t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
0,0.950873895473939,0.950873895420349,0.95087389579448,0,0,0,0,0,0,0,1,1,0,0,0.5,0,0,0
0.01,0.955481364622023,0.95548136449143,0.955481364785692,1.645,1.645,0.671507522666605,0.945,0.525,0.175,0,1,1,0,0,0.5,0.945,0,0
0.02,0.961261960192796,0.961261960089625,0.961261960351792,3.29,3.29,1.34301504533321,1.89,1.05,0.35,0,1,1,0,0,0.5,1.89,0,0
0.03,0.966807596680856,0.966807596583722,0.966807596820363,4.935,4.935,2.01452256799982,2.835,1.575,0.525,0,1,1,0,0,0.5,2.835,0,0
0.04,0.972043308070173,0.972043307986033,0.97204330820222,6.58,6.58,2.68603009066642,3.78,2.1,0.7,0,1,1,0,0,0.5,3.78,0,0
0.05,0.976942406856515,0.97694240678138,0.976942406975435,8.225,8.225,3.35753761333303,4.725,2.625,0.875,0,1,1,0,0,0.5,4.725,0,0
0.06,0.981507499086141,0.981507499018686,0.981507499196343,9.87,9.87,4.02904513599963,5.67,3.15,1.05,0,1,1,0,0,0.5,5.67,0,0
0.07,0.985751021887893,0.985751021828273,0.985751021988831,11.515,11.515,4.70055265866624,6.615,3.675,1.225,0,1,1,0,0,0.5,6.615,0,0
0.08,0.989688989483676,0.989688989429761,0.989688989576281,13.16,13.16,5.37206018133284,7.56,4.2,1.4,0,1,1,0,0,0.5,7.56,0,0
0.09,0.99333934099352,0.993339340945468,0.993339341078956,14.805,14.805,6.04356770399945,8.505,4.725,1.575,0,1,1,0,0,0.5,8.505,0,0
0.1,0.996720958173973,0.996720958130564,0.996720958252513,16.45,16.45,6.71507522666605,9.45,5.25,1.75,0,1,1,0,0,0.5,9.45,0,0
0.11,0.999852719569051,0.999852719529856,0.999852719641546,18.095,18.095,7.38658274933266,10.395,5.775,1.925,0,1,1,0,0,0.5,10.395,0,0
0.12,1.0027530680703,1.00275306803485,1.00275306813744,19.74,19.74,8.05809027199926,11.34,6.3,2.1,0,1,1,0,0,0.5,11.34,0,0
0.13,1.00543979042524,1.00543979039307,1.00543979048748,21.385,21.385,8.72959779466587,12.285,6.825,2.275,0,1,1,0,0,0.5,12.285,0,0
0.14,1.00793002654365,1.00793002651437,1.00793002660151,23.03,23.03,9.40110531733247,13.23,7.35,2.45,0,1,1,0,0,0.5,13.23,0,0
0.15,1.01023989859695,1.01023989857015,1.01023989865089,24.675,24.675,10.0726128399991,14.175,7.875,2.625,0,1,1,0,0,0.5,14.175,0,0
0.16,1.01238458007889,1.01238458005428,1.01238458012941,26.32,26.32,10.7441203626657,15.12,8.4,2.8,0,1,1,0,0,0.5,15.12,0,0
0.17,1.0143780400605,1.01437804003778,1.01437804010789,27.965,27.965,11.4156278853323,16.065,8.925,2.975,0,1,1,0,0,0.5,16.065,0,0
0.18,1.01623326668658,1.01623326666556,1.0162332667313,29.61,29.61,12.0871354079989,17.01,9.45,3.15,0,1,1,0,0,0.5,17.01,0,0
0.19,1.01796210248199,1.01796210246241,1.01796210252432,31.255,31.255,12.7586429306655,17.955,9.975,3.325,0,1,1,0,0,0.5,17.955,0,0
0.2,1.0195752280135,1.01957522799516,1.01957522805374,32.9,32.9,13.4301504533321,18.9,10.5,3.5,0,1,1,0,0,0.5,18.9,0,0
0.21,1.02108231321597,1.0210823131987,1.02108231325442,34.545,34.545,14.1016579759987,19.845,11.025,3.675,0,1,1,0,0,0.5,19.845,0,0
0.22,1.02249185222197,1.02249185220563,1.02249185225886,36.19,36.19,14.7731654986653,20.79,11.55,3.85,0,1,1,0,0,0.5,20.79,0,0
0.23,1.02381162198914,1.02381162197358,1.02381162202469,37.835,37.835,15.4446730213319,21.735,12.075,4.025,0,1,1,0,0,0.5,21.735,0,0
0.24,1.02504840120894,1.02504840119403,1.02504840124338,39.48,39.48,16.1161805439985,22.68,12.6,4.2,0,1,1,0,0,0.5,22.68,0,0
0.25,1.02620807811586,1.0262080781015,1.02620807814935,41.125,41.125,16.7876880666651,23.625,13.125,4.375,0,1,1,0,0,0.5,23.625,0,0
0.26,1.02729602067874,1.02729602066482,1.02729602071146,42.77,42.77,17.4591955893317,24.57,13.65,4.55,0,1,1,0,0,0.5,24.57,0,0
0.27,1.02831682745007,1.02831682743651,1.02831682748218,44.415,44.415,18.1307031119983,25.515,14.175,4.725,0,1,1,0,0,0.5,25.515,0,0
0.28,1.02927456277041,1.02927456275714,1.02927456280206,46.06,46.06,18.8022106346649,26.46,14.7,4.9,0,1,1,0,0,0.5,26.46,0,0
0.29,1.03017283776867,1.0301728377556,1.03017283779998,47.705,47.705,19.4737181573316,27.405,15.225,5.075,0,1,1,0,0,0.5,27.405,0,0
0.3,1.03101467604476,1.03101467603184,1.03101467607584,49.35,49.35,20.1452256799982,28.35,15.75,5.25,0,1,1,0,0,0.5,28.35,0,0
0.31,1.03180295570442,1.0318029556916,1.03180295573539,50.995,50.995,20.8167332026648,29.295,16.275,5.425,0,1,1,0,0,0.5,29.295,0,0
0.32,1.03254007579877,1.03254007578599,1.03254007582972,52.64,52.64,21.4882407253314,30.24,16.8,5.6,0,1,1,0,0,0.5,30.24,0,0
0.33,1.03322819628453,1.03322819627175,1.03322819631556,54.285,54.285,22.159748247998,31.185,17.325,5.775,0,1,1,0,0,0.5,31.185,0,0
0.34,1.03386923133172,1.03386923131891,1.0338692313629,55.93,55.93,22.8312557706646,32.13,17.85,5.95,0,1,1,0,0,0.5,32.13,0,0
0.35,1.03446488741741,1.03446488740453,1.03446488744881,57.575,57.575,23.5027632933312,33.075,18.375,6.125,0,1,1,0,0,0.5,33.075,0,0
0.36,1.0350166909557,1.03501669094272,1.0350166909874,59.22,59.22,24.1742708159978,34.02,18.9,6.3,0,1,1,0,0,0.5,34.02,0,0
0.37,1.03552601273145,1.03552601271834,1.03552601276351,60.865,60.865,24.8457783386644,34.965,19.425,6.475,0,1,1,0,0,0.5,34.965,0,0
0.38,1.03599409320904,1.03599409319579,1.03599409324151,62.51,62.51,25.517285861331,35.91,19.95,6.65,0,1,1,0,0,0.5,35.91,0,0
0.39,1.03642206054659,1.03642206053316,1.03642206057952,64.155,64.155,26.1887933839976,36.855,20.475,6.825,0,1,1,0,0,0.5,36.855,0,0
0.4,1.03681095121146,1.03681095119784,1.0368109512449,65.8,65.8,26.8603009066642,37.8,21,7,0,1,1,0,0,0.5,37.8,0,0
0.41,1.03716172687186,1.03716172685803,1.03716172690585,67.445,67.445,27.5318084293308,38.745,21.525,7.175,0,1,1,0,0,0.5,38.745,0,0
0.42,1.0374752875373,1.03747528752325,1.03747528757187,69.09,69.09,28.2033159519974,39.69,22.05,7.35,0,1,1,0,0,0.5,39.69,0,0
0.43,1.03775250896965,1.03775250895537,1.03775250900486,70.735,70.735,28.874823474664,40.635,22.575,7.525,0,1,1,0,0,0.5,40.635,0,0
0.44,1.03799421247208,1.03799421245755,1.03799421250794,72.38,72.38,29.5463309973306,41.58,23.1,7.7,0,1,1,0,0,0.5,41.58,0,0
0.45,1.03820122908411,1.03820122906931,1.03820122912065,74.025,74.025,30.2178385199972,42.525,23.625,7.875,0,1,1,0,0,0.5,42.525,0,0
0.46,1.03837438348509,1.03837438347003,1.03837438352234,75.67,75.67,30.8893460426638,43.47,24.15,8.05,0,1,1,0,0,0.5,43.47,0,0
0.47,1.03851451486415,1.03851451484881,1.03851451490214,77.315,77.315,31.5608535653304,44.415,24.675,8.225,0,1,1,0,0,0.5,44.415,0,0
0.48,1.03862250465884,1.03862250464322,1.03862250469758,78.96,78.96,32.232361087997,45.36,25.2,8.4,0,1,1,0,0,0.5,45.36,0,0
0.49,1.03869920494154,1.03869920492562,1.03869920498106,80.605,80.605,32.9038686106637,46.305,25.725,8.575,0,1,1,0,0,0.5,46.305,0,0
0.5,1.0387456264087,1.03874562639249,1.03874562644901,82.25,82.25,33.5753761333303,47.25,26.25,8.75,0,1,1,0,0,0.5,47.25,0,0
0.51,1.03876316146492,1.0387631614484,1.03876316150603,83.895,83.895,34.2468836559969,48.195,26.775,8.925,0,1,1,0,0,0.5,48.195,0,0
0.52,1.03876243975944,1.03876243974275,1.03876243980117,85.54,85.54,34.9183911786635,49.14,27.3,9.1,0,1,1,0,0,0.5,49.14,0,0
0.53,1.03913000354634,1.03913000353403,1.03913000358108,87.185,87.185,35.5898987013301,50.085,27.825,9.275,0,1,1,0,0,0.5,50.085,0,0
0.54,1.03864037241933,1.03864037239919,1.0386403724627,88.83,88.83,36.2614062239967,51.03,28.35,9.45,0,1,1,0,0,0.5,51.03,0,0
0.55,1.0385594024284,1.0385594024125,1.03855940247439,90.475,90.475,36.9329137466633,51.975,28.875,9.625,0,1,1,0,0,0.5,51.975,0,0
0.56,1.03844043923319,1.03844043921408,1.03844043927726,92.12,92.12,37.6044212693299,52.92,29.4,9.8,0,1,1,0,0,0.5,52.92,0,0
0.57,1.03830568289399,1.03830568287579,1.03830568294103,93.765,93.765,38.2759287919965,53.865,29.925,9.975,0,1,1,0,0,0.5,53.865,0,0
0.58,1.03814765658906,1.03814765657022,1.03814765663579,95.41,95.41,38.9474363146631,54.81,30.45,10.15,0,1,1,0,0,0.5,54.81,0,0
0.59,1.03796983795164,1.03796983793232,1.03796983799982,97.055,97.055,39.6189438373297,55.755,30.975,10.325,0,1,1,0,0,0.5,55.755,0,0
0.6,1.03777286756972,1.03777286755027,1.0377728676186,98.7,98.7,40.2904513599963,56.7,31.5,10.5,0,1,1,0,0,0.5,56.7,0,0
0.61,1.03755801032824,1.03755801030821,1.037558010378,100.345,100.345,40.9619588826629,57.645,32.025,10.675,0,1,1,0,0,0.5,57.645,0,0
0.62,1.03732625818181,1.03732625816151,1.03732625823258,101.99,101.99,41.6334664053295,58.59,32.55,10.85,0,1,1,0,0,0.5,58.59,0,0
0.63,1.03707848342447,1.03707848340375,1.03707848347606,103.635,103.635,42.3049739279961,59.535,33.075,11.025,0,1,1,0,0,0.5,59.535,0,0
0.64,1.0368155887787,1.0368155887576,1.03681558883128,105.28,105.28,42.9764814506627,60.48,33.6,11.2,0,1,1,0,0,0.5,60.48,0,0
0.65,1.03653855762619,1.03653855760469,1.03653855767961,106.925,106.925,43.6479889733293,61.425,34.125,11.375,0,1,1,0,0,0.5,61.425,0,0
0.66,1.03624828110605,1.03624828108413,1.03624828116043,108.57,108.57,44.3194964959959,62.37,34.65,11.55,0,1,1,0,0,0.5,62.37,0,0
0.67,1.03594562343256,1.03594562341026,1.03594562348784,110.215,110.215,44.9910040186626,63.315,35.175,11.725,0,1,1,0,0,0.5,63.315,0,0
0.68,1.03563138292268,1.03563138289991,1.03563138297888,111.86,111.86,45.6625115413292,64.26,35.7,11.9,0,1,1,0,0,0.5,64.26,0,0
0.69,1.0353062960605,1.03530629603734,1.03530629611764,113.505,113.505,46.3340190639958,65.205,36.225,12.075,0,1,1,0,0,0.5,65.205,0,0
0.7,1.03497102536695,1.03497102534334,1.034971025425,115.15,115.15,47.0055265866624,66.15,36.75,12.25,0,1,1,0,0,0.5,66.15,0,0
0.71,1.03462616766537,1.03462616764134,1.03462616772435,116.795,116.795,47.677034109329,67.095,37.275,12.425,0,1,1,0,0,0.5,67.095,0,0
0.72,1.03427225049095,1.03427225046644,1.03427225055083,118.44,118.44,48.3485416319956,68.04,37.8,12.6,0,1,1,0,0,0.5,68.04,0,0
0.73,1.03390974798064,1.03390974795569,1.03390974804146,120.085,120.085,49.0200491546622,68.985,38.325,12.775,0,1,1,0,0,0.5,68.985,0,0
0.74,1.03353910371313,1.03353910368773,1.03353910377486,121.73,121.73,49.6915566773288,69.93,38.85,12.95,0,1,1,0,0,0.5,69.93,0,0
0.75,1.03316060449475,1.03316060446886,1.03316060455741,123.375,123.375,50.3630641999954,70.875,39.375,13.125,0,1,1,0,0,0.5,70.875,0,0
0.76,1.03277466364493,1.03277466361858,1.03277466370851,125.02,125.02,51.034571722662,71.82,39.9,13.3,0,1,1,0,0,0.5,71.82,0,0
0.77,1.03238155077366,1.03238155074681,1.03238155083816,126.665,126.665,51.7060792453286,72.765,40.425,13.475,0,1,1,0,0,0.5,72.765,0,0
0.78,1.03198153726042,1.0319815372331,1.03198153732585,128.31,128.31,52.3775867679952,73.71,40.95,13.65,0,1,1,0,0,0.5,73.71,0,0
0.79,1.03157487425208,1.03157487422425,1.03157487431842,129.955,129.955,53.0490942906618,74.655,41.475,13.825,0,1,1,0,0,0.5,74.655,0,0
0.8,1.03116179878988,1.03116179876156,1.03116179885715,131.6,131.6,53.7206018133284,75.6,42,14,0,1,1,0,0,0.5,75.6,0,0
0.81,1.03074253818579,1.03074253815696,1.03074253825398,133.245,133.245,54.392109335995,76.545,42.525,14.175,0,1,1,0,0,0.5,76.545,0,0
0.82,1.03031731372221,1.03031731369287,1.03031731379131,134.89,134.89,55.0636168586616,77.49,43.05,14.35,0,1,1,0,0,0.5,77.49,0,0
0.83,1.029886343266,1.02988634323614,1.02988634333602,136.535,136.535,55.7351243813282,78.435,43.575,14.525,0,1,1,0,0,0.5,78.435,0,0
0.84,1.02944984399813,1.02944984396774,1.02944984406906,138.18,138.18,56.4066319039948,79.38,44.1,14.7,0,1,1,0,0,0.5,79.38,0,0
0.85,1.02900802737169,1.02900802734078,1.02900802744355,139.825,139.825,57.0781394266614,80.325,44.625,14.875,0,1,1,0,0,0.5,80.325,0,0
0.86,1.02856111045922,1.02856111042777,1.02856111053199,141.47,141.47,57.749646949328,81.27,45.15,15.05,0,1,1,0,0,0.5,81.27,0,0
0.87,1.0281092537919,1.0281092537599,1.02810925386559,143.115,143.115,58.4211544719946,82.215,45.675,15.225,0,1,1,0,0,0.5,82.215,0,0
0.88,1.02765247368327,1.02765247365076,1.02765247375788,144.76,144.76,59.0926619946613,83.16,46.2,15.4,0,1,1,0,0,0.5,83.16,0,0
0.89,1.02719083303923,1.02719083300615,1.02719083311475,146.405,146.405,59.7641695173279,84.105,46.725,15.575,0,1,1,0,0,0.5,84.105,0,0
0.9,1.02672442942674,1.02672442939313,1.02672442950319,148.05,148.05,60.4356770399945,85.05,47.25,15.75,0,1,1,0,0,0.5,85.05,0,0
0.91,1.02625338286888,1.02625338283472,1.02625338294625,149.695,149.695,61.1071845626611,85.995,47.775,15.925,0,1,1,0,0,0.5,85.995,0,0
0.92,1.02577782373843,1.02577782370371,1.02577782381672,151.34,151.34,61.7786920853277,86.94,48.3,16.1,0,1,1,0,0,0.5,86.94,0,0
0.93,1.02529788592682,1.02529788589155,1.02529788600603,152.985,152.985,62.4501996079943,87.885,48.825,16.275,0,1,1,0,0,0.5,87.885,0,0
0.94,1.02481370412341,1.02481370408757,1.02481370420354,154.63,154.63,63.1217071306609,88.83,49.35,16.45,0,1,1,0,0,0.5,88.83,0,0
0.95,1.02432541375233,1.02432541371594,1.02432541383339,156.275,156.275,63.7932146533275,89.775,49.875,16.625,0,1,1,0,0,0.5,89.775,0,0
0.96,1.02383317680025,1.02383317676324,1.02383317688219,157.92,157.92,64.4647221759941,90.72,50.4,16.8,0,1,1,0,0,0.5,90.72,0,0
0.97,1.02333706627346,1.02333706623598,1.02333706635639,159.565,159.565,65.1362296986607,91.665,50.925,16.975,0,1,1,0,0,0.5,91.665,0,0
0.98,1.02283730102762,1.02283730098953,1.02283730111146,161.21,161.21,65.8077372213273,92.61,51.45,17.15,0,1,1,0,0,0.5,92.61,0,0
0.99,1.02233402953599,1.02233402949737,1.0223340296208,162.855,162.855,66.4792447439939,93.555,51.975,17.325,0,1,1,0,0,0.5,93.555,0,0
1,1.0218274369309,1.02182743689172,1.02182743701663,164.5,164.5,67.1507522666605,94.5,52.5,17.5,0,1,1,0,0,0.5,94.5,0,0
1.01,1.02131776750952,1.02131776746977,1.02131776759621,166.145,166.145,67.8222597893271,95.445,53.025,17.675,0,1,1,0,0,0.5,95.445,0,0
1.02,1.02080519940856,1.02080519936826,1.02080519949618,167.79,167.79,68.4937673119937,96.39,53.55,17.85,0,1,1,0,0,0.5,96.39,0,0
1.03,1.0202900412433,1.02029004120244,1.02029004133189,169.435,169.435,69.1652748346603,97.335,54.075,18.025,0,1,1,0,0,0.5,97.335,0,0
1.04,1.01977261403625,1.01977261399485,1.0197726141258,171.08,171.08,69.8367823573269,98.28,54.6,18.2,0,1,1,0,0,0.5,98.28,0,0
1.05,1.0192532818102,1.01925328176825,1.01925328190071,172.725,172.725,70.5082898799935,99.225,55.125,18.375,0,1,1,0,0,0.5,99.225,0,0
1.06,1.01873245810889,1.01873245806641,1.01873245820038,174.37,174.37,71.1797974026601,100.17,55.65,18.55,0,1,1,0,0,0.5,100.17,0,0
1.07,1.01821060734843,1.01821060730542,1.0182106074409,176.015,176.015,71.8513049253267,101.115,56.175,18.725,0,1,1,0,0,0.5,101.115,0,0
1.08,1.01768824612984,1.0176882460863,1.0176882462233,177.66,177.66,72.5228124479934,102.06,56.7,18.9,0,1,1,0,0,0.5,102.06,0,0
1.09,1.01716594314157,1.01716594309751,1.01716594323603,179.305,179.305,73.19431997066,103.005,57.225,19.075,0,1,1,0,0,0.5,103.005,0,0
1.1,1.01664431759528,1.01664431755071,1.01664431769074,180.95,180.95,73.8658274933266,103.95,57.75,19.25,0,1,1,0,0,0.5,103.95,0,0
1.11,1.0161238480273,1.01612384798222,1.01612384812377,182.595,182.595,74.5373350159932,104.895,58.275,19.425,0,1,1,0,0,0.5,104.895,0,0
1.12,1.01560402006625,1.01560402002068,1.01560402016374,184.24,184.24,75.2088425386598,105.84,58.8,19.6,0,1,1,0,0,0.5,105.84,0,0
1.13,1.01508433792744,1.01508433788137,1.01508433802596,185.885,185.885,75.8803500613264,106.785,59.325,19.775,0,1,1,0,0,0.5,106.785,0,0
1.14,1.01456486508815,1.0145648650416,1.0145648651877,187.53,187.53,76.551857583993,107.73,59.85,19.95,0,1,1,0,0,0.5,107.73,0,0
1.15,1.01404603075584,1.01404603070882,1.01404603085644,189.175,189.175,77.2233651066596,108.675,60.375,20.125,0,1,1,0,0,0.5,108.675,0,0
1.16,1.01352848788012,1.01352848783264,1.01352848798177,190.82,190.82,77.8948726293262,109.62,60.9,20.3,0,1,1,0,0,0.5,109.62,0,0
1.17,1.01301302820658,1.01301302815864,1.01301302830929,192.465,192.465,78.5663801519928,110.565,61.425,20.475,0,1,1,0,0,0.5,110.565,0,0
1.18,1.01250052989981,1.01250052985143,1.01250053000359,194.11,194.11,79.2378876746594,111.51,61.95,20.65,0,1,1,0,0,0.5,111.51,0,0
1.19,1.01199192082736,1.01199192077854,1.01199192093222,195.755,195.755,79.909395197326,112.455,62.475,20.825,0,1,1,0,0,0.5,112.455,0,0
1.2,1.01148815447302,1.01148815442378,1.01148815457897,197.4,197.4,80.5809027199926,113.4,63,21,0,1,1,0,0,0.5,113.4,0,0
1.21,1.01099018954439,1.01099018949473,1.01099018965143,199.045,199.045,81.2524102426592,114.345,63.525,21.175,0,1,1,0,0,0.5,114.345,0,0
1.22,1.01049897408439,1.01049897403432,1.01049897419254,200.69,200.69,81.9239177653258,115.29,64.05,21.35,0,1,1,0,0,0.5,115.29,0,0
1.23,1.01001543206657,1.01001543201611,1.01001543217583,202.335,202.335,82.5954252879924,116.235,64.575,21.525,0,1,1,0,0,0.5,116.235,0,0
1.24,1.00954045197498,1.00954045192413,1.00954045208536,203.98,203.98,83.266932810659,117.18,65.1,21.7,0,1,1,0,0,0.5,117.18,0,0
1.25,1.00907487706248,1.00907487701126,1.009074877174,205.625,205.625,83.9384403333257,118.125,65.625,21.875,0,1,1,0,0,0.5,118.125,0,0
1.26,1.00861949704901,1.00861949699743,1.00861949716167,207.27,207.27,84.6099478559922,119.07,66.15,22.05,0,1,1,0,0,0.5,119.07,0,0
1.27,1.00817504112943,1.00817504107749,1.00817504124323,208.915,208.915,85.2814553786589,120.015,66.675,22.225,0,1,1,0,0,0.5,120.015,0,0
1.28,1.00774217216997,1.00774217211768,1.00774217228493,210.56,210.56,85.9529629013255,120.96,67.2,22.4,0,1,1,0,0,0.5,120.96,0,0
1.29,1.00732148057771,1.00732148052509,1.00732148069383,212.205,212.205,86.6244704239921,121.905,67.725,22.575,0,1,1,0,0,0.5,121.905,0,0
1.3,1.00691348751359,1.00691348746065,1.00691348763088,213.85,213.85,87.2959779466587,122.85,68.25,22.75,0,1,1,0,0,0.5,122.85,0,0
1.31,1.00651862821359,1.00651862816034,1.00651862833206,215.495,215.495,87.9674854693253,123.795,68.775,22.925,0,1,1,0,0,0.5,123.795,0,0
1.32,1.00613726357808,1.00613726352452,1.00613726369773,217.14,217.14,88.6389929919919,124.74,69.3,23.1,0,1,1,0,0,0.5,124.74,0,0
1.33,1.00576967299652,1.00576967294266,1.00576967311735,218.785,218.785,89.3105005146585,125.685,69.825,23.275,0,1,1,0,0,0.5,125.685,0,0
1.34,1.00541604890806,1.00541604885392,1.00541604903009,220.43,220.43,89.9820080373251,126.63,70.35,23.45,0,1,1,0,0,0.5,126.63,0,0
1.35,1.00507650858793,1.00507650853351,1.00507650871116,222.075,222.075,90.6535155599917,127.575,70.875,23.625,0,1,1,0,0,0.5,127.575,0,0
1.36,1.00475108054665,1.00475108049197,1.00475108067109,223.72,223.72,91.3250230826583,128.52,71.4,23.8,0,1,1,0,0,0.5,128.52,0,0
1.37,1.00443971296332,1.00443971290838,1.00443971308897,225.365,225.365,91.9965306053249,129.465,71.925,23.975,0,1,1,0,0,0.5,129.465,0,0
1.38,1.00414227095812,1.00414227090293,1.00414227108499,227.01,227.01,92.6680381279915,130.41,72.45,24.15,0,1,1,0,0,0.5,130.41,0,0
1.39,1.00385853787961,1.00385853782417,1.00385853800769,228.655,228.655,93.3395456506581,131.355,72.975,24.325,0,1,1,0,0,0.5,131.355,0,0
1.4,1.00358821572288,1.0035882156672,1.00358821585218,230.3,230.3,94.0110531733247,132.3,73.5,24.5,0,1,1,0,0,0.5,132.3,0,0
1.41,1.00333090204098,1.00333090198505,1.00333090217148,231.945,231.945,94.6825606959913,133.245,74.025,24.675,0,1,1,0,0,0.5,133.245,0,0
1.42,1.00308620609941,1.00308620604327,1.00308620623115,233.59,233.59,95.3540682186579,134.19,74.55,24.85,0,1,1,0,0,0.5,134.19,0,0
1.43,1.00285352823396,1.0028535281776,1.00285352836693,235.235,235.235,96.0255757413245,135.135,75.075,25.025,0,1,1,0,0,0.5,135.135,0,0
1.44,1.00263227226913,1.00263227221255,1.00263227240332,236.88,236.88,96.6970832639911,136.08,75.6,25.2,0,1,1,0,0,0.5,136.08,0,0
1.45,1.00242174794091,1.00242174788412,1.00242174807633,238.525,238.525,97.3685907866577,137.025,76.125,25.375,0,1,1,0,0,0.5,137.025,0,0
1.46,1.00222119028502,1.00222119022801,1.00222119042166,240.17,240.17,98.0400983093244,137.97,76.65,25.55,0,1,1,0,0,0.5,137.97,0,0
1.47,1.00202976210562,1.00202976204841,1.00202976224349,241.815,241.815,98.711605831991,138.915,77.175,25.725,0,1,1,0,0,0.5,138.915,0,0
1.48,1.00184655566361,1.0018465556062,1.00184655580271,243.46,243.46,99.3831133546576,139.86,77.7,25.9,0,1,1,0,0,0.5,139.86,0,0
1.49,1.00167059426954,1.00167059421191,1.00167059440986,245.105,245.105,100.054620877324,140.805,78.225,26.075,0,1,1,0,0,0.5,140.805,0,0
1.5,1.00150083040853,1.0015008303507,1.00150083055008,246.75,246.75,100.726128399991,141.75,78.75,26.25,0,1,1,0,0,0.5,141.75,0,0
1.51,1.0013361306756,1.00133613061756,1.00133613081838,248.395,248.395,101.397635922657,142.695,79.275,26.425,0,1,1,0,0,0.5,142.695,0,0
1.52,1.00117520653442,1.00117520647613,1.00117520667844,250.04,250.04,102.069143445324,143.64,79.8,26.6,0,1,1,0,0,0.5,143.64,0,0
1.53,1.00101783233762,1.00101783227917,1.0010178324828,251.685,251.685,102.740650967991,144.585,80.325,26.775,0,1,1,0,0,0.5,144.585,0,0
1.54,1.00086142946339,1.00086142940468,1.00086142960975,253.33,253.33,103.412158490657,145.53,80.85,26.95,0,1,1,0,0,0.5,145.53,0,0
1.55,1.00070538372358,1.00070538366473,1.00070538387118,254.975,254.975,104.083666013324,146.475,81.375,27.125,0,1,1,0,0,0.5,146.475,0,0
1.56,1.00054826480975,1.00054826475066,1.00054826495853,256.62,256.62,104.75517353599,147.42,81.9,27.3,0,1,1,0,0,0.5,147.42,0,0
1.57,1.00038878892367,1.00038878886438,1.00038878907367,258.265,258.265,105.426681058657,148.365,82.425,27.475,0,1,1,0,0,0.5,148.365,0,0
1.58,1.00022559527559,1.00022559521607,1.00022559542677,259.91,259.91,106.098188581324,149.31,82.95,27.65,0,1,1,0,0,0.5,149.31,0,0
1.59,1.00005734057439,1.00005734051464,1.00005734072676,261.555,261.555,106.76969610399,150.255,83.475,27.825,0,1,1,0,0,0.5,150.255,0,0
1.6,0.999882676734711,0.999882676674731,0.999882676888267,263.2,263.2,107.441203626657,151.2,84,28,0,1,1,0,0,0.5,151.2,0,0
1.61,0.99970026657393,0.99970026651371,0.999700266728665,264.845,264.845,108.112711149323,152.145,84.525,28.175,0,1,1,0,0,0.5,152.145,0,0
1.62,0.999508789953518,0.999508789893054,0.999508790109427,266.49,266.49,108.78421867199,153.09,85.05,28.35,0,1,1,0,0,0.5,153.09,0,0
1.63,0.999306951612198,0.999306951551481,0.999306951769275,268.135,268.135,109.455726194657,154.035,85.575,28.525,0,1,1,0,0,0.5,154.035,0,0
1.64,0.999093488457094,0.999093488396117,0.999093488615333,269.78,269.78,110.127233717323,154.98,86.1,28.7,0,1,1,0,0,0.5,154.98,0,0
1.65,0.99886717636457,0.998867176303324,0.998867176523966,271.425,271.425,110.79874123999,155.925,86.625,28.875,0,1,1,0,0,0.5,155.925,0,0
1.66,0.998626836473554,0.998626836412031,0.998626836634101,273.07,273.07,111.470248762656,156.87,87.15,29.05,0,1,1,0,0,0.5,156.87,0,0
1.67,0.99837134059067,0.99837134052887,0.998371340752384,274.715,274.715,112.141756285323,157.815,87.675,29.225,0,1,1,0,0,0.5,157.815,0,0
1.68,0.998099617477809,0.998099617415707,0.998099617640636,276.36,276.36,112.81326380799,158.76,88.2,29.4,0,1,1,0,0,0.5,158.76,0,0
1.69,0.997810654396063,0.997810654333648,0.997810654560031,278.005,278.005,113.484771330656,159.705,88.725,29.575,0,1,1,0,0,0.5,159.705,0,0
1.7,0.997503503511631,0.997503503448906,0.997503503676727,279.65,279.65,114.156278853323,160.65,89.25,29.75,0,1,1,0,0,0.5,160.65,0,0
1.71,0.997177283128623,0.997177283065565,0.99717728329484,281.295,281.295,114.827786375989,161.595,89.775,29.925,0,1,1,0,0,0.5,161.595,0,0
1.72,0.996831180125777,0.996831180062383,0.996831180293113,282.94,282.94,115.499293898656,162.54,90.3,30.1,0,1,1,0,0,0.5,162.54,0,0
1.73,0.99646445123633,0.996464451172586,0.996464451404778,284.585,284.585,116.170801421323,163.485,90.825,30.275,0,1,1,0,0,0.5,163.485,0,0
1.74,0.996076423869851,0.996076423805745,0.996076424039405,286.23,286.23,116.842308943989,164.43,91.35,30.45,0,1,1,0,0,0.5,164.43,0,0
1.75,0.995666488993478,0.995666488928996,0.995666489164134,287.875,287.875,117.513816466656,165.375,91.875,30.625,0,1,1,0,0,0.5,165.375,0,0
1.76,0.995233634811919,0.995233634747054,0.995233634983671,289.52,289.52,118.185323989323,166.32,92.4,30.8,0,1,1,0,0,0.5,166.32,0,0
1.77,0.99477622815744,0.994776228092176,0.994776228330283,291.165,291.165,118.856831511989,167.265,92.925,30.975,0,1,1,0,0,0.5,167.265,0,0
1.78,0.994292988835994,0.99429298877032,0.994292989009925,292.81,292.81,119.528339034656,168.21,93.45,31.15,0,1,1,0,0,0.5,168.21,0,0
1.79,0.993783032529172,0.993783032463074,0.993783032704185,294.455,294.455,120.199846557322,169.155,93.975,31.325,0,1,1,0,0,0.5,169.155,0,0
1.8,0.993245737873577,0.993245737807042,0.99324573804966,296.1,296.1,120.871354079989,170.1,94.5,31.5,0,1,1,0,0,0.5,170.1,0,0
1.81,0.992680667894782,0.992680667827795,0.99268066807195,297.745,297.745,121.542861602656,171.045,95.025,31.675,0,1,1,0,0,0.5,171.045,0,0
1.82,0.992087522811785,0.99208752274434,0.99208752299002,299.39,299.39,122.214369125322,171.99,95.55,31.85,0,1,1,0,0,0.5,171.99,0,0
1.83,0.991466113717955,0.991466113650031,0.991466113897258,301.035,301.035,122.885876647989,172.935,96.075,32.025,0,1,1,0,0,0.5,172.935,0,0
1.84,0.990816344728487,0.990816344660075,0.990816344908854,302.68,302.68,123.557384170655,173.88,96.6,32.2,0,1,1,0,0,0.5,173.88,0,0
1.85,0.990138201459157,0.990138201390241,0.990138201640585,304.325,304.325,124.228891693322,174.825,97.125,32.375,0,1,1,0,0,0.5,174.825,0,0
1.86,0.989431742580706,0.989431742511275,0.989431742763194,305.97,305.97,124.900399215989,175.77,97.65,32.55,0,1,1,0,0,0.5,175.77,0,0
1.87,0.988697093423255,0.988697093353295,0.9886970936068,307.615,307.615,125.571906738655,176.715,98.175,32.725,0,1,1,0,0,0.5,176.715,0,0
1.88,0.987934440790407,0.987934440719904,0.987934440975007,309.26,309.26,126.243414261322,177.66,98.7,32.9,0,1,1,0,0,0.5,177.66,0,0
1.89,0.987144028631072,0.987144028560013,0.987144028816726,310.905,310.905,126.914921783988,178.605,99.225,33.075,0,1,1,0,0,0.5,178.605,0,0
1.9,0.986326154295686,0.986326154224058,0.986326154482392,312.55,312.55,127.586429306655,179.55,99.75,33.25,0,1,1,0,0,0.5,179.55,0,0
1.91,0.985481165216985,0.985481165144775,0.985481165404743,314.195,314.195,128.257936829322,180.495,100.275,33.425,0,1,1,0,0,0.5,180.495,0,0
1.92,0.984609418214656,0.984609418141834,0.984609418403464,315.84,315.84,128.929444351988,181.44,100.8,33.6,0,1,1,0,0,0.5,181.44,0,0
1.93,0.98371146482443,0.983711464751015,0.983711465014293,317.485,317.485,129.600951874655,182.385,101.325,33.775,0,1,1,0,0,0.5,182.385,0,0
1.94,0.982787673287784,0.982787673213751,0.982787673478693,319.13,319.13,130.272459397321,183.33,101.85,33.95,0,1,1,0,0,0.5,183.33,0,0
1.95,0.981838599799521,0.981838599724851,0.981838599991482,320.775,320.775,130.943966919988,184.275,102.375,34.125,0,1,1,0,0,0.5,184.275,0,0
1.96,0.98086480054768,0.980864800472365,0.980864800740694,322.42,322.42,131.615474442655,185.22,102.9,34.3,0,1,1,0,0,0.5,185.22,0,0
1.97,0.979866865470012,0.979866865394037,0.979866865664077,324.065,324.065,132.286981965321,186.165,103.425,34.475,0,1,1,0,0,0.5,186.165,0,0
1.98,0.978845415775177,0.97884541569853,0.978845415970298,325.71,325.71,132.958489487988,187.11,103.95,34.65,0,1,1,0,0,0.5,187.11,0,0
1.99,0.977801101393613,0.977801101316284,0.977801101589789,327.355,327.355,133.629997010654,188.055,104.475,34.825,0,1,1,0,0,0.5,188.055,0,0
2,0.976734598198781,0.976734598120756,0.976734598396016,151.196266800468,151.196266800468,61.9944153690216,17.1729864831677,101.139347451656,32.8839328656438,0,1,0.998320475343909,0,0,0.157071494226402,32.9850137875444,0,0
2.01,0.979939820817565,0.97993982074252,0.979939821003368,167.259979507416,167.259979507416,67.3675875391844,32.5789823891557,101.55798386244,33.1230132558201,0,1,0.9979006102434,0,0,0.139296119990014,29.2521851979028,0,0
2.02,0.983055663122321,0.983055663056686,0.983055663306006,168.280476387161,168.280476387161,67.793396759026,32.9620130371392,101.963513132462,33.3549502175597,0,1,0.998585454417309,0,0,0.16116599668425,33.8448593036926,0,0
2.03,0.986050120493769,0.986050120430856,0.986050120669759,170.261655828334,170.261655828334,68.5311522015954,34.3324942397817,102.351883679473,33.5772779090795,0,1,0.999050485414649,0,0,0.160120536729757,33.6253127132491,0,0
2.04,0.988916382380313,0.98891638232166,0.988916382550475,169.254924340401,169.254924340401,68.2830660177214,32.7414216549994,102.723241161515,33.7902615238868,0,1,0.9995473549373,0,0,0.16619134883011,34.9001832543231,0,0
2.05,0.991560315382779,0.991560315326788,0.9915603155469,171.610256549519,171.610256549519,69.1335100423567,34.5582707909537,103.065170526103,33.9868152324619,0,1,0.999692564726435,0,0,0.156696702163957,32.9063074544311,0,0
2.06,0.994057300018258,0.994057299965705,0.994057300177407,171.076417084141,171.076417084141,69.0300591577577,33.5158874365677,103.387785893414,34.1727437541591,0,1,0.999951418395586,0,0,0.14980594239219,31.45924790236,0,0
2.07,0.996351932394042,0.996351932343685,0.996351932547691,173.363933848322,173.363933848322,69.8480427272165,35.3363128480591,103.683768455791,34.3438525444716,0,1,0.999902174267207,0,0,0.161076806387305,33.8261293413341,0,0
2.08,0.99846875400104,0.998468753952747,0.998468754150334,168.779669625026,168.779669625026,68.4022331657958,30.3210836141868,103.956457345071,34.5021286657683,0,1,1.00042029466412,0,0,0.143328447240207,30.0989739204434,0,0
2.09,1.00042509834658,1.00042509830008,1.00042509849112,170.70545952219,170.70545952219,69.0915920966918,31.8480771579051,104.208423806079,34.6489585582059,0,1,1.00019518229946,0,0,0.161898005034006,33.9985810571413,0,0
2.1,1.00215155397588,1.00215155393117,1.00215155411682,171.849706066056,171.849706066056,69.5172042030095,32.6418329548459,104.42942999642,34.7784431147899,0,1,1.00022424716723,0,0,0.139341283413931,29.2616695169255,0,0
2.11,1.00373875677225,1.00373875672874,1.00373875690893,170.875987396366,170.875987396366,69.2427541275615,31.3451142979139,104.632653244317,34.8982198541349,0,1,1.00026462518132,0,0,0.156297813366353,32.8225408069342,0,0
2.12,1.00512605523662,1.00512605519449,1.00512605537015,172.543048589698,172.543048589698,69.8303229385405,32.7311426455355,104.808982710698,35.0029232334642,0,1,1.00018625234205,0,0,0.145349412689474,30.5233766647896,0,0
2.13,1.0063731907378,1.00637319069657,1.00637319086788,169.534113276558,169.534113276558,68.8769394593286,29.4694382584229,104.967065829547,35.0976091885877,0,1,1.00044892208031,0,0,0.136276524803462,28.6180702087269,0,0
2.14,1.00745068632747,1.00745068628694,1.00745068645478,173.916640503777,173.916640503777,70.3480384987059,33.6341953430699,105.102700768409,35.1797443922975,0,1,1.00003434570992,0,0,0.150300485889649,31.5631020368262,0,0
2.15,1.00837349661905,1.00837349657943,1.00837349674366,173.094943534098,173.094943534098,70.1039669805589,32.6272650284332,105.217444347748,35.2502341579166,0,1,1.00018562314003,0,0,0.142714413353417,29.9700268042175,0,0
2.16,1.00918217035704,1.00918217031801,1.00918217047902,171.094054216958,171.094054216958,69.4690527447621,30.4640428846587,105.317408262236,35.3126030700633,0,1,1.00033910400987,0,0,0.141931767588842,29.8056711936569,0,0
2.17,1.00984552079064,1.00984552075203,1.00984552091039,177.160435484293,177.160435484293,71.481373710524,36.3987314861989,105.397774595523,35.3639294025706,0,1,0.999814019536417,0,0,0.16227162490591,34.0770412302411,0,0
2.18,1.01039025092259,1.01039025088482,1.0103902510407,173.264987358971,173.264987358971,70.2159104964988,32.39611782143,105.462335373456,35.406534164085,0,1,1.0002186238238,0,0,0.160899510299127,33.7888971628167,0,0
2.19,1.0108061081107,1.01080610807291,1.0108061082267,174.83374985594,174.83374985594,70.7426379368093,33.8845476910729,105.509712039561,35.4394901253066,0,1,1.00013739282705,0,0,0.148431117376563,31.1705346490782,0,0
2.2,1.01111678102275,1.01111678098537,1.01111678113725,175.061755967312,175.061755967312,70.8256305852666,34.0536763126017,105.543286665201,35.4647929895093,0,1,1.00014278885393,0,0,0.143889173552976,30.216726446125,0,0
2.21,1.0113799973279,1.01137999729102,1.0113799974411,173.994358999542,173.994358999542,70.4815252718736,32.9366501236354,105.570848929253,35.4868599466536,0,1,1.00015417272973,0,0,0.167219995292905,35.11619901151,0,0
2.22,1.01152292833623,1.01152292829937,1.0115229284478,173.207462265362,173.207462265362,70.2259765869738,32.1257893803725,105.581999650562,35.4996732344269,0,1,1.0002779141983,0,0,0.143782444947481,30.1943134389709,0,0
2.23,1.01163063528508,1.01163063524858,1.01163063539513,171.78448993283,171.78448993283,69.760444692095,30.685251026607,105.588953732909,35.5102851733143,0,1,1.00031387303744,0,0,0.148847659426136,31.2580084794885,0,0
2.24,1.01163087050515,1.01163087046864,1.01163087061394,174.723152655848,174.723152655848,70.7252986610855,33.6290257180699,105.581415149497,35.5127117882807,0,1,1.00003936041943,0,0,0.151406983368378,31.7954665073594,0,0
2.25,1.01157329957127,1.01157329953508,1.01157329967943,174.515776016158,174.515776016158,70.6543958254522,33.4387557812732,105.566158388158,35.5108618467272,0,1,1.00005394740699,0,0,0.160764536360512,33.7605526357074,0,0
2.26,1.01143545862189,1.01143545858575,1.01143545872907,177.102772384592,177.102772384592,71.4995471966129,36.0598847016607,105.540028783332,35.5028588995995,0,1,0.999865791105126,0,0,0.170630798489857,35.8324676828699,0,0
2.27,1.01123150168868,1.01123150165272,1.01123150179511,172.535040110735,172.535040110735,69.9911551084397,31.5396410068443,105.505282966432,35.4901161374583,0,1,1.00032418579595,0,0,0.15114752844933,31.7409809743592,0,0
2.28,1.01098065046241,1.01098065042628,1.01098065056789,177.279804733852,177.279804733852,71.5423025009591,36.3412911643616,105.464538170671,35.4739753988194,0,1,0.999861240784414,0,0,0.170664758784935,35.8395993448364,0,0
2.29,1.01067572780774,1.01067572777178,1.01067572791266,172.121180014507,172.121180014507,69.8367282314906,31.2510738936467,105.41638208453,35.4537240363304,0,1,1.00039144300943,0,0,0.140938215342906,29.5970252220103,0,0
2.3,1.01033537776401,1.01033537772804,1.01033537786827,175.04000266041,175.04000266041,70.7851217513759,34.2450893766731,105.363881985081,35.4310312986566,0,1,1.00009211843782,0,0,0.141240847658431,29.6605780082706,0,0
2.31,1.00996546952031,1.00996546948447,1.00996546962414,176.506424788654,176.506424788654,71.25531718065,35.7924591189335,105.30766193784,35.4063037318809,0,1,0.999889241550229,0,0,0.175000682739087,36.7501433752083,0,0
2.32,1.00952949408994,1.00952949405403,1.00952949419332,175.180791597704,175.180791597704,70.8057473481302,34.5623511933014,105.24216039186,35.3762800125428,0,1,1.00009954462214,0,0,0.157735648601688,33.1244862063546,0,0
2.33,1.00910895009997,1.00910895006415,1.00910895020274,173.551064963901,173.551064963901,70.2568703396151,33.023567813368,105.179491585567,35.3480055649662,0,1,1.00013476096709,0,0,0.163152860777779,34.2621007633335,0,0
2.34,1.00861864451057,1.00861864447449,1.00861864461287,176.004030505497,176.004030505497,71.0477611643565,35.5826880976034,105.107166654432,35.3141757534616,0,1,0.999941365340535,0,0,0.163207114715176,34.2734940901869,0,0
2.35,1.00810196980873,1.0081019697729,1.00810196991088,176.193231552821,176.193231552821,71.0937638553807,35.8838869366478,105.031122630905,35.2782219852685,0,1,1.00000571398533,0,0,0.153765434332134,32.2907412097481,0,0
2.36,1.0075652452863,1.00756524525013,1.00756524538816,174.421740698468,174.421740698468,70.494800971353,34.2280413770668,104.952712207028,35.2409871143732,0,1,1.00019414564316,0,0,0.141780734314478,29.7739542060405,0,0
2.37,1.00702215366471,1.00702215362868,1.00702215376649,174.335759137248,174.335759137248,70.4497056075534,34.2586484904997,104.873687133392,35.2034235133566,0,1,1.00017617452347,0,0,0.138121014637081,29.005413073787,0,0
2.38,1.00648689090575,1.00648689086984,1.00648689100705,172.301575930704,172.301575930704,69.7645658768991,32.3389375981829,104.79597310805,35.1666652244702,0,1,1.00027725143279,0,0,0.140070983864635,29.4149066115733,0,0
2.39,1.0059335096896,1.00593350965331,1.00593350979021,173.171096590326,173.171096590326,70.0333305863368,33.3264535448557,104.716008853442,35.1286341920291,0,1,1.00010845165838,0,0,0.150906102298951,31.6902814827797,0,0
2.4,1.00534084086262,1.0053408408264,1.00534084096325,177.784238583327,177.784238583327,71.5313287772592,38.0663636372645,104.630504966694,35.0873699793692,0,1,0.999703348380531,0,0,0.172844489923693,36.2973428839755,0,0
2.41,1.0047545896352,1.00475458959892,1.00475458973558,172.629490075343,172.629490075343,69.8189444193603,33.037195176049,104.545726301884,35.0465685974097,0,1,1.00021536664287,0,0,0.160221776713518,33.6465731098387,0,0
2.42,1.0041748556473,1.00417485561081,1.00417485574748,172.636170071298,172.636170071298,69.8033321740213,33.1673960014855,104.46225056811,35.0065235017025,0,1,1.00014563821948,0,0,0.162088483468027,34.0385815282857,0,0
2.43,1.00358746180466,1.00358746176821,1.00358746190469,171.93366330164,171.93366330164,69.5543775340756,32.5901529736398,104.377671326288,34.9658390017118,0,1,1.00018138173259,0,0,0.152918864625075,32.1129615712658,0,0
2.44,1.00297025195299,1.00297025191635,1.00297025205296,176.873626453066,176.873626453066,71.1591009694074,37.6618689801639,104.28900686519,34.9227506077116,0,1,0.999755402224425,0,0,0.164760228221817,34.5996479265816,0,0
2.45,1.00236058385438,1.00236058381732,1.00236058395428,177.12370540488,177.12370540488,71.2224968245542,38.0425725102922,104.201077781332,34.8800551132559,0,1,0.999794511593859,0,0,0.178193890115595,37.420716924275,0,0
2.46,1.00175100101376,1.00175100097748,1.00175100111446,174.910933018522,174.910933018522,70.4764094704509,35.9603188811465,104.113213558189,34.8374005791865,0,1,1.00004293629988,0,0,0.174210265348735,36.5841557232344,0,0
2.47,1.00112928959084,1.00112928955469,1.00112928969174,175.215948862991,175.215948862991,70.5575221168403,36.3984071274133,104.023750578996,34.7937911565809,0,1,1.00007113959149,0,0,0.158331518352404,33.2496188540049,0,0
2.48,1.00054022522202,1.00054022518523,1.00054022532251,174.129173584737,174.129173584737,70.182238819814,35.4371785543313,103.939047944565,34.7529470858407,0,1,1.00010011435835,0,0,0.170435251136112,35.7914027385836,0,0
2.49,0.999926279290084,0.999926279253483,0.999926279390861,175.41948071395,175.41948071395,70.587452979803,36.8588167632662,103.850716757067,34.7099471936173,0,1,1.00002448332797,0,0,0.159429854854115,33.4802695193641,0,0
2.5,0.999358613963656,0.999358613926712,0.999358614063974,170.96135427443,170.96135427443,69.1046843154121,32.5218556964988,103.768816148839,34.670682429092,0,1,1.0003690314702,0,0,0.149471541390958,31.3890236921012,0,0
2.51,0.998803901041143,0.998803901004271,0.998803901141542,172.867013706313,172.867013706313,69.7140090135762,34.5457479715597,103.688807426867,34.6324583078861,0,1,1.00008684349744,0,0,0.160155727633665,33.6327028030697,0,0
2.52,0.998253963260355,0.998253963223607,0.998253963360861,174.304459456943,174.304459456943,70.1695131916527,36.1009334639388,103.609145878613,34.5943801143914,0,1,0.999915304729749,0,0,0.175816788133781,36.921525508094,0,0
2.53,0.997662099579028,0.997662099542491,0.997662099679854,176.545231903132,176.545231903132,70.8877650035605,38.4686291388845,103.523676601885,34.5529261623622,0,1,0.999785837969198,0,0,0.179040065936917,37.5984138467526,0,0
2.54,0.997097029319344,0.997097029282501,0.997097029420558,174.842611909254,174.842611909254,70.3106439599965,36.8875913824009,103.441620608071,34.5133999187816,0,1,1.00000054181829,0,0,0.174369519274845,36.6175990477174,0,0
2.55,0.996545303056736,0.996545303020003,0.99654530315784,170.473076822055,170.473076822055,68.8574114199778,32.6363755274725,103.361614705442,34.4750865891406,0,1,1.00039597963549,0,0,0.146569613853993,30.7796189093386,0,0
2.56,0.996027287943055,0.996027287906171,0.996027288044041,175.715386797484,175.715386797484,70.5644463974628,37.9899179232381,103.286175298909,34.4392935753368,0,1,0.999830227168988,0,0,0.171972705504636,36.1142681559735,0,0
2.57,0.99548697231032,0.995486972273485,0.99548697241155,174.729620807422,174.729620807422,70.2236650678836,37.120690902855,103.207374493963,34.4015554106039,0,1,0.999975875267778,0,0,0.168883127331815,35.4654567396812,0,0
2.58,0.99498018015674,0.994980180119654,0.994980180258012,172.447233352762,172.447233352762,69.4577670534281,34.9473249947748,103.133335865503,34.3665724924842,0,1,1.00012862843399,0,0,0.174916635810956,36.7324935203008,0,0
2.59,0.99448668132258,0.994486681285886,0.994486681424008,174.028353601817,174.028353601817,69.9620393213554,36.6354115924873,103.060674953255,34.3322670560748,0,1,0.999987775163863,0,0,0.171807192405965,36.0795104052527,0,0
2.6,0.993982291950056,0.993982291913061,0.993982292051634,174.244086258805,174.244086258805,70.0172113173832,36.9603838631349,102.98657159486,34.2971308008098,0,1,0.999997351916622,0,0,0.167549439461553,35.185382286926,0,0
2.61,0.993499554498017,0.993499554461298,0.993499554599714,172.25686911455,172.25686911455,69.3489438335883,35.077923022749,102.915324920288,34.2636211715126,0,1,1.00018575880303,0,0,0.154188945622253,32.3796785806732,0,0
2.62,0.993061261140912,0.993061261104023,0.993061261242604,173.856938301686,173.856938301686,69.8610742288174,36.7734685630707,102.850010530713,34.2334592079019,0,1,0.999963216351208,0,0,0.172448649222578,36.2142163367415,0,0
2.63,0.992616191567081,0.99261619153007,0.992616191668678,171.066200331372,171.066200331372,68.9297971539133,34.0797648239496,102.783697607098,34.2027379003237,0,1,1.00020223956483,0,0,0.162315517907619,34.0862587605999,0,0
2.64,0.992205135637197,0.992205135600601,0.992205135739072,173.732779482736,173.732779482736,69.7931992291321,36.8367185145255,102.721681586866,34.1743793813445,0,1,0.999921300398119,0,0,0.172041522436312,36.1287197116256,0,0
2.65,0.991775684373888,0.991775684336965,0.991775684475588,176.079842504129,176.079842504129,70.5509341167852,39.2787761225687,102.656779351663,34.1442870298979,0,1,0.999791379887818,0,0,0.172711939969151,36.2695073935217,0,0
2.66,0.991395687919707,0.991395687882572,0.991395688021466,170.784814490868,170.784814490868,68.7983195769063,34.0682203787388,102.59853431793,34.1180597941997,0,1,1.00026545767901,0,0,0.162962215426681,34.2220652396029,0,0
2.67,0.991059876111262,0.991059876074449,0.991059876213175,173.696024673059,173.696024673059,69.7442466217495,37.0548595672025,102.546098391779,34.0950667140778,0,1,0.999911661871715,0,0,0.183351271383575,38.5037669905507,0,0
2.68,0.990684787980581,0.990684787943529,0.990684788082589,172.50377460603,172.50377460603,69.3401794141334,35.9469294327031,102.488032169479,34.0688130038485,0,1,1.00010885397176,0,0,0.15686875119512,32.9424377509751,0,0
2.69,0.990355883131636,0.990355883094583,0.990355883233861,176.021285037794,176.021285037794,70.4855099100395,39.5390454256268,102.436174983915,34.0460646282525,0,1,0.99975533460204,0,0,0.183504932413157,38.536035806763,0,0
2.7,0.99002083942976,0.990020839392873,0.990020839532348,171.310528702556,171.310528702556,68.9260614984367,34.9048793372857,102.383063906667,34.0225854586029,0,1,1.00027700479975,0,0,0.149585512015561,31.4129575232678,0,0
2.71,0.989728597177535,0.989728597140473,0.989728597279969,176.635391493099,176.635391493099,70.6664742931798,40.2970563103849,102.335891931337,34.0024432513775,0,1,0.999722392509357,0,0,0.183066913642758,38.4440518649791,0,0
2.72,0.989406242167919,0.989406242131339,0.989406242270987,175.27918597415,175.27918597415,70.2099125931917,39.0153686232697,102.284168036714,33.9796493141666,0,1,0.999963557129351,0,0,0.169769097087753,35.6515103884282,0,0
2.73,0.989161814140774,0.989161814103891,0.989161814244004,170.662752698445,170.662752698445,68.6840988614335,34.4569152270454,102.242938748537,33.9628987228634,0,1,1.00033050621291,0,0,0.16138205114319,33.8902307400699,0,0
2.74,0.988918775444866,0.988918775408021,0.988918775548059,174.089252235591,174.089252235591,69.8018904986168,37.9412746489208,102.201838329659,33.9461392570112,0,1,0.999970862629669,0,0,0.166935818262299,35.0565218350829,0,0
2.75,0.988690326708094,0.988690326671398,0.98869032681157,172.963686113646,172.963686113646,69.4238830656132,36.8707904611495,102.162501934443,33.9303937180536,0,1,1.00005546959401,0,0,0.170479540017041,35.8007034035785,0,0
2.76,0.988483178348559,0.988483178312329,0.988483178452244,172.250222118749,172.250222118749,69.1819018271479,36.2083522986063,102.125772870053,33.9160969500896,0,1,1.00011231789579,0,0,0.163631511208242,34.3626173537308,0,0
2.77,0.988296478931476,0.988296478894262,0.988296479034284,172.125222329258,172.125222329258,69.1339575326583,36.1300008352562,102.091826474818,33.903395019184,0,1,1.00006979836271,0,0,0.169131115679085,35.5175342926078,0,0
2.78,0.988090943003136,0.988090942966349,0.988090943106533,173.966034025231,173.966034025231,69.7315029556509,38.02203520039,102.055021883855,33.8889769409855,0,1,0.999956236862135,0,0,0.159161620877369,33.4239403842475,0,0
2.79,0.987919682515175,0.987919682478583,0.98791968261887,174.47953691364,174.47953691364,69.8937915968632,38.5796146961406,102.022760764584,33.8771614529154,0,1,0.999894270417815,0,0,0.175953474012425,36.9502295426092,0,0
2.8,0.987757066018363,0.987757065982395,0.987757066122161,170.468373055455,170.468373055455,68.5691175543178,34.6109450740362,101.991499901108,33.8659280803112,0,1,1.00027521635453,0,0,0.155699949184549,32.6969893287553,0,0
2.81,0.987629469886082,0.987629469849303,0.98762946998943,169.689540864896,169.689540864896,68.3079643641509,33.8667690564436,101.96520671014,33.8575650983126,0,1,1.00023485466704,0,0,0.156457901890285,32.8561593969598,0,0
2.82,0.987502984114706,0.987502984078194,0.987502984217839,173.944369877299,173.944369877299,69.7012334495641,38.1567269641841,101.938675934785,33.8489669783302,0,1,0.99981199874629,0,0,0.172793091619411,36.2865492400762,0,0
2.83,0.987388549566069,0.987388549529275,0.987388549668966,171.313042609245,171.313042609245,68.8314202364024,35.5584875599512,101.913436874336,33.8411181749581,0,1,1.00007111343485,0,0,0.168914806857507,35.4721094400765,0,0
2.84,0.987269726600443,0.987269726563837,0.987269726703714,175.200755025066,175.200755025066,70.104174239311,39.4802845523586,101.887604613595,33.8328658591127,0,1,0.999722008604867,0,0,0.187240353981312,39.3204743360756,0,0
2.85,0.987151251393966,0.987151251357302,0.987151251497214,171.538718288501,171.538718288501,68.8953807117377,35.8527958065062,101.861476777027,33.8244457049678,0,1,1.00014208657903,0,0,0.164520682427508,34.5493433097767,0,0
2.86,0.9870790321849,0.987079032148436,0.987079032288325,172.807898942616,172.807898942616,69.3087887468752,37.1466821300818,101.84162061273,33.8195961998043,0,1,0.999976204767113,0,0,0.175079562066484,36.7667080339616,0,0
2.87,0.987000192345441,0.987000192308709,0.987000192448534,171.037623905076,171.037623905076,68.7229106806616,35.4030040491057,101.820577874176,33.8140419817945,0,1,1.00017767599667,0,0,0.15318708380998,32.1692876000958,0,0
2.88,0.986963563201946,0.986963563165389,0.986963563305317,174.651816761322,174.651816761322,69.9080966743429,39.0347551743924,101.805293552865,33.8117680340647,0,1,0.999757151929242,0,0,0.190228484321615,39.9479817075392,0,0
2.89,0.986899766960681,0.986899766924092,0.986899767064003,172.091484410374,172.091484410374,69.0628930550622,36.498529833548,101.785869734337,33.8070848424897,0,1,1.00007999080857,0,0,0.169887007581902,35.6762715921995,0,0
2.9,0.986836328047974,0.98683632801134,0.986836328151704,176.28638316921,176.28638316921,70.4380521778785,40.7173714900232,101.766585638408,33.8024260407783,0,1,0.999736478659546,0,0,0.180610159705422,37.9281335381386,0,0
2.91,0.986790143381493,0.98679014334491,0.986790143485273,174.513655057659,174.513655057659,69.8521876388263,38.9654642709402,101.749290197169,33.7989005895497,0,1,0.999966725959224,0,0,0.178050398232602,37.3905836288463,0,0
2.92,0.986735417430192,0.986735417393452,0.986735417534271,173.834457106471,173.834457106471,69.6255471175692,38.3085187034486,101.731078201248,33.794860201774,0,1,1.00006346310658,0,0,0.168700443053816,35.4270930413013,0,0
2.93,0.986720058801164,0.986720058764648,0.986720058905042,171.340900231449,171.340900231449,68.8037249746151,35.8289100977466,101.718130577861,33.7938595558413,0,1,1.00025086340903,0,0,0.159777372412477,33.5532482066201,0,0
2.94,0.986723375437502,0.986723375400956,0.986723375541436,174.075221717109,174.075221717109,69.7008197897611,38.5729485130827,101.707876272151,33.7943969318753,0,1,0.999882550916559,0,0,0.191328874512797,40.1790636476873,0,0
2.95,0.986709347851003,0.986709347814633,0.986709347954895,171.082796164824,171.082796164824,68.7149921302488,35.594734563769,101.694787887765,33.7932737132907,0,1,1.00020766637241,0,0,0.165727911713126,34.8028614597564,0,0
2.96,0.986713195235268,0.986713195198389,0.986713195339199,172.349246782765,172.349246782765,69.1295717429063,36.8712619177749,101.684325207807,33.7936596571832,0,1,1.00004905051967,0,0,0.166727968662232,35.0128734190687,0,0
