t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
2.97,0.986727226645964,0.986727226609029,0.986727226749817,172.053358979674,172.053358979674,69.0309323191083,36.5833395468693,101.675195106521,33.7948243262843,0,1,1.0000287491767,0,0,0.174970461647224,36.7437969459171,0,0
2.98,0.986746414217095,0.986746414180376,0.986746414320662,171.088479804238,171.088479804238,68.7125227965143,35.6256006973693,101.666598279814,33.7962808270547,0,1,1.00009921072435,0,0,0.169824653581053,35.663177252021,0,0
2.99,0.986747674352726,0.986747674316664,0.986747674456706,176.55555294654,176.55555294654,70.5076080324035,41.1040004979003,101.655401383052,33.7961510655874,0,1,0.999641072850182,0,0,0.185593784627653,38.9746947718071,0,0
3,0.986746142670892,0.986746142634255,0.986746142775152,173.236547372433,173.236547372433,69.4147745524653,37.7968300139277,101.643839790997,33.795877567509,0,1,0.999997829687082,0,0,0.18504146147985,38.8587069107685,0,0
3.01,0.986700305295256,0.986700305258577,0.986700305399876,174.673060551399,174.673060551399,69.8837368053574,39.2541906265578,101.626572133986,33.7922977908549,0,1,0.999955610224197,0,0,0.168258246688475,35.3342318045797,0,0
3.02,0.986679345097056,0.986679345061175,0.98667934520202,172.630670435271,172.630670435271,69.2100443149746,37.226907729815,101.612906692034,33.7908560134218,0,1,1.00012393431308,0,0,0.167338746473653,35.1411367594671,0,0
3.03,0.986660928752485,0.986660928716591,0.986660928857341,173.656868545948,173.656868545948,69.5450611615366,38.2674101374574,101.599752120486,33.7897062880046,0,1,0.999974332341104,0,0,0.180510172660672,37.9071362587411,0,0
3.04,0.986605031800526,0.9866050317641,0.986605031905401,177.719186125557,177.719186125557,70.8768399666228,42.3523107718831,101.581386545072,33.7854888086025,0,1,0.999663741762036,0,0,0.1946304995985,40.8724049156851,0,0
3.05,0.986564280491336,0.986564280454825,0.986564280596485,173.909763939987,173.909763939987,69.6217180192061,38.5625156119198,101.564878454256,33.7823698738109,0,1,1.00007834273118,0,0,0.184673348490673,38.7814031830412,0,0
3.06,0.986505757168696,0.986505757132293,0.986505757273949,176.647921493026,176.647921493026,70.5181947127201,41.323772377463,101.54619289679,33.7779562187729,0,1,0.999873772768744,0,0,0.183428623495169,38.5200109339856,0,0
3.07,0.986479225315465,0.986479225279123,0.986479225420841,172.56185016905,172.56185016905,69.1726176129849,37.2539494761233,101.531818096517,33.7760825964101,0,1,1.00023215892562,0,0,0.175440397665102,36.8424835096715,0,0
3.08,0.986440267894378,0.986440267857875,0.986440267999678,175.747362215362,175.747362215362,70.2167650570237,40.4580625700111,101.515974709355,33.7733249359958,0,1,0.999908820374148,0,0,0.185071284854354,38.8649698194143,0,0
3.09,0.986414522064886,0.986414522028365,0.986414522170277,172.334535641527,172.334535641527,69.0925008819315,37.0612893700735,101.501730310884,33.7715159605688,0,1,1.00021818457566,0,0,0.172988440924953,36.3275725942401,0,0
3.1,0.986410750881713,0.986410750845329,0.986410750987032,173.895010425456,173.895010425456,69.6035303401259,38.6332196531687,101.490428536617,33.7713622356699,0,1,1.00002001057422,0,0,0.179218707821245,37.6359286424614,0,0
3.11,0.986384007257472,0.986384007221142,0.986384007363176,177.981257950061,177.981257950061,70.9440120910011,42.7361229968007,101.475864481875,33.7692704713849,0,1,0.999676744994538,0,0,0.198485937653048,41.6820469071401,0,0
3.12,0.986344840518368,0.986344840482065,0.986344840624443,174.905228244716,174.905228244716,69.9299617130586,39.6796269860431,101.459462744716,33.7661385139569,0,1,1.00005891711496,0,0,0.181564877215505,38.1286242152561,0,0
3.13,0.986325524024305,0.986325523988138,0.986325524130637,177.026560922191,177.026560922191,70.6248564936881,41.8158413376063,101.446017543024,33.7647020415614,0,1,0.999840150558758,0,0,0.200688068098598,42.1444943007056,0,0
3.14,0.986305029956807,0.986305029920612,0.986305030063177,174.559442250349,174.559442250349,69.8115448500226,39.3639940572736,101.432314942107,33.7631332509686,0,1,1.00008013988528,0,0,0.19660323904017,41.2866801984357,0,0
3.15,0.98627299326401,0.986272993227757,0.986272993370639,175.172561187962,175.172561187962,70.0103537094174,39.9945539093825,101.417241647198,33.7607656313816,0,1,1.0000288539154,0,0,0.191058070348692,40.1221947732253,0,0
3.16,0.986264074515636,0.98626407447997,0.986264074622608,173.685855017203,173.685855017203,69.5196481149398,38.5205617144784,101.405165547107,33.7601277556167,0,1,1.00014802034064,0,0,0.183460364233772,38.5266764890922,0,0
3.17,0.986243155388772,0.986243155351697,0.986243155495524,177.885559417533,177.885559417533,70.8975731189872,42.735864945321,101.391311824535,33.7583826476772,0,1,0.999798179695241,0,0,0.188726424374175,39.6325491185768,0,0
3.18,0.986219513828413,0.986219513792218,0.98621951393523,173.378605937411,173.378605937411,69.4137175207792,38.2447739967328,101.377236226471,33.7565957142068,0,1,1.00024192442448,0,0,0.171310412526631,35.9751866305926,0,0
3.19,0.986212775863598,0.986212775827763,0.986212775970776,176.911812165649,176.911812165649,70.5730838966544,41.7899464967208,101.365654273788,33.7562113951409,0,1,0.999850907315596,0,0,0.194520135159069,40.8492283834044,0,0
3.2,0.986172797782105,0.986172797746099,0.986172797889635,177.095379812486,177.095379812486,70.6304132317615,41.9930609870854,101.349287224319,33.7530316010817,0,1,0.999921268235328,0,0,0.186747002581193,39.2168705420505,0,0
3.21,0.98616301551806,0.986163015481476,0.986163015624931,173.476226459567,173.476226459567,69.4388370761902,38.3863974557528,101.337340427205,33.7524885766093,0,1,1.00019985097353,0,0,0.188064598618582,39.4935657099021,0,0
3.22,0.986157776634276,0.986157776597906,0.986157776741227,173.279054109326,173.279054109326,69.3721097215362,38.2010320600322,101.325857914306,33.7521641349881,0,1,1.00019344262384,0,0,0.172872608390078,36.3032477619164,0,0
3.23,0.986124280186511,0.986124280151214,0.986124280294368,178.637906578733,178.637906578733,71.1307675370646,43.5773329065187,101.310812150544,33.7497615216702,0,1,0.999692571645243,0,0,0.19601463996384,41.1630743924064,0,0
3.24,0.986055119713424,0.986055119677481,0.986055119821399,176.361031676818,176.361031676818,70.3785684477162,41.325837504918,101.290732843984,33.7444613279164,0,1,1.00003555855855,0,0,0.17350521671311,36.4360955097531,0,0
3.25,0.986029676963666,0.986029676928386,0.986029677071922,175.564385520422,175.564385520422,70.1142069247652,40.5452527873502,101.276567064784,33.7425656682871,0,1,1.00011312055699,0,0,0.167311331391247,35.1353795921619,0,0
3.26,0.986036122479771,0.98603612244377,0.986036122587985,175.11402555895,175.11402555895,69.9646437367513,40.1039764601992,101.266811326309,33.7432377724414,0,1,1.00006395332757,0,0,0.184423942750419,38.7290279775879,0,0
3.27,0.986003796258887,0.986003796221104,0.98600379636543,174.978807460015,174.978807460015,69.9175553838207,39.9857176372626,101.252050242694,33.7410395800581,0,1,1.00005702266184,0,0,0.18391810962141,38.6228030204961,0,0
3.28,0.98595170684624,0.985951706808528,0.985951706951473,177.298772339098,177.298772339098,70.6768351012197,42.3270089949019,101.234548849326,33.7372144948698,0,1,0.999886809458304,0,0,0.183140743600763,38.4595561561603,0,0
3.29,0.985922174261376,0.985922174223267,0.985922174368086,174.558130733473,174.558130733473,69.77340805593,39.603176535171,101.219902277353,33.7350519209489,0,1,1.0001663956306,0,0,0.169845767114533,35.6676110940518,0,0
3.3,0.985905108548896,0.985905108513002,0.98590510865642,177.691394475279,177.691394475279,70.8010572461384,42.7502873762281,101.207145042052,33.7339620569988,0,1,0.999821745577366,0,0,0.195832522037148,41.1248296278011,0,0
3.31,0.985893069332264,0.985893069296521,0.985893069440163,171.694958473722,171.694958473722,68.8280096761835,36.7670445792408,101.194779936093,33.733133958388,0,1,1.00038828981176,0,0,0.167347299136349,35.1429328186334,0,0
3.32,0.985864613432254,0.985864613395551,0.985864613539193,179.318207145821,179.318207145821,71.3311391009926,44.4063291782148,101.180648340541,33.7312296270649,0,1,0.999633672739848,0,0,0.199916757358465,41.9825190452777,0,0
3.33,0.98583733899416,0.985837338957108,0.985837339101397,175.590456504368,175.590456504368,70.1032915482817,40.6952103273956,101.166133859607,33.7291123173648,0,1,1.00004651969587,0,0,0.191771737735986,40.2720649245571,0,0
3.34,0.985831272494692,0.985831272457402,0.985831272602368,174.451237280829,174.451237280829,69.7269082446515,39.567959713835,101.154578335597,33.7286992313974,0,1,1.00013838231373,0,0,0.183129897394599,38.4572784528657,0,0
3.35,0.985842727909383,0.985842727871223,0.985842728015587,173.533116532716,173.533116532716,69.4237183257868,38.6580898615126,101.145376229935,33.7296504412687,0,1,1.00017648576378,0,0,0.176690451779221,37.1049948736364,0,0
3.36,0.985848909651564,0.985848909615394,0.98584890975938,177.11519702683,177.11519702683,70.5994997761317,42.2496688404872,101.135413328485,33.7301148578579,0,1,0.999823699745201,0,0,0.192321107010019,40.3874324721041,0,0
3.37,0.985868158728999,0.985868158693063,0.985868158836752,172.090466564725,172.090466564725,68.9466931421373,37.2320476116729,101.126941308659,33.731477644393,0,1,1.00030163192507,0,0,0.170068694659648,35.7144258785262,0,0
3.38,0.985903472795072,0.985903472758099,0.985903472902422,175.266932139288,175.266932139288,69.9900514701194,40.4116181957551,101.121009116524,33.7343048270088,0,1,0.999900866702304,0,0,0.195002200509689,40.9504621070347,0,0
3.39,0.985909491447935,0.985909491412025,0.985909491555722,178.763155828961,178.763155828961,71.1374589227925,43.9184659716616,101.110392620077,33.7342972372229,0,1,0.999691389573943,0,0,0.196022880141728,41.1648048297629,0,0
3.4,0.985896456621334,0.985896456585837,0.985896456729016,177.305327473963,177.305327473963,70.6559929030978,42.4752098647008,101.097256561586,33.7328610476761,0,1,0.99995984724984,0,0,0.179185393479012,37.6289326305926,0,0
3.41,0.985928331169976,0.985928331133133,0.985928331278108,176.424461337428,176.424461337428,70.3655162538629,41.5992880879072,101.090217523346,33.7349557261754,0,1,1.00003471542193,0,0,0.183125153725862,38.456282282431,0,0
3.42,0.985956207894356,0.985956207858526,0.985956208002341,177.167729563177,177.167729563177,70.6087771566313,42.3481381305915,101.082773969116,33.7368174634702,0,1,0.99994489166792,0,0,0.194478537227109,40.8404928176928,0,0
3.43,0.985960462541659,0.985960462504839,0.985960462650079,176.504511492801,176.504511492801,70.3889984878615,41.6958547678892,101.071959411711,33.7366973132012,0,1,1.00008864857937,0,0,0.172144941169512,36.1504376455976,0,0
3.44,0.986020473084005,0.986020473048556,0.986020473192019,178.503875222116,178.503875222116,71.0460440727169,43.6942095446419,101.068712992133,33.7409526853413,0,1,0.99982159375895,0,0,0.207780215415655,43.6338452372876,0,0
3.45,0.986048392072687,0.986048392036103,0.98604839218162,178.412173084715,178.412173084715,71.0147378152813,43.6090110262534,101.060745319074,33.7424167393886,0,1,0.999917298417687,0,0,0.200530908557281,42.111490797029,0,0
3.46,0.986115110102617,0.986115110066875,0.986115110211442,173.824564545488,173.824564545488,69.5068734822141,39.019515314145,101.058059801757,33.7469894295864,0,1,1.00032158751905,0,0,0.183236637102797,38.4796937915874,0,0
3.47,0.986184295272929,0.986184295236863,0.986184295381983,178.509056383228,178.509056383228,71.0466934678807,43.7014787159384,101.055819482206,33.7517581850835,0,1,0.99983876194361,0,0,0.200906315551017,42.1903262657136,0,0
3.48,0.986230768157965,0.986230768123529,0.986230768267609,179.09683041421,179.09683041421,71.2392187404488,44.2922146290935,101.050126717565,33.7544890675512,0,1,0.999877386327308,0,0,0.196122613020596,41.1857487343252,0,0
3.49,0.986302698878082,0.986302698841324,0.986302698986815,174.732985482536,174.732985482536,69.8050551159356,39.9253906854738,101.048142491034,33.7594523060286,0,1,1.00025423035898,0,0,0.187845218234888,39.4474958293264,0,0
3.5,0.986372016959078,0.986372016924704,0.986372017068717,180.212312766494,180.212312766494,71.6060666265362,45.4026189973865,101.045669776674,33.764023992433,0,1,0.999748067837628,0,0,0.20345414566109,42.7253705888288,0,0
3.51,0.98623301335751,0.986233013320889,0.986233013465793,175.638852678557,175.638852678557,70.0972503352216,40.8671372078304,101.017574695302,33.7541407754246,0,1,1.00024447292639,0,0,0.175651615913794,36.8868393418968,0,0
3.52,0.986111323504425,0.986111323469152,0.986111323612204,180.390642842017,180.390642842017,71.6540869206328,45.6527011441016,100.992161904662,33.745779793254,0,1,0.999748530172721,0,0,0.206108911767334,43.2828714711402,0,0
3.53,0.985994105044991,0.985994105009535,0.985994105152849,173.651223333602,173.651223333602,69.4340111650294,38.9465766779967,100.967023542049,33.7376231135557,0,1,1.00039411698196,0,0,0.177231688377599,37.2186545592957,0,0
3.54,0.985934544400513,0.985934544363895,0.985934544506169,174.370670355082,174.370670355082,69.6672715860459,39.6870266022828,100.949691612159,33.7339521406399,0,1,1.00019650222727,0,0,0.182044483402208,38.2293415144638,0,0
3.55,0.985873128949396,0.985873128912659,0.985873129054664,176.61192522468,176.61192522468,70.4005265571538,41.9507387897007,100.931502879122,33.7296835558571,0,1,1.00000024506616,0,0,0.17504607654881,36.75967607525,0,0
3.56,0.985857424353655,0.985857424316747,0.985857424458299,177.760872557758,177.760872557758,70.7760447523139,43.1129697398805,100.91913996338,33.7287628544971,0,1,0.999848465965215,0,0,0.200464963409508,42.0976423159967,0,0
3.57,0.985813132982341,0.985813132944587,0.985813133086212,179.182996117528,179.182996117528,71.2403910334026,44.5552561913659,100.902476912348,33.7252630138141,0,1,0.999829123953647,0,0,0.193366934974352,40.6070563446139,0,0
3.58,0.985831334240486,0.985831334203937,0.985831334344998,177.731572725457,177.731572725457,70.7620149365085,43.1114005237145,100.89380755117,33.7263646505725,0,1,0.999982322940537,0,0,0.19794890576518,41.5692702106879,0,0
3.59,0.985858836670182,0.985858836633462,0.985858836773671,176.924419746224,176.924419746224,70.4956220954262,42.3102453075245,100.886159849882,33.7280145888182,0,1,1.00009556669272,0,0,0.183741343505523,38.5856821361599,0,0
3.6,0.985942371171456,0.985942371134649,0.98594237127591,175.752885031875,175.752885031875,70.1110898969969,41.1330998820014,100.88586656687,33.7339185830042,0,1,1.00013847474531,0,0,0.187981706773688,39.4761584224744,0,0
3.61,0.985954041429204,0.985954041390112,0.985954041533205,176.398429113761,176.398429113761,70.3218636959185,41.7868394104435,100.876773545517,33.7348161578008,0,1,1.00004316188634,0,0,0.190053110322723,39.9111531677718,0,0
3.62,0.985976902707992,0.985976902670049,0.985976902810871,181.235804445655,181.235804445655,71.9106411375099,46.6309065809183,100.868703377311,33.7361944874258,0,1,0.999621669969805,0,0,0.215233184723556,45.1989687919468,0,0
3.63,0.98598404409633,0.9859840440594,0.985984044201388,180.219775303331,180.219775303331,71.5749252502383,45.6256649377792,100.858064860207,33.736045505345,0,1,0.999862222453617,0,0,0.204703000933432,42.9876301960208,0,0
3.64,0.986011352664903,0.986011352628101,0.986011352769458,178.229796710917,178.229796710917,70.9196986973847,43.6421105913773,100.850184083657,33.7375020358834,0,1,1.0001136086569,0,0,0.187246461288643,39.3217568706149,0,0
3.65,0.986074740408945,0.986074740371563,0.986074740514049,175.753261507341,175.753261507341,70.1056665678211,41.1640081023729,100.84733686772,33.741916537248,0,1,1.00028610885808,0,0,0.178381823262782,37.4601828851842,0,0
3.66,0.986169709228378,0.986169709192087,0.986169709333022,177.87356632175,177.87356632175,70.8034380999725,43.2763676896107,100.848559523757,33.7486391083825,0,1,0.999999517836335,0,0,0.195158538949047,40.9832931792999,0,0
3.67,0.986274030972937,0.986274030936439,0.986274031077099,177.330756585681,177.330756585681,70.6261125022673,42.7239965515112,100.850808564684,33.7559514694859,0,1,0.999999241253187,0,0,0.20848187872179,43.7811945315758,0,0
3.68,0.986377060902872,0.986377060866872,0.986377061007844,174.791092651669,174.791092651669,69.7923682930062,40.1753745430758,100.852682883487,33.7630352251069,0,1,1.00024087710319,0,0,0.186742390793783,39.2159020666945,0,0
3.69,0.986475637754782,0.986475637718034,0.986475637859743,180.615736362169,180.615736362169,71.7077083946669,45.9920111452558,100.853998340357,33.769726876557,0,1,0.999700793748413,0,0,0.206182543561877,43.2983341479941,0,0
3.7,0.986571590447944,0.986571590410957,0.986571590552721,176.372151729773,176.372151729773,70.3136425186187,41.7414014441175,100.854669502416,33.7760807832396,0,1,1.00016517468538,0,0,0.186118168119807,39.0848153051594,0,0
3.71,0.986701623413126,0.9867016233772,0.986701623517503,178.1496423982,178.1496423982,70.8996321630209,43.5045640342223,100.85998365326,33.7850947107179,0,1,0.999960513253409,0,0,0.196588776001951,41.2836429604097,0,0
3.72,0.986835786964166,0.986835786928942,0.986835787070253,176.068557217802,176.068557217802,70.2174644029558,41.4084632464198,100.865722398113,33.7943715732689,0,1,1.000141535553,0,0,0.1903093309458,39.9649594986179,0,0
3.73,0.986976333182148,0.986976333146732,0.986976333286512,176.990801689721,176.990801689721,70.5226720114956,42.3140537747578,100.872493424226,33.8042544907376,0,1,0.999996676104049,0,0,0.201281824879732,42.2691832247438,0,0
3.74,0.987089947253101,0.987089947217992,0.98708994735911,178.988884684506,178.988884684506,71.1805854531632,44.3019709892779,100.875213085783,33.8117006094449,0,1,0.999908514813417,0,0,0.187107274904719,39.292527729991,0,0
3.75,0.987223354888627,0.987223354850425,0.987223354993666,180.834166581368,180.834166581368,71.788892100685,46.1326752822929,100.88071285414,33.8207784449352,0,1,0.999741931188101,0,0,0.213292910776217,44.7915112630057,0,0
3.76,0.987346177179313,0.987346177144379,0.987346177284876,176.350633837554,176.350633837554,70.31664911265,41.6371948741837,100.884544122467,33.8288948409033,0,1,1.00024230640865,0,0,0.182401094602083,38.3042298664375,0,0
3.77,0.987523386278617,0.987523386243213,0.987523386383374,175.317260410033,175.317260410033,69.9801030246165,40.5798265038446,100.895975506647,33.8414583995415,0,1,1.00022521241505,0,0,0.186240664414328,39.1105395270089,0,0
3.78,0.987705622712832,0.987705622678339,0.98770562281901,177.354915326367,177.354915326367,70.653072663643,42.5926528309357,100.907955844948,33.8543066504829,0,1,0.99995445075481,0,0,0.203597893312492,42.7555575956233,0,0
3.79,0.987841378612244,0.987841378574598,0.98784137871762,179.453835544336,179.453835544336,71.3447117940553,44.6772472162335,100.913336139637,33.8632521884654,0,1,0.999871014647217,0,0,0.190035806220188,39.9075193062394,0,0
3.8,0.988008653194228,0.988008653158864,0.988008653299777,177.75215781642,177.75215781642,70.7881237117091,42.9542996428494,100.923073945818,33.8747842277525,0,1,1.00002343525752,0,0,0.195880207270442,41.1348435267928,0,0
3.81,0.988188979923793,0.98818897988853,0.988188980029176,177.573203594825,177.573203594825,70.7323832918577,42.7515606867143,100.934421839772,33.8872210683387,0,1,1.00003067815505,0,0,0.196336122741363,41.2305857756863,0,0
3.82,0.988350740764918,0.988350740728755,0.988350740870613,179.12022674184,179.12022674184,71.243364592715,44.2789494223978,100.943169037205,33.8981082822373,0,1,0.999944536552357,0,0,0.188675031123262,39.6217565358851,0,0
3.83,0.988545348223745,0.988545348188935,0.988545348329584,175.364349707832,175.364349707832,70.012378948725,40.496177114986,100.956460774943,33.9117118179029,0,1,1.00024493906282,0,0,0.184082843912626,38.6573972216514,0,0
3.84,0.988714232653134,0.988714232617806,0.988714232759154,179.767115704774,179.767115704774,71.4622507003053,44.8774885052313,100.966353490297,33.9232737092458,0,1,0.999843342210675,0,0,0.190825200047099,40.0732920098909,0,0
3.85,0.988903242187295,0.988903242152844,0.988903242293764,176.870638026606,176.870638026606,70.5135496176222,41.9554444744457,100.978816127289,33.9363774248712,0,1,1.00010086111158,0,0,0.192061424607062,40.332899167483,0,0
3.86,0.989095524287112,0.989095524251969,0.989095524393638,180.012163570481,180.012163570481,71.549533364394,45.0707776527837,100.991707035465,33.9496788822321,0,1,0.999786055946999,0,0,0.213479902723001,44.8307795718302,0,0
3.87,0.989244320370986,0.989244320336193,0.989244320477901,177.999609793166,177.999609793166,70.8901295015164,43.0414897398764,100.998613166622,33.9595068866671,0,1,1.00009154211685,0,0,0.184903054302349,38.8296414034932,0,0
3.88,0.989437068128763,0.989437068093911,0.989437068234806,176.844741492238,176.844741492238,70.5140021267872,41.8600819296102,101.011692044813,33.972967517815,0,1,1.00014435133852,0,0,0.186302690334187,39.1235649701793,0,0
3.89,0.989623677037786,0.989623677003413,0.989623677145198,177.330990283227,177.330990283227,70.6771224283904,42.3209395310895,101.024041584818,33.9860091673195,0,1,1.00005307685296,0,0,0.190575745327561,40.0209065187878,0,0
3.9,0.989785760254215,0.989785760219409,0.989785760361286,179.301824131614,179.301824131614,71.327523837133,44.2712240836298,101.03331818899,33.9972818589937,0,1,0.999846450721049,0,0,0.208323989493831,43.7480377937044,0,0
3.91,0.989914594289739,0.989914594254547,0.989914594397555,182.224153939183,182.224153939183,72.289606224521,47.1806083216756,101.037831180066,34.0057144374419,0,1,0.99968506862121,0,0,0.213627456021798,44.8617657645775,0,0
3.92,0.990034330136087,0.990034330101595,0.990034330242744,180.113939630208,180.113939630208,71.5973649819703,45.0589007252733,101.041382841849,34.013656063086,0,1,0.999946519224731,0,0,0.213167252284905,44.7651229798301,0,0
3.93,0.99016254019859,0.990162540165143,0.990162540306284,177.460965634098,177.460965634098,70.7270195683936,42.3923311078784,101.046245908795,34.0223886174252,0,1,1.00019984950718,0,0,0.197582009987026,41.4922220972756,0,0
3.94,0.990288776308494,0.990288776273696,0.990288776414638,178.927801898014,178.927801898014,71.2107866562545,43.845594174646,101.051093210509,34.0311145128588,0,1,1.0000302208145,0,0,0.199108284015488,41.8127396432524,0,0
3.95,0.990416314565755,0.990416314531052,0.990416314673677,177.748766343414,177.748766343414,70.8249711885725,42.652442347101,101.056254020488,34.0400699758257,0,1,1.00008909896588,0,0,0.203937800569052,42.826938119501,0,0
3.96,0.990522601348746,0.990522601314107,0.990522601456192,178.914564696334,178.914564696334,71.2092073717806,43.8088422687576,101.058458707358,34.0472637202186,0,1,1.00001155739617,0,0,0.193886635108717,40.7161933728306,0,0
3.97,0.990624786328157,0.99062478629254,0.990624786435937,184.349357689613,184.349357689613,72.9964453658721,49.2353183234954,101.060017504525,34.0540218615923,0,1,0.999550338406682,0,0,0.223356001920381,46.90476040328,0,0
3.98,0.990702186789717,0.990702186755619,0.990702186897519,180.891948624974,180.891948624974,71.8602567486986,45.774583582588,101.058372765297,34.0589922770886,0,1,0.99994654416981,0,0,0.224145801177109,47.0706182471928,0,0
3.99,0.990758525666714,0.990758525632063,0.990758525775311,181.312651369882,181.312651369882,71.9981299711647,46.1963506350537,101.053978936214,34.0623217986151,0,1,1.00000654478197,0,0,0.203434412042133,42.7212265288479,0,0
4,0.990835192608528,0.990835192573631,0.99083519271757,221.425470956638,221.425470956638,85.1829248242445,86.3049175880125,101.053104994043,34.067448374583,0,1,0.996064581245203,0,0,0.578235674889167,121.429491726725,0,0
4.01,0.990039987469607,0.990039987431933,0.990039987582642,269.311752419441,269.311752419441,100.896001196437,134.378600656499,100.931757546158,34.0013942167839,0,1,0.994087556754574,0,0,0.594225677936274,124.787392366618,0,0
4.02,0.989226426324189,0.989226426283845,0.989226426441997,266.159392954216,266.159392954216,99.8329101552483,131.417775176553,100.807776259813,33.9338415178503,0,1,0.996515609015104,0,0,0.587375589536119,123.348873802585,0,0
4.03,0.988462651834669,0.988462651791698,0.988462651956208,262.849287743162,262.849287743162,98.7198509776654,128.285770112818,100.692314746542,33.8712028838017,0,1,0.998159001643639,0,0,0.579438234128976,121.682029167085,0,0
4.04,0.987710955528265,0.987710955483691,0.987710955654026,266.879508091722,266.879508091722,100.020142720872,132.489107628617,100.580076183786,33.8103242793179,0,1,0.998653960305178,0,0,0.602976738928648,126.625115175016,0,0
4.05,0.986968077322127,0.986968077275849,0.986968077451042,266.157635741229,266.157635741229,99.7589333770705,131.937272557102,100.469852590114,33.7505105940124,0,1,0.999405160636627,0,0,0.599061803590291,125.802978753961,0,0
4.06,0.986252041357886,0.986252041309563,0.986252041490696,266.743136534438,266.743136534438,99.9285096623871,132.685159575417,100.364504117836,33.6934728411849,0,1,0.999766791972567,0,0,0.610369286393641,128.177550142665,0,0
4.07,0.985526976905166,0.985526976855109,0.985526977040672,268.900627905369,268.900627905369,100.614711613645,135.005526607495,100.258913572564,33.6361877253103,0,1,0.999917154913025,0,0,0.615269300272983,129.206553057326,0,0
4.08,0.984867534654269,0.984867534603738,0.98486753479368,262.871454499484,262.871454499484,98.6121579552988,129.124422957392,100.162700740366,33.5843308017259,0,1,1.0006744387939,0,0,0.589332250982211,123.759772706264,0,0
4.09,0.984282350869209,0.984282350817421,0.984282351010727,262.301609925435,262.301609925435,98.4064176858817,128.685355803085,100.077445616411,33.5388085059392,0,1,1.00068215966758,0,0,0.596914446254113,125.352033713364,0,0
4.1,0.983700703053805,0.983700703001565,0.983700703197813,264.214069301127,264.214069301127,99.016771251146,130.727200768737,99.9931387675971,33.4937297647925,0,1,1.00052769491256,0,0,0.597698791276384,125.516746168041,0,0
4.11,0.98314840173387,0.98314840168088,0.983148401880216,264.558177936497,264.558177936497,99.1126203843257,131.193645575715,99.9133141159958,33.4512182447866,0,1,1.00048355611149,0,0,0.612275733880548,128.577904114915,0,0
4.12,0.98257273759285,0.982572737538798,0.982572737741033,268.516738578419,268.516738578419,100.395873835453,135.27894262151,99.8307870639242,33.4070088929851,0,1,1.00021572001245,0,0,0.621471984329549,130.509116709205,0,0
4.13,0.982036970555995,0.982036970502059,0.982036970706622,262.684895505063,262.684895505063,98.4624127806721,129.564998311171,99.7538472006679,33.366049993224,0,1,1.00082968431432,0,0,0.5923730896131,124.398348818751,0,0
4.14,0.981547470273371,0.981547470218507,0.981547470426036,262.466899694092,262.466899694092,98.375695046497,129.453736439124,99.6839710639083,33.3291921910599,0,1,1.00074722413339,0,0,0.592499081410664,124.424807096239,0,0
4.15,0.981080968315592,0.981080968260133,0.981080968469071,264.858091147006,264.858091147006,99.1472604366478,131.946796639918,99.6172368779449,33.2940576291428,0,1,1.00047896501171,0,0,0.599855466267846,125.969647916248,0,0
4.16,0.980626165247822,0.980626165192687,0.98062616540365,263.655826330356,263.655826330356,98.7380824440102,130.843780638916,99.552187198921,33.2598584925196,0,1,1.00060258524429,0,0,0.589952866615257,123.890101989204,0,0
4.17,0.980194031876804,0.980194031821569,0.980194032033093,269.00139634965,269.00139634965,100.481774154709,136.283622814429,99.4903544713786,33.227419063842,0,1,1.00010243176435,0,0,0.620693647928585,130.345666065003,0,0
4.18,0.979753256780219,0.979753256724082,0.979753256938623,262.946906385247,262.946906385247,98.4782696074244,130.324667812248,99.4276913423666,33.1945472306322,0,1,1.0007154640281,0,0,0.59806496888678,125.593643466224,0,0
4.19,0.979426956035916,0.979426955984477,0.979426956200468,264.086157556426,264.086157556426,98.8424748730286,131.536299784834,99.3797677557005,33.1700900158913,0,1,1.00053233159961,0,0,0.602169495383453,126.455594030525,0,0
4.2,0.979157247187536,0.979157247129409,0.979157247345332,262.135267134145,262.135267134145,98.1925560957452,129.646672794615,99.3389191329224,33.1496752066077,0,1,1.00066181643224,0,0,0.59209637277266,124.340238282259,0,0
4.21,0.978899632123448,0.978899632066794,0.978899632284946,265.926219710467,265.926219710467,99.4302995354814,133.495977063873,99.2999511748279,33.1302914717658,0,1,1.00024543325466,0,0,0.614048781280809,128.95024406897,0,0
4.22,0.978611182946019,0.978611182889041,0.97861118310832,267.139991982953,267.139991982953,99.8200089870973,134.774972736833,99.2566955004297,33.1083237456907,0,1,1.00025207035025,0,0,0.602282810840178,126.479390276437,0,0
4.23,0.978369012497102,0.978369012440204,0.978369012660451,266.085846426839,266.085846426839,99.4656554775325,133.776282158585,99.2196274181915,33.0899368500628,0,1,1.00038139451516,0,0,0.595973613619331,125.154458860059,0,0
4.24,0.978150511965377,0.978150511908282,0.978150512129254,269.146344252386,269.146344252386,100.464411881741,136.887305309006,99.1857254581205,33.0733134852604,0,1,1.00010311190846,0,0,0.619260270995579,130.044656909072,0,0
4.25,0.977953915608001,0.977953915550413,0.977953915772755,263.830934459004,263.830934459004,98.7107805212032,131.617834091788,99.1547070636792,33.058393303536,0,1,1.00060558520621,0,0,0.604479817248783,126.940761622244,0,0
4.26,0.977756229558718,0.977756229501176,0.977756229724102,270.020582372114,270.020582372114,100.738703622333,137.853273607785,99.123845351894,33.0434634124358,0,1,1.00001709019712,0,0,0.628459239108162,131.976440212714,0,0
4.27,0.977564132394054,0.977564132336096,0.977564132560233,268.241405736891,268.241405736891,100.147498691531,136.119196382345,99.0934363778256,33.0287729767206,0,1,1.00025342127595,0,0,0.63092768836672,132.494814557011,0,0
4.28,0.977385496693822,0.977385496636192,0.977385496861293,270.122510418738,270.122510418738,100.759764844243,138.042595669087,99.0648449881719,33.0150697614794,0,1,1.00012920432432,0,0,0.637203516906222,133.812738550307,0,0
4.29,0.977236821753241,0.977236821695295,0.977236821921179,265.584276894482,265.584276894482,99.2629796035656,133.540327732314,99.0402374410369,33.0037117211309,0,1,1.00056004216709,0,0,0.619438856935605,130.082159956477,0,0
4.3,0.977097061573693,0.977097061515861,0.977097061742355,269.46678377222,269.46678377222,100.534214620989,137.456991816958,99.0168363422584,32.9929556130032,0,1,1.00020968235143,0,0,0.618413515454991,129.866838245548,0,0
4.31,0.976960747620912,0.976960747562977,0.976960747790409,270.3885505574,270.3885505574,100.832442387577,138.411903441614,98.9940651450517,32.9825819707348,0,1,1.00012153987186,0,0,0.63735753377942,133.845082093678,0,0
4.32,0.976818866889438,0.976818866831663,0.976818867059609,267.823040458531,267.823040458531,99.9842557466445,135.880995645663,98.9703946011793,32.9716502116888,0,1,1.00043548460887,0,0,0.61209072184974,128.539051588445,0,0
4.33,0.976694170473877,0.976694170415683,0.976694170644239,267.677448607245,267.677448607245,99.9320559359312,135.765718079346,98.9494218334816,32.9623086944178,0,1,1.00042016381414,0,0,0.604802410237843,127.008506149947,0,0
4.34,0.976614550363445,0.976614550305354,0.976614550534574,267.077258784196,267.077258784196,99.7317694281636,135.1862973243,98.9344741356929,32.9564873242031,0,1,1.00035658524729,0,0,0.622579703422176,130.741737718657,0,0
4.35,0.976502070816784,0.976502070758795,0.976502070988039,268.261109937079,268.261109937079,100.116860387102,136.398163298486,98.9149960667108,32.9479505718823,0,1,1.00028642549918,0,0,0.607655705195439,127.607698091042,0,0
4.36,0.976429597905655,0.976429597847622,0.976429598076947,264.941000486266,264.941000486266,99.0228374558938,133.096971624643,98.9012053250539,32.9428235365695,0,1,1.00048077089048,0,0,0.614287459892751,129.000366577478,0,0
4.37,0.976351651995204,0.976351651937424,0.97635165216702,268.259419370787,268.259419370787,100.110605634228,136.43567678758,98.8866026997297,32.937139883478,0,1,1.00012098731487,0,0,0.627206705279957,131.713408108791,0,0
4.38,0.976243383195839,0.976243383137518,0.976243383368213,268.749215249527,268.749215249527,100.267724704921,136.952399687493,98.8678236284872,32.9289919335467,0,1,1.00015290965882,0,0,0.616722230947843,129.511668499047,0,0
4.39,0.97616249691573,0.976162496857404,0.976162497088006,269.330339735831,269.330339735831,100.455671287617,137.554656500503,98.8527089370848,32.9229742982426,0,1,1.00009720842673,0,0,0.629143243988389,132.120081237562,0,0
4.4,0.976067863704918,0.976067863647325,0.976067863877981,269.942779615013,269.942779615013,100.653483887378,138.191298834824,98.835679700999,32.9158010791904,0,1,1.00010342770512,0,0,0.619904495225939,130.179943997447,0,0
4.41,0.975982959000442,0.975982958941958,0.975982959173014,270.937343422822,270.937343422822,100.97722145122,139.207721699958,98.8201255616668,32.9094961611974,0,1,1.00000992406163,0,0,0.639869449627013,134.372584421673,0,0
4.42,0.975886396399786,0.975886396341432,0.975886396573553,270.071050338295,270.071050338295,100.689010414086,138.365539383415,98.8031430707604,32.9023678841199,0,1,1.00010698773328,0,0,0.647287928807782,135.930465049634,0,0
4.43,0.975785113341403,0.975785113283061,0.975785113514329,270.836445234072,270.836445234072,100.936941817734,139.156261130852,98.7854264686501,32.8947576345698,0,1,1.00009281433131,0,0,0.642533939994275,134.932127398798,0,0
4.44,0.975706159306169,0.975706159247744,0.975706159479741,267.631717343181,267.631717343181,99.8806206537397,135.972097250505,98.7706993464583,32.8889207462181,0,1,1.00039329793666,0,0,0.626092796491128,131.479487263137,0,0
4.45,0.975656997004337,0.975656996946057,0.975656997178,269.940214463347,269.940214463347,100.63732640681,138.294588799685,98.7601303234107,32.8854953402519,0,1,1.00007480007297,0,0,0.651748116572041,136.867104480129,0,0
4.46,0.97554665934673,0.97554665928821,0.975546659520979,271.631834487111,271.631834487111,101.189414393491,140.013553742968,98.7411766561535,32.8771040879895,0,1,1.0000483727301,0,0,0.631876535695899,132.694072496139,0,0
4.47,0.975933357912392,0.975933357855045,0.975933358083148,190.636105657432,190.636105657432,74.5782458381198,58.9390978617807,98.7885509107339,32.908456884917,0,1,1.00649254167559,0,0,0.270087871165327,56.7184529447186,0,0
4.48,0.976691294417048,0.976691294363123,0.976691294585095,189.382482395211,189.382482395211,74.1885722338652,57.5240437133856,98.8880532196463,32.9703854621795,0,1,1.00431746590289,0,0,0.268312693467756,56.3456656282289,0,0
4.49,0.97744671354459,0.977446713493166,0.977446713708581,194.134131050216,194.134131050216,75.7723100704026,62.1172977837755,98.9856421102455,33.0311911561946,0,1,1.00232389126856,0,0,0.296723465729208,62.3119278031336,0,0
4.5,0.97814916880924,0.978149168759572,0.978149168969992,193.9597689487,193.9597689487,75.7351185027479,61.7976037275141,99.0749336974485,33.0872315237371,0,1,1.00139616703464,0,0,0.299459466987721,62.8864880674215,0,0
4.51,0.978669942108041,0.978669942059094,0.978669942264363,195.216582057292,195.216582057292,76.1632150389754,62.9456703306626,99.1409578572959,33.129953869333,0,1,1.00072017771318,0,0,0.286429751468916,60.1502478084724,0,0
4.52,0.979252593011079,0.979252592964655,0.979252593166743,194.454358112755,194.454358112755,75.9291873076703,62.0639207127122,99.2137775743205,33.1766598257221,0,1,1.00033521463339,0,0,0.300714520247499,63.1500492519748,0,0
4.53,0.979788580664342,0.979788580620281,0.979788580816577,192.099149641457,192.099149641457,75.1700730325845,59.5998852283989,99.2797845566648,33.2194798563931,0,1,1.00028967535911,0,0,0.277239423486898,58.2202789322485,0,0
4.54,0.980292340115692,0.980292340072284,0.980292340265282,196.4063218062,196.4063218062,76.5997924926234,63.8052580839055,99.3413081537873,33.2597555685075,0,1,0.999653357710743,0,0,0.301948833958742,63.4092551313357,0,0
4.55,0.980736275018556,0.980736274976512,0.980736275166214,195.72254725572,195.72254725572,76.387092651855,63.0338239921245,99.3938903166251,33.2948329469701,0,1,0.999729179940925,0,0,0.279951167112461,58.7897450936168,0,0
4.56,0.98114091280663,0.981140912765254,0.98114091295276,197.332924975311,197.332924975311,76.9273455248959,64.5643725340932,99.441446774497,33.3271056667209,0,1,0.999520042602999,0,0,0.293417737297704,61.6177248325178,0,0
4.57,0.981531112533735,0.981531112493033,0.981531112677682,194.337184715318,194.337184715318,75.9531357302225,61.4923853945308,99.4866791618328,33.358120158954,0,1,0.999745742650516,0,0,0.292102524999685,61.3415302499338,0,0
4.58,0.981862253889318,0.981862253849241,0.98186225403135,196.530517920293,196.530517920293,76.6826986778195,63.622321024448,99.5237932575252,33.3844036383202,0,1,0.99958094165996,0,0,0.278157836593422,58.4131456846185,0,0
4.59,0.982199162182882,0.982199162143433,0.982199162322973,196.359321219449,196.359321219449,76.6352280290261,63.3866127391884,99.5615429305026,33.4111655497576,0,1,0.999534875207356,0,0,0.299433335591909,62.8810004743008,0,0
4.6,0.982467014529131,0.982467014490852,0.982467014669032,198.294444943733,198.294444943733,77.2780290545749,65.2718547762394,99.5900304207311,33.4325597467623,0,1,0.999386706562548,0,0,0.31137858880566,65.3895036491887,0,0
4.61,0.982679090739745,0.982679090700912,0.982679090877771,196.842216201346,196.842216201346,76.805719873278,63.7822246911353,99.6106290823931,33.4493624278174,0,1,0.999688873711364,0,0,0.273568165845617,57.4493148275796,0,0
4.62,0.982912931069639,0.982912931031611,0.982912931206733,197.803146481114,197.803146481114,77.1273498824257,64.7001657878278,99.6346637240453,33.4683169692405,0,1,0.99949699135873,0,0,0.310767729260902,65.2612231447894,0,0
4.63,0.983083850673638,0.983083850635663,0.983083850809052,197.317340952782,197.317340952782,76.9715316895845,64.1852042466332,99.6499620148622,33.4821746912867,0,1,0.999608123075905,0,0,0.302317510234417,63.4866771492276,0,0
4.64,0.983222734124605,0.983222734087017,0.983222734259968,200.301899552212,200.301899552212,77.9553995905367,67.1475445004759,99.660881655007,33.4934733967289,0,1,0.99941259548579,0,0,0.306642651189035,64.3949567496973,0,0
4.65,0.983350196878626,0.983350196841591,0.98335019701337,196.252427386787,196.252427386787,76.6269718571886,63.078124381417,99.6702978950845,33.504005110285,0,1,0.999827143170682,0,0,0.293370613186583,61.6078287691825,0,0
4.66,0.983470114728161,0.983470114690495,0.983470114861361,196.294997716357,196.294997716357,76.6433809472285,63.1018195312112,99.6789981906925,33.5141799944534,0,1,0.99976420927031,0,0,0.298360808193274,62.6557697205875,0,0
4.67,0.983567412863423,0.983567412826148,0.983567412995179,194.260468907874,194.260468907874,75.9763914237965,61.053344732724,99.684559220414,33.5225649547361,0,1,0.999942311372877,0,0,0.279480191752175,58.6908402679568,0,0
4.68,0.983658041863588,0.983658041826575,0.983658041995245,194.250032054935,194.250032054935,75.974557992631,61.0298753887607,99.6894966310852,33.5306600350892,0,1,0.999857496550022,0,0,0.281969664019272,59.2136294440471,0,0
4.69,0.983732164163987,0.983732164127324,0.983732164295015,198.137882884418,198.137882884418,77.2534510090502,64.9088614015349,99.691837428262,33.5371840546206,0,1,0.999492582987543,0,0,0.298597881676214,62.7055551520049,0,0
4.7,0.983757966223977,0.983757966187015,0.983757966354209,199.939286744701,199.939286744701,77.8451255666901,66.7117033919751,99.6876630284291,33.5399203242969,0,1,0.999410512196322,0,0,0.31250458475003,65.6259627975062,0,0
4.71,0.983739018093965,0.983739018057473,0.983739018224885,199.967392869721,199.967392869721,77.8526078181299,66.7508471987517,99.6774286896724,33.5391169812969,0,1,0.999568380037767,0,0,0.299971221152532,62.9939564420317,0,0
4.72,0.983732229548357,0.983732229511569,0.983732229678275,198.187060799858,198.187060799858,77.2660743627097,64.9787423227744,99.668932764495,33.5393857125889,0,1,0.999782592396647,0,0,0.294711655539509,61.889447663297,0,0
4.73,0.983709111402795,0.983709111365529,0.983709111532392,199.250693037255,199.250693037255,77.6138860629061,66.0536133421485,99.6585182663432,33.5385614287634,0,1,0.999687788768698,0,0,0.302862359514986,63.601095498147,0,0
4.74,0.983660702075567,0.983660702039148,0.98366070220502,200.357479438019,200.357479438019,77.9751405049387,67.1769593613417,99.6447419852855,33.5357780913915,0,1,0.999625287625663,0,0,0.310942138620796,65.2978491103672,0,0
4.75,0.983622545162004,0.983622545125155,0.983622545291011,196.343446361709,196.343446361709,76.6535355235288,63.1775176092881,99.6321822773556,33.5337464750656,0,1,1.00001967493766,0,0,0.292949150332207,61.5193215697636,0,0
4.76,0.983572456715269,0.983572456678437,0.983572456844353,198.819757232999,198.819757232999,77.4648934114658,65.6706509018731,99.6182238929286,33.5308824381975,0,1,0.999781385504763,0,0,0.292483958506812,61.4216312864305,0,0
4.77,0.983523909217081,0.983523909179725,0.983523909345362,195.674610318332,195.674610318332,76.4286558739416,62.541665051064,99.6046256645937,33.5283196026748,0,1,1.00002485516987,0,0,0.29113968815353,61.1393345122412,0,0
4.78,0.983444929739043,0.983444929702866,0.983444929867413,198.417376609022,198.417376609022,77.3267967210393,65.3069608411603,99.5870330570652,33.5233827107964,0,1,0.999777833433268,0,0,0.287984398703414,60.4767237277169,0,0
4.79,0.983363686297581,0.983363686260423,0.983363686425618,196.113460608428,196.113460608428,76.5661273262106,63.0258861380611,99.5692022115671,33.5183722588002,0,1,0.999983568508548,0,0,0.280243962209452,58.851232063985,0,0
4.8,0.983277116620052,0.983277116582966,0.983277116747525,238.085954407327,238.085954407327,90.3583663920471,105.0216258082,99.5513026408017,33.5130259583258,0,1,0.995846409379759,0,0,0.657978798310077,138.175547645116,0,0
4.81,0.982326719619418,0.982326719579715,0.982326719752066,277.967047133714,277.967047133714,103.437143409609,145.113359000814,99.4157527336199,33.4379353992802,0,1,0.99452791556893,0,0,0.643361711611204,135.105959438353,0,0
4.82,0.981387138437946,0.981387138395502,0.981387138573249,276.988068853093,276.988068853093,103.086228333745,144.34240340321,99.2818231913934,33.3638422584896,0,1,0.996523844771831,0,0,0.655653401080683,137.687214226943,0,0
4.83,0.980457503745124,0.980457503699514,0.980457503883855,274.085000772626,274.085000772626,102.103507023851,141.642993779095,99.150684994691,33.2913219988399,0,1,0.998091893416095,0,0,0.638590814855962,134.104071119752,0,0
4.84,0.979544633671986,0.979544633624597,0.979544633814415,278.730179556334,278.730179556334,103.602618468318,146.485803106237,99.0234018455992,33.2209746044983,0,1,0.998460582997681,0,0,0.674118555110863,141.564896573281,0,0
4.85,0.978619582441181,0.978619582390929,0.978619582585967,276.284690971969,276.284690971969,102.770980532414,144.239118571968,98.8954148048394,33.1501575951616,0,1,0.999336656821842,0,0,0.66644891315919,139.95427176343,0,0
4.86,0.977703817104732,0.977703817052945,0.977703817252845,277.045106953992,277.045106953992,102.993588275325,145.194667546796,98.7697971506793,33.080642256516,0,1,0.999707937003338,0,0,0.656578017030543,137.881383576414,0,0
4.87,0.976836849649931,0.976836849597361,0.976836849800345,272.821895720317,272.821895720317,101.57981886336,141.154656483463,98.6516973044275,33.0155419324266,0,1,1.00030589411212,0,0,0.644667879651239,135.38025472676,0,0
4.88,0.975974187359536,0.975974187305204,0.975974187512295,279.155530475644,279.155530475644,103.636254474218,147.669110590124,98.5351762133808,32.9512436721386,0,1,0.999832282043385,0,0,0.67665367514698,142.097271780866,0,0
4.89,0.97509552505915,0.975095525003701,0.975095525214476,280.723900100546,280.723900100546,104.125992250235,149.421437323514,98.4167510506703,32.885711726362,0,1,0.999931811597184,0,0,0.682287451891033,143.280364897117,0,0
4.9,0.974239887155223,0.974239887098364,0.974239887312748,279.44167975883,279.44167975883,103.67962798873,148.317143938442,98.3021453227487,32.8223904976396,0,1,1.0001975737164,0,0,0.675305851508502,141.814228816785,0,0
4.91,0.973460892751332,0.97346089269447,0.973460892910819,275.829926748381,275.829926748381,102.469884857603,144.866809074609,98.1979878548201,32.7651298189518,0,1,1.00054116187021,0,0,0.674669325729645,141.680558403226,0,0
4.92,0.972667794725816,0.972667794667523,0.972667794887325,279.420459898671,279.420459898671,103.627152373292,148.62070941292,98.0926650225808,32.7070854631703,0,1,1.0002482535941,0,0,0.678919243106877,142.573041052444,0,0
4.93,0.971930892620396,0.971930892561487,0.971930892783699,273.409820894706,273.409820894706,101.630360522896,142.761277003465,97.9950037518338,32.6535401394072,0,1,1.00078733632978,0,0,0.659209694346031,138.434035812667,0,0
4.94,0.97124198630044,0.971241986240568,0.971241986464829,273.964954237188,273.964954237188,101.793142038623,143.456805727709,97.9042007764051,32.6039477330741,0,1,1.000613766893,0,0,0.660552451171061,138.716014745923,0,0
4.95,0.970542165107715,0.970542165047101,0.970542165273441,279.256914497541,279.256914497541,103.512553929785,148.891279667899,97.81213753765,32.5534972919911,0,1,1.00011750082555,0,0,0.678740611239115,142.535528360214,0,0
4.96,0.969864647413839,0.969864647353068,0.969864647581191,277.09187329645,277.09187329645,102.78154973098,146.864599457876,97.7227400638208,32.5045337747529,0,1,1.0004097146353,0,0,0.663108199959231,139.252721991439,0,0
4.97,0.969215093313967,0.969215093252665,0.969215093482617,279.312827276136,279.312827276136,103.493095047066,149.217157433666,97.6376242106519,32.4580456318178,0,1,1.00017583422335,0,0,0.686073899970649,144.075518993836,0,0
4.98,0.968569704794242,0.968569704732645,0.968569704964354,278.408932856938,278.408932856938,103.177620524766,148.444408685835,97.5528566187271,32.4116675523758,0,1,1.00034892585603,0,0,0.671400463735301,140.994097384413,0,0
4.99,0.96797056813357,0.967970568071473,0.967970568304815,275.04124278757,275.04124278757,102.053754271838,145.197675086202,97.4745097189082,32.3690579824597,0,1,1.00063640347866,0,0,0.654853626904564,137.519261649958,0,0
5,0.967402945549401,0.967402945487015,0.967402945721508,277.745664301978,277.745664301978,102.926664707928,148.01610614872,97.4005846680647,32.3289734851937,0,1,1.00029928749394,0,0,0.671170170865261,140.945735881705,0,0
5.01,0.966817961926751,0.966817961863419,0.966817962099587,276.252647686871,276.252647686871,102.419478908211,146.640448206607,97.3245544897518,32.2876449905124,0,1,1.00045017540308,0,0,0.658882357407411,138.365295055556,0,0
5.02,0.966288136789238,0.966288136726532,0.966288136963952,274.566296966494,274.566296966494,101.850411789132,145.059498862287,97.2560567701664,32.250741334041,0,1,1.00047992999739,0,0,0.671391853956904,140.99228933095,0,0
5.03,0.96573491750184,0.965734917438738,0.965734917676991,276.460856719456,276.460856719456,102.457653690589,147.064368963526,97.1845184235423,32.2119693323881,0,1,1.0003092326739,0,0,0.662451487409923,139.114812356084,0,0
5.04,0.965227689712477,0.965227689649307,0.965227689888231,276.326047469286,276.326047469286,102.39921056431,147.030276225087,97.119036055019,32.1767351891808,0,1,1.0002508749593,0,0,0.68065116666964,142.936745000624,0,0
5.05,0.964701757351833,0.96470175728897,0.96470175752921,277.563846385108,277.563846385108,102.791373291743,148.372756083625,97.0510965244156,32.1399937770672,0,1,1.0001681870839,0,0,0.680151407842196,142.831795646861,0,0
5.06,0.964207799201641,0.964207799137836,0.964207799379032,276.651843604757,276.651843604757,102.47782114601,147.55904809291,96.9872071107774,32.1055884010703,0,1,1.00026345999591,0,0,0.678808710664912,142.549829239632,0,0
5.07,0.963734011621679,0.963734011558026,0.963734011799829,273.800404096064,273.800404096064,101.527414769083,144.801540023427,96.9260679655685,32.0727961070694,0,1,1.00050665401132,0,0,0.660880174449073,138.784836634305,0,0
5.08,0.963268587827003,0.963268587763221,0.963268588005821,277.562612310776,277.562612310776,102.751060421463,148.655899086284,96.8660993719298,32.0406138525617,0,1,1.00013396319037,0,0,0.667767678188525,140.23121241959,0,0
5.09,0.96287909949424,0.962879099422853,0.962879099666181,277.620068470658,277.620068470658,102.75891171178,148.791909060327,96.8148074088078,32.0133520015232,0,1,1.0001813628722,0,0,0.663678389288583,139.372461750602,0,0
5.1,0.962560456683672,0.962560456619489,0.9625604568643,278.725583128821,278.725583128821,103.1131759439,149.962112466446,96.7723063325353,31.9911643298403,0,1,1.00003935282349,0,0,0.690874706172669,145.08368829626,0,0
