t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
5.11,0.962222560239506,0.962222560175479,0.962222560420648,280.118353882341,280.118353882341,103.561206242628,151.424276096591,96.7269055802435,31.9671722055062,0,1,1.00002255283723,0,0,0.685361222494496,143.925856723844,0,0
5.12,0.961921551682727,0.961921551618073,0.961921551863519,280.121258360417,280.121258360417,103.553483034322,151.488864704378,96.6863708161602,31.9460228398787,0,1,1.00003645294971,0,0,0.702710481617009,147.569201139572,0,0
5.13,0.961629633142798,0.961629633077609,0.961629633324034,276.210116664125,276.210116664125,102.259545474529,147.63746447801,96.6470560930139,31.9255960931018,0,1,1.00041460539128,0,0,0.685284238591881,143.909690104295,0,0
5.14,0.961357934852137,0.961357934787251,0.961357935034154,279.037700742621,279.037700742621,103.181056768999,150.520960954992,96.6102193837786,31.906520403851,0,1,1.00016577800388,0,0,0.678818966577315,142.551982981236,0,0
5.15,0.961080920427786,0.961080920362941,0.961080920609784,278.950557226582,278.950557226582,103.144413375062,150.490664637265,96.5727881228593,31.8871044664584,0,1,1.00020711929987,0,0,0.672628876769945,141.252064121688,0,0
5.16,0.960843088436172,0.960843088370653,0.96084308861894,280.032974923549,280.032974923549,103.49333079593,151.621707685803,96.5405452460471,31.8707219916993,0,1,1.00003460482921,0,0,0.703259590348886,147.684513973266,0,0
5.17,0.960600422825531,0.960600422760705,0.960600423008965,275.200660158267,275.200660158267,101.897977831564,146.839401143158,96.5074358280879,31.8538231870216,0,1,1.00050965656946,0,0,0.672309528072819,141.185000895292,0,0
5.18,0.960418794418706,0.960418794353179,0.960418794601582,276.277314839181,276.277314839181,102.246548756394,147.953575843833,96.4822288722647,31.8415101230839,0,1,1.00030148906449,0,0,0.677433602874521,142.261056603649,0,0
5.19,0.960227764313511,0.960227764248263,0.960227764496218,279.369444105021,279.369444105021,103.257267196432,151.085446319985,96.4556550898483,31.8283426951872,0,1,0.999987856677023,0,0,0.693804125391703,145.698866332258,0,0
5.2,0.960026904896539,0.960026904830577,0.960026905080128,278.484267392555,278.484267392555,102.960319527153,150.242821929603,96.4273454318148,31.8141000311371,0,1,1.00017394856174,0,0,0.672641925096357,141.254804270235,0,0
5.21,0.959855735956866,0.959855735892739,0.959855736142129,281.789409467334,281.789409467334,104.041567622996,153.584018664593,96.4031378356373,31.8022529671039,0,1,0.999834428384713,0,0,0.707778619577305,148.633510111234,0,0
5.22,0.959673630598141,0.959673630531814,0.959673630781977,278.847784861341,278.847784861341,103.069243501799,150.681033181237,96.3773022781817,31.7894494019225,0,1,1.00016157389093,0,0,0.70155586948916,147.326732592724,0,0
5.23,0.959497014841773,0.959497014776018,0.959497015026055,277.730894247382,277.730894247382,102.696854179698,149.601539102973,96.3522617194427,31.777093424966,0,1,1.00029403511873,0,0,0.680919464603962,142.993087566832,0,0
5.24,0.959361528860044,0.959361528793606,0.959361529044941,280.374468734597,280.374468734597,103.561661906682,152.273948850571,96.332630271169,31.7678896128566,0,1,0.999962436135395,0,0,0.711583192215174,149.432470365187,0,0
5.25,0.959191070043633,0.959191069977597,0.959191070228852,282.380436829452,282.380436829452,104.21574778713,154.317054717796,96.3078385997111,31.755543511945,0,1,0.999916758960317,0,0,0.7004007277331,147.084152823951,0,0
5.26,0.959020446609779,0.959020446543098,0.959020446795154,279.731802326949,279.731802326949,103.340000524054,151.705108928638,96.2832957749839,31.7433976233268,0,1,1.000243721481,0,0,0.679973637224278,142.794463817098,0,0
5.27,0.958909718259736,0.958909718193448,0.958909718445266,278.755869863582,278.755869863582,103.015749559545,150.753608398245,96.2664874506778,31.7357740146588,0,1,1.00026998184497,0,0,0.682849333748599,143.398360087206,0,0
5.28,0.958789541266103,0.958789541199473,0.95878954145172,280.49027001567,280.49027001567,103.582106085786,152.514138617722,96.2486147852034,31.7275166127452,0,1,1.00005756846618,0,0,0.697572934907171,146.490316330506,0,0
5.29,0.958660000254065,0.958660000187434,0.9586600004401,281.764975708879,281.764975708879,103.997029202338,153.817427727666,96.2292313836683,31.7183165975456,0,1,0.999983616131844,0,0,0.700637314583618,147.13383606256,0,0
5.3,0.958521106291527,0.958521106224934,0.958521106477868,281.865758816066,281.865758816066,104.025856290029,153.948565369299,96.2087295861378,31.7084638606292,0,1,1.0000238192229,0,0,0.701372946962253,147.288318862073,0,0
5.31,0.958391835186999,0.958391835120242,0.958391835373825,282.457851831885,282.457851831885,104.21645498743,154.56896158031,96.1895272077868,31.6993630437885,0,1,0.999981323490139,0,0,0.712801637928215,149.688343964925,0,0
5.32,0.958249572587307,0.958249572520959,0.958249572774253,283.69614969705,283.69614969705,104.619023187647,155.838654673447,96.1684152381027,31.6890797855005,0,1,0.999957953566152,0,0,0.708313337544483,148.745800884341,0,0
5.33,0.958141526929588,0.958141526862663,0.958141527116617,280.668425624874,280.668425624874,103.620380763977,152.835399387517,96.1516582290798,31.6813680082768,0,1,1.00025786350845,0,0,0.69750522530253,146.476097313531,0,0
5.34,0.958052925028511,0.95805292496212,0.95805292521606,279.677911152721,279.677911152721,103.291950946216,151.864934124589,96.1376751389684,31.6753018891631,0,1,1.00028119581268,0,0,0.695959307089583,146.151454488812,0,0
5.35,0.957970580120293,0.957970580053563,0.957970580307876,281.546108494061,281.546108494061,103.903273772055,153.752191211708,96.1243479373099,31.6695693450435,0,1,1.00007405920007,0,0,0.701757295098562,147.369031970698,0,0
5.36,0.957888672690204,0.95788867262402,0.957888672877412,282.00389181136,282.00389181136,104.05098807545,154.22924084802,96.1109047677599,31.6637461955804,0,1,1.00004271703189,0,0,0.704973899723803,148.044518941999,0,0
5.37,0.957803670695985,0.957803670629343,0.957803670883681,280.981895199499,280.981895199499,103.712230100681,153.227174150295,96.0970445493685,31.6576764998345,0,1,1.00016684096389,0,0,0.694282328406649,145.799288965396,0,0
5.38,0.957746831742096,0.95774683167493,0.957746831929625,281.827759225217,281.827759225217,103.988143199183,154.087698930888,96.0865423288382,31.6535179654911,0,1,1.00010206777256,0,0,0.69011315022121,144.923761546454,0,0
5.39,0.957703483837794,0.957703483771253,0.95770348402577,282.723392137697,282.723392137697,104.280830929785,154.994995136872,96.0779194276705,31.6504775731548,0,1,0.999975170438141,0,0,0.71149202604837,149.413325470158,0,0
5.4,0.957647014288199,0.95764701422179,0.957647014476208,282.362891477812,282.362891477812,104.160161932451,154.649668639862,96.0671312074754,31.6460916304747,0,1,1.00010164306278,0,0,0.692381195085567,145.400050967969,0,0
5.41,0.957507547371473,0.957507547302765,0.957507547560646,280.471647858321,280.471647858321,103.534414777856,152.787542400079,96.0474058469947,31.6366996112477,0,1,1.00024007587873,0,0,0.689858548763183,144.870295240268,0,0
5.42,0.957422442453753,0.957422442388565,0.95742244264204,280.588979681995,280.588979681995,103.570333656309,152.923368417402,96.0344070732418,31.6312041913508,0,1,1.00013005698393,0,0,0.705290364709182,148.110976588928,0,0
5.43,0.957318007902894,0.957318007835872,0.95731800809122,283.979679782702,283.979679782702,104.681563111867,156.336845967214,96.0187451506221,31.6240886648661,0,1,0.999806198758615,0,0,0.727036280815837,152.677618971326,0,0
5.44,0.957180229960468,0.957180229894585,0.957180230149746,281.125556455433,281.125556455433,103.739231408444,153.512596194803,95.9986059367284,31.6143543239018,0,1,1.00018423104164,0,0,0.697392423274417,146.452408887628,0,0
5.45,0.957072782801747,0.957072782735597,0.957072782990392,284.170376838427,284.170376838427,104.736651432266,156.581099440818,95.9823987716613,31.6068786259477,0,1,0.999913567306172,0,0,0.706209101206767,148.303911253421,0,0
5.46,0.956968860434436,0.956968860367996,0.956968860623416,281.69519377857,281.69519377857,103.919876221239,154.128561743508,95.9668051027803,31.599826932282,0,1,1.00012093798828,0,0,0.712588453860885,149.643575310786,0,0
5.47,0.956844188306179,0.956844188240171,0.956844188495523,285.800842005163,285.800842005163,105.265528151522,158.261096951653,95.9485781140593,31.5911669394502,0,1,0.999758403100545,0,0,0.731895175156973,153.697986782964,0,0
5.48,0.956711334293613,0.956711334227705,0.956711334483437,284.252310482092,284.252310482092,104.752452155373,156.741533144232,95.9290449347415,31.5817324031185,0,1,0.99999159013376,0,0,0.72514663599569,152.280793559095,0,0
5.49,0.956591856226754,0.956591856160902,0.956591856416748,282.771487239676,282.771487239676,104.262019355698,155.286885195245,95.9112742043014,31.5733278401292,0,1,1.00016922062268,0,0,0.709439861328644,148.982370879015,0,0
5.5,0.956503636472806,0.956503636405494,0.956503636662316,283.715635640155,283.715635640155,104.569562092696,156.25054924735,95.8976966546392,31.5673897381655,0,1,1.00001155852577,0,0,0.727980666553159,152.875939976163,0,0
5.51,0.956392694280384,0.956392694213617,0.956392694470609,284.555564696667,284.555564696667,104.842145701188,157.115069466972,95.8809519798339,31.5595432498612,0,1,0.999982372919488,0,0,0.72376689832423,151.991048648088,0,0
5.52,0.956266354353239,0.956266354287667,0.956266354544539,288.198128856718,288.198128856718,106.035476151221,160.785362584545,95.862255242248,31.5505110299246,0,1,0.999715266273809,0,0,0.738708631252723,155.128812563072,0,0
5.53,0.956141350839796,0.956141350773988,0.956141351030678,284.125573420359,284.125573420359,104.693016341039,156.74018761601,95.8437478483369,31.5416379560119,0,1,1.00015885006532,0,0,0.725484423851711,152.351729008859,0,0
5.54,0.956051577819129,0.956051577752871,0.956051578010204,285.370174772347,285.370174772347,105.099223468688,158.004974069954,95.8298021039931,31.5353985984001,0,1,1.0000113201842,0,0,0.734735498983294,154.294454786492,0,0
5.55,0.955917763076298,0.955917763010697,0.955917763268261,288.57588782962,288.57588782962,106.148768534575,161.239861194082,95.8102162677128,31.5258103678248,0,1,0.999792476861417,0,0,0.740143174103164,155.430066561664,0,0
5.56,0.955800072911829,0.95580007284584,0.955800073103813,287.240888138804,287.240888138804,105.706275561082,159.931001449694,95.7925444133773,31.5173422757332,0,1,0.999983157968715,0,0,0.7396378203016,155.323942263336,0,0
5.57,0.955696331545006,0.955696331478991,0.955696331737251,284.809508551009,284.809508551009,104.903875652091,157.522475841956,95.7769205336682,31.5101121753844,0,1,1.00019424714608,0,0,0.734538282004347,154.253039220913,0,0
5.58,0.955584856323125,0.955584856257358,0.955584856515788,285.618263400992,285.618263400992,105.166193569116,158.355992342462,95.7601356282969,31.5021354302326,0,1,1.00016964668878,0,0,0.710729347729972,149.253163023294,0,0
5.59,0.955485438924565,0.955485438858219,0.955485439117129,288.51805568108,288.51805568108,106.116191719004,161.277744569573,95.7451137078742,31.495197403633,0,1,0.999879873722688,0,0,0.730973723193945,153.504481870728,0,0
5.6,0.955381957894025,0.955381957828412,0.955381958087574,287.572806136507,287.572806136507,105.802243334833,160.355480401419,95.7294465949155,31.4878791401724,0,1,0.999993168203315,0,0,0.737414371696033,154.857018056167,0,0
5.61,0.955272448773515,0.955272448707589,0.955272448966174,287.078625647307,287.078625647307,105.636403578303,159.885370854423,95.7130992280455,31.4801555648385,0,1,1.00006561382859,0,0,0.733397192156933,154.013410352956,0,0
5.62,0.955162238808934,0.955162238742768,0.955162239002383,288.539171905729,288.539171905729,106.112996436669,161.37039714943,95.6965265385493,31.4722482177496,0,1,0.999986521277142,0,0,0.727808563760195,152.839798389641,0,0
5.63,0.955080726810139,0.955080726744413,0.955080727003706,286.132052182452,286.132052182452,105.31922475935,158.981441828352,95.6838922105727,31.4667181435276,0,1,1.00015254815965,0,0,0.737452109425372,154.864942979328,0,0
5.64,0.954967720687176,0.954967720621264,0.954967720881048,288.220339141743,288.220339141743,106.002095094242,161.094578497257,95.667091633789,31.4586690106967,0,1,1.00001615404186,0,0,0.725372548604626,152.328235206972,0,0
5.65,0.95487480778525,0.95487480771926,0.954874807979837,287.199555985082,287.199555985082,105.66364494187,160.094456890096,95.6529146220844,31.4521844729022,0,1,1.00011416529408,0,0,0.723703914988048,151.97782214749,0,0
5.66,0.954802626281182,0.954802626214834,0.954802626474308,285.454852512737,285.454852512737,105.087894173792,158.365798485489,95.6416224656493,31.4474315615986,0,1,1.00019827096204,0,0,0.729905185312882,153.280088915705,0,0
5.67,0.95517175089243,0.955171750825528,0.955171751084471,197.696503850387,197.696503850387,76.2534155897139,70.5326911366965,95.6869694462755,31.4768432674146,0,1,1.00739790423177,0,0,0.321281718386052,67.4691608610709,0,0
5.68,0.956079279508482,0.956079279447408,0.956079279695818,195.102025616046,195.102025616046,75.4270842639155,67.7472746950081,95.8053416261151,31.5494092949231,0,1,1.00493767517585,0,0,0.327454045914832,68.7653496421147,0,0
5.69,0.95696252148469,0.956962521426678,0.956962521667327,196.431688781457,196.431688781457,75.8895436134484,68.8932466971005,95.9191081272414,31.619333957115,0,1,1.0029823124639,0,0,0.33260515068615,69.8470816440916,0,0
5.7,0.957804791566584,0.957804791511347,0.957804791745913,199.412227194692,199.412227194692,76.8930986322001,71.7010137485501,96.0259844276171,31.6852290185246,0,1,1.00156654026342,0,0,0.331745351404281,69.666523794899,0,0
5.71,0.958610934112699,0.958610934060233,0.958610934287992,201.171739022909,201.171739022909,77.4940509477234,73.2968602650302,96.1270737507787,31.7478050070998,0,1,1.00067383965556,0,0,0.340783227028183,71.5644776759185,0,0
5.72,0.95935487164174,0.959354871590716,0.959354871813778,200.740919849521,200.740919849521,77.3731575560422,72.7161383189178,96.2194200053897,31.805361525214,0,1,1.00027772389269,0,0,0.334173434604399,70.1764212669239,0,0
5.73,0.960080961104657,0.960080961054914,0.960080961273006,202.610272580273,202.610272580273,78.007623743462,74.4403809291154,96.3087066421222,31.8611850090351,0,1,0.999787902004688,0,0,0.3498034723483,73.4587291931431,0,0
5.74,0.960748847633655,0.960748847585188,0.960748847799779,200.284071172741,200.284071172741,77.2613124881773,71.9817302558736,96.3899394197055,31.9124014971619,0,1,0.999844554145089,0,0,0.336331566364722,70.6296289365916,0,0
5.75,0.961383077153893,0.961383077107685,0.96138307731733,201.886686487238,201.886686487238,77.8052920119145,73.4594158196341,96.4663952139194,31.9608754536845,0,1,0.99957982065354,0,0,0.334854225625866,70.3193873814318,0,0
5.76,0.961994274994492,0.961994274948252,0.961994275155342,198.64357788919,198.64357788919,76.7558123959354,70.0967072070497,96.5394154119684,32.0074552701719,0,1,0.999795988025961,0,0,0.317527379269189,66.6807496465296,0,0
5.77,0.962567942026697,0.962567941981421,0.96256794218506,201.989138112212,201.989138112212,77.8708384655402,73.3304479217044,96.6074904576828,32.0511997328252,0,1,0.999383613925791,0,0,0.334291485242296,70.2012119008822,0,0
5.78,0.963095306855848,0.963095306811205,0.963095307011965,201.24202795267,201.24202795267,77.6392803403452,72.481475395821,96.6692265102892,32.0913260465598,0,1,0.999418447023632,0,0,0.344500250122653,72.3450525257572,0,0
5.79,0.963578422027937,0.963578421983521,0.9635784221822,198.319609544412,198.319609544412,76.6914141242229,69.4666566084888,96.724946943198,32.1280059927255,0,1,0.999706472645198,0,0,0.31880169458279,66.9483558623859,0,0
5.8,0.964052363548141,0.964052363504009,0.964052363700261,199.535599812498,199.535599812498,77.1035068282962,70.5921628210065,96.7794146719842,32.1640223195071,0,1,0.999528490250587,0,0,0.322598453972472,67.7456753342192,0,0
5.81,0.964464459312554,0.964464459269658,0.964464459462923,200.222118553947,200.222118553947,77.3397901674388,71.2009874968912,96.8257736129796,32.1953574440767,0,1,0.999472741705813,0,0,0.320822846364978,67.3727977366453,0,0
5.82,0.964853207707681,0.964853207664911,0.964853207856634,199.788543533512,199.788543533512,77.2072186871902,70.6947145637833,96.8689371577591,32.2248918119691,0,1,0.999509633491235,0,0,0.322591421462879,67.7441985072045,0,0
5.83,0.965188215982886,0.965188215939983,0.965188216130026,205.17453001296,205.17453001296,78.9858897112732,76.0191912974587,96.9050474946958,32.2502912208057,0,1,0.999047630447636,0,0,0.353753454280775,74.2882253989628,0,0
5.84,0.965456560538925,0.965456560496522,0.965456560684976,203.536815170402,203.536815170402,78.4540651142336,74.3337387117247,96.9324216310906,32.2706548275866,0,1,0.999321485736726,0,0,0.356618622640271,74.8899107544568,0,0
5.85,0.965703566100538,0.965703566058141,0.96570356624575,201.003140902625,201.003140902625,77.6271320301018,71.7567786011345,96.9569572578022,32.2894050436884,0,1,0.999647162624048,0,0,0.334381448556682,70.2201041969032,0,0
5.86,0.96592781781965,0.965927817777251,0.965927817963521,202.801095099875,202.801095099875,78.2233308496239,73.5157909469881,96.9787268907028,32.306577262184,0,1,0.999503690735267,0,0,0.334640218146329,70.2744458107291,0,0
5.87,0.966139800925617,0.96613980088331,0.96613980106861,201.587595384786,201.587595384786,77.8293025949485,72.2662887787621,96.9986222976995,32.3226843083242,0,1,0.999662020859693,0,0,0.323403934980793,67.9148263459664,0,0
5.88,0.966340840902998,0.966340840861042,0.966340841044888,201.827084275544,201.827084275544,77.9125875430496,72.4716322112196,97.0173035274931,32.3381485368318,0,1,0.99960858269302,0,0,0.332294749919164,69.7818974830244,0,0
5.89,0.966470874059434,0.966470874017309,0.966470874200581,205.756548611609,205.756548611609,79.2066931818554,76.3814682797326,97.0268388310399,32.3482415008363,0,1,0.99931616421089,0,0,0.343830152718502,72.2043320708855,0,0
5.9,0.966578819431769,0.966578819389631,0.966578819572668,203.066972412891,203.066972412891,78.3245947433577,73.6767833292032,97.0334772557039,32.3567118279837,0,1,0.99964143442741,0,0,0.338037711806904,70.9879194794499,0,0
5.91,0.966704220307806,0.966704220265694,0.966704220447844,202.600460380779,202.600460380779,78.1736523128172,73.1917714007937,97.0422493155954,32.36643966439,0,1,0.999687441663982,0,0,0.337782668625918,70.9343604114428,0,0
5.92,0.966814780718202,0.966814780676521,0.966814780857495,200.878673725572,200.878673725572,77.6097356887372,71.4542407772102,97.0492432885543,32.3751896598075,0,1,0.999824066937761,0,0,0.331829061125644,69.6841028363852,0,0
5.93,0.966911056947014,0.966911056905089,0.966911057085786,203.70637845994,203.70637845994,78.5407715444968,74.2690305500064,97.0544532249273,32.3828946850062,0,1,0.999524967044234,0,0,0.35085469709308,73.6794863895467,0,0
5.94,0.966954308683844,0.966954308641682,0.966954308822261,204.808023964833,204.808023964833,78.9029505071761,75.3687724323883,97.0527195516164,32.3865319808285,0,1,0.999497614192508,0,0,0.354916219831621,74.5324061646405,0,0
5.95,0.966983752563386,0.96698375252154,0.966983752701974,201.175749784367,201.175749784367,77.7087850807704,71.7373168947676,97.0492320489411,32.3892008406581,0,1,0.999899858689364,0,0,0.330663811793005,69.439400476531,0,0
5.96,0.967027334113494,0.96702733407135,0.967027334251236,203.75225164885,203.75225164885,78.5557644698148,74.3116217225826,97.0476525333297,32.3929773929377,0,1,0.999638071350585,0,0,0.34020398757495,71.4428373907395,0,0
5.97,0.96703540663382,0.967035406591817,0.967035406771204,205.563693553308,205.563693553308,79.1502834825689,76.1280480961407,97.0415354528083,32.3941100043595,0,1,0.999497070727627,0,0,0.357914125745509,75.1619664065568,0,0
5.98,0.967028366936838,0.967028366894686,0.967028367074152,205.031793310997,205.031793310997,78.9741215655071,75.6044581766514,97.0333205101263,32.3940146242191,0,1,0.999608384703674,0,0,0.362315463640221,76.0862473644465,0,0
5.99,0.967057898846092,0.96705789879993,0.967057898977545,208.380114140704,208.380114140704,80.0741068917206,78.9555164700632,97.0287333282717,32.3958643423691,0,1,0.999447890065275,0,0,0.358711271390226,75.3293669919476,0,0
6,0.967132215427055,0.967132215386804,0.967132215563346,246.695596886074,246.695596886074,92.6685852632471,117.264121763543,97.030350666542,32.4011244559888,0,1,0.995700858233749,0,0,0.745740234050527,156.605449150611,0,0
6.01,0.966238243338863,0.96623824329333,0.966238243479898,299.928676864248,299.928676864248,110.137733338021,170.696178427424,96.903077981718,32.3294204551063,0,1,0.993419199845652,0,0,0.756755792582373,158.918716442298,0,0
6.02,0.965362088110774,0.965362088062649,0.965362088257843,296.985886224124,296.985886224124,109.143172719393,167.949426696733,96.7776348426319,32.2588246847597,0,1,0.995948292986007,0,0,0.767989523330882,161.277799899485,0,0
6.03,0.964466509138213,0.964466509086442,0.96446650928919,298.969257197446,298.969257197446,109.767602448703,170.130034049161,96.6515142879043,32.18770886038,0,1,0.997340727359194,0,0,0.768746703944466,161.436807828338,0,0
6.04,0.963598913896946,0.963598913843595,0.963598914052703,298.868506932536,298.868506932536,109.708101318657,170.218714819336,96.530363535216,32.1194285779838,0,1,0.998428022280497,0,0,0.770692326247806,161.845388512039,0,0
6.05,0.962749172997071,0.96274917294123,0.962749173156466,298.361939166081,298.361939166081,109.516037689507,169.895663722007,96.4129739512717,32.0533014928027,0,1,0.999190709830376,0,0,0.771368381395096,161.98736009297,0,0
6.06,0.961929938722124,0.961929938664668,0.961929938885413,299.158578125267,299.158578125267,109.753407719431,170.867990654088,96.3005778116871,31.9900096594922,0,1,0.999600052372953,0,0,0.775528984587887,162.861086763456,0,0
6.07,0.961156539889639,0.961156539830854,0.961156540056278,293.742753646126,293.742753646126,107.950416051124,165.616488325261,96.1953235305239,31.9309417903409,0,1,1.00034586197918,0,0,0.763648932568041,160.366275839289,0,0
6.08,0.960417888844069,0.960417888783552,0.960417889013486,298.19337700714,298.19337700714,109.39150177617,170.223314878738,96.095285418102,31.8747767102998,0,1,1.00008268442154,0,0,0.774373805878666,162.61849923452,0,0
6.09,0.959706366158463,0.959706366096723,0.959706366331101,296.190489347456,296.190489347456,108.712310133537,168.370235704717,95.9993008633769,31.8209527793619,0,1,1.00040079794399,0,0,0.769880613597777,161.674928855533,0,0
6.1,0.959012323479042,0.959012323417084,0.959012323653891,299.223179566568,299.223179566568,109.688888423629,171.548037752846,95.90633482039,31.7688069933319,0,1,1.00019985680696,0,0,0.784169206947997,164.675533459079,0,0
6.11,0.958347355979676,0.958347355916494,0.958347356157264,297.650942007915,297.650942007915,109.152788040935,170.114532439918,95.8174294107224,31.7189801572746,0,1,1.00044205856156,0,0,0.778655284567919,163.517609759263,0,0
6.12,0.957736736909576,0.95773673684549,0.957736737089127,295.813652199683,295.813652199683,108.531196570295,168.404261616145,95.7359382266043,31.6734523569341,0,1,1.00062902285522,0,0,0.768111315546612,161.303376264788,0,0
6.13,0.957152086150152,0.957152086085713,0.957152086331655,295.465181660379,295.465181660379,108.399901470039,168.175996841709,95.6587306990235,31.6304541196459,0,1,1.00057214719963,0,0,0.779355381674033,163.664630151547,0,0
6.14,0.956582047713869,0.956582047648661,0.95658204789755,300.309407515099,300.309407515099,109.975717465291,173.137925195812,95.583217984178,31.5882643351088,0,1,1.00016753488919,0,0,0.791445301451478,166.20351330481,0,0
6.15,0.956026714402253,0.956026714336379,0.956026714587622,295.495353927862,295.495353927862,108.377481700397,168.438179096356,95.5098404769209,31.5473343545847,0,1,1.0006949557576,0,0,0.761981055615173,160.016021679186,0,0
6.16,0.955534643884179,0.955534643818419,0.955534644071653,297.165436806789,297.165436806789,108.912382153016,170.208860642346,95.4451270113586,31.511449153084,0,1,1.00045330150689,0,0,0.776487414019523,163.0623569441,0,0
6.17,0.955077007921549,0.955077007855135,0.955077008110036,297.014576657936,297.014576657936,108.849693486736,170.151948778243,95.3846574338992,31.4779704457937,0,1,1.00044525435976,0,0,0.779917876208936,163.782754003877,0,0
6.18,0.954607562431645,0.954607562364887,0.954607562621614,296.361672548307,296.361672548307,108.621732704073,169.594866215397,95.3230304735233,31.4437758593863,0,1,1.00054281215768,0,0,0.75999537114309,159.599027940049,0,0
6.19,0.954224433294555,0.954224433228148,0.954224433486188,294.117757500034,294.117757500034,107.873313132107,167.428885451291,95.2726652672995,31.4162067814438,0,1,1.00062146271683,0,0,0.769019553141002,161.49410615961,0,0
6.2,0.953833085615824,0.953833085548398,0.953833085807635,296.594994974944,296.594994974944,108.676409321295,169.985905091959,95.2212087499754,31.3878811330092,0,1,1.00038583104058,0,0,0.762902112920819,160.209443713372,0,0
6.21,0.953456492820304,0.953456492753249,0.953456493013285,297.074341539387,297.074341539387,108.823287009171,170.541748433292,95.1718304247809,31.3607626813138,0,1,1.00033313233468,0,0,0.768279030779187,161.338596463629,0,0
6.22,0.953106994805936,0.953106994738405,0.953106995000434,299.389960443422,299.389960443422,109.574415848902,172.928862782812,95.1256689155419,31.3354287450683,0,1,1.00014970135902,0,0,0.779569150067341,163.709521514142,0,0
6.23,0.952790632898262,0.952790632831039,0.952790633093855,296.431596628816,296.431596628816,108.592990002581,170.035368565997,95.0836865367544,31.312541526065,0,1,1.00043943473503,0,0,0.773959512810243,162.531497690151,0,0
6.24,0.952503006102817,0.952503006035405,0.952503006299015,297.834601287737,297.834601287737,109.045961959649,171.496866904759,95.0457331971316,31.2920011858471,0,1,1.00023197696688,0,0,0.796519194227611,167.269030787798,0,0
6.25,0.95220035810271,0.952200358035099,0.952200358300209,298.046911598551,298.046911598551,109.107094932484,171.771128452393,95.0056516852329,31.2701314609243,0,1,1.00027417576062,0,0,0.785858201013284,165.03022221279,0,0
6.26,0.951918693768374,0.951918693700727,0.951918693966563,299.363773057676,299.363773057676,109.531838962104,173.145902255475,94.9681557142184,31.2497150879827,0,1,1.00021361862603,0,0,0.780244581381438,163.851362090102,0,0
6.27,0.95165695557869,0.951656955511101,0.951656955777631,298.909599362282,298.909599362282,109.375040105414,172.745549948174,94.9332477861751,31.2308016279323,0,1,1.00029287479782,0,0,0.775995747125437,162.959106896342,0,0
6.28,0.951438878397985,0.951438878329771,0.951438878597,299.561209776449,299.561209776449,109.582951854983,173.441923136566,94.9040519050504,31.2152347348321,0,1,1.00016689055129,0,0,0.802361643163258,168.495945064284,0,0
6.29,0.951217474693717,0.951217474626345,0.951217474893689,296.896437453862,296.896437453862,108.700705747101,170.822753635002,94.8743416491102,31.1993421697495,0,1,1.00042571258511,0,0,0.788578976631344,165.601585092582,0,0
6.3,0.951027043882829,0.951027043815004,0.951027044082955,299.712268449354,299.712268449354,109.620717774359,173.677923804531,94.8486147636591,31.1857298811646,0,1,1.00012215528674,0,0,0.804653094303992,168.977149803838,0,0
6.31,0.950697420632002,0.950697420563147,0.95069742082984,297.866456552699,297.866456552699,109.004977969414,171.896962592094,94.8067115854264,31.1627823751779,0,1,1.00034149271663,0,0,0.787820378518511,165.442279488887,0,0
6.32,0.950425642101844,0.950425642035289,0.950425642304737,298.626797680381,298.626797680381,109.247370782056,172.711134604416,94.7718047624922,31.1438583134731,0,1,1.00027570335804,0,0,0.781366103228144,164.08688167791,0,0
6.33,0.95018434072507,0.950184340657221,0.950184340927006,296.515707368276,296.515707368276,108.546855864956,170.647478747809,94.7409045557476,31.1273240647193,0,1,1.00040604045157,0,0,0.781693015654919,164.155533287533,0,0
6.34,0.949936525619955,0.94993652555266,0.949936525822387,302.380341247047,302.380341247047,110.467628717206,176.561056914862,94.709114453952,31.1101698782337,0,1,0.999841399282856,0,0,0.812589756975348,170.643848964823,0,0
6.35,0.949658517197921,0.949658517130113,0.949658517401646,300.943278309538,300.943278309538,109.987554048802,175.179402725932,94.6732632473685,31.0906123362373,0,1,1.0000931344406,0,0,0.804434991728595,168.931348263005,0,0
6.36,0.949415219674957,0.949415219607034,0.949415219878251,299.119996208623,299.119996208623,109.381506976427,173.404526779319,94.6418290771296,31.0736403521741,0,1,1.00029601991241,0,0,0.792613775170408,166.448892785786,0,0
6.37,0.949194442047393,0.949194441980138,0.949194442251679,299.01377914755,299.01377914755,109.340529522311,173.341681975226,94.6135528380973,31.0585443342266,0,1,1.00024275468348,0,0,0.801478140340387,168.310409471481,0,0
6.38,0.948984557708019,0.948984557640676,0.948984557913326,301.504710819076,301.504710819076,110.153422261409,175.874357570956,94.5863538894502,31.0439993586692,0,1,1.00000574147931,0,0,0.815985005619761,171.35685118015,0,0
6.39,0.948757617575064,0.94875761750797,0.948757617781022,300.632646294676,300.632646294676,109.860432417578,175.047788917066,94.5568112011313,31.0280461764784,0,1,1.00017526161779,0,0,0.800297613540335,168.06249884347,0,0
6.4,0.948572612282956,0.948572612215081,0.948572612488087,300.111233878413,300.111233878413,109.683916126838,174.563072533427,94.5327965816068,31.0153647633785,0,1,1.0001760160123,0,0,0.81212263769466,170.545753915879,0,0
6.41,0.948370946954026,0.948370946886624,0.948370947160171,299.941736069577,299.941736069577,109.622571622404,174.43386587315,94.5065464678288,31.0013237285983,0,1,1.00023227688765,0,0,0.796750774475721,167.317662639901,0,0
6.42,0.948176888654756,0.948176888587681,0.948176888862084,303.647571294997,303.647571294997,110.83519258766,178.178526671078,94.4812525749177,30.9877920490012,0,1,0.999915698827415,0,0,0.810712678317062,170.249662446583,0,0
6.43,0.948000275343699,0.948000275276505,0.948000275551301,300.081303464597,300.081303464597,109.657995204714,174.648157723603,94.4578087207925,30.9753370202018,0,1,1.00031962668053,0,0,0.789144416128398,165.720327386964,0,0
6.44,0.947885455799904,0.947885455732553,0.947885456007256,298.284410767242,298.284410767242,109.064148711625,172.874281397176,94.4424551384984,30.9676742315669,0,1,1.00036858416956,0,0,0.796424060615402,167.249052729234,0,0
6.45,0.947745628989459,0.947745628921509,0.947745629196594,298.940333768328,298.940333768328,109.27579910534,173.558311805755,94.4239198032611,30.9581021593122,0,1,1.00028815059442,0,0,0.783545473915996,164.544549522359,0,0
6.46,0.947612956806156,0.947612956739205,0.947612957015496,302.206129638986,302.206129638986,110.34551640183,176.850462046169,94.4064882547779,30.9491793380387,0,1,0.999921792262989,0,0,0.813805875925432,170.899233944341,0,0
6.47,0.94745585783562,0.947455857768458,0.947455858043599,301.341511194401,301.341511194401,110.056801537582,176.018208946342,94.3853259142851,30.9379763337742,0,1,1.00013941841036,0,0,0.787753734855854,165.428284319729,0,0
6.48,0.947343433870895,0.947343433803308,0.947343434079019,301.395847465105,301.395847465105,110.071471955796,176.095239373455,94.3702210112539,30.9303870803966,0,1,1.00007539374916,0,0,0.80866654747153,169.819974969021,0,0
6.49,0.94724859395168,0.947248593883239,0.947248594159435,300.29631721296,300.29631721296,109.707307882182,175.015360932977,94.3570542956736,30.9239019843092,0,1,1.00015139811488,0,0,0.813796526367713,170.89727053722,0,0
6.5,0.947104977005125,0.947104976937791,0.947104977214426,302.891610580127,302.891610580127,110.556202736786,177.640208162849,94.3376933049785,30.9137091122988,0,1,1.00001192026594,0,0,0.798307522613638,167.644579748864,0,0
6.51,0.946997122817426,0.946997122749894,0.94699712302629,304.401333366019,304.401333366019,111.049253460637,179.172525158453,94.3227253730867,30.9060828344792,0,1,0.99990248293522,0,0,0.815098083039891,171.170597438377,0,0
6.52,0.946887809138236,0.946887809070217,0.946887809347291,300.255621633584,300.255621633584,109.683418348789,175.049648808025,94.3075856873607,30.898387138199,0,1,1.00032982805455,0,0,0.795148651271677,166.981216767052,0,0
6.53,0.94678845052082,0.946788450452922,0.946788450730283,302.76088159624,302.76088159624,110.503956759533,177.575555934898,94.2938503403465,30.8914753209952,0,1,1.00008847397862,0,0,0.796013112765076,167.162753680666,0,0
6.54,0.946712198987294,0.946712198919416,0.946712199196972,300.098364700855,300.098364700855,109.626580431906,174.928978452503,94.2830512763604,30.8863349719911,0,1,1.00028830854189,0,0,0.795607553907238,167.07758632052,0,0
6.55,0.946650477394803,0.94665047732682,0.946650477603708,302.300023287994,302.300023287994,110.348408333991,177.143501792779,94.2742018768452,30.8823196183692,0,1,0.999992249010617,0,0,0.822017272935752,172.623627316508,0,0
6.56,0.946556438299881,0.946556438231937,0.946556438509629,303.952511964378,303.952511964378,110.888780514776,178.815734925744,94.2610507726982,30.8757262659361,0,1,0.999882067903119,0,0,0.831532045836274,174.621729625617,0,0
6.57,0.946468576226036,0.946468576157248,0.946468576435721,304.47609348945,304.47609348945,111.058195921744,179.358373239288,94.2483650414387,30.8693552087232,0,1,0.999916692797542,0,0,0.831930947097604,174.705498890497,0,0
6.58,0.946354708564526,0.946354708496537,0.946354708775339,304.533489542877,304.533489542877,111.073678198799,179.439916519102,94.2324811701707,30.8610918536046,0,1,1.0000293369868,0,0,0.815175397669993,171.186833510699,0,0
6.59,0.946289796773437,0.94628979670537,0.946289796984639,302.452840840788,302.452840840788,110.387799495021,177.373452867746,94.2228513290906,30.8565366439513,0,1,1.00020541642885,0,0,0.813931721613267,170.925661538786,0,0
6.6,0.946234229678293,0.946234229610483,0.946234229889575,300.924636054874,300.924636054874,109.883791629589,175.857329257,94.2145377990802,30.852768998794,0,1,1.00029861318116,0,0,0.805894745408729,169.237896535833,0,0
6.61,0.946188294260209,0.946188294190976,0.946188294470899,304.324607134934,304.324607134934,110.99984691252,179.267589643687,94.2073838834966,30.8496336077508,0,1,0.999934436055355,0,0,0.824894981417563,173.227946097688,0,0
6.62,0.946092162810885,0.946092162742628,0.946092163022354,306.193253897296,306.193253897296,111.611164205523,181.15674606567,94.1938130655324,30.842694766094,0,1,0.999855266668313,0,0,0.826520289160969,173.569260723804,0,0
6.63,0.945997877512256,0.9459978774437,0.945997877724006,304.638798252803,304.638798252803,111.097433699912,179.622279145352,94.1805561225462,30.8359629849051,0,1,1.00006611647134,0,0,0.82029749346964,172.262473628624,0,0
6.64,0.945910121820322,0.945910121751653,0.945910122032367,305.102355220615,305.102355220615,111.24722913578,180.104111552876,94.1683718280809,30.8298718396578,0,1,1.00001995881206,0,0,0.82820082851348,173.922173987831,0,0
6.65,0.945810324427917,0.945810324359041,0.945810324640258,305.677683325799,305.677683325799,111.433432724125,180.700093192487,94.1546981763957,30.822891956917,0,1,0.999992151172152,0,0,0.832009917798823,174.722082737753,0,0
6.66,0.945721977190415,0.945721977121269,0.945721977402633,304.570074341047,304.570074341047,111.066786391692,179.610940623555,94.1424097089436,30.8167240085483,0,1,1.00010987983622,0,0,0.828896569140872,174.068279519583,0,0
6.67,0.945614090808298,0.945614090739225,0.945614091021449,307.451657996085,307.451657996085,112.010770787844,182.514986195082,94.127634171848,30.8090376291551,0,1,0.999905623947487,0,0,0.82863386154875,174.013110925238,0,0
6.68,0.945505597093889,0.945505597024348,0.945505597306341,304.500014742338,304.500014742338,111.037528026338,179.585340699184,94.1130999537327,30.8015740894206,0,1,1.00018689854792,0,0,0.824487671138165,173.142410939015,0,0
6.69,0.945409395626028,0.945409395555899,0.94540939583867,305.526428221722,305.526428221722,111.372183723861,180.631054665929,94.1002728123232,30.7951007434699,0,1,1.00004544817889,0,0,0.835363030469633,175.426236398623,0,0
6.7,0.945307837271705,0.945307837202214,0.945307837484901,303.648416769958,303.648416769958,110.752021312684,178.773641980933,94.0866309126637,30.7881438763607,0,1,1.00023213982038,0,0,0.819775040388336,172.15275848155,0,0
6.71,0.945211235238313,0.945211235168546,0.945211235451321,305.100129876609,305.100129876609,111.226529483944,180.244192062848,94.0740736928147,30.7818641209462,0,1,1.00001273781848,0,0,0.83975728053228,176.349028911779,0,0
6.72,0.945062283539162,0.945062283469188,0.945062283752447,307.077602545553,307.077602545553,111.872307914999,182.251619274298,94.0545686066645,30.77141466459,0,1,0.999949003994269,0,0,0.822424490633083,172.709143032947,0,0
6.73,0.944948366257285,0.944948366187226,0.944948366470718,304.672770532985,304.672770532985,111.078761624915,179.869007999095,94.039872959978,30.763889573912,0,1,1.00012495439877,0,0,0.833351098106104,175.003730602282,0,0
6.74,0.944807728440075,0.944807728370121,0.94480772865348,304.855298429844,304.855298429844,111.134912057612,180.07900957472,94.0218856737771,30.7544031813471,0,1,1.00012184289679,0,0,0.823026140066399,172.835489413944,0,0
6.75,0.944673497521131,0.944673497450281,0.944673497733725,306.326415746097,306.326415746097,111.614738208556,181.576623019702,94.0045390241508,30.7452537022434,0,1,1.00001670947469,0,0,0.818993266176308,171.988585897025,0,0
6.76,0.944555508690983,0.944555508620472,0.944555508904661,307.629843815009,307.629843815009,112.039930237379,182.903061391529,93.9893747157408,30.7374077077393,0,1,0.999857847712552,0,0,0.847410363484155,177.956176331673,0,0
6.77,0.944404244672017,0.944404244601047,0.94440424488574,306.775094115845,306.775094115845,111.754818238714,182.078145732115,93.9699257071223,30.7270226766084,0,1,1.00000467367478,0,0,0.840764120151927,176.560465231905,0,0
6.78,0.944259315803734,0.944259315733202,0.944259316017756,306.156678007365,306.156678007365,111.547606316219,181.487965773051,93.9514708945285,30.7172413397862,0,1,1.00007085125985,0,0,0.838754681684553,176.138483153756,0,0
6.79,0.944118912891403,0.944118912820357,0.944118913105088,303.876990138285,303.876990138285,110.794506850645,179.235455797057,93.9336686518869,30.7078656893416,0,1,1.00027500402371,0,0,0.82154574241508,172.524605907167,0,0
6.8,0.943973638283558,0.943973638212413,0.943973638497745,306.666928915322,306.666928915322,111.707581223649,182.053533720668,93.9152874952219,30.6981076994322,0,1,1.00001681941069,0,0,0.819422681990771,172.078763218062,0,0
6.81,0.943815077104048,0.943815077032873,0.943815077318269,308.406908177005,308.406908177005,112.275180965397,183.824320119872,93.8952294328726,30.6873586242604,0,1,0.999888843785992,0,0,0.828741050592086,174.035620624338,0,0
6.82,0.943646356889446,0.943646356818404,0.943646357104292,309.717400974639,309.717400974639,112.701324790195,185.167720903919,93.8738607286962,30.6758193420239,0,1,0.999824112038603,0,0,0.841348394484083,176.683162841657,0,0
6.83,0.943474294518148,0.94347429444663,0.943474294733115,309.677505645745,309.677505645745,112.683477085919,185.161755511615,93.8518720040812,30.6638781300483,0,1,0.999922629997118,0,0,0.838592812399173,176.104490603826,0,0
6.84,0.943316317150054,0.943316317077772,0.943316317364168,306.921338228573,306.921338228573,111.773298784059,182.436151443115,93.8319652195958,30.6532215658625,0,1,1.00017461022765,0,0,0.835362978796273,175.426225547217,0,0
6.85,0.943168653017532,0.94316865294651,0.943168653233237,307.140172119781,307.140172119781,111.841267765135,182.68330293969,93.8134776999467,30.6433914801443,0,1,1.00011042370132,0,0,0.838516685406546,176.088503935375,0,0
6.86,0.943029111871446,0.943029111799167,0.943029112086843,307.350190865524,307.350190865524,111.906559023123,182.920056258877,93.7959903042607,30.6341443023868,0,1,1.00004840948923,0,0,0.847114942041924,177.894137828804,0,0
6.87,0.943416615032298,0.943416614961712,0.943416615245272,205.474535011066,205.474535011066,78.4327137068604,80.9640816232382,93.8451614340203,30.665291953808,0,1,1.00838459754874,0,0,0.396176820924809,83.1971323942099,0,0
6.88,0.944328586331421,0.944328586264957,0.94432858653892,206.613217465227,206.613217465227,78.8335960154772,81.9101624086709,93.9648266578286,30.7382283987275,0,1,1.00540770414538,0,0,0.372047773285459,78.1300323899465,0,0
6.89,0.945341859875227,0.945341859806538,0.945341860076796,208.62078964491,208.62078964491,79.5222577624708,83.7093284839552,94.0944691262615,30.8169920346932,0,1,1.00321388789542,0,0,0.3848857662288,80.826010908048,0,0
6.9,0.946378322275602,0.946378322220381,0.946378322475226,206.151120166843,206.151120166843,78.7395260524245,81.0297413831606,94.2250254209082,30.8963533627746,0,1,1.00208383934998,0,0,0.381230057453931,80.0583120653255,0,0
6.91,0.947412633480354,0.947412633422181,0.947412633673078,207.348754365091,207.348754365091,79.1618486798827,82.0198055248217,94.3540670186841,30.974881821585,0,1,1.00100947619336,0,0,0.393709364050007,82.6789664505016,0,0
6.92,0.94838334237797,0.948383342323293,0.948383342568478,209.595530796339,209.595530796339,79.9269581232378,84.0737774347527,94.4737983623776,31.0479549992083,0,1,1.00027210102578,0,0,0.389168657871672,81.725418153051,0,0
6.93,0.949327306436924,0.949327306382704,0.949327306621633,206.07805122046,206.07805122046,78.7965380001708,80.37001076316,94.5893393225704,31.1187011347298,0,1,1.00024318171083,0,0,0.366028002891271,76.8658806071669,0,0
6.94,0.950260345629219,0.950260345577672,0.950260345810948,208.041109971354,208.041109971354,79.4670941109642,82.1495524095732,94.7030750324616,31.1884825293197,0,1,0.999718412747112,0,0,0.384069723841949,80.6546420068093,0,0
6.95,0.951139630502291,0.95113963045222,0.951139630680763,210.110849925694,210.110849925694,80.1709808813487,84.0482690781427,94.8089381177102,31.2536427298407,0,1,0.999409764193738,0,0,0.388757334220548,81.639040186315,0,0
6.96,0.951954600046146,0.95195459999612,0.951954600221749,211.155428994567,211.155428994567,80.5359766342223,84.9357776837322,94.9059846088351,31.3136667019995,0,1,0.999333080293403,0,0,0.379396128264637,79.6731869355737,0,0
6.97,0.952736938365101,0.95273693831579,0.952736938537411,211.941806881453,211.941806881453,80.8151616319544,85.5718580257899,94.9986969290278,31.3712519266352,0,1,0.999236714759344,0,0,0.394137632408267,82.768902805736,0,0
6.98,0.953471571297666,0.953471571249499,0.95347157146811,212.193665348709,212.193665348709,80.9172038714389,85.6838969449447,95.0847878044123,31.4249805993523,0,1,0.999267733433446,0,0,0.392417746195298,82.4077267010126,0,0
6.99,0.954166189805114,0.954166189758276,0.954166189973303,209.912306379612,209.912306379612,80.1855085237231,83.2706804918379,95.1657826661953,31.4758432215786,0,1,0.999491199186472,0,0,0.384206346202415,80.6833327025072,0,0
7,0.954844167189235,0.954844167141932,0.954844167354949,212.698493179381,212.698493179381,81.1188962114825,85.9288811088867,95.2443266475377,31.5252854229569,0,1,0.999217904498946,0,0,0.400989364863618,84.2077666213599,0,0
7.01,0.955275382390827,0.955275382344119,0.955275382553947,208.85357665397,208.85357665397,79.8663190840409,82.0022761048292,95.2934889564632,31.5578115926776,0,1,0.999639255859678,0,0,0.373198572906164,78.3717003102944,0,0
7.02,0.95570420589803,0.955704205851791,0.955704206058304,208.077036600426,208.077036600426,79.6222388232019,81.1442272364155,95.3424728979601,31.5903364660509,0,1,0.999640950030262,0,0,0.36873667546295,77.4347018472195,0,0
7.03,0.956105559651411,0.956105559605501,0.956105559809203,213.569038072978,213.569038072978,81.4376596883289,86.5609923937984,95.387523637761,31.6205220414186,0,1,0.99910697829443,0,0,0.399644573791714,83.9253604962599,0,0
7.04,0.956446245911965,0.956446245866803,0.956446246069007,211.919813862306,211.919813862306,80.9040128113858,84.8499579220671,95.424116980295,31.6457389599434,0,1,0.999425566426155,0,0,0.376863043550712,79.1412391456495,0,0
7.05,0.956816304579063,0.956816304532675,0.956816304732136,211.45943443866,211.45943443866,80.7619954788335,84.3214125072236,95.4646421028874,31.6733798285495,0,1,0.999412482883985,0,0,0.401701117176072,84.3572346069752,0,0
7.06,0.95714665405918,0.957146654013417,0.957146654211732,213.436957902909,213.436957902909,81.4199677952751,86.2402517169001,95.4992580463653,31.6974481396433,0,1,0.999353364521855,0,0,0.389908204280718,81.8807228989507,0,0
7.07,0.957481308649133,0.957481308603723,0.957481308800218,211.940643873313,211.940643873313,80.9362967016823,84.6841230926672,95.5345176173047,31.7220031633413,0,1,0.999498959060727,0,0,0.399321998326284,83.8576196485196,0,0
7.08,0.957774669053951,0.957774669008041,0.957774669203574,214.458654864834,214.458654864834,81.7708134324566,87.1514091636151,95.5640927053927,31.7431529958263,0,1,0.999376550754329,0,0,0.391860917291901,82.2907926312993,0,0
7.09,0.958086584617563,0.958086584571785,0.958086584765874,213.075786138973,213.075786138973,81.3236938695556,85.7140251815199,95.5960002705131,31.7657606869398,0,1,0.999506022935114,0,0,0.406337593743019,85.3308946860339,0,0
7.1,0.958371901784899,0.958371901739327,0.958371901932791,214.442576783795,214.442576783795,81.7795047294007,87.0323690392801,95.6241199290185,31.7860878154961,0,1,0.999462826099514,0,0,0.401852876971228,84.3891041639578,0,0
7.11,0.958664675723678,0.958664675678382,0.958664675870817,211.599917505992,211.599917505992,80.8518707005728,84.1402805479081,95.6528426183636,31.8067943397202,0,1,0.999807869695267,0,0,0.374363200294317,78.6162720618067,0,0
7.12,0.958982779469371,0.958982779424015,0.958982779615054,209.986205227326,209.986205227326,80.328995862773,82.4711504122624,95.6852614027501,31.8297934123138,0,1,0.999844796814812,0,0,0.382142094001692,80.2498397403554,0,0
7.13,0.959290779526713,0.959290779481706,0.959290779672039,214.952429383085,214.952429383085,81.968453709816,87.3847751818004,95.7159581546128,31.8516960466722,0,1,0.999352923681568,0,0,0.409779388376278,86.0536715590183,0,0
7.14,0.959552732635749,0.959552732590392,0.959552732780355,211.05462171145,211.05462171145,80.6930592011122,83.4443728782725,95.7403454083807,31.8699034247967,0,1,0.999851719042921,0,0,0.371817002330066,78.0815704893139,0,0
7.15,0.959835447609617,0.959835447564804,0.959835447753469,212.276623319452,212.276623319452,81.1011377848523,84.618895912445,95.7677718131324,31.8899555938742,0,1,0.999699142860773,0,0,0.378221519580079,79.4265191118167,0,0
7.16,0.96009958385168,0.960099583806619,0.960099583994878,214.464076232489,214.464076232489,81.8259623939187,86.7630820545098,95.7925645046372,31.9084296733422,0,1,0.999525736841097,0,0,0.388254020516438,81.533344308452,0,0
7.17,0.960372602996475,0.960372602951634,0.960372603139374,211.476917382719,211.476917382719,80.8501596714208,83.7313057646238,95.8181913163418,31.927420301753,0,1,0.999844906743634,0,0,0.375055658529296,78.7616882911522,0,0
7.18,0.960651968705352,0.960651968660363,0.960651968847437,214.225042407948,214.225042407948,81.7596468907402,86.4334142699617,95.8447051233317,31.9469230146546,0,1,0.999567885328616,0,0,0.3923646126788,82.396568662548,0,0
7.19,0.960927148167314,0.960927148122821,0.960927148308821,210.482656581885,210.482656581885,80.5356646852738,82.6460160974879,95.8705519132862,31.9660885711105,0,1,0.999920148322454,0,0,0.381735643525686,80.164485140394,0,0
7.2,0.961190215934168,0.961190215889242,0.96119021607582,272.982366619567,272.982366619567,101.084154474062,145.102660916039,95.8954766995033,31.9842290040244,0,1,0.993837018439042,0,0,0.922296956897766,193.682360948531,0,0
7.21,0.960096594451068,0.960096594403374,0.960096594598545,331.060491780572,331.060491780572,120.140226327679,203.420844378745,95.7431288277865,31.8965185740404,0,1,0.991906182584757,0,0,0.915306472037873,192.214359127953,0,0
7.22,0.959047252339377,0.959047252287487,0.959047252492943,330.148081314461,330.148081314461,119.808166860922,202.740405728383,95.5958916769502,31.811783909128,0,1,0.994851008271599,0,0,0.923800768545492,193.998161394553,0,0
7.23,0.957969248267071,0.95796924821149,0.957969248426813,330.54968407872,330.54968407872,119.907708606898,203.376130901227,95.4473588722018,31.7261943052916,0,1,0.996808332628303,0,0,0.912774223304942,191.682586894038,0,0
7.24,0.956930224069454,0.956930224010675,0.956930224234859,330.070961849909,330.070961849909,119.719449156579,203.12035552062,95.3058845844703,31.6447217448192,0,1,0.998131244347855,0,0,0.92127632440023,193.468028124048,0,0
