t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
7.25,0.955916280794449,0.955916280734939,0.95591628096486,328.865203183872,328.865203183872,119.293239223011,202.130235356728,95.1690737414289,31.5658940857151,0,1,0.999138629239896,0,0,0.907500099859702,190.575020970537,0,0
7.26,0.95498228185216,0.954982281790395,0.954982282027125,326.611728691428,326.611728691428,118.525269538464,200.073550728713,95.0441243682501,31.4940535944643,0,1,0.999788277048424,0,0,0.923057802599752,193.842138545948,0,0
7.27,0.954049389528807,0.954049389464521,0.954049389708001,327.646866456097,327.646866456097,118.838497857562,201.30346020015,94.9205179845301,31.4228882714168,0,1,1.00004060570011,0,0,0.920436934458718,193.291756236331,0,0
7.28,0.953164495893299,0.95316449582761,0.953164496076349,331.351913006965,331.351913006965,120.030750532579,205.192709605729,94.8036610198593,31.3555423813773,0,1,0.99996145121629,0,0,0.938561644235432,197.097945289441,0,0
7.29,0.95229571474956,0.952295714683546,0.952295714936784,330.239476932207,330.239476932207,119.640207302662,204.259909186483,94.6897168655979,31.289850880125,0,1,1.00029538257911,0,0,0.938425586531803,197.069373171679,0,0
7.3,0.951491828674288,0.951491828606393,0.95149182886453,327.341893012361,327.341893012361,118.664900782821,201.527615386849,94.5848293805567,31.2294482449555,0,1,1.0006557800666,0,0,0.930040424104987,195.308489062047,0,0
7.31,0.950745754441499,0.950745754373613,0.950745754635818,324.873918858719,324.873918858719,117.832595945794,199.211961243681,94.4881258150428,31.1738317999949,0,1,1.00086428159705,0,0,0.917912965855078,192.761722829566,0,0
7.32,0.950039448647349,0.950039448577987,0.950039448844294,326.267992824911,326.267992824911,118.270921771624,200.749437716415,94.3970882416881,31.1214668668075,0,1,1.000690777157,0,0,0.917594554186647,192.694856379196,0,0
7.33,0.949368297255647,0.949368297185894,0.949368297454958,327.188692974006,327.188692974006,118.554683709805,201.806145003675,94.3107654095089,31.0717825608219,0,1,1.00060835563732,0,0,0.915992472313339,192.358419185801,0,0
7.34,0.948731791137529,0.948731791067218,0.948731791339174,329.353001510475,329.353001510475,119.248263243672,204.098792786526,94.2293108255207,31.024897898428,0,1,1.00038797794327,0,0,0.938058999790825,196.992389956073,0,0
7.35,0.948111051574819,0.948111051504406,0.948111051779016,325.482672835208,325.482672835208,117.95884274251,200.353277425978,94.1501013904037,30.9792940188264,0,1,1.00079689935636,0,0,0.912374593568318,191.598664649347,0,0
7.36,0.947581109169485,0.947581109097863,0.947581109375848,328.11442873237,328.11442873237,118.809156784373,203.091053322223,94.0827621045227,30.9406133056235,0,1,1.00042974314669,0,0,0.94455621822093,198.356805826395,0,0
7.37,0.947010739038001,0.947010738966547,0.947010739246318,327.575839375627,327.575839375627,118.61634975463,202.666299392119,94.0105499418899,30.8989900416179,0,1,1.00055280224634,0,0,0.926239071837376,194.510205085849,0,0
7.38,0.946477267575231,0.946477267504199,0.946477267785969,328.027540623672,328.027540623672,118.750107898946,203.224100956804,93.9432454689019,30.8601941979667,0,1,1.00055096183545,0,0,0.913193722309042,191.770681684899,0,0
7.39,0.946006423619743,0.946006423547724,0.94600642383205,325.624841597454,325.624841597454,117.947535547241,200.914009689103,93.8844033444541,30.8264285638969,0,1,1.00066026986245,0,0,0.925488349601314,194.352553416276,0,0
7.4,0.945520542741037,0.945520542669272,0.945520542954078,328.905675539148,328.905675539148,119.012614727979,204.290631994976,93.8236496408579,30.791393903314,0,1,1.00039068940713,0,0,0.918508463269604,192.886777286617,0,0
7.41,0.945088518615501,0.945088518542882,0.945088518830125,328.307581143129,328.307581143129,118.8042779363,203.777297137566,93.7698369632932,30.7604470422692,0,1,1.00040542874977,0,0,0.93512151725352,196.375518623239,0,0
7.42,0.94469093852844,0.944690938457893,0.944690938745447,327.278611704039,327.278611704039,118.455276943332,202.826178208315,93.7204020372644,30.7320314584604,0,1,1.00045738151407,0,0,0.943009217981312,198.031935776075,0,0
7.43,0.944272588668298,0.944272588595645,0.944272588885705,330.865093806567,330.865093806567,119.622741028384,206.494585141611,93.668467389914,30.702041275042,0,1,1.00018008047148,0,0,0.946868052760658,198.842291079738,0,0
7.44,0.943887121707759,0.943887121635153,0.943887121926963,325.593314290932,325.593314290932,117.879579533757,201.297897194421,93.6208066965446,30.6746103999659,0,1,1.00068897012949,0,0,0.924026259368786,194.045514467445,0,0
7.45,0.943532157345279,0.943532157272575,0.943532157564728,329.364240765174,329.364240765174,119.109518159769,205.137380875498,93.5773012577985,30.6495586318769,0,1,1.0002779526683,0,0,0.938916949038527,197.172559298091,0,0
7.46,0.943180407624,0.9431804075527,0.943180407845343,329.534226951034,329.534226951034,119.155990095399,205.375167120216,93.5342795336154,30.6247802972027,0,1,1.0002460698711,0,0,0.954789517490835,200.505798673075,0,0
7.47,0.942834650830473,0.942834650756907,0.942834651051875,327.457213321781,327.457213321781,118.464049815064,203.364945095694,93.4919193459325,30.6003488801545,0,1,1.00048124652023,0,0,0.935531553848668,196.46162630822,0,0
7.48,0.942523214502656,0.942523214429307,0.942523214725891,327.166760149944,327.166760149944,118.360294922194,203.134269966906,93.4539895664861,30.578500616552,0,1,1.00049126729887,0,0,0.923111461437928,193.853406901965,0,0
7.49,0.942251245066986,0.942251244993726,0.942251245290129,328.844765141875,328.844765141875,118.904670665171,204.863890531842,93.4212006536223,30.5596739564099,0,1,1.00023455382608,0,0,0.95015532982481,199.53261926321,0,0
7.5,0.941961088070694,0.941961087997315,0.941961088294651,325.752798302413,325.752798302413,117.880704251103,201.827361442058,93.3860196826436,30.5394171777108,0,1,1.00054776380676,0,0,0.924678427585596,194.182469792975,0,0
7.51,0.94165303450648,0.941653034432624,0.941653034731025,329.793224860918,329.793224860918,119.200773815101,205.925154482892,93.3495953002634,30.5184750777618,0,1,1.00007758819813,0,0,0.957480167993046,201.07083527854,0,0
7.52,0.941320603553739,0.941320603480126,0.941320603779896,329.887423266056,329.887423266056,119.222957896997,206.082692093697,93.309482556201,30.4952486161582,0,1,1.00020183954228,0,0,0.937353467083483,196.844228087532,0,0
7.53,0.941014268257149,0.941014268183758,0.941014268483969,329.285915791523,329.285915791523,119.017268230184,205.53878097323,93.272964162868,30.474170655425,0,1,1.00027173999038,0,0,0.937547096697631,196.884890306503,0,0
7.54,0.940701905799424,0.940701905726233,0.940701906027354,329.957560652745,329.957560652745,119.229862934563,206.269338470529,93.2356496560614,30.4525725261543,0,1,1.00026918347224,0,0,0.924827988486107,194.213877582083,0,0
7.55,0.940431736030843,0.94043173595726,0.940431736259296,326.714508946709,326.714508946709,118.157005373972,203.076175789538,93.2039643550358,30.4343688021361,0,1,1.00048763400508,0,0,0.927101263760933,194.691265389796,0,0
7.56,0.940139378506123,0.940139378433129,0.940139378735583,330.91789672131,330.91789672131,119.531078915373,207.333770644368,93.1696094334793,30.4145166434632,0,1,1.0000770383529,0,0,0.940083189112828,197.417469713694,0,0
7.57,0.939839655191836,0.939839655118374,0.93983965542147,330.816262521386,330.816262521386,119.489973450966,207.287689169714,93.134397680342,30.3941756713293,0,1,1.00009553347748,0,0,0.954739631316253,200.495322576413,0,0
7.58,0.939528743695821,0.939528743622267,0.939528743926661,332.480201086615,332.480201086615,120.028825998514,209.009782138622,93.0975968455921,30.3728221024006,0,1,1.00002407342006,0,0,0.955746926580784,200.706854581965,0,0
7.59,0.939217556802298,0.93921755672827,0.939217557033335,327.545264526628,327.545264526628,118.39884495243,204.132169455054,93.0612540170749,30.3518410544996,0,1,1.00048431026557,0,0,0.938996952435364,197.189360011426,0,0
7.6,0.938936727831166,0.938936727757264,0.938936728062589,328.103166718057,328.103166718057,118.57512501753,204.741243441984,93.0288025646387,30.3331207114346,0,1,1.00036503847954,0,0,0.934550327311536,196.255568735423,0,0
7.61,0.938656926066149,0.938656925991983,0.9386569262979,331.715894852839,331.715894852839,119.755470645135,208.405208035072,92.9963472698915,30.3143395478756,0,1,1.00000920992032,0,0,0.951497893923888,199.814557724016,0,0
7.62,0.938346904227967,0.938346904153788,0.938346904460215,330.281633088142,330.281633088142,119.276188674745,207.027679679897,92.9604011687822,30.293552239463,0,1,1.00015878582509,0,0,0.955532942508292,200.661917926741,0,0
7.63,0.938017132492484,0.938017132418408,0.938017132725551,331.885590501584,331.885590501584,119.794947764733,208.692528783754,92.9218835919632,30.2711781258669,0,1,1.00010052646909,0,0,0.942376447049535,197.899053880402,0,0
7.64,0.93769023270953,0.937690232634703,0.937690232942627,334.384673657281,334.384673657281,120.608050779088,211.251560774265,92.8839566268489,30.2491562561673,0,1,0.999900363803171,0,0,0.963009130631897,202.231917432698,0,0
7.65,0.937354128405051,0.937354128329951,0.937354128639049,333.303858432072,333.303858432072,120.244203560675,210.232828528873,92.844704178508,30.2263257246904,0,1,1.00009612244886,0,0,0.956779510661759,200.923697238969,0,0
7.66,0.93704168923609,0.937041689161035,0.937041689470086,331.080700837261,331.080700837261,119.505637812411,208.06631134628,92.8088363791614,30.2055531118194,0,1,1.00025982756391,0,0,0.962999839344555,202.229966262357,0,0
7.67,0.936737146473256,0.936737146397941,0.936737146707537,330.975448098164,330.975448098164,119.463396778792,208.016238768021,92.7739081884083,30.1853011417341,0,1,1.00023897655207,0,0,0.960965672857535,201.802791300082,0,0
7.68,0.936419112246461,0.936419112170563,0.936419112481082,331.806579296263,331.806579296263,119.728551833629,208.905291212872,92.7372748770393,30.1640132063523,0,1,1.00018732838533,0,0,0.950552062903325,199.615933209698,0,0
7.69,0.936127556443625,0.936127556367895,0.936127556679133,332.914544386142,332.914544386142,120.085442399772,210.065795560141,92.7040243074155,30.1447245185854,0,1,1.00004027737759,0,0,0.970436170335686,203.791595770494,0,0
7.7,0.935825224502288,0.935825224426188,0.935825224737336,331.373352717562,331.373352717562,119.571276372134,208.579463953588,92.66932029068,30.1245684732941,0,1,1.00020400130504,0,0,0.963081250091532,202.247062519222,0,0
7.71,0.935537009673704,0.935537009597016,0.935537009909126,328.33798926283,328.33798926283,118.566422175613,205.595902364261,92.6365222287958,30.1055646697728,0,1,1.00046171121772,0,0,0.939896421874341,197.378248593612,0,0
7.72,0.935231132238432,0.935231132162025,0.935231132474002,335.939195686146,335.939195686146,121.057217641315,213.251970672903,92.6018353213334,30.08538969191,0,1,0.999716608598955,0,0,0.975713187432978,204.899769360925,0,0
7.73,0.934914774286477,0.934914774209413,0.934914774521967,331.24051271492,331.24051271492,119.504861065133,208.610846835081,92.5654385669687,30.0642273128696,0,1,1.00023845369766,0,0,0.958141232655179,201.209658857588,0,0
7.74,0.93462762958004,0.934627629502729,0.934627629816448,331.44016680749,331.44016680749,119.563337894969,208.862081718209,92.5328149371777,30.0452701521039,0,1,1.0002016963398,0,0,0.953524159673204,200.240073531373,0,0
7.75,0.934323413142959,0.934323413065498,0.934323413379484,334.789194843578,334.789194843578,120.656476410962,212.266223997077,92.4980018538662,30.0249689926346,0,1,0.99993099901712,0,0,0.959343031203009,201.462036552632,0,0
7.76,0.934032437584516,0.934032437506669,0.934032437821358,330.07310117686,330.07310117686,119.099131718366,207.602381372564,92.4649444676595,30.0057753366367,0,1,1.00037023056505,0,0,0.945221406303404,198.496495323715,0,0
7.77,0.933768929463288,0.933768929385403,0.93376892970007,332.345755346883,332.345755346883,119.839640685327,209.921779117154,92.4353770836251,29.9885991461037,0,1,1.00008534856013,0,0,0.959046374303386,201.399738603711,0,0
7.78,0.933474119148983,0.93347411907077,0.933474119385886,333.953330664482,333.953330664482,120.360674913651,211.582417600556,92.4018495868691,29.9690634770574,0,1,0.999965280255534,0,0,0.965380032951575,202.729806919831,0,0
7.79,0.933268829925326,0.933268829857679,0.933268830162824,335.107447883515,335.107447883515,120.734756158834,212.774526538152,92.3779285776042,29.9549927677585,0,1,0.999963416172809,0,0,0.958477285451814,201.280229944881,0,0
7.8,0.933118713622747,0.933118713541278,0.933118713860454,335.482979441613,335.482979441613,120.854347412551,213.177805060245,92.3604734058988,29.9447009754695,0,1,0.999948753685517,0,0,0.973939619999349,204.527320199863,0,0
7.81,0.932975126429591,0.932975126350783,0.93297512666678,332.566400116241,332.566400116241,119.892070036839,210.287552412342,92.3438974892811,29.9349502146179,0,1,1.00022420427981,0,0,0.968330186457461,203.349339156067,0,0
7.82,0.932854172697869,0.932854172618523,0.932854172936382,334.025770608973,334.025770608973,120.368643366458,211.769324986961,92.3298436959394,29.926601926073,0,1,1.00010791050869,0,0,0.961038766919782,201.818141053154,0,0
7.83,0.93274514300788,0.932745142928966,0.932745143246278,331.325833777821,331.325833777821,119.478517879493,209.088889649979,92.317570204872,29.9193739229701,0,1,1.00031130282206,0,0,0.955976680630764,200.75510293246,0,0
7.84,0.932673030893339,0.932673030812641,0.932673031131873,332.881430460488,332.881430460488,119.988089953298,210.65697859388,92.3097345544614,29.9147173121463,0,1,1.00007735829238,0,0,0.972778307925832,204.283444664425,0,0
7.85,0.932585995598347,0.932585995518892,0.93258599583691,331.226493440338,331.226493440338,119.441945467701,209.01789913653,92.2997948175064,29.9087994863018,0,1,1.0002527235193,0,0,0.953738614953685,200.285109140274,0,0
7.86,0.932479368221358,0.932479368141201,0.932479368458882,338.501328641183,338.501328641183,121.830383996982,216.312152426857,92.2876504352513,29.9015257790739,0,1,0.999589108693896,0,0,0.988729240110104,207.633140423122,0,0
7.87,0.932368578680423,0.932368578600307,0.932368578919295,335.727592678619,335.727592678619,120.915780584405,213.559546031042,92.2744417757852,29.8936048717919,0,1,0.999979325992876,0,0,0.980808263783303,205.969735394494,0,0
7.88,0.932264474422799,0.932264474342036,0.932264474661919,334.143012460832,334.143012460832,120.392261999635,211.994444371112,92.2622664258742,29.8863016638458,0,1,1.00018565608781,0,0,0.962750053925422,202.177511324339,0,0
7.89,0.9322013813993,0.932201381318798,0.932201381638426,336.012366517092,336.012366517092,121.00516555601,213.874829037209,92.2553982924736,29.8821391874087,0,1,0.999926774681682,0,0,0.994524482934367,208.850141416217,0,0
7.9,0.932090762891187,0.932090762810477,0.932090763130113,335.628296007048,335.628296007048,120.876021050419,213.51179659508,92.2422747495017,29.8742246624667,0,1,1.00007948644327,0,0,0.97113607830247,203.938576443519,0,0
7.91,0.932035506762145,0.932035506681128,0.932035507001423,332.341736815691,332.341736815691,119.794426294225,210.235052049886,92.2361748844023,29.8705098814034,0,1,1.00033690951144,0,0,0.962740171326958,202.175435978661,0,0
7.92,0.931996178123713,0.931996178042291,0.931996178363103,335.394598151786,335.394598151786,120.796951918236,213.294456759863,92.232152313468,29.8679890784555,0,1,0.999959254503863,0,0,0.987767223539936,207.431116943387,0,0
7.93,0.93193318107698,0.931933180995776,0.931933181316196,333.716227222037,333.716227222037,120.243644519441,211.6280728737,92.2247326364525,29.8634217118838,0,1,1.00019111612144,0,0,0.96267574736848,202.161906947381,0,0
7.94,0.931893259055902,0.931893258974307,0.931893259294991,336.95635687375,336.95635687375,121.307612805885,214.875551262043,92.2202481849018,29.8605574268057,0,1,0.999883095547428,0,0,0.978479074922845,205.480605733798,0,0
7.95,0.931855211136846,0.931855211055905,0.931855211377107,333.063234306516,333.063234306516,120.027032264237,210.989496217355,92.2159158198728,29.8578222692879,0,1,1.00026250777315,0,0,0.964427384775308,202.529750802815,0,0
7.96,0.931828791252404,0.931828791171261,0.93182879149205,336.614500067666,336.614500067666,121.193633972447,214.545453818658,92.2131076233155,29.8559386256929,0,1,0.999900888478575,0,0,0.981326860762127,206.078640760047,0,0
7.97,0.931792455093051,0.931792455011453,0.931792455333158,338.941608352782,338.941608352782,121.957513516392,216.87987490672,92.2086882577981,29.8530451882639,0,1,0.999752586380595,0,0,0.996742002932356,209.315820615795,0,0
7.98,0.931771998645365,0.93177199856416,0.93177199888621,337.020871869521,337.020871869521,121.325594510306,214.963556740051,92.2060876678988,29.851227461571,0,1,0.999983130536639,0,0,1,210,0,0
7.99,0.931729427542525,0.931729427460701,0.93172942778297,340.270290125124,340.270290125124,122.392390141101,218.221983141267,92.2006488684675,29.8476581153904,0,1,0.999788538367303,0,0,1,210,0,0
8,0.931699793457778,0.931699793376671,0.93169979369923,338.052712112121,338.052712112121,121.662553470384,216.011375832945,92.1965027788154,29.8448335003608,0,1,1.00012513014497,0,0,0.974725247476794,204.692301970127,0,0
8.01,0.931730645943269,0.931730645861732,0.931730646185172,334.727069137545,334.727069137545,120.5702681674,212.680008417361,92.2002902286144,29.8467704915695,0,1,1.000335960721,0,0,0.977093061066522,205.18954282397,0,0
8.02,0.931759031572946,0.931759031491663,0.931759031814983,339.597179494567,339.597179494567,122.171642315845,217.545534578981,92.2034362264449,29.8482086891408,0,1,0.999874281713209,0,0,0.989364056361159,207.766451835843,0,0
8.03,0.931776764297996,0.931776764216724,0.931776764540169,337.481732176909,337.481732176909,121.476683493949,215.427599050573,92.2052392087636,29.8488939175733,0,1,1.00010485465419,0,0,0.985161983567033,206.884016549077,0,0
8.04,0.931801399275635,0.931801399194613,0.931801399517753,337.791286444985,337.791286444985,121.578947537585,215.733493493843,92.207806468195,29.8499864829467,0,1,1.00010960005147,0,0,0.985376705400042,206.929108134009,0,0
8.05,0.93184384182068,0.931843841739119,0.931843842063753,337.984860365012,337.984860365012,121.643534138542,215.920209297833,92.2124030173206,29.8522480498587,0,1,1.00012158480055,0,0,0.974523872033069,204.650013126944,0,0
8.06,0.931897592188703,0.93189759210753,0.931897592431529,338.588598559949,338.588598559949,121.843277414026,216.514614626541,92.2185488612414,29.8554350721671,0,1,1.00004674777893,0,0,0.981828215546327,206.183925264729,0,0
8.07,0.93274851337926,0.932748513302506,0.932748513622516,214.990535934608,214.990535934608,81.2419647677288,92.7472110605575,92.324375420117,29.9189494539333,0,1,1.00977466325904,0,0,0.438488345909372,92.0825526409682,0,0
8.08,0.934150129069498,0.934150128995865,0.934150129301896,217.893400295271,217.893400295271,82.2356172658777,95.3641855399248,92.5033642952288,30.0258504601177,0,1,1.00604649863899,0,0,0.455430743759903,95.6404561895797,0,0
8.09,0.935528282066379,0.935528281996967,0.935528282292868,220.646291282638,220.646291282638,83.1787852851481,97.8397650633485,92.6769552603818,30.1295709589075,0,1,1.00355510155077,0,0,0.46231558122401,97.0862720570421,0,0
8.1,0.936855906205152,0.936855906139134,0.936855906426103,221.252083397424,221.252083397424,83.4144532515632,98.1810941852177,92.8424293832302,30.2285598289759,0,1,1.00210147336094,0,0,0.443586893192702,93.1532475704674,0,0
8.11,0.938034301438863,0.938034301376791,0.938034301656181,220.105479425416,220.105479425416,83.0703045598497,96.7976117128211,92.9902997017014,30.3175680108935,0,1,1.0011266763186,0,0,0.461398648020908,96.8937160843907,0,0
8.12,0.9391933040236,0.939193303962729,0.939193304235328,219.816160862844,219.816160862844,83.0070008059602,96.2781248107906,93.1339509513049,30.4040851007483,0,1,1.00051267742266,0,0,0.445525227908265,93.5602978607357,0,0
8.13,0.940309704291648,0.940309704233957,0.940309704498577,221.435761627743,221.435761627743,83.5697812341262,97.6772526780229,93.2714385663302,30.48707038339,0,1,0.999920879135346,0,0,0.448080259611235,94.0968545183593,0,0
8.14,0.941362231943674,0.941362231888624,0.941362232146114,221.215463926271,221.215463926271,83.5258405599572,97.2507278743068,93.3999175027562,30.5648185492083,0,1,0.999738801861257,0,0,0.426901400679486,89.649294142692,0,0
8.15,0.942390017118376,0.942390017064603,0.942390017317152,221.605671627866,221.605671627866,83.6817609016589,97.4404656913207,93.5247038094155,30.6405021271303,0,1,0.999523375288116,0,0,0.426660680933001,89.5987429959301,0,0
8.16,0.943395292151304,0.943395292098941,0.943395292346176,222.469195517515,222.469195517515,83.9925360008964,98.1086571062399,93.6461850425188,30.7143533687567,0,1,0.999259567492054,0,0,0.451746558995712,94.8667773890996,0,0
8.17,0.944332652789888,0.944332652738577,0.944332652981516,222.943566366249,222.943566366249,84.1733660510075,98.402392093759,93.7583915808543,30.7827826916359,0,1,0.999189763890952,0,0,0.457063728423009,95.9833829688318,0,0
8.18,0.945213140096159,0.945213140046545,0.945213140285346,225.29338363746,225.29338363746,84.9689350122239,100.583771562405,93.8628994793657,30.8467125956895,0,1,0.999017021601556,0,0,0.465019080167105,97.654006835092,0,0
8.19,0.946059446771439,0.946059446722509,0.946059446957914,220.313473343986,220.313473343986,83.3543117154278,95.4428061384349,93.9626805167706,30.9079866887804,0,1,0.999533544702867,0,0,0.436501927969452,91.6654048735849,0,0
8.2,0.946863500822967,0.94686350077473,0.946863501006928,226.454616475881,226.454616475881,85.3938436005984,101.431247646972,94.0571841654764,30.9661846634324,0,1,0.998945093179808,0,0,0.463719796277498,97.3811572182746,0,0
8.21,0.947639247572735,0.947639247525412,0.947639247754309,219.59653911674,219.59653911674,83.1598439136764,94.4268898549823,94.1475606193604,31.0220886423976,0,1,0.999624721779589,0,0,0.437209980537735,91.8140959129243,0,0
8.22,0.948391501727312,0.948391501680579,0.948391501906926,226.56509538749,226.56509538749,85.4697369626012,101.254238447694,94.234768960292,31.0760879795038,0,1,0.99897284552613,0,0,0.462012736599732,97.0226746859437,0,0
8.23,0.94907788917123,0.949077889125228,0.949077889349294,225.52403931373,225.52403931373,85.1450881145294,100.08575443281,94.3132593878848,31.1250254930351,0,1,0.999186672095347,0,0,0.461779256641464,96.9736438947075,0,0
8.24,0.949716845964324,0.949716845918995,0.949716846140953,221.943207991322,221.943207991322,83.9843612289117,96.3868205979377,94.3858199563711,31.1705674370134,0,1,0.999619924109102,0,0,0.427045111282063,89.6794733692332,0,0
8.25,0.950403748590038,0.950403748544827,0.950403748764354,221.321628330362,221.321628330362,83.7976723681277,95.6371235527791,94.4646046203691,31.2199001572134,0,1,0.999529846627408,0,0,0.449538100497542,94.4030011044837,0,0
8.26,0.951011639945155,0.951011639900525,0.951011640117979,224.424832295388,224.424832295388,84.8330226309352,98.6283882027043,94.5332137789079,31.2632303137762,0,1,0.999248940457342,0,0,0.460531624969411,96.7116412435763,0,0
8.27,0.95156381621921,0.95156381617411,0.951563816390626,225.164402169892,225.164402169892,85.0898779295622,99.2676196495615,94.5945076679726,31.3022748523578,0,1,0.999285878698386,0,0,0.456366375242346,95.8369388008927,0,0
8.28,0.952092671104862,0.952092671060212,0.952092671275467,225.792642688534,225.792642688534,85.3094671834108,99.800379305944,94.6527243455202,31.3395390370697,0,1,0.999318225495204,0,0,0.456035553671433,95.7674662710008,0,0
8.29,0.952591573886097,0.952591573842231,0.952591574054437,223.065635536863,223.065635536863,84.425442731682,96.9836259021317,94.7072739112612,31.3747357234702,0,1,0.999633447188835,0,0,0.431930043018889,90.7053090339668,0,0
8.3,0.953092410223301,0.953092410179266,0.953092410390923,221.806047698677,221.806047698677,84.0238455316972,95.6334675206048,94.7622884361326,31.4102917419393,0,1,0.999700968318699,0,0,0.429517575862197,90.1986909310615,0,0
8.31,0.953552697328167,0.953552697283959,0.95355269749465,224.600300277149,224.600300277149,84.9535749522262,98.3451400286553,94.8122622707213,31.4428979777719,0,1,0.999418553250352,0,0,0.443688312543785,93.1745456341949,0,0
8.32,0.953978759256329,0.953978759213357,0.953978759422783,223.096588265766,223.096588265766,84.4696378949866,96.7660212895939,94.8576982887744,31.4728686873981,0,1,0.999610304287226,0,0,0.433760990432784,91.0898079908847,0,0
8.33,0.954405006103001,0.954405006059028,0.954405006267391,226.364222650049,226.364222650049,85.554000741296,99.9579877902833,94.9032812979152,31.502953561851,0,1,0.999270091786376,0,0,0.466347216299896,97.9329154229781,0,0
8.34,0.954774354094503,0.954774354050863,0.954774354258691,221.789589867412,221.789589867412,84.0591247483601,95.3193177401316,94.9415111811888,31.5287609460915,0,1,0.999787420157422,0,0,0.437972995727785,91.9743291028348,0,0
8.35,0.955127886031175,0.955127885986996,0.955127886194024,226.006836403813,226.006836403813,85.4536335964961,99.4751686467995,94.9780737885047,31.5535939685092,0,1,0.999396934185975,0,0,0.452627101288452,95.051691270575,0,0
8.36,0.955444597639316,0.955444597596341,0.955444597802265,223.617035221161,223.617035221161,84.6754274404076,97.0318000795731,95.0096948018098,31.5755403397784,0,1,0.999728001275971,0,0,0.427872634891035,89.8532533271174,0,0
8.37,0.955762686415193,0.955762686371659,0.955762686577099,223.453007579061,223.453007579061,84.6289603239211,96.8129981281649,95.0420150465533,31.5979944043428,0,1,0.999699043017682,0,0,0.435380497304893,91.4299044340275,0,0
8.38,0.956061068465922,0.956061068422591,0.956061068626909,223.703833565561,223.703833565561,84.718332324877,97.0127733024775,95.0719666150076,31.6190936480756,0,1,0.999630560137057,0,0,0.449212989175963,94.3347277269523,0,0
8.39,0.956320500391923,0.956320500348286,0.956320500552367,224.006607996623,224.006607996623,84.823732652262,97.2720556437468,95.0971401133237,31.6374122395521,0,1,0.999593524555234,0,0,0.458875991339605,96.3639581813171,0,0
8.4,0.956532142482438,0.956532142438928,0.956532142642555,281.209887202186,281.209887202186,103.630174072859,154.441000925495,95.1168192479454,31.6520670287458,0,1,0.994086441762552,0,0,0.960435171770967,201.691386071903,0,0
8.41,0.955572682679037,0.955572682630706,0.955572682843707,334.578064997817,334.578064997817,121.142151101112,208.020844312059,94.9827613402854,31.5744593454728,0,1,0.992470085426191,0,0,0.92754637960785,194.784739717648,0,0
8.42,0.954579862911574,0.954579862859818,0.954579863082825,338.329625616703,338.329625616703,122.345132060524,211.989865685201,94.8450239258935,31.4947360056081,0,1,0.994822658666346,0,0,0.952911113688662,200.111333874619,0,0
8.43,0.953583098933824,0.953583098877953,0.953583099109857,332.901103372047,332.901103372047,120.531083712489,206.776508050203,94.7087459270138,31.4158493948297,0,1,0.997218661455283,0,0,0.925323608692015,194.317957825323,0,0
8.44,0.95263463681357,0.952634636755603,0.952634636994555,333.97609993079,333.97609993079,120.856450380725,208.053567843303,94.5807399605474,31.3417921269403,0,1,0.998260056657957,0,0,0.934767899707751,196.301258938628,0,0
8.45,0.951662799463778,0.951662799402828,0.951662799649113,337.470750028562,337.470750028562,121.976872950278,211.752075367987,94.451644767663,31.2670298929118,0,1,0.998729825880691,0,0,0.96497157684314,202.644031137059,0,0
8.46,0.950749133739031,0.950749133676001,0.950749133929388,329.743704122184,329.743704122184,119.410808579827,204.215078998962,94.331207118185,31.1974180050365,0,1,0.999929583816923,0,0,0.930951242610774,195.499760948263,0,0
8.47,0.949841033300331,0.94984103323534,0.949841033493333,331.80980596158,331.80980596158,120.064069580816,206.467829286848,94.2129722132168,31.1290044615152,0,1,1.00003280299342,0,0,0.9289302056786,195.075343192506,0,0
8.48,0.948968980425694,0.9489689803587,0.94896898062195,330.387671768533,330.387671768533,119.57201704847,205.2235624909,94.1002786690141,31.0638306086187,0,1,1.00034440703054,0,0,0.92630913732587,194.524918838433,0,0
8.49,0.948111255550954,0.948111255482866,0.948111255750528,333.000089611537,333.000089611537,120.406667379757,208.009454676911,93.9904000418044,31.0002348928209,0,1,1.00021816777383,0,0,0.939436629778176,197.281692253417,0,0
8.5,0.947270149801329,0.947270149731615,0.947270150003756,331.843647403092,331.843647403092,120.003224890068,207.021627793025,93.8835820462024,30.938437563865,0,1,1.00038855696235,0,0,0.952027352544114,199.925744034264,0,0
8.51,0.94622849136609,0.946228491295493,0.946228491570327,329.834006069144,329.834006069144,119.31458934695,205.214993206017,93.7549797763428,30.8640330867843,0,1,1.00062422197906,0,0,0.939262839563778,197.245196308393,0,0
8.52,0.945204681801209,0.94520468172907,0.945204682007256,332.734428793424,332.734428793424,120.240532851801,208.313228208004,93.6296701167201,30.7915304687004,0,1,1.00032489560731,0,0,0.961762731566447,201.970173628954,0,0
8.53,0.944184560153719,0.944184560081039,0.944184560361314,327.021247412684,327.021247412684,118.335549355929,202.796209039204,93.5053942753582,30.7196440981212,0,1,1.00088834655829,0,0,0.927458740468263,194.766335498335,0,0
8.54,0.943210055607776,0.943210055533893,0.943210055815754,333.078534093642,333.078534093642,120.300681214514,209.039923957917,93.3873303088597,30.6512798268655,0,1,1.00028941963416,0,0,0.962444086600293,202.113258186062,0,0
8.55,0.942231329173057,0.942231329098642,0.942231329383627,331.142658671105,331.142658671105,119.638561289903,207.290669487668,93.2691500254648,30.5828391579722,0,1,1.00051679371305,0,0,0.952874305672203,200.103604191163,0,0
8.56,0.941319233443679,0.941319233367839,0.941319233655568,328.109541007817,328.109541007817,118.61765905843,204.430696893435,93.1594790677734,30.5193650466097,0,1,1.00078798086404,0,0,0.926974666190175,194.664679899937,0,0
8.57,0.940491348599499,0.940491348523979,0.940491348812751,326.54269322103,326.54269322103,118.081104537721,203.019568323217,93.0607707284615,30.4623541693514,0,1,1.00077276710733,0,0,0.928650713942476,195.01664992792,0,0
8.58,0.939672299931966,0.93967229985551,0.939672300146139,331.41214660292,331.41214660292,119.660281084223,208.043172896841,92.9631391005347,30.4058346055436,0,1,1.0002760660186,0,0,0.941822127878974,197.782646854584,0,0
8.59,0.938881683276641,0.93888168319964,0.938881683491745,328.839473220909,328.839473220909,118.794118848267,205.619083306245,92.8690228188758,30.3513670957886,0,1,1.00052333211349,0,0,0.934251360643077,196.192785735046,0,0
8.6,0.938155615082284,0.938155615005685,0.938155615298968,330.098190372041,330.098190372041,119.189054855691,207.013510570671,92.7830458583662,30.3016339430032,0,1,1.00033153285274,0,0,0.953001981513431,200.130416117821,0,0
8.61,0.937433082917402,0.937433082839702,0.937433083135136,330.754553571211,330.754553571211,119.386058895484,207.805226702424,92.6973526346465,30.2519742341407,0,1,1.00031027166822,0,0,0.949076748352069,199.306117153934,0,0
8.62,0.936748260789619,0.936748260711736,0.936748261008306,332.082149246654,332.082149246654,119.804695459284,209.260889397427,92.6162887804929,30.2049710687338,0,1,1.00021824161862,0,0,0.955177287414202,200.587230356982,0,0
8.63,0.936061248349251,0.936061248271038,0.936061248569566,329.926331296882,329.926331296882,119.078373203237,207.233258167528,92.5351595263937,30.1579136029595,0,1,1.00048612682031,0,0,0.932274352609537,195.777614048003,0,0
8.64,0.935481797853771,0.93548179777526,0.935481798074042,327.11322239809,327.11322239809,118.138965904951,204.526943372469,92.4674783390417,30.1188006865795,0,1,1.00061221555137,0,0,0.938316377043094,197.04643917905,0,0
8.65,0.934920959848973,0.934920959770173,0.93492096007007,326.927908255996,326.927908255996,118.063770743197,204.444834234954,92.4020916670695,30.0809823539719,0,1,1.00054088387869,0,0,0.931797631014119,195.677502512965,0,0
8.66,0.934381319666271,0.934381319586648,0.934381319887736,328.457570008516,328.457570008516,118.552857347386,206.073391524798,92.3394342527758,30.044744230942,0,1,1.00031128732737,0,0,0.942090775121624,197.839062775541,0,0
8.67,0.933862125922967,0.933862125843422,0.933862126145634,328.594323986145,328.594323986145,118.584631045721,206.305333304359,92.2791372851592,30.0098533966265,0,1,1.00025991806712,0,0,0.95148474837736,199.811797159246,0,0
8.68,0.93335539296635,0.93335539288633,0.933355393189349,328.380737650069,328.380737650069,118.501545214957,206.184835887256,92.2201970602135,29.9757047025994,0,1,1.00029563762565,0,0,0.944608529095442,198.367791110043,0,0
8.69,0.932992510322137,0.932992510246888,0.932992510544987,329.36838160864,329.36838160864,118.816910940435,207.239363737631,92.1778384704023,29.9511794006057,0,1,1.00015399826679,0,0,0.963430881472053,202.320485109131,0,0
8.7,0.932682723391061,0.932682723311276,0.932682723617763,329.659417462929,329.659417462929,118.904530080169,207.588502549051,92.141086458582,29.9298284552967,0,1,1.0001631416295,0,0,0.962823737566929,202.192984889055,0,0
8.71,0.932387275435875,0.932387275356036,0.932387275662495,330.065512968028,330.065512968028,119.03035501894,208.049903607846,92.1061139438635,29.9094954163186,0,1,1.00015473790487,0,0,0.963872169232984,202.413155538927,0,0
8.72,0.932132922821897,0.932132922740974,0.932132923047978,328.141910998867,328.141910998867,118.391498218991,206.173997769276,92.0759521885575,29.8919610410335,0,1,1.00035531839466,0,0,0.949712262367434,199.439575097161,0,0
8.73,0.93191283604319,0.931912835962341,0.931912836269412,327.418181774225,327.418181774225,118.148005650255,205.490833650209,92.0502664430644,29.877081680952,0,1,1.00035123542725,0,0,0.951523541375016,199.819943688753,0,0
8.74,0.931705331970809,0.931705331889619,0.931705332197328,328.277821198112,328.277821198112,118.425277092743,206.388613845102,92.0261240150517,29.8630833379575,0,1,1.00021364292955,0,0,0.959552549647074,201.506035425886,0,0
8.75,0.93150285101391,0.931502850932416,0.931502851241057,328.492081454309,328.492081454309,118.49048813139,206.640552805379,92.0023076464395,29.8492210024905,0,1,1.00021397118262,0,0,0.951821199403614,199.882451874759,0,0
8.76,0.931288421080109,0.931288420997923,0.931288421307254,328.41019628756,328.41019628756,118.458036729363,206.598696625605,91.9770283622193,29.8344712997358,0,1,1.0002865184891,0,0,0.928772389739462,195.042201845287,0,0
8.77,0.931129151829588,0.931129151747424,0.931129152056935,327.904251561737,327.904251561737,118.287687213339,206.122046886437,91.9585001476084,29.8237045276925,0,1,1.00029591595039,0,0,0.928728494069154,195.032983754522,0,0
8.78,0.930980131926251,0.930980131844337,0.930980132153166,330.279393011645,330.279393011645,119.064595039909,208.524388959243,91.941303625161,29.813700427241,0,1,1.00001991160589,0,0,0.953768503113313,200.291385653796,0,0
8.79,0.930842923878044,0.930842923796094,0.93084292410684,326.047334801023,326.047334801023,117.670156385243,204.317095692251,91.9256035602438,29.8046355485284,0,1,1.00035775306244,0,0,0.939558609821412,197.307308062496,0,0
8.8,0.930682088240592,0.930682088158664,0.930682088469487,332.041601368804,332.041601368804,119.636281140112,210.340976789704,91.9069256478967,29.7936989312035,0,1,0.999819626401811,0,0,0.958240920774813,201.230593362711,0,0
8.81,0.930527220608759,0.930527220526243,0.930527220837269,329.867812676641,329.867812676641,118.917811597173,208.195962132654,91.8887649138583,29.783085630128,0,1,1.00007730239541,0,0,0.961324805677031,201.878209192176,0,0
8.82,0.930388523963812,0.930388523881315,0.930388524192836,328.120637316865,328.120637316865,118.339934898116,206.474881378142,91.8723228191106,29.7734331196114,0,1,1.00031267042121,0,0,0.933093066138287,195.94954388904,0,0
8.83,0.930276226930624,0.93027622684783,0.930276227159596,327.272849993465,327.272849993465,118.058465643564,205.64744282904,91.8594669610083,29.7659402034168,0,1,1.00034362908843,0,0,0.925932366570565,194.445796979819,0,0
8.84,0.93018049562389,0.930180495540976,0.930180495852951,329.405658827216,329.405658827216,118.757091727138,207.797563938483,91.8485449234796,29.759549965253,0,1,1.00009714070419,0,0,0.937930650335561,196.965436570468,0,0
8.85,0.930084759056726,0.93008475897371,0.930084759286087,331.209855753873,331.209855753873,119.347646081687,209.619532475311,91.8373623397544,29.7529609388072,0,1,0.999942555806455,0,0,0.953890028370306,200.316905957764,0,0
8.86,0.930001093067539,0.930001092983914,0.930001093297129,329.031886812394,329.031886812394,118.629616004561,207.457235275946,91.8274998059839,29.7471517304636,0,1,1.00016853087769,0,0,0.951175602505909,199.746876526241,0,0
8.87,0.929912342795541,0.929912342711816,0.929912343024889,330.657042894116,330.657042894116,119.161499531594,209.09888663117,91.8171346793705,29.7410215835762,0,1,1.00002676448273,0,0,0.956571106639959,200.879932394391,0,0
8.88,0.9298635768219,0.929863576737588,0.929863577050789,325.263280122706,325.263280122706,117.387389014128,203.714285639055,91.8113692495619,29.7376252340887,0,1,1.00052528028973,0,0,0.926654528367372,194.597450957148,0,0
8.89,0.929860907242117,0.929860907158458,0.929860907472096,326.862757662539,326.862757662539,117.913181676113,205.313251865768,91.8116717884111,29.7378340083595,0,1,1.00020216577458,0,0,0.94937385289032,199.368509106967,0,0
8.9,0.929828355254935,0.929828355171702,0.929828355485501,329.196680127734,329.196680127734,118.679427864028,207.653534564801,91.8077172463439,29.7354283165895,0,1,1.00002189257546,0,0,0.944175045466112,198.276759547883,0,0
8.91,0.929825810171108,0.92982581008811,0.929825810401547,325.643795719429,325.643795719429,117.511582646851,204.101150855594,91.8074161725464,29.7352286912889,0,1,1.00033339098115,0,0,0.934094414530421,196.159827051388,0,0
8.92,0.929853479317485,0.929853479234776,0.929853479548088,325.307112573593,325.307112573593,117.401699884587,203.758829168813,91.8109694268759,29.7373139779042,0,1,1.00026053440187,0,0,0.937585108593682,196.892872804673,0,0
8.93,0.92988057980159,0.929880579718678,0.929880580032065,328.147325182505,328.147325182505,118.33595491942,206.593827283412,91.8142843144296,29.7392135846635,0,1,0.999941314083249,0,0,0.956448580344109,200.854201872263,0,0
8.94,0.929870660222225,0.929870660139411,0.929870660453025,330.07607199556,330.07607199556,118.96952994383,208.525301506782,91.8126487008028,29.7381217879752,0,1,0.999869487281963,0,0,0.951559355297293,199.827464612431,0,0
8.95,0.929873829141553,0.929873829058646,0.92987382937324,330.369300647279,330.369300647279,119.065862392609,208.818899275644,91.812502993264,29.7378983783713,0,1,0.999921376172035,0,0,0.952966000497375,200.122860104449,0,0
8.96,0.929881669638737,0.929881669555947,0.929881669870856,329.801368224273,329.801368224273,118.879238960158,208.250659922968,91.8127967056848,29.73791159562,0,1,1.00005572305657,0,0,0.941925878849009,197.804434558292,0,0
8.97,0.929903954883254,0.929903954799184,0.929903955113823,330.649868924668,330.649868924668,119.158610338405,209.095698202322,91.8150665681053,29.7391041542404,0,1,0.99997594517812,0,0,0.953944558577721,200.328357301321,0,0
8.98,0.929922103498229,0.929922103414995,0.929922103730166,332.240881396387,332.240881396387,119.681874870245,210.684405574118,91.8166374566936,29.7398383655749,0,1,0.999872195953987,0,0,0.965155402586168,202.682634543095,0,0
8.99,0.929979410644565,0.929979410561241,0.929979410876819,324.876422695087,324.876422695087,117.262623010785,203.310364469769,91.8227585905297,29.7432996347877,0,1,1.0005745347166,0,0,0.926071566417637,194.475028947704,0,0
9,0.930085454753927,0.930085454671069,0.930085454985955,328.327293460454,328.327293460454,118.399556237633,206.741833219522,91.8350774895754,29.750382751357,0,1,1.00012552754147,0,0,0.939922613114952,197.38374875414,0,0
9.01,0.930001743764468,0.930001743685311,0.930001744000766,329.012542724542,329.012542724542,118.622765721812,207.441700492802,91.8258696363914,29.7449725953488,0,1,1.00004804308976,0,0,0.943875703255179,198.213897683588,0,0
9.02,0.92996271929658,0.929962719214231,0.929962719530367,327.254896795048,327.254896795048,118.044137611721,205.690698176506,91.8217005504579,29.7424980680843,0,1,1.00020122574703,0,0,0.935854086427379,196.52935814975,0,0
9.03,0.929925329153608,0.929925329070807,0.929925329385227,329.42426754142,329.42426754142,118.756322880206,207.866241144985,91.8178338439101,29.740192552524,0,1,0.999958326434124,0,0,0.950700649946414,199.647136488747,0,0
9.04,0.929887860025898,0.929887859943237,0.929887860258169,330.988162891937,330.988162891937,119.269419124685,209.436887452986,91.8136278739324,29.7376475650181,0,1,0.999832615726474,0,0,0.960201584135744,201.642332668506,0,0
9.05,0.929824554565663,0.929824554483812,0.929824554798722,326.566308874263,326.566308874263,117.814415110503,205.026691881696,91.8063066187983,29.7333103737679,0,1,1.00030757492221,0,0,0.930229860080107,195.348270616823,0,0
9.06,0.929803189829548,0.929803189747723,0.929803190062651,326.977758192977,326.977758192977,117.949202124367,205.44139947901,91.8042687592659,29.7320899547009,0,1,1.00020540754212,0,0,0.92709438220553,194.689820263161,0,0
9.07,0.929780697258269,0.929780697176836,0.929780697491524,331.449291702266,331.449291702266,119.418410395331,209.916663069509,91.8019639023055,29.7306647304519,0,1,0.999754185695886,0,0,0.95740682138807,201.055432491495,0,0
9.08,0.929726318012692,0.92972631793085,0.929726318246727,327.820410509151,327.820410509151,118.22420053973,206.298317774735,91.7953810802878,29.7267116541285,0,1,1.00020466683083,0,0,0.926758020808794,194.619184369847,0,0
9.09,0.929736865653007,0.929736865571381,0.929736865886391,328.648533464503,328.648533464503,118.496760303239,207.123779242335,91.7970784623078,29.7276757598601,0,1,1.00001927485793,0,0,0.952149131854235,199.951317689389,0,0
9.1,0.929732242505139,0.92973224242395,0.929732242739438,326.249238186623,326.249238186623,117.70808843151,204.724935269108,91.7968109060905,29.7274920114241,0,1,1.00020910356704,0,0,0.945552166460403,198.565954956685,0,0
9.11,0.929752469018809,0.929752468937572,0.929752469252789,326.434468422154,326.434468422154,117.769549460079,204.905988441429,91.7994705558322,29.7290094248933,0,1,1.00013709601993,0,0,0.944039292140243,198.248251349451,0,0
9.12,0.929757584301004,0.929757584219362,0.929757584534121,329.593666614511,329.593666614511,118.808023057997,208.064522003548,91.7999669730216,29.7291776379412,0,1,0.999885001575681,0,0,0.943610815965697,198.158271352796,0,0
9.13,0.929772118258874,0.929772118177237,0.929772118492334,329.037218174949,329.037218174949,118.625458488018,207.505699441733,91.8015282418713,29.7299904913443,0,1,0.999966794452899,0,0,0.947330350468593,198.939373598405,0,0
9.14,0.929801522334372,0.929801522253255,0.929801522568325,327.070113274614,327.070113274614,117.979612288156,205.533480665782,91.8048136483372,29.7318189604946,0,1,1.00016513611139,0,0,0.935191409161081,196.390195923827,0,0
9.15,0.929843416799549,0.929843416718702,0.929843417034068,328.662240709414,328.662240709414,118.503935233189,207.118288714161,91.8095132148567,29.7344387803969,0,1,1.00002536333243,0,0,0.931898107716378,195.698602620439,0,0
9.16,0.929902125766035,0.929902125685558,0.929902126000621,328.240393477266,328.240393477266,118.366743621051,206.685885654286,91.8162386844384,29.7382691385422,0,1,1.00004669392505,0,0,0.931698031995049,195.65658671896,0,0
9.17,0.929983366327916,0.92998336624784,0.929983366562687,327.728684065616,327.728684065616,118.200655176786,206.158987880666,91.8258585355042,29.743837649446,0,1,1.0000071834252,0,0,0.954544506106455,200.454346282356,0,0
9.18,0.93001210035918,0.930012100278642,0.930012100594875,330.757743829071,330.757743829071,119.196853434961,209.183789646707,91.8286689766461,29.7452852057175,0,1,0.999830323899164,0,0,0.946458259667305,198.756234530134,0,0
9.19,0.930053592340926,0.930053592260416,0.930053592576589,332.023438542606,332.023438542606,119.613792561863,210.442832569192,91.8329864335535,29.7476195398609,0,1,0.999780393328455,0,0,0.95882446382209,201.353137402639,0,0
9.2,0.930096176738886,0.930096176658633,0.930096176974519,327.298134931796,327.298134931796,118.061619669419,205.710623823586,91.8374383368109,29.7500727713993,0,1,1.00028203253615,0,0,0.931651832818031,195.646884891787,0,0
9.21,0.930185271771581,0.930185271691516,0.930185272007256,326.782038176325,326.782038176325,117.894312308422,205.177726545499,91.8480786911029,29.7562329397229,0,1,1.00019456500927,0,0,0.944269837092488,198.296665789422,0,0
9.22,0.930249964120419,0.930249964039599,0.930249964354968,326.806571389004,326.806571389004,117.90403802211,205.190260955048,91.8557052572315,29.7606051767237,0,1,1.00014423527103,0,0,0.940385407479462,197.480935570687,0,0
9.23,0.930304465485103,0.930304465404488,0.930304465721137,326.980641022415,326.980641022415,117.962651959126,205.354225956123,91.862135707305,29.7642793589868,0,1,1.00010358008906,0,0,0.935799665789163,196.517929815724,0,0
9.24,0.930351662986449,0.930351662906968,0.930351663221856,328.375025965716,328.375025965716,118.422149427988,206.740064056915,91.8675997105029,29.7673621982985,0,1,0.999982250979743,0,0,0.935426655629149,196.439597682121,0,0
9.25,0.930398027712671,0.930398027632815,0.930398027948236,328.625846155404,328.625846155404,118.505728003538,206.982681467861,91.8728521650662,29.7703125224773,0,1,0.999986646792299,0,0,0.93427359348611,196.197454632083,0,0
9.26,0.930463354724073,0.930463354644645,0.930463354959902,328.098208934434,328.098208934434,118.334011756918,206.442694502105,91.8806810421882,29.7748333901403,0,1,0.999968374850362,0,0,0.955907723587345,200.740621953342,0,0
9.27,0.931096378050332,0.931096377971341,0.93109637828303,214.560123557456,214.560123557456,81.0331418363175,92.7792350642645,91.9587709162217,29.8221175769695,0,1,1.00934532671056,0,0,0.430066594759001,90.3139848993903,0,0
9.28,0.93240003215711,0.932400032084057,0.93240003238355,213.06435443423,213.06435443423,80.5782405003887,91.0173126555207,92.1250677344816,29.9219740442273,0,1,1.00612531168314,0,0,0.43017227809512,90.3361783999752,0,0
9.29,0.933671804991525,0.933671804922335,0.933671805212307,212.104806712649,212.104806712649,80.2983275798794,89.8006803729641,92.2856070125915,30.0185193270939,0,1,1.00395542942896,0,0,0.420668937422932,88.3404768588157,0,0
9.3,0.934944990338989,0.934944990273379,0.934944990553816,213.042770064733,213.042770064733,80.641836589714,90.4833911032879,92.4449206219843,30.1144583394607,0,1,1.00225582100791,0,0,0.428101779772922,89.9013737523137,0,0
9.31,0.936159526999381,0.936159526936805,0.936159527209452,213.19308640942,213.19308640942,80.7245766289189,90.392031421133,92.5956380278169,30.2054169604703,0,1,1.00120892243565,0,0,0.420810368939288,88.3701774772505,0,0
9.32,0.937334201477545,0.937334201417307,0.937334201682577,216.873010629881,216.873010629881,81.9660689265289,93.8401928002557,92.7400989403219,30.2927188893032,0,1,1.00021232012083,0,0,0.431527855810062,90.6208497201131,0,0
9.33,0.938437409929581,0.93843740987124,0.938437410130195,214.795272302578,214.795272302578,81.3129468537034,91.5462959898064,92.8746748015251,30.3743015112465,0,1,1.00005879710227,0,0,0.40851344710544,85.7878238921424,0,0
9.34,0.939494322009083,0.939494321952965,0.939494322205814,216.305775701286,216.305775701286,81.8378927188114,92.850220788339,93.0031457095965,30.4524092033502,0,1,0.999625710069279,0,0,0.4146280138338,87.0718829050981,0,0
9.35,0.940514306831779,0.940514306777058,0.940514307024908,217.268331754907,217.268331754907,82.181571379696,93.6145970843811,93.1262780179042,30.5274566526216,0,1,0.999338462312524,0,0,0.434518549458972,91.2488953863842,0,0
9.36,0.941457623788408,0.941457623735125,0.94145762397754,217.432114344371,217.432114344371,82.2604577431267,93.596443758107,93.2391568609846,30.596513725279,0,1,0.999286916223685,0,0,0.42927103007281,90.1469163152901,0,0
9.37,0.942365610572539,0.942365610520235,0.942365610759058,218.627665409307,218.627665409307,82.6774295083441,94.6175533530927,93.3472617624498,30.662850293765,0,1,0.999120705442092,0,0,0.446670343553392,93.8007721462123,0,0
9.38,0.943191645828061,0.943191645776517,0.943191646011501,218.269107200155,218.269107200155,82.5812748113665,94.1012830437972,93.4447929034828,30.7230312528747,0,1,0.999195684812858,0,0,0.441473899455305,92.709518885614,0,0
