t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
9.39,0.94393460545315,0.94393460540281,0.943934605634847,221.476882747664,221.476882747664,83.6550193268174,97.1679577971787,93.5318398780728,30.7770850724122,0,1,0.998978751387314,0,0,0.447380197067861,93.9498413842508,0,0
9.4,0.944631132533798,0.944631132484119,0.94463113271315,216.528977085474,216.528977085474,82.0468031337376,92.0884493841325,93.6128267428218,30.8277009585195,0,1,0.999527112365497,0,0,0.416434049459266,87.4511503864459,0,0
9.41,0.945336326481014,0.945336326431772,0.945336326657776,217.992827507297,217.992827507297,82.5462339662728,93.4191895724047,93.6947269264466,30.8789110084461,0,1,0.999347037471016,0,0,0.416246031489676,87.411666612832,0,0
9.42,0.945980311264956,0.945980311216059,0.945980311439593,219.846655485437,219.846655485437,83.1721751598558,95.1519602346501,93.7689889757453,30.9257062750419,0,1,0.999149309678088,0,0,0.440233284908969,92.4489898308835,0,0
9.43,0.94655421265222,0.946554212604001,0.946554212825395,219.410756905199,219.410756905199,83.0435205949999,94.609461499017,93.834134229711,30.9671611764706,0,1,0.999277766145659,0,0,0.433662404677805,91.069104982339,0,0
9.44,0.947091415895009,0.947091415847032,0.947091416065789,215.871473073274,215.871473073274,81.8938978482159,90.9703018159867,93.8949568122656,31.0062144450217,0,1,0.999612337031578,0,0,0.418177660048658,87.8173086102182,0,0
9.45,0.947576381376694,0.947576381328767,0.947576381546069,219.458847533072,219.458847533072,83.0852718611356,94.4680897993982,93.9492955263412,31.0414622073325,0,1,0.99928835511789,0,0,0.422683600387155,88.7635560813025,0,0
9.46,0.948048597482232,0.948048597434579,0.948048597649701,215.754269258567,215.754269258567,81.879520562522,90.6766138291538,94.0018691088966,31.0757863205166,0,1,0.999621155066641,0,0,0.41608409870823,87.3776607287283,0,0
9.47,0.948491293668327,0.948491293620308,0.94849129383365,218.303253585401,218.303253585401,82.7284495439928,93.1442315825154,94.0509337124148,31.1080882904709,0,1,0.999317067856692,0,0,0.43934376888656,92.2621914661776,0,0
9.48,0.948865126622459,0.948865126574792,0.948865126787031,219.379205976304,219.379205976304,83.0912488396748,94.1530620861527,94.0910382859016,31.1351056042492,0,1,0.999297098170629,0,0,0.43913712707369,92.2187966854748,0,0
9.49,0.949177079545806,0.949177079498045,0.94917707970923,222.770356671985,222.770356671985,84.2132932998277,97.4895736998348,94.1232962307954,31.1574867413548,0,1,0.999121624487457,0,0,0.444259685971092,93.2945340539294,0,0
9.5,0.949448596766168,0.949448596718739,0.949448596929049,218.794920992415,218.794920992415,82.9129641371563,93.4673941323496,94.1505286287738,31.1769982312919,0,1,0.999629660560454,0,0,0.416577847702039,87.4813480174281,0,0
9.51,0.949749306130083,0.949749306082593,0.949749306291875,220.751837344527,220.751837344527,83.5633734872894,95.3712536616681,94.181694630096,31.1988890527632,0,1,0.999385543426006,0,0,0.445317577681193,93.5166913130505,0,0
9.52,0.950006794305467,0.950006794258114,0.950006794466263,217.608684238308,217.608684238308,82.5362587322454,92.1838093044204,94.2073145185927,31.2175604152954,0,1,0.99969978560555,0,0,0.433884988175959,91.1158475169515,0,0
9.53,0.950235274285379,0.950235274237819,0.950235274445042,217.831363314098,217.831363314098,82.6146856982165,92.3676462735959,94.229486024279,31.2342310162235,0,1,0.999680431228298,0,0,0.422387248379556,88.7013221597068,0,0
9.54,0.95046338713214,0.950463387084665,0.950463387291344,218.823399517802,218.823399517802,82.9459779911758,93.3209007709367,94.2515968202382,31.2509019266275,0,1,0.9995480400673,0,0,0.442594578756372,92.9448615388381,0,0
9.55,0.950627101250809,0.950627101203553,0.950627101409462,216.452504808272,216.452504808272,82.1701650143533,90.9239886309173,94.2656555085721,31.2628606687823,0,1,0.999838821029389,0,0,0.408746177473607,85.8366972694574,0,0
9.56,0.950826389396075,0.950826389348021,0.950826389552846,219.670204213895,219.670204213895,83.2322468076414,94.1083206640801,94.284316448726,31.2775671010886,0,1,0.999453970867677,0,0,0.43933237361455,92.2597984590555,0,0
9.57,0.950932856086384,0.95093285603911,0.950932856243688,222.352758631569,222.352758631569,84.1158139571647,96.7765137974454,94.2910605686505,31.2851842654734,0,1,0.999347835474314,0,0,0.436112252837328,91.583573095839,0,0
9.58,0.951059395548786,0.951059395501166,0.951059395705351,218.039195086488,218.039195086488,82.7004065557337,92.4446676825621,94.3002243687387,31.294303035187,0,1,0.999818134405486,0,0,0.417759463324829,87.7294872982141,0,0
9.59,0.951287053398938,0.951287053351254,0.951287053556896,220.526791925788,220.526791925788,83.523052540796,94.895011337482,94.3213717244628,31.3104088638432,0,1,0.99952661306376,0,0,0.442724360618481,92.9721157298811,0,0
9.6,0.951515181562585,0.951515181516119,0.951515181717615,281.479916033895,281.479916033895,103.562291521048,155.81171453343,94.3423312727788,31.3258702276861,0,1,0.993656741005159,0,0,0.985831764056743,207.024670451916,0,0
9.61,0.950483895337877,0.950483895285577,0.950483895498729,341.251245240584,341.251245240584,123.176908700724,215.809374797625,94.1992309446308,31.2426394983283,0,1,0.991670096196967,0,0,0.9741327579696,204.567879173616,0,0
9.62,0.949466286958512,0.949466286901815,0.949466287126588,339.94640569036,339.94640569036,122.71712815897,214.728186777122,94.0577917977858,31.160427115452,0,1,0.994713184886408,0,0,0.982920544137201,206.413314268812,0,0
9.63,0.948414965906821,0.948414965846426,0.948414966080822,341.834200272955,341.834200272955,123.306309033476,216.842606583196,93.9145523087913,31.0770413809679,0,1,0.996579348774331,0,0,0.980752658153809,205.9580582123,0,0
9.64,0.94744258411559,0.947442584052306,0.947442584295288,335.368319572644,335.368319572644,121.152337448598,210.584736851638,93.7830150185138,31.0005677024914,0,1,0.998479828974404,0,0,0.958902176585598,201.369457082976,0,0
9.65,0.946509492660506,0.946509492593681,0.946509492843987,335.05583455749,335.05583455749,121.022427051992,210.46912524487,93.6585056056441,30.9282037069751,0,1,0.999270888710445,0,0,0.952728843491576,200.073057133231,0,0
9.66,0.945619950546366,0.945619950478004,0.945619950734768,335.481532900142,335.481532900142,121.136661464198,211.080722711407,93.540927452876,30.8598827358595,0,1,0.999689290170805,0,0,0.963132607287405,202.257847530355,0,0
9.67,0.944771948637747,0.944771948567041,0.944771948829716,334.144319985766,334.144319985766,120.672807635001,209.91962212499,93.4295492673731,30.7951485934026,0,1,1.00012622640877,0,0,0.962467920382303,202.118263280284,0,0
9.68,0.94392335157279,0.943923351500435,0.943923351768818,337.36468350916,337.36468350916,121.707146243067,213.31475515874,93.3190986442552,30.730829706164,0,1,1.00010838925701,0,0,0.959403601259855,201.47475626457,0,0
9.69,0.943108711196162,0.943108711122359,0.943108711395563,338.215185959345,338.215185959345,121.963709150682,214.331626080192,93.2139488790807,30.6696110000721,0,1,1.0001903244089,0,0,0.97913435209342,205.618213939618,0,0
9.7,0.942326699861042,0.94232669978586,0.942326700063982,333.790148534824,333.790148534824,120.487318879786,210.065481294388,93.1135296897055,30.6111375507303,0,1,1.00074417553443,0,0,0.951975282898325,199.914809408648,0,0
9.71,0.941592187153382,0.941592187077119,0.941592187359077,337.517317823089,337.517317823089,121.691957956618,213.940479125165,93.0201073134019,30.5567313845223,0,1,1.00038825322459,0,0,0.974259674313181,204.594531605768,0,0
9.72,0.940895291149684,0.940895291072164,0.940895291357832,336.753418340231,336.753418340231,121.42151925216,213.316707286786,92.9315792553571,30.505131798088,0,1,1.00050696221901,0,0,0.979539528949787,205.703301079455,0,0
9.73,0.940240456349603,0.940240456272066,0.940240456561092,335.576919342451,335.576919342451,121.01672502996,212.271219593839,92.8488143530273,30.4568853955844,0,1,1.00062427424567,0,0,0.977918720839882,205.362931376375,0,0
9.74,0.939619176699503,0.939619176620765,0.939619176912826,333.438457101518,333.438457101518,120.296781239723,210.256293091509,92.7707702541253,30.4113937558832,0,1,1.00081005688417,0,0,0.959903265948945,201.579685849278,0,0
9.75,0.9390521226491,0.939052122569395,0.939052122864038,332.195332289475,332.195332289475,119.872750755909,209.124889143884,92.7001521931788,30.3702909524124,0,1,1.000809499999,0,0,0.958869371925921,201.362568104443,0,0
9.76,0.938511747224185,0.93851174714482,0.938511747441448,335.113040294267,335.113040294267,120.817058554952,212.148990056632,92.6329552768785,30.3310949607566,0,1,1.00048893281168,0,0,0.965909182858594,202.840928400305,0,0
9.77,0.938010316725539,0.93801031664576,0.938010316944337,333.96694235101,333.96694235101,120.426768426843,211.101240088636,92.5708252085666,30.2948770538071,0,1,1.00054092480493,0,0,0.975853783479461,204.929294530687,0,0
9.78,0.937536167795846,0.937536167715303,0.937536168015797,332.718611628169,332.718611628169,120.003620179,209.94588039266,92.5121217006377,30.2606095348713,0,1,1.00065129768276,0,0,0.96016164209922,201.633944840836,0,0
9.79,0.937106331987128,0.937106331906546,0.937106332208997,333.890176613694,333.890176613694,120.377118820757,211.201252694811,92.4592032333834,30.2297206854991,0,1,1.0004757027579,0,0,0.97509141461583,204.769197069324,0,0
9.8,0.936680141337194,0.936680141256186,0.936680141560237,334.09334121781,334.09334121781,120.432392103106,211.487717700928,92.4066563421654,30.1989671747174,0,1,1.00050056389899,0,0,0.958359479590103,201.255490713922,0,0
9.81,0.936300416732153,0.936300416650441,0.936300416956349,335.359306546414,335.359306546414,120.838261714325,212.827786714993,92.3599240569168,30.1715957745033,0,1,1.0003821928554,0,0,0.961783787081929,201.974595287205,0,0
9.82,0.935939446685991,0.935939446604405,0.935939446911624,333.40117363374,333.40117363374,120.184972201825,210.939767208997,92.3157032879569,30.1457031367862,0,1,1.00056287517082,0,0,0.951851868086059,199.888892298072,0,0
9.83,0.93562865976715,0.935628659685438,0.935628659994088,337.706829091362,337.706829091362,121.591854068442,215.305671570157,92.2777355760923,30.1234219451124,0,1,1.00009942951215,0,0,0.988224432417531,207.527130807682,0,0
9.84,0.93531265979657,0.935312659715358,0.935312660025027,333.971285231428,333.971285231428,120.355509161564,211.6319245191,92.2388218657122,30.1005388466155,0,1,1.00052976910347,0,0,0.963550149187247,202.345531329322,0,0
9.85,0.935052285968993,0.935052285887664,0.935052286198359,335.773936169027,335.773936169027,120.941088215856,213.484725475558,92.2072333095787,30.0819773838895,0,1,1.00027433725694,0,0,0.987653841890613,207.407306797029,0,0
9.86,0.934786841239578,0.934786841157994,0.934786841469444,332.52510365682,332.52510365682,119.866146375615,210.287344065742,92.1748482314726,30.0629113596052,0,1,1.00060741802481,0,0,0.95968184167684,201.533186752136,0,0
9.87,0.934576801081971,0.934576801000653,0.934576801312915,335.167657443873,335.167657443873,120.729177576056,212.969989565959,92.1496133286188,30.0480545492956,0,1,1.00024820795957,0,0,0.986008861781897,207.061860974198,0,0
9.88,0.934351981098678,0.934351981017076,0.934351981330342,334.491190767784,334.491190767784,120.500767469024,212.3374920348,92.1220062713077,30.0316924616762,0,1,1.00040271057246,0,0,0.958759460655005,201.339486737551,0,0
9.89,0.934184976164224,0.934184976082341,0.934184976396125,332.051108951048,332.051108951048,119.694371532501,209.929140819734,92.1020402849079,30.0199278464057,0,1,1.00052359709293,0,0,0.964057313302591,202.452035793544,0,0
9.9,0.934035286882624,0.93403528680139,0.93403528711544,331.955639624061,331.955639624061,119.659072460855,209.862077066698,92.0841891054914,30.0093734518713,0,1,1.00044978338197,0,0,0.962980865535552,202.225981762466,0,0
9.91,0.933724794040394,0.933724793960644,0.933724794275686,336.310448959335,336.310448959335,121.082545861814,214.273987922077,92.0482311586929,29.9882298785649,0,1,1.0000447070451,0,0,0.97153629965012,204.022622926525,0,0
9.92,0.933450150261854,0.933450150181712,0.933450150496443,336.826282218041,336.826282218041,121.245045969811,214.840872700604,92.0161242761969,29.96928524124,0,1,1.0000579277614,0,0,0.981092607795447,206.029447637044,0,0
9.93,0.933183396338268,0.933183396256993,0.933183396573091,336.022315830369,336.022315830369,120.973989056015,214.086216290976,91.9851090883708,29.950990451023,0,1,1.00015842088077,0,0,0.988409206397501,207.565933343475,0,0
9.94,0.932933462329934,0.932933462248667,0.93293346256505,332.19482342343,332.19482342343,119.709615238432,210.30463785734,91.9562161854304,29.9339693806603,0,1,1.00051206046305,0,0,0.967879725006283,203.254742251319,0,0
9.95,0.932704207632864,0.932704207551356,0.932704207868095,334.617382457601,334.617382457601,120.500123205737,212.768848335103,91.9300241714538,29.9185099510437,0,1,1.0002276855534,0,0,0.97434315124601,204.612061761662,0,0
9.96,0.932453218394373,0.932453218313544,0.932453218630784,336.599097158018,336.599097158018,121.145138619599,214.796524283348,91.9011403351937,29.9014325394766,0,1,1.00006208726816,0,0,0.983346741792873,206.502815776503,0,0
9.97,0.93221028810933,0.932210288028749,0.932210288346181,332.779419158171,332.779419158171,119.88352916563,211.021349165778,91.8731620588506,29.8849079335428,0,1,1.00045466514806,0,0,0.958966932943446,201.383055918124,0,0
9.98,0.932017650666442,0.932017650585775,0.93201765090336,332.217883848602,332.217883848602,119.694247847201,210.493960021287,91.8516750405257,29.8722487867886,0,1,1.00038800014313,0,0,0.965475555580927,202.749866671995,0,0
9.99,0.931843781169518,0.931843781089182,0.931843781406803,333.772928391837,333.772928391837,120.201056355818,212.080242334649,91.832066188105,29.8606198690822,0,1,1.00019988140894,0,0,0.969500458074098,203.595096195561,0,0
10,0.931649563824676,0.931649563744052,0.931649564062387,334.261871244757,334.261871244757,120.356912495493,212.60434905399,91.8099935276008,29.8475286631662,0,1,1.00016886514474,0,0,0.967050612628096,203.0806286519,0,0
10.01,0.931489297395237,0.931489297314996,0.931489297633066,334.194446667605,334.194446667605,120.33076881195,212.565794295359,91.7918920725255,29.8367602997212,0,1,1.00016191602183,0,0,0.972140369719468,204.149477641088,0,0
10.02,0.931338753911263,0.931338753831,0.931338754149381,335.588700394102,335.588700394102,120.785298402459,213.987164620532,91.7749124459899,29.8266233275806,0,1,1.00002112323013,0,0,0.987099833877654,207.290965114307,0,0
10.03,0.931198366855953,0.931198366775068,0.931198367093605,329.990364133061,329.990364133061,118.941722790146,208.414141656659,91.7590472478309,29.8171752285703,0,1,1.00055688256202,0,0,0.953278070319192,200.18839476703,0,0
10.04,0.93107846893766,0.931078468857512,0.931078469176331,334.3114771556,334.3114771556,120.359065465995,212.756576947787,91.7457383125785,29.8091618952344,0,1,1.00011272650072,0,0,0.980445988688996,205.893657624689,0,0
10.05,0.930937839689666,0.930937839609065,0.930937839928519,336.048874704014,336.048874704014,120.926558418158,214.519822824772,91.7296101019832,29.7994417772588,0,1,1.00002471345811,0,0,0.974375585335091,204.618872920369,0,0
10.06,0.930816542096861,0.930816542016903,0.930816542336637,336.057593447544,336.057593447544,120.926383404863,214.550611672908,91.7158536196619,29.7911281549743,0,1,1.0000511703165,0,0,0.980447385556132,205.893950966788,0,0
10.07,0.930733590219372,0.930733590139438,0.930733590459443,333.220599924286,333.220599924286,119.991871597331,211.728414985908,91.7066641962575,29.7855207421204,0,1,1.0002926902184,0,0,0.975678907020958,204.892570474401,0,0
10.08,0.930649445248624,0.930649445169271,0.930649445489604,333.823648773772,333.823648773772,120.187969769588,212.346833350497,91.6971540012869,29.7796614219881,0,1,1.00026507366031,0,0,0.954340557001088,200.411516970228,0,0
10.09,0.930617736110104,0.930617736030808,0.930617736350663,333.709443967778,333.709443967778,120.149781048461,212.237386838929,91.6942798022884,29.7777773265609,0,1,1.00015608572884,0,0,0.978232877892002,205.42890435732,0,0
10.1,0.930562352656733,0.930562352577323,0.930562352897411,333.12568905442,333.12568905442,119.956537930006,211.663624772202,91.6881533338934,29.7739109483248,0,1,1.00023854804078,0,0,0.960435975461846,201.691554846988,0,0
10.11,0.930533429827805,0.930533429747908,0.930533430067911,333.008041336099,333.008041336099,119.917292638982,211.550192282612,91.685623067109,29.7722259863777,0,1,1.00015573985871,0,0,0.976102817573336,204.981591690401,0,0
10.12,0.930473474208842,0.930473474129152,0.930473474449652,334.424986755617,334.424986755617,120.381542380146,212.977897351573,91.6790214757272,29.7680679283167,0,1,1.00006753688487,0,0,0.967323549927195,203.137945484711,0,0
10.13,0.930423747950788,0.930423747870461,0.930423748191544,335.22153631464,335.22153631464,120.642127048646,213.783404658237,91.6735634785339,29.7645681778687,0,1,1.00003317542249,0,0,0.966444956026324,202.953440765528,0,0
10.14,0.930378094565081,0.930378094485362,0.930378094806178,335.519225468454,335.519225468454,120.738915397026,214.088803609872,91.6688663930077,29.7615554655747,0,1,0.999980024654358,0,0,0.985662686347437,206.989164132962,0,0
10.15,0.930319570983089,0.930319570903487,0.930319571224458,332.089940423722,332.089940423722,119.610309669053,210.670106888059,91.6623689930199,29.7574645426432,0,1,1.00035858325329,0,0,0.952982821595644,200.126392535085,0,0
10.16,0.930306120472343,0.930306120392214,0.930306120713276,334.075095316049,334.075095316049,120.262672250125,212.656218451218,91.6618947066928,29.7569821581383,0,1,1.00003106623286,0,0,0.983258005343228,206.484181122078,0,0
10.17,0.930253056899146,0.930253056818596,0.93025305714,333.268100247571,333.268100247571,119.99612317115,211.858715771082,91.6560942724599,29.7532902040291,0,1,1.00016879010624,0,0,0.962233535466005,202.069042447861,0,0
10.18,0.930235781725753,0.930235781644933,0.930235781966346,329.647580173662,329.647580173662,118.805882742709,208.239917402708,91.6551136987551,29.7525490721984,0,1,1.00040772514251,0,0,0.955862356585193,200.731094882891,0,0
10.19,0.930209499491604,0.93020949941095,0.930209499732352,333.424266576745,333.424266576745,120.046766019083,212.019930837313,91.6531480510226,29.7511876884086,0,1,0.999969821041812,0,0,0.974942442187688,204.737912859414,0,0
10.2,0.930143482771175,0.930143482690456,0.930143483011918,334.957713607818,334.957713607818,120.549153479733,213.565258628635,91.6458484821609,29.7466064970219,0,1,0.999927594511829,0,0,0.965578132923815,202.771407914001,0,0
10.21,0.930103461437781,0.930103461357228,0.93010346167868,332.156154287237,332.156154287237,119.62741995484,210.770303703005,91.6418310614879,29.7440195227441,0,1,1.00019906233107,0,0,0.957305173959475,201.03408653149,0,0
10.22,0.930086286855741,0.930086286776109,0.93008628709681,331.522988880978,331.522988880978,119.419095399637,210.138717101815,91.6409439347987,29.7433278443644,0,1,1.0001535769045,0,0,0.970801159626005,203.868243521461,0,0
10.23,0.930044385389477,0.930044385308995,0.930044385630339,333.38485918815,333.38485918815,120.030129356351,212.007395255153,91.6368069784094,29.7406569545875,0,1,0.999987380719242,0,0,0.97121632260854,203.955427747793,0,0
10.24,0.929980953852928,0.929980953772209,0.929980954093642,332.054617029537,332.054617029537,119.591437232283,210.687787137831,91.630235585926,29.7365943057796,0,1,1.00012698941036,0,0,0.9629303307224,202.215369451704,0,0
10.25,0.929949478827918,0.929949478746678,0.929949479068413,330.342745876836,330.342745876836,119.028165679419,208.980345113053,91.6275538172781,29.7348469465055,0,1,1.00023600558274,0,0,0.957031735154222,200.976664382387,0,0
10.26,0.929919592795029,0.929919592713937,0.929919593035261,332.99399157363,332.99399157363,119.899053609336,211.635497074587,91.6252042256109,29.7332902734321,0,1,0.999910426170063,0,0,0.980867242325767,205.982120888411,0,0
10.27,0.929821717088884,0.929821717007662,0.929821717329562,335.978203740501,335.978203740501,120.877485257537,214.637374715784,91.6142521915202,29.7265768331977,0,1,0.99975896770265,0,0,0.977460273873187,205.266657513369,0,0
10.28,0.929732457398121,0.929732457316826,0.929732457638936,333.44401674116,333.44401674116,120.042363111777,212.118985681761,91.6044418686524,29.7205891907462,0,1,1.00006366956541,0,0,0.968350517296146,203.353608632191,0,0
10.29,0.929636340341563,0.929636340259797,0.92963634058247,333.280382580868,333.280382580868,119.986248951471,211.972274086051,91.5939288876976,29.7141796071202,0,1,1.00012419004463,0,0,0.952219806277848,199.966159318348,0,0
10.3,0.929568270337659,0.929568270255825,0.929568270578547,331.605651914376,331.605651914376,119.434311491734,210.308289918517,91.5872455684095,29.7101164274495,0,1,1.00018580602501,0,0,0.962430117361513,202.110324645918,0,0
10.31,0.929488865653752,0.929488865572518,0.929488865894562,332.096676498878,332.096676498878,119.593909573674,210.812338289006,91.5791431817573,29.7051950281154,0,1,1.00009202870849,0,0,0.965284758930483,202.709799375401,0,0
10.32,0.929385943067291,0.929385942985117,0.929385943308037,335.440882603673,335.440882603673,120.690651489368,214.174297350867,91.5680948943729,29.6984903584329,0,1,0.999799185596294,0,0,0.9793854419515,205.670942809815,0,0
10.33,0.929260591233175,0.929260591151082,0.929260591474034,334.75780685811,334.75780685811,120.463073824982,213.513435656309,91.5542367491191,29.6901344526826,0,1,0.999934709309402,0,0,0.977665131666912,205.309677650051,0,0
10.34,0.929140596385533,0.929140596302977,0.92914059662632,330.498900395136,330.498900395136,119.060383949611,209.275233695493,91.5412865429369,29.682380156706,0,1,1.00033685726438,0,0,0.954126559443191,200.36657748307,0,0
10.35,0.929028437061209,0.929028436978834,0.929028437302284,335.119046625858,335.119046625858,120.576324634346,213.914449800769,91.5293963259528,29.6752004991364,0,1,0.999869623083208,0,0,0.969725251711603,203.642302859437,0,0
10.36,0.928897720334677,0.928897720251707,0.928897720575664,336.468303131051,336.468303131051,121.016647562946,215.286604296374,91.5151028936083,29.6665959410688,0,1,0.999775132610245,0,0,0.989565863152351,207.808831261994,0,0
10.37,0.928738386651015,0.928738386568213,0.928738386892491,333.574966670355,333.574966670355,120.061716607464,212.421822299492,91.4972495868752,29.6558947839874,0,1,1.00014411909185,0,0,0.96426079702402,202.494767375044,0,0
10.38,0.92857312586946,0.928573125786143,0.928573126110947,335.209004380499,335.209004380499,120.594842160331,214.084545737062,91.4792853477973,29.6451732956397,0,1,0.999970203632845,0,0,0.973629625601861,204.462221376391,0,0
10.39,0.928420762841789,0.928420762758786,0.928420763083413,332.463855279917,332.463855279917,119.688890784847,211.365965118328,91.4626506570397,29.6352395045493,0,1,1.00023421296108,0,0,0.957969733370333,201.17364400777,0,0
10.4,0.928265453449753,0.928265453366925,0.928265453691183,333.139794021839,333.139794021839,119.907412095616,212.068353076103,91.4460696167073,29.625371329028,0,1,1.00010845305204,0,0,0.962408102584737,202.105701542795,0,0
10.41,0.928134421148575,0.928134421064671,0.92813442138984,334.796792535377,334.796792535377,120.448994937983,213.747439323017,91.4322470035334,29.6171062088264,0,1,0.999888058084204,0,0,0.988044151720557,207.489271861317,0,0
10.42,0.92796280802741,0.927962807943565,0.927962808268673,333.549205776152,333.549205776152,120.034770515138,212.530028630731,91.4133464098409,29.6058307355805,0,1,1.00005895015752,0,0,0.97496684742858,204.743037960002,0,0
10.43,0.927812971245182,0.927812971161323,0.927812971486231,329.063420490608,329.063420490608,118.556862110578,208.069618652016,91.3974122983024,29.5963895402902,0,1,1.00042601740044,0,0,0.951763145585901,199.870260573039,0,0
10.44,0.927665450925387,0.927665450841044,0.927665451165994,333.426752678707,333.426752678707,119.987590620746,212.457810124944,91.3818352237243,29.5871073300394,0,1,0.999956218089859,0,0,0.96154335880477,201.924105349002,0,0
10.45,0.927501093558628,0.927501093474657,0.927501093799939,334.264274777535,334.264274777535,120.258915938875,213.324002695157,91.363877639353,29.5763944430243,0,1,0.999921102743791,0,0,0.96275593315979,202.178745963556,0,0
10.46,0.927334251469922,0.927334251385883,0.927334251711121,335.179342737328,335.179342737328,120.555717690548,214.267819241068,91.3458517349149,29.5656717613445,0,1,0.999823980530774,0,0,0.985606300502523,206.97732310553,0,0
10.47,0.927904620828908,0.927904620746593,0.927904621066844,211.763835755374,211.763835755374,80.0073123674022,90.7338401004787,91.4193305400295,29.6106651148653,0,1,1.009654246726,0,0,0.425615037169993,89.3791578056985,0,0
10.48,0.929065455574912,0.929065455498288,0.929065455806018,215.073990963767,215.073990963767,81.1285705743675,93.802635224528,91.5698629377074,29.7014928015317,0,1,1.00593927156316,0,0,0.440259544508118,92.4545043467048,0,0
10.49,0.930270483393201,0.930270483315995,0.930270483618538,212.462419447093,212.462419447093,80.3039788125488,90.9458579920305,91.7228049062214,29.7937565488415,0,1,1.00392506431874,0,0,0.420630202248844,88.3323424722573,0,0
10.5,0.931536615513663,0.931536615443925,0.931536615731331,218.876301954703,218.876301954703,82.4469851662095,97.1067398913108,91.8806911785993,29.8888708847926,0,1,1.00176807953133,0,0,0.454924952343137,95.5342399920588,0,0
10.51,0.932652348847153,0.932652348781193,0.932652349061513,218.300254106113,218.300254106113,82.2882849188213,96.308267996836,92.0192526112353,29.9727334980419,0,1,1.00092255070467,0,0,0.450639797143631,94.6343574001625,0,0
10.52,0.933751920569363,0.933751920506031,0.933751920778776,219.678542715611,219.678542715611,82.7711555183461,97.4698263907984,92.1542323551548,30.0544839696582,0,1,1.00024692528281,0,0,0.439593522400835,92.3146397041754,0,0
10.53,0.934807411466791,0.934807411404699,0.934807411671661,219.021337983476,219.021337983476,82.5836352248348,96.6056772189621,92.2829827988355,30.1326779656784,0,1,0.999937812670256,0,0,0.431377579377571,90.58929166929,0,0
10.54,0.935849921387181,0.935849921327297,0.935849921587866,218.993751316368,218.993751316368,82.6025737215858,96.3746289920478,92.4094689068055,30.2096534175147,0,1,0.99961288706913,0,0,0.448364668351757,94.156580353869,0,0
10.55,0.936831299156488,0.936831299098017,0.936831299353179,217.484156461491,217.484156461491,82.1325864283487,94.6746774850312,92.5276620233513,30.2818169531089,0,1,0.999582568623423,0,0,0.43889833348559,92.168650031974,0,0
10.56,0.937759118714304,0.937759118656949,0.937759118907487,222.223200996803,222.223200996803,83.7148011327942,99.2351376476857,92.6384544768547,30.3496088722621,0,1,0.99908307507075,0,0,0.448796474397775,94.2472596235328,0,0
10.57,0.938654005844459,0.938654005787526,0.938654006034442,217.406085129558,217.406085129558,82.15506429679,94.2465872359241,92.7446514252315,30.4148464684023,0,1,0.99949359884299,0,0,0.436277988902387,91.6183776695014,0,0
10.58,0.939520072331931,0.939520072276339,0.939520072518879,218.082438018001,218.082438018001,82.4001226346707,94.7574211668959,92.8470787398783,30.4779381112269,0,1,0.999339416997127,0,0,0.439769498647749,92.3515947160273,0,0
10.59,0.940314754426462,0.940314754371496,0.940314754610419,220.636670638092,220.636670638092,83.2603809541593,97.1608210391575,92.9402461867672,30.5356034121678,0,1,0.999106700794128,0,0,0.447096113346145,93.8901838026904,0,0
10.6,0.94107906556468,0.941079065510648,0.941079065746245,218.332623537216,218.332623537216,82.522884570624,94.7125414885079,93.0292026141515,30.5908794345568,0,1,0.999338075055276,0,0,0.441767377984019,92.771149376644,0,0
10.61,0.941789647268355,0.941789647215329,0.941789647447769,220.947357317659,220.947357317659,83.4005595384696,97.1942949841259,93.1110849155813,30.641977417952,0,1,0.999165844654435,0,0,0.435509841760747,91.4570667697569,0,0
10.62,0.942438932480639,0.942438932427757,0.942438932657674,221.739956710186,221.739956710186,83.6776486003623,97.8660581689619,93.1852786431259,30.6886198980983,0,1,0.999175673272295,0,0,0.435589660199795,91.4738286419569,0,0
10.63,0.94308725244141,0.94308725238892,0.943087252616518,221.313935616934,221.313935616934,83.5540958637196,97.3199058213913,93.2589919880695,30.735037807473,0,1,0.99924182708752,0,0,0.446420752805894,93.7483580892378,0,0
10.64,0.943693349800411,0.943693349748683,0.943693349973548,221.347513049182,221.347513049182,83.5804009330895,97.2420707716455,93.3272031113397,30.7782391661972,0,1,0.999296154508719,0,0,0.445356767260056,93.5249211246118,0,0
10.65,0.94428945569511,0.944289455643571,0.944289455866302,215.883349563531,215.883349563531,81.7994226538888,91.6683626299553,93.3941571895602,30.8208297440159,0,1,0.999795119243465,0,0,0.419334909555009,88.0603310065518,0,0
10.66,0.94485469254449,0.944854692492618,0.94485469271416,221.374460887419,221.374460887419,83.6184041525319,97.0561989245039,93.4571879326971,30.8610740302176,0,1,0.999269479311366,0,0,0.428323132815038,89.947857891158,0,0
10.67,0.945394553676514,0.945394553624997,0.945394553844815,221.358007028224,221.358007028224,83.6263419925226,96.9422138761553,93.5165837650141,30.8992093870542,0,1,0.999326161015561,0,0,0.434158504899305,91.1732860288541,0,0
10.68,0.945887854603718,0.9458878545524,0.94588785477068,223.004391978396,223.004391978396,84.1795588744945,98.5002604817089,93.5701823060042,30.9339491906831,0,1,0.999239732816092,0,0,0.445046871006347,93.4598429113329,0,0
10.69,0.946363455752169,0.946363455700973,0.946363455918012,218.560946678638,218.560946678638,82.7306432751434,93.9720899812204,93.6214564744352,30.9674002229822,0,1,0.999710646100106,0,0,0.423225242712017,88.8773009695237,0,0
10.7,0.946863845905837,0.946863845855096,0.946863846070201,217.600837129989,217.600837129989,82.4273741916429,92.9219364427058,93.6760228336141,31.002877853669,0,1,0.999700017562901,0,0,0.428185343316206,89.9189220964033,0,0
10.71,0.947309516249146,0.947309516198358,0.947309516412482,223.223548103223,223.223548103223,84.2862067350565,98.4659776390546,93.7234809942937,31.0340894698742,0,1,0.999204929414486,0,0,0.445903928871883,93.6398250630953,0,0
10.72,0.947734443723195,0.947734443672109,0.947734443886302,222.168918526342,222.168918526342,83.9496231198103,97.3376052744515,93.7678362204616,31.063477031429,0,1,0.999419675707339,0,0,0.441527419731388,92.7207581435915,0,0
10.73,0.94816671752169,0.9481667174719,0.948166717683289,220.986593811421,220.986593811421,83.5713024159558,96.0798150715144,93.8132328139941,31.0935459259121,0,1,0.999538964509188,0,0,0.44845254260785,94.1750339476485,0,0
10.74,0.948572197222261,0.94857219717227,0.948572197383583,218.982499011086,218.982499011086,82.9221086243409,94.005834977412,93.855117277938,31.1215467557363,0,1,0.999789203007908,0,0,0.419818696885324,88.161926345918,0,0
10.75,0.948985498615486,0.948985498565525,0.948985498776092,220.57163406668,220.57163406668,83.454206144891,95.5232270066132,93.8981441474687,31.1502629125979,0,1,0.999610660834457,0,0,0.425480976448501,89.3510050541852,0,0
10.76,0.949384120354987,0.949384120305051,0.949384120514912,220.91538853978,220.91538853978,83.5765086157866,95.7985566044675,93.9390845751094,31.1777473602026,0,1,0.999601228994538,0,0,0.425936714194594,89.4467099808648,0,0
10.77,0.949801845687344,0.949801845637686,0.949801845846489,219.788051357409,219.788051357409,83.2158380790477,94.5987682759257,93.9825096206921,31.206773460791,0,1,0.9996357481363,0,0,0.445974227037516,93.6545876778784,0,0
10.78,0.950178499003261,0.950178498953925,0.950178499161909,222.443229450076,222.443229450076,84.0971761235092,97.1905416528184,94.0203110809621,31.232376716296,0,1,0.999480258530217,0,0,0.439861647633994,92.3709460031387,0,0
10.79,0.950535047345076,0.950535047295656,0.950535047503355,223.932243288396,223.932243288396,84.5947093167895,98.6197990294574,94.0557892513867,31.2566550075516,0,1,0.999394721020925,0,0,0.45767047470642,96.1107996883482,0,0
10.8,0.950900392640601,0.950900392591176,0.95090039279856,277.021528707661,277.021528707661,102.052730625595,151.647247936172,94.0928089362732,31.2814718352165,0,1,0.994225839101108,0,0,0.96444406808036,202.533254296875,0,0
10.81,0.949859327059389,0.949859327007155,0.949859327221603,339.408500457139,339.408500457139,122.527153493101,214.260217045342,93.950002845844,31.1982805659529,0,1,0.991865182418021,0,0,0.950195964468881,199.541152538465,0,0
10.82,0.948840453872117,0.948840453815217,0.948840454040945,342.662110275783,342.662110275783,123.565858532167,217.736362526095,93.8094002269594,31.1163475227288,0,1,0.994452060567571,0,0,0.982156809491207,206.252929993153,0,0
10.83,0.947815130705133,0.947815130644987,0.94781513088085,338.341388421508,338.341388421508,122.115314505852,213.635904538615,93.6702352950302,31.0352485878627,0,1,0.99684003354319,0,0,0.97674104918969,205.115620329835,0,0
10.84,0.946815682299201,0.946815682235265,0.946815682479325,334.334022203504,334.334022203504,120.768968691112,209.840071171925,93.5365630385456,30.9573879930336,0,1,0.998478638107101,0,0,0.951235942834983,199.759547995346,0,0
10.85,0.945852696821883,0.945852696755118,0.945852697006534,338.868885859833,338.868885859833,122.231698615329,214.576472297203,93.409235415705,30.883178146925,0,1,0.998840956898763,0,0,0.973061493521617,204.34291363954,0,0
10.86,0.944932944877918,0.944932944809444,0.944932945067054,333.554251302411,333.554251302411,120.458467869461,209.453126959646,93.2883633276422,30.8127610151233,0,1,0.999891896447832,0,0,0.954610377748166,200.468179327115,0,0
10.87,0.944042220066638,0.944042219996202,0.944042220260039,337.027349235024,337.027349235024,121.574761102586,213.109287290335,93.1727079656824,30.7453539790072,0,1,0.999861634732076,0,0,0.973576731493014,204.451113613533,0,0
10.88,0.943188832902362,0.943188832830246,0.943188833099859,335.028998236541,335.028998236541,120.893823622311,211.285689127693,93.0623250938304,30.6809840150172,0,1,1.00030402821375,0,0,0.964686122044429,202.58408562933,0,0
10.89,0.94236025570462,0.942360255631101,0.942360255905764,337.086606817758,337.086606817758,121.546935688969,213.511388739086,92.9561715172917,30.6190465613802,0,1,1.00025510477069,0,0,0.974325037356276,204.608257844818,0,0
10.9,0.941577709377296,0.941577709303254,0.941577709581266,333.065148269125,333.065148269125,120.20335648332,209.647855406209,92.8564197699011,30.5608730930145,0,1,1.00072009409958,0,0,0.956788349616598,200.925553419486,0,0
10.91,0.940830923889395,0.940830923814502,0.94083092409587,338.192640869132,338.192640869132,121.868053682186,214.924866758317,92.7620137553578,30.5057603554567,0,1,1.00024557212662,0,0,0.985388675161301,206.931621783873,0,0
10.92,0.940114138564992,0.940114138489235,0.940114138774891,336.0023770268,336.0023770268,121.128327087994,212.878291318678,92.6713325136174,30.4527531945053,0,1,1.0005646465931,0,0,0.971115201775263,203.934192372805,0,0
10.93,0.939454958411267,0.939454958334819,0.939454958623417,331.667957684322,331.667957684322,119.685639395421,208.674569064638,92.5887853071175,30.4046033125669,0,1,1.00091613946121,0,0,0.956044599371639,200.769365868044,0,0
10.94,0.938838400258495,0.938838400180928,0.9388384004727,335.452007197782,335.452007197782,120.912592519036,212.580423658424,92.5119013832965,30.359682156062,0,1,1.00050484085704,0,0,0.965128541931505,202.676993805616,0,0
10.95,0.938273136025812,0.938273135948267,0.938273136242437,333.158644340498,333.158644340498,120.143431212133,210.398460498161,92.4415658247247,30.3186180176129,0,1,1.00066181636823,0,0,0.968774390739775,203.442622055353,0,0
10.96,0.937738127696214,0.937738127618199,0.937738127914795,332.016159751747,332.016159751747,119.753464160129,209.360715581677,92.3754369221296,30.28000724794,0,1,1.00069730179401,0,0,0.964372197523419,202.518161479918,0,0
10.97,0.937249719665843,0.937249719587481,0.937249719886256,334.87275289953,334.87275289953,120.679216124585,212.312737925445,92.3152120427919,30.2448029312934,0,1,1.00035347340273,0,0,0.986618974847874,207.189984718054,0,0
10.98,0.936742651547971,0.936742651469643,0.936742651769815,335.780266505829,335.780266505829,120.963796713705,213.319622424902,92.252580093015,30.2080639879113,0,1,1.00037098423175,0,0,0.972215283846771,204.165209607822,0,0
10.99,0.936309354247327,0.936309354168541,0.936309354471654,331.722146125398,331.722146125398,119.61830903935,209.345943393109,92.1993127479636,30.1768899843255,0,1,1.00072362775824,0,0,0.9577090303876,201.118896381396,0,0
11,0.935902121204424,0.935902121125213,0.935902121429684,335.710888157045,335.710888157045,120.918468660441,213.413546022415,92.1496022643812,30.1477398702489,0,1,1.00029351657777,0,0,0.975510329219736,204.857169136145,0,0
11.01,0.935243127506825,0.935243127427075,0.935243127733316,334.203112518291,334.203112518291,120.405879262206,212.029055533227,92.0718090970873,30.1022478879763,0,1,1.00047922133711,0,0,0.962103757018909,202.041788973971,0,0
11.02,0.934650902077151,0.934650901997706,0.934650902304177,333.750698176196,333.750698176196,120.241953615685,211.687000523569,92.0021770106992,30.0615206419272,0,1,1.00050848972669,0,0,0.954535538253486,200.452463033232,0,0
11.03,0.934098107600235,0.934098107520284,0.934098107827757,330.454075723943,330.454075723943,119.144372800573,208.492080824324,91.9379384938897,30.0240564057296,0,1,1.00068423448909,0,0,0.956660076662722,200.898616099172,0,0
11.04,0.933562003523382,0.933562003443957,0.933562003750557,331.438881224149,331.438881224149,119.454529293231,209.574967894767,91.8759952680524,29.9879180613288,0,1,1.00045991144772,0,0,0.9685679278479,203.399264848059,0,0
11.05,0.933033380947439,0.933033380867815,0.933033381175185,332.394044070364,332.394044070364,119.755093411441,210.627133137215,91.8147727486241,29.9521381845256,0,1,1.00033548698578,0,0,0.971223071029935,203.956844916286,0,0
11.06,0.932497354466079,0.932497354386192,0.932497354694487,336.054009874482,336.054009874482,120.944417344871,214.386054061438,91.7523936113902,29.9155622016533,0,1,1.00007084550379,0,0,0.973037166846234,204.337805037709,0,0
11.07,0.931965126869009,0.931965126788864,0.931965127097432,333.560736372012,333.560736372012,120.111447749952,211.990429886887,91.690804199562,29.8795022855629,0,1,1.00034312541467,0,0,0.967881330744244,203.255079456291,0,0
11.08,0.931494821932183,0.931494821852261,0.931494822161437,331.089298399463,331.089298399463,119.287300762105,209.604706366638,91.636728219777,29.8478638130476,0,1,1.0005326190871,0,0,0.956683129882957,200.903457275421,0,0
11.09,0.931045999547674,0.931045999467176,0.931045999776568,329.589146228462,329.589146228462,118.783080255388,208.185324000723,91.5857330514869,29.8180891762528,0,1,1.00055093266601,0,0,0.955558260120445,200.667234625293,0,0
11.1,0.930591521652597,0.93059152157215,0.930591521881848,333.751013604076,333.751013604076,120.139639942625,212.429696666492,91.5337262322953,29.7875907052882,0,1,1.0001704379478,0,0,0.954507887235534,200.446656319462,0,0
11.11,0.930176296925381,0.930176296844556,0.930176297155401,334.003094961256,334.003094961256,120.212096860607,212.757166501004,91.4862098505524,29.7597186096994,0,1,1.0001579860946,0,0,0.9645148435561,202.548117146781,0,0
11.12,0.929747434485853,0.929747434404965,0.929747434716007,335.942325565053,335.942325565053,120.838751242587,214.774271447459,91.4371545274633,29.7308995901313,0,1,1.00001495811757,0,0,0.978830912101235,205.554491541259,0,0
11.13,0.929327967781944,0.929327967700778,0.929327968012665,335.158791664346,335.158791664346,120.570662449005,214.067271153381,91.3889750497686,29.7025454611966,0,1,1.0001791651566,0,0,0.969869197439064,203.672531462203,0,0
11.14,0.928935624083557,0.928935624002198,0.928935624314785,334.872862194805,334.872862194805,120.46690650659,213.852227127419,91.3443382780632,29.676296789323,0,1,1.00020400179907,0,0,0.976058313058397,204.972245742263,0,0
11.15,0.928583694033399,0.928583693951944,0.928583694265904,331.122253033529,331.122253033529,119.225471258582,210.164473170028,91.3047247720536,29.6530550914479,0,1,1.00048053195047,0,0,0.972279909934689,204.178781086285,0,0
11.16,0.928248009946007,0.928248009864331,0.928248010178357,330.822545846586,330.822545846586,119.118696729708,209.924700226355,91.2669800081573,29.6308656120743,0,1,1.00046368121227,0,0,0.953824417214724,200.303127615092,0,0
11.17,0.927942615237832,0.927942615155752,0.927942615469889,333.016110510001,333.016110510001,119.832241633028,212.172248253978,91.2329821819872,29.6108800740352,0,1,1.0001691022653,0,0,0.971345483275414,203.982551487837,0,0
11.18,0.927659348826485,0.927659348744424,0.927659349058949,332.469335692719,332.469335692719,119.645619671569,211.675548424089,91.2014501584834,29.5923371101471,0,1,1.00016043989747,0,0,0.987219802886271,207.316158606117,0,0
11.19,0.927356229778636,0.927356229696119,0.927356230011639,330.791650076917,330.791650076917,119.08668044426,210.052337816738,91.1671920350732,29.5721202251052,0,1,1.00038870875114,0,0,0.951617512335367,199.839677590427,0,0
11.2,0.927117913133124,0.927117913050464,0.927117913366032,330.224095564595,330.224095564595,118.89441616105,209.526244977033,91.1410805286078,29.5567700589542,0,1,1.00033157095402,0,0,0.959105174679228,201.412086682638,0,0
11.21,0.926868589859329,0.926868589776497,0.926868590092498,330.684818913702,330.684818913702,119.039787881519,210.030924807246,91.113432011999,29.5404620944562,0,1,1.00027409626578,0,0,0.948672014815974,199.221123111355,0,0
11.22,0.926619135675369,0.926619135592255,0.926619135908995,334.411372814143,334.411372814143,120.258613422401,213.801240501281,91.0859155169175,29.5242167959446,0,1,0.999892760849757,0,0,0.976581439864735,205.082102371594,0,0
11.23,0.926352498153677,0.926352498070175,0.926352498386958,332.838850016988,332.838850016988,119.735186862468,212.276327733328,91.05599723264,29.5065250510205,0,1,1.00011530360426,0,0,0.968446804136592,203.373828868684,0,0
11.24,0.926124578612805,0.926124578529314,0.92612457884696,331.310131030042,331.310131030042,119.227201492097,210.787646101596,91.0308303086197,29.4916546198269,0,1,1.00023858947863,0,0,0.966005537652291,202.861162906981,0,0
11.25,0.92591953975698,0.925919539673119,0.92591953999128,330.737906727399,330.737906727399,119.034225082498,210.250928356825,91.008505768177,29.4784726023971,0,1,1.00022442929069,0,0,0.971082458224881,203.927316227225,0,0
11.26,0.925669170569824,0.925669170485859,0.925669170804535,335.736083439388,335.736083439388,120.670914651536,215.293596738213,90.9805900397961,29.4618966613787,0,1,0.999815960189127,0,0,0.980912921904312,205.991713599905,0,0
11.27,0.925424556249122,0.92542455616469,0.925424556484118,334.282906295352,334.282906295352,120.187285471758,213.883899455744,90.9532938187639,29.4457130208445,0,1,1.00000737540121,0,0,0.986563117799716,207.17825473794,0,0
11.28,0.925172795390958,0.925172795306379,0.925172795625732,331.528642379448,331.528642379448,119.275893602413,211.173949049088,90.9254468157828,29.4292465145776,0,1,1.00027297189671,0,0,0.974192676883583,204.580462145552,0,0
11.29,0.924970739463977,0.924970739379289,0.924970739699165,329.952784037684,329.952784037684,118.753138457235,209.63287554047,90.9035863973546,29.4163220998592,0,1,1.00034319732189,0,0,0.968088273286148,203.298537390091,0,0
11.3,0.924760538495919,0.924760538411146,0.924760538731185,329.513106029517,329.513106029517,118.603621985411,209.229475160619,90.8807898785546,29.4028409903431,0,1,1.00033981895642,0,0,0.952092815357937,199.939491225167,0,0
11.31,0.924538135606913,0.924538135521443,0.92453813584165,334.903248135147,334.903248135147,120.369967332843,214.658132125455,90.8566123604132,29.388503649279,0,1,0.999806335242894,0,0,0.978761908112864,205.540000703701,0,0
11.32,0.924312666559477,0.924312666473703,0.924312666794089,331.337365488874,331.337365488874,119.192443251052,211.131970280975,90.831673515598,29.3737216923008,0,1,1.00019971964988,0,0,0.964066422524037,202.453948730048,0,0
11.33,0.924076054379154,0.924076054293097,0.92407605461434,332.932564942079,332.932564942079,119.711041542432,212.76865819946,90.8056346337619,29.3582721088578,0,1,1.00007812258013,0,0,0.957644211199469,201.105284351889,0,0
11.34,0.923867772581257,0.923867772495102,0.923867772816899,334.491579156524,334.491579156524,120.21848644341,214.36379267851,90.7829708539692,29.3448156240454,0,1,0.999906189044299,0,0,0.981998304949512,206.219644039397,0,0
11.35,0.92363732868511,0.923637328598394,0.923637328921032,331.149144111955,331.149144111955,119.114305371019,211.061808298167,90.7575753053067,29.329760508482,0,1,1.00025721728693,0,0,0.963643040586291,202.365038523121,0,0
11.36,0.923428193242307,0.923428193155653,0.923428193477471,332.797656393896,332.797656393896,119.651197694895,212.746211930956,90.7350400904245,29.3164043725151,0,1,1.0000389833175,0,0,0.978490962327401,205.483102088754,0,0
11.37,0.923194514022269,0.923194513935176,0.923194514258417,331.677896279038,331.677896279038,119.277478138312,211.667607231375,90.7092214133048,29.3010676343584,0,1,1.00020851511872,0,0,0.953923156655791,200.323862897716,0,0
11.38,0.923015987702651,0.923015987615435,0.923015987938191,329.655254817741,329.655254817741,118.608545791884,209.67486262354,90.6904254610801,29.289966733121,0,1,1.00027539229978,0,0,0.963681799215338,202.373177835221,0,0
11.39,0.922932871760908,0.922932871676592,0.922932872002785,329.458764958309,329.458764958309,118.542108207319,209.491847141495,90.6820341407538,29.28488367606,0,1,1.00021419647767,0,0,0.964009892491491,202.442077423213,0,0
11.4,0.922910617697356,0.922910617608207,0.922910617928069,330.568699268423,330.568699268423,118.906488180536,210.604998095203,90.6801468115867,29.2835543616337,0,1,1.00006540507116,0,0,0.96968122980309,203.633058258649,0,0
11.41,0.922898678965354,0.922898678876166,0.92289867919646,331.445087923226,331.445087923226,119.194348413283,211.48284353244,90.6793741505751,29.2828702402112,0,1,0.999951071869909,0,0,0.984860209784761,206.8206440548,0,0
11.42,0.922880980665009,0.922880980575879,0.922880980901663,329.274131337293,329.274131337293,118.480344325262,209.315168605675,90.6774835757313,29.2814791558868,0,1,1.0002274697366,0,0,0.954267281208803,200.396129053849,0,0
11.43,0.922872360856226,0.922872360768054,0.922872361092946,332.016265974583,332.016265974583,119.381461830076,212.058655609533,90.6768196890525,29.2807906759976,0,1,0.999992252759851,0,0,0.951823696895968,199.882976348153,0,0
11.44,0.922899561857636,0.922899561767982,0.922899562094368,331.536908163859,331.536908163859,119.224688772792,211.573658585337,90.6805222567829,29.2827273217383,0,1,0.999974300989642,0,0,0.976631286772721,205.092570222271,0,0
11.45,0.922905729212781,0.922905729123568,0.922905729447981,330.963585868635,330.963585868635,119.036394868431,210.999323076618,90.6813551566738,29.2829076353433,0,1,1.00008377099282,0,0,0.962266743146335,202.07601606073,0,0
11.46,0.922938732860671,0.922938732771399,0.92293873309662,333.300988055266,333.300988055266,119.80549854386,213.330722993759,90.6853431360746,29.2849219254323,0,1,0.999871834643971,0,0,0.975963691480396,204.952375210883,0,0
11.47,0.922979232981055,0.922979232891893,0.922979233216638,331.993910687425,331.993910687425,119.376909836516,212.01626052027,90.6901872677619,29.2874628993937,0,1,0.999992985934352,0,0,0.985451761441792,206.944869902776,0,0
11.48,0.922991140004843,0.922991139916135,0.922991140242206,332.005494196884,332.005494196884,119.380914219564,212.026491135205,90.6912855624887,29.2877174991903,0,1,1.00010749538649,0,0,0.954736444348642,200.494653313215,0,0
11.49,0.923044448365439,0.923044448276315,0.923044448602594,330.746947210914,330.746947210914,118.968672089986,210.757685261576,90.697916247162,29.2913457021758,0,1,1.00013896417496,0,0,0.967852643134607,203.249055058268,0,0
11.5,0.923076199935231,0.923076199845871,0.923076200171094,335.560150232326,335.560150232326,120.551456115491,215.565449203499,90.7015878724815,29.2931131563458,0,1,0.999724687827326,0,0,0.984864209918333,206.82148408285,0,0
11.51,0.923056098916028,0.923056098826717,0.923056099155371,331.967434765244,331.967434765244,119.369996808541,211.977088576241,90.6990769424752,29.2912692465278,0,1,1.00019059495186,0,0,0.952277111774035,199.978193472547,0,0
