t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
11.52,0.92313545590909,0.923135455820603,0.923135456147234,329.456196145905,329.456196145905,118.546702859629,209.450601238176,90.7088434539148,29.2967514538148,0,1,1.00028713214155,0,0,0.962875983148474,202.20395646118,0,0
11.53,0.923180179520771,0.923180179430615,0.923180179757977,331.722805211567,331.722805211567,119.292851920602,211.708934106628,90.7142697545424,29.2996013503967,0,1,1.00006177087188,0,0,0.958347283502338,201.252929535491,0,0
11.54,0.923255864666239,0.923255864577641,0.923255864904156,327.852333922348,327.852333922348,118.022683768593,207.824053782094,90.7235021504147,29.3047779898397,0,1,1.00034426513585,0,0,0.951271766766425,199.767071020949,0,0
11.55,0.923319471253033,0.923319471163993,0.923319471488535,334.558130680415,334.558130680415,120.228411645503,214.518036351583,90.7311647625899,29.308929566242,0,1,0.999686336521068,0,0,0.980136339750819,205.828631347672,0,0
11.56,0.9233435530806,0.923343552991309,0.923343553317158,331.387070894,331.387070894,119.186675421013,211.343123685896,90.7338087943212,29.3101384137824,0,1,1.00008313274637,0,0,0.961745011718179,201.966452460818,0,0
11.57,0.923402955840114,0.923402955751318,0.923402956078008,332.174914327024,332.174914327024,119.447160655111,212.119909692994,90.7409694238163,29.3140352102139,0,1,0.999967719458429,0,0,0.976423013347545,205.048832802984,0,0
11.58,0.923448130882642,0.923448130795113,0.923448131123708,331.422495940117,331.422495940117,119.200977342366,211.359402379222,90.7462720207888,29.316821540106,0,1,1.00005738062344,0,0,0.970791549801172,203.866225458246,0,0
11.59,0.923511798804694,0.923511798716842,0.92351179904341,329.22874882528,329.22874882528,118.481529105604,209.154105379149,90.753742891173,29.3209005549584,0,1,1.00025710555382,0,0,0.952058797747442,199.932347526963,0,0
11.6,0.923583988770398,0.923583988682353,0.923583989008533,332.368421213095,332.368421213095,119.515348982063,212.280360031808,90.7623956978468,29.3256654834396,0,1,0.999911033316537,0,0,0.969138883066933,203.519165444056,0,0
11.61,0.923659933189279,0.923659933101855,0.923659933426171,331.712077781219,331.712077781219,119.301469533189,211.610673647141,90.7710257801298,29.3303783539482,0,1,1.00001147044146,0,0,0.964728542982687,202.592994026364,0,0
11.62,0.923724865769845,0.92372486568085,0.923724866008274,332.958468949185,332.958468949185,119.712726412504,212.845624494014,90.7784609743373,29.3343834808342,0,1,0.999919171825937,0,0,0.969443295781965,203.583092114213,0,0
11.63,0.923803602762266,0.923803602673711,0.92380360300064,333.647406440567,333.647406440567,119.94109667166,213.520661540709,90.7874497960232,29.339295103834,0,1,0.999865753704883,0,0,0.983953280666773,206.630188940022,0,0
11.64,0.923902794814693,0.923902794727617,0.9239027950532,332.784764548883,332.784764548883,119.659943833137,212.640817119101,90.7985387688799,29.3454086609021,0,1,0.999983467885632,0,0,0.982652518261436,206.357028834902,0,0
11.65,0.92400258362862,0.924002583539928,0.924002583867055,331.300505408815,331.300505408815,119.174477575917,211.139340469065,90.809641987888,29.351522951862,0,1,1.00016696418353,0,0,0.961412269567851,201.896576609249,0,0
11.66,0.924145686415612,0.924145686327382,0.924145686653512,330.767455961756,330.767455961756,119.002842552588,210.580482698623,90.8261249914439,29.3608482716892,0,1,1.00014467452369,0,0,0.965648966422851,202.786282948799,0,0
11.67,0.925018227077515,0.925018226989369,0.92501822730956,215.144119816778,215.144119816778,81.0228237762813,94.7862214118926,90.9327744984391,29.4251239064464,0,1,1.0092085967011,0,0,0.446991682362181,93.8682532960579,0,0
11.68,0.926474668809635,0.926474668728363,0.926474669036599,213.117261977962,213.117261977962,80.3967468076299,92.4680582237322,91.114840859858,29.5343628943722,0,1,1.00607988234915,0,0,0.440153968964537,92.4323334825527,0,0
11.69,0.927923275392191,0.927923275315231,0.927923275614913,212.93559722367,212.93559722367,80.3765775565353,91.9992342459317,91.2942385525243,29.642124425214,0,1,1.00380224428476,0,0,0.436531097977618,91.6715305752998,0,0
11.7,0.929346512350064,0.929346512277639,0.929346512566581,212.978719212318,212.978719212318,80.4292442317148,91.7627596200182,91.4688420184824,29.7471175738175,0,1,1.00227616300655,0,0,0.421995022398702,88.6189547037274,0,0
11.71,0.930563455478345,0.930563455407222,0.930563455697378,214.911424156575,214.911424156575,81.0976842315359,93.4542451333477,91.6191285855812,29.8380504376466,0,1,1.00103125453561,0,0,0.434972986811387,91.3443272303913,0,0
11.72,0.931769241419824,0.931769241350522,0.931769241625672,217.677061510719,217.677061510719,82.0391045476522,95.9843975277235,91.7658547157602,29.9268092672353,0,1,1.0001972980527,0,0,0.43134643163851,90.582750644087,0,0
11.73,0.932930731171317,0.932930731108987,0.932930731376523,213.996894617125,213.996894617125,80.8605875368862,92.0781434366143,91.9065512437516,30.0121999367591,0,1,1.00010706502098,0,0,0.422948220469894,88.8191262986778,0,0
11.74,0.934022298868831,0.934022298808286,0.93402229906857,219.715766828476,219.715766828476,82.7693717332027,97.5855116011413,92.0380624385636,30.0921927887707,0,1,0.9992924060997,0,0,0.449071410531728,94.3049962116629,0,0
11.75,0.935070064199323,0.935070064139403,0.935070064392828,214.573584700054,214.573584700054,81.1068687595607,92.2421703340792,92.1630089229419,30.168405443033,0,1,0.999683269189764,0,0,0.420094444231193,88.2198332885505,0,0
11.76,0.936100985656777,0.936100985598399,0.936100985846655,216.612285414389,216.612285414389,81.8041401381269,94.0830619006268,92.2857763437543,30.2434471700079,0,1,0.999296074307737,0,0,0.440980544282558,92.6059142993371,0,0
11.77,0.937028643058733,0.937028643003772,0.937028643247803,220.122005391365,220.122005391365,82.9819209396811,97.4166688255025,92.3949237722207,30.3104127936422,0,1,0.999026329416076,0,0,0.437354110726202,91.8443632525024,0,0
11.78,0.937935909024788,0.937935908970788,0.937935909208899,216.825703109004,216.825703109004,81.9220550605644,93.9486698187139,92.5012008581244,30.3758324321654,0,1,0.999334610016118,0,0,0.433136639751903,90.9586943478997,0,0
11.79,0.938807051595342,0.938807051541754,0.938807051777528,217.865569177264,217.865569177264,82.2863943348082,94.824245337636,92.6027844955718,30.4385393440558,0,1,0.999208509435984,0,0,0.440238695221102,92.4501259964314,0,0
11.8,0.939634025736596,0.939634025684241,0.939634025916652,218.342747297847,218.342747297847,82.4645055966691,95.1464059052092,92.6985032983378,30.4978380942996,0,1,0.999172556339885,0,0,0.447340025533989,93.9414053621376,0,0
11.81,0.940407738200295,0.940407738147045,0.940407738375838,220.611724346622,220.611724346622,83.2300240005016,97.2714434411493,92.7872468573411,30.5530340481315,0,1,0.999022944762525,0,0,0.45826401678241,96.2354435243061,0,0
11.82,0.941122170531683,0.941122170480977,0.941122170709034,218.409353000212,218.409353000212,82.5241629160967,94.9375860117512,92.8681425441619,30.6036244442986,0,1,0.999389797452685,0,0,0.423596691833595,88.9553052850549,0,0
11.83,0.941849624319259,0.941849624267387,0.941849624491585,218.610613060919,218.610613060919,82.6087297274156,95.0044725370195,92.950781664777,30.6553588591223,0,1,0.999342505247941,0,0,0.433251325300045,90.9827783130095,0,0
11.84,0.942541329112522,0.942541329061323,0.942541329283949,216.975309944932,216.975309944932,82.0886521038133,93.2419919004364,93.0288509903142,30.7044670541815,0,1,0.999481509818928,0,0,0.430080578130773,90.3169214074622,0,0
11.85,0.943196067533155,0.943196067482558,0.943196067703326,220.173149220806,220.173149220806,83.156061943931,96.3205597634959,93.1019682146338,30.7506212426762,0,1,0.999229510455759,0,0,0.433228520303572,90.9779892637501,0,0
11.86,0.943841184657816,0.943841184608658,0.943841184825791,219.618417549978,219.618417549978,82.9897840468434,95.6485376939958,93.1737834087678,30.7960964472147,0,1,0.999276696790095,0,0,0.453775838419662,95.2929260681289,0,0
11.87,0.944409954705881,0.944409954656447,0.944409954873896,220.111423381832,220.111423381832,83.1657156579457,96.0399742838411,93.235744167139,30.8357049308521,0,1,0.999386345511045,0,0,0.428001321267148,89.8802774661011,0,0
11.88,0.944994649024871,0.944994648975758,0.94499464919131,219.793156665755,219.793156665755,83.07546646939,95.616680239761,93.2998147310625,30.8766616949319,0,1,0.999417049801248,0,0,0.438316386359565,92.0464411355086,0,0
11.89,0.945513620940499,0.945513620890428,0.945513621104364,219.820546752579,219.820546752579,83.0970294672644,95.5521003269998,93.355672401507,30.9127740240722,0,1,0.999505205092779,0,0,0.421235133041418,88.4593779386977,0,0
11.9,0.946049332041916,0.94604933199357,0.946049332207836,219.271012594521,219.271012594521,82.9294184870554,94.9072905859147,93.4135669238201,30.950155084786,0,1,0.999550034143769,0,0,0.424743627812698,89.1961618406666,0,0
11.91,0.946586033880988,0.946586033833169,0.946586034044828,216.746725190616,216.746725190616,82.1127744827025,92.2874307612498,93.4715982726954,30.9876961566705,0,1,0.999728581546348,0,0,0.424268454287453,89.0963754003651,0,0
11.92,0.947079915733422,0.947079915685239,0.947079915896131,220.988884138138,220.988884138138,83.5189862865031,96.4424951092675,93.5243181862898,31.0220708425812,0,1,0.999324328009792,0,0,0.442394998741163,92.9029497356441,0,0
11.93,0.947526445313249,0.947526445265189,0.947526445475066,221.420480034937,221.420480034937,83.6713689616414,96.7968501175841,93.5708469947307,31.0527829226225,0,1,0.999389666865489,0,0,0.441346702255726,92.6828074737025,0,0
11.94,0.947942895811047,0.947942895762738,0.947942895971446,221.808416892411,221.808416892411,83.8086126437844,97.1132613127914,93.6137623538497,31.0813932257698,0,1,0.99943728075884,0,0,0.442589639918684,92.9438243829237,0,0
11.95,0.94832004131514,0.948320041267261,0.948320041476634,219.771959435891,219.771959435891,83.1479620798483,95.0127729307595,93.6519362694134,31.1072502357179,0,1,0.999719068923696,0,0,0.419781706980566,88.1541584659189,0,0
11.96,0.948721355696568,0.948721355648644,0.94872135585646,221.866871165648,221.866871165648,83.8459420907957,97.0384397865548,93.6933554186823,31.1350759604105,0,1,0.999468582889159,0,0,0.447625052046532,94.0012609297718,0,0
11.97,0.949074701465013,0.949074701415742,0.94907470162256,218.32170774276,218.32170774276,82.6888084581226,93.4335349429848,93.7287741407409,31.1593986590348,0,1,0.999838861127867,0,0,0.428011053331972,89.8823211997142,0,0
11.98,0.949404618493039,0.949404618446402,0.949404618654827,224.989150970281,224.989150970281,84.887783929461,100.045693356282,93.7614244766415,31.1820331373579,0,1,0.999236680112102,0,0,0.456476998639126,95.8601697142164,0,0
11.99,0.949681045477737,0.949681045429198,0.949681045636274,221.47765391955,221.47765391955,83.7396182999818,96.4896853465808,93.7872747324218,31.2006938405474,0,1,0.999699374999151,0,0,0.436898570578884,91.7486998215656,0,0
12,0.949951100356426,0.949951100307795,0.949951100514256,279.07411660249,279.07411660249,102.676708120602,154.041430373148,93.8134772926086,31.2192089367328,0,1,0.994071223478413,0,0,0.960482108826396,201.701242853543,0,0
12.01,0.948746774865648,0.948746774823697,0.948746775041919,339.538169187606,339.538169187606,122.515213592616,214.75994540793,93.6527573689512,31.1254664107247,0,1,0.991838199851793,0,0,0.966042978060404,202.869025392685,0,0
12.02,0.947519127661587,0.94751912760858,0.947519127833801,339.45288984797,339.45288984797,122.45149761922,214.93361169521,93.4891984756631,31.0300796770966,0,1,0.994684077290517,0,0,0.989178297855041,207.727442549559,0,0
12.03,0.946236232933753,0.946236232873727,0.94623623310609,340.381622305215,340.381622305215,122.720033491101,216.128861935848,93.320968302568,30.9317920667996,0,1,0.996662914494513,0,0,0.971909229044393,204.100938099323,0,0
12.04,0.945018583534004,0.945018583469488,0.94501858371051,334.869670456571,334.869670456571,120.873888187813,210.866924188574,93.1630749577604,30.8396713102364,0,1,0.998447803848462,0,0,0.954379839286321,200.419766250127,0,0
12.05,0.94385475396932,0.943854753902722,0.943854754150157,336.940313836498,336.940313836498,121.521938280996,213.173663194547,93.0139526383258,30.7526980036256,0,1,0.998964856350551,0,0,0.983584127180948,206.552666707999,0,0
12.06,0.942665526608503,0.942665526538909,0.942665526793685,337.807653343099,337.807653343099,121.773990105765,214.280706312937,92.8626660969676,30.6642809331946,0,1,0.999549737812078,0,0,0.963841970784291,202.406813864701,0,0
12.07,0.941555019352442,0.941555019281444,0.941555019541549,338.508245052559,338.508245052559,121.973640881836,215.20352718305,92.7223850781809,30.5823327913278,0,1,0.999843186658833,0,0,0.980628108633696,205.931902813076,0,0
12.08,0.940455850740993,0.940455850668052,0.940455850933689,336.922211208932,336.922211208932,121.422243138693,213.835894819292,92.5845546740612,30.5017617155783,0,1,1.0002882631436,0,0,0.966133435776883,202.888021513145,0,0
12.09,0.939423936172476,0.939423936097419,0.939423936367649,337.180512566009,337.180512566009,121.479112343041,214.297614692989,92.4561609502173,30.4267369228032,0,1,1.00036896303611,0,0,0.978115272275831,205.404207177925,0,0
12.1,0.938455498725657,0.938455498648926,0.938455498924049,331.009610946381,331.009610946381,119.424691910786,208.31641879024,92.3363794329049,30.3568127232368,0,1,1.00096518653021,0,0,0.953866704017688,200.312007843714,0,0
12.11,0.937560792269317,0.937560792190977,0.937560792469109,333.410123600947,333.410123600947,120.189757721687,210.890676178676,92.2266596070068,30.2927878152634,0,1,1.00061060475202,0,0,0.975895124751242,204.937976197761,0,0
12.12,0.936676567726384,0.936676567646967,0.936676567929833,333.672327791376,333.672327791376,120.252308625159,211.324375104201,92.1184239871861,30.229528699989,0,1,1.00060521071589,0,0,0.968710993878617,203.42930871451,0,0
12.13,0.935800437491524,0.935800437410944,0.935800437697244,335.054940633926,335.054940633926,120.683444802302,212.876141324099,92.0117129222008,30.1670863876262,0,1,1.00054515347537,0,0,0.954819809464496,200.512159987544,0,0
12.14,0.935001201050993,0.935001200970551,0.935001201261206,337.076148118614,337.076148118614,121.32660474355,215.051057516493,91.9147453438265,30.1103452582939,0,1,1.00034365966764,0,0,0.978514611852212,205.488068488964,0,0
12.15,0.934194272104689,0.934194272023228,0.934194272315364,335.164880413407,335.164880413407,120.677103339765,213.294374145119,91.8172578958445,30.0532483724438,0,1,1.00059339640142,0,0,0.963288940529927,202.290677511285,0,0
12.16,0.933438763807173,0.933438763726907,0.933438764021458,334.66932993584,334.66932993584,120.494443735769,212.942382086707,91.7267055533695,30.000242295763,0,1,1.00060405738334,0,0,0.964365752164089,202.516807954459,0,0
12.17,0.932736500959271,0.932736500875918,0.932736501172389,332.64460681005,332.64460681005,119.810682227738,211.050228388434,91.6430612085626,29.9513172130534,0,1,1.00070312383644,0,0,0.966043624266105,202.869161095882,0,0
12.18,0.932067716824137,0.932067716739853,0.932067717038899,333.44069990585,333.44069990585,120.054972559831,211.972413919399,91.5635460719389,29.9047399145116,0,1,1.00059110514759,0,0,0.959211274916989,201.434367732568,0,0
12.19,0.931440869941737,0.931440869858167,0.931440870158324,330.469397417186,330.469397417186,119.062215681977,209.118216696588,91.4896499170766,29.8615308035207,0,1,1.00076219335931,0,0,0.954822578420891,200.512741468387,0,0
12.2,0.930854158837544,0.930854158750968,0.93085415905366,331.091678369608,331.091678369608,119.251693354241,209.849766493731,91.4207206820634,29.8211911938133,0,1,1.00061271557309,0,0,0.951820920248341,199.882393252152,0,0
12.21,0.93026212944443,0.930262129359725,0.930262129663242,335.046087209195,335.046087209195,120.536289847087,213.914174353532,91.3513750526638,29.7805378029997,0,1,1.00021534771659,0,0,0.969997124733943,203.699396194128,0,0
12.22,0.929688759592686,0.929688759504403,0.929688759810235,331.901340343656,331.901340343656,119.488008925321,210.875777796149,91.2843220102156,29.7412405372909,0,1,1.00051987211875,0,0,0.961450542968964,201.904614023482,0,0
12.23,0.929162662507287,0.929162662418617,0.929162662726477,332.65307573725,332.65307573725,119.721772541702,211.724185770323,91.2233593742998,29.7055305926278,0,1,1.00036125443938,0,0,0.978818741907795,205.551935800637,0,0
12.24,0.928617179253629,0.928617179163878,0.928617179474336,333.210546784737,333.210546784737,119.891098605584,212.382607118369,91.1597766853254,29.6681629810433,0,1,1.0003905516852,0,0,0.956079389448208,200.776671784124,0,0
12.25,0.928117367041949,0.928117366950866,0.928117367262821,333.11964043109,333.11964043109,119.848612788899,212.383205739031,91.1021099001444,29.6343247919145,0,1,1.00035794071828,0,0,0.96505940881776,202.66247585173,0,0
12.26,0.927650382283948,0.92765038219273,0.927650382504501,330.946805060308,330.946805060308,119.122742985405,210.295240394019,91.0486022849677,29.6029623813217,0,1,1.0004800266641,0,0,0.970274540612897,203.757653528708,0,0
12.27,0.927196200492655,0.927196200402141,0.9271962007156,331.239729218805,331.239729218805,119.207665563705,210.670600926633,90.9966551862771,29.5724731058955,0,1,1.00040586424071,0,0,0.967382615739505,203.150349305296,0,0
12.28,0.926744903018533,0.926744902930553,0.926744903243141,332.600499913669,332.600499913669,119.643672608149,212.113084372885,90.9451790260871,29.5422365146967,0,1,1.00025280300311,0,0,0.973385533115439,204.410961954242,0,0
12.29,0.926407504195743,0.926407504094301,0.926407504434868,334.727343109844,334.727343109844,120.334215574865,214.301772586241,90.906289868699,29.5192806549042,0,1,1.00005949368692,0,0,0.99134647217907,208.182759157605,0,0
12.3,0.926113500761705,0.926113500680089,0.92611350098804,331.213796530698,331.213796530698,119.171807343429,210.843149704848,90.8718025141686,29.4988443116813,0,1,1.00048636159202,0,0,0.955531526399934,200.661620543986,0,0
12.31,0.925855351545869,0.925855351456093,0.925855351771074,336.32574062058,336.32574062058,120.845490347619,216.002546382041,90.8420304268451,29.4811638116944,0,1,0.999975940366884,0,0,0.984091644291002,206.65924530111,0,0
12.32,0.925596011202676,0.925596011111972,0.925596011430836,333.002147071449,333.002147071449,119.746392438806,212.72753227464,90.8115829785652,29.463031818244,0,1,1.00040156717,0,0,0.954264211609213,200.395484437935,0,0
12.33,0.925399314493558,0.925399314403744,0.925399314721261,334.98468510587,334.98468510587,120.39310444466,214.745797489288,90.7891932613677,29.4496943552139,0,1,1.00011997461021,0,0,0.986672941127629,207.201317636802,0,0
12.34,0.925185369828452,0.925185369736125,0.925185370055971,333.947689741003,333.947689741003,120.046752545481,213.748843149384,90.7641556024087,29.4346909892101,0,1,1.00031133859163,0,0,0.962689962384405,202.164892100725,0,0
12.35,0.925011155928173,0.925011155835105,0.925011156156262,336.38186632854,336.38186632854,120.842431212075,216.214987500223,90.7441891984801,29.4226896298373,0,1,1.00005236143372,0,0,0.986201847932502,207.102388065825,0,0
12.36,0.924826316795921,0.92482631670288,0.924826317023033,334.968452639341,334.968452639341,120.373127861326,214.83602038596,90.7226906761582,29.4097415772226,0,1,1.00025271804724,0,0,0.974090361816018,204.558975981364,0,0
12.37,0.924684077150474,0.924684077059251,0.924684077380729,330.143558755728,330.143558755728,118.783747141595,210.036681678819,90.706725979815,29.4001510970932,0,1,1.0006319596647,0,0,0.956560056806797,200.877611929427,0,0
12.38,0.924580124546627,0.924580124455765,0.924580124776328,331.590456156061,331.590456156061,119.256808853361,211.501848596935,90.6953652054771,29.3932423536487,0,1,1.00038685996544,0,0,0.957160860000774,201.003780600163,0,0
12.39,0.924484729608992,0.924484729517125,0.924484729838888,332.505504567198,332.505504567198,119.555318565691,212.43328583214,90.6851715046749,29.3870472303832,0,1,1.00018468091752,0,0,0.980692295320849,205.945382017378,0,0
12.4,0.924383633948764,0.924383633857283,0.924383634180024,331.919585682984,331.919585682984,119.360241382822,211.86553027077,90.6738985539877,29.3801568582259,0,1,1.00024216609106,0,0,0.973434858356237,204.42132025481,0,0
12.41,0.924278240014928,0.92427823992175,0.924278240246453,332.797158485389,332.797158485389,119.646088380463,212.762011968515,90.6621665623239,29.3729799545495,0,1,1.00016957850645,0,0,0.969386268307115,203.571116344494,0,0
12.42,0.924159529015306,0.924159528922926,0.924159529247549,333.908674861098,333.908674861098,120.00848553578,213.894933633485,90.6488751926078,29.3648660350052,0,1,1.00010111350709,0,0,0.967522257345648,203.179674042586,0,0
12.43,0.92407162142983,0.924071621337226,0.924071621661338,330.714946741601,330.714946741601,118.956635424333,210.716661008647,90.6392970672993,29.3589886656543,0,1,1.00037876160481,0,0,0.956824795350404,200.933207023585,0,0
12.44,0.924012719989829,0.924012719898685,0.924012720222399,330.069322552271,330.069322552271,118.743108367659,210.080666337229,90.6333696233523,29.3552865916895,0,1,1.00034462536688,0,0,0.957363949785986,201.046429455057,0,0
12.45,0.923938147107984,0.923938147016171,0.923938147340043,333.864042713796,333.864042713796,119.988612222198,213.888220238712,90.6254642951403,29.3503581799436,0,1,0.999962153439115,0,0,0.974229753640312,204.588248264466,0,0
12.46,0.923873972116527,0.923873972024395,0.923873972348847,328.554720817228,328.554720817228,118.242022215787,208.589831489991,90.6187152108938,29.3461741163432,0,1,1.00044316446965,0,0,0.955890008458121,200.736901776205,0,0
12.47,0.923814470423469,0.923814470331294,0.923814470655792,335.278013287966,335.278013287966,120.45051105866,215.322983742144,90.6126859819566,29.3423435638653,0,1,0.999758284890842,0,0,0.991648888771549,208.246266642025,0,0
12.48,0.923725486893738,0.923725486801596,0.923725487125367,330.779061676972,330.779061676972,118.969551146086,210.840249034283,90.6026602575836,29.3361523851059,0,1,1.00028086974279,0,0,0.962789274073371,202.185747555408,0,0
12.49,0.923681467694127,0.923681467601288,0.923681467927143,330.14454160063,330.14454160063,118.760008394494,210.212936800594,90.5982807138023,29.3333240862334,0,1,1.00029286710795,0,0,0.955250542073952,200.60261383553,0,0
12.5,0.923643009530057,0.923643009435982,0.923643009761954,331.790755581922,331.790755581922,119.300216457609,211.865568570201,90.5944206014033,29.3307664103169,0,1,1.00012051653499,0,0,0.955319390162645,200.617071934155,0,0
12.51,0.923599532661259,0.923599532572938,0.923599532893761,331.685268110753,331.685268110753,119.264634377556,211.766729732555,90.5903709306532,29.3281674475453,0,1,1.00005091902134,0,0,0.97879562592246,205.547081443717,0,0
12.52,0.923578311040783,0.923578310948378,0.92357831127166,331.939810572822,331.939810572822,119.347814754167,212.02484432326,90.588316690226,29.3266495593363,0,1,1.00005060559843,0,0,0.977137728434645,205.198922971276,0,0
12.53,0.923549450453168,0.923549450360268,0.923549450685975,334.09529509076,334.09529509076,120.055555508507,214.185719796182,90.5851522315206,29.3244230630567,0,1,0.999914794364969,0,0,0.977913995581504,205.361939072116,0,0
12.54,0.923531261796163,0.923531261703298,0.923531262029417,333.89912065047,333.89912065047,119.990617762302,213.992941066035,90.5832337507698,29.3229458336651,0,1,0.999967725812245,0,0,0.985644602548991,206.985366535288,0,0
12.55,0.923524164912714,0.923524164819894,0.923524165147884,332.104140281275,332.104140281275,119.400488735818,212.199094599282,90.5827214163261,29.322324265667,0,1,1.00012855289478,0,0,0.98651703218622,207.168576759106,0,0
12.56,0.923524583908087,0.923524583816314,0.923524584141894,332.931334777991,332.931334777991,119.672387859857,213.026262812368,90.582965539469,29.3221064261543,0,1,1.00006120147285,0,0,0.984018553879272,206.643896314647,0,0
12.57,0.923563197047243,0.923563196954781,0.923563197280014,330.178094254539,330.178094254539,118.768413735916,210.266031206525,90.5875793415595,29.3244837064545,0,1,1.00030177638542,0,0,0.96930982368455,203.555062973755,0,0
12.58,0.923597078519688,0.923597078428487,0.923597078752609,335.536648520088,335.536648520088,120.530498965585,215.618763518428,90.5915126318377,29.3263723698223,0,1,0.999815543743029,0,0,0.982861167187779,206.400845109434,0,0
12.59,0.923648981449962,0.923648981360332,0.923648981683871,329.475176896014,329.475176896014,118.539462043002,209.54812290367,90.5975006138836,29.3295533784599,0,1,1.00039113200235,0,0,0.9616634735949,201.949329454929,0,0
12.6,0.923707154082119,0.923707153985163,0.923707154313984,333.667439611606,333.667439611606,119.918829712982,213.730032614563,90.6042796768425,29.3331273202008,0,1,0.999988162986593,0,0,0.964446385323902,202.53374091802,0,0
12.61,0.923624031121188,0.923624031043683,0.923624031362586,331.927762686251,331.927762686251,119.345104937534,212.004347558397,90.5956318501298,29.3277832777247,0,1,1.00013941507117,0,0,0.96501012411101,202.652126063312,0,0
12.62,0.923604977660966,0.923604977568107,0.923604977895832,330.505163793742,330.505163793742,118.877170371468,210.584338465882,90.594183456213,29.3266418716474,0,1,1.00024490328122,0,0,0.955419536534715,200.63810267229,0,0
12.63,0.923580017386336,0.923580017295104,0.923580017621114,332.80579668214,332.80579668214,119.632885360862,212.888414100909,90.5921971213468,29.325185459884,0,1,0.999976919512686,0,0,0.97132013103762,203.9772275179,0,0
12.64,0.923535585035333,0.923535584944085,0.923535585268872,332.174370636934,332.174370636934,119.424305923965,212.264597587027,90.5876057350983,29.3221673148084,0,1,1.00007616023016,0,0,0.963148462933574,202.261177216051,0,0
12.65,0.923502402604968,0.923502402513448,0.923502402838742,334.964433692227,334.964433692227,120.340593576513,215.060257972562,90.584299743974,29.3198759756911,0,1,0.99982975963338,0,0,0.97996774151282,205.793225717692,0,0
12.66,0.923444995346858,0.923444995255979,0.923444995582027,335.23743977751,335.23743977751,120.428880153007,215.34383663795,90.5778841726209,29.3157189669388,0,1,0.999895036015836,0,0,0.979614492246777,205.719043371823,0,0
12.67,0.923430230429663,0.923430230342151,0.923430230665967,332.298007267806,332.298007267806,119.462470490795,212.406384687577,90.5768215480869,29.3148010321428,0,1,1.00011774982269,0,0,0.991175822357654,208.146922695107,0,0
12.68,0.923397214830756,0.923397214739497,0.923397215065736,333.697134160153,333.697134160153,119.921529234557,213.811481092641,90.5733044169288,29.3123486505839,0,1,1.00002913868994,0,0,0.980376414884596,205.879047125765,0,0
12.69,0.923384272263116,0.923384272170865,0.923384272498703,330.763529140928,330.763529140928,118.957037300932,210.879846036927,90.572268734857,29.3114143691436,0,1,1.00029494719677,0,0,0.962780055515864,202.183811658331,0,0
12.7,0.923406058999508,0.923406058908676,0.923406059236963,330.306453398096,330.306453398096,118.807487371213,210.417865764806,90.5755400932163,29.3130475400739,0,1,1.00024382911046,0,0,0.962329421905889,202.089178600237,0,0
12.71,0.923443243301798,0.923443243211605,0.923443243536998,333.328716256399,333.328716256399,119.801916199762,213.432504330305,90.5805413031302,29.3156706229632,0,1,0.999876006210521,0,0,0.990783032259224,208.064436774437,0,0
12.72,0.923445257655542,0.92344525756526,0.923445257891456,331.857222806771,331.857222806771,119.318267787847,211.96103028336,90.5807790653224,29.3154134580883,0,1,1.00011888381851,0,0,0.962606766158508,202.147420893287,0,0
12.73,0.923478031389677,0.923478031299482,0.923478031625279,332.567517836735,332.567517836735,119.552608888232,212.665019253354,90.5849724595666,29.317526123815,0,1,1.00003108868373,0,0,0.967697118799377,203.216394947869,0,0
12.74,0.923507397426367,0.923507397336277,0.923507397662059,334.286994266208,334.286994266208,120.118486116746,214.379405223274,90.5884402780228,29.3191487649117,0,1,0.999919385169499,0,0,0.96820786248183,203.323651121184,0,0
12.75,0.92356212444266,0.923562124352399,0.923562124679365,332.064356067923,332.064356067923,119.389309466333,212.146903827509,90.5948892463666,29.3225629940474,0,1,1.00013278583602,0,0,0.964159972156826,202.473594152934,0,0
12.76,0.923649237947208,0.923649237855646,0.923649238183721,332.103318943322,332.103318943322,119.40438010016,212.169500575451,90.6054095696511,29.3284087982203,0,1,1.00003763324936,0,0,0.98353733686622,206.542840741906,0,0
12.77,0.923729985740031,0.923729985652152,0.923729985977656,330.01605533943,330.01605533943,118.720360092335,210.06757369204,90.6148763248752,29.3336053225143,0,1,1.00023148058283,0,0,0.965426232117802,202.739508744738,0,0
12.78,0.923797581851206,0.923797581761641,0.923797582088133,333.42714759366,333.42714759366,119.843225546304,213.466455623658,90.6228271200524,29.3378648499491,0,1,0.999926025586641,0,0,0.966300256477282,202.923053860229,0,0
12.79,0.923895305296027,0.92389530520656,0.923895305532857,331.120456261617,331.120456261617,119.087492668239,211.142131194077,90.6341715181766,29.3441535493637,0,1,1.00014251994354,0,0,0.960741505804532,201.755716218952,0,0
12.8,0.924016171397054,0.924016171307476,0.924016171635467,332.044107438423,332.044107438423,119.394137926043,212.043679342893,90.6483309503285,29.3520971452021,0,1,1.00000581276665,0,0,0.972150819347752,204.151672063028,0,0
12.81,0.924107288644309,0.92410728855495,0.924107288880456,332.736765396183,332.736765396183,119.62399506115,212.720522508155,90.6585780214905,29.3576648665374,0,1,1.00002205960051,0,0,0.955012950762972,200.552719660224,0,0
12.82,0.924217552799209,0.924217552709959,0.924217553036701,332.677577214134,332.677577214134,119.607273969563,212.641580531843,90.6712803555021,29.3647163267881,0,1,1.00003049890497,0,0,0.957258542765585,201.024293980773,0,0
12.83,0.92434508320868,0.924345083119478,0.924345083446628,333.23737715358,333.23737715358,119.794529097583,213.177808169148,90.6863532066841,29.3732157777482,0,1,0.999889290501145,0,0,0.990782206061045,208.06426327282,0,0
12.84,0.924425609459407,0.924425609372901,0.92442560969781,334.657819762215,334.657819762215,120.26331156719,214.584517228661,90.6953077490861,29.3779947844679,0,1,0.999862473238464,0,0,0.982063794460418,206.233396836688,0,0
12.85,0.924524336405125,0.924524336320042,0.924524336643196,331.915476894931,331.915476894931,119.364317634731,211.825060591196,90.7063738989361,29.3840424047992,0,1,1.00019168089297,0,0,0.956515127292065,200.868176731334,0,0
12.86,0.924636963894329,0.924636963804776,0.924636964132075,330.522158956388,330.522158956388,118.909236320538,210.410911754676,90.7197208298163,29.3915263718956,0,1,1.00024480193848,0,0,0.953955459504578,200.330646495961,0,0
12.87,0.925520757054397,0.925520756969539,0.92552075729018,214.263496742878,214.263496742878,80.720811216049,93.9780811139908,90.8283065524725,29.4571090764149,0,1,1.00924837608099,0,0,0.456963925694133,95.9624243957679,0,0
12.88,0.926917555879392,0.926917555797006,0.926917556107741,214.974713966888,214.974713966888,80.9931828700331,94.4086124128651,91.0035868127882,29.5625147412345,0,1,1.00591051806838,0,0,0.450388572613321,94.5816002487974,0,0
12.89,0.928258631576692,0.92825863150014,0.928258631800222,217.506928070154,217.506928070154,81.8622123778203,96.6737211172049,91.1703001907364,29.6629067622124,0,1,1.00352208128735,0,0,0.441888343678288,92.7965521724405,0,0
12.9,0.929571261242949,0.929571261169169,0.92957126145973,218.94581288387,218.94581288387,82.370836485669,97.8530460549219,91.332199150532,29.7605676784158,0,1,1.00190531245559,0,0,0.458968446206951,96.3833737034597,0,0
12.91,0.930858440854322,0.930858440783629,0.930858441066777,217.735738966062,217.735738966062,82.0077601085036,96.3908567882123,91.4893817336073,29.8555004442426,0,1,1.00106140476516,0,0,0.454726109512114,95.4924829975439,0,0
12.92,0.932067051996438,0.93206705193113,0.932067052204034,219.859166388717,219.859166388717,82.7380771912711,98.2786590195207,91.6361565725724,29.9443507966236,0,1,1.00025712202592,0,0,0.453488186107473,95.2325190825692,0,0
12.93,0.933221756792609,0.933221756728875,0.933221756994482,219.51409511604,219.51409511604,82.6554139633191,97.7097169604722,91.7754812913141,30.0288968642534,0,1,0.999908099749819,0,0,0.449290304315552,94.3509639062659,0,0
12.94,0.934311361546093,0.93431136148278,0.934311361744448,218.089951119087,218.089951119087,82.2162563026551,96.074876584966,91.906441884342,30.1086326497795,0,1,0.999771716620903,0,0,0.439716127020487,92.3403866743022,0,0
12.95,0.93536808350632,0.935368083444251,0.935368083701075,216.455475436924,216.455475436924,81.706949873874,94.2370460617629,92.0327280076839,30.1857013674769,0,1,0.99972719213796,0,0,0.422139434790508,88.6492813060067,0,0
12.96,0.936397197298379,0.936397197236205,0.936397197486743,219.561815719581,219.561815719581,82.7550484895119,97.145994525417,92.1552148633878,30.2606063307762,0,1,0.999237599088365,0,0,0.449636981403511,94.4237660947373,0,0
12.97,0.937336721625288,0.937336721565577,0.937336721814085,218.88548030071,218.88548030071,82.5573031614083,96.2906790212788,92.2660914060543,30.3287098733773,0,1,0.999275806975061,0,0,0.446446852405627,93.7538390051816,0,0
12.98,0.938220885039181,0.938220884980579,0.938220885223486,217.338942188998,217.338942188998,82.0720139676317,94.5761786081049,92.3699741898745,30.3927893910186,0,1,0.999393977753551,0,0,0.435518907555118,91.4589705865748,0,0
12.99,0.939059988537181,0.939059988480677,0.939059988721124,218.414509704102,218.414509704102,82.4473147515741,95.4928668192179,92.4681020138132,30.4535408710707,0,1,0.999256902033386,0,0,0.438761455916916,92.1399057425523,0,0
13,0.939834346002489,0.939834345946778,0.939834346182278,221.91549092053,221.91549092053,83.6179628863034,98.8483783925318,92.5577977159869,30.5093148120108,0,1,0.998978239025587,0,0,0.452663249302467,95.0592823535181,0,0
13.01,0.940527823059003,0.94052782300226,0.94052782323613,218.465511112092,218.465511112092,82.5017682325789,95.2686719562582,92.6375179562717,30.5593211995617,0,1,0.999381226756196,0,0,0.435669799132532,91.4906578178318,0,0
13.02,0.941195965171237,0.941195965116638,0.94119596534622,220.529070829451,220.529070829451,83.1971433826985,97.2071469117445,92.7142692024639,30.6076547152429,0,1,0.999151867883879,0,0,0.457745976670367,96.126655100777,0,0
13.03,0.941781867935817,0.941781867881397,0.941781868110422,220.624730933127,220.624730933127,83.2433635121617,97.1947030313246,92.7803552388757,30.6496726629267,0,1,0.999271715362912,0,0,0.43945897868185,92.2863855231885,0,0
13.04,0.942345212931238,0.942345212875905,0.94234521310212,220.383339591181,220.383339591181,83.1781972908261,96.8495597816207,92.8436529668055,30.6901268427548,0,1,0.999343558561678,0,0,0.435980778021696,91.5559633845562,0,0
13.05,0.942853650209639,0.942853650155042,0.942853650379285,219.968678815425,219.968678815425,83.054662629733,96.3414172336606,92.9004347693911,30.7268268123737,0,1,0.999393439106134,0,0,0.438038120137207,91.9880052288134,0,0
13.06,0.943357646980701,0.94335764692659,0.943357647149901,218.796809865748,218.796809865748,82.6820859516441,95.077204494,92.9564634821836,30.7631418895642,0,1,0.99947508674193,0,0,0.442509152284831,92.9269219798146,0,0
13.07,0.94379072610402,0.943790726050256,0.943790726271603,220.725735073724,220.725735073724,83.3267506036956,96.9278841791733,93.0036364485782,30.7942144459722,0,1,0.999356339218111,0,0,0.43602978822972,91.5662555282412,0,0
13.08,0.944200342808069,0.944200342754377,0.944200342974883,220.790378232665,220.790378232665,83.3579750012828,96.9192121924868,93.047689006892,30.8234770332862,0,1,0.999418153232219,0,0,0.430510361164046,90.4071758444497,0,0
13.09,0.944590663850013,0.944590663795518,0.944590664015298,218.075239364571,218.075239364571,82.4750708104444,94.1340558098281,93.0895968307186,30.8515867240242,0,1,0.999657409555647,0,0,0.424885232802048,89.2258988884302,0,0
13.1,0.944975392711741,0.944975392657299,0.944975392876503,216.730310136156,216.730310136156,82.0424067813901,92.7200013478926,93.1309005624484,30.8794082258148,0,1,0.999708177342816,0,0,0.423549175311054,88.9453268153212,0,0
13.11,0.945312234533583,0.945312234479086,0.945312234695934,219.686746468874,219.686746468874,83.0222311539859,95.6167741786674,93.1662619732993,30.9037103169073,0,1,0.999414871908014,0,0,0.433419542353384,91.0181038942105,0,0
13.12,0.945627774635902,0.945627774581593,0.945627774796124,220.350160813672,220.350160813672,83.2477268889103,96.225234497871,93.1986589479465,30.9262673678544,0,1,0.99938870411581,0,0,0.442891394598795,93.007192865747,0,0
13.13,0.945865358467712,0.945865358413923,0.945865358627843,220.421572447409,220.421572447409,83.2765336882571,96.2570083161341,93.2214327355087,30.9431313957663,0,1,0.999519306835391,0,0,0.421000363138283,88.4100762590395,0,0
13.14,0.946144943087081,0.94614494303425,0.946144943248165,220.75479648061,220.75479648061,83.3926009605698,96.5417871875616,93.2496716036246,30.9633376894237,0,1,0.999413666492881,0,0,0.457306493820661,96.0343637023388,0,0
13.15,0.946330600299814,0.946330600248112,0.946330600461119,223.883111905358,223.883111905358,84.4247366511867,99.6408319942426,93.2659299515718,30.9763499595431,0,1,0.999275786169337,0,0,0.453726765824135,95.2826208230684,0,0
13.16,0.946498153612202,0.946498153559462,0.946498153771918,222.27847281829,222.27847281829,83.9007439601071,98.0104077370212,93.279965608729,30.98809947254,0,1,0.999549909669806,0,0,0.442428364542883,92.9099565540054,0,0
13.17,0.946684374021004,0.946684373968032,0.946684374179891,219.648692441104,219.648692441104,83.0404241422869,95.3502956808206,93.296780341198,31.0016164190853,0,1,0.999738660148095,0,0,0.451726820180925,94.8626322379941,0,0
13.18,0.946833980264709,0.946833980212428,0.946833980422434,219.506277276791,219.506277276791,82.9966208370101,95.1851279132136,93.3088621951875,31.01228716839,0,1,0.999796217654267,0,0,0.427634069911979,89.8031546815156,0,0
13.19,0.947090858835453,0.947090858809372,0.947090858978914,222.558075455576,222.558075455576,84.0053752852493,98.1947694524116,93.3331916550538,31.0301143481101,0,1,0.999496028161307,0,0,0.445635918439763,93.5835428723502,0,0
13.2,0.947367039887908,0.947367039834059,0.947367040042306,277.493101138832,277.493101138832,102.067776578794,153.08443922083,93.3598077679346,31.0488541500675,0,1,0.994170890892265,0,0,0.952363703759423,199.996377789479,0,0
13.21,0.946411898144775,0.946411898085267,0.946411898303754,337.975161748311,337.975161748311,121.918539308623,213.775233102228,93.2280843245234,30.9718443215592,0,1,0.991914295534272,0,0,0.954615431789958,200.469240675891,0,0
13.22,0.945450366190723,0.945450366128803,0.945450366360587,334.671844706384,334.671844706384,120.803849761991,210.682182435777,93.0953694354803,30.8942928351262,0,1,0.995056963636533,0,0,0.946761811642381,198.8199804449,0,0
13.23,0.944535564853376,0.94453556478788,0.944535565026121,333.141995687923,333.141995687923,120.27387789692,209.349456258956,92.9709125957393,30.8216268332275,0,1,0.996981690798743,0,0,0.958809335415853,201.349960437329,0,0
13.24,0.943629130143889,0.943629130075785,0.943629130323138,333.389119911741,333.389119911741,120.328511016642,209.789792004885,92.848996590328,30.7503313165283,0,1,0.998237576364556,0,0,0.944084203007317,198.257682631537,0,0
13.25,0.942775277410203,0.942775277337431,0.942775277592851,332.19410465512,332.19410465512,119.910954576574,208.774756152877,92.7353869179483,30.6839615842948,0,1,0.999113775772663,0,0,0.952014573919594,199.923060523115,0,0
13.26,0.941973077053717,0.941973076978816,0.941973077240182,331.567246192134,331.567246192134,119.681803305628,208.315808678489,92.629394502827,30.6220430108175,0,1,0.999646316754729,0,0,0.962225309276456,202.067314948056,0,0
13.27,0.941163447269669,0.941163447192581,0.941163447461296,332.760933467039,332.760933467039,120.05108144556,209.677102236339,92.5236541214736,30.5601771092261,0,1,0.999920275162709,0,0,0.957127378884527,200.996749565751,0,0
13.28,0.940403776658269,0.940403776579726,0.940403776851873,332.55251811926,332.55251811926,119.961050948122,209.62510194505,92.4249755622816,30.5024406119281,0,1,1.00018138259393,0,0,0.958201805392353,201.222379132394,0,0
13.29,0.939683678396559,0.939683678315455,0.939683678591385,332.559868638112,332.559868638112,119.943234684442,209.779450377461,92.3322271890201,30.4481910716303,0,1,1.00028862341946,0,0,0.973243926242046,204.38122451083,0,0
13.3,0.938977363706522,0.938977363623966,0.938977363904809,331.974364142619,331.974364142619,119.731043017167,209.337425655113,92.2417474026004,30.3951910849055,0,1,1.00048491345958,0,0,0.958652804885833,201.317089026025,0,0
13.31,0.938301463373802,0.938301463290354,0.938301463576059,334.681413267857,334.681413267857,120.60203673482,212.180876780015,92.155759097104,30.3447773907373,0,1,1.00031724673785,0,0,0.966637852374322,202.993948998608,0,0
13.32,0.937641633785779,0.937641633702259,0.937641633990871,331.924186502299,331.924186502299,119.6775542856,209.556098622491,92.0722744165599,30.2958134632478,0,1,1.00068334115372,0,0,0.941718248511521,197.760832187419,0,0
13.33,0.937083425080627,0.937083424995464,0.937083425287695,329.454734599066,329.454734599066,118.850561559552,207.197974407148,92.0020313219389,30.2547288699784,0,1,1.00080038116387,0,0,0.947710754176523,199.01925837707,0,0
13.34,0.936526353940827,0.936526353855317,0.936526354150397,332.394672305895,332.394672305895,119.801687964801,210.248250132396,91.9324646242786,30.2139575492202,0,1,1.00047046234313,0,0,0.960301140913522,201.66323959184,0,0
13.35,0.936007026124255,0.936007026036276,0.936007026336835,329.67417560532,329.67417560532,118.893381194332,207.630372683754,91.8677541893805,30.1760487321858,0,1,1.00069133556581,0,0,0.954586716321399,200.463210427494,0,0
13.36,0.935520698248386,0.935520698161184,0.935520698461091,332.715258310731,332.715258310731,119.879782106384,210.767049276067,91.8075007234587,30.1407083112061,0,1,1.00034806699873,0,0,0.975124916587727,204.776232483423,0,0
13.37,0.935040379451472,0.935040379364155,0.935040379666354,334.438227412029,334.438227412029,120.433039763839,212.584914583202,91.7477644754058,30.1055483534216,0,1,1.00027430991151,0,0,0.974402171316067,204.624455976374,0,0
13.38,0.934603273086429,0.934603273000674,0.934603273304744,328.226942733486,328.226942733486,118.379704687042,206.459270959653,91.6937976122437,30.0738741615889,0,1,1.00084990833393,0,0,0.947227564495622,198.917788544081,0,0
13.39,0.934217707624849,0.934217707536587,0.934217707841236,329.867654035125,329.867654035125,118.908727838653,208.174482024249,91.6468293976037,30.046342613272,0,1,1.00054519330038,0,0,0.962561046988765,202.137819867641,0,0
13.4,0.933814086601473,0.933814086513929,0.933814086821196,332.698531625522,332.698531625522,119.828392118878,211.083870722931,91.5974244304461,30.0172364721451,0,1,1.00032385838185,0,0,0.956648805025821,200.896249055422,0,0
13.41,0.93345794335319,0.933457943264212,0.933457943572462,331.424913576181,331.424913576181,119.400229732393,209.879634654635,91.5537652946143,29.9915136269308,0,1,1.00046547466263,0,0,0.949817082398749,199.461587303737,0,0
13.42,0.933119820122309,0.93311982003502,0.933119820339744,332.458344228195,332.458344228195,119.730925241337,210.978321563812,91.5127058678888,29.9673167964943,0,1,1.00034188037748,0,0,0.959744955452242,201.546440644971,0,0
13.43,0.932817188851859,0.932817188762725,0.93281718907006,331.44556304187,331.44556304187,119.390011741464,210.023904110595,91.4759875283047,29.9456714029702,0,1,1.0004015390833,0,0,0.966798083161911,203.027597464001,0,0
13.44,0.932530073351237,0.93253007326021,0.932530073574118,332.389769378354,332.389769378354,119.692746347586,211.02345008628,91.4412024446957,29.9251168473774,0,1,1.00029995772435,0,0,0.972941305739163,204.317674205224,0,0
13.45,0.932243229215731,0.932243229127183,0.932243229440608,334.401021812376,334.401021812376,120.346176420203,213.090246104397,91.4063411073881,29.904434600591,0,1,1.00017441827018,0,0,0.973646002876719,204.465660604111,0,0
13.46,0.931982684393161,0.931982684303,0.931982684617242,329.716780527402,329.716780527402,118.799615736194,208.456367929077,91.3747187473306,29.8856938509949,0,1,1.00065839827089,0,0,0.940465039807066,197.497658359484,0,0
13.47,0.931786966864049,0.931786966774554,0.93178696708982,330.745765271289,330.745765271289,119.132679049016,209.522792547482,91.3512207404654,29.8717519833425,0,1,1.00047110305534,0,0,0.942775795450206,197.982917044543,0,0
13.48,0.931626842347509,0.931626842258014,0.931626842573677,330.041800122021,330.041800122021,118.897050856181,208.84971657662,91.3318540494158,29.860229495986,0,1,1.00047210321873,0,0,0.941719046136248,197.760999688612,0,0
13.49,0.931496496008575,0.931496495917347,0.931496496234146,329.445978893484,329.445978893484,118.697791819547,208.278790146607,91.3162456033679,29.8509431435092,0,1,1.00042596499777,0,0,0.950480431427162,199.600890599704,0,0
13.5,0.931379808383255,0.931379808293275,0.931379808609733,329.693025071777,329.693025071777,118.775928908191,208.54812542978,91.302288589688,29.8426110523093,0,1,1.00032637618119,0,0,0.959450748599838,201.484657205966,0,0
13.51,0.931101716215855,0.931101716124311,0.931101716428662,331.751608463664,331.751608463664,119.445541503342,210.657688225907,91.270256268717,29.8236639690409,0,1,1.00015053968824,0,0,0.961721586484206,201.961533161683,0,0
13.52,0.930898979965084,0.930898979870584,0.930898980193483,330.575243467494,330.575243467494,119.053802381758,209.51831164628,91.2470212145741,29.8099106066407,0,1,1.00021771277737,0,0,0.975679131221633,204.892617556543,0,0
13.53,0.930675575052122,0.930675574964539,0.930675575282402,332.153227402626,332.153227402626,119.566801956703,211.137457260193,91.2212055797009,29.7945645627322,0,1,1.00010487878155,0,0,0.976658685673331,205.098323991399,0,0
13.54,0.930443425344465,0.930443425256314,0.93044342557491,332.777545155972,332.777545155972,119.7660809485,211.804876886661,91.1941966835822,29.7784715857287,0,1,1.00013187489338,0,0,0.967130836593077,203.097475684546,0,0
13.55,0.930237101444871,0.930237101355769,0.930237101674337,332.773651900146,332.773651900146,119.759588102339,211.838911356133,91.1704299318921,29.7643106121206,0,1,1.00014433913823,0,0,0.97357999374959,204.451798687414,0,0
13.56,0.930030239545027,0.930030239453282,0.930030239773308,333.99678762572,333.99678762572,120.156335008133,213.100462290906,91.1463979355861,29.7499273992277,0,1,1.00009497473022,0,0,0.970744903257587,203.856429684093,0,0
13.57,0.929831975743589,0.929831975654428,0.929831975974211,331.660887340894,331.660887340894,119.383555858683,210.800986782083,91.1235910188211,29.7363095399901,0,1,1.0003327938076,0,0,0.959854950082012,201.569539517223,0,0
13.58,0.929681060164671,0.929681060075013,0.929681060395062,332.616729898451,332.616729898451,119.69398806258,211.784036543533,91.1065783683094,29.7261149866091,0,1,1.00016870856589,0,0,0.977368780642181,205.247443934858,0,0
13.59,0.929518207702298,0.929518207613774,0.929518207928826,330.868437690722,330.868437690722,119.115273727729,210.065429699879,91.0880179723823,29.7149900184601,0,1,1.00033356695153,0,0,0.964768093400516,202.601299614108,0,0
13.6,0.929404844961109,0.929404844871443,0.929404845190455,326.094538311344,326.094538311344,117.543436123614,205.311416750663,91.0755725175522,29.707549043128,0,1,1.0006826267977,0,0,0.940442981233497,197.493026059034,0,0
13.61,0.929311062477855,0.929311062391154,0.929311062707684,327.137973835339,327.137973835339,117.884240221528,206.370547750203,91.0657559278545,29.7016701572807,0,1,1.00043703185914,0,0,0.938545545345261,197.094564522505,0,0
13.62,0.929240715516819,0.929240715429808,0.929240715749743,328.878105761989,328.878105761989,118.454599725307,208.122291817896,91.0585218497935,29.6972920942998,0,1,1.00016581355076,0,0,0.955249705974655,200.602438254678,0,0
13.63,0.92915640539003,0.92915640530113,0.929156405621475,327.598110852711,327.598110852711,118.031858166666,206.857065597043,91.0493210559821,29.6917241996856,0,1,1.00028537848449,0,0,0.941532225202844,197.721767292597,0,0
13.64,0.929077682432405,0.929077682341764,0.929077682662633,332.365843972711,332.365843972711,119.597013082527,211.638824592411,91.0406356474471,29.6863837328535,0,1,0.99985962058609,0,0,0.9570667026199,200.984007550179,0,0
