t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
13.65,0.928991192286453,0.928991192197617,0.928991192518131,331.807470011536,331.807470011536,119.411330003146,211.096156049412,91.0308896698509,29.6804242922729,0,1,0.99996659085461,0,0,0.966259572406944,202.914510205458,0,0
13.66,0.928906786417755,0.928906786329089,0.928906786649942,330.057821692722,330.057821692722,118.834126614539,209.361979300898,91.0213012433331,29.6745411484911,0,1,1.0001944221935,0,0,0.950239540017838,199.550303403746,0,0
13.67,0.928887412866999,0.928887412778558,0.928887413101423,328.12219768502,328.12219768502,118.197537246359,207.429156562102,91.0196443994806,29.6733967234367,0,1,1.00029257933426,0,0,0.954167053086091,200.375081148079,0,0
13.68,0.9288557895028,0.928855789415074,0.928855789731419,328.97886306606,328.97886306606,118.478357288449,208.291338452291,91.0163189006244,29.6712057131453,0,1,1.00021296588478,0,0,0.941295897123305,197.672138395894,0,0
13.69,0.928845477312372,0.928845477223407,0.928845477542357,330.337405574879,330.337405574879,118.924730007748,209.651076038796,91.015693106479,29.670636429603,0,1,1.00002427295044,0,0,0.961487735632564,201.912424482838,0,0
13.7,0.928841188359269,0.928841188269326,0.928841188591132,328.297648539825,328.297648539825,118.254245802247,207.611714364154,91.0155725908875,29.6703615847834,0,1,1.0001993432269,0,0,0.958301242646529,201.243260955771,0,0
13.71,0.92881669296559,0.928816692877562,0.928816693199256,331.65762852044,331.65762852044,119.35797954784,210.976397273766,91.0128038086818,29.6684274379923,0,1,0.999952436672184,0,0,0.952380723175388,199.999951866831,0,0
13.72,0.928814824801429,0.928814824713946,0.928814825035233,331.67994994751,331.67994994751,119.365305506356,210.998849034208,91.012878084139,29.6682228291633,0,1,0.999940487057254,0,0,0.973085815503341,204.348021255702,0,0
13.73,0.928782629703615,0.928782629614311,0.928782629936552,329.226225440875,329.226225440875,118.557936662177,208.551500717432,91.0090539583318,29.6656707651106,0,1,1.00027187697186,0,0,0.938454635260119,197.075473404625,0,0
13.74,0.928794823870291,0.928794823781822,0.928794824103935,331.950524760134,331.950524760134,119.453794919837,211.272763601697,91.0111083622181,29.6666527962189,0,1,0.999916366627534,0,0,0.974221136678323,204.586438702448,0,0
13.75,0.928797374093154,0.928797374002911,0.928797374325642,328.338010541143,328.338010541143,118.266481968469,207.659846080892,91.0115265804507,29.6666378798003,0,1,1.00028818156656,0,0,0.952880930899837,200.104995488966,0,0
13.76,0.928833218561984,0.92883321847227,0.92883321879519,326.872551497236,326.872551497236,117.785817689103,206.18709781389,91.0162423305344,29.669211352812,0,1,1.00034243628391,0,0,0.94460412134869,198.366865483225,0,0
13.77,0.92884545069448,0.928845450604131,0.928845450929056,332.396853301793,332.396853301793,119.601952454822,211.70866235759,91.0181378603069,29.6700530838969,0,1,0.999797684039227,0,0,0.967998573440059,203.279700422412,0,0
13.78,0.92883216340182,0.928832163311911,0.928832163635738,330.481500814587,330.481500814587,118.972100682397,209.795586608869,91.0168658151297,29.6690483905891,0,1,1.00002039657952,0,0,0.96902657857457,203.49558150066,0,0
13.79,0.928835224852704,0.928835224762286,0.928835225085702,329.702182905372,329.702182905372,118.716077066753,209.015408158722,91.0175680521761,29.6692066944737,0,1,1.00009777388925,0,0,0.965852262208301,202.828975063743,0,0
13.8,0.92884128072496,0.928841280634575,0.92884128095705,329.119307194906,329.119307194906,118.524743784941,208.430772370833,91.0188176732703,29.6697171508031,0,1,1.00011684446583,0,0,0.967686433919886,203.214151123176,0,0
13.81,0.928817343358853,0.928817343269984,0.928817343590829,333.065575086241,333.065575086241,119.821245285106,212.381276991915,91.0163447959195,29.667953298407,0,1,0.999793525865001,0,0,0.977289986101851,205.230897081389,0,0
13.82,0.92876315480877,0.928763154719817,0.928763155041404,328.613230130748,328.613230130748,118.356462458517,207.938930928355,91.0102248497907,29.6640743526019,0,1,1.00031363689819,0,0,0.93905781104738,197.20214031995,0,0
13.83,0.928753001523973,0.928753001434314,0.928753001756823,329.45341294525,329.45341294525,118.632570166136,208.779491845778,91.0100955364843,29.6638255629876,0,1,1.00010622230832,0,0,0.960355020755263,201.674554358605,0,0
13.84,0.928721137457082,0.928721137364762,0.928721137691166,329.037603460055,329.037603460055,118.495221623501,208.368659546663,91.0070990387279,29.6618448746643,0,1,1.00013293339664,0,0,0.954736541073922,200.494673625524,0,0
13.85,0.928686182771944,0.928686182681207,0.928686183004597,330.470883662802,330.470883662802,118.965564331268,209.807465350952,91.0037644247201,29.65965388713,0,1,0.999987083553488,0,0,0.960838825452046,201.77615334493,0,0
13.86,0.928630907606333,0.928630907513971,0.928630907843841,328.953054847663,328.953054847663,118.465394730634,208.299009612593,90.9980020638703,29.6560431711988,0,1,1.00015528974192,0,0,0.947462818690715,198.96719192505,0,0
13.87,0.928594232760711,0.928594232668915,0.92859423299364,328.467791310776,328.467791310776,118.305199489075,207.818840596574,90.9948860346397,29.6540646795619,0,1,1.00010937037994,0,0,0.960681277134407,201.743068198225,0,0
13.88,0.928506563522431,0.928506563429072,0.928506563755174,330.535660086757,330.535660086757,118.982790816022,209.901905797851,90.9854673276403,29.6482869612653,0,1,0.999968729665983,0,0,0.952087471580435,199.938369031891,0,0
13.89,0.928442386041963,0.928442385951101,0.928442386271815,328.707813438009,328.707813438009,118.38051227704,208.084962710641,90.9787331640392,29.6441175633285,0,1,1.00016640630188,0,0,0.938571946128898,197.100108687069,0,0
13.9,0.928378821331964,0.928378821241714,0.928378821563393,331.304664747777,331.304664747777,119.232666555468,210.691949244839,90.9724654817655,29.6402500211729,0,1,0.999863676520734,0,0,0.965685496631087,202.793954292528,0,0
13.91,0.928293025975602,0.928293025884124,0.928293026207123,327.994544953312,327.994544953312,118.142660707928,207.396562905291,90.9633058276348,29.6346762203855,0,1,1.00020847558756,0,0,0.947090712565323,198.889049638718,0,0
13.92,0.928232231689872,0.928232231596457,0.928232231923022,329.711147938089,329.711147938089,118.705610668509,209.122424484931,90.957561681146,29.6311617720119,0,1,0.999946703634623,0,0,0.973136874338835,204.358743611155,0,0
13.93,0.928095081757874,0.928095081661703,0.928095081994455,330.45648139327,330.45648139327,118.947212817054,209.89235372997,90.9422392578768,29.621888405423,0,1,1.00001388792984,0,0,0.943825934850939,198.203446318697,0,0
13.94,0.928010593068714,0.928010592975226,0.928010593306107,327.49843889503,327.49843889503,117.973046211061,206.94818268156,90.933588346994,29.6166678664757,0,1,1.00024143478847,0,0,0.940092381688987,197.419400154687,0,0
13.95,0.927916583917949,0.927916583823949,0.927916584152228,329.450183961293,329.450183961293,118.61239981792,208.915616098769,90.9238178708123,29.6107499917117,0,1,1.0000298463271,0,0,0.942662535054612,197.959132361469,0,0
13.96,0.927826956709025,0.927826956615078,0.927826956941423,326.304404398339,326.304404398339,117.576445915678,205.784288388815,90.9147747579306,29.6053412515931,0,1,1.00025781652493,0,0,0.939375882999634,197.268935429923,0,0
13.97,0.927748358512295,0.927748358419108,0.927748358743482,329.233871890114,329.233871890114,118.537633798222,208.725997453174,90.9071341017326,29.6007403352071,0,1,0.999887094235358,0,0,0.966555931829439,202.976745684182,0,0
13.98,0.927631037981118,0.927631037889322,0.927631038211573,328.269160291214,328.269160291214,118.217773752722,207.781481492975,90.8945164665592,29.5931623316798,0,1,1.00002900797443,0,0,0.954919579071959,200.533111605111,0,0
13.99,0.927479073499634,0.927479073407925,0.927479073727812,331.374174175074,331.374174175074,119.234663786963,210.913272400943,90.8777922857182,29.5831094884123,0,1,0.99982921154854,0,0,0.949740187486602,199.445439372186,0,0
14,0.927359449826365,0.927359449732545,0.927359450062029,329.058404086974,329.058404086974,118.470725218965,208.617741421097,90.8651240411868,29.5755386246901,0,1,1.00002322836474,0,0,0.96097686189993,201.805140998985,0,0
14.01,0.927023529423011,0.92702352932489,0.927023529659845,331.31346104716,331.31346104716,119.20384282338,210.93155959487,90.8281818881601,29.5537195641301,0,1,0.999872662997946,0,0,0.958460272615205,201.276657249193,0,0
14.02,0.926684604938412,0.926684604844506,0.926684605173948,328.374625757698,328.374625757698,118.229842314287,208.051232870451,90.79133229048,29.5320605967671,0,1,1.00011815048987,0,0,0.96051602798808,201.708365877497,0,0
14.03,0.926344612262248,0.926344612167381,0.926344612494469,330.662277988979,330.662277988979,118.973664564847,210.39769753257,90.7543190247474,29.510261431662,0,1,0.999879987178937,0,0,0.973517939095172,204.438767209986,0,0
14.04,0.925963939874434,0.925963939777437,0.925963940106145,331.84521468365,331.84521468365,119.353234737878,211.647817647466,90.7120885149086,29.4853085212762,0,1,0.999886627173288,0,0,0.959880277470835,201.574858268875,0,0
14.05,0.925635804862126,0.925635804765121,0.925635805088635,327.279608872717,327.279608872717,117.844741727037,207.139265561073,90.6761783081221,29.4641650035226,0,1,1.00031117995662,0,0,0.940261025139189,197.45481527923,0,0
14.06,0.925348471059736,0.925348470965125,0.925348471286484,328.771030355005,328.771030355005,118.328244840524,208.679392352117,90.6454949667855,29.4461430361029,0,1,1.00002711300828,0,0,0.965730368059624,202.803377292521,0,0
14.07,0.925783934252799,0.925783934160833,0.925783934524087,212.379655453039,212.379655453039,80.0851593509731,92.1937805919941,90.7035060609257,29.4823688001188,0,1,1.00918448958441,0,0,0.444990262375367,93.447955098827,0,0
14.08,0.926756078326327,0.926756078266491,0.926756078486249,214.63642181193,214.63642181193,80.8550839299622,94.2453248734309,90.8309628730003,29.5601340654987,0,1,1.0057356449965,0,0,0.44717210455433,93.9061419564092,0,0
14.09,0.927790466344132,0.927790466289423,0.927790466508238,214.111149340717,214.111149340717,80.7115178972704,93.5081245633534,90.962665349067,29.6403594282964,0,1,1.00367073114248,0,0,0.421943017776041,88.6080337329686,0,0
14.1,0.928895931733703,0.928895931676048,0.928895931891321,213.006997513302,213.006997513302,80.3791136512112,92.1816095569805,91.1008719823587,29.7245159739631,0,1,1.00223801850889,0,0,0.420758727617555,88.3593327996865,0,0
14.11,0.930000456440309,0.93000045637582,0.930000456565979,211.463690043628,211.463690043628,79.9020298161685,90.4183429728319,91.2375090060386,29.8078380647579,0,1,1.00130008501664,0,0,0.418079059721753,87.7966025415682,0,0
14.12,0.931048312270856,0.931048312206826,0.931048312451596,213.610826185149,213.610826185149,80.636164330129,92.3583783666054,91.3660486237357,29.8863991948076,0,1,1.00041894420958,0,0,0.414385854248024,87.021029392085,0,0
14.13,0.932080713273593,0.932080713219714,0.932080713461133,215.486972644519,215.486972644519,81.2805291341591,94.0324846730033,91.4913813995025,29.9631065720131,0,1,0.999800823994735,0,0,0.42900561948028,90.0911800908588,0,0
14.14,0.933058940359002,0.93305894029481,0.933058940569567,216.589201208435,216.589201208435,81.6688384157025,94.9448735112937,91.6090278827674,30.0352998143742,0,1,0.99947051360787,0,0,0.436484221826741,91.6616865836156,0,0
14.15,0.933995440970366,0.933995440900789,0.933995441168578,216.968315043895,216.968315043895,81.8181606985323,95.143654263546,91.7206745329353,30.1039862474134,0,1,0.99932700327359,0,0,0.438285627462542,92.0399817671339,0,0
14.16,0.934904970767843,0.934904970702479,0.934904970958307,214.157467484995,214.157467484995,80.9181070118308,92.1588877129282,91.8282434887324,30.170336283334,0,1,0.999536797450966,0,0,0.415937376330078,87.3468490293163,0,0
14.17,0.935813902501663,0.935813902445047,0.935813902662,216.149155298818,216.149155298818,81.5964258524139,93.9776817017722,91.9351390597001,30.236334537346,0,1,0.999256820459902,0,0,0.425134884145595,89.278325670575,0,0
14.18,0.936677537989731,0.936677537929932,0.936677538144599,216.527692286369,216.527692286369,81.743168711803,94.1931858535867,92.035813890236,30.2986925425462,0,1,0.999211931543588,0,0,0.428266735935363,89.9360145464263,0,0
14.19,0.937482804267034,0.93748280420331,0.937482804416787,217.820227250915,217.820227250915,82.1886520308833,95.3348633404971,92.1288283258345,30.3565355845836,0,1,0.999154496169932,0,0,0.424010465066312,89.0421976639254,0,0
14.2,0.938274435695228,0.938274435635158,0.938274435858582,219.439981539782,219.439981539782,82.7412427259937,96.8069661615724,92.2197908390396,30.41322453917,0,1,0.999015065885156,0,0,0.448896934235617,94.2683561894795,0,0
14.21,0.939010311221078,0.939010311163946,0.939010311385186,216.622858945849,216.622858945849,81.8339193553065,93.8536851131396,92.3034992942077,30.465674538502,0,1,0.999358860821845,0,0,0.433729801440058,91.0832583024123,0,0
14.22,0.939722145739718,0.93972214568441,0.939722145910548,220.442540931738,220.442540931738,83.1072634979417,97.5426221456595,92.3838258017765,30.5160929843016,0,1,0.999081579018538,0,0,0.437818363492184,91.9418563333586,0,0
14.23,0.940410958734995,0.940410958673661,0.940410958905031,217.150852237088,217.150852237088,82.0425504470089,94.1249741221328,92.4610799237283,30.5647981912266,0,1,0.999446516100574,0,0,0.427704061431015,89.8178529005131,0,0
14.24,0.941074900473742,0.941074900413161,0.941074900641649,217.483790280668,217.483790280668,82.1685556253468,94.3365756663131,92.5353887763134,30.6118258380412,0,1,0.999398861064295,0,0,0.431532876618231,90.6219040898285,0,0
14.25,0.941722121070991,0.941722121011263,0.941722121223115,219.099616569606,219.099616569606,82.7156877227325,95.8349692563508,92.607242640337,30.6574046729181,0,1,0.999257422935928,0,0,0.444490210865224,93.342944281697,0,0
14.26,0.942306184654783,0.94230618459521,0.942306184809089,219.52652536267,219.52652536267,82.8702961005242,96.1571352256671,92.6711182348273,30.6982719021755,0,1,0.999313463827461,0,0,0.438653797466489,92.1172974679627,0,0
14.27,0.942880265479111,0.942880265418696,0.942880265628447,216.340842627767,216.340842627767,81.8372405750774,92.8685882889331,92.7337556976753,30.7384986411589,0,1,0.999644336113306,0,0,0.421588002821551,88.5334805925257,0,0
14.28,0.943475973173599,0.94347597311481,0.94347597332629,214.800726358902,214.800726358902,81.3456271482219,91.2214297337861,92.7989767695738,30.7803198555425,0,1,0.999724755717203,0,0,0.41398611027565,86.9370831578865,0,0
14.29,0.944025884562082,0.944025884505409,0.944025884716456,216.813941898592,216.813941898592,82.0207498931067,93.1362266346477,92.85875443074,30.8189608332047,0,1,0.999481865236177,0,0,0.424268721609527,89.0964315380006,0,0
14.3,0.944561998240064,0.944561998183453,0.944561998396163,219.08878183315,219.08878183315,82.7813532350498,95.3163714887397,92.9162221100594,30.8561882343509,0,1,0.999309665376532,0,0,0.435108965880908,91.3728828349907,0,0
14.31,0.945054216722586,0.94505421666486,0.945054216877922,219.359485336098,219.359485336098,82.88203098575,95.5010851263468,92.9682068561122,30.8901933536392,0,1,0.999365648544267,0,0,0.43843382086952,92.0711023825993,0,0
14.32,0.945559543679817,0.94555954362247,0.945559543836533,216.07622931193,216.07622931193,81.8149053103951,92.1294383014048,93.0216604370533,30.9251305734714,0,1,0.999695852069164,0,0,0.427756719412933,89.8289110767158,0,0
14.33,0.946061637618184,0.946061637560028,0.946061637764274,216.749048311243,216.749048311243,82.048016552912,92.7143024607168,93.0748207228555,30.9599251276708,0,1,0.999597069033209,0,0,0.431998027972893,90.7195858743076,0,0
14.34,0.946545031320937,0.946545031263295,0.946545031468188,216.80063990294,216.80063990294,82.0763863647772,92.6819629074668,93.1254517584851,30.9932252369878,0,1,0.999606627015355,0,0,0.427813401519127,89.8408143190167,0,0
14.35,0.947013127147496,0.947013127089745,0.947013127294863,215.816875334313,215.816875334313,81.7640369942753,91.6172651769992,93.1741768711708,31.0254332861426,0,1,0.999712778052299,0,0,0.416786451589639,87.5251548338241,0,0
14.36,0.947491548093622,0.947491548036128,0.94749154824095,217.387245808739,217.387245808739,82.2914434193579,93.1048568309255,93.224056881786,31.0583320960277,0,1,0.999546139816108,0,0,0.427293116321968,89.7315544276133,0,0
14.37,0.947931036715369,0.947931036657396,0.947931036866612,221.017759107518,221.017759107518,83.4948411350207,96.6609408286105,93.2687414740004,31.0880768049069,0,1,0.999309819486898,0,0,0.43542390100405,91.4390192108506,0,0
14.38,0.948379503833961,0.948379503776546,0.948379503982041,218.870601502753,218.870601502753,82.7994304323105,94.4377293728911,93.3144110039872,31.1184611258748,0,1,0.99957227440819,0,0,0.439573352647806,92.3104040560392,0,0
14.39,0.94883086059379,0.948830860537807,0.94883086074438,216.886515732951,216.886515732951,82.1577091518169,92.3769170354716,93.3604832206134,31.1491154768659,0,1,0.999773204006671,0,0,0.430949105850827,90.4993122286736,0,0
14.4,0.949275220582844,0.949275220525997,0.949275220731343,273.900149304972,273.900149304972,100.907541720662,149.31434449964,93.4064695815776,31.1793352237547,0,1,0.994177053137515,0,0,0.946246270496514,198.711716804268,0,0
14.41,0.948304031961998,0.94830403186201,0.948304032054085,343.25723109265,343.25723109265,123.674883725501,218.884094010001,93.2724115745772,31.1007255080717,0,1,0.991192966419211,0,0,0.982763143885105,206.380260215872,0,0
14.42,0.947369857215894,0.947369857151254,0.947369857502057,337.611637319471,337.611637319471,121.790744723458,213.446030502948,93.1416002301795,31.0240065863434,0,1,0.99477012428289,0,0,0.969349912934969,203.563481716343,0,0
14.43,0.946443327492849,0.946443327441377,0.946443327797919,339.797437887562,339.797437887562,122.481424200583,215.83381892002,93.0143212317428,30.949297735799,0,1,0.996569108638453,0,0,0.975459677237658,204.846532219908,0,0
14.44,0.945539853336957,0.945539853321342,0.945539853681993,335.1220649222,335.1220649222,120.918045620531,211.352406774479,92.8920593465386,30.8775988011824,0,1,0.998311213329401,0,0,0.964778477485427,202.60348027194,0,0
14.45,0.944686224094974,0.944686224019268,0.94468622432031,338.876029293775,338.876029293775,122.126921080845,215.288237929959,92.777473105773,30.8103182580433,0,1,0.998804164613393,0,0,0.982398537576749,206.303692891117,0,0
14.46,0.94382888131183,0.943828881213883,0.943828881522072,334.796722778744,334.796722778744,120.761316144664,211.389411773889,92.6637777831806,30.7435332216745,0,1,0.9998384234921,0,0,0.949549273775639,199.405347492884,0,0
14.47,0.943088172860788,0.943088172731619,0.943088173020335,332.578007445304,332.578007445304,120.010745567803,209.325764264546,92.566009088785,30.6862340919729,0,1,1.00025554485346,0,0,0.960637286625106,201.733830191272,0,0
14.48,0.942369840910288,0.942369840821725,0.942369841059715,332.904210323025,332.904210323025,120.097479255096,209.801005144809,92.4720686878003,30.6311364904157,0,1,1.00035900619452,0,0,0.966674487303139,203.001642333659,0,0
14.49,0.941666750417614,0.941666750321444,0.941666750569851,333.635806381208,333.635806381208,120.318046001897,210.677383193572,92.380847600911,30.5775755867252,0,1,1.00041497692296,0,0,0.965878672089669,202.83452113883,0,0
14.5,0.941001946246675,0.94100194618328,0.941001946507149,333.281042349818,333.281042349818,120.182737658906,210.458712974504,92.295106912688,30.5272224626264,0,1,1.000518362901,0,0,0.966222869893439,202.906802677622,0,0
14.51,0.940322228149863,0.940322228079611,0.940322228409139,333.929147112349,333.929147112349,120.376873796768,211.244251290791,92.2085549165465,30.4763409050113,0,1,1.00054310403398,0,0,0.956661538578905,200.89892310157,0,0
14.52,0.939715753125178,0.939715753071359,0.939715753394339,336.61854791966,336.61854791966,121.243994004405,214.056228554198,92.1313795636133,30.430939801848,0,1,1.00030496191153,0,0,0.982607387783667,206.34755143457,0,0
14.53,0.939135627155911,0.939135627078126,0.939135627384252,332.701398355528,332.701398355528,119.940418692496,210.256035958402,92.057752839511,30.3876095576154,0,1,1.00072721372293,0,0,0.965055919868182,202.661743172318,0,0
14.54,0.938575830435584,0.938575830348598,0.938575830665041,337.324992369847,337.324992369847,121.444739307089,214.991587846633,91.9873218179626,30.3460827052513,0,1,1.00030906082163,0,0,0.980483066478868,205.901443960562,0,0
14.55,0.938053998897455,0.938053998791848,0.938053999097484,332.905493172382,332.905493172382,119.977805601733,210.676277139371,91.9217671328147,30.3074489001963,0,1,1.00075375310744,0,0,0.962903456660556,202.209725898717,0,0
14.56,0.937602002270088,0.937602002177555,0.937602002463182,330.697072491364,330.697072491364,119.239655136613,208.557203143757,91.8655083064156,30.2743610411911,0,1,1.00082690001934,0,0,0.96288958565064,202.206812986635,0,0
14.57,0.937146037754076,0.937146037657788,0.937146037943974,332.654776946458,332.654776946458,119.870764857427,210.604853918858,91.8089422251553,30.2409808024446,0,1,1.00063145833225,0,0,0.946476340330983,198.760031469507,0,0
14.58,0.936761671249983,0.936761671180455,0.936761671503136,335.984140164741,335.984140164741,120.954659739004,214.010023909678,91.7612753388558,30.2128409162069,0,1,1.00023376717386,0,0,0.98562508684972,206.981268238441,0,0
14.59,0.936360850556574,0.936360850476832,0.93636085079887,329.41748530179,329.41748530179,118.785486133399,207.522120626358,91.7117564649115,30.1836082105207,0,1,1.00088497391113,0,0,0.945917966730299,198.642773013363,0,0
14.6,0.936036844347129,0.936036844272467,0.93603684459216,330.062500283411,330.062500283411,118.988861093422,208.229955431804,91.6722303219214,30.1603145296862,0,1,1.0006695613064,0,0,0.951504790154055,199.816005932352,0,0
14.61,0.935737121609142,0.935737121540836,0.935737121863448,329.086073489243,329.086073489243,118.659941609344,207.311637974404,91.635678718092,30.138756796747,0,1,1.00066392875071,0,0,0.946131532661941,198.687621859008,0,0
14.62,0.93542645408229,0.935426453999074,0.935426454315893,333.352156296792,333.352156296792,120.053924227188,211.637499848364,91.5981165502905,30.1165398981384,0,1,1.00021499616253,0,0,0.965938955217278,202.847180595628,0,0
14.63,0.935134386521493,0.935134386431042,0.935134386750998,332.875490743571,332.875490743571,119.889474158844,211.217469432016,91.5625608424237,30.0954604691314,0,1,1.00029225889165,0,0,0.969400587978877,203.574123475564,0,0
14.64,0.934854974241317,0.934854974144419,0.934854974450306,331.240175397734,331.240175397734,119.344573415077,209.636030324226,91.5287427148749,30.0754023586331,0,1,1.00046549428849,0,0,0.957304317643374,201.033906705109,0,0
14.65,0.93460436906454,0.934604368972237,0.934604369276212,332.003505142588,332.003505142588,119.588882562842,210.447317422731,91.4986522742398,30.0575354456175,0,1,1.00036477579052,0,0,0.960017350723959,201.603643652031,0,0
14.66,0.93436621192003,0.934366211828699,0.934366212137493,333.39130205871,333.39130205871,120.038795096552,211.880521761122,91.4701792128675,30.04060108472,0,1,1.00021094174928,0,0,0.975274439488786,204.807632292645,0,0
14.67,0.934130548520286,0.934130548436238,0.934130548758243,329.980982892569,329.980982892569,118.911746762564,208.514849976836,91.4421688247193,30.0239640910132,0,1,1.0005222917494,0,0,0.961417908072471,201.897760695219,0,0
14.68,0.933883171889895,0.9338831718166,0.933883172146063,333.322943337823,333.322943337823,120.003769117648,211.903633876846,91.4128455441481,30.006463916829,0,1,1.00024700203545,0,0,0.952279836263027,199.978765615236,0,0
14.69,0.933671089625968,0.933671089556656,0.933671089880449,333.130990181817,333.130990181817,119.935245848659,211.751243248982,91.3880494666832,29.9916974661518,0,1,1.00021450911592,0,0,0.9737467301829,204.486813338409,0,0
14.7,0.933444014811724,0.933444014727425,0.933444015049461,331.324465448782,331.324465448782,119.335616366755,209.98736449559,91.3613445517703,29.975756401422,0,1,1.00042449838507,0,0,0.953589462862738,200.253787201175,0,0
14.71,0.933266517222058,0.933266517133462,0.93326651745372,331.753793949444,331.753793949444,119.472297212057,210.448980594323,91.3411088828334,29.9637044722877,0,1,1.00026281869506,0,0,0.978696846870324,205.526337842768,0,0
14.72,0.933033488640283,0.933033488545936,0.933033488860102,331.186800151363,331.186800151363,119.280031119695,209.924999753618,91.3141686063335,29.9476317914119,0,1,1.00035364521074,0,0,0.959512718987587,201.497670987393,0,0
14.73,0.93282830791141,0.932828307819061,0.932828308132718,331.465557622752,331.465557622752,119.366532256601,210.24107099336,91.2907971085392,29.9336895208524,0,1,1.00029335317105,0,0,0.960675132622514,201.741777850728,0,0
14.74,0.932604193725726,0.932604193630671,0.93260419394336,332.629140234729,332.629140234729,119.74336501686,211.445588558115,91.2651736989744,29.918377977639,0,1,1.00020891507268,0,0,0.956175828843426,200.796924057119,0,0
14.75,0.932400024297536,0.932400024217633,0.932400024539673,330.773371853287,330.773371853287,119.128387021151,209.626357794998,91.2422701303995,29.9047439278895,0,1,1.00032434944281,0,0,0.962503083470777,202.125647528863,0,0
14.76,0.932170556084266,0.932170556002827,0.93217055632941,330.550982012568,330.550982012568,119.049642572189,209.445110570556,91.2164854150608,29.8893860269511,0,1,1.00033427042034,0,0,0.951510061515265,199.817112918206,0,0
14.77,0.931948996608219,0.931948996530372,0.931948996853945,331.159947067074,331.159947067074,119.244410648799,210.093325534608,91.191878047034,29.8747434854317,0,1,1.00022880793263,0,0,0.957760122072525,201.12962563523,0,0
14.78,0.931714157943182,0.931714157857984,0.931714158180542,333.320682772445,333.320682772445,119.948889865786,212.295726538654,91.1657661691773,29.8591900646134,0,1,1.00000474807428,0,0,0.977709635332556,205.319023419837,0,0
14.79,0.931459505721106,0.931459505634249,0.931459505960484,334.065193751333,334.065193751333,120.187276517951,213.08630051384,91.1369361185757,29.8419571189165,0,1,1.00002592271109,0,0,0.974059341406308,204.552461695325,0,0
14.8,0.931222550429817,0.931222550336343,0.931222550659844,331.302836746059,331.302836746059,119.273557026458,210.366018119302,91.1105657287291,29.8262528980278,0,1,1.00027415418828,0,0,0.97216392582774,204.154424423825,0,0
14.81,0.930973015982502,0.93097301588854,0.930973016207608,329.487281417967,329.487281417967,118.670761485728,208.594534091416,91.0829327792302,29.8098145473207,0,1,1.00042821240855,0,0,0.95052127996985,199.609468793669,0,0
14.82,0.93075004215115,0.930750042057083,0.930750042374918,334.11189472755,334.11189472755,120.185459827051,213.25803615195,91.0585756381153,29.7952829374845,0,1,0.999925322812712,0,0,0.980664166590447,205.939474983994,0,0
14.83,0.93048885803983,0.930488857953742,0.930488858278334,329.347996755821,329.347996755821,118.613286141596,208.540427548553,91.029549254977,29.7780199522909,0,1,1.00041259958854,0,0,0.954092882563252,200.359505338283,0,0
14.84,0.930248200162688,0.93024820008272,0.930248200410528,333.192941393299,333.192941393299,119.871280601435,212.427458252376,91.0031859862838,29.7622971546386,0,1,1.00001705121491,0,0,0.967188504691649,203.109585985246,0,0
14.85,0.929987705108706,0.929987705029849,0.929987705354429,332.131464135845,332.131464135845,119.516078755819,211.411948023379,90.9743795257916,29.7451365866746,0,1,1.00014399445402,0,0,0.964322878079973,202.507804396794,0,0
14.86,0.929722944646002,0.929722944573643,0.929722944899943,333.700954723817,333.700954723817,120.025541819684,213.028082212071,90.9451606695513,29.7277118421944,0,1,1.00001260380245,0,0,0.97175474242546,204.068495909347,0,0
14.87,0.929479835667444,0.929479835578426,0.929479835903343,332.790108257124,332.790108257124,119.720329148869,212.159712843918,90.9185448911303,29.7118505220755,0,1,1.0000745007452,0,0,0.985050380901806,206.860579989379,0,0
14.88,0.929194911580941,0.92919491149187,0.929194911820089,334.683734275271,334.683734275271,120.335786948847,214.103946851089,90.8868630473046,29.6929243768773,0,1,0.999967860594493,0,0,0.982284805674671,206.279809191681,0,0
14.89,0.928916856271387,0.928916856171952,0.928916856497269,332.381366963933,332.381366963933,119.572247485967,211.851027738368,90.855905463197,29.6744337623674,0,1,1.00025824236016,0,0,0.958242716938209,201.230970557024,0,0
14.9,0.928684760432231,0.928684760339995,0.928684760663255,328.858663228548,328.858663228548,118.408944466269,208.367980164127,90.8310242398594,29.6596588245606,0,1,1.00046951899595,0,0,0.954017088269829,200.343588536664,0,0
14.91,0.928446394195014,0.928446394099886,0.928446394424559,330.816164972306,330.816164972306,119.046708063163,210.366531917692,90.8053040569765,29.6443289976375,0,1,1.00022759039773,0,0,0.949151446720775,199.321803811363,0,0
14.92,0.928208594233207,0.928208594148612,0.928208594477083,333.599847758884,333.599847758884,119.956052611911,213.191057344621,90.7797126566876,29.6290777575763,0,1,0.999907212485387,0,0,0.977840534217118,205.346512185595,0,0
14.93,0.927947904667654,0.927947904578367,0.927947904906282,329.888921805995,329.888921805995,118.730089420077,209.525579675692,90.7512209194381,29.6121212108656,0,1,1.00028266899702,0,0,0.959743815036793,201.546201157727,0,0
14.94,0.92769354525869,0.927693545182829,0.927693545511631,333.982644467812,333.982644467812,120.069567674131,213.663469036395,90.7235666748256,29.5956087565918,0,1,0.999894067045698,0,0,0.973351478086961,204.403810398262,0,0
14.95,0.927414331904025,0.927414331814773,0.927414332144258,334.596808693632,334.596808693632,120.264690101223,214.32675468389,90.6928098035163,29.5772442062256,0,1,0.999901728043141,0,0,0.979948528828304,205.789191053944,0,0
14.96,0.927133255343548,0.927133255251264,0.927133255582635,332.165388150514,332.165388150514,119.458724060215,211.944840078577,90.6618054628685,29.5587426090684,0,1,1.00019315404771,0,0,0.961865067458999,201.99166416639,0,0
14.97,0.926864775376773,0.926864775276654,0.926864775605518,333.998385144153,333.998385144153,120.054815906356,213.824341782412,90.6326728790201,29.5413704827213,0,1,0.999982712925133,0,0,0.978557180230947,205.497007848499,0,0
14.98,0.926594327610887,0.926594327513945,0.926594327841028,333.937424473901,333.937424473901,120.028286768492,213.810671909903,90.6030651569403,29.5236874070579,0,1,1.00000838705875,0,0,0.983192478942144,206.47042057785,0,0
14.99,0.926407666732968,0.926407666635738,0.926407666966074,329.070063906019,329.070063906019,118.42400440068,208.975801630625,90.5827714310077,29.5114908443863,0,1,1.00047005393748,0,0,0.950767253546024,199.661123244665,0,0
15,0.926336647954665,0.926336647862535,0.926336648191141,331.993463625719,331.993463625719,119.383324036923,211.910573229637,90.5757804340255,29.5071099620566,0,1,1.00007284433753,0,0,0.971126577019645,203.936581174125,0,0
15.01,0.926179341370903,0.926179341278266,0.926179341605993,332.364172399036,332.364172399036,119.50139012403,212.308849014458,90.558623722033,29.4966996625445,0,1,1.00008034498789,0,0,0.960934469311537,201.796238555423,0,0
15.02,0.926081457055729,0.926081456961917,0.926081457290566,331.003849544212,331.003849544212,119.052095875827,210.964416233393,90.5487590842331,29.4906742265864,0,1,1.00010627385708,0,0,0.98154367660079,206.124172086166,0,0
15.03,0.925942351987653,0.925942351895079,0.925942352219576,333.394719839392,333.394719839392,119.834559966629,213.379932688936,90.5334770837297,29.4813100667264,0,1,0.999970951884771,0,0,0.966678205218892,203.002423095967,0,0
15.04,0.925823309863089,0.925823309768855,0.92582331009858,332.415602982253,332.415602982253,119.509902108985,212.421528935558,90.5206424922649,29.4734315544302,0,1,1.00009291060127,0,0,0.961373890011556,201.888516902427,0,0
15.05,0.925745270024338,0.925745269929942,0.925745270257891,332.015566767926,332.015566767926,119.376692184923,212.034092892843,90.5128764313862,29.4685974436974,0,1,1.00004563698075,0,0,0.982607983357075,206.347676504986,0,0
15.06,0.925657043061599,0.925657042967086,0.925657043295985,331.580910943241,331.580910943241,119.231804672861,211.614216257278,90.5037573534093,29.4629373325536,0,1,1.00006275176861,0,0,0.9859368195039,207.046732095819,0,0
15.07,0.925552450178253,0.925552450084108,0.925552450413144,334.257456624005,334.257456624005,120.109022491516,214.309176320411,90.4924058720448,29.4558744315489,0,1,0.999875216039706,0,0,0.984648293782775,206.776141694383,0,0
15.08,0.92544455994306,0.925444559848416,0.925444560178403,330.621761506213,330.621761506213,118.911400498324,210.692666044252,90.4805545228564,29.4485409391043,0,1,1.00029999004547,0,0,0.94927265621614,199.347257805389,0,0
15.09,0.925403095171393,0.925403095076991,0.925403095406576,328.238210982391,328.238210982391,118.1271873399,208.3148223507,90.4771049387582,29.4462836929328,0,1,1.00038705771131,0,0,0.948212643122548,199.124655055735,0,0
15.1,0.925358118436155,0.925358118342231,0.925358118671894,330.689113819346,330.689113819346,118.931853529533,210.7723788581,90.4730931910856,29.4436417701601,0,1,1.00008210248056,0,0,0.954835401067891,200.515434224257,0,0
15.11,0.925309164654562,0.925309164560528,0.925309164888908,331.139788175252,331.139788175252,119.078924053115,211.23081865239,90.4683918977916,29.4405776250698,0,1,1.00002527965011,0,0,0.959536069986307,201.502574697124,0,0
15.12,0.92525302336079,0.925253023266457,0.925253023595617,333.495349109212,333.495349109212,119.851900990515,213.595602226467,90.4627906152776,29.4369562674676,0,1,0.999805357016364,0,0,0.980101831528747,205.821384621037,0,0
15.13,0.925203577646456,0.925203577551641,0.925203577881922,328.264104698116,328.264104698116,118.131318539048,208.372828546934,90.4576536703508,29.4336224808316,0,1,1.00034931989467,0,0,0.946612371440747,198.788598002557,0,0
15.14,0.925207579771139,0.925207579676546,0.925207580006106,330.655384875202,330.655384875202,118.917647822493,210.761585282529,90.4593906666005,29.4344089260724,0,1,0.999972922534959,0,0,0.979444431978716,205.68333071553,0,0
15.15,0.925165831187637,0.925165831092821,0.925165831422941,330.684595938765,330.684595938765,118.926270888905,210.79798330663,90.4550835823836,29.4315290497512,0,1,1.00003739455305,0,0,0.962773485694338,202.182431995811,0,0
15.16,0.925148384028314,0.925148383934462,0.925148384264476,329.508563441817,329.508563441817,118.539391496222,209.624459980785,90.4536982572511,29.4304052037806,0,1,1.00015403116077,0,0,0.950869915219067,199.682682196004,0,0
15.17,0.925131694013804,0.925131693920721,0.925131694250052,332.653845251518,332.653845251518,119.572887443911,212.772052081879,90.4524533468179,29.429339822821,0,1,0.999848486773057,0,0,0.966788651060087,203.025616722618,0,0
15.18,0.925116175587383,0.925116175492882,0.925116175821939,331.520451660631,331.520451660631,119.20000140511,211.641332564555,90.4509931993304,29.4281258967452,0,1,1.00000789143635,0,0,0.961732228716383,201.96376803044,0,0
15.19,0.925113005907673,0.925113005814001,0.925113006141751,332.303391987251,332.303391987251,119.457327418453,212.424445617914,90.4511017263855,29.4278446429513,0,1,0.999932184495071,0,0,0.972030282064865,204.126359233622,0,0
15.2,0.925135601256375,0.925135601162638,0.925135601490847,330.07045995909,330.07045995909,118.723996965507,210.1872266811,90.4540140261423,29.4292192518482,0,1,1.00014464602289,0,0,0.963869143880229,202.412520214848,0,0
15.21,0.925157640734155,0.925157640640444,0.925157640967832,329.233847629618,329.233847629618,118.449637617867,209.34615656456,90.457023216808,29.4306678482497,0,1,1.00019854470871,0,0,0.952021624408712,199.92454112583,0,0
15.22,0.925230763577569,0.92523076348378,0.925230763812563,329.18037166578,329.18037166578,118.434005984391,209.278588036582,90.4660723733983,29.4357112557997,0,1,1.000102653896,0,0,0.964548931446906,202.55527560385,0,0
15.23,0.925274237480847,0.925274237387065,0.925274237716795,332.704888532116,332.704888532116,119.593534331377,212.795360442218,90.4711965326418,29.4383315572566,0,1,0.999812963608271,0,0,0.970072640303189,203.71525446367,0,0
15.24,0.925316077552352,0.925316077457723,0.925316077787813,330.929289622461,330.929289622461,119.010967485159,211.012236795782,90.4761558568141,29.4408969698655,0,1,1.00000787483632,0,0,0.969942556684439,203.687936903732,0,0
15.25,0.925376229736498,0.925376229642638,0.925376229971982,330.582202564723,330.582202564723,118.898330004064,210.654723377704,90.482972266189,29.4445069208299,0,1,1.00009371136205,0,0,0.951995337105165,199.919020792085,0,0
15.26,0.925470501093542,0.925470501000018,0.925470501329085,330.738330447057,330.738330447057,118.952032489324,210.793565100963,90.4940682895887,29.4506970565052,0,1,1.00002052831942,0,0,0.965346054185785,202.722671379015,0,0
15.27,0.926327138740065,0.926327138644427,0.926327138970814,213.947944720563,213.947944720563,80.587915325809,93.8352790659798,90.5985956588725,29.5140699957107,0,1,1.00918648808725,0,0,0.452765253791273,95.0807032961673,0,0
15.28,0.927714998310665,0.927714998225568,0.927714998535419,211.596238334548,211.596238334548,79.8531301439712,91.205216068162,90.7721441267561,29.6188781396299,0,1,1.0061198972712,0,0,0.433654508032153,91.067446686752,0,0
15.29,0.929111004693536,0.929111004611095,0.929111004914086,214.306700025142,214.306700025142,80.7819747521666,93.6389232304722,90.9446648482532,29.7231119464167,0,1,1.0036152248516,0,0,0.435157153154121,91.3830021623653,0,0
15.3,0.930473624638503,0.930473624559978,0.930473624851329,216.04333711228,216.04333711228,81.3895203204687,95.107633721063,91.1115895256584,29.824113865559,0,1,1.00193850739428,0,0,0.452783747621416,95.0845870004974,0,0
15.31,0.931604055045149,0.931604054970176,0.931604055258425,217.433183042154,217.433183042154,81.8769912776328,96.2738293930832,91.2505999261867,29.9087537228842,0,1,1.00090135528023,0,0,0.447928753335485,94.0650382004519,0,0
15.32,0.932743432748066,0.932743432675175,0.932743432953111,216.310082675565,216.310082675565,81.5383307427388,94.9282661533981,91.3888586225797,29.9929578995874,0,1,1.00045586100043,0,0,0.421591327227914,88.5341787178619,0,0
15.33,0.933869303306934,0.93386930323692,0.933869303506846,216.68367789389,216.68367789389,81.691069621685,95.0832936557446,91.5246083338676,30.0757759042778,0,1,0.999992232191485,0,0,0.418255958220519,87.833751226309,0,0
15.34,0.934954121722216,0.934954121654618,0.934954121918556,217.398776225403,217.398776225403,81.9548747075409,95.5883702540709,91.6549061833564,30.1554997879758,0,1,0.999564872246989,0,0,0.446040787901295,93.6685654592719,0,0
15.35,0.935976190556869,0.935976190490788,0.93597619074882,218.203655663194,218.203655663194,82.2462054970592,96.1976678071473,91.7761658741337,30.229821981913,0,1,0.999409087127221,0,0,0.431988341564561,90.7175517285579,0,0
15.36,0.936953627983118,0.936953627919225,0.936953628173263,218.903306285047,218.903306285047,82.501678577246,96.7109510550464,91.8915777083764,30.3007775216242,0,1,0.999270425910625,0,0,0.436296428286601,91.6222499401862,0,0
15.37,0.937922553299312,0.93792255323706,0.937922553486609,218.354989189555,218.354989189555,82.3466026674426,95.9788667464296,92.0053056031765,30.3708168399486,0,1,0.999235118805291,0,0,0.45199528208925,94.9190092387426,0,0
15.38,0.938802493471073,0.938802493410275,0.938802493655552,220.07096280477,220.07096280477,82.933226117329,97.5295430407172,92.107455350934,30.4339644131191,0,1,0.999163332534414,0,0,0.435981157779591,91.556043133714,0,0
15.39,0.939676790735209,0.939676790675737,0.939676790916872,217.704225819367,217.704225819367,82.1777428604629,94.9988059124064,92.208701908575,30.4967179983857,0,1,0.999368085591862,0,0,0.434430390322254,91.2303819676734,0,0
15.4,0.940529186503406,0.940529186444702,0.940529186682323,217.074583305168,217.074583305168,81.9925322176836,94.2101127411425,92.3068158424319,30.5576547215935,0,1,0.999414052125033,0,0,0.424968601692128,89.2434063553469,0,0
15.41,0.941368360512808,0.941368360455214,0.941368360689805,219.817180601771,219.817180601771,82.9153052839152,96.7966790181028,92.4030054364916,30.617496147176,0,1,0.999106146845604,0,0,0.452223132950974,94.9668579197046,0,0
15.42,0.94211348181179,0.942113481754168,0.942113481986366,220.342554579516,220.342554579516,83.106648928616,97.1854200265402,92.4870371817441,30.6700973712313,0,1,0.999212300297731,0,0,0.432633298713277,90.8529927297881,0,0
15.43,0.942873366139148,0.9428733660821,0.942873366312008,219.110085939419,219.110085939419,82.7206382072901,95.813209430785,92.5729358037787,30.7239407048552,0,1,0.999307940720071,0,0,0.447799514679643,94.037898082725,0,0
15.44,0.943571290596686,0.943571290540981,0.943571290769032,220.879489995276,220.879489995276,83.319567962941,97.4554493187903,92.6509485063904,30.7730921700954,0,1,0.999208945358319,0,0,0.449684921647173,94.4338335459064,0,0
15.45,0.944252259868064,0.944252259813158,0.944252260040577,218.402246707857,218.402246707857,82.5221758936639,94.8547781486797,92.7265773647316,30.8208911944456,0,1,0.999504355573819,0,0,0.433469419231567,91.028578038629,0,0
15.46,0.94493262794724,0.944932627892672,0.944932628117966,219.890122828443,219.890122828443,83.028008342394,96.219553444071,92.8019852539746,30.8685841303977,0,1,0.999367934644729,0,0,0.438798132957312,92.1476079210355,0,0
15.47,0.945537206904832,0.94553720685062,0.945537207072443,220.345562719222,220.345562719222,83.192452353466,96.5667642684694,92.8680420235022,30.9107564272503,0,1,0.999416883362026,0,0,0.425977807443359,89.4553395631053,0,0
15.48,0.946157792774133,0.946157792720494,0.946157792939846,219.342787424501,219.342787424501,82.8780388256807,95.4525612029648,92.9360522480059,30.95417397353,0,1,0.999492704608057,0,0,0.434555828437003,91.2567239717707,0,0
15.49,0.94675354992728,0.946753549873823,0.946753550091875,220.781447626716,220.781447626716,83.3653935770274,96.7848303885509,93.0008947870155,30.9957224511498,0,1,0.999353188900041,0,0,0.450282758803227,94.5593793486777,0,0
15.5,0.947306292999606,0.94730629294565,0.947306293162996,219.73402239898,219.73402239898,83.0343583392618,95.6401444458074,93.0600192792275,31.0338586739448,0,1,0.999563185078568,0,0,0.426627227372577,89.5917177482411,0,0
15.51,0.947649265673698,0.947649265620197,0.947649265835965,217.79706495919,217.79706495919,82.4059013921874,93.6426181976606,93.0959067440626,31.0585400174671,0,1,0.999717432549725,0,0,0.420128478026108,88.2269803854827,0,0
15.52,0.947990721774039,0.947990721722108,0.94799072193515,220.479798014627,220.479798014627,83.2957581834888,96.2655506961291,93.1313308210072,31.0829164974909,0,1,0.999451874987373,0,0,0.430997173007562,90.5094063315879,0,0
15.53,0.948296404111289,0.948296404058891,0.948296404269899,218.75496653218,218.75496653218,82.73592444461,94.4881502893176,93.1621920790743,31.1046241637882,0,1,0.999656824692963,0,0,0.419692767490136,88.1354811729286,0,0
15.54,0.94859751503078,0.948597514978525,0.948597515186623,223.482582573969,223.482582573969,84.2967688420737,99.1642104661158,93.1924320380452,31.125940069808,0,1,0.999218920464262,0,0,0.451664746137906,94.8495966889603,0,0
15.55,0.948855318529406,0.94885531847736,0.948855318685829,220.105496635589,220.105496635589,83.1924974321668,95.7445178134129,93.2170388683797,31.1439399537963,0,1,0.999642324883251,0,0,0.43574800234097,91.5070804916037,0,0
15.56,0.949132002874102,0.949132002822154,0.949132003029721,221.887469434267,221.887469434267,83.7844407021424,97.4801308130536,93.2439986036996,31.1633400175142,0,1,0.999483683933119,0,0,0.447886838759624,94.0562361395211,0,0
15.57,0.949404561952959,0.949404561901174,0.9494045621077,218.919473623744,218.919473623744,82.814982554682,94.4669459782575,93.2702047735266,31.1823228719601,0,1,0.99979529903516,0,0,0.432769196975171,90.881531364786,0,0
15.58,0.949679567509672,0.949679567457496,0.949679567663104,219.207549443065,219.207549443065,82.9158717355463,94.708879907895,93.2969781838201,31.2016913513496,0,1,0.999715301026808,0,0,0.438130504147777,92.0074058710331,0,0
15.59,0.949924112673934,0.949924112621669,0.949924112826897,221.705498892005,221.705498892005,83.7422556800403,97.1669306904044,93.3198544898969,31.2187137117038,0,1,0.999500831043506,0,0,0.447798647738757,94.037716025139,0,0
15.6,0.950164478856898,0.950164478805422,0.950164479009961,277.273243664838,277.273243664838,102.011840886856,152.694842614764,93.3429087540942,31.2354922959792,0,1,0.994044689932458,0,0,0.979101081038299,205.611227018043,0,0
15.61,0.949123108889172,0.949123108833669,0.949123109048445,343.682839097135,343.682839097135,123.808710233024,219.329627227029,93.2010934282372,31.1521184418694,0,1,0.991362309263815,0,0,0.996801456971303,209.328305963974,0,0
15.62,0.948031781853728,0.948031781794151,0.94803178201937,340.861684785444,340.861684785444,122.849103515558,216.744078775743,93.0527374440359,31.064868565665,0,1,0.994691206125887,0,0,0.980473669680353,205.899470632874,0,0
15.63,0.946957743147597,0.946957743083894,0.946957743319022,341.648655234761,341.648655234761,123.076448576044,217.759240582136,92.9090717527734,30.9803428998517,0,1,0.996638576140642,0,0,0.979351361840654,205.663785986537,0,0
15.64,0.945928820360409,0.945928820292997,0.945928820535623,339.365493825544,339.365493825544,122.296351377858,215.692156341697,92.7730139044441,30.9003235794028,0,1,0.998156155995061,0,0,0.981056675356347,206.021901824833,0,0
15.65,0.944896031797605,0.944896031727427,0.944896031977383,340.153117369326,340.153117369326,122.525898334605,216.693493688208,92.6384784944765,30.8211451866418,0,1,0.99896331023237,0,0,0.981413413679734,206.096816872744,0,0
15.66,0.943885642565605,0.943885642492711,0.943885642749586,339.09961539723,339.09961539723,122.151237159903,215.846854290527,92.5082663944073,30.7444947122963,0,1,0.999654769144501,0,0,0.974827156457236,204.71370285602,0,0
15.67,0.942906698269326,0.942906698194662,0.942906698457611,340.507546737531,340.507546737531,122.586765510685,217.453233972075,92.3833692032537,30.6709435622018,0,1,0.999889874265181,0,0,0.98566756201984,206.990188024166,0,0
15.68,0.941982128118999,0.941982128042006,0.941982128310165,339.79106710618,339.79106710618,122.325706741386,216.923012780346,92.2661493372455,30.6019049885887,0,1,1.00017562489947,0,0,1,210,0,0
15.69,0.941071622207874,0.941071622128767,0.941071622402715,336.476578766126,336.476578766126,121.211320399919,213.79044080368,92.1516801608285,30.5344578016173,0,1,1.00066277488637,0,0,0.973018359370654,204.333855467837,0,0
15.7,0.940223959696653,0.94022395961609,0.940223959894111,338.25922056381,338.25922056381,121.774240650759,215.740700783817,92.0461866828333,30.472333097159,0,1,1.00047573662015,0,0,0.994661264435799,208.878865531518,0,0
15.71,0.939382439486339,0.939382439404014,0.939382439686834,335.488134607942,335.488134607942,120.840708196208,213.13516512976,91.9420263242043,30.4109431539774,0,1,1.00079727386349,0,0,0.970782290284404,203.864280959725,0,0
15.72,0.93859865706071,0.938598656978093,0.938598657264232,338.216457665006,338.216457665006,121.716451361462,216.016602076151,91.8457046120962,30.3541509767587,0,1,1.00050679392411,0,0,0.985183761338951,206.88858988118,0,0
15.73,0.937804998741959,0.937804998658128,0.937804998948239,340.788188446755,340.788188446755,122.540572986776,218.742573709414,91.7487277508643,30.2968869864763,0,1,1.0003181434598,0,0,1,210,0,0
15.74,0.937056315904581,0.937056315819872,0.937056316113254,337.812207793301,337.812207793301,121.542552591874,215.91133624472,91.6577127601279,30.2431587884528,0,1,1.0006124866022,0,0,1,210,0,0
15.75,0.93635749393043,0.936357493846072,0.936357494141273,337.824271279906,337.824271279906,121.528065653273,216.057869969769,91.5731835972846,30.1932177128525,0,1,1.00058855177159,0,0,1,210,0,0
15.76,0.935666054219859,0.935666054134157,0.935666054432519,339.213834420653,339.213834420653,121.966589548042,217.580110106142,91.4898364558875,30.1438878586231,0,1,1.0005072830497,0,0,0.989400617412604,207.774129656647,0,0
15.77,0.93503642367108,0.935036423583381,0.935036423885829,336.451552793539,336.451552793539,121.042251280564,214.937490417922,91.4146204923301,30.0994418832868,0,1,1.00068740544581,0,0,0.993896691876174,208.718305293997,0,0
15.78,0.934403674129153,0.934403674040102,0.934403674343168,338.723468873594,338.723468873594,121.772533993091,217.329381607348,91.3392757086755,30.0548115575706,0,1,1.00048376876527,0,0,0.987362183403328,207.346058514699,0,0
