t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
15.79,0.933811211667235,0.933811211577865,0.933811211883049,338.833350763702,338.833350763702,121.793303941179,217.551124255087,91.2690362244481,30.013190284167,0,1,1.00046313068937,0,0,0.991879170580765,208.294625821961,0,0
15.8,0.933244468022763,0.933244467932589,0.933244468240748,338.340325675752,338.340325675752,121.616671347553,217.164395144011,91.2022938561645,29.9736366755767,0,1,1.0004703868897,0,0,1,210,0,0
15.81,0.932693058351884,0.93269305826203,0.932693058572769,337.794693480486,337.794693480486,121.423210501641,216.721689408576,91.1376830077695,29.9353210641409,0,1,1.00049370928208,0,0,1,210,0,0
15.82,0.932160971563513,0.932160971473239,0.932160971785851,336.150420579582,336.150420579582,120.8692046959,215.176256813978,91.0756450736515,29.8985186919521,0,1,1.00062434568032,0,0,0.98513926722537,206.879246117328,0,0
15.83,0.931668804899318,0.931668804809563,0.931668805122345,333.858947077671,333.858947077671,120.103626931577,212.975212248764,91.018862308586,29.8648725203204,0,1,1.00073696806807,0,0,0.974087694052821,204.558415751092,0,0
15.84,0.931203734593982,0.931203734502547,0.931203734817888,339.033514800233,339.033514800233,121.792708782607,218.235197481499,90.9652907661121,29.8330265526217,0,1,1.00018876704563,0,0,0.996111808130466,209.183479707398,0,0
15.85,0.930738818035904,0.930738817945247,0.930738818261926,333.560255666965,333.560255666965,119.982057339623,212.847064325846,90.9118666677196,29.8013246733992,0,1,1.00068454055926,0,0,0.97634039037458,205.031481978662,0,0
15.86,0.930298311414812,0.930298311322318,0.930298311638968,337.057001043059,337.057001043059,121.120455364292,216.423461420252,90.8618925687679,29.7716470540399,0,1,1.00024879551964,0,0,1,210,0,0
15.87,0.929820279315858,0.929820279223512,0.929820279542081,336.714322458899,336.714322458899,120.995872415984,216.167905503443,90.8072661663526,29.7391507891034,0,1,1.00034053311105,0,0,0.985545870537273,206.964632812827,0,0
15.88,0.929391470471872,0.929391470378702,0.92939147069748,334.243140033595,334.243140033595,120.173035887444,213.773981662471,90.7588024566482,29.7103559144751,0,1,1.00052319625089,0,0,0.97834493601219,205.45243656256,0,0
15.89,0.929053278883921,0.929053278792131,0.929053279114292,336.39202509612,336.39202509612,120.870926768841,215.984231182813,90.7204032732059,29.6873906401013,0,1,1.00030153590172,0,0,0.977673852303833,205.311508983805,0,0
15.9,0.928796735101133,0.928796735008047,0.928796735330587,336.226861017389,336.226861017389,120.810237054687,215.865784095479,90.6912206163407,29.6698563055691,0,1,1.00026844420711,0,0,0.991161453965692,208.143905332795,0,0
15.91,0.928530521853274,0.928530521760417,0.928530522082253,336.588285352095,336.588285352095,120.922366578854,216.275843937201,90.6608613936456,29.6515800212484,0,1,1.00024774061019,0,0,0.990143665874117,207.930169833565,0,0
15.92,0.92825928847185,0.928259288377494,0.928259288700312,338.983295823098,338.983295823098,121.702786455161,218.720352164836,90.6299888692061,29.632954789056,0,1,1.00005918200744,0,0,1,210,0,0
15.93,0.928022294210404,0.928022294117406,0.928022294439972,336.788535822006,336.788535822006,120.975482904071,216.568813079336,90.6030576024493,29.6166651402212,0,1,1.00028943041667,0,0,0.996581442114901,209.282102844129,0,0
15.94,0.927793050563663,0.927793050467938,0.927793050791471,338.065775661319,338.065775661319,121.389599689466,217.887609876399,90.5771913062909,29.6009744786293,0,1,1.00017585956078,0,0,1,210,0,0
15.95,0.927594152355951,0.927594152260312,0.927594152585091,334.483551661194,334.483551661194,120.207289477689,214.341092971441,90.5549746083509,29.5874840814017,0,1,1.00048513231924,0,0,0.986271350960101,207.116983701621,0,0
15.96,0.92739134944276,0.92739134934605,0.927391349670867,338.518222374299,338.518222374299,121.52845874233,218.412012873809,90.5324543095077,29.5737551909823,0,1,1.00008322331148,0,0,0.997516653208366,209.478497173757,0,0
15.97,0.927174015683462,0.927174015587454,0.927174015914336,338.777829718268,338.777829718268,121.608419476303,218.710826036546,90.5080898689325,29.5589138127895,0,1,1.00010644161647,0,0,1,210,0,0
15.98,0.926992298702145,0.926992298606533,0.926992298934062,337.059774183379,337.059774183379,121.039280922701,217.025216945682,90.4879614927362,29.5465957449613,0,1,1.0002614622449,0,0,1,210,0,0
15.99,0.926831953348294,0.926831953252694,0.92683195358093,332.858853557187,332.858853557187,119.654657995577,212.852404617246,90.470528580401,29.5359203595398,0,1,1.00060347952606,0,0,0.975532554451243,204.861836434761,0,0
16,0.926699086032629,0.926699085937306,0.926699086264755,334.96150713732,334.96150713732,120.34263772846,214.977941103967,90.4563989732477,29.5271670601059,0,1,1.00032814090116,0,0,0.971989799578434,204.117857911471,0,0
16.01,0.926370837060257,0.926370836963465,0.926370837291319,337.241208815269,337.241208815269,121.084134340217,217.314568789268,90.4207956533425,29.5058443726588,0,1,1.00007276856472,0,0,0.98774974379927,207.427446197847,0,0
16.02,0.926028291948289,0.926028291850628,0.926028292177811,336.950057200933,336.950057200933,120.980259611242,217.083058511568,90.3834869507225,29.4835117386431,0,1,1.00009967434023,0,0,0.996090201455484,209.178942305652,0,0
16.03,0.925684974938766,0.925684974841106,0.925684975167636,337.670889201147,337.670889201147,121.208928538624,217.864120088553,90.3458431566869,29.4609259559068,0,1,1.00008015208334,0,0,0.992254027614294,208.373345799002,0,0
16.04,0.925411488118406,0.925411488022193,0.925411488349884,332.889487448566,332.889487448566,119.630881844247,213.129957012414,90.3163246688843,29.443205767268,0,1,1.00048504291698,0,0,0.976196254690597,205.001213485025,0,0
16.05,0.925156738567634,0.925156738469994,0.925156738797329,336.824657583666,336.824657583666,120.918293450473,217.109030760749,90.2889463317114,29.4266804912053,0,1,1.00006811628445,0,0,0.985749363377598,207.007366309296,0,0
16.06,0.924925410189959,0.924925410093224,0.924925410421053,332.350131936836,332.350131936836,119.442156700901,212.674133103077,90.2642151637294,29.4117836700302,0,1,1.00044028315716,0,0,0.972971930774265,204.324105462596,0,0
16.07,0.924684565288813,0.924684565191379,0.924684565518835,337.08391117656,337.08391117656,120.992303464976,217.45004590819,90.2379989970448,29.3958662713257,0,1,1.00003845080943,0,0,0.988000431509187,207.480090616929,0,0
16.08,0.924495041333723,0.924495041236204,0.924495041562965,332.07942747275,332.07942747275,119.34297258691,212.477949900991,90.2178406219239,29.3836369498351,0,1,1.00046664413922,0,0,0.971165310312307,203.944715165585,0,0
16.09,0.924315575316172,0.924315575218181,0.924315575545243,338.240721030565,338.240721030565,121.363912600886,218.66977189533,90.198900686521,29.3720484487138,0,1,0.999833399778442,0,0,1,210,0,0
16.1,0.924140999658521,0.924140999559852,0.92414099988783,334.393127847604,334.393127847604,120.095096732244,214.852663554985,90.1799919512602,29.3604723413591,0,1,1.00024774092079,0,0,0.982968315920074,206.423346343215,0,0
16.11,0.923994799834448,0.923994799736264,0.923994800063433,337.882552365366,337.882552365366,121.238579289732,218.367209133734,90.1644799179177,29.3508633137136,0,1,0.999908059034842,0,0,1,210,0,0
16.12,0.923870174775512,0.923870174677607,0.923870175004655,334.702826297479,334.702826297479,120.190516928875,215.208965376048,90.1512425896497,29.3426183317811,0,1,1.00021542724649,0,0,0.993154818169055,208.562511815502,0,0
16.13,0.923750691761099,0.923750691661109,0.923750691987635,334.807536668337,334.807536668337,120.222099978885,215.334413614828,90.1385003935412,29.3346226599683,0,1,1.00023080801919,0,0,0.973347191757844,204.402910269147,0,0
16.14,0.923680594187097,0.923680594088343,0.923680594415226,335.477587299543,335.477587299543,120.440765102292,216.015992454934,90.1315372457638,29.3300575988448,0,1,1.00012293421395,0,0,0.980296328397318,205.862228963437,0,0
16.15,0.923616407775791,0.923616407677401,0.923616408005073,337.119606345045,337.119606345045,120.979009801055,217.668752322333,90.1250902763052,29.3257637464066,0,1,0.999956065796038,0,0,0.995445757081569,209.043608987129,0,0
16.16,0.923554748943793,0.923554748845642,0.923554749173468,335.275969074579,335.275969074579,120.371522139782,215.836250027415,90.1184314667354,29.3212875804281,0,1,1.00021453781727,0,0,0.973425886880641,204.419436244935,0,0
16.17,0.92354839154003,0.923548391441501,0.923548391769509,335.819545089662,335.819545089662,120.550139532307,216.380274027437,90.1184676197005,29.320803442525,0,1,1.00011598902494,0,0,0.981466364061716,206.10793645296,0,0
16.18,0.923581549939671,0.923581549842902,0.923581550170452,331.977906846493,331.977906846493,119.288404263899,212.531807465311,90.1230489148123,29.3230504663693,0,1,1.00040157241894,0,0,0.971835745242172,204.085506500856,0,0
16.19,0.923648848629486,0.923648848531622,0.923648848860035,333.009545656447,333.009545656447,119.629323400781,213.550167108802,90.1316887752127,29.3276897724319,0,1,1.00018862216396,0,0,0.980518299991876,205.908842998294,0,0
16.2,0.923718912241036,0.923718912142047,0.92371891246868,333.695936006565,333.695936006565,119.856743463576,214.223444806033,90.1402565641231,29.3322346364087,0,1,1.00010418927686,0,0,0.978544068987876,205.494254487454,0,0
16.21,0.923656963030609,0.923656962937245,0.923656963264195,338.017924027064,338.017924027064,121.275928130553,218.555617197777,90.1341690139351,29.3281378153521,0,1,0.999731359986911,0,0,0.99839130257549,209.662173540853,0,0
16.22,0.923614064606208,0.923614064505894,0.923614064833901,337.857905909945,337.857905909945,121.222294085423,218.403280505861,90.1296974071401,29.3249279969442,0,1,0.999865082801589,0,0,0.996641601690483,209.294736355002,0,0
16.23,0.923616971282072,0.923616971184331,0.923616971511064,335.872316167284,335.872316167284,120.569814195562,216.416691010124,90.1306561959511,29.3249689612084,0,1,1.00006166217992,0,0,1,210,0,0
16.24,0.923615643209259,0.923615643111026,0.923615643441272,337.706156969597,337.706156969597,121.172544417855,218.250829688699,90.1308474714762,29.3244798094218,0,1,0.999950811544713,0,0,0.99552227158934,209.059677033761,0,0
16.25,0.923627562379968,0.923627562284244,0.92362756261212,337.435948980842,337.435948980842,121.084035580465,217.978525793318,90.1325371820074,29.3248860055159,0,1,1.00001451243658,0,0,0.995128940395444,208.977077483043,0,0
16.26,0.923656406535191,0.923656406438781,0.923656406767532,336.26137754391,336.26137754391,120.698685859493,216.798880366016,90.1361028300403,29.3263943478538,0,1,1.00015425744636,0,0,0.98339608142001,206.513177098202,0,0
16.27,0.923739113242866,0.92373911314711,0.923739113475889,335.006976928304,335.006976928304,120.288543655681,215.528857686774,90.1462549218953,29.3318643196347,0,1,1.00016845148985,0,0,0.997248316106978,209.422146382465,0,0
16.28,0.92378975930742,0.92378975921115,0.923789759540515,338.200052012632,338.200052012632,121.339310223229,218.71293044988,90.1523121534821,29.3348094092701,0,1,0.999899165066698,0,0,1,210,0,0
16.29,0.923870049901525,0.923870049804484,0.923870050133618,336.207854862572,336.207854862572,120.68649836371,216.706347605978,90.1617326541895,29.3397746024044,0,1,1.00009161971223,0,0,1,210,0,0
16.3,0.923967556551198,0.923967556455014,0.923967556783724,337.773426951354,337.773426951354,121.20343574591,218.254875548682,90.172870523021,29.3456808796505,0,1,0.999985453602632,0,0,0.995766290336577,209.110920970681,0,0
16.31,0.924077656836579,0.924077656741573,0.924077657071341,335.133250248921,335.133250248921,120.33837247496,215.595004898483,90.185636279807,29.3526090706306,0,1,1.00022402478658,0,0,0.986116759787654,207.084519555407,0,0
16.32,0.924194008094626,0.924194007999305,0.92419400832873,337.342185490818,337.342185490818,121.06730000844,217.783053266176,90.1991739063546,29.359958318288,0,1,0.999997789106256,0,0,0.997694112247,209.51576357187,0,0
16.33,0.924320335172742,0.924320335077404,0.924320335407209,334.852380907224,334.852380907224,120.252047343915,215.270750412451,90.2137163676059,29.3679141271668,0,1,1.00024227615254,0,0,0.980584249135186,205.922692318389,0,0
16.34,0.924467814974956,0.924467814879662,0.924467815209328,338.263281954057,338.263281954057,121.376825180514,218.655062128251,90.2308453731301,29.3773744526757,0,1,0.999883556328329,0,0,1,210,0,0
16.35,0.924604794983164,0.924604794887466,0.924604795218244,334.292912788623,334.292912788623,120.075189488247,214.660338102102,90.2465560231593,29.3860186633613,0,1,1.00028307237289,0,0,0.977956436648946,205.370851696279,0,0
16.36,0.92476256335196,0.924762563258448,0.924762563588074,337.125603634192,337.125603634192,121.01022715591,217.464187254926,90.2650790617396,29.3963373175268,0,1,0.999941072408207,0,0,0.999173630105254,209.826462322103,0,0
16.37,0.924898979735339,0.924898979640916,0.924898979970531,338.417789954,338.417789954,121.438262328669,218.732378788324,90.2806051036071,29.4048060620686,0,1,0.999884571470142,0,0,1,210,0,0
16.38,0.925065892903388,0.925065892810742,0.925065893140586,336.967987450923,336.967987450923,120.965822701651,217.252944465526,90.2996610921819,29.415381893215,0,1,1.00003984406212,0,0,1,210,0,0
16.39,0.925198905682768,0.925198905588598,0.925198905918552,338.449650593472,338.449650593472,121.456073878998,218.711065360897,90.3149030962674,29.4236821363082,0,1,0.999939023617117,0,0,1,210,0,0
16.4,0.925333530886233,0.925333530792602,0.925333531122069,338.458886257454,338.458886257454,121.462396443358,218.696505164828,90.3303052306948,29.4320758619318,0,1,0.999976832870267,0,0,1,210,0,0
16.41,0.925516128875531,0.925516128780038,0.925516129111593,334.648430886444,334.648430886444,120.214457927459,214.85342906107,90.3512330470346,29.4437687783396,0,1,1.00032282517082,0,0,0.980340721983485,205.871551616532,0,0
16.42,0.925703820553059,0.925703820458488,0.925703820788963,334.163277975954,334.163277975954,120.059725931123,214.333952593579,90.3732006697625,29.4561247126128,0,1,1.00027724963183,0,0,0.974783346976456,204.704502865056,0,0
16.43,0.925918244100669,0.925918244006209,0.925918244336076,335.121348594452,335.121348594452,120.380053959639,215.252632022016,90.3983447590829,29.4703718133531,0,1,1.00007270295351,0,0,0.992115957674324,208.344351111608,0,0
16.44,0.92608578276864,0.926085782674225,0.926085783003971,335.829173944543,335.829173944543,120.616840378187,215.930478102886,90.4176202582508,29.4810755834064,0,1,1.00005691070535,0,0,0.974628593711195,204.672004679351,0,0
16.45,0.926267049876794,0.926267049782181,0.926267050112234,335.787471134771,335.787471134771,120.607656288486,215.855966969971,90.4386525470047,29.4928516177948,0,1,1.00005628557639,0,0,0.974292741161256,204.601475643864,0,0
16.46,0.926455636326142,0.926455636231792,0.92645563656192,337.837299121886,337.837299121886,121.286131852237,217.871481012464,90.4606303541064,29.5051877553148,0,1,0.999828123614688,0,0,1,210,0,0
16.47,0.927271225208563,0.927271225116415,0.927271225441069,213.425424088976,213.425424088976,80.4155679315643,93.301710970343,90.5590995592788,29.5646135593545,0,1,1.01010213317476,0,0,0.439983679210633,92.396572634233,0,0
16.48,0.928790410341377,0.928790410254424,0.928790410567452,215.516766063681,215.516766063681,81.1446393168285,95.0889700356756,90.7488263062811,29.6789697217241,0,1,1.00632026465839,0,0,0.456047977701728,95.7700753173629,0,0
16.49,0.930245925128128,0.930245925045232,0.930245925348169,218.27803188234,218.27803188234,82.0917860230191,97.5615532091061,90.9288643946759,29.7876142785581,0,1,1.00371693375041,0,0,0.465333240944706,97.7199805983882,0,0
16.5,0.93165412424096,0.9316541241618,0.931654124455316,213.706259893104,213.706259893104,80.6271091384893,92.7124894248985,91.1016650505015,29.8921054177042,0,1,1.00259024482408,0,0,0.432272866132717,90.7773018878706,0,0
16.51,0.933043094361411,0.933043094285619,0.933043094570214,216.460579738315,216.460579738315,81.5697093438207,95.1945184307624,91.2712569779761,29.9948043295768,0,1,1.00117352806461,0,0,0.446144081544804,93.6902571244088,0,0
16.52,0.934356146966863,0.934356146894132,0.934356147170918,218.564939981771,218.564939981771,82.29641708311,97.0430287721927,91.4304879511364,30.0914232584423,0,1,1.00025794329358,0,0,0.463813611413733,97.4008583968839,0,0
16.53,0.935574845359817,0.935574845289211,0.935574845559474,218.126937802237,218.126937802237,82.1847130786603,96.3693954925334,91.5770151485789,30.1805271611243,0,1,0.999972500088673,0,0,0.439407588098974,92.2755935007845,0,0
16.54,0.936756494843549,0.936756494775261,0.936756495039479,219.40043752723,219.40043752723,82.6345035399771,97.41485777441,91.7186867178427,30.2668930349771,0,1,0.999546468582938,0,0,0.452092762033231,94.9394800269785,0,0
16.55,0.937851582736797,0.937851582670041,0.93785158292872,219.599241529634,219.599241529634,82.7286042746193,97.4034828389508,91.84911421899,30.3466444716934,0,1,0.999406961035556,0,0,0.444894043056382,93.4277490418403,0,0
16.56,0.938918516624447,0.938918516559309,0.938918516812934,217.154221375988,217.154221375988,81.9528696517518,94.7544505630907,91.9755935243734,30.4241772885239,0,1,0.999518168729934,0,0,0.43397086010498,91.1338806220459,0,0
16.57,0.939918944716448,0.93991894465287,0.939918944901677,217.178288336096,217.178288336096,81.9868960320531,94.587502193757,92.0938475507818,30.496938591557,0,1,0.999405180798738,0,0,0.435559843295898,91.4675670921387,0,0
16.58,0.940831210459757,0.940831210397029,0.940831210641949,223.609152852276,223.609152852276,84.1242722313567,100.845294171741,92.2008506097117,30.5630080708232,0,1,0.998813279399875,0,0,0.459836420856167,96.5656483797951,0,0
16.59,0.941671635684111,0.941671635622187,0.941671635863484,218.544632009435,218.544632009435,82.481284266642,95.6223389415445,92.2985897567889,30.6237033111015,0,1,0.999379833039335,0,0,0.435784324614799,91.5147081691077,0,0
16.6,0.942467277925895,0.942467277864867,0.942467278103084,222.878098964112,222.878098964112,83.9260918902819,99.8059038024084,92.3909434706614,30.6812516910422,0,1,0.998971842668164,0,0,0.457768779388313,96.1314436715458,0,0
16.61,0.94318538438929,0.943185384328963,0.943185384564197,219.914320970209,219.914320970209,82.9702538864559,96.7079233282321,92.473398210739,30.7329994312379,0,1,0.999349402014995,0,0,0.437394673995059,91.8528815389625,0,0
16.62,0.943870797429447,0.943870797369516,0.943870797601795,220.295578027604,220.295578027604,83.1130058276514,96.961292605977,92.5518453288907,30.7824400927366,0,1,0.999339058895062,0,0,0.430202991454729,90.342628205493,0,0
16.63,0.944492365925799,0.944492365866564,0.944492366096501,222.887434621621,222.887434621621,83.9806491659947,99.4376164270288,92.6225039266805,30.8273142679113,0,1,0.999122548210329,0,0,0.445272841990661,93.5072968180387,0,0
16.64,0.94505693488629,0.945056934827397,0.945056935055271,224.753080918171,224.753080918171,84.6080112851968,101.199292410222,92.6858933252684,30.8678951826807,0,1,0.999025450630391,0,0,0.464555921651729,97.5567435468631,0,0
16.65,0.94556649566301,0.945566495604524,0.94556649583055,222.300344024466,222.300344024466,83.8144764220671,98.6535987200932,92.7423380030263,30.904407301346,0,1,0.999369335585586,0,0,0.450818337245712,94.6718508215994,0,0
16.66,0.94603402632896,0.946034026270913,0.946034026495463,223.342767636152,223.342767636152,84.1685833028019,99.6115345628906,92.7934719716268,30.9377611016342,0,1,0.999389296855601,0,0,0.441429376676681,92.700169102103,0,0
16.67,0.946497860127785,0.946497860070114,0.946497860293165,221.372486763106,221.372486763106,83.532479374161,97.5565886549328,92.8446086305049,30.9712894776687,0,1,0.999513828944685,0,0,0.454172564605206,95.3762385670933,0,0
16.68,0.946896003878712,0.946896003821062,0.946896004042808,223.517313513929,223.517313513929,84.247122420853,99.6300567194154,92.8874245812355,30.9998322132781,0,1,0.99937196644039,0,0,0.448657121411175,94.2179954963466,0,0
16.69,0.94727405838406,0.947274058326837,0.947274058547026,224.739122284408,224.739122284408,84.6578355151153,100.784490848516,92.9277112865702,31.0269201493218,0,1,0.999289381133889,0,0,0.461521916056083,96.9196023717774,0,0
16.7,0.947601464523199,0.947601464465827,0.94760146468483,224.548762427666,224.548762427666,84.6030012520053,100.53688892033,92.9616349594951,31.0502385478405,0,1,0.999400249884138,0,0,0.457178952259578,96.0075799745115,0,0
16.71,0.947906950299436,0.94790695024225,0.947906950460599,223.599388660371,223.599388660371,84.29818306726,99.5339508022719,92.9931918655697,31.072245992529,0,1,0.999490239512977,0,0,0.465958075372252,97.851195828173,0,0
16.72,0.948201397065007,0.948201397008123,0.948201397225553,218.753389328249,218.753389328249,82.7122795253299,94.6367507282595,93.023232864925,31.0934057350647,0,1,0.999956320432115,0,0,0.430957900070473,90.5011590147992,0,0
16.73,0.948510252707559,0.948510252650798,0.948510252866669,219.804287758116,219.804287758116,83.0650645298036,95.6329803246349,93.0554025913411,31.11590484214,0,1,0.999731120836112,0,0,0.438280871951831,92.0389831098845,0,0
16.74,0.948781852372373,0.948781852315884,0.948781852531248,220.64270226035,220.64270226035,83.346978687836,96.424239645958,93.082851729005,31.1356108853866,0,1,0.999608305125366,0,0,0.443061842512245,93.0429869275714,0,0
16.75,0.948978925620323,0.948978925563556,0.948978925778013,224.846474447549,224.846474447549,84.7330208278924,100.595542529274,93.1011134016102,31.1498185166643,0,1,0.999286140645876,0,0,0.453489212594728,95.2327346448928,0,0
16.76,0.949180891991765,0.949180891935229,0.949180892149311,221.963984899157,221.963984899157,83.7900504880296,97.6796149769594,93.1199268586395,31.1644430635578,0,1,0.999572726058304,0,0,0.462509209063816,97.1269339034014,0,0
16.77,0.949345471978502,0.949345471921794,0.949345472134807,219.80596365333,219.80596365333,83.0842400598353,95.4951593969685,93.1343256263963,31.1764786299651,0,1,0.999794806867717,0,0,0.444193272374214,93.2805871985849,0,0
16.78,0.94950686790191,0.949506867845329,0.949506868057943,221.527595803437,221.527595803437,83.6535382386668,97.1908759929344,93.1483927629464,31.1883270475564,0,1,0.999614685368109,0,0,0.447977310437009,94.0752351917718,0,0
16.79,0.949713399143948,0.949713399086448,0.949713399298779,225.350378699313,225.350378699313,84.9144282514113,100.980642380466,93.1669915435724,31.2027447752741,0,1,0.999313786064841,0,0,0.466000006107844,97.8600012826471,0,0
16.8,0.949968907205997,0.949968907149615,0.94996890736214,274.200111803608,274.200111803608,100.976211885175,149.788323655777,93.1914892885184,31.2202988593125,0,1,0.994568569730104,0,0,0.939196863033994,197.231341237139,0,0
16.81,0.949041008014902,0.949041007953668,0.949041008174989,335.591479315869,335.591479315869,121.126902489758,211.381470404262,93.0643644996969,31.1456444119102,0,1,0.992073629746291,0,0,0.950457507222923,199.596076516814,0,0
16.82,0.948083198324568,0.948083198259287,0.948083198489567,333.301432991881,333.301432991881,120.345658717835,209.299516014441,92.9332652724508,31.0686517049891,0,1,0.995059594907326,0,0,0.95796107719485,201.171826210919,0,0
16.83,0.947160744960945,0.94716074489202,0.947160745131585,330.058542375031,330.058542375031,119.252652284447,206.254342450411,92.8086887573064,30.9955111673138,0,1,0.997180824186051,0,0,0.939805236819308,197.359099732055,0,0
16.84,0.946288221426287,0.946288221353557,0.946288221600536,330.882761017802,330.882761017802,119.498205135864,207.263403052365,92.692210639203,30.9271473262337,0,1,0.998232300173596,0,0,0.951421272141041,199.798467149619,0,0
16.85,0.945420637605786,0.945420637530473,0.945420637784591,332.291533962581,332.291533962581,119.936297102983,208.854085936264,92.5776401902526,30.8598078360641,0,1,0.998931256930903,0,0,0.953582219131097,200.25226601753,0,0
16.86,0.944580564054726,0.944580563976515,0.944580564236612,332.107066088712,332.107066088712,119.851766090826,208.843869812169,92.4678886909428,30.7953075856007,0,1,0.999483367731298,0,0,0.964729047058739,202.593099882335,0,0
16.87,0.943776548577965,0.943776548497324,0.943776548763228,328.649002241148,328.649002241148,118.692413002952,205.551628271232,92.3634626237006,30.7339113462156,0,1,1.0002010859467,0,0,0.935143448614714,196.38012420909,0,0
16.88,0.943043844232723,0.943043844150194,0.943043844420937,330.321474642748,330.321474642748,119.221610695532,207.373679674929,92.2692180751486,30.6785768926706,0,1,1.00014207105668,0,0,0.962522335684943,202.129690493838,0,0
16.89,0.942291313338106,0.942291313254112,0.942291313529637,330.990222663406,330.990222663406,119.420489181145,208.195034600913,92.1731486025207,30.6220394599727,0,1,1.00027855708895,0,0,0.953559558836266,200.247507355616,0,0
16.9,0.941589916723337,0.94158991663762,0.941589916917676,331.278700639467,331.278700639467,119.495883709539,208.625148833578,92.0839926577332,30.5695591481565,0,1,1.00036749073486,0,0,0.953560686606378,200.247744187339,0,0
16.91,0.94092658269497,0.940926582607901,0.940926582891815,329.774341754286,329.774341754286,118.983171830803,207.253887032452,92.0002053328788,30.5202493889546,0,1,1.00055857144913,0,0,0.955480162896384,200.650834208241,0,0
16.92,0.940296210191065,0.940296210102767,0.940296210390016,333.368509631775,333.368509631775,120.147228706465,210.974142444413,91.9208847952937,30.4734823920687,0,1,1.00027263381534,0,0,0.967769536749231,203.231602717339,0,0
16.93,0.939715398337587,0.939715398248437,0.939715398539041,326.215956761489,326.215956761489,117.780429101922,203.937303031961,91.8480418644421,30.4306118650859,0,1,1.00095652935408,0,0,0.935515347557259,196.458222987024,0,0
16.94,0.939213616612934,0.939213616523471,0.939213616817023,328.881279036598,328.881279036598,118.642894385444,206.701663157924,91.7856681425324,30.3939477361418,0,1,1.00053652342413,0,0,0.963265309689995,202.285715034899,0,0
16.95,0.93869016925196,0.938690169161095,0.938690169456947,330.122827447479,330.122827447479,119.036829404989,208.046347457468,91.720784759644,30.3556952303668,0,1,1.00042806481106,0,0,0.963417773533776,202.317732442093,0,0
16.96,0.938184624689076,0.938184624597874,0.938184624896269,328.522818892454,328.522818892454,118.497295021058,206.545799055912,91.6582382810806,30.3187815554609,0,1,1.00063671538577,0,0,0.936154533716301,196.592452080423,0,0
16.97,0.937732886213387,0.937732886121228,0.937732886421763,332.4332328095,332.4332328095,119.770483205471,210.544482925188,91.6027303867381,30.2860194975749,0,1,1.00021678287713,0,0,0.965777434215287,202.81326118521,0,0
16.98,0.937295789164432,0.93729578907208,0.937295789374903,330.361294372541,330.361294372541,119.077756761439,208.55797846897,91.549020187337,30.254295716234,0,1,1.00042721241524,0,0,0.967881617261314,203.255139624876,0,0
16.99,0.936902804745141,0.93690280465241,0.936902804956945,329.155926565185,329.155926565185,118.671076331285,207.429161456709,91.500898167421,30.2258669410548,0,1,1.00051022357872,0,0,0.965304678145276,202.713982410508,0,0
17,0.936497389903051,0.936497389809938,0.936497390116277,328.94381032711,328.94381032711,118.590556658854,207.295839789698,91.4514137248163,30.1965568125953,0,1,1.00059120902414,0,0,0.931760440073356,195.669692415405,0,0
17.01,0.936164431143471,0.936164431050037,0.936164431357588,327.210431200453,327.210431200453,118.012044835063,205.626478716242,91.4111582077092,30.1727942765018,0,1,1.00065458290923,0,0,0.929396230441955,195.17320839281,0,0
17.02,0.935853894502294,0.935853894408625,0.93585389471755,331.690880879944,331.690880879944,119.476514443217,210.166626570034,91.3736665787114,30.1505877311987,0,1,1.00016509814928,0,0,0.957470200076203,201.068742016003,0,0
17.03,0.935539463265691,0.935539463171675,0.9355394634816,329.569287597124,329.569287597124,118.770870033461,208.105666500967,91.3356033100365,30.1280177861205,0,1,1.00039436967539,0,0,0.953690567350593,200.275019143625,0,0
17.04,0.935245580811526,0.935245580717442,0.935245581028742,330.724693715381,330.724693715381,119.142887685463,209.317598058245,91.3001482725786,30.1069473845571,0,1,1.00030092061891,0,0,0.952645686650341,200.055594196572,0,0
17.05,0.934964144656367,0.93496414456173,0.934964144874235,331.440537349084,331.440537349084,119.370768925015,210.087486775792,91.2662679301214,30.0867826431702,0,1,1.00025812065635,0,0,0.954911653774401,200.531447292624,0,0
17.06,0.934713446397715,0.934713446303183,0.934713446616533,330.197542857722,330.197542857722,118.955641729517,208.892476401963,91.2361892436112,30.0688772121476,0,1,1.0003656289795,0,0,0.955394923028216,200.632933835925,0,0
17.07,0.934541786664249,0.934541786569843,0.934541786883314,325.200617303144,325.200617303144,117.308805830505,203.92783424876,91.2159028380267,30.0568802163573,0,1,1.00067809004448,0,0,0.936929814598729,196.755261065733,0,0
17.08,0.934392606103917,0.934392606009314,0.934392606323258,326.62826969284,326.62826969284,117.774195957391,205.383631579051,91.1982575481196,30.0463805656694,0,1,1.0004279665018,0,0,0.940775063392952,197.56276331252,0,0
17.09,0.934241979948091,0.934241979853633,0.934241980168142,328.658767913071,328.658767913071,118.437649584699,207.442888687558,91.1802635234462,30.0356157020665,0,1,1.00021221969129,0,0,0.94674208999619,198.8158388992,0,0
17.1,0.934114503267042,0.934114503171898,0.934114503486672,326.561158078914,326.561158078914,117.744828367518,205.369889774668,91.1648761453798,30.0263921588665,0,1,1.00040954468041,0,0,0.934288770454214,196.200641795385,0,0
17.11,0.933843357714657,0.933843357620305,0.933843357933535,328.003211669007,328.003211669007,118.212149206603,206.860511360866,91.1343420980988,30.0083582100428,0,1,1.00017445607877,0,0,0.958081126408035,201.197036545687,0,0
17.12,0.933597553590297,0.933597553495263,0.933597553811138,329.186587330207,329.186587330207,118.594875052004,208.089368129096,91.1058519678915,29.9913672332195,0,1,1.00015707493125,0,0,0.942423478177612,197.908930417299,0,0
17.13,0.933389216037433,0.933389215942802,0.933389216259654,329.77480150937,329.77480150937,118.783012117113,208.715528987003,91.0820644163361,29.9772081060316,0,1,1.00007957007257,0,0,0.961886543272312,201.996174087186,0,0
17.14,0.933160872427008,0.933160872332973,0.933160872650106,328.606277107985,328.606277107985,118.393150402732,207.589244872462,91.0556184155656,29.9614138199581,0,1,1.00027093040018,0,0,0.940816024119469,197.571365065089,0,0
17.15,0.932963654935798,0.932963654841777,0.932963655158162,331.056799806987,331.056799806987,119.193688761052,210.075607360485,91.0331811332547,29.9480113132475,0,1,1.00001011532889,0,0,0.964299462808496,202.502887189784,0,0
17.16,0.932751609617626,0.932751609523399,0.9327516098412,329.556520159257,329.556520159257,118.695209345079,208.614472900395,91.0086946106532,29.9333526482092,0,1,1.00021961884163,0,0,0.951287490803924,199.770373068824,0,0
17.17,0.932601820384293,0.932601820289931,0.93260182060729,328.912166450786,328.912166450786,118.479725356915,207.997099112175,90.9918186588044,29.9232486798063,0,1,1.00020748882769,0,0,0.966268407705505,202.916365618156,0,0
17.18,0.932414727259954,0.932414727165533,0.93241472748418,331.467996492259,331.467996492259,119.315063219961,210.587428041528,90.970283477114,29.9102849736171,0,1,1.00002575866128,0,0,0.964558264480461,202.557235540897,0,0
17.19,0.93224240319975,0.932242403106357,0.932242403425424,328.87044849281,328.87044849281,118.456914106182,208.021850581391,90.9503343976443,29.8982635137755,0,1,1.00034265017171,0,0,0.938527179542749,197.090707703977,0,0
17.2,0.932150535247702,0.932150535153833,0.932150535473563,326.698303089089,326.698303089089,117.740783658303,205.865636092475,90.9403933730086,29.8922736236055,0,1,1.00040672468085,0,0,0.948197010941072,199.121372297625,0,0
17.21,0.932047338405708,0.932047338311776,0.932047338631382,327.986888599711,327.986888599711,118.161818500289,207.172513170597,90.9290040548678,29.8853713742455,0,1,1.00022533082132,0,0,0.949867895791329,199.472258116179,0,0
17.22,0.931956764427051,0.931956764333151,0.931956764652936,327.074190231215,327.074190231215,117.859585622932,206.276221174638,90.9188168050753,29.879152251502,0,1,1.0003128659412,0,0,0.933875793452147,196.113916624951,0,0
17.23,0.93190029358816,0.931900293494424,0.931900293814213,328.772989126972,328.772989126972,118.416664022772,207.984460886115,90.9129785904604,29.8755496503961,0,1,1.00004977263769,0,0,0.96230929279042,202.084951485988,0,0
17.24,0.931819454305883,0.931819454212472,0.93181945453219,328.387199471552,328.387199471552,118.287799720289,207.613762535072,90.9036542704946,29.8697826659854,0,1,1.00016370397521,0,0,0.94302626286735,198.035515202144,0,0
17.25,0.931762739171726,0.931762739078178,0.931762739398563,329.449725150317,329.449725150317,118.635633004012,208.686566460475,90.8973435570185,29.8658151328234,0,1,1.00006599379132,0,0,0.948618332697119,199.209849866395,0,0
17.26,0.931729678945529,0.931729678852469,0.931729679172641,328.811180095903,328.811180095903,118.424976692881,208.053732254509,90.8938845307505,29.8635633106438,0,1,1.00008540356392,0,0,0.963391714250064,202.312259992513,0,0
17.27,0.931691432315023,0.931691432221405,0.931691432542248,325.497000478309,325.497000478309,117.334712254404,204.746503016397,90.889654378864,29.8608430830481,0,1,1.00041345655561,0,0,0.934030147425724,196.146330959402,0,0
17.28,0.931658239586265,0.931658239492822,0.931658239813224,332.05945017788,332.05945017788,119.490925075206,211.314554059098,90.8862973683758,29.8585987504063,0,1,0.9997556582366,0,0,0.967735965619677,203.224552780132,0,0
17.29,0.931638331327295,0.931638331233443,0.931638331554429,327.16420563769,327.16420563769,117.88143221012,206.423035173101,90.8841010043555,29.8570694602333,0,1,1.00024305944174,0,0,0.957998493014509,201.179683533047,0,0
17.3,0.931613829143702,0.931613829050224,0.931613829371281,326.781793809071,326.781793809071,117.755131450827,206.045116575345,90.8814422835375,29.8552349501884,0,1,1.00030234606998,0,0,0.931578081497278,195.631397114428,0,0
17.31,0.931629168430242,0.931629168336731,0.931629168657613,325.061416832771,325.061416832771,117.190203557651,204.320888157978,90.8839575548824,29.8565711199106,0,1,1.0003425860489,0,0,0.934985720667154,196.347001340102,0,0
17.32,0.931638489780965,0.931638489687004,0.931638490007925,327.536456968857,327.536456968857,118.004033981875,206.793613645413,90.8855505155684,29.8572928078762,0,1,1.00006689794528,0,0,0.944242234789767,198.290869305851,0,0
17.33,0.931654746554828,0.931654746461152,0.931654746781694,327.122074155086,327.122074155086,117.868334159342,206.375618443328,90.8879428087318,29.8585129030265,0,1,1.00006417033172,0,0,0.955531027373829,200.661515748504,0,0
17.34,0.931657648604255,0.93165764851052,0.931657648831373,324.989192769159,324.989192769159,117.16739881629,204.241992054717,90.8885495287717,29.8586511856704,0,1,1.00029408010891,0,0,0.929273056102445,195.147341781514,0,0
17.35,0.931673247401546,0.931673247307168,0.931673247627776,329.114024334341,329.114024334341,118.523601853836,208.363698403293,90.8906776774574,29.8596482535907,0,1,0.999908121416061,0,0,0.93918865959995,197.22961851599,0,0
17.36,0.931694757721135,0.931694757627087,0.93169475794783,327.844672987037,327.844672987037,118.107002291873,207.089898531008,90.8935990977234,29.8611753583051,0,1,0.999997151554058,0,0,0.957718381054772,201.120860021502,0,0
17.37,0.931681562440099,0.931681562346174,0.931681562667264,330.484762844093,330.484762844093,118.974424639052,209.732483630718,90.8922145661709,29.8600646472038,0,1,0.999813378783962,0,0,0.965534894569277,202.762327859548,0,0
17.38,0.931650717942352,0.931650717848218,0.931650718169802,329.228330915821,329.228330915821,118.560660896577,208.48191037009,90.8887134570115,29.8577070887186,0,1,1.00001646674878,0,0,0.956430881255441,200.850485063643,0,0
17.39,0.931671519034804,0.931671518940343,0.931671519262138,325.325095995924,325.325095995924,117.278309469291,204.574493613959,90.8914747626661,29.8591276192983,0,1,1.00034742647493,0,0,0.942024627891869,197.825171857292,0,0
17.4,0.931665477681832,0.931665477587455,0.931665477908985,327.293807330368,327.293807330368,117.925315773398,206.54382745036,90.8912389377852,29.858740942223,0,1,1.00014899257242,0,0,0.931267174325286,195.56610660831,0,0
17.41,0.931694465490622,0.931694465396333,0.931694465717882,326.320634835195,326.320634835195,117.606291095352,205.564559246291,90.8951902040228,29.8608853848812,0,1,1.00017103383845,0,0,0.937377075721062,196.849185901423,0,0
17.42,0.931697505391563,0.931697505297126,0.931697505618758,327.950569164337,327.950569164337,118.142189646907,207.193340671664,90.8960583296738,29.8611701629993,0,1,1.00000419452307,0,0,0.942695324395655,197.966018123088,0,0
17.43,0.931683926136637,0.931683926041914,0.931683926363887,327.336476539463,327.336476539463,117.94007860907,206.581256813268,90.8949377798811,29.8602819463139,0,1,1.00008118743261,0,0,0.937786487883816,196.935162455601,0,0
17.44,0.931677589468635,0.931677589373681,0.931677589695613,327.39788130398,327.39788130398,117.960202440662,206.643138544933,90.8947712644448,29.8599714946022,0,1,1.0000621331066,0,0,0.936958631064261,196.761312523495,0,0
17.45,0.931672269143646,0.931672269048832,0.931672269370795,326.18244602809,326.18244602809,117.560721084882,205.427646157272,90.8949116918565,29.8598881789613,0,1,1.00012599028837,0,0,0.942127986411463,197.846877146407,0,0
17.46,0.931648947281351,0.931648947186269,0.93164894750855,330.634977514098,330.634977514098,119.023704408591,209.883828391793,90.8927736036754,29.8583755186298,0,1,0.999719295271765,0,0,0.964945038322529,202.638458047731,0,0
17.47,0.931573539526531,0.93157353943114,0.931573539754007,327.276770901378,327.276770901378,117.918021235869,206.539493948339,90.884222277163,29.8530546758759,0,1,1.00017207607297,0,0,0.930275286226243,195.357810107511,0,0
17.48,0.93152146892997,0.931521468834915,0.931521469157156,329.269568641078,329.269568641078,118.57188561985,208.540623192042,90.8791069004143,29.8498385486215,0,1,0.999930978071698,0,0,0.951557401559587,199.827054327513,0,0
17.49,0.931434954734796,0.93143495463947,0.931434954961533,328.606204336479,328.606204336479,118.351758011352,207.89255646116,90.8696433508163,29.8440045245023,0,1,1.00005578990709,0,0,0.93976624915701,197.350912322972,0,0
17.5,0.931352808111485,0.931352808016315,0.931352808339371,331.884648682845,331.884648682845,119.427390716357,211.18520285367,90.8608736983714,29.8385721308038,0,1,0.999755231943776,0,0,0.964429467544987,202.530188184447,0,0
17.51,0.931185989386388,0.931185989287851,0.931185989612856,328.495808792489,328.495808792489,118.309438647705,207.826273906842,90.8422233720675,29.827311513579,0,1,1.00018588162831,0,0,0.934556012940071,196.256762717415,0,0
17.52,0.931072199657729,0.9310721995625,0.931072199885941,328.86468258061,328.86468258061,118.428123543113,208.213830314298,90.8305591048375,29.8202931614738,0,1,1.00002716935497,0,0,0.963078284880236,202.246439824849,0,0
17.53,0.930929958146711,0.930929958048897,0.93092995837305,327.924956998007,327.924956998007,118.115864169371,207.298843984099,90.8151310363589,29.8109819775491,0,1,1.00013612212372,0,0,0.94928782255274,199.350442736075,0,0
17.54,0.930788801715997,0.930788801620559,0.930788801944223,330.262813297226,330.262813297226,118.880970387008,209.660879833629,90.8000505377805,29.8018829258164,0,1,0.999889935134356,0,0,0.965651642883829,202.786845005604,0,0
17.55,0.930614788131744,0.930614788035634,0.930614788360091,330.560622557537,330.560622557537,118.974615941386,209.989662269962,90.7807412163028,29.7902190712722,0,1,0.999956195211292,0,0,0.95429232739389,200.401388752717,0,0
17.56,0.930470766028097,0.930470765930138,0.930470766256023,327.56498976344,327.56498976344,117.986603728761,207.018826417452,90.7652595461659,29.7809037998219,0,1,1.00021634844479,0,0,0.946944750689994,198.858397644899,0,0
17.57,0.930321383652043,0.930321383556088,0.930321383880266,330.189907536776,330.189907536776,118.845880983725,209.669245876945,90.7493452487247,29.7713164111065,0,1,0.999925586720103,0,0,0.957554324438069,201.086408131994,0,0
17.58,0.930140251804165,0.930140251706437,0.93014025203078,328.860962490162,328.860962490162,118.404708708474,208.372209964371,90.72942451507,29.7593280107219,0,1,1.00011543600077,0,0,0.939029500594877,197.196195124924,0,0
17.59,0.929991664396887,0.929991664300741,0.929991664625868,329.972331316866,329.972331316866,118.766537338113,209.508852540696,90.7136461608439,29.7498326153269,0,1,0.999957668791187,0,0,0.957759873418608,201.129573417908,0,0
17.6,0.929812977243665,0.92981297714563,0.929812977471134,329.591466969185,329.591466969185,118.637058918202,209.159352315866,90.6940705987996,29.7380440545198,0,1,1.00004391337844,0,0,0.947495286481166,198.974010161045,0,0
17.61,0.92967874890925,0.929678748812981,0.929678749139144,327.475654782604,327.475654782604,117.938569480553,207.065847926989,90.6801220654101,29.7296847902043,0,1,1.00014320680058,0,0,0.961052612778862,201.821048683561,0,0
17.62,0.929521994132525,0.929521994036322,0.92952199436113,327.624790721637,327.624790721637,117.983921816519,207.24175492484,90.6633974628014,29.7196383339955,0,1,1.0001074731763,0,0,0.954335796070563,200.410517174818,0,0
17.63,0.929372284932066,0.929372284833775,0.929372285160075,325.958202194377,325.958202194377,117.43264361449,205.600700455729,90.6474424535203,29.7100592851277,0,1,1.00025261028829,0,0,0.934480285583707,196.240859972579,0,0
17.64,0.929255822533924,0.929255822436146,0.929255822762816,328.10246729702,328.10246729702,118.134839762174,207.763875803047,90.6356300701509,29.7029614238226,0,1,0.999946513811865,0,0,0.95929958303446,201.452912437237,0,0
17.65,0.929096435381215,0.929096435282673,0.929096435610449,327.722083938593,327.722083938593,118.006008632872,207.411283048097,90.6182854564467,29.6925154340491,0,1,1.00005107218026,0,0,0.941027035571263,197.615677469965,0,0
17.66,0.928969601598379,0.928969601500493,0.928969601826765,325.229393164589,325.229393164589,117.183848154359,204.939411477017,90.6052494527587,29.6847322348132,0,1,1.00020045721496,0,0,0.943989717923647,198.237840763966,0,0
17.67,0.9295738669988,0.92957386690742,0.929573867224532,211.888009139573,211.888009139573,79.9472554927343,91.4742165065459,90.6818144335935,29.7319781994339,0,1,1.00908828632487,0,0,0.425875172974415,89.4337863246272,0,0
17.68,0.930722668476718,0.93072266838688,0.930722668696298,210.280687157665,210.280687157665,79.4513508572838,89.6300182223887,90.8289274524297,29.8217414828465,0,1,1.00594487011251,0,0,0.426689590478194,89.6048140004207,0,0
17.69,0.931919153599941,0.93191915353049,0.931919153834585,210.447703568789,210.447703568789,79.5392941467493,89.5553895741634,90.9790402545169,29.9132737401084,0,1,1.00371045751558,0,0,0.417334236959292,87.6401897614514,0,0
17.7,0.933135378176035,0.933135378075797,0.933135378376682,214.015532622269,214.015532622269,80.7450224410406,92.8816169381971,91.1291424311323,30.00477325294,0,1,1.00191309339279,0,0,0.423607885908384,88.9576560407607,0,0
17.71,0.934274751249327,0.934274751169414,0.934274751451832,215.660127859093,215.660127859093,81.3163050623152,94.3014259714713,91.2686552709776,30.0900466166444,0,1,1.00085000668134,0,0,0.427488138635998,89.7725091135596,0,0
17.72,0.935399342757628,0.935399342676079,0.935399342955678,212.416126885515,212.416126885515,80.2801428992197,90.8372692156033,91.4051895661302,30.173668103781,0,1,1.00052249691973,0,0,0.416412366506683,87.4465969664034,0,0
17.73,0.936470452679832,0.936470452606648,0.936470452871944,217.651899569689,217.651899569689,82.0295382365484,95.8646096547594,91.5343642300499,30.2529256848792,0,1,0.999618766445692,0,0,0.437751251953196,91.9277629101711,0,0
17.74,0.937473460760316,0.937473460686102,0.937473460952504,217.271855392102,217.271855392102,81.9311047084939,95.2906867842529,91.6543589726265,30.3268096352225,0,1,0.999447754070123,0,0,0.448126943869449,94.1066582125844,0,0
17.75,0.938440003268289,0.938440003198332,0.9384400034547,216.100517599112,216.100517599112,81.5714583188018,93.9336650929073,91.7691712344243,30.39768127178,0,1,0.999428841968624,0,0,0.446523180171719,93.7698678360609,0,0
17.76,0.939335059829274,0.939335059758336,0.939335060014441,215.247800618334,215.247800618334,81.314523684146,92.9099349684301,91.8747472429567,30.4631184069474,0,1,0.999481036162782,0,0,0.420245342848117,88.2515219981046,0,0
17.77,0.940204528730378,0.94020452866053,0.940204528910806,217.304502085302,217.304502085302,82.0131123576069,94.801111189,91.9768341554592,30.5265567408424,0,1,0.999225814499384,0,0,0.427728538210305,89.822993024164,0,0
17.78,0.941055426020749,0.941055425953486,0.941055426198979,217.334039595835,217.334039595835,82.0447922577488,94.6695590707073,92.0760898008653,30.588390724262,0,1,0.999159956577677,0,0,0.449332546085692,94.3598346779953,0,0
17.79,0.941832527401636,0.941832527333112,0.941832527575625,216.73597423337,216.73597423337,81.8680873572456,93.9257327257865,92.1657280653681,30.644513442215,0,1,0.999285277650303,0,0,0.432400892504584,90.8041874259626,0,0
17.8,0.942593485109346,0.94259348504412,0.942593485280899,215.161382421282,215.161382421282,81.3699318548172,92.2088630384136,92.2531248768454,30.6993945060227,0,1,0.999442674527263,0,0,0.417713254197141,87.7197833813997,0,0
17.81,0.943320396966433,0.943320396898384,0.943320397136213,216.791612474407,216.791612474407,81.9242318952989,93.7034916926641,92.3362911837052,30.7518295980375,0,1,0.99925563626471,0,0,0.428645131853961,90.0154776893318,0,0
17.82,0.944003957580054,0.944003957516303,0.944003957747672,218.615735464352,218.615735464352,82.5409717850163,95.401420642117,92.4135628713502,30.8007519508845,0,1,0.999142126419837,0,0,0.428815038883769,90.0511581655915,0,0
17.83,0.944634907093246,0.9446349070297,0.944634907261437,219.832673296471,219.832673296471,82.9566715367024,96.5028678045155,92.4841077190736,30.8456977728818,0,1,0.999124919574291,0,0,0.43498545466896,91.3469454804816,0,0
17.84,0.945237170696628,0.945237170633693,0.945237170861863,221.040391406779,221.040391406779,83.3684931478604,97.6012740216476,92.5507720119529,30.8883453731787,0,1,0.999116562926957,0,0,0.443845730479147,93.2076034006208,0,0
17.85,0.945802354737233,0.945802354674926,0.945802354901828,217.506305504577,217.506305504577,82.2207385654558,93.9653028094887,92.6127360336849,30.9282666614034,0,1,0.999552623727266,0,0,0.418918040730595,87.9727885534249,0,0
17.86,0.946402354838409,0.94640235477562,0.946402354999979,216.537850496746,216.537850496746,81.9172495056581,92.8877410639019,92.6791556235723,30.9709538092717,0,1,0.999546563321788,0,0,0.433065219414014,90.943696076943,0,0
17.87,0.946955824917464,0.946955824854691,0.94695582507858,217.915994860229,217.915994860229,82.3837079013528,94.1665842741728,92.739450625525,31.0099599605317,0,1,0.999441997831888,0,0,0.428353510990134,89.9542373079281,0,0
17.88,0.947472535596031,0.947472535535992,0.947472535756433,218.315560217044,218.315560217044,82.527483868776,94.4744269253897,92.7949872649087,31.0461460267453,0,1,0.99948209616509,0,0,0.414782879718721,87.1044047409314,0,0
17.89,0.947998273197695,0.9479982731368,0.947998273356528,217.476473032251,217.476473032251,82.2644381165165,93.5413597154427,92.851865166952,31.0832481498561,0,1,0.999500370825861,0,0,0.433563310046535,91.0482951097723,0,0
17.9,0.948482988450591,0.948482988390145,0.94848298860943,216.86479526353,216.86479526353,82.0749342398457,92.8444999676584,92.903253058175,31.1170422376969,0,1,0.999624995021159,0,0,0.411828930817475,86.4840754716697,0,0
17.91,0.948982341801681,0.94898234174125,0.948982341958118,216.802813474362,216.802813474362,82.0665338089683,92.6941867142349,92.9565643965123,31.1520623636144,0,1,0.999583992744155,0,0,0.420629075776571,88.33210591308,0,0
17.92,0.949473242714183,0.949473242655842,0.949473242869901,221.506978743501,221.506978743501,83.6243252564701,97.3127024491234,93.0082508800927,31.1860254142846,0,1,0.99918300889605,0,0,0.445481551638459,93.5511258440764,0,0
17.93,0.94992826325383,0.949928263194383,0.949928263409233,214.516527045426,214.516527045426,81.3373297986566,90.2435197467943,93.0555263767595,31.2174809218722,0,1,0.99990267808424,0,0,0.414678507850216,87.0824866485454,0,0
