t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
17.94,0.950391717938798,0.950391717879765,0.950391718093865,220.148894746727,220.148894746727,83.1995257836711,95.795172731454,93.1040598703617,31.2496621449109,0,1,0.99933041448188,0,0,0.436758007408584,91.7191815558026,0,0
17.95,0.950811505149466,0.950811505090413,0.950811505303408,221.780607776625,221.780607776625,83.7454475626742,97.3558468450079,93.1465704015317,31.2781905300849,0,1,0.999315654204318,0,0,0.439893786036848,92.3776950677381,0,0
17.96,0.951212808178502,0.951212808119309,0.951212808332734,219.708815850306,219.708815850306,83.0736048429977,95.2165138933711,93.1868578128054,31.3054441441291,0,1,0.999618430361455,0,0,0.427591621705758,89.7942405582093,0,0
17.97,0.951628082959472,0.951628082900858,0.951628083113326,220.722104734066,220.722104734066,83.4161460005506,96.1595747624619,93.2288295814435,31.3337003901604,0,1,0.999565336802505,0,0,0.430387307369167,90.3813345475251,0,0
17.98,0.952042486042655,0.95204248598474,0.952042486194087,219.860176737763,219.860176737763,83.1423168224263,95.2275208340118,93.2707113562306,31.3619445475204,0,1,0.999656683297724,0,0,0.435404357023743,91.434914974986,0,0
17.99,0.952439156790989,0.952439156732851,0.952439156943144,222.050725019003,222.050725019003,83.8712967969224,97.3515348392533,93.3103583683284,31.388831811421,0,1,0.999484342413402,0,0,0.448174126553645,94.1165665762654,0,0
18,0.952842640792578,0.952842640734618,0.952842640944843,280.904554482189,280.904554482189,103.224835457264,156.13719413533,93.3512967151264,31.4160636317326,0,1,0.993756876961793,0,0,0.998488557836898,209.682597145749,0,0
18.01,0.951579029628868,0.951579029552085,0.951579029787771,345.482280120614,345.482280120614,124.414013652282,220.98142423455,93.1837037049598,31.3171521811039,0,1,0.991365811115897,0,0,0.99804161502932,209.588739156157,0,0
18.02,0.950335064343916,0.95033506427957,0.950335064500288,343.039779932197,343.039779932197,123.575086946544,218.802673546607,93.0178655787697,31.2192408068205,0,1,0.994699170177528,0,0,0.976148035228161,204.991087397914,0,0
18.03,0.949150546177296,0.949150546100879,0.94915054634091,342.784258453053,342.784258453053,123.457135051083,218.795192890159,92.8618895616994,31.1271760011938,0,1,0.996698067144886,0,0,0.98506059969953,206.862725936901,0,0
18.04,0.948025271719125,0.948025271651528,0.948025271886396,341.042128190474,341.042128190474,122.852551716671,217.286543891,92.7150673797248,31.0405169197492,0,1,0.998137687704644,0,0,0.995594148977978,209.074771285375,0,0
18.05,0.946939333758876,0.94693933368305,0.946939333939042,339.74237598099,339.74237598099,122.394752106263,216.210198084736,92.5746128818339,30.9575650144202,0,1,0.99912310706197,0,0,0.988325335814293,207.548320521002,0,0
18.06,0.945903729559071,0.945903729487173,0.945903729737261,341.119779814269,341.119779814269,122.818522215972,217.799108123118,92.4416743899248,30.8789973012267,0,1,0.999558595670509,0,0,0.993627163628035,208.661704361887,0,0
18.07,0.944921472675805,0.944921472595508,0.9449214728626,341.428008682187,341.428008682187,122.892511237267,218.306877110981,92.3162863917949,30.804845179411,0,1,0.999916746877783,0,0,0.993435048671552,208.621360221026,0,0
18.08,0.944004280622496,0.944004280538035,0.944004280806244,340.772500068394,340.772500068394,122.651654822527,217.83689409136,92.1997275234709,30.7358784535632,0,1,1.00022052602512,0,0,1,210,0,0
18.09,0.943122196888709,0.943122196803889,0.943122197081016,341.037065890872,341.037065890872,122.714315344417,218.278945603192,92.0882684153757,30.6698518723046,0,1,1.00038890096616,0,0,0.994733829497564,208.894104194488,0,0
18.1,0.942320214674273,0.942320214587252,0.942320214866673,337.475747894965,337.475747894965,121.521793816405,214.87811677958,91.9874574154333,30.610173699952,0,1,1.00076695701524,0,0,0.986310646733279,207.125235813989,0,0
18.11,0.941599486261197,0.941599486176892,0.941599486457313,337.414917765955,337.414917765955,121.482102796308,214.961161170671,91.8971067008398,30.5566498944442,0,1,1.00073977150641,0,0,0.985486781440227,206.952224102448,0,0
18.12,0.940905888506439,0.940905888420016,0.940905888708514,340.201886515461,340.201886515461,122.379264254982,217.885988112044,91.8105869424186,30.5053114609983,0,1,1.00048038186416,0,0,0.996891883679046,209.3472955726,0,0
18.13,0.940276846416321,0.940276846331764,0.940276846618193,338.930459298173,338.930459298173,121.94424222863,216.739666827119,91.7320965521288,30.4586959189255,0,1,1.00060681938326,0,0,1,210,0,0
18.14,0.939672390423466,0.939672390334898,0.939672390631684,340.492275435939,340.492275435939,122.44118075761,218.42136164986,91.6569468933458,30.4139668927326,0,1,1.00050545379346,0,0,0.997177434295018,209.407261201954,0,0
18.15,0.939127917234658,0.939127917146309,0.939127917441337,340.655975123398,340.655975123398,122.480208246253,218.693059193648,91.5892816469653,30.3736342827846,0,1,1.00051420436586,0,0,1,210,0,0
18.16,0.938615461587105,0.938615461497569,0.938615461798236,340.544908465143,340.544908465143,122.429850497135,218.683232627966,91.5258809184679,30.3357949187089,0,1,1.00054021402333,0,0,1,210,0,0
18.17,0.938151944283737,0.938151944191249,0.938151944491266,338.334769539523,338.334769539523,121.690968742523,216.564043163843,91.4689222879482,30.3018040877323,0,1,1.00069180195068,0,0,1,210,0,0
18.18,0.937737867171303,0.937737867084005,0.937737867383704,338.582092835332,338.582092835332,121.761151472438,216.892570133788,91.4181131914843,30.2714095100596,0,1,1.00061098607848,0,0,1,210,0,0
18.19,0.937356398222072,0.937356398131838,0.93735639843649,336.133280640171,336.133280640171,120.946046347576,214.518470826074,91.3713893791404,30.2434204349562,0,1,1.00081196468632,0,0,0.97954393471777,205.704226290732,0,0
18.2,0.937016892988706,0.937016892898188,0.937016893203713,338.155560239335,338.155560239335,121.601763193464,216.606361893551,91.3303643960236,30.218833949761,0,1,1.00049006983789,0,0,1,210,0,0
18.21,0.936684360824111,0.936684360733361,0.936684361043604,339.809500511054,339.809500511054,122.136514396185,218.325198294687,91.2898629172849,30.1944392990824,0,1,1.00035909854375,0,0,1,210,0,0
18.22,0.93635935641202,0.936359356321503,0.936359356630493,340.121858964736,340.121858964736,122.230558594406,218.700633381734,91.2505161943237,30.1707093886783,0,1,1.00036322268434,0,0,1,210,0,0
18.23,0.936061567541312,0.936061567449999,0.93606156776255,338.936587531825,338.936587531825,121.833137763482,217.572721912013,91.2147495124697,30.1491161073418,0,1,1.00046309416658,0,0,1,210,0,0
18.24,0.93581164562063,0.935811645526781,0.935811645839946,336.612531843231,336.612531843231,121.062687257145,215.296744621475,91.1848083869384,30.1309788348176,0,1,1.0006376155795,0,0,0.987560705460887,207.387748146786,0,0
18.25,0.935586226690881,0.935586226599273,0.935586226914146,339.208631150362,339.208631150362,121.910100798116,217.935910027803,91.1580361950472,30.1146849275126,0,1,1.0003304688111,0,0,1,210,0,0
18.26,0.935350659133238,0.935350659040758,0.935350659356805,338.571206757321,338.571206757321,121.694446278274,217.343457601514,91.130083633049,30.0976655227576,0,1,1.00040394780918,0,0,0.993863548408086,208.711345165698,0,0
18.27,0.935137047144567,0.935137047051844,0.935137047366939,339.859850688688,339.859850688688,122.112459217239,218.672701085755,91.1048926644273,30.0822569385053,0,1,1.0002781517263,0,0,1,210,0,0
18.28,0.9349217398629,0.934921739771004,0.934921740087765,339.379691903699,339.379691903699,121.94907424307,218.233294792155,91.0796146299825,30.0667824815614,0,1,1.00034511368697,0,0,0.995878429528015,209.134470200883,0,0
18.29,0.934719171132115,0.934719171039274,0.934719171356477,337.984022931625,337.984022931625,121.485155064324,216.875603998405,91.0560716115122,30.0523473217084,0,1,1.00047397236696,0,0,0.98367353694801,206.571442759082,0,0
18.3,0.934561637190643,0.934561637097558,0.934561637417806,336.374166923661,336.374166923661,120.952112156894,215.294388131372,91.0383436789891,30.0414351132999,0,1,1.00050035339643,0,0,0.992555899319448,208.436738857084,0,0
18.31,0.934390248952266,0.934390248860471,0.934390249176118,337.837320979713,337.837320979713,121.428742826887,216.788942970412,91.0189238097347,30.0294541995662,0,1,1.00032740357976,0,0,0.991493269777019,208.213586653174,0,0
18.32,0.934229429165658,0.93422942907291,0.934229429394763,338.041289322795,338.041289322795,121.491769997114,217.022336627673,91.0007521087227,30.0182005863993,0,1,1.00029178616456,0,0,1,210,0,0
18.33,0.934050722171038,0.934050722076926,0.934050722399193,339.111205227227,339.111205227227,121.83896418642,218.125017445708,90.9805070455457,30.0056807359727,0,1,1.00022322607567,0,0,0.994892782027824,208.927484225843,0,0
18.34,0.933884839671975,0.933884839579203,0.933884839902011,337.961767497306,337.961767497306,121.457063673081,217.005624244054,90.961952447018,29.994190806234,0,1,1.00032857863538,0,0,0.990404427215512,207.984929715258,0,0
18.35,0.933743720024884,0.933743719932335,0.933743720253368,337.514322646494,337.514322646494,121.306601701808,216.583069805549,90.9466125234053,29.9846403175395,0,1,1.0002990101276,0,0,1,210,0,0
18.36,0.933564429615715,0.93356442952036,0.933564429843921,339.610014842376,339.610014842376,121.991027782983,218.710975229234,90.92671743646,29.9723221766819,0,1,1.0001289409328,0,0,1,210,0,0
18.37,0.933416342049412,0.933416341955399,0.933416342279215,336.083547776857,336.083547776857,120.828350346223,215.210788752884,90.9105180355415,29.9622409884319,0,1,1.0004527228496,0,0,0.984231875445593,206.688693843574,0,0
18.38,0.933259800559604,0.933259800464785,0.933259800788832,336.989433034338,336.989433034338,121.122374079304,216.143995046891,90.8936641386885,29.9517738487583,0,1,1.00032768799185,0,0,0.97803701758525,205.387773692902,0,0
18.39,0.933104763734178,0.9331047636401,0.933104763964511,339.459546338796,339.459546338796,121.930601701701,218.640940475949,90.877119162771,29.9414867000761,0,1,1.000048609801,0,0,1,210,0,0
18.4,0.93292098146033,0.932920981364376,0.932920981691732,335.927574871032,335.927574871032,120.765296196543,215.141224380304,90.8571577578188,29.9291927329086,0,1,1.00040184990726,0,0,0.98026375462633,205.855388471529,0,0
18.41,0.932761448881042,0.932761448785946,0.932761449112854,334.917555914875,334.917555914875,120.429659063326,214.158021527644,90.8405684551979,29.9189659320323,0,1,1.00039400736439,0,0,0.980411632775671,205.886442882891,0,0
18.42,0.932572621122614,0.932572621025415,0.932572621351808,339.407883864559,339.407883864559,121.901130915872,218.680786459808,90.8204938064923,29.9066035982589,0,1,0.999945404150801,0,0,1,210,0,0
18.43,0.932380168985558,0.93238016889096,0.932380169217112,337.460693595579,337.460693595579,121.256559660162,216.767002935061,90.7998036000687,29.8938870604492,0,1,1.00015199261201,0,0,1,210,0,0
18.44,0.9321702616478,0.932170261552477,0.932170261879086,339.38564544146,339.38564544146,121.884246601462,218.72868317583,90.777059934698,29.8799023309319,0,1,1.00001884658246,0,0,1,210,0,0
18.45,0.931953458563467,0.931953458466373,0.931953458794841,337.0564066081,337.0564066081,121.113479536241,216.437402280571,90.75353015249,29.8654741750388,0,1,1.00029023089889,0,0,0.979716616783297,205.740489524492,0,0
18.46,0.931756926995993,0.931756926899501,0.931756927226917,335.582469058403,335.582469058403,120.624491160237,214.996620677341,90.7329584337043,29.8528899473577,0,1,1.00034039878871,0,0,0.9810324383514,206.016812053794,0,0
18.47,0.931547994270237,0.931547994173621,0.931547994499894,339.042607935807,339.042607935807,121.756916944345,218.49239863222,90.7108641475,29.8393451560875,0,1,0.999978230307948,0,0,0.998438499405117,209.672084875075,0,0
18.48,0.931318001551139,0.931318001454428,0.931318001784356,336.763862704686,336.763862704686,121.002469793421,216.25362356146,90.6860557937207,29.8241833495046,0,1,1.00024303112372,0,0,0.980929236667878,205.995139700254,0,0
18.49,0.931117940987313,0.931117940888389,0.931117941216873,334.299984800239,334.299984800239,120.18806306424,213.823190346078,90.6652829972405,29.8115114569202,0,1,1.00037920059512,0,0,0.978718009349696,205.530781963436,0,0
18.5,0.930905010681628,0.930905010584135,0.930905010912947,336.914129189894,336.914129189894,121.042355511445,216.473466338635,90.6428642778671,29.797798573391,0,1,1.00010466251597,0,0,0.979865675367277,205.771791827128,0,0
18.51,0.930499991830694,0.930499991731892,0.930499992059661,336.869948484199,336.869948484199,121.018364324974,216.498484468825,90.5995646746612,29.7718993407121,0,1,1.00004455555137,0,0,0.999775862221391,209.952931066492,0,0
18.52,0.930044525547437,0.930044525448896,0.930044525776502,339.04614367113,339.04614367113,121.722818935272,218.753801950831,90.5500906260479,29.7422510942513,0,1,0.999908505202142,0,0,1,210,0,0
18.53,0.929599474615253,0.929599474514869,0.929599474843721,338.548502011802,338.548502011802,121.54867211907,218.3334821034,90.5017434555021,29.7132764528998,0,1,1.00000737019564,0,0,1,210,0,0
18.54,0.929179958587117,0.929179958488547,0.929179958814808,335.394614225084,335.394614225084,120.50209495634,215.252271139783,90.4563029842061,29.6860401010949,0,1,1.00032802096899,0,0,0.976496148547883,205.064191195055,0,0
18.55,0.928819883752652,0.928819883653828,0.928819883981982,336.72393193632,336.72393193632,120.930663560616,216.642665203994,90.4181197475421,29.6631469847841,0,1,1.00008143460945,0,0,1,210,0,0
18.56,0.928418114895265,0.928418114796585,0.928418115124177,338.745481128454,338.745481128454,121.585579289355,218.733915357964,90.3745839588009,29.636981811689,0,1,0.999940073673532,0,0,1,210,0,0
18.57,0.928061447206536,0.928061447106778,0.928061447435184,338.109249194785,338.109249194785,121.368072370388,218.158995892888,90.3362942383482,29.6139590635489,0,1,0.999984690696086,0,0,1,210,0,0
18.58,0.927694589278056,0.927694589179274,0.927694589506372,337.57431563255,337.57431563255,121.183549380866,217.687656022596,90.2966003795955,29.5900592303588,0,1,1.00007759361304,0,0,0.992397159156264,208.403403422816,0,0
18.59,0.927469553521598,0.927469553412312,0.927469553738859,336.258470114849,336.258470114849,120.745840668309,216.409943549687,90.2729049295145,29.5756216356484,0,1,1.00014426998512,0,0,1,210,0,0
18.6,0.927294280028004,0.927294279940487,0.927294280270729,336.573736697865,336.573736697865,120.845383301787,216.755101328027,90.254426086848,29.5642092829904,0,1,1.00009413538982,0,0,1,210,0,0
18.61,0.927127355588399,0.927127355489463,0.927127355828396,337.981723847431,337.981723847431,121.304239349119,218.191869294159,90.2366766882951,29.553177864977,0,1,0.999987168976647,0,0,1,210,0,0
18.62,0.926964731896853,0.926964731793369,0.92696473212123,338.316160015073,338.316160015073,121.410326863815,218.554427413312,90.2193501882305,29.542382413531,0,1,0.999993333611324,0,0,1,210,0,0
18.63,0.926809943569224,0.926809943467611,0.926809943806651,337.564648046487,337.564648046487,121.159671429379,217.829643861926,90.202901516724,29.5321026678371,0,1,1.0000978632607,0,0,0.992085405392643,208.337935132455,0,0
18.64,0.926693232693391,0.926693232589607,0.926693232918606,336.433101003814,336.433101003814,120.785070836669,216.717767653373,90.1908779815769,29.5244553688643,0,1,1.00019091596155,0,0,0.984967102525015,206.843091530253,0,0
18.65,0.926604809194776,0.926604809098926,0.92660480942593,335.377053822895,335.377053822895,120.436077677532,215.675597281578,90.1824548913106,29.5190016500064,0,1,1.00018884474264,0,0,0.994998761706815,208.949739958431,0,0
18.66,0.926507702794811,0.92650770269074,0.926507703017992,338.39103993098,338.39103993098,121.424517351685,218.705835861058,90.1726049616143,29.5125991083074,0,1,0.999918818624618,0,0,1,210,0,0
18.67,0.926419128976097,0.926419128880932,0.926419129210407,335.662896993057,335.662896993057,120.525853887,215.992154907593,90.1638403311591,29.5069017543056,0,1,1.00015795361567,0,0,0.998161823645713,209.6139829656,0,0
18.68,0.926337497987569,0.926337497885406,0.926337498220995,336.963535787297,336.963535787297,120.951550062821,217.306072447116,90.1558418892282,29.5016214509528,0,1,1.00002259230196,0,0,0.999990473833593,209.997999505055,0,0
18.69,0.926262388000188,0.926262387904863,0.926262388231534,336.853431898831,336.853431898831,120.91368326098,217.208332276432,90.148426842602,29.4966727797968,0,1,1.00004635505457,0,0,1,210,0,0
18.7,0.926191362146669,0.926191362043053,0.926191362378884,336.493946237671,336.493946237671,120.793904942429,216.860805410188,90.1412848439316,29.4918559835522,0,1,1.00012501528591,0,0,0.983049758704629,206.440449327972,0,0
18.71,0.926150890693335,0.926150890589605,0.926150890919017,335.343716727535,335.343716727535,120.415041765212,215.71653784762,90.1378794082118,29.4892994717029,0,1,1.00019879954766,0,0,0.977630986329348,205.302507129163,0,0
18.72,0.926126151087561,0.926126150984111,0.926126151317788,335.262032820893,335.262032820893,120.387794826506,215.637878005128,90.1363158032466,29.4878390125179,0,1,1.00015715934597,0,0,0.976927357668699,205.154745110427,0,0
18.73,0.926114313998283,0.926114313894558,0.926114314224692,338.280293122143,338.280293122143,121.379741646816,218.657043621546,90.1361074928165,29.4871420077806,0,1,0.999840521544281,0,0,1,210,0,0
18.74,0.926068560571581,0.926068560472244,0.926068560802323,338.274801784062,338.274801784062,121.376898454897,218.659261924719,90.1316517686369,29.4838880907058,0,1,0.999912456779112,0,0,0.999363700680798,209.866377142968,0,0
18.75,0.926069487631944,0.92606948752835,0.926069487858659,335.960363065514,335.960363065514,120.616342472837,216.343752374731,90.1326825607606,29.4839281300228,0,1,1.0001130461495,0,0,1,210,0,0
18.76,0.926074699233385,0.926074699133732,0.926074699462477,336.277853998055,336.277853998055,120.720895578236,216.659926304417,90.1339095804537,29.4840181131843,0,1,1.00012342158474,0,0,0.981186484116699,206.049161664507,0,0
18.77,0.926111623633245,0.926111623529999,0.926111623863827,337.176027631204,337.176027631204,121.017179432495,217.550423988913,90.1390969356165,29.4865067066737,0,1,0.999976377876974,0,0,1,210,0,0
18.78,0.926147779425724,0.926147779321745,0.926147779654338,336.571791492657,336.571791492657,120.819562020411,216.93912486611,90.1439188800667,29.488747746481,0,1,1.00003590801789,0,0,1,210,0,0
18.79,0.926194057590735,0.926194057489568,0.926194057820692,338.361361945099,338.361361945099,121.408937726845,218.720281321575,90.1496293689705,29.491451254554,0,1,0.99991141825258,0,0,1,210,0,0
18.8,0.926242942915843,0.926242942812623,0.926242943144422,337.660594570234,337.660594570234,121.179827739229,218.010743368104,90.1555616792833,29.4942895228465,0,1,1.00002454582433,0,0,0.993667458376491,208.670166259063,0,0
18.81,0.926322415987306,0.926322415884652,0.926322416216972,338.335724889681,338.335724889681,121.403723045411,218.671487245731,90.1650260508952,29.4992115930552,0,1,0.999965612104325,0,0,1,210,0,0
18.82,0.926411337210987,0.92641133710813,0.926411337441168,337.963555294761,337.963555294761,121.283592065505,218.283441637629,90.1754358238948,29.5046778332371,0,1,1.00002232663108,0,0,0.998508604778256,209.686807003434,0,0
18.83,0.926524414389553,0.926524414288921,0.926524414619152,336.580091465604,336.580091465604,120.831694020229,216.879503181417,90.1887175910368,29.5118706931504,0,1,1.00012978140166,0,0,0.996302957442945,209.223621063018,0,0
18.84,0.926622838200776,0.926622838097731,0.9266228384311,336.473125404548,336.473125404548,120.798986419509,216.75479718012,90.2002931534449,29.5180350709834,0,1,1.00014849955513,0,0,0.982382967383993,206.300423150638,0,0
18.85,0.926759174215631,0.926759174113419,0.926759174445178,335.958564737408,335.958564737408,120.633289265141,216.215334433407,90.2163471182774,29.526883185724,0,1,1.00014551727053,0,0,0.983133003046838,206.457930639836,0,0
18.86,0.926910125419327,0.926910125317223,0.9269101256494,337.732440434404,337.732440434404,121.220092990167,217.961920816277,90.2339246504137,29.5365949677134,0,1,0.999953455093571,0,0,0.993654491548235,208.667443225129,0,0
18.87,0.927842468426186,0.927842468330694,0.927842468659471,215.372204906157,215.372204906157,81.0270884013199,95.4198910351283,90.3471334995816,29.6051803714467,0,1,1.00958183145902,0,0,0.458973190390808,96.3843699820696,0,0
18.88,0.929298040705233,0.929298040610208,0.929298040927957,216.933669283307,216.933669283307,81.5800767614067,96.6906299005997,90.5283159970032,29.7147233857043,0,1,1.00608971335856,0,0,0.447593238949815,93.9945801794612,0,0
18.89,0.930730029412637,0.930730029321734,0.930730029625893,218.458297672141,218.458297672141,82.1199723854621,97.9316818098068,90.7049503980666,29.8216654642675,0,1,1.00365335519761,0,0,0.456775100827735,95.9227711738244,0,0
18.9,0.932126200294369,0.932126200205683,0.932126200501905,221.517043806524,221.517043806524,83.1627569536545,100.716693447884,90.875405659091,29.9249446995494,0,1,1.00188082722621,0,0,0.471169750915024,98.9456476921551,0,0
18.91,0.933321488982046,0.933321488898244,0.93332148917948,216.451618332143,216.451618332143,81.5300829091649,95.4152234208223,91.0220435346829,30.0143513766377,0,1,1.00136989402548,0,0,0.445326613043088,93.5185887390485,0,0
18.92,0.934557388231771,0.934557388136913,0.934557388425503,217.220621457169,217.220621457169,81.8158594761195,95.9425520089669,91.1721833406759,30.1058861075266,0,1,1.00054349553459,0,0,0.444051728023228,93.250862884878,0,0
18.93,0.935724714224958,0.935724714142894,0.935724714404988,217.930484460008,217.930484460008,82.080156908195,96.4256132263755,91.3129609620828,30.1919102715501,0,1,1.00003012930285,0,0,0.433729483597583,91.0831915554924,0,0
18.94,0.936864078274051,0.936864078185756,0.936864078459442,219.534248298926,219.534248298926,82.6373832250417,97.808973826567,91.4496566572441,30.2756178151145,0,1,0.999517926414926,0,0,0.459345788101802,96.4626155013785,0,0
18.95,0.937911885206679,0.937911885130127,0.937911885381054,223.122757709872,223.122757709872,83.8442562422822,101.196856129562,91.5739897548434,30.3519118254663,0,1,0.999120050178176,0,0,0.462862357692682,97.2010951154632,0,0
18.96,0.938919615015857,0.938919614949296,0.938919615204958,220.959407564871,220.959407564871,83.1593603953021,98.8417834366816,91.6926824686963,30.4249416594928,0,1,0.999318234828881,0,0,0.450632802931561,94.6328886156277,0,0
18.97,0.939919290496581,0.939919290423107,0.939919290668599,219.952883298011,219.952883298011,82.8544229530542,97.6454786162006,91.8100837529453,30.4973209288653,0,1,0.999314693948516,0,0,0.458081300596902,96.1970731253493,0,0
18.98,0.940881016151842,0.940881016087857,0.940881016334285,221.771925517749,221.771925517749,83.4770326375203,99.2832852432619,91.9221270322241,30.5665132422628,0,1,0.999124145054921,0,0,0.465339142883118,97.7212200054548,0,0
18.99,0.941797892413733,0.941797892340161,0.941797892585827,221.169336260324,221.169336260324,83.3023754179138,98.5090431562533,92.028131607,30.632161497071,0,1,0.999217091654185,0,0,0.459707723881105,96.538622015032,0,0
19,0.942683641748962,0.942683641685493,0.942683641925762,221.372085836056,221.372085836056,83.3915622958313,98.5463741420967,92.1301741788059,30.6955375151537,0,1,0.999184237052388,0,0,0.469365679192727,98.5667926304726,0,0
19.01,0.943343940912251,0.943343940851344,0.943343941082925,219.07144887472,219.07144887472,82.6522368028354,96.1218280143366,92.2060634660825,30.7435573943011,0,1,0.999456608772063,0,0,0.442243078581003,92.8710465020106,0,0
19.02,0.943985479696528,0.943985479630812,0.943985479861367,222.270851280727,222.270851280727,83.720178784652,99.2010095699184,92.2796051701236,30.7902365406853,0,1,0.999128168646287,0,0,0.460843145384718,96.7770605307908,0,0
19.03,0.944566773583455,0.944566773522417,0.944566773749627,225.117952451371,225.117952451371,84.6705571405878,101.940811481867,92.3450738249973,30.8320671445062,0,1,0.998975758718202,0,0,0.470406206852115,98.7853034389442,0,0
19.04,0.945135010228113,0.945135010164312,0.945135010389934,221.435527806876,221.435527806876,83.4743764862925,98.154034678656,92.4086368555163,30.8728562727037,0,1,0.999393666799409,0,0,0.461381952927552,96.8902101147859,0,0
19.05,0.945670859492616,0.945670859431222,0.94567085965436,224.316605846921,224.316605846921,84.4345551308887,100.93778106495,92.4678335489506,30.9109912330208,0,1,0.999231951037544,0,0,0.451014173312774,94.7129763956826,0,0
19.06,0.946221942153483,0.946221942091946,0.946221942313192,221.132240435223,221.132240435223,83.4015005170842,97.653256290933,92.5287293561655,30.9502547881244,0,1,0.99953870450129,0,0,0.446725696515175,93.8123962681869,0,0
19.07,0.94676256131698,0.946762561256058,0.946762561474988,221.973634639135,221.973634639135,83.6913437234926,98.3967096223131,92.588221443596,30.9887035732262,0,1,0.999436940124979,0,0,0.449221178541634,94.3364474937432,0,0
19.08,0.947271607984403,0.947271607924491,0.947271608141912,224.828257336613,224.828257336613,84.6419484258299,101.160374981631,92.6433654417641,31.0245169132181,0,1,0.999235813709615,0,0,0.456284596656454,95.8197652978553,0,0
19.09,0.947765853649819,0.947765853589618,0.947765853805607,221.210439457772,221.210439457772,83.4647685632516,97.45446316279,92.696652733056,31.0593235619264,0,1,0.999605556516419,0,0,0.447890261378377,94.0569548894592,0,0
19.1,0.948256381635823,0.948256381576368,0.948256381790549,220.414078173839,220.414078173839,83.2148358676806,96.570878537648,92.7493826697022,31.0938169664889,0,1,0.999680897189301,0,0,0.432528855494488,90.8310596538424,0,0
19.11,0.94875133826084,0.948751338201172,0.948751338413495,221.271972358886,221.271972358886,83.5087531415554,97.3406330019161,92.802655468794,31.1286838881757,0,1,0.999543112797079,0,0,0.443227668676373,93.0778104220383,0,0
19.12,0.949220894403166,0.949220894344218,0.949220894555536,222.731191131308,222.731191131308,83.9996326492102,98.7166952280442,92.8527864526469,31.1617094506171,0,1,0.999363697220211,0,0,0.469257099389771,98.543990871852,0,0
19.13,0.949629673158159,0.949629673099138,0.949629673310117,224.359528926194,224.359528926194,84.5443778113181,100.2744721457,92.8950636979158,31.1899930825781,0,1,0.999325449383594,0,0,0.467055920570479,98.0817433198007,0,0
19.14,0.950046548515517,0.95004654845693,0.950046548666235,222.785973916452,222.785973916452,84.0369248637236,98.6287747327519,92.9382929324066,31.2189062512934,0,1,0.999515850884849,0,0,0.469337033258561,98.5607769842979,0,0
19.15,0.950437303616703,0.950437303558633,0.950437303767128,220.332647001634,220.332647001634,83.239616719245,96.1083233539512,92.9783572317961,31.2459664158871,0,1,0.999794508507611,0,0,0.443212016972111,93.0745235641433,0,0
19.16,0.950838496068576,0.950838496010262,0.95083849621781,221.862993904232,221.862993904232,83.7520132284708,97.5690808711241,93.0199349188998,31.2739781142086,0,1,0.999596125915467,0,0,0.454184031143827,95.3786465402037,0,0
19.17,0.951185547315967,0.951185547257354,0.951185547464328,224.256365191395,224.256365191395,84.5465555569184,99.9039645250438,93.0545910281898,31.2978096381613,0,1,0.999456383867905,0,0,0.45134452763735,94.7823508038435,0,0
19.18,0.951536434730508,0.951536434672307,0.951536434878881,224.252500612069,224.252500612069,84.5532583942673,99.8409105030421,93.0896627725634,31.3219273364631,0,1,0.999498299773504,0,0,0.461591208266982,96.9341537360663,0,0
19.19,0.951864063698518,0.951864063640661,0.951864063846534,222.804619346366,222.804619346366,84.0847317856429,98.3382452710807,93.1219544211271,31.3444196541585,0,1,0.99967428764702,0,0,0.461610204683363,96.9381429835063,0,0
19.2,0.952174935356108,0.952174935298276,0.952174935503741,275.403821221264,275.403821221264,101.380285576884,150.885222567952,93.1528740399308,31.3657246133814,0,1,0.994555716532403,0,0,0.932418573576754,195.807900451118,0,0
19.21,0.95132904181861,0.951329041756899,0.951329041972082,336.996263489348,336.996263489348,121.599142076399,212.664744817623,93.035204428958,31.2963142427671,0,1,0.992054477672052,0,0,0.945170648726701,198.485836232607,0,0
19.22,0.950477757157835,0.950477757092142,0.950477757316679,333.532070430681,333.532070430681,120.434719040976,209.389058232575,92.9166002898511,31.2264119082556,0,1,0.995103081124431,0,0,0.952361894929712,199.995997935239,0,0
19.23,0.949649985846256,0.949649985776918,0.949649986009959,331.706592049963,331.706592049963,119.810008058304,207.744106305675,92.8030278438497,31.1594579004378,0,1,0.997072606609953,0,0,0.94750997385967,198.977094510531,0,0
19.24,0.948812219325256,0.948812219253413,0.948812219494322,332.998212692203,332.998212692203,120.209951101666,209.215451262758,92.6900207351044,31.0927406943405,0,1,0.998217503462023,0,0,0.932978748149951,195.92553711149,0,0
19.25,0.94804335297564,0.948043352901188,0.94804335314895,329.774550926446,329.774550926446,119.128064142997,206.154873976583,92.5873865317934,31.0322904180696,0,1,0.999210972645203,0,0,0.947335516196492,198.940458401263,0,0
19.26,0.94728952692117,0.947289526844459,0.947289527098431,331.435903032012,331.435903032012,119.652442223626,207.974670658563,92.4877370577492,30.9734953156995,0,1,0.999558956385388,0,0,0.951778918472998,199.87357287933,0,0
19.27,0.946554823831217,0.946554823752321,0.946554824012297,330.510055182152,330.510055182152,119.327229788728,207.2015582512,92.3916758196075,30.9168211113442,0,1,0.999977205918198,0,0,0.953817970252069,200.301773752934,0,0
19.28,0.945842785813249,0.945842785732412,0.945842785997494,331.352615411113,331.352615411113,119.584103516899,208.190733058762,92.2994829836611,30.8623993686902,0,1,1.00010911751314,0,0,0.961828528367087,201.983990957088,0,0
19.29,0.945141687209179,0.945141687126805,0.945141687396844,330.877719655961,330.877719655961,119.408403209826,207.859156645522,92.2093984913936,30.8091645190462,0,1,1.00034893124206,0,0,0.949239683455356,199.340333525625,0,0
19.3,0.944471528086677,0.944471528002848,0.944471528277192,328.683839326595,328.683839326595,118.668775636568,205.800719920131,92.1242315761449,30.7588878303189,0,1,1.00062022612907,0,0,0.93757566786076,196.89089025076,0,0
19.31,0.943815998546242,0.943815998461288,0.943815998739648,333.108133212647,333.108133212647,120.1050182205,210.35622165376,92.0417640566077,30.7101475022796,0,1,1.00022615326695,0,0,0.961715291382212,201.960211190265,0,0
19.32,0.943178176226789,0.943178176140819,0.943178176422713,332.369953313015,332.369953313015,119.845028333852,209.744932817169,91.9620113431246,30.6630091527216,0,1,1.00033107878798,0,0,0.96790742882104,203.260560052418,0,0
19.33,0.94255087466039,0.942550874573343,0.942550874858767,332.200127120316,332.200127120316,119.772226105989,209.699243891068,91.884029128723,30.6168541005251,0,1,1.00040930485142,0,0,0.968332014883837,203.349723125606,0,0
19.34,0.941934235679351,0.941934235591425,0.941934235880102,332.808495232525,332.808495232525,119.955573280744,210.429064998691,91.8077740183287,30.5716562155053,0,1,1.00043880523901,0,0,0.957640095084729,201.104419967793,0,0
19.35,0.94132228402733,0.941322283937812,0.941322284229815,334.262275044133,334.262275044133,120.417101751723,212.002045251881,91.7329319993902,30.5272977928625,0,1,1.00033159119036,0,0,0.96849106307816,203.383123246414,0,0
19.36,0.940756926984276,0.94075692689509,0.940756927189571,329.090993335155,329.090993335155,118.702390598194,206.940355466403,91.6640957334598,30.4865421352929,0,1,1.00080730101332,0,0,0.947495549473319,198.974065389397,0,0
19.37,0.940220719620537,0.940220719530565,0.940220719826858,328.690263708621,328.690263708621,118.556672948303,206.641975459178,91.5997739647031,30.4485142847407,0,1,1.00071006443371,0,0,0.949200408971006,199.332085883911,0,0
19.38,0.939730750057065,0.939730749966433,0.939730750264331,328.325936931013,328.325936931013,118.424178113731,206.370804494452,91.5412279888857,30.413904447676,0,1,1.00061427210487,0,0,0.956571545678968,200.880024592583,0,0
19.39,0.939234277221747,0.939234277130767,0.939234277430573,329.285511752081,329.285511752081,118.726733403985,207.424239390154,91.4822611094472,30.3790112524799,0,1,1.00045141436179,0,0,0.963179196749602,202.267631317416,0,0
19.4,0.938744061471248,0.93874406137933,0.938744061681181,330.436636267055,330.436636267055,119.092421989754,208.667965808352,91.4241207195079,30.3445497391946,0,1,1.0003390597826,0,0,0.965398033004383,202.73358693092,0,0
19.41,0.938256175189833,0.938256175098217,0.938256175401481,330.090625028613,330.090625028613,118.966126647048,208.413825345736,91.3664560903186,30.3103435925584,0,1,1.00040081734516,0,0,0.956341303888416,200.831673816567,0,0
19.42,0.937796211101302,0.937796211008941,0.937796211313567,328.861932641719,328.861932641719,118.550533207863,207.270962892063,91.3125627114141,30.2784070382423,0,1,1.00048022767647,0,0,0.953190569460316,200.170019586666,0,0
19.43,0.937348130314306,0.937348130221469,0.937348130527894,328.507861410312,328.507861410312,118.422773437673,207.000095590007,91.2603264926596,30.2474393276457,0,1,1.00048146044648,0,0,0.94523004992489,198.498310484227,0,0
19.44,0.936909122418559,0.936909122324678,0.936909122632534,331.509142417021,331.509142417021,119.398125519687,210.082684740403,91.2093121908341,30.2171454857846,0,1,1.00018765343337,0,0,0.952106353285326,199.942334189919,0,0
19.45,0.936486960136653,0.936486960043009,0.936486960351902,327.82492306128,327.82492306128,118.176509088271,206.476483343914,91.1603475563325,30.1880921610338,0,1,1.00054087351995,0,0,0.935645010223605,196.485452146957,0,0
19.46,0.936095594860874,0.936095594766982,0.936095595076663,328.439084652908,328.439084652908,118.368670825541,207.161565219338,91.1157955245776,30.1617239089931,0,1,1.0003417208576,0,0,0.959554274606352,201.506397667334,0,0
19.47,0.935664645623251,0.935664645529113,0.935664645840234,332.554405395258,332.554405395258,119.710491229887,211.35600506827,91.0661934847379,30.1322068422493,0,1,1.00001065388351,0,0,0.967736666011812,203.22469986248,0,0
19.48,0.935224483670954,0.935224483576482,0.935224483888637,329.567014397098,329.567014397098,118.717507118679,208.449605985363,91.0154205008322,30.1019879109031,0,1,1.00040525452718,0,0,0.937652060979837,196.906932805766,0,0
19.49,0.934949366200597,0.934949366113851,0.934949366421001,330.324173057251,330.324173057251,118.959506096308,209.256986041728,90.9839592725862,30.0832277429363,0,1,1.00024735271689,0,0,0.958764830040016,201.340614308403,0,0
19.5,0.934745842236321,0.934745842141981,0.934745842456728,328.152373087837,328.152373087837,118.24051772177,207.122879463333,90.9603818199014,30.0691118046032,0,1,1.0003928345063,0,0,0.960683955559795,201.743630667557,0,0
19.51,0.934483736219298,0.934483736123175,0.934483736437666,325.493857597669,325.493857597669,117.360204052402,204.511911138623,90.9305874334964,30.0513590255497,0,1,1.00059359173909,0,0,0.936768434717709,196.721371290719,0,0
19.52,0.934271795759019,0.934271795663116,0.934271795978795,328.2044466408,328.2044466408,118.245937254645,207.260494396129,90.9068040367029,30.0371482079685,0,1,1.00024401469831,0,0,0.948517461028316,199.188666815946,0,0
19.53,0.934053452681346,0.934053452585434,0.934053452901038,329.63756459353,329.63756459353,118.711610889017,208.732890924019,90.8822265172522,30.0224471522591,0,1,1.00007014241237,0,0,0.968778187834011,203.443419445142,0,0
19.54,0.933836393261926,0.933836393165842,0.933836393482664,328.637077584849,328.637077584849,118.377385324596,207.771776583988,90.8576093806051,30.0076916202559,0,1,1.0001840921445,0,0,0.967206289756789,203.113320848926,0,0
19.55,0.933603365221053,0.933603365125204,0.933603365442687,331.568291249021,331.568291249021,119.334977293196,210.745821415588,90.830884941805,29.9915848916277,0,1,1.00000710275248,0,0,0.960167426489275,201.635159562748,0,0
19.56,0.933386063563428,0.933386063467238,0.933386063785309,325.868163946412,325.868163946412,117.456099837868,205.084729416555,90.8064617285453,29.9769728013119,0,1,1.00053412142345,0,0,0.93814540195571,197.010534410699,0,0
19.57,0.933199040826745,0.933199040730529,0.933199041049031,327.465719439778,327.465719439778,117.976682295614,206.715274087835,90.785843045886,29.9646023060567,0,1,1.00030505895983,0,0,0.943483491994475,198.13153331884,0,0
19.58,0.933004783772863,0.933004783676415,0.933004783995173,329.056961138926,329.056961138926,118.494994192337,208.340936649282,90.7643372001671,29.9516872894773,0,1,1.00012197445878,0,0,0.952906096101401,200.110280181294,0,0
19.59,0.932808621817939,0.932808621721467,0.932808622040644,326.643568965329,326.643568965329,117.696996667755,205.96232559622,90.7425931194092,29.938650249699,0,1,1.00033954060135,0,0,0.941120186339772,197.635239131352,0,0
19.6,0.93260368476868,0.932603684671637,0.932603684991448,332.918030680974,332.918030680974,119.754331309664,212.273248625212,90.7198462751746,29.9249357805873,0,1,0.999754267654669,0,0,0.970905139810019,203.890079360104,0,0
19.61,0.932383494931945,0.932383494834909,0.93238349515495,329.647860372817,329.647860372817,118.674030795719,209.042948823388,90.694962053429,29.9099494960001,0,1,1.0001589820312,0,0,0.957968926761,201.17347461981,0,0
19.62,0.932193076311204,0.932193076214378,0.932193076534958,327.901394558326,327.901394558326,118.095384393609,207.330227919556,90.6738961509485,29.8972704878218,0,1,1.00030748605457,0,0,0.94823161970818,199.128640138718,0,0
19.63,0.932017864750127,0.932017864653265,0.932017864974362,329.247256916625,329.247256916625,118.533530975055,208.706960222804,90.6546465553127,29.8856501385076,0,1,1.00015027700547,0,0,0.951456789679236,199.805925832639,0,0
19.64,0.93184038629082,0.931840386193473,0.931840386514944,329.562204493136,329.562204493136,118.632706050247,209.053711159971,90.6348420663521,29.8736512668129,0,1,1.00016462176171,0,0,0.940167241681589,197.435120753134,0,0
19.65,0.931687409798251,0.931687409701159,0.931687410022776,330.343426967337,330.343426967337,118.885829229299,209.861676216108,90.6181863164708,29.8635644347584,0,1,1.00004354231968,0,0,0.960393924727397,201.682724192753,0,0
19.66,0.931558676450925,0.931558676353973,0.931558676675703,327.255703222831,327.255703222831,117.867880405591,206.79638493222,90.6042253832787,29.8550929073324,0,1,1.00029398184595,0,0,0.956989929699731,200.967885236944,0,0
19.67,0.93142109277412,0.93142109267727,0.931421092998906,329.263514683301,329.263514683301,118.524515701235,208.828375616508,90.5892023852027,29.8459366815903,0,1,1.00009838344378,0,0,0.955337750270626,200.620927556831,0,0
19.68,0.931304119931091,0.931304119833873,0.931304120156177,327.516864320379,327.516864320379,117.94766615772,207.101893992748,90.5766647103128,29.8383056173189,0,1,1.00021776679583,0,0,0.956881617312331,200.945139635589,0,0
19.69,0.931184208526958,0.931184208429161,0.93118420875172,330.095306978789,330.095306978789,118.792310972698,209.701211043124,90.5637165333663,29.8303794022992,0,1,0.999959495128653,0,0,0.971611128944196,204.038337078281,0,0
19.7,0.931045852846599,0.931045852748905,0.931045853071773,329.835262066166,329.835262066166,118.703398037076,209.466385054254,90.5480905783976,29.8207864335144,0,1,1.00009952009859,0,0,0.948280421560923,199.138888527794,0,0
19.71,0.930972837488111,0.930972837390505,0.930972837713608,326.390943667442,326.390943667442,117.569591466838,206.034646063896,90.5403413513585,29.8159562521873,0,1,1.00038752708913,0,0,0.933992736160766,196.138474593761,0,0
19.72,0.930906964779619,0.930906964682106,0.930906965005231,329.795817757149,329.795817757149,118.687247594404,209.450332183857,90.5337056239611,29.8117799493305,0,1,0.999978998182685,0,0,0.958792246036564,201.346371667678,0,0
19.73,0.930839788052485,0.930839787954656,0.930839788277929,326.767388110084,326.767388110084,117.690292219442,206.433346589831,90.5266662236253,29.8073752966273,0,1,1.0002456001258,0,0,0.95188235911191,199.895295413501,0,0
19.74,0.930808782703281,0.930808782605976,0.930808782928952,324.585487814753,324.585487814753,116.972502107836,204.256129004688,90.5238600661969,29.8054987438683,0,1,1.00039013484897,0,0,0.934684134726025,196.283668292465,0,0
19.75,0.930784714711092,0.930784714613121,0.930784714936413,327.380522786094,327.380522786094,117.890724900977,207.054586175013,90.5218642862368,29.8040723248445,0,1,1.00007227337176,0,0,0.940335387670715,197.47043141085,0,0
19.76,0.930775801748016,0.930775801650921,0.93077580197397,331.008390908696,331.008390908696,119.082982269224,210.683729769877,90.5212539176619,29.8034072211574,0,1,0.999732918403914,0,0,0.969647041822937,203.625878782817,0,0
19.77,0.93073631993276,0.930736319834859,0.930736320158407,329.43497469775,329.43497469775,118.564737776825,209.118348958216,90.5164516932428,29.8001740462919,0,1,1.00004070981817,0,0,0.943751940873811,198.1879075835,0,0
19.78,0.930751340980344,0.930751340882944,0.930751341206411,328.571567668471,328.571567668471,118.281431564858,208.251475111965,90.5187842364733,29.8013083200322,0,1,1.00002946677796,0,0,0.9707633042691,203.860293896511,0,0
19.79,0.930755318145997,0.930755318048722,0.930755318372807,330.737861479293,330.737861479293,118.993489169377,210.417628819862,90.5191200258853,29.8011126335462,0,1,0.999900196565194,0,0,0.967525274658556,203.180307678297,0,0
19.8,0.930775794128289,0.930775794030548,0.930775794354606,328.644267335738,328.644267335738,118.305851582724,208.320502238078,90.5215469149482,29.8022181827114,0,1,1.00010526470507,0,0,0.966155689890996,202.892694877109,0,0
19.81,0.930624497090935,0.930624496993779,0.930624497319063,331.818371779946,331.818371779946,119.345470799463,211.521416737296,90.5049168085516,29.7920382340982,0,1,0.999868980018084,0,0,0.966928414180415,203.054966977887,0,0
19.82,0.930565237881894,0.930565237785613,0.930565238108675,329.647042684006,329.647042684006,118.630436343399,209.360038395968,90.4988425813117,29.788161706726,0,1,1.00005275313872,0,0,0.959266853953206,201.446039330173,0,0
19.83,0.930498444540549,0.930498444443701,0.930498444767927,328.982502455782,328.982502455782,118.410449187732,208.706991132393,90.4918160788219,29.7836952445672,0,1,1.00011860765284,0,0,0.954261317231803,200.394876618679,0,0
19.84,0.930450224087491,0.93045022399069,0.930450224314649,326.749134622705,326.749134622705,117.675288151772,206.481639832545,90.4869548400537,29.7805399501069,0,1,1.00030590812234,0,0,0.937544695336296,196.884386020622,0,0
19.85,0.930421459100498,0.930421459004041,0.930421459328012,329.156785167623,329.156785167623,118.466112049313,208.893238834533,90.4846340767177,29.7789122563727,0,1,0.999982191718478,0,0,0.96103553577621,201.817462513004,0,0
19.86,0.930375541226739,0.93037554112968,0.930375541453452,329.152739724428,329.152739724428,118.463689832171,208.897250484942,90.4797792195173,29.7757100199689,0,1,1.00002688101147,0,0,0.954090744578606,200.359056361507,0,0
19.87,0.930360681184722,0.930360681087717,0.93036068141184,327.22949884208,327.22949884208,117.831254137495,206.976244932056,90.47855837992,29.774695530104,0,1,1.00019920150191,0,0,0.944157799115638,198.273137814284,0,0
19.88,0.930366372120786,0.930366372024328,0.93036637234825,326.174401653201,326.174401653201,117.48469750204,205.919476671735,90.4797801134456,29.775144868021,0,1,1.00025781656392,0,0,0.932347229411725,195.792918176462,0,0
19.89,0.930380374094949,0.93038037399808,0.930380374321888,328.169943849917,328.169943849917,118.141097675172,207.911442312509,90.4821858677408,29.7763156696672,0,1,0.99998531572222,0,0,0.952473432078541,200.019420736494,0,0
19.9,0.930379500457576,0.930379500361479,0.930379500685284,329.036413896195,329.036413896195,118.425857647695,208.778247651727,90.4822000173431,29.7759662271241,0,1,0.999979036290081,0,0,0.941826960756392,197.783661758842,0,0
19.91,0.930428062554133,0.930428062457947,0.930428062781888,328.176442629321,328.176442629321,118.144417834171,207.909439874213,90.4879527452589,29.7790500098494,0,1,1.00005790130057,0,0,0.944012496546235,198.242624274709,0,0
19.92,0.93046696506291,0.930466964967575,0.930466965290984,327.820324958266,327.820324958266,118.028330415913,207.546362369821,90.4925376983465,29.7814248900983,0,1,1.00011252485702,0,0,0.933775217175856,196.09279560693,0,0
19.93,0.930533664796613,0.930533664701232,0.930533665025316,331.320533904766,331.320533904766,119.180458094849,211.034487590274,90.5003542114232,29.7856921030687,0,1,0.999764070067391,0,0,0.962166964529297,202.055062551152,0,0
19.94,0.930586112388035,0.930586112292412,0.930586112616474,327.993203947801,327.993203947801,118.088034635119,207.698349694442,90.5061264175586,29.7887278358002,0,1,1.00015532947076,0,0,0.94262285289864,197.950799108714,0,0
19.95,0.930670751379702,0.930670751283541,0.930670751607517,329.612057435937,329.612057435937,118.622251430732,209.301749263318,90.5160500937966,29.7942580788221,0,1,0.999950871084325,0,0,0.960515769608887,201.708311617866,0,0
19.96,0.930754327680755,0.930754327585097,0.930754327909569,330.480590613016,330.480590613016,118.909725776561,210.155749786646,90.5254354974967,29.7994053288741,0,1,0.99990727752671,0,0,0.964887333031162,202.626339936544,0,0
19.97,0.930834996533548,0.930834996438019,0.930834996762746,332.140097559477,332.140097559477,119.457046890086,211.801714811715,90.5342360349374,29.8041467128253,0,1,0.999835302973016,0,0,0.966551305972084,202.975774254138,0,0
19.98,0.93091665203262,0.93091665193675,0.930916652262024,328.565101470669,328.565101470669,118.283916498974,208.21282771068,90.5432282140004,29.8090455459892,0,1,1.00023053135597,0,0,0.942878341771518,198.004451772019,0,0
19.99,0.931031848459184,0.931031848363818,0.931031848689005,327.578265915145,327.578265915145,117.962405942614,207.205275425107,90.5564768967051,29.8165135933325,0,1,1.00027294463937,0,0,0.932205471450946,195.763149004699,0,0
20,0.931160621216634,0.931160621121265,0.931160621446157,330.026440666995,330.026440666995,118.770295445376,209.630054434928,90.5714109157877,29.8249753162795,0,1,0.999972358457344,0,0,0.950768799181015,199.661447828013,0,0
20.01,0.931060320883492,0.931060320789795,0.931060321113051,327.458545160486,327.458545160486,117.923971490266,207.079004214035,90.5609888295669,29.8185521168839,0,1,1.00020827450987,0,0,0.938927441970327,197.174762813769,0,0
20.02,0.930999156581038,0.930999156486372,0.930999156809177,328.761787975737,328.761787975737,118.351071281671,208.391471742579,90.5553379042237,29.8149783289344,0,1,0.999993287468268,0,0,0.959158080947465,201.423196998968,0,0
20.03,0.930912088090027,0.930912087994975,0.930912088317358,326.184921903322,326.184921903322,117.502097599187,205.829269383048,90.5462908665555,29.8093616537184,0,1,1.00026174280243,0,0,0.932387600928693,195.801396195025,0,0
20.04,0.930835308458736,0.930835308363309,0.930835308684655,330.319330317794,330.319330317794,118.859349079982,209.975884138694,90.5387798126511,29.8046663664484,0,1,0.999809508826903,0,0,0.960078258140679,201.616434209543,0,0
20.05,0.930728805307234,0.930728805211315,0.930728805532789,329.408656620315,329.408656620315,118.557488505216,209.083814274815,90.5272866940005,29.7975556515001,0,1,0.999975468376854,0,0,0.950269554952682,199.556606540063,0,0
20.06,0.930658020563768,0.930658020468046,0.930658020788822,328.668625303997,328.668625303997,118.312653070153,208.355526421385,90.5200792581399,29.7930196244718,0,1,1.00003520708141,0,0,0.952928982262947,200.115086275219,0,0
20.07,0.931335121505227,0.93133512141084,0.931335121725808,211.364011815282,211.364011815282,79.7751696280466,90.9139712758678,90.6048238573565,29.8452166820579,0,1,1.00923442524125,0,0,0.429652469240725,90.2270185405522,0,0
20.08,0.932555989615674,0.93255598952693,0.932555989829893,210.46364632839,210.46364632839,79.513332689481,89.7637763583857,90.7599442221259,29.9399257478779,0,1,1.00597914618937,0,0,0.434203917722505,91.182822721726,0,0
20.09,0.933747601553146,0.933747601469055,0.933747601761217,211.604280892908,211.604280892908,79.9211438507534,90.6632936317905,90.9095715131698,30.0314157479478,0,1,1.00362456561049,0,0,0.435273542022261,91.4074438246748,0,0
20.1,0.934869500215228,0.934869500133895,0.934869500417191,215.869394620934,215.869394620934,81.3536785385604,94.7036752938485,91.048940835238,30.116778491847,0,1,1.00182556917876,0,0,0.43445726858257,91.2360264023397,0,0
