t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
20.11,0.935950468624871,0.93595046854626,0.93595046882138,215.572352637355,215.572352637355,81.2852836946127,94.1922617398002,91.1817768495739,30.1983140479809,0,1,1.0009766519508,0,0,0.422149094789459,88.6513099057864,0,0
20.12,0.937018243384311,0.937018243308868,0.93701824357648,215.580712635486,215.580712635486,81.3167482653595,93.9900124811858,91.3121702837526,30.278529870548,0,1,1.00029133284984,0,0,0.440350427693384,92.4735898156106,0,0
20.13,0.938018014665103,0.938018014591638,0.938018014853038,217.357292822352,217.357292822352,81.927287456085,95.5714140936099,91.4329148860778,30.3529638426639,0,1,0.999800383355499,0,0,0.430691493952407,90.4452137300054,0,0
20.14,0.938995459527069,0.938995459455813,0.938995459711153,215.375548746089,215.375548746089,81.3018181054179,93.3996097183514,91.5503568898486,30.4255821378894,0,1,0.9997007637844,0,0,0.434224591094358,91.1871641298152,0,0
20.15,0.939941103678457,0.939941103609374,0.939941103858837,214.896460950325,214.896460950325,81.1691987272192,92.7381129371782,91.6629864503432,30.4953615628034,0,1,0.999584804890644,0,0,0.421398912476483,88.4937716200615,0,0
20.16,0.940829878945651,0.940829878877432,0.940829879122773,216.354886792198,216.354886792198,81.6718110898796,94.025786882537,91.7682662738978,30.5608336357631,0,1,0.999342128479256,0,0,0.422655800776141,88.7577181629896,0,0
20.17,0.94168047937121,0.94168047930442,0.941680479545285,215.184044998504,215.184044998504,81.3091022393448,92.6923690241196,91.8683663887062,30.6233095856784,0,1,0.999381259956,0,0,0.421130237349812,88.4373498434605,0,0
20.18,0.942497899485868,0.942497899419762,0.942497899656738,214.92442619146,214.92442619146,81.2449067035379,92.2773975504064,91.9639060982114,30.6831225428421,0,1,0.999359521716014,0,0,0.417068169603452,87.584315616725,0,0
20.19,0.943261492328853,0.943261492263195,0.943261492497824,216.972143424943,216.972143424943,81.9375973546047,94.1806998378819,92.0525628764022,30.7388807106585,0,1,0.999150356029392,0,0,0.423333098039444,88.8999505882833,0,0
20.2,0.944001195917886,0.94400119585336,0.944001196083632,215.232342470516,215.232342470516,81.3846425609654,92.3019294729481,92.1377641519368,30.7926488456314,0,1,0.999314835312126,0,0,0.42389551641244,89.0180584466123,0,0
20.21,0.944658881820062,0.94465888175707,0.944658881984596,220.333821323754,220.333821323754,83.0780878005339,97.2806736348045,92.212802961799,30.8403447271504,0,1,0.998897858658314,0,0,0.444505024123655,93.3460550659674,0,0
20.22,0.945257487873233,0.945257487810824,0.945257488036091,217.331094145971,217.331094145971,82.1061055119736,94.1676595717313,92.2800203189798,30.8834142552596,0,1,0.999346771226529,0,0,0.417105029530465,87.5920562013977,0,0
20.23,0.945866696720731,0.945866696658536,0.945866696881665,214.535732673943,214.535732673943,81.2026329305483,91.2593868453539,92.3487858718224,30.9275599567666,0,1,0.99957067771265,0,0,0.411476593948071,86.4100847290949,0,0
20.24,0.946433368876686,0.94643336881496,0.946433369035716,217.313885783317,217.313885783317,82.1299775255583,93.9327186237598,92.412453983941,30.9687131756162,0,1,0.999244428017118,0,0,0.435451300336727,91.4447730707127,0,0
20.25,0.94691700084169,0.946917000780558,0.946917000999447,218.287523046882,218.287523046882,82.4619258104488,94.8182165920602,92.4656714867958,31.0036349680257,0,1,0.99922932495765,0,0,0.437199914442662,91.8119820329591,0,0
20.26,0.947381689041584,0.947381688980662,0.947381689198014,216.013816389519,216.013816389519,81.7259676172625,92.4604190155109,92.5163186959271,31.0370786780811,0,1,0.999507303761392,0,0,0.421683315420166,88.5534962382348,0,0
20.27,0.94781214486344,0.947812144802603,0.947812145018315,219.153384642675,219.153384642675,82.7684075349433,95.5221669904865,92.5630102601316,31.0682073920569,0,1,0.999209433186959,0,0,0.443438843112587,93.1221570536432,0,0
20.28,0.948193996357854,0.948193996297489,0.948193996511825,214.991858122302,214.991858122302,81.4097295934827,91.292786027828,92.6034307776977,31.095641316776,0,1,0.999687895483845,0,0,0.412435884728205,86.6115357929231,0,0
20.29,0.948559729612565,0.948559729552513,0.948559729765604,218.578286674269,218.578286674269,82.5972769372456,94.8143124715688,92.6419976432359,31.1219765594647,0,1,0.999368870883196,0,0,0.417662947681469,87.7092190131085,0,0
20.3,0.948890385619587,0.948890385559481,0.948890385771647,219.881076986953,219.881076986953,83.0332651716008,96.0592405387316,92.6761363144577,31.1457001337642,0,1,0.999293425261078,0,0,0.433535235493846,91.0423994537076,0,0
20.31,0.949190799716979,0.949190799657203,0.949190799868265,218.87247838792,218.87247838792,82.7087035460581,94.9988664318215,92.7064462474841,31.1671657086142,0,1,0.999454152558718,0,0,0.434240434931719,91.190491335661,0,0
20.32,0.949470131821801,0.949470131762097,0.949470131972238,221.230377415494,221.230377415494,83.4901496873943,97.3086817698356,92.7344164883195,31.1872791573385,0,1,0.999234094949951,0,0,0.44674133414264,93.8156801699543,0,0
20.33,0.949714362740229,0.949714362680589,0.949714362890153,216.284506717924,216.284506717924,81.8699438173968,92.3221795845604,92.7577092937972,31.2046178395668,0,1,0.999798979890034,0,0,0.415080977774209,87.1670053325838,0,0
20.34,0.949956040356273,0.949956040297138,0.949956040505759,221.38699455766,221.38699455766,83.5524828765148,97.3839624519879,92.7810426994375,31.2219894062342,0,1,0.999297389534667,0,0,0.444115816896704,93.2643215483077,0,0
20.35,0.950147781422522,0.950147781362622,0.950147781571425,219.341721686582,219.341721686582,82.8842440151875,95.3084001874166,92.7978584196083,31.2354630795572,0,1,0.999610695915742,0,0,0.426855504133033,89.6396558679369,0,0
20.36,0.950355608908959,0.95035560884938,0.950355609057054,215.338017365873,215.338017365873,81.5728331133037,91.2704640637999,92.8170632169259,31.2504900851473,0,1,0.999945679346092,0,0,0.413190139014578,86.7699291930614,0,0
20.37,0.95054552516303,0.950545525104056,0.950545525310782,218.564580422212,218.564580422212,82.63741469203,94.4663277287755,92.834078310711,31.264174382725,0,1,0.999618014380599,0,0,0.416833643859227,87.5350652104377,0,0
20.38,0.950744569888619,0.950744569828774,0.950744570035463,215.908668288814,215.908668288814,81.7687405704596,91.7780807596221,92.8520753688252,31.2785121603671,0,1,0.999830449333699,0,0,0.414903478560083,87.1297304976174,0,0
20.39,0.951004219988786,0.951004219926974,0.951004220136101,221.333745150457,221.333745150457,83.5575483411643,97.1606871212812,92.8765178054729,31.2965402237031,0,1,0.9993319173412,0,0,0.440151502096515,92.4318154402681,0,0
20.4,0.951301179897425,0.95130117983759,0.951301180044854,276.053658505461,276.053658505461,101.549663685982,151.831816483755,92.905198372951,31.3166436487545,0,1,0.994054061533095,0,0,0.954538097577995,200.453000491379,0,0
20.41,0.950366688006121,0.950366687943154,0.950366688158605,341.430706607118,341.430706607118,123.010021540645,217.414048362304,92.7762896554722,31.2403685893425,0,1,0.991415199376502,0,0,0.983501541723388,206.535323761912,0,0
20.42,0.949373427457518,0.949373427388902,0.949373427616732,341.854668882318,341.854668882318,123.119633055238,218.055659512644,92.6396221341145,31.1593872355595,0,1,0.994450935992731,0,0,0.985167817855297,206.885241749612,0,0
20.43,0.948404408665261,0.948404408593522,0.948404408830485,341.205739685817,341.205739685817,122.877738194656,217.616073707574,92.5081968440036,31.0814691342385,0,1,0.996583286502095,0,0,0.984748552949852,206.797196119469,0,0
20.44,0.947484905119926,0.947484905044576,0.947484905290791,338.671458368449,338.671458368449,122.017876544231,215.27856110239,92.3846797269917,31.0082175390667,0,1,0.998198893460569,0,0,0.967711849200869,203.219488332183,0,0
20.45,0.946652933228206,0.946652933150549,0.946652933403517,336.398331171771,336.398331171771,121.246658249887,213.181633186902,92.2740069491031,30.942691035766,0,1,0.999139095607718,0,0,0.989768701834428,207.85142738523,0,0
20.46,0.945844470597889,0.945844470517995,0.945844470777661,334.998660961594,334.998660961594,120.763401978124,211.951812133372,92.1673771262184,30.8794717020035,0,1,0.999808330659865,0,0,0.975823298392187,204.922892662359,0,0
20.47,0.945067761861852,0.945067761778868,0.945067762045504,338.078447213978,338.078447213978,121.753583490617,215.193327080263,92.06588747699,30.8192326567248,0,1,0.999871882916304,0,0,0.985836250089328,207.025612518759,0,0
20.48,0.944316501717276,0.94431650163343,0.944316501905223,338.181009908908,338.181009908908,121.766054221208,215.451371922339,91.9683560574274,30.7612819291419,0,1,1.00015050268821,0,0,0.986266828607785,207.116034007635,0,0
20.49,0.943622442166254,0.943622442079835,0.943622442357607,333.445900624573,333.445900624573,120.190248362146,210.858626700352,91.8790086386631,30.7082652855577,0,1,1.00069406059564,0,0,0.975721857908694,204.901590160826,0,0
20.5,0.942966564458603,0.942966564371445,0.942966564652866,332.718336881625,332.718336881625,119.932894570405,210.264386941552,91.7953460245756,30.6586039154978,0,1,1.00077449666467,0,0,0.962181122744924,202.058035776434,0,0
20.51,0.942292299371354,0.942292299283933,0.942292299568119,335.114101155519,335.114101155519,120.701937829488,212.794875096874,91.7108091130976,30.6084169455475,0,1,1.00052912192371,0,0,0.973607276997818,204.457528169542,0,0
20.52,0.94166005934128,0.941660059252424,0.94166005954077,333.756849516582,333.756849516582,120.238623930939,211.563571438439,91.6317919326393,30.5614861455039,0,1,1.00065093649694,0,0,0.974099735722811,204.56094450179,0,0
20.53,0.941060354451967,0.941060354361444,0.941060354653264,336.12306797511,336.12306797511,121.000118754358,214.048701735457,91.5572293856761,30.517136853977,0,1,1.00041743829521,0,0,0.989771949502949,207.852109395619,0,0
20.54,0.940479748308708,0.940479748217217,0.940479748512416,331.735422159755,331.735422159755,119.542293319676,209.775814965919,91.4852796207979,30.4743275730383,0,1,1.00087101441601,0,0,0.957299569718417,201.032909640868,0,0
20.55,0.939971814894156,0.939971814802123,0.939971815099768,333.781517117529,333.781517117529,120.201201937113,211.921544647124,91.4228103444627,30.4371621259419,0,1,1.000572752562,0,0,0.972443161777499,204.213063973275,0,0
20.56,0.939462772140307,0.939462772047576,0.939462772348055,337.496036511096,337.496036511096,121.40846695776,215.735933419542,91.3602689223798,30.3998341691733,0,1,1.00024651880444,0,0,0.989903914263157,207.879821995263,0,0
20.57,0.93897583263063,0.93897583253733,0.938975832840171,335.978148292401,335.978148292401,120.896535044407,214.313436857345,91.3005494935425,30.3641619415134,0,1,1.00044069070188,0,0,0.989781224345929,207.854057112645,0,0
20.58,0.938513091135476,0.938513091041888,0.938513091347066,337.09252966085,337.09252966085,121.250473541481,215.51820802497,91.2440061570865,30.3303154787935,0,1,1.00038331776989,0,0,0.988912633735911,207.671653084541,0,0
20.59,0.938086864964075,0.938086864869843,0.938086865177296,333.065373700094,333.065373700094,119.915474821225,211.57408527379,91.1920672465501,30.2992211797537,0,1,1.00079095387807,0,0,0.957789994456778,201.135898835923,0,0
20.6,0.937738478912514,0.937738478818328,0.937738479127171,336.401843164259,336.401843164259,121.002929139809,214.977874139643,91.1499785512788,30.2739904733374,0,1,1.00034998616728,0,0,0.989784150929806,207.854671695259,0,0
20.61,0.937377723695767,0.937377723600791,0.937377723911492,330.775763284773,330.775763284773,119.144237605614,209.421293995893,91.1065155345207,30.2479537543592,0,1,1.00086106999881,0,0,0.958396236635577,201.263209693471,0,0
20.62,0.937092911929014,0.937092911834291,0.937092912145982,333.827572363775,333.827572363775,120.139877163465,212.527624053352,91.0724583726726,30.2274899377503,0,1,1.00043955734262,0,0,0.97641761043994,205.047698192387,0,0
20.63,0.936809891750896,0.936809891656013,0.936809891969151,333.612034649172,333.612034649172,120.061559102804,212.36686476194,91.0382894987028,30.2068803885293,0,1,1.00047438248574,0,0,0.964620899616327,202.570388919429,0,0
20.64,0.93656723041027,0.936567230315282,0.936567230629429,334.638827861988,334.638827861988,120.392725246103,213.440010784163,91.009380339021,30.1894367388035,0,1,1.00028980595466,0,0,0.990205509315748,207.943156956307,0,0
20.65,0.936318025377508,0.936318025282579,0.936318025597588,335.047109968079,335.047109968079,120.520300448847,213.896845218844,90.9791767908658,30.1710879583686,0,1,1.00034291632492,0,0,0.971127938664062,203.936867119453,0,0
20.66,0.936116806136795,0.936116806041288,0.936116806358086,332.115482251393,332.115482251393,119.551456909869,211.00381896512,90.9551574493275,30.1565058369456,0,1,1.00057183548561,0,0,0.963666270052488,202.369916711023,0,0
20.67,0.935969986070695,0.935969985975689,0.935969986292413,331.167752260128,331.167752260128,119.236157074864,210.083937867007,90.9378628158915,30.1459515772299,0,1,1.00052993294257,0,0,0.97059659089423,203.825284087788,0,0
20.68,0.93581106778911,0.935811067693964,0.935811068011768,336.739995595813,336.739995595813,121.063487638969,215.686851992871,90.918883496628,30.1342601063134,0,1,1.00000492243086,0,0,0.99093053943106,208.095413280523,0,0
20.69,0.935659270256002,0.935659270160499,0.935659270479781,333.490623902912,333.490623902912,119.991436662859,212.467101538364,90.9005576757778,30.1229646887704,0,1,1.0003672345479,0,0,0.978528014406793,205.490883025426,0,0
20.7,0.935541255830992,0.935541255735712,0.935541256055214,333.343270926135,333.343270926135,119.93987946351,212.342714665359,90.8864114067856,30.1141448539906,0,1,1.00037386870617,0,0,0.970726201535979,203.852502322555,0,0
20.71,0.935276535001929,0.935276534906531,0.93527653522681,331.143139305786,331.143139305786,119.210233202895,210.19019777649,90.8566980769593,30.0962434523361,0,1,1.00051267377281,0,0,0.963219460360414,202.276086675687,0,0
20.72,0.935099344088101,0.935099343994219,0.935099344313428,333.355789077564,333.355789077564,119.933205210245,212.434317132636,90.8371357056671,30.0843362392612,0,1,1.00018595684396,0,0,0.989781492577148,207.854113441201,0,0
20.73,0.934863626470898,0.934863626375014,0.934863626696609,336.917693457703,336.917693457703,121.09801657836,216.03972342458,90.8101223962622,30.067847636861,0,1,0.999961055791511,0,0,0.9884382684551,207.572036375571,0,0
20.74,0.934633184660077,0.93463318456566,0.934633184886201,333.391809655054,333.391809655054,119.933293145883,212.55654359778,90.7836012094676,30.051664847806,0,1,1.00041516026667,0,0,0.952924828553115,200.114213996154,0,0
20.75,0.934466883548962,0.93446688345364,0.934466883775451,331.818633309074,331.818633309074,119.41223305683,211.012576354338,90.7654579532154,30.0405990015206,0,1,1.0004273095115,0,0,0.965561233654,202.76785906734,0,0
20.76,0.934310479194606,0.934310479100072,0.934310479421286,334.12412773219,334.12412773219,120.166239639588,213.345762882496,90.7483055450917,30.0300593046027,0,1,1.00013442879929,0,0,0.985089317380749,206.868756649957,0,0
20.77,0.93413203600405,0.934132035909433,0.934132036231528,335.261597693332,335.261597693332,120.535686788789,214.515686900422,90.7282127751639,30.0176980177461,0,1,1.00007630587883,0,0,0.985910036006787,207.041107561425,0,0
20.78,0.933964521698607,0.93396452160437,0.933964521926243,333.079836045703,333.079836045703,119.814407252148,212.364536542604,90.7092806993872,30.0060188037116,0,1,1.00034580864356,0,0,0.961862878362173,201.991204456056,0,0
20.79,0.933834099504838,0.933834099409843,0.933834099733065,334.699395215975,334.699395215975,120.343569077602,214.007328885567,90.6949669635557,29.9970993668519,0,1,1.00015669440342,0,0,0.971893180973345,204.097568004402,0,0
20.8,0.933712119575889,0.933712119480813,0.933712119804764,332.138345260293,332.138345260293,119.498852496272,211.467884793603,90.6816549295518,29.9888055371386,0,1,1.00036630618241,0,0,0.965345796113932,202.722617183926,0,0
20.81,0.933613613927013,0.933613613832519,0.933613614156146,334.928195299226,334.928195299226,120.413515663659,214.274779016799,90.671217591029,29.9821986913981,0,1,1.00003287463966,0,0,0.989716033420794,207.840367018367,0,0
20.82,0.933482705978257,0.933482705883541,0.933482706207506,336.211332666522,336.211332666522,120.831980877224,215.582052029604,90.6564035676204,29.9728770692976,0,1,1.00002158262861,0,0,0.980071736052824,205.815064571093,0,0
20.83,0.933379059759621,0.933379059664993,0.933379059989448,332.35480532842,332.35480532842,119.561857967629,211.744244763828,90.6449466699381,29.9656138946547,0,1,1.00041788760262,0,0,0.955748797043434,200.707247379121,0,0
20.84,0.933326816845851,0.933326816750601,0.933326817075706,332.478177280563,332.478177280563,119.601223259412,211.876390295421,90.6397173600683,29.9620696250732,0,1,1.00033798527697,0,0,0.952491667066568,200.023250083979,0,0
20.85,0.933296907928315,0.933296907834213,0.933296908158338,335.031625968081,335.031625968081,120.439910275616,214.434263399179,90.6372127620327,29.9601498068695,0,1,0.999997335944046,0,0,0.986249559709954,207.11240753909,0,0
20.86,0.933257646732441,0.933257646637702,0.933257646962771,331.560003525095,331.560003525095,119.297890106278,210.969726270363,90.6330698637153,29.9572073910166,0,1,1.00036869255816,0,0,0.959499578763554,201.494911540346,0,0
20.87,0.933266573945941,0.933266573851292,0.933266574176359,331.710655971476,331.710655971476,119.347814104836,211.117493015209,90.6351306957635,29.9580322605036,0,1,1.00022643907505,0,0,0.975821180309948,204.922447865089,0,0
20.88,0.933244095380995,0.933244095286367,0.933244095611525,331.414853178265,331.414853178265,119.250099679461,210.825376746371,90.6331171449764,29.9563592869183,0,1,1.0002810820603,0,0,0.952924261188352,200.114094849554,0,0
20.89,0.933275956283815,0.933275956189271,0.933275956514311,332.203076593451,332.203076593451,119.51014935086,211.606572670389,90.6377808053354,29.958723117726,0,1,1.00009560594548,0,0,0.977419503419523,205.2580957181,0,0
20.9,0.933261360961375,0.933261360866973,0.933261361192162,334.214683563724,334.214683563724,120.170980730144,213.620878468305,90.6364250966672,29.9573799987512,0,1,0.999995049267225,0,0,0.966656017122156,202.997763595653,0,0
20.91,0.933285712241274,0.933285712146791,0.933285712472468,334.960271078625,334.960271078625,120.416717473692,214.361648647405,90.6397587103775,29.9588637208429,0,1,0.999916814305296,0,0,0.988921707909351,207.673558660964,0,0
20.92,0.93328454449462,0.933284544400269,0.933284544725654,333.780652651182,333.780652651182,120.028985742138,213.182223784587,90.6399665609418,29.9584623056532,0,1,1.00008457951521,0,0,0.98134926443694,206.083345531757,0,0
20.93,0.933280979466454,0.933280979372308,0.933280979698305,336.068260431816,336.068260431816,120.780807004746,215.470541382203,90.6398784700289,29.9578405795848,0,1,0.999926312860098,0,0,0.984083203925242,206.657472824301,0,0
20.94,0.933293923695994,0.933293923601417,0.933293923927411,330.997166793479,330.997166793479,119.114386182469,210.396876627418,90.6418035769476,29.9584865891132,0,1,1.00042028524093,0,0,0.95781879366861,201.141946670408,0,0
20.95,0.93332440094489,0.933324400850083,0.933324401176623,331.619793581086,331.619793581086,119.31996356045,211.012803503193,90.6462899704936,29.9607001073991,0,1,1.00026267929777,0,0,0.959703033740641,201.537637085535,0,0
20.96,0.933355050420211,0.933355050325503,0.933355050651627,329.262803676921,329.262803676921,118.546224035153,208.648840573524,90.6509160845814,29.9630470188154,0,1,1.00038961456371,0,0,0.951855026048196,199.889555470121,0,0
20.97,0.933381464306389,0.933381464211653,0.93338146453772,333.99816226862,333.99816226862,120.103493473425,213.37821692964,90.6549631995598,29.9649821394202,0,1,0.999890851835205,0,0,0.973227331977448,204.377739715264,0,0
20.98,0.93340526927282,0.933405269177981,0.933405269504226,331.510023413477,331.510023413477,119.286414796685,210.884815262342,90.6585389219167,29.9666692292185,0,1,1.00011413715814,0,0,0.976176589215052,204.997083735161,0,0
20.99,0.933401706268793,0.933401706173703,0.933401706500445,334.694861935986,334.694861935986,120.333223598932,214.069751268847,90.6588023514289,29.9663083157101,0,1,0.999862445311024,0,0,0.980736368749163,205.954637437324,0,0
21,0.933396145838959,0.933396145743782,0.933396146070533,333.214793790409,333.214793790409,119.846672436459,212.590358642082,90.6586973429732,29.9657378053543,0,1,1.00006713587562,0,0,0.970937519584267,203.896879112696,0,0
21.01,0.933167473636667,0.933167473541592,0.93316747386418,331.726163053964,331.726163053964,119.352138372389,211.140165521149,90.6347485316112,29.9512490012034,0,1,1.00014016164233,0,0,0.979125690124102,205.616394926061,0,0
21.02,0.932924604942398,0.932924604846627,0.932924605171362,334.158956184192,334.158956184192,120.146064884663,213.614705205881,90.6087868664119,29.9354641118985,0,1,0.999949513991155,0,0,0.976326127126012,205.028486696462,0,0
21.03,0.932684782139031,0.932684782043,0.932684782367175,335.504308173096,335.504308173096,120.582624939174,215.001377948974,90.5830931042589,29.9198371198623,0,1,0.999852934893438,0,0,0.989704917759313,207.838032729456,0,0
21.04,0.932443417765311,0.932443417668557,0.932443417992467,331.771760127245,331.771760127245,119.350124589632,211.310399700618,90.557217676828,29.9041427497988,0,1,1.00022501718873,0,0,0.974424652149987,204.629176951497,0,0
21.05,0.932209292451266,0.932209292354843,0.932209292679008,335.613473219452,335.613473219452,120.607325697454,215.192511228136,90.5321210926743,29.8888408986416,0,1,0.999882050407523,0,0,0.980805170706956,205.969085848461,0,0
21.06,0.931995826465054,0.931995826368369,0.931995826692621,334.390857721046,334.390857721046,120.200464161493,214.006616339761,90.5093133973087,29.874927983976,0,1,1.00000201872767,0,0,0.988752637981142,207.63805397604,0,0
21.07,0.931767238058831,0.931767237961642,0.931767238285124,332.811945288799,332.811945288799,119.676042878668,212.467733329529,90.4844637542036,29.859748205066,0,1,1.00023257005838,0,0,0.955706915566721,200.698452269011,0,0
21.08,0.931599692822698,0.931599692725435,0.931599693048053,330.804028591526,330.804028591526,119.012357611632,210.487056315492,90.4675357609466,29.8494365150876,0,1,1.00025686195607,0,0,0.973243277714194,204.381088319981,0,0
21.09,0.931396525860403,0.931396525762515,0.93139652608604,334.802281922509,334.802281922509,120.321767680215,214.520171736596,90.4459176353793,29.8361925505345,0,1,0.999899057926676,0,0,0.975713844457511,204.899907336077,0,0
21.1,0.931222349263655,0.931222349165803,0.931222349489119,330.111723567092,330.111723567092,118.776057203259,209.858939672202,90.4277156512166,29.8250682436734,0,1,1.00031016342671,0,0,0.963415357107359,202.317224992545,0,0
21.11,0.931067256140952,0.931067256042936,0.931067256366809,330.402272517743,330.402272517743,118.868086970366,210.174939188741,90.4119404029638,29.8153929260377,0,1,1.00019782467619,0,0,0.962137334367291,202.048840217131,0,0
21.12,0.930895852663656,0.930895852565685,0.930895852889497,334.21322280496,334.21322280496,120.116731264121,214.014909075573,90.3939749864742,29.8043387429127,0,1,0.999845774705205,0,0,0.97287179258343,204.30307644252,0,0
21.13,0.930722805041407,0.930722804942915,0.930722805267351,333.724904875835,333.724904875835,119.952216960652,213.556026744453,90.3757370731369,29.7931410582453,0,1,0.999908868962896,0,0,0.984314253181596,206.705993168135,0,0
21.14,0.930546200109794,0.930546200011618,0.93054620033638,335.049189234632,335.049189234632,120.383324367605,214.910871433209,90.3568328170116,29.7814849844112,0,1,0.999846675073987,0,0,0.988177995052614,207.517378961049,0,0
21.15,0.93035312438439,0.930353124285633,0.930353124610444,335.504327524509,335.504327524509,120.528302116528,215.399907891462,90.3358572989034,29.768562334143,0,1,0.999905167119279,0,0,0.980722754862306,205.951778521084,0,0
21.16,0.930165224494665,0.930165224396002,0.930165224722088,332.692321151369,332.692321151369,119.599611344919,212.620396148338,90.3157259981559,29.7561990048751,0,1,1.0002031469732,0,0,0.963381518332299,202.310118849783,0,0
21.17,0.930031100754266,0.930031100655122,0.930031100980618,330.288366104061,330.288366104061,118.806502794222,210.238217605589,90.302263633719,29.7478848647529,0,1,1.00031355479527,0,0,0.963418795915696,202.317947142296,0,0
21.18,0.929862755132922,0.92986275503355,0.929862755359258,332.031582273312,332.031582273312,119.375622462404,212.009666619211,90.2847808630817,29.7371347910191,0,1,1.00011381030525,0,0,0.957942026674597,201.167825601665,0,0
21.19,0.929693776806661,0.929693776706613,0.929693777031085,335.290288498438,335.290288498438,120.442841373776,215.296741715638,90.2672207290569,29.7263260537432,0,1,0.999777395484779,0,0,0.985553519018473,206.966238993879,0,0
21.2,0.92950568918157,0.929505689081287,0.929505689406086,330.353635757181,330.353635757181,118.815818603736,210.392535453937,90.2471012916356,29.713999011609,0,1,1.00030854757945,0,0,0.951930576563798,199.905421078398,0,0
21.21,0.929358701414766,0.929358701315151,0.929358701640634,331.071222859929,331.071222859929,119.048429503782,211.133958011831,90.2323417387783,29.7049231093198,0,1,1.00013389136912,0,0,0.961656762840068,201.947920196414,0,0
21.22,0.929240056726967,0.929240056627232,0.929240056953011,329.457268224116,329.457268224116,118.515380240348,209.538856497342,90.2206987580471,29.6977129687273,0,1,1.0001944971575,0,0,0.96455197542178,202.555914838574,0,0
21.23,0.929073014017362,0.929073013917179,0.929073014243048,333.796014179725,333.796014179725,119.937594270368,213.905951299061,90.2031647632713,29.6868981173921,0,1,0.999823040890877,0,0,0.967717510629488,203.220677232192,0,0
21.24,0.928912619449315,0.928912619348361,0.92891261967393,333.600880993832,333.600880993832,119.869760949762,213.737940056038,90.1863797858771,29.6765611519174,0,1,0.999859697544223,0,0,0.982313035470578,206.285737448821,0,0
21.25,0.928739669199411,0.928739669098943,0.928739669425404,334.77669597229,334.77669597229,120.252164379744,214.943611726963,90.1679151739661,29.6651690713611,0,1,0.999816668689542,0,0,0.987198700678188,207.311727142419,0,0
21.26,0.928576058955283,0.928576058853985,0.928576059179276,331.168930292209,331.168930292209,119.062576941625,211.363519434198,90.1507719336299,29.6546389243812,0,1,1.00015103000544,0,0,0.980873340563214,205.983401518275,0,0
21.27,0.929032287727068,0.929032287630456,0.929032287953243,214.290605081884,214.290605081884,80.6593738295247,94.3908898742018,90.2089855467355,29.6907296609466,0,1,1.00973673479584,0,0,0.439766976353376,92.351065034209,0,0
21.28,0.930196998805694,0.930196998712511,0.930196999023661,214.438972841725,214.438972841725,80.7408401738946,94.2994449125771,90.3578258845854,29.7817020445625,0,1,1.00624949147246,0,0,0.445197030553555,93.4913764162464,0,0
21.29,0.931421244654067,0.931421244570717,0.931421244874199,214.684139846252,214.684139846252,80.8550330127447,94.2981205694578,90.5108580222472,29.8751612545469,0,1,1.00388678118251,0,0,0.442690863248268,92.9650812821363,0,0
21.3,0.932657291182855,0.932657291096965,0.932657291392986,217.218338848611,217.218338848611,81.7213386844867,96.5876883977393,90.6627521888229,29.9678982620483,0,1,1.00214374887238,0,0,0.435895186873454,91.5379892434252,0,0
21.31,0.933867072463309,0.933867072381131,0.933867072665371,215.950027530544,215.950027530544,81.3369269112832,95.0812214564019,90.8104848635351,30.0583212106073,0,1,1.00117255188314,0,0,0.448612537598704,94.2086328957279,0,0
21.32,0.935019381078083,0.935019380996352,0.935019381273172,215.833439240543,215.833439240543,81.329306458279,94.7393422719696,90.9501279361323,30.1439690324416,0,1,1.00049097766074,0,0,0.44323650028492,93.0796650598333,0,0
21.33,0.936133231599102,0.936133231523632,0.936133231793722,218.187940648812,218.187940648812,82.1326493526861,96.8776355066727,91.0840566052115,30.2262485369278,0,1,0.999821418197929,0,0,0.453429624933627,95.2202212360616,0,0
21.34,0.937173626067709,0.937173625993987,0.937173626256356,219.420318608998,219.420318608998,82.5649651661102,97.909917409593,91.2078975006116,30.3025036987936,0,1,0.999542985042671,0,0,0.438632569916781,92.112839682524,0,0
21.35,0.938156592347898,0.938156592275362,0.938156592534547,219.848695709698,219.848695709698,82.7314306642586,98.1497822447263,91.3244134402878,30.3745000246841,0,1,0.999379659845037,0,0,0.43950266861525,92.2955604092024,0,0
21.36,0.939133366690315,0.939133366618449,0.939133366870097,216.496732581212,216.496732581212,81.6550411349822,94.6115888318038,91.439434831242,30.445708918166,0,1,0.999578911147768,0,0,0.427604909191377,89.7970309301892,0,0
21.37,0.940067511970068,0.940067511898213,0.940067512148808,217.93348405441,217.93348405441,82.1514282187625,95.8708502007149,91.5489444902327,30.5136893634624,0,1,0.999338498924554,0,0,0.431059117059986,90.522414582597,0,0
21.38,0.940977267734127,0.9409772676649,0.940977267908627,218.315124586452,218.315124586452,82.3002994791645,96.0802149022022,91.6551235038027,30.5797861804467,0,1,0.999179281776989,0,0,0.459644986410195,96.5254471461409,0,0
21.39,0.941798273978056,0.941798273908195,0.941798274150355,218.346431098281,218.346431098281,82.3314987453236,95.957714078768,91.7497550522654,30.6389619672479,0,1,0.999254393233386,0,0,0.439737185242565,92.3448089009387,0,0
21.4,0.942578929929643,0.942578929862528,0.942578930101597,218.943419960693,218.943419960693,82.5474905577543,96.4092065561457,91.8391502780952,30.6950631264517,0,1,0.999270252696632,0,0,0.424509911248712,89.1470813622296,0,0
21.41,0.943324229630175,0.943324229561811,0.943324229797262,222.897374344947,222.897374344947,83.8659127757952,100.224601370752,91.9241643469479,30.7486086272475,0,1,0.998910296001067,0,0,0.458508696019983,96.2868261641964,0,0
21.42,0.944025858869143,0.944025858803284,0.944025859036303,218.272645857559,218.272645857559,82.363382247059,95.4706315954836,92.0033019658736,30.7987122962021,0,1,0.999428703279234,0,0,0.441334622977153,92.6802708252022,0,0
21.43,0.944684788190205,0.944684788124164,0.944684788353776,222.943628933017,222.943628933017,83.9150714121857,100.020662155993,92.0772505257577,30.845716251267,0,1,0.999031327249793,0,0,0.458588035469648,96.3034874486261,0,0
21.44,0.945306192628371,0.945306192563296,0.945306192792166,218.963357272356,218.963357272356,82.6221398463925,95.9274017651297,92.1461712923973,30.8897842148292,0,1,0.999505647002864,0,0,0.434876962918456,91.3241622128757,0,0
21.45,0.945923693099727,0.945923693035225,0.945923693260886,222.890548354568,222.890548354568,83.9281589840355,99.7423712858604,92.2146011454006,30.9335759233069,0,1,0.99913803831463,0,0,0.45762630639474,96.1015243428953,0,0
21.46,0.946521886115962,0.946521886051342,0.94652188627616,215.280128501668,215.280128501668,81.44137245541,92.0239128576055,92.2803401328004,30.9758755112624,0,1,0.999880739993714,0,0,0.421161065753108,88.4438238081527,0,0
21.47,0.947135502305094,0.947135502241017,0.947135502462832,220.865336248707,220.865336248707,83.292223837731,97.4978103110871,92.3481206447013,31.0194052929186,0,1,0.999245149248864,0,0,0.455289993961755,95.6108987319686,0,0
21.48,0.947686713513287,0.947686713448832,0.947686713669618,217.900824189951,217.900824189951,82.3311592619797,94.4348587276436,92.4078239001114,31.0581415621956,0,1,0.999577392117061,0,0,0.439084218138277,92.2076858090383,0,0
21.49,0.948237610593117,0.948237610530033,0.948237610748786,219.312913307046,219.312913307046,82.8086013544315,95.7485849285575,92.4674626574349,31.0968657210534,0,1,0.999432587133126,0,0,0.44515630116509,93.482823244669,0,0
21.5,0.94875795505407,0.948757954991108,0.948757955209099,218.309540497817,218.309540497817,82.4912166446144,94.6534580137943,92.5229663352201,31.133116148803,0,1,0.999599602293104,0,0,0.423625113952633,88.961273930053,0,0
21.51,0.949066690420566,0.949066690357801,0.949066690573878,222.289341468861,222.289341468861,83.8065644692877,98.5792396764613,92.5547207099336,31.155381082466,0,1,0.999244141106899,0,0,0.444584999837213,93.3628499658147,0,0
21.52,0.949360873526504,0.949360873464254,0.949360873678206,220.34594236666,220.34594236666,83.1745835980014,96.5852321137362,92.5843240702748,31.1763861826492,0,1,0.999489890144663,0,0,0.444412005489962,93.326521152892,0,0
21.53,0.949657666903679,0.949657666841688,0.949657667054392,223.306260959767,223.306260959767,84.1543644275894,99.495042052214,92.6138968096766,31.1973220978765,0,1,0.999270276851457,0,0,0.45983948972038,96.5662928412798,0,0
21.54,0.949924930698117,0.949924930636072,0.949924930847351,220.086163790645,220.086163790645,83.1018564502036,96.2309150383124,92.6394163717683,31.2158323805646,0,1,0.99972159831645,0,0,0.424084816276215,89.0578114180051,0,0
21.55,0.95022735895596,0.950227358894255,0.950227359104859,222.591367087277,222.591367087277,83.9321553893323,98.6848026297783,92.6694664333244,31.2370980241742,0,1,0.999456472308001,0,0,0.445712886749859,93.5997062174704,0,0
21.56,0.950542234110672,0.950542234049751,0.950542234259098,221.419214495736,221.419214495736,83.5539729622743,97.4598166872479,92.7004774984052,31.2589203100835,0,1,0.999592049571895,0,0,0.449548551385384,94.4051957909307,0,0
21.57,0.950858815804898,0.950858815743448,0.950858815951525,223.103655284948,223.103655284948,84.1146447853159,99.0918976699793,92.7312366523391,31.2805209626301,0,1,0.999510728370903,0,0,0.446684395952804,93.8037231500889,0,0
21.58,0.951200190738547,0.951200190678434,0.951200190885612,217.801683881094,217.801683881094,82.3796562039042,93.7326802106104,92.7649930027558,31.3040106677278,0,1,1.00000883520565,0,0,0.423477973294207,88.9303743917834,0,0
21.59,0.951571670588385,0.951571670527867,0.951571670733982,219.070167616649,219.070167616649,82.8051342267212,94.9375782810909,92.8026910499205,31.3298982856381,0,1,0.999763984982677,0,0,0.438708403961139,92.1287648318391,0,0
21.6,0.951916645564188,0.951916645504723,0.951916645710567,277.824018502818,277.824018502818,102.124416367526,153.633268516458,92.8372994723102,31.3534505140501,0,1,0.994046262503643,0,0,0.955617885196989,200.679755891368,0,0
21.61,0.950888807692454,0.950888807624056,0.950888807850406,339.080956887664,339.080956887664,122.228460652292,215.110962250147,92.6986565219492,31.2713381155674,0,1,0.99174933498332,0,0,0.965924289164622,202.844100724571,0,0
21.62,0.949863660089449,0.949863660025291,0.949863660248706,339.878455357305,339.878455357305,122.460316305384,216.130209841856,92.5594615369545,31.1887839784948,0,1,0.994656521526298,0,0,0.961606077095297,201.937276190012,0,0
21.63,0.948909999996142,0.948909999920245,0.948910000159242,336.039654176776,336.039654176776,121.170703841119,212.495477995013,92.431310989388,31.112865192375,0,1,0.996902200740153,0,0,0.969061336737718,203.502880714921,0,0
21.64,0.94794780485991,0.947947804786712,0.947947805027185,338.57139539744,338.57139539744,121.975144145068,215.230175093176,92.3039459627989,31.0372743414648,0,1,0.997993350808426,0,0,0.968199682403678,203.321933304772,0,0
21.65,0.947057983892362,0.947057983808572,0.947057984057713,335.609942648816,335.609942648816,120.976330398296,212.455018587335,92.1869978284533,30.9679262330271,0,1,0.999083704047587,0,0,0.975929462031506,204.945187026616,0,0
21.66,0.946199782868243,0.94619978278847,0.946199783043127,335.095115251801,335.095115251801,120.782781876046,212.118458983876,92.0751359729362,30.9015202949883,0,1,0.999698269563276,0,0,0.963884604458194,202.415766936221,0,0
21.67,0.945408188356569,0.945408188269007,0.945408188529819,335.360180264761,335.360180264761,120.847636890529,212.54665061216,91.9727544428632,30.8407752097375,0,1,0.999950059714513,0,0,0.984478622607952,206.74051074767,0,0
21.68,0.944626423126771,0.944626423040809,0.944626423310343,338.898717405378,338.898717405378,121.988788812143,216.245730633585,91.8721043254748,30.780882446318,0,1,0.999929708867155,0,0,0.991390088451824,208.191918574883,0,0
21.69,0.943893349119606,0.943893349030132,0.943893349301616,333.186199493145,333.186199493145,120.090742397204,210.68292514151,91.7782205384233,30.7250538132113,0,1,1.0006671336785,0,0,0.961972110271647,202.014143157046,0,0
21.7,0.943238869984918,0.943238869896236,0.943238870174756,333.58436729644,333.58436729644,120.203528721469,211.213594198071,91.6951067238659,30.6756663745032,0,1,1.00060093613689,0,0,0.972065831209497,204.133824553994,0,0
21.71,0.942614820551053,0.94261482046394,0.942614820743149,337.49966750091,337.49966750091,121.473174577385,215.255320077501,91.6158931743503,30.6284542490584,0,1,1.00029299195215,0,0,0.986801763527536,207.228370340783,0,0
21.72,0.942042826849701,0.942042826760959,0.942042827046563,333.116644162634,333.116644162634,120.016747022525,210.988066449648,91.5433525924089,30.5852251205772,0,1,1.00075155484041,0,0,0.970650913837802,203.836691905938,0,0
21.73,0.941502751666926,0.941502751577744,0.941502751864194,334.873532476576,334.873532476576,120.579369077386,212.853721681685,91.4752518554627,30.5445589394283,0,1,1.00061517926646,0,0,0.957759256766627,201.129443920992,0,0
21.74,0.941065107368993,0.941065107276853,0.941065107567025,332.888595208058,332.888595208058,119.914901038562,210.957102391811,91.419931845433,30.5115609708137,0,1,1.00069589154782,0,0,0.971149321204771,203.941357453002,0,0
21.75,0.940635343050719,0.94063534295962,0.940635343252078,335.459621027672,335.459621027672,120.748152103445,213.614667964584,91.3657982216806,30.479154841408,0,1,1.00044147553494,0,0,0.97805327749008,205.391188272917,0,0
21.76,0.940227177098385,0.94022717700401,0.940227177299628,335.625657396452,335.625657396452,120.7914980862,213.863034215221,91.3143465299616,30.4482766512691,0,1,1.00048364248861,0,0,0.969989166473522,203.69772495944,0,0
21.77,0.939889024464448,0.939889024370887,0.939889024670208,332.237242212008,332.237242212008,119.668486692278,210.542760508646,91.2717535881167,30.4227281152453,0,1,1.00074916565399,0,0,0.962208347380647,202.063752949936,0,0
21.78,0.939581494643871,0.93958149454856,0.939581494849495,332.862825622153,332.862825622153,119.865710154209,211.22991581769,91.2332939509247,30.3996158535384,0,1,1.00061156120562,0,0,0.96255835967009,202.137255530719,0,0
21.79,0.939323397283776,0.939323397190126,0.939323397492431,331.473305916241,331.473305916241,119.401941755072,209.892141740119,91.2009847339371,30.3801794421845,0,1,1.00064212851899,0,0,0.965612439129573,202.77861221721,0,0
21.8,0.939083280543069,0.939083280450037,0.93908328075278,333.905901489609,333.905901489609,120.194887099728,212.373245289358,91.1707686124998,30.3618875877513,0,1,1.00039806987084,0,0,0.966473615021888,202.959459154597,0,0
21.81,0.938837070881486,0.938837070787786,0.93883707109303,333.802728480902,333.802728480902,120.15425096227,212.31942549622,91.140037337844,30.3432656468378,0,1,1.00044228326871,0,0,0.957442593295001,201.06294459195,0,0
21.82,0.938647321549587,0.938647321455904,0.938647321761986,335.861892019912,335.861892019912,120.82587909577,214.416666032652,91.116368742982,30.3288572442784,0,1,1.0001834301823,0,0,0.991200631413453,208.152132596825,0,0
21.83,0.938411859509175,0.938411859414572,0.93841185972273,334.342632924859,334.342632924859,120.320104195139,212.944537025547,91.0870867687385,30.3110091305732,0,1,1.00044733756739,0,0,0.961952342518691,202.009991928925,0,0
21.84,0.93822276162209,0.938222761527507,0.938222761837622,335.934539553667,335.934539553667,120.83825981454,214.573745792284,91.0639374958962,30.2968562654872,0,1,1.00025979437834,0,0,0.980260138669983,205.854629120696,0,0
21.85,0.938049708893221,0.938049708797659,0.938049709108365,333.110406423737,333.110406423737,119.905354324155,211.783830085757,91.0427220439905,30.2838542939888,0,1,1.00051792904058,0,0,0.970611065410724,203.828323736252,0,0
21.86,0.937874686197646,0.937874686102814,0.937874686415399,338.046678866602,338.046678866602,121.523159304606,216.754423376567,91.021492587181,30.2707629028542,0,1,1.00005882107866,0,0,0.989972826686074,207.894293604076,0,0
21.87,0.93768278173344,0.93768278163874,0.937682781951774,335.987029405702,335.987029405702,120.841081395449,214.732279156266,90.9982696498809,30.2564805995551,0,1,1.00032642668237,0,0,0.980457349990483,205.896043498001,0,0
21.88,0.937508736304561,0.937508736209389,0.937508736524723,335.365636453432,335.365636453432,120.632291838742,214.14430983633,90.9775914913302,30.2437351257723,0,1,1.00037920714817,0,0,0.977350117835672,205.243524745491,0,0
21.89,0.937366784939581,0.937366784843802,0.937366785158685,333.606297782465,333.606297782465,120.050407018816,212.411569201355,90.9611507957596,30.2335777853503,0,1,1.0004463459733,0,0,0.98617699237513,207.097168398777,0,0
21.9,0.937188104667746,0.937188104570133,0.937188104886716,336.547927414165,336.547927414165,121.012686696978,215.386921586897,90.9403096544192,30.220696172849,0,1,1.00019703190876,0,0,0.983032644200164,206.436855282034,0,0
21.91,0.937012547094576,0.937012546998403,0.937012547314973,335.815724661768,335.815724661768,120.767558077433,214.687541264696,90.9200174270456,30.2081659700259,0,1,1.00028235884242,0,0,0.981603827761354,206.136803829884,0,0
21.92,0.936830592070148,0.93683059197346,0.936830592291299,336.368414479986,336.368414479986,120.94461980704,215.274036012948,90.8991237151163,30.195254751922,0,1,1.00025520329448,0,0,0.977588045058384,205.293489462261,0,0
21.93,0.936656766909937,0.93665676681203,0.936656767131444,334.13996493997,334.13996493997,120.207808196554,213.077605440853,90.8793352123133,30.1830242868037,0,1,1.00047502325606,0,0,0.958536646453598,201.292695755256,0,0
21.94,0.936511724607893,0.936511724510564,0.936511724829796,334.471902139317,334.471902139317,120.313451409148,213.434973231694,90.8636223049842,30.1733066026394,0,1,1.0003034421872,0,0,0.982341693395297,206.291755613012,0,0
21.95,0.936370272654597,0.936370272558066,0.93637027287803,333.721588990937,333.721588990937,120.063442771767,212.709606891534,90.8482249794367,30.1637571199665,0,1,1.00029632533358,0,0,0.99146176319861,208.206970271708,0,0
21.96,0.936198313697893,0.936198313600543,0.936198313920657,335.162326952822,335.162326952822,120.532774689575,214.181340069709,90.8290846723388,30.151902210774,0,1,1.00019318874716,0,0,0.9822152190263,206.265195995523,0,0
21.97,0.936039366651886,0.936039366553651,0.93603936687487,335.398323149782,335.398323149782,120.606504855652,214.445556976413,90.8116654086093,30.1411007647602,0,1,1.00015723361157,0,0,0.989833225357753,207.864977325128,0,0
21.98,0.935873609512413,0.935873609414797,0.935873609735973,331.946278291574,331.946278291574,119.467855965045,211.02303888086,90.7934225102562,30.1298169004577,0,1,1.00050425246673,0,0,0.958820140199539,201.352229441903,0,0
21.99,0.935724372787214,0.935724372687878,0.935724373009934,334.574864045986,334.574864045986,120.328360007624,213.677139965046,90.7776707382386,30.1200533427019,0,1,1.0001621328453,0,0,0.976474722259181,205.059691674428,0,0
22,0.935584473993135,0.935584473895037,0.935584474216941,333.196334950091,333.196334950091,119.871997473798,212.322597183231,90.7628718048575,30.1108659620029,0,1,1.00023789202323,0,0,0.983657758686304,206.568129324124,0,0
22.01,0.935413976227156,0.935413976128088,0.935413976451031,335.435056984244,335.435056984244,120.603739259178,214.591395642005,90.7443081305553,30.099353211684,0,1,1.00007110218456,0,0,0.979160400982458,205.623684206316,0,0
22.02,0.935248768423092,0.935248768324002,0.935248768648305,331.559875995787,331.559875995787,119.326136976031,210.744815487502,90.7266171537634,30.0884433545218,0,1,1.0004258426267,0,0,0.961219666647687,201.856129996014,0,0
22.03,0.935125887116428,0.935125887016453,0.935125887340169,333.72893312449,333.72893312449,120.036348364822,212.933904119293,90.7142776989032,30.0807513062943,0,1,1.00008648465217,0,0,0.991276559131622,208.168077417641,0,0
22.04,0.934934389468267,0.934934389368225,0.934934389692467,331.968122748818,331.968122748818,119.453014349309,211.206772378756,90.6934326904761,30.0679176795863,0,1,1.00033564508863,0,0,0.955016126832469,200.553386634818,0,0
22.05,0.934806041527419,0.934806041427582,0.93480604175118,331.479883387317,331.479883387317,119.289704911172,210.739359677668,90.6805734793473,30.0599502303016,0,1,1.00025500395091,0,0,0.970013056191499,203.702741800215,0,0
22.06,0.934624666855152,0.934624666755025,0.934624667079531,335.220378197548,335.220378197548,120.514902004837,214.511041129843,90.661280080218,30.0480569874862,0,1,0.999918300531366,0,0,0.980546937851817,205.914856948882,0,0
22.07,0.934436902370611,0.934436902272165,0.934436902596715,330.053200623734,330.053200623734,118.812147901851,209.376063793268,90.6413033724567,30.0358334580099,0,1,1.00041592104848,0,0,0.957037699439102,200.977916882211,0,0
22.08,0.934273580781481,0.934273580681236,0.934273581006196,331.476665608311,331.476665608311,119.276351785702,210.826458343561,90.6246126509987,30.0255946137511,0,1,1.00018055879434,0,0,0.967135879039715,203.09853459834,0,0
22.09,0.934082132254421,0.934082132153516,0.934082132478974,332.767126632212,332.767126632212,119.69607865386,212.149430118274,90.6044469153153,30.013249598622,0,1,1.00005016594038,0,0,0.971366527569894,203.986970789678,0,0
22.1,0.933870110959301,0.933870110858008,0.933870111183918,333.734627517633,333.734627517633,120.009071084441,213.153720707813,90.5816304676729,29.9992763421465,0,1,1.00002616765191,0,0,0.96367052507132,202.370810264977,0,0
22.11,0.933694484275162,0.933694484174779,0.933694484500424,330.623732724326,330.623732724326,118.982570353819,210.072187630248,90.5634056819467,29.9881394121306,0,1,1.00025696224291,0,0,0.966662531425557,202.999131599367,0,0
22.12,0.933469989215976,0.933469989115369,0.933469989441247,333.303733319346,333.303733319346,119.858176631256,212.790858594082,90.5393958292802,29.973478895984,0,1,1.00003656875548,0,0,0.959833000166168,201.564930034895,0,0
22.13,0.933244938420235,0.933244938318534,0.933244938645127,333.610233417719,333.610233417719,119.953667336873,213.135901014632,90.5154445161042,29.9588878869834,0,1,1.00000913733278,0,0,0.969155831501107,203.522724615233,0,0
22.14,0.933042214690763,0.933042214589946,0.933042214916323,332.104828895469,332.104828895469,119.454157046811,211.66505773509,90.4939854557739,29.9457857046051,0,1,1.00014064933395,0,0,0.96901568275011,203.493293377523,0,0
22.15,0.932823674254191,0.93282367415119,0.932823674478263,332.224465185639,332.224465185639,119.488424819109,211.821792054932,90.4709231997404,29.9317499309665,0,1,1.0000940695509,0,0,0.974103370756735,204.561707858914,0,0
22.16,0.932608737549444,0.932608737447135,0.932608737773494,333.08355573566,333.08355573566,119.765765036927,212.717804503171,90.4480030575432,29.9177481749456,0,1,1.00003349163273,0,0,0.972096316060807,204.140226372769,0,0
22.17,0.932360951567459,0.932360951463664,0.932360951791425,335.844389230813,335.844389230813,120.667352202901,215.521614086582,90.4213046696235,29.9014704746073,0,1,0.999820539609679,0,0,0.984456829647389,206.735934225952,0,0
22.18,0.932115391559063,0.93211539145697,0.932115391784544,331.038741138757,331.038741138757,119.081989407073,210.758697185779,90.3947380901995,29.885305862778,0,1,1.00033432237903,0,0,0.954467095973014,200.438090154333,0,0
22.19,0.932005242966444,0.932005242878265,0.932005243197172,328.969349108917,328.969349108917,118.399456097039,208.706637450136,90.3840566969383,29.8786549618427,0,1,1.00038098351867,0,0,0.95668693213179,200.904255747676,0,0
22.2,0.931963429312908,0.931963429214867,0.931963429530364,333.640193423228,333.640193423228,119.933875407576,213.383533274153,90.3805270537959,29.8761330952793,0,1,0.99986338191532,0,0,0.98394755094525,206.628985698503,0,0
22.21,0.931868913578413,0.931868913473913,0.931868913804615,333.644324733358,333.644324733358,119.932924603612,213.404694368899,90.3701770684195,29.8694532960397,0,1,1.0000005635956,0,0,0.961901213539833,201.999254843365,0,0
22.22,0.931830740125863,0.931830740025711,0.931830740346453,331.423295211576,331.423295211576,119.202169250418,211.189162434402,90.3669771567957,29.8671556203784,0,1,1.0001381765128,0,0,0.974613617431797,204.668859660677,0,0
22.23,0.931764902288225,0.931764902185789,0.931764902517184,335.642855869903,335.642855869903,120.587573962087,215.419807848487,90.3603398144739,29.862708206942,0,1,0.999763490034563,0,0,0.992033054371534,208.326941418022,0,0
