t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
22.24,0.931685270615216,0.931685270522278,0.931685270846361,331.404711289637,331.404711289637,119.192640348849,211.19586188035,90.3517524550522,29.8570969542346,0,1,1.00027120574294,0,0,0.955522304686142,200.65968398409,0,0
22.25,0.931673125867887,0.931673125766776,0.93167312609571,330.800029160423,330.800029160423,118.993825992541,210.591747674113,90.3516489120918,29.856632574219,0,1,1.00021305632241,0,0,0.964913244169287,202.63178127555,0,0
22.26,0.931664523894191,0.93166452379803,0.931664524123089,329.517239556955,329.517239556955,118.572203178046,209.308977706797,90.3518857716035,29.8563760785549,0,1,1.00025254404023,0,0,0.961802945489297,201.978618552752,0,0
22.27,0.931623297672882,0.931623297571497,0.93162329789555,333.511239919238,333.511239919238,119.884068210181,213.309680914541,90.3479995264311,29.8535594782654,0,1,0.999919037063549,0,0,0.958155250734096,201.21260265416,0,0
22.28,0.93158376374656,0.931583763648028,0.931583763972524,333.924114397563,333.924114397563,120.018951086486,213.728683354125,90.3444440417618,29.8509870016766,0,1,0.999882088908333,0,0,0.976727199117429,205.11271181466,0,0
22.29,0.931556457207048,0.931556457105982,0.931556457430915,331.316484111664,331.316484111664,119.161337766278,211.125011225467,90.3422382111067,29.8492346750903,0,1,1.00012338065921,0,0,0.974407871764043,204.625653070449,0,0
22.3,0.931517092547618,0.931517092444111,0.931517092774321,333.77313737406,333.77313737406,119.96794336407,213.588057471817,90.3385431954873,29.8465367067562,0,1,0.999918615245324,0,0,0.976301218822805,205.023255952789,0,0
22.31,0.931478754312397,0.931478754209253,0.931478754538537,335.730694613907,335.730694613907,120.610486195592,215.552145422472,90.334781537903,29.8437676535322,0,1,0.999785812691197,0,0,0.989883321411418,207.875497496398,0,0
22.32,0.931448750131521,0.931448750027469,0.931448750358494,331.647728985089,331.647728985089,119.267827284585,211.474071729011,90.3320145534891,29.8416427025893,0,1,1.00019367062044,0,0,0.977179929184369,205.207785128718,0,0
22.33,0.931415805643906,0.931415805543873,0.931415805871715,334.757982836092,334.757982836092,120.289423263906,214.589533322555,90.3290719246097,29.8393775889273,0,1,0.999893574750348,0,0,0.987371962550122,207.348112135526,0,0
22.34,0.93137890719672,0.931378907093064,0.931378907421647,332.053635689923,332.053635689923,119.399673814322,211.891704659562,90.3253170716518,29.8366139587094,0,1,1.00021900526885,0,0,0.959447045735462,201.483879604447,0,0
22.35,0.931362148845092,0.931362148744042,0.931362149072878,336.684992125565,336.684992125565,120.92164693666,216.525232209911,90.3242843592065,29.8354755564474,0,1,0.999740563237958,0,0,0.992728241051907,208.4729306209,0,0
22.36,0.931355513241696,0.931355513136938,0.931355513466259,332.452444571923,332.452444571923,119.530376945972,212.293524200202,90.3240749972616,29.8348453744595,0,1,1.00015545822045,0,0,0.9857636326438,207.010362855198,0,0
22.37,0.931317602523714,0.931317602418559,0.931317602750241,336.494894989258,336.494894989258,120.858166965036,216.342694714315,90.3202321587439,29.8319681161993,0,1,0.999830390089009,0,0,0.987566728279748,207.389012938747,0,0
22.38,0.931306652767929,0.931306652665195,0.931306652994377,333.809231215067,333.809231215067,119.97521435201,213.658747218,90.3194930518045,29.8309909452622,0,1,1.00010034193802,0,0,0.984172775817729,206.676282921723,0,0
22.39,0.931287708740724,0.931287708636499,0.931287708968125,336.613331262348,336.613331262348,120.896451354201,216.466102920216,90.3178231348833,29.8294052072488,0,1,0.999863483392802,0,0,0.991912969203362,208.301723532706,0,0
22.4,0.931290290108087,0.931290290006638,0.931290290336551,333.738607465114,333.738607465114,119.951602579943,213.591318898421,90.3182442138831,29.8290443528105,0,1,1.0002122658289,0,0,0.96462600489727,202.571461028427,0,0
22.41,0.931348988191794,0.931348988086734,0.931348988418195,333.558695794993,333.558695794993,119.894049381042,213.399947850419,90.325754840834,29.8329931037407,0,1,1.00011457392382,0,0,0.982603398768661,206.346713741419,0,0
22.42,0.931394535167465,0.931394535064759,0.931394535395371,332.293466925042,332.293466925042,119.479346273398,212.126373116547,90.3313481900171,29.8357456184779,0,1,1.0002391397655,0,0,0.962083721689325,202.037581554758,0,0
22.43,0.931460793575341,0.9314607934714,0.93146079380192,335.864670923198,335.864670923198,120.654840936568,215.685287425844,90.3394268336505,29.8399566637033,0,1,0.999869697616185,0,0,0.98083738072735,205.975849952744,0,0
22.44,0.93153796535281,0.931537965248393,0.931537965580152,331.490544246532,331.490544246532,119.219100854539,211.296886170615,90.3487118144572,29.8449462614601,0,1,1.00025214123343,0,0,0.973058392318022,204.342262386785,0,0
22.45,0.931638798165719,0.931638798061527,0.931638798392286,331.210581931887,331.210581931887,119.129616318458,210.998492938877,90.3606274334886,29.8514615595219,0,1,1.00025497194386,0,0,0.953609280361057,200.257948875822,0,0
22.46,0.931768579468391,0.93176857936396,0.931768579695819,334.953227105678,334.953227105678,120.363045468396,214.717241786181,90.3759740006626,29.8600113188346,0,1,0.999834152403279,0,0,0.98200162322071,206.220340876349,0,0
22.47,0.932627221896348,0.932627221794117,0.932627222116932,214.364339902436,214.364339902436,80.7502644759367,93.9605120814296,90.4802275920042,29.9236002290018,0,1,1.00943879354567,0,0,0.432899486830935,90.9088922344964,0,0
22.48,0.934053393686817,0.934053393587652,0.934053393904283,214.573494152577,214.573494152577,80.8579766514414,93.8837307251284,90.6580092576474,30.0317541698011,0,1,1.00603988710454,0,0,0.439565357453977,92.3087250653351,0,0
22.49,0.935459033487578,0.935459033380375,0.935459033708969,215.216482368124,215.216482368124,81.107319317108,94.2478059638653,90.8313537823877,30.1373226218712,0,1,1.00369759428387,0,0,0.443390046274962,93.111909717742,0,0
22.5,0.936805566142677,0.936805566029329,0.936805566355994,218.314493133963,218.314493133963,82.1616498451574,97.0810877253373,90.99581689959,30.237588509036,0,1,1.00195953283131,0,0,0.441881661822671,92.7951489827609,0,0
22.51,0.937795532750818,0.937795532595242,0.93779553300103,213.609696273941,213.609696273941,80.6425072941225,92.1760097382356,91.119625852412,30.3140606832937,0,1,1.00137859083947,0,0,0.423465596650355,88.9277752965746,0,0
22.52,0.93878786759634,0.938787867386734,0.938787867708046,217.16718891638,217.16718891638,81.8388065575523,95.534971240127,91.2423340112677,30.3898836649854,0,1,1.00031745613201,0,0,0.436168141766987,91.5953097710672,0,0
22.53,0.939718343826019,0.939718343381145,0.939718344201539,218.226308550684,218.226308550684,82.2120645121893,96.409197010018,91.3564551846052,30.4606563560608,0,1,0.999765771271667,0,0,0.455428238548433,95.6399300951709,0,0
22.54,0.940601854235553,0.94060185350207,0.940601853994017,217.679102321656,217.679102321656,82.0558480112877,95.6880701106079,91.4636829313675,30.527349279681,0,1,0.999572670037696,0,0,0.454924592737933,95.5341644749659,0,0
22.55,0.941430499791897,0.941430499019568,0.941430499942347,217.226891003952,217.226891003952,81.9291623849603,95.0743263739837,91.5631512546,30.5894133753683,0,1,0.999546985766641,0,0,0.423178293765283,88.8674416907094,0,0
22.56,0.94226285803453,0.942262855479667,0.942262860114816,218.913931260467,218.913931260467,82.5055973246793,96.599922876428,91.6625008340251,30.6515075500141,0,1,0.999247115548105,0,0,0.440047090147815,92.4098889310411,0,0
22.57,0.94304955298257,0.943049549237757,0.943049552915679,217.742386046422,217.742386046422,82.1410389508169,95.2773360083994,91.7553250708587,30.7097249671644,0,1,0.999346640581741,0,0,0.427245989624586,89.7216578211631,0,0
22.58,0.943834234790591,0.943834216510675,0.943834251176623,216.58997096101,216.58997096101,81.7825994222934,93.9750834563861,91.847343482443,30.7675440221806,0,1,0.999395613446264,0,0,0.422794171386139,88.7867759910891,0,0
22.59,0.94459280531616,0.94459277220892,0.944592785210414,219.148642471967,219.148642471967,82.6431735698796,96.3894721246186,91.9358484035402,30.8233219438078,0,1,0.99906921251618,0,0,0.453152923323997,95.1621138980395,0,0
22.6,0.945300920355182,0.945300838079166,0.945301005766243,216.195093869446,216.195093869446,81.6904367095479,93.302855678015,92.0173251031641,30.8749130882664,0,1,0.999407291886347,0,0,0.429747408068147,90.2469556943108,0,0
22.61,0.94600186123511,0.946001692429421,0.946001760811796,217.935301274479,217.935301274479,82.2802039933337,94.9118721569678,92.0976041467851,30.9258249707265,0,1,0.999241510979455,0,0,0.431502271007112,90.6154769114934,0,0
22.62,0.946695141001733,0.946694966611681,0.946695147487427,215.849228851179,215.849228851179,81.6120297885186,92.6968079693509,92.1764604361005,30.9759604457279,0,1,0.999426490223544,0,0,0.426668605189877,89.6004070898742,0,0
22.63,0.947367608379212,0.947366727957136,0.947367123006176,219.132521859044,219.132521859044,82.708020156652,95.8559474352852,92.2523030942594,31.0242713294996,0,1,0.99913214965737,0,0,0.439295932781467,92.2521458841081,0,0
22.64,0.948024592470452,0.948023746904031,0.948024619627842,219.919386416063,219.919386416063,82.9829267482694,96.5226598559318,92.3256360200315,31.0710905400999,0,1,0.999115492154198,0,0,0.453513668456364,95.2378703758363,0,0
22.65,0.948642313525111,0.948638179464833,0.948647001323938,221.087637755293,221.087637755293,83.3820515979014,97.5790949156653,92.3937614117627,31.1147814278653,0,1,0.999116164777225,0,0,0.458107708236786,96.202618729725,0,0
22.66,0.949223371655095,0.949220181015713,0.949228422258243,222.79116457549,222.79116457549,83.9560405412805,99.1786694552081,92.4569839983162,31.1555111219661,0,1,0.999116252010812,0,0,0.455435816159105,95.6415213934121,0,0
22.67,0.949782109328181,0.949776851205505,0.949789100853758,220.447183697608,220.447183697608,83.1990434003326,96.7353697492983,92.5172777272287,31.1945362210807,0,1,0.999479362571631,0,0,0.430837183703284,90.4758085776896,0,0
22.68,0.950376390059256,0.950369049949368,0.950377908767048,220.212151379294,220.212151379294,83.1361932918209,96.393879001222,92.5819870832135,31.2362852948579,0,1,0.999471074985429,0,0,0.442036054664217,92.8275714794855,0,0
22.69,0.950940070945934,0.950933868519323,0.950949747191782,219.886435610659,219.886435610659,83.0426228472547,95.9684098998278,92.6425209128252,31.2755047980063,0,1,0.999570348181742,0,0,0.423487237909882,88.9323199610751,0,0
22.7,0.951516629939154,0.951508673737337,0.951512285451328,218.710719440364,218.710719440364,82.6700699712709,94.689973371204,92.7048423248344,31.3159037443253,0,1,0.99962103562623,0,0,0.431194738448808,90.5508950742497,0,0
22.71,0.952079375056075,0.952078434169356,0.95207936267376,221.073769491178,221.073769491178,83.4602280266316,96.9534206609259,92.7652280463147,31.3551207839371,0,1,0.999378320372389,0,0,0.449433791959013,94.3810963113927,0,0
22.72,0.952582991469794,0.95258213987621,0.952585511435596,223.629473771277,223.629473771277,84.3120460961686,99.4217264195733,92.818015632165,31.3897317195384,0,1,0.999261898927621,0,0,0.452020684514152,94.9243437479719,0,0
22.73,0.953074945859715,0.953072403739028,0.953078687046873,221.034138720486,221.034138720486,83.4704709017381,96.7413816946984,92.8692768366088,31.4234801891783,0,1,0.999611173058256,0,0,0.435552235237015,91.4659693997732,0,0
22.74,0.953585112086442,0.953582871718779,0.953588461074016,216.819239645338,216.819239645338,82.097157721007,92.437121612816,92.9231766525025,31.4589413800191,0,1,0.999949784617091,0,0,0.421194194466812,88.4507808380306,0,0
22.75,0.954092246052186,0.954089992412685,0.95409489968411,218.271920864097,218.271920864097,82.5866188095303,93.8009409071203,92.9767608565235,31.4942191004533,0,1,0.999738247170002,0,0,0.42154990246856,88.5254795183976,0,0
22.76,0.954549470145054,0.954547527727148,0.95455298382042,220.403544237511,220.403544237511,83.297885557428,95.8536183813307,93.0241501315088,31.5257757246712,0,1,0.999563154771098,0,0,0.42110582179373,88.4322225766832,0,0
22.77,0.954993694888303,0.954993635159814,0.954995052104126,222.889277885277,222.889277885277,84.1252085966692,98.2628436540107,93.0699975807784,31.5564366504881,0,1,0.999332419905989,0,0,0.451992613814192,94.9184489009802,0,0
22.78,0.955394865148876,0.955393614997956,0.955396770188164,217.672086025062,217.672086025062,82.4195551684963,92.9775392218849,93.1105545031528,31.5839923000248,0,1,0.999886293403176,0,0,0.42628360570579,89.519557198216,0,0
22.79,0.955800289458948,0.955799556137479,0.955799392044628,221.509161806942,221.509161806942,83.6900622231821,96.7452750914751,93.1518825821821,31.6120041332843,0,1,0.999499203913539,0,0,0.443213342025006,93.0748018252513,0,0
22.8,0.956133483108423,0.9561335631341,0.956133630257182,282.552204991723,282.552204991723,103.761427552811,157.732561690479,93.184996444739,31.6346468565051,0,1,0.993630132199081,0,0,0.98698206942198,207.266234578616,0,0
22.81,0.955196991364648,0.955196991482086,0.955196960081564,343.095278750384,343.095278750384,123.632764563661,218.482536746253,93.055263845392,31.5574781587393,0,1,0.991597094815422,0,0,0.97631225785185,205.025574148889,0,0
22.82,0.954255112915794,0.954255106746329,0.954255134652695,339.879792134535,339.879792134535,122.547608211222,215.474418380258,92.9251741977729,31.4801995565036,0,1,0.994819726901794,0,0,0.978391193049414,205.462150540377,0,0
22.83,0.953347672975381,0.953347682249083,0.953347666722602,338.309272390739,338.309272390739,122.004532824497,214.100958211388,92.8015699151692,31.4067442641817,0,1,0.996892922465019,0,0,0.973260289697983,204.384660836576,0,0
22.84,0.952477157813547,0.952477149441417,0.952477157675372,338.18479618983,338.18479618983,121.938186482065,214.162996612965,92.6845788095634,31.3372207673016,0,1,0.998132386832424,0,0,0.985351075321932,206.923725817606,0,0
22.85,0.951598689615014,0.951598694785707,0.95159869202436,337.387046745811,337.387046745811,121.650680345536,213.550794814459,92.5682420390319,31.2680098923195,0,1,0.999098703750763,0,0,0.969497408388602,203.594455761606,0,0
22.86,0.950766486780115,0.950766483850972,0.950766484651448,340.263164932687,340.263164932687,122.572260414882,216.601144247641,92.4590288182804,31.2029918667651,0,1,0.99938776072722,0,0,0.988224734991945,207.527194348308,0,0
22.87,0.949938014770014,0.949938015956387,0.949938016635277,338.729416461451,338.729416461451,122.044761630911,215.238888283545,92.3515517336428,31.1389764442631,0,1,0.999949977181408,0,0,0.985801130997239,207.01823750942,0,0
22.88,0.949172343017205,0.949172342576805,0.949172342214379,335.298277499724,335.298277499724,120.895582016429,211.96483982918,92.2530679717397,31.0803696988043,0,1,1.00044935398005,0,0,0.981986478320177,206.217160447237,0,0
22.89,0.948408238997699,0.94840823887966,0.948408239673024,335.460599839145,335.460599839145,120.927765171452,212.282447279122,92.1557718549722,31.0223807050514,0,1,1.00060182872109,0,0,0.953849882685658,200.308475363988,0,0
22.9,0.947733679361954,0.947733679426445,0.947733679375289,333.888565384686,333.888565384686,120.392519263361,210.846405648565,92.070505088415,30.9716546477053,0,1,1.00069371848665,0,0,0.966221112255648,202.906433573686,0,0
22.91,0.947085179560956,0.947085179321235,0.947085179786089,334.86873547057,334.86873547057,120.69698611133,211.956391777637,91.9891395251412,30.9232041677917,0,1,1.00054929781516,0,0,0.982504264604048,206.32589556685,0,0
22.92,0.94642886866774,0.946428868683399,0.946428868893159,334.855149618176,334.855149618176,120.674739471578,212.073236978167,91.9074292981608,30.8744833418488,0,1,1.00057943860124,0,0,0.977121003489938,205.195410732887,0,0
22.93,0.945810305415306,0.945810305263232,0.945810305574792,335.150818754694,335.150818754694,120.755290051886,212.490900755079,91.8310061005207,30.8289118990946,0,1,1.00052346264836,0,0,0.986980026827167,207.265805633705,0,0
22.94,0.945218995644305,0.945218995581061,0.945218995875299,332.113817078603,332.113817078603,119.741222773889,209.57019452876,91.7581759172637,30.7854466325793,0,1,1.00082665798959,0,0,0.958533553090274,201.292046148958,0,0
22.95,0.944662468626955,0.944662468524437,0.944662468809891,334.682562198767,334.682562198767,120.570784484624,212.247096244542,91.6904394667711,30.745026487454,0,1,1.00049804465987,0,0,0.974388909522817,204.621670999792,0,0
22.96,0.944081366862226,0.944081366770767,0.944081367078572,338.949796727142,338.949796727142,121.957992817533,216.627065765991,91.619915113476,30.7028158476754,0,1,1.00015833764806,0,0,0.990524496610622,208.010144288231,0,0
22.97,0.94353210330684,0.943532103215358,0.943532103509516,334.050560485395,334.050560485395,120.333255434398,211.833745531727,91.5536281382283,30.6631868154391,0,1,1.0006427980263,0,0,0.979890421347783,205.776988483035,0,0
22.98,0.943007101464392,0.943007101367468,0.943007101674307,335.419324218281,335.419324218281,120.769486576036,213.302733839161,91.4909208880397,30.6256694910806,0,1,1.00046702139126,0,0,0.985989824174808,207.05786307671,0,0
22.99,0.942480989018622,0.942480988925283,0.94248098922821,336.712946757658,336.712946757658,121.180986291255,214.696849835887,91.4281016296621,30.587995292109,0,1,1.00040148190649,0,0,0.976764719876109,205.120591173983,0,0
23,0.941997056105504,0.941997056008798,0.941997056316521,331.592642735746,331.592642735746,119.485566887997,209.667942694654,91.3709186728975,30.5537813681939,0,1,1.00083210468455,0,0,0.956147797786912,200.791037535251,0,0
23.01,0.941531411761572,0.941531411666058,0.94153141197428,336.12347363756,336.12347363756,120.962908008765,214.285885100011,91.3164522560009,30.5211362815482,0,1,1.00031492549683,0,0,0.976667056741147,205.100081915641,0,0
23.02,0.941059854765501,0.941059854669016,0.941059854979104,336.574804477742,336.574804477742,121.099230395533,214.82544963483,91.2613055499746,30.4880492929374,0,1,1.00027336651941,0,0,0.989329793244331,207.75925658131,0,0
23.03,0.940591351606197,0.940591351509369,0.940591351821451,332.335742071042,332.335742071042,119.694031350382,210.673615908257,91.2067775169938,30.4553486457914,0,1,1.00068701051277,0,0,0.961453895285904,201.90531801004,0,0
23.04,0.940170135882795,0.940170135785858,0.940170136098165,332.300198009742,332.300198009742,119.671835171872,210.715214353649,91.1585339695992,30.4264496864939,0,1,1.00056199968232,0,0,0.966334167439204,202.930175162233,0,0
23.05,0.939740019458418,0.939740019360595,0.93974001967498,335.873081899084,335.873081899084,120.835417170222,214.367131161559,91.1091640855702,30.3967866519547,0,1,1.00020249511951,0,0,0.978472513713418,205.479227879818,0,0
23.06,0.939284745941282,0.939284745843274,0.939284746158524,334.800374830636,334.800374830636,120.471435049979,213.378096599419,91.0568974088074,30.3653808224093,0,1,1.00035695264526,0,0,0.967309289645296,203.134950825512,0,0
23.07,0.938887454819345,0.938887454720949,0.93888745503719,330.916170574613,330.916170574613,119.184937938419,209.565961158851,91.0118523712094,30.3383570445523,0,1,1.00065250392755,0,0,0.954486206098565,200.442103280699,0,0
23.08,0.93848762981535,0.938487629716168,0.938487630033113,337.024847509698,337.024847509698,121.182912054587,215.746947237186,90.9667109444897,30.3111893280217,0,1,1.00002636951255,0,0,0.982315607058944,206.286277482378,0,0
23.09,0.938165017916793,0.938165017819209,0.938165018131669,332.217302934335,332.217302934335,119.594701369613,210.998490699501,90.9298728734334,30.2889393614005,0,1,1.00050991119417,0,0,0.962838810240059,202.196150150412,0,0
23.1,0.937924821486441,0.9379248213861,0.937924821705716,335.556901580535,335.556901580535,120.686382155857,214.382123561104,90.9025118943181,30.272266125112,0,1,1.00015560693081,0,0,0.977885144264496,205.355880295544,0,0
23.11,0.937668325659671,0.93766832555948,0.937668325877812,336.46344955189,336.46344955189,120.977875703577,215.336257693377,90.8729681108792,30.254223747634,0,1,1.00014282138455,0,0,0.975679052121593,204.892600945535,0,0
23.12,0.937456412132957,0.937456412032391,0.937456412354184,334.01969042051,334.01969042051,120.169406677391,212.931044413506,90.8490408488962,30.2396051581074,0,1,1.00032621492795,0,0,0.984453104327432,206.735151908761,0,0
23.13,0.937240800273723,0.937240800173699,0.937240800494393,335.126144444945,335.126144444945,120.527727065068,214.076860779253,90.8246433458884,30.2246403198041,0,1,1.00022710066463,0,0,0.982424369827206,206.309117663713,0,0
23.14,0.937041146360981,0.937041146259596,0.937041146582283,334.598695231213,334.598695231213,120.349431315544,213.585678484793,90.8021826769687,30.2108340694512,0,1,1.00027353303296,0,0,0.980338382113472,205.871060243829,0,0
23.15,0.936849055930111,0.936849055829624,0.936849056152326,335.423493152916,335.423493152916,120.615809215453,214.445195825587,90.7807021411006,30.1975951862287,0,1,1.00018868435388,0,0,0.984363045362154,206.716239526052,0,0
23.16,0.936667734453741,0.936667734352082,0.936667734675885,335.428334809024,335.428334809024,120.612966865424,214.482656835429,90.7605380260807,30.1851399475141,0,1,1.00017606703959,0,0,0.991334625420159,208.180271338233,0,0
23.17,0.93648672736516,0.936486727263501,0.936486727587523,331.524983134358,331.524983134358,119.325570864094,210.611867240143,90.7404026670523,30.1727132271635,0,1,1.00055967735815,0,0,0.957587427008255,201.093359671734,0,0
23.18,0.936340192104156,0.936340192002329,0.936340192326937,335.683679817249,335.683679817249,120.688975824174,214.796282684628,90.724567840914,30.1628292917071,0,1,1.00010296231785,0,0,0.973965156395923,204.532682843144,0,0
23.19,0.936163235014407,0.936163234912255,0.93616323523713,333.311054842483,333.311054842483,119.904833056659,212.45528705159,90.705028658181,30.1507391327129,0,1,1.00035877439531,0,0,0.955749039907715,200.70729838062,0,0
23.2,0.936048056089941,0.93604805598761,0.936048056312897,330.943094515963,330.943094515963,119.123906113104,210.106593479055,90.6931743257172,30.1433267111911,0,1,1.0004488265186,0,0,0.960844167238515,201.777275120088,0,0
23.21,0.935931646606902,0.935931646504542,0.935931646829981,335.291399956092,335.291399956092,120.550436846213,214.474713752289,90.6810272581821,30.1356589456209,0,1,0.999969697694232,0,0,0.987220627685556,207.316331813967,0,0
23.22,0.93580034572291,0.935800345620464,0.935800345946579,329.958871952011,329.958871952011,118.794597974525,209.165173202215,90.6668761927339,30.1268225570616,0,1,1.00049283586715,0,0,0.956980368612106,200.965877408542,0,0
23.23,0.935663762399508,0.935663762296764,0.935663762622767,335.96087271875,335.96087271875,120.764161907097,215.190736701307,90.6524001920776,30.1177358253655,0,1,0.999906381244134,0,0,0.975404298794452,204.834902746835,0,0
23.24,0.935539820799103,0.935539820697129,0.935539821023524,333.027796570087,333.027796570087,119.797186189122,212.279174551633,90.6391840086568,30.1094380097973,0,1,1.00018910279643,0,0,0.976448718810626,205.054230950232,0,0
23.25,0.935431829005139,0.935431828902241,0.935431829228897,332.208919628432,332.208919628432,119.525546347583,211.47864037293,90.6279502728095,30.1023289826926,0,1,1.00022923293503,0,0,0.975047967188709,204.760073109629,0,0
23.26,0.935323132692916,0.935323132589142,0.935323132915336,334.616468153607,334.616468153607,120.314360642865,213.904689475809,90.6166354208834,30.0951432569139,0,1,0.999974555445878,0,0,0.991423129084749,208.198857107797,0,0
23.27,0.935217506530191,0.935217506427072,0.935217506753615,333.062248766188,333.062248766188,119.801029399901,212.368792393736,90.6054385011289,30.0880178713238,0,1,1.0001411042462,0,0,0.987005889154117,207.271236722365,0,0
23.28,0.935087699817444,0.935087699714414,0.93508770004165,333.172383945611,333.172383945611,119.834123474968,212.50181549145,90.5914022240932,30.0791662300684,0,1,1.00018905086372,0,0,0.965937047716367,202.846780020437,0,0
23.29,0.93500807842111,0.935008078318246,0.935008078645082,330.633967737657,330.633967737657,118.998006874046,209.976545552728,90.583422643476,30.0739995414531,0,1,1.00037507026686,0,0,0.955080154999331,200.566832549859,0,0
23.3,0.934953168697565,0.934953168594328,0.934953168921341,329.921312298148,329.921312298148,118.76268282977,209.271935769377,90.5786083366661,30.0707681921045,0,1,1.00031756733154,0,0,0.959631290200903,201.52257094219,0,0
23.31,0.934889665004465,0.934889664901644,0.93488966522819,332.641870188267,332.641870188267,119.65549311433,212.002820280532,90.5724183927206,30.0666315150144,0,1,1.00004500387465,0,0,0.96259685548563,202.145339651982,0,0
23.32,0.934845615462699,0.93484561535955,0.934845615686272,332.883280706538,332.883280706538,119.733922105476,212.251070528936,90.5684038646699,30.0638063129318,0,1,0.999995991921357,0,0,0.978461023002143,205.47681483045,0,0
23.33,0.934782587562381,0.934782587460283,0.93478258778717,333.263194021223,333.263194021223,119.85735208748,212.641664990662,90.5620062732874,30.0595227572741,0,1,0.999992264427648,0,0,0.980414352545527,205.887014034561,0,0
23.34,0.934720335478657,0.934720335375553,0.934720335703134,336.86828587169,336.86828587169,121.040754032037,216.258145589784,90.5552344706236,30.0549058112831,0,1,0.999763240708278,0,0,0.985083472583102,206.867529242452,0,0
23.35,0.934690614858205,0.934690614755257,0.934690615082834,334.628123597003,334.628123597003,120.303758406455,214.023165413695,90.5523145753507,30.0526436079569,0,1,1.00000526213293,0,0,0.99349897371945,208.634784481084,0,0
23.36,0.934646916245359,0.934646916142346,0.934646916470327,332.758942075888,332.758942075888,119.688278618081,212.162257256789,90.547496031596,30.0491887875034,0,1,1.000282777431,0,0,0.955129632678932,200.577222862576,0,0
23.37,0.934678488320269,0.93467848821716,0.93467848854473,332.663612839053,332.663612839053,119.657886432851,212.060139835873,90.5520447408594,30.0514282623209,0,1,1.00016571121375,0,0,0.974942585068672,204.737942864421,0,0
23.38,0.934730814302892,0.934730814199829,0.934730814527404,333.031914007344,333.031914007344,119.780333016068,212.418357895896,90.5586858064656,30.0548703049824,0,1,1.00006707828538,0,0,0.987970594542518,207.473824853929,0,0
23.39,0.934750034229132,0.934750034126548,0.934750034454431,336.451683360742,336.451683360742,120.904797332847,215.835047893431,90.5610131288086,30.0556223385017,0,1,0.999827263844783,0,0,0.989431695736064,207.780656104573,0,0
23.4,0.934767158231889,0.934767158128508,0.934767158456951,333.739807988826,333.739807988826,120.013779120041,213.120888570187,90.562844196784,30.0560752218553,0,1,1.00020397719637,0,0,0.957630061949708,201.102313009439,0,0
23.41,0.934720210288827,0.934720210185978,0.9347202105185,332.189252761651,332.189252761651,119.503267306206,211.576797745752,90.5590404359455,30.0534145799533,0,1,1.00019951191863,0,0,0.980174729522263,205.836693199675,0,0
23.42,0.934719779482894,0.934719779380229,0.934719779706175,331.834258995577,331.834258995577,119.386758273826,211.220658610697,90.5600601343007,30.0535402505789,0,1,1.00017764822228,0,0,0.97847406517326,205.479553686384,0,0
23.43,0.934718877481286,0.934718877378561,0.934718877707273,333.086126864102,333.086126864102,119.798368471205,212.471609730157,90.5609469155879,30.0535702183572,0,1,1.00002529683184,0,0,0.98494862851062,206.83921198723,0,0
23.44,0.934677455841949,0.934677455741179,0.93467745606883,334.507269865696,334.507269865696,120.264540742038,213.899736088315,90.5569133878755,30.050620389506,0,1,0.999949270398209,0,0,0.980386216992411,205.881105568406,0,0
23.45,0.934639264831706,0.934639264729654,0.934639265057703,333.179410485453,333.179410485453,119.827186812229,212.578665215467,90.5530141109162,30.0477311590699,0,1,1.00016305968854,0,0,0.954255857324697,200.393730038186,0,0
23.46,0.934651399431089,0.934651399329614,0.934651399657904,334.296078958241,334.296078958241,120.194646725818,213.692313849238,90.5552336844733,30.0485314245296,0,1,1.00001090143855,0,0,0.969461808654655,203.586979817478,0,0
23.47,0.934664443615308,0.934664443513858,0.934664443841245,331.939371097191,331.939371097191,119.420457174137,211.332627044337,90.5574218316455,30.0493222212082,0,1,1.00021959499052,0,0,0.960618297032555,201.729842376837,0,0
23.48,0.934698435275698,0.934698435174611,0.934698435502753,332.470660028506,332.470660028506,119.596085649078,211.856683646364,90.5622603689335,30.0517160132087,0,1,1.0000918229537,0,0,0.971674043828196,204.051549203921,0,0
23.49,0.934740387061803,0.934740386961171,0.934740387288824,333.226590492462,333.226590492462,119.845715479765,212.6041747772,90.567867143719,30.0545485715432,0,1,0.999975113342178,0,0,0.986349161765816,207.133323970821,0,0
23.5,0.934743729041208,0.934743728940142,0.934743729268219,335.991769711439,335.991769711439,120.754669196149,215.368889202258,90.5685440162839,30.0543364928964,0,1,0.999810180505194,0,0,0.984893712576457,206.827679641056,0,0
23.51,0.934761620243958,0.934761620144164,0.934761620472252,335.282826223963,335.282826223963,120.522105344803,214.656752944986,90.5709157856525,30.0551574933242,0,1,0.999934028593262,0,0,0.987348882412622,207.343265306651,0,0
23.52,0.934792963559991,0.93479296345935,0.934792963787323,335.780365029471,335.780365029471,120.686382448953,215.148988814977,90.5746403390468,30.0567358754478,0,1,0.999958128247329,0,0,0.981772055541598,206.172131663736,0,0
23.53,0.934859116277298,0.934859116176916,0.93485911650514,332.668962203964,332.668962203964,119.665396304024,212.02538518051,90.5826409893773,30.0609360340775,0,1,1.00022506904728,0,0,0.975409299154669,204.835952822481,0,0
23.54,0.934932762355373,0.934932762255521,0.9349327625834,331.129118923152,331.129118923152,119.161207327002,210.471496292778,90.5917757787718,30.0658468516018,0,1,1.00029816899666,0,0,0.965468042243278,202.748288871088,0,0
23.55,0.935013077994676,0.935013077894051,0.93501307822215,336.909140653513,336.909140653513,121.063051187981,216.236691935029,90.6014592644917,30.0709894539928,0,1,0.999736290661874,0,0,0.989864142256161,207.871469873794,0,0
23.56,0.935090888857517,0.935090888757357,0.935090889085578,334.143178915575,334.143178915575,120.155857472903,213.45669401837,90.6106298491264,30.0758550480777,0,1,1.00002534025328,0,0,0.99136222127767,208.186066468311,0,0
23.57,0.935154345632699,0.935154345532549,0.935154345860843,333.873265099859,333.873265099859,120.068664194488,213.175771247868,90.6179434194653,30.0795504325263,0,1,1.00013506625687,0,0,0.963422770929737,202.318781895245,0,0
23.58,0.935296123258023,0.935296123158094,0.935296123486296,330.621280863778,330.621280863778,119.003423198326,209.897266183212,90.6348903326949,30.0891243478714,0,1,1.00031722408098,0,0,0.967035632054219,203.077482731386,0,0
23.59,0.935409238371746,0.935409238272119,0.935409238600134,333.630997934271,333.630997934271,119.995564545414,212.885897548747,90.6484700558799,30.0966303296442,0,1,0.999982115841628,0,0,0.975840783217819,204.926564475742,0,0
23.6,0.935526448076121,0.935526447976694,0.935526448304487,334.296100737591,334.296100737591,120.217101755044,213.529678085853,90.6622173955276,30.1042052562097,0,1,0.999933397833744,0,0,0.98175474061994,206.168495530187,0,0
23.61,0.935647317617628,0.935647317518038,0.935647317845897,330.748583382225,330.748583382225,119.054110390942,209.960151061716,90.6763745197534,30.1120578007553,0,1,1.00027927037852,0,0,0.959125475247283,201.416349801929,0,0
23.62,0.935797077607419,0.935797077507889,0.93579707783528,333.657809037115,333.657809037115,120.014181514205,212.841247347825,90.6943448913873,30.1222167979032,0,1,0.999893633994193,0,0,0.989828359635412,207.863955523437,0,0
23.63,0.935902183963241,0.935902183863721,0.935902184191864,335.327735555208,335.327735555208,120.565566222357,214.492968241581,90.706195917096,30.128571396531,0,1,0.9998792779217,0,0,0.971216460328628,203.955456669012,0,0
23.64,0.936018830246953,0.936018830147463,0.936018830475442,335.462634044825,335.462634044825,120.612773116425,214.60699845119,90.7196818892192,30.135953704416,0,1,0.99991078811888,0,0,0.97640967316713,205.046031365097,0,0
23.65,0.936152242818062,0.936152242719664,0.936152243047558,330.295121674132,330.295121674132,118.917647817847,209.415034937659,90.7353592708797,30.1447274655928,0,1,1.00037089582913,0,0,0.956502794483963,200.865586841632,0,0
23.66,0.93629089472291,0.936290894623699,0.936290894951739,331.873404859588,331.873404859588,119.439976914965,210.96726082636,90.7520333042254,30.1541107290025,0,1,1.00012701927066,0,0,0.961690729786532,201.955053255172,0,0
23.67,0.93717062478967,0.937170624699782,0.937170625021236,215.897435272165,215.897435272165,81.3441529597351,94.8176378949413,90.8598211236933,30.2199762535302,0,1,1.00916242130512,0,0,0.460160192208832,96.6336403638546,0,0
23.68,0.938555926588706,0.938555926495753,0.938555926806059,212.028786775569,212.028786775569,80.1106049192626,90.6697086947184,91.0333320721006,30.3257460087495,0,1,1.00626018986109,0,0,0.423335315794822,88.9004163169125,0,0
23.69,0.939930629130197,0.939930629046086,0.939930629345937,216.012073603635,216.012073603635,81.4572700878942,94.378019106848,91.2040919588827,30.4299625379044,0,1,1.00358340640516,0,0,0.436551869680119,91.6758926328249,0,0
23.7,0.941248264462565,0.941248264377851,0.941248264669288,217.602395969466,217.602395969466,82.015545699584,95.7069694772914,91.366297493762,30.5291289984131,0,1,1.00193694572632,0,0,0.450432732907171,94.5908739105059,0,0
23.71,0.942464284694329,0.942464284614232,0.942464284896185,217.921871545143,217.921871545143,82.1531520195592,95.7867695250293,91.5149020391463,30.6201999809673,0,1,1.00102587214936,0,0,0.429558184525356,90.2072187503248,0,0
23.72,0.943674366596611,0.943674366517489,0.943674366793256,214.455817896193,214.455817896193,81.0462342406015,92.0830264742061,91.6621314357659,30.7106599862215,0,1,1.00062089331553,0,0,0.427184720791738,89.708791366265,0,0
23.73,0.944797509507763,0.944797509432768,0.944797509700633,219.770304130049,219.770304130049,82.8228532692533,97.1780505733755,91.7979602755616,30.7942932811114,0,1,0.999692246170407,0,0,0.441139744203785,92.6393462827949,0,0
23.74,0.945850547535273,0.945850547464067,0.945850547726449,219.679263681593,219.679263681593,82.8207267302342,96.8824343477624,91.9244162395576,30.872413094273,0,1,0.999469598552005,0,0,0.451474135175527,94.8095683868606,0,0
23.75,0.946835954689041,0.946835954617378,0.94683595487472,218.054222265459,218.054222265459,82.3125194934282,95.0665572086788,92.0422066077922,30.9454584489876,0,1,0.999469945189413,0,0,0.448974924062505,94.284734053126,0,0
23.76,0.947765924753036,0.947765924683105,0.94776592493565,219.288449765372,219.288449765372,82.7425049226425,96.1216893429289,92.1526281386297,31.0141322838133,0,1,0.999281863021845,0,0,0.446087418343031,93.6783578520364,0,0
23.77,0.948629117640148,0.94862911757066,0.948629117818747,218.7916488347,218.7916488347,82.6017072345477,95.4591157423509,92.2546465242461,31.077886568103,0,1,0.999283625630644,0,0,0.444767859581918,93.4012505122028,0,0
23.78,0.949442341405721,0.949442341338363,0.94944234158173,218.82974338971,218.82974338971,82.6353050648772,95.3417990264208,92.3501437603893,31.1378006029003,0,1,0.999264267210595,0,0,0.441229554135399,92.6582063684339,0,0
23.79,0.950192557488527,0.950192557421507,0.950192557661675,220.340492361271,220.340492361271,83.1511654825069,96.7101477030173,92.4374871918406,31.1928574664133,0,1,0.99917322071143,0,0,0.434683802832023,91.2835985947248,0,0
23.8,0.950884268135158,0.950884268069207,0.950884268306615,220.490780317624,220.490780317624,83.2182603444814,96.7297737332792,92.5174430771935,31.2435635071511,0,1,0.999221785444576,0,0,0.428598171226838,90.005615957636,0,0
23.81,0.951559940677042,0.951559940611835,0.951559940846165,219.290758403106,219.290758403106,82.8411082749922,95.402137636408,92.5954120540553,31.2932087126432,0,1,0.999291042655974,0,0,0.442935110363322,93.0163731762977,0,0
23.82,0.952165475172279,0.952165475107884,0.952165475339184,221.601437905243,221.601437905243,83.6159581906235,97.5992065640659,92.6646136988853,31.3376176422916,0,1,0.999091507420641,0,0,0.458974648414729,96.3846761670932,0,0
23.83,0.952714373804346,0.952714373739741,0.952714373969386,219.243770346849,219.243770346849,82.8547863909002,95.139730288976,92.7264139196262,31.377626138247,0,1,0.999420855666172,0,0,0.433820762567086,91.1023601390881,0,0
23.84,0.953240949780785,0.953240949717179,0.95324094994437,222.50855475156,222.50855475156,83.9410817493784,98.3066666425846,92.7856917263428,31.4161963826323,0,1,0.999100405529011,0,0,0.460519557728941,96.7091071230776,0,0
23.85,0.953697505569758,0.953697505505977,0.953697505731598,221.448315659934,221.448315659934,83.6038746563204,97.1627769076743,92.8360741262242,31.4494646260356,0,1,0.999294027201494,0,0,0.455012688411677,95.5526645664521,0,0
23.86,0.954133267736841,0.954133267674003,0.954133267897611,218.598892736912,218.598892736912,82.6780302532028,94.2337943692255,92.8838515711665,31.4812467965197,0,1,0.999609101582531,0,0,0.431900606929895,90.699127455278,0,0
23.87,0.954550312982429,0.954550312920203,0.954550313141989,220.789801966898,220.789801966898,83.4083772370369,96.3486934141721,92.929387745954,31.5117208067723,0,1,0.999393388126487,0,0,0.436653484098815,91.6972316607512,0,0
23.88,0.954936351320903,0.954936351258752,0.954936351479095,221.130733031191,221.130733031191,83.5298055658569,96.6199123134618,92.9709591963504,31.5398615213791,0,1,0.999373515658371,0,0,0.445719804639164,93.6011589742244,0,0
23.89,0.955261904660261,0.955261904598569,0.955261904817534,219.554704932769,219.554704932769,83.0195985821369,94.9856085967698,93.0053301017066,31.5637662342924,0,1,0.999543066989615,0,0,0.439792401208796,92.3564042538471,0,0
23.9,0.955572526853924,0.95557252679134,0.955572527009496,221.378776354885,221.378776354885,83.6265104449849,96.7546311161896,93.0376878059852,31.5864574327103,0,1,0.999393312888309,0,0,0.444887490257005,93.426372953971,0,0
23.91,0.955839994169833,0.955839994108449,0.9558399943255,221.003949936031,221.003949936031,83.5094626231912,96.3336893274532,93.0644627782213,31.6057978303566,0,1,0.999532864784687,0,0,0.425933314533104,89.4459960519517,0,0
23.92,0.956084652979922,0.956084652917918,0.956084653134204,221.663966878464,221.663966878464,83.7320250914899,96.9514289349022,93.0887876943827,31.6237502491789,0,1,0.999483126439974,0,0,0.433223372259928,90.9769081745848,0,0
23.93,0.956315187971727,0.956315187910845,0.956315188125774,217.739738641996,217.739738641996,82.4474755949715,92.9874137392054,93.111493907922,31.640830994869,0,1,0.999823835336614,0,0,0.422585092556144,88.7428694367902,0,0
23.94,0.956537031698791,0.956537031638436,0.956537031851791,221.980313158298,221.980313158298,83.8463781034848,97.1895826959675,93.1333316230159,31.657398839315,0,1,0.999336751667545,0,0,0.459511850160528,96.4974885337109,0,0
23.95,0.956687995590655,0.956687995530283,0.956687995743564,220.912047953426,220.912047953426,83.4983890045953,96.0973112325527,93.1461736143294,31.6685631065439,0,1,0.99951925743149,0,0,0.452766926336442,95.0810545306529,0,0
23.96,0.956814159889335,0.956814159828662,0.956814160041087,221.467420901489,221.467420901489,83.6833605223844,96.6338514787375,93.1557999175058,31.6777695052459,0,1,0.999581729938699,0,0,0.432283446085417,90.7795236779375,0,0
23.97,0.956954064790609,0.956954064730275,0.956954064942184,222.178508071241,222.178508071241,83.9199462794534,97.3228964881015,93.1673820401594,31.6882295429798,0,1,0.999494749972757,0,0,0.452828802189955,95.0940484598906,0,0
23.98,0.957042551598846,0.957042551538372,0.957042551749816,222.005355978429,222.005355978429,83.8644327126518,97.1384739154007,93.172271653876,31.6946104091524,0,1,0.999642282810563,0,0,0.42869991706294,90.0269825832175,0,0
23.99,0.957232676133399,0.957232676092251,0.957232676290527,222.926852003595,222.926852003595,84.1713198993169,98.0295431582744,93.1891379072444,31.7081709380766,0,1,0.999532121561138,0,0,0.450438792789483,94.5921464857914,0,0
24,0.957437232631561,0.957437232571502,0.957437232783437,282.131467069083,282.131467069083,103.635277511243,157.201407839516,93.2077698346602,31.7222893949061,0,1,0.993785736458028,0,0,0.992215351012973,208.365223712724,0,0
24.01,0.956182255951718,0.956182255878262,0.956182256101079,346.77902475477,346.77902475477,124.847912450753,222.113166300335,93.0421360822934,31.6237223721418,0,1,0.991353010757771,0,0,1,210,0,0
24.02,0.95488059364305,0.954880593575632,0.954880593805175,345.77114202202,345.77114202202,124.479411282189,221.378560075452,92.8708205994609,31.5217613471066,0,1,0.994516359053244,0,0,1,210,0,0
24.03,0.953643621709163,0.953643621635326,0.953643621876132,342.811724106972,342.811724106972,123.471646675119,218.676454371885,92.709530416218,31.4257393188699,0,1,0.996833738421865,0,0,0.984198978581935,206.681785502206,0,0
24.04,0.952469512207998,0.952469512133389,0.952469512379791,343.483457659309,343.483457659309,123.659521002538,219.58980910206,92.5580803532477,31.3355682040012,0,1,0.998047503849273,0,0,0.997930814407459,209.565471025566,0,0
24.05,0.951353174899384,0.951353174818632,0.951353175074782,342.685905731067,342.685905731067,123.366261173415,219.020707162831,92.4149348974147,31.250263670821,0,1,0.999013584589824,0,0,0.995932911906413,209.145911500347,0,0
24.06,0.950301703591604,0.950301703505871,0.95030170376824,341.255951239289,341.255951239289,122.867140355828,217.804527429654,92.2810058787802,31.1704179308546,0,1,0.999723110838585,0,0,0.987386941738744,207.351257765136,0,0
24.07,0.949312033247208,0.94931203316142,0.949312033429897,342.227941637606,342.227941637606,123.159415376301,218.976239928337,92.1558996337372,31.0958020755322,0,1,0.999961191581216,0,0,1,210,0,0
24.08,0.948376290913212,0.948376290824053,0.948376291097719,340.786695839974,340.786695839974,122.660070892366,217.723184205187,92.0380613122365,31.0254503225503,0,1,1.00035415312385,0,0,0.989239012790456,207.740192685996,0,0
24.09,0.947517413384771,0.94751741329704,0.947517413573919,340.261655629887,340.261655629887,122.464132955787,217.369703031183,91.930631796054,30.9613208026494,0,1,1.00047710195258,0,0,1,210,0,0
24.1,0.946707913748338,0.946707913656332,0.946707913939352,339.887551249415,339.887551249415,122.319229906122,217.156712199489,91.8297845085379,30.9010545413874,0,1,1.00057011986258,0,0,1,210,0,0
24.11,0.945922075934514,0.945922075844447,0.945922076130141,340.436182724152,340.436182724152,122.47837949088,217.860863333427,91.7324835531633,30.8428358375621,0,1,1.00058742723774,0,0,0.991890294932905,208.29696193591,0,0
24.12,0.945199915689092,0.945199915595916,0.945199915886572,341.121156681729,341.121156681729,122.684130917773,218.688233422443,91.6434205263954,30.7895027328915,0,1,1.00053485654217,0,0,1,210,0,0
24.13,0.944517971047035,0.94451797095422,0.94451797124729,340.508927390366,340.508927390366,122.464660166814,218.209980588617,91.5596553023728,30.7392914993766,0,1,1.00060545412735,0,0,1,210,0,0
24.14,0.943866548352974,0.943866548258201,0.943866548555224,340.348866188195,340.348866188195,122.394722336008,218.177204371714,91.4801041597895,30.6915576566913,0,1,1.00062721631664,0,0,0.995396807400341,209.033329554072,0,0
24.15,0.943274734060005,0.943274733963492,0.94327473426332,339.361545966627,339.361545966627,122.054497904051,217.305278014745,91.4080155837892,30.6482523680929,0,1,1.0007021109477,0,0,0.987669413762617,207.41057689015,0,0
24.16,0.942727351485972,0.942727351389919,0.942727351692167,338.441801034358,338.441801034358,121.737761326429,216.491548405556,91.3417951745652,30.6084574542364,0,1,1.00072144473882,0,0,0.985430299955439,206.940362990642,0,0
24.17,0.942219214409817,0.942219214311186,0.942219214616268,339.045849755704,339.045849755704,121.922948153032,217.193717530588,91.2805455530296,30.5715866720865,0,1,1.00060914731359,0,0,0.986849237672039,207.238339911128,0,0
24.18,0.941747449528842,0.941747449432159,0.941747449737787,340.132533448915,340.132533448915,122.267754473774,218.371298667244,91.2238443027644,30.5373904789058,0,1,1.0004656179649,0,0,0.997532636895129,209.481853747977,0,0
24.19,0.94129083685389,0.941290836756916,0.941290837064372,339.361817812191,339.361817812191,122.002486908871,217.688377976425,91.1691103535312,30.5043294822346,0,1,1.00054477722437,0,0,0.990986995128831,208.107268977054,0,0
24.2,0.940896953593149,0.940896953495789,0.940896953805022,339.247748663349,339.247748663349,121.954725562485,217.649791862942,91.1220873039489,30.4758694964578,0,1,1.0004960192121,0,0,1,210,0,0
24.21,0.940495527952726,0.940495527854388,0.940495528165962,339.542292215784,339.542292215784,122.041113403082,218.020970184629,91.074374950173,30.4469470809823,0,1,1.00047436976736,0,0,0.993956494922566,208.730863933739,0,0
24.22,0.940146821432095,0.940146821334072,0.940146821646298,338.949126135417,338.949126135417,121.837097233866,217.494369814699,91.0329789774873,30.4217773432315,0,1,1.00051348751163,0,0,0.989402106742647,207.774442415956,0,0
24.23,0.939832935627043,0.939832935528296,0.939832935842298,340.03319151084,340.03319151084,122.185298169603,218.638120818651,90.9959045828579,30.3991661093304,0,1,1.00037050045031,0,0,1,210,0,0
24.24,0.939544743951549,0.939544743851504,0.939544744167333,340.012694382565,340.012694382565,122.171078839007,218.67268234649,90.9617591452653,30.3782528908089,0,1,1.00037870091611,0,0,1,210,0,0
24.25,0.939292899410022,0.939292899310987,0.939292899627083,338.021480478088,338.021480478088,121.510104644826,216.729264414189,90.9321465795828,30.3600694843166,0,1,1.00052624411456,0,0,0.995746914427293,209.106852029731,0,0
24.26,0.939077827403019,0.939077827304749,0.939077827621353,339.664732859079,339.664732859079,122.044646379399,218.413540594172,90.9068153749414,30.3443768899658,0,1,1.00034776068784,0,0,0.997733200897754,209.523972188528,0,0
24.27,0.938882214014394,0.938882213915141,0.938882214232977,338.011892110128,338.011892110128,121.496357469838,216.797731735787,90.8839665198709,30.33019385447,0,1,1.00046393394629,0,0,0.996021462423614,209.164507108959,0,0
24.28,0.938715005987747,0.938715005888544,0.938715006207781,339.851820985999,339.851820985999,122.096787802427,218.669559709387,90.8643733730384,30.3178879035738,0,1,1.00027645569653,0,0,1,210,0,0
24.29,0.938577629447968,0.938577629348172,0.938577629668001,339.832181410621,339.832181410621,122.086733098207,218.676500941996,90.8481314105029,30.3075490581222,0,1,1.00029132063505,0,0,1,210,0,0
24.3,0.938474408522485,0.938474408423537,0.938474408744054,339.001537403961,339.001537403961,121.811003331341,217.865909949632,90.8359766817967,30.2996507725329,0,1,1.00035209383008,0,0,1,210,0,0
24.31,0.938224002690332,0.938224002595322,0.93822400291445,339.671855788365,339.671855788365,122.025144937104,218.581740924467,90.8078302217897,30.2822846421091,0,1,1.00028469715689,0,0,0.999188686614581,209.829624189062,0,0
24.32,0.938055770481335,0.938055770383423,0.938055770704838,337.978304028337,337.978304028337,121.464382996981,216.91855821575,90.7891672194872,30.2705785930994,0,1,1.00039383706123,0,0,1,210,0,0
24.33,0.937870944661447,0.937870944562212,0.937870944884831,339.705614593609,339.705614593609,122.027584392304,218.679330011787,90.7685978997157,30.2576866821054,0,1,1.00022697576519,0,0,1,210,0,0
24.34,0.937704176402963,0.937704176304393,0.937704176626875,339.668380026128,339.668380026128,122.01124476746,218.672352127962,90.750043174143,30.2459847240231,0,1,1.0002382076791,0,0,1,210,0,0
24.35,0.9375475315366,0.937547531437661,0.937547531761389,339.633750382187,339.633750382187,121.9960275084,218.666026766308,90.7327157577881,30.2350078580907,0,1,1.00024218047007,0,0,1,210,0,0
24.36,0.93740321935595,0.937403219256971,0.937403219580617,339.130666988207,339.130666988207,121.827153105636,218.188927957864,90.7168445522851,30.2248944780581,0,1,1.00028745650496,0,0,0.995673639407668,209.09146427561,0,0
24.37,0.937270884047139,0.93727088394841,0.937270884272888,339.565059210345,339.565059210345,121.966741913081,218.646882951017,90.7024896685648,30.2156865907641,0,1,1.00022262890189,0,0,1,210,0,0
24.38,0.937149988064821,0.937149987966123,0.937149988290905,339.5590338627,339.5590338627,121.961843748727,218.662433873927,90.6893918521327,30.2072081366409,0,1,1.00022004844908,0,0,1,210,0,0
