t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
24.39,0.937037876509813,0.937037876411152,0.937037876736336,339.536702485074,339.536702485074,121.95181546552,218.659996116956,90.677351810859,30.1993545572593,0,1,1.00021655501686,0,0,1,210,0,0
24.4,0.93694996202874,0.936949961930984,0.936949962256085,339.519653092778,339.519653092778,121.944118331089,218.658476825251,90.6680552653833,30.1931210021438,0,1,1.00021119450175,0,0,1,210,0,0
24.41,0.936872680252403,0.936872680154023,0.936872680479702,338.330684822407,338.330684822407,121.55153820997,217.482769514483,90.6601606525427,30.1877546553814,0,1,1.00028387305593,0,0,1,210,0,0
24.42,0.936812129207928,0.936812129111694,0.936812129435937,338.424091581611,338.424091581611,121.580873714773,217.586363108363,90.6542010300382,30.1835274432097,0,1,1.00023867198323,0,0,0.999865286239334,209.97171011026,0,0
24.43,0.936756017765835,0.936756017667351,0.936756017993358,338.487650149348,338.487650149348,121.600512218198,217.65927548475,90.6487659182314,30.1796087463668,0,1,1.0002072245687,0,0,1,210,0,0
24.44,0.936697823352813,0.936697823254131,0.93669782358103,339.225604951788,339.225604951788,121.84173976249,218.407136380988,90.6430037798882,30.1754647909116,0,1,1.00014709597956,0,0,0.99748654615691,209.472174692951,0,0
24.45,0.93668524912126,0.936685249022225,0.9366852493488,337.87539149591,337.87539149591,121.397774740886,217.058345029681,90.6425394657241,30.1745070005052,0,1,1.00023472724061,0,0,0.999670863728442,209.930881382973,0,0
24.46,0.936660000117376,0.936660000019174,0.936660000346025,339.458876569794,339.458876569794,121.917727703169,218.645774662001,90.6405260742334,30.1725758335595,0,1,1.00009360975315,0,0,0.999623905533334,209.921020162,0,0
24.47,0.936640150457958,0.936640150359847,0.936640150686567,339.488952313366,339.488952313366,121.927223440559,218.678887681439,90.6390831450983,30.1709814868285,0,1,1.0001073583613,0,0,1,210,0,0
24.48,0.936641781673681,0.936641781575019,0.936641781902547,338.990793564013,338.990793564013,121.763635805214,218.179811208439,90.6401174017594,30.1708649538152,0,1,1.00015183219532,0,0,1,210,0,0
24.49,0.936652137460604,0.93665213736306,0.936652137689997,339.486722092195,339.486722092195,121.926994161889,218.673320732518,90.6421059468135,30.1712954128643,0,1,1.00011063148202,0,0,1,210,0,0
24.5,0.936674695135078,0.936674695036545,0.936674695364388,339.23709178884,339.23709178884,121.845603246157,218.41904009335,90.6454922553894,30.1725594401011,0,1,1.00013377292984,0,0,1,210,0,0
24.51,0.936651609483296,0.936651609385604,0.936651609713305,339.483030999633,339.483030999633,121.926022965623,218.668213807984,90.6439255504305,30.170891641218,0,1,1.0001124669856,0,0,1,210,0,0
24.52,0.936660182327255,0.936660182228482,0.936660182556785,337.72075348301,337.72075348301,121.347196645571,216.903123480774,90.6461244344464,30.1715055677897,0,1,1.00023333145793,0,0,1,210,0,0
24.53,0.936676036881311,0.936676036783361,0.936676037112012,338.25459803466,338.25459803466,121.523240029675,217.432906608321,90.6491191881635,30.1725722381762,0,1,1.0001499328626,0,0,1,210,0,0
24.54,0.936667008348155,0.93666700825047,0.936667008579125,339.088984782926,339.088984782926,121.797440691103,218.267829285307,90.6492402634046,30.1719152342141,0,1,1.0000739655978,0,0,1,210,0,0
24.55,0.936671817916566,0.936671817818545,0.936671818147561,338.457875383576,338.457875383576,121.590267091529,217.634977098835,90.6507983029594,30.172099981782,0,1,1.00015582639443,0,0,0.990465415167995,207.997737185279,0,0
24.56,0.936682778019173,0.936682777920507,0.936682778250729,339.400669927659,339.400669927659,121.900607769369,218.574578276534,90.6532533775423,30.1728382735829,0,1,1.0000417775356,0,0,1,210,0,0
24.57,0.936696798116354,0.936696798018491,0.936696798348109,338.697594045937,338.697594045937,121.670029991241,217.867921555052,90.6559546695064,30.1737178213782,0,1,1.00010625556862,0,0,1,210,0,0
24.58,0.936684351288138,0.936684351191571,0.936684351520406,337.641345569397,337.641345569397,121.322733087542,216.812762606809,90.6557219268683,30.1728610357198,0,1,1.00021446249773,0,0,0.986160212393201,207.093644602572,0,0
24.59,0.936683327978032,0.936683327879942,0.936683328209853,339.312234556378,339.312234556378,121.872139010797,218.482271152576,90.6570267140381,30.1729366897643,0,1,1.00001197525049,0,0,1,210,0,0
24.6,0.936657314845214,0.936657314747597,0.936657315077832,338.106920150674,338.106920150674,121.475506230284,217.280543735788,90.6552311784225,30.171145236464,0,1,1.00015806796931,0,0,0.987099724744448,207.290942196334,0,0
24.61,0.936647043774849,0.936647043676797,0.936647044007107,338.246854365153,338.246854365153,121.521522418735,217.420476721704,90.6556478584504,30.1707297849983,0,1,1.00007969265,0,0,1,210,0,0
24.62,0.936620050793519,0.936620050695573,0.936620051026222,339.112234751595,339.112234751595,121.805482350607,218.28953170718,90.6538013398839,30.1689017045311,0,1,1.00002658068434,0,0,0.996236781099606,209.209724030917,0,0
24.63,0.93658965498526,0.936589654887191,0.936589655217801,336.808547125591,336.808547125591,121.047798415621,215.989660541505,90.651823366911,30.1670632171749,0,1,1.00022027785171,0,0,0.989164267048176,207.724496080117,0,0
24.64,0.93654603186773,0.936546031769538,0.936546032100599,338.464421790264,338.464421790264,121.59124185425,217.651688579667,90.6483944914409,30.1643387191555,0,1,1.00004648467174,0,0,0.990703313709291,208.047695878951,0,0
24.65,0.936488945156508,0.936488945056935,0.936488945389339,339.477424004117,339.477424004117,121.923040004206,218.673363652315,90.6433884122001,30.1606719396024,0,1,0.999953011254882,0,0,1,210,0,0
24.66,0.936415268612645,0.936415268514076,0.936415268845397,339.489716083502,339.489716083502,121.925481512818,218.697554195692,90.6363713926474,30.155790495162,0,1,0.999988015786671,0,0,1,210,0,0
24.67,0.936341605698939,0.936341605601087,0.936341605931757,336.444734694287,336.444734694287,120.923111358469,215.663973645772,90.6296230177178,30.1511380307971,0,1,1.0002523702009,0,0,0.989384408466077,207.770725777876,0,0
24.68,0.936263020027059,0.93626301992862,0.936263020259841,338.449355336403,338.449355336403,121.580390402489,217.680543874588,90.6225325877876,30.1462788740274,0,1,1.00000925410193,0,0,1,210,0,0
24.69,0.936165007401129,0.936165007300821,0.936165007634358,338.305504518383,338.305504518383,121.530934224553,217.552810970183,90.6128564680699,30.1398370801296,0,1,1.00006399869822,0,0,0.989427889587539,207.779856813383,0,0
24.7,0.936072281909982,0.93607228181056,0.936072282142277,338.476118727563,338.476118727563,121.585011366089,217.738262388282,90.6039664203087,30.1338899189724,0,1,1.00004137466656,0,0,0.991533523591173,208.222039954146,0,0
24.71,0.935950754734061,0.935950754634968,0.935950754966935,339.388709415005,339.388709415005,121.882270302006,218.670780754085,90.5918828907299,30.1260457701899,0,1,0.999953953448602,0,0,1,210,0,0
24.72,0.935844930300099,0.935844930200956,0.935844930533067,336.56613007128,336.56613007128,120.952217830647,215.865337560068,90.5815324907694,30.1192600204427,0,1,1.0002133599751,0,0,0.98844688198753,207.573845217381,0,0
24.73,0.93571912805293,0.935719127953211,0.935719128285645,339.346160418669,339.346160418669,121.863199830716,218.665839828265,90.569100369576,30.1112202208283,0,1,0.9999249801329,0,0,1,210,0,0
24.74,0.935568487124646,0.935568487024959,0.935568487357351,339.057006834923,339.057006834923,121.764724407432,218.402043334841,90.5536164397928,30.1013470602892,0,1,0.999991959628617,0,0,0.997264368335913,209.425517350542,0,0
24.75,0.935436446047561,0.935436445947536,0.935436446280214,337.338523496112,337.338523496112,121.196933508107,216.705370658502,90.540338373078,30.0928144645321,0,1,1.00015366807889,0,0,0.988383085877553,207.560448034286,0,0
24.76,0.935297686896537,0.93529768679677,0.935297687129324,339.266912035286,339.266912035286,121.827680734002,218.656528660734,90.5264604824051,30.0839228921468,0,1,0.999944198409719,0,0,1,210,0,0
24.77,0.935135986517196,0.935135986416936,0.935135986750181,337.729696526144,337.729696526144,121.318724195615,217.146594292722,90.5097602923141,30.073341941108,0,1,1.00012516614746,0,0,0.985844250203098,207.027292542651,0,0
24.78,0.935009957955026,0.935009957854176,0.935009958187646,337.405268755125,337.405268755125,121.209376042727,216.842210231287,90.4975535863494,30.0655049374886,0,1,1.00007082676569,0,0,1,210,0,0
24.79,0.934842054268944,0.934842054168102,0.934842054502016,337.64284883748,337.64284883748,121.2836284078,217.108083227705,90.4802163259141,30.0545492838613,0,1,1.00008269046451,0,0,0.985343616662817,206.922159499192,0,0
24.8,0.934700222255928,0.934700222154902,0.934700222488546,337.632659440023,337.632659440023,121.277174605237,217.120802866308,90.466211764471,30.0456448092431,0,1,1.00001805887104,0,0,1,210,0,0
24.81,0.934520731832141,0.934520731729205,0.934520732065299,338.085218595043,338.085218595043,121.421804559681,217.603726030966,90.4475735464725,30.0339190176047,0,1,1.00001803813001,0,0,0.989817733546926,207.861724044854,0,0
24.82,0.934355191558223,0.934355191456561,0.934355191790882,338.282271861544,338.282271861544,121.482826391276,217.828404842336,90.4306391278542,30.0232278913539,0,1,1.00000013634693,0,0,0.992288749825777,208.380637463413,0,0
24.83,0.934182698201732,0.934182698098901,0.934182698434775,337.875787162583,337.875787162583,121.345325547346,217.450635304058,90.4130075582095,30.0121443003154,0,1,1.00002138048593,0,0,0.996847145264332,209.33790050551,0,0
24.84,0.934023784339456,0.934023784237262,0.934023784572052,336.601689307412,336.601689307412,120.922989383413,216.202789695198,90.3969125436786,30.0019870685346,0,1,1.00011560098964,0,0,0.993718276483556,208.680838061547,0,0
24.85,0.933835026599635,0.933835026498044,0.933835026832382,337.51944342295,337.51944342295,121.220329368422,217.152308550998,90.3773784268341,29.9897564451175,0,1,1.00004164109034,0,0,0.9858845272299,207.035750718279,0,0
24.86,0.933656308727982,0.933656308625583,0.933656308960309,337.544076464173,337.544076464173,121.22440164084,217.206592091173,90.3591465303106,29.9783378426895,0,1,1.00000808893465,0,0,0.993662469213819,208.669118534902,0,0
24.87,0.934216690934683,0.93421669083506,0.934216691160373,218.094317656205,218.094317656205,81.9790397604597,97.6399812201971,90.4313130382386,30.0230233977692,0,1,1.00944108099912,0,0,0.449823914011104,94.4630219423318,0,0
24.88,0.935329185662441,0.935329185566831,0.935329185886212,220.419430020506,220.419430020506,82.7747557417083,99.7334993345077,90.5748633921685,30.1110672938302,0,1,1.00583664019431,0,0,0.473728866913521,99.4830620518394,0,0
24.89,0.936476109253519,0.936476109160767,0.936476109465954,221.233815196671,221.233815196671,83.0740854231742,100.315076023979,90.7192263932287,30.1995127794633,0,1,1.00359505132767,0,0,0.462531589582488,97.1316338123225,0,0
24.9,0.937621084336522,0.937621084249629,0.937621084547063,220.517467564717,220.517467564717,82.8698294064391,99.3692449044733,90.8614590825563,30.2867635776871,0,1,1.00218683550314,0,0,0.450827183008695,94.6737084318259,0,0
24.91,0.938738437010508,0.93873843692443,0.938738437215209,219.820551346519,219.820551346519,82.6709524554555,98.4502030598393,90.9990358551198,30.3713124315596,0,1,1.00124853000407,0,0,0.435444080506207,91.4432569063034,0,0
24.92,0.939862078149276,0.939862078070976,0.939862078349789,219.360527062838,219.360527062838,82.5499527580723,97.7678834055684,91.1366074012643,30.4560362560049,0,1,1.0004547675008,0,0,0.466208571671836,97.9038000510856,0,0
24.93,0.940906729490187,0.940906729409864,0.940906729687446,219.168860403042,219.168860403042,82.5147922546739,97.3712698701867,91.2633275068539,30.5342630260013,0,1,1.00003136407458,0,0,0.454571128461914,95.459936977002,0,0
24.94,0.941893618947202,0.941893618870666,0.941893619138566,220.245617058142,220.245617058142,82.8948513837828,98.2554613822027,91.3822638762436,30.6078917996962,0,1,0.99965967566734,0,0,0.446945430634911,93.8585404333313,0,0
24.95,0.942842974866879,0.942842974790788,0.942842975056234,222.878889197702,222.878889197702,83.7853786234072,100.704458546598,91.4959698107366,30.6784608403675,0,1,0.999210542014539,0,0,0.473005285911263,99.3311100413652,0,0
24.96,0.94371025431873,0.943710254244071,0.943710254503385,224.707776911199,224.707776911199,84.4090976200205,102.366834728581,91.5985911253611,30.7423510572567,0,1,0.999072902247314,0,0,0.468807986308011,98.4496771246822,0,0
24.97,0.94455944240082,0.944559442326827,0.94455944258377,221.02147472311,221.02147472311,83.2194589623072,98.5184021157945,91.6984024277889,30.8046701795261,0,1,0.999429906366025,0,0,0.447725610102625,94.0223781215512,0,0
24.98,0.945370898259931,0.945370898188313,0.945370898439236,223.430781821205,223.430781821205,84.0323067075637,100.773214666871,91.7934054807461,30.8641616735884,0,1,0.999172287732018,0,0,0.453593235985287,95.2545795569102,0,0
24.99,0.946159035031029,0.946159034960934,0.946159035207668,218.256842944213,218.256842944213,82.3519729439193,95.449791186608,91.8851853025354,30.9218664550696,0,1,0.999609059951452,0,0,0.435300082090707,91.4130172390485,0,0
25,0.946900630298947,0.946900630229557,0.946900630473883,224.978440655779,224.978440655779,84.580205434978,102.031504749835,91.9709847499458,30.9759511559983,0,1,0.99895211353921,0,0,0.45979966393422,96.5579294261861,0,0
25.01,0.94748885815339,0.947488858086676,0.947488858325586,224.434765460768,224.434765460768,84.4164462413239,101.377373030933,92.0383182431437,31.0190741866908,0,1,0.999123366152628,0,0,0.455642423107468,95.6849088525683,0,0
25.02,0.948108941111377,0.948108941044024,0.948108941282342,222.408160048702,222.408160048702,83.7660149373482,99.2348223153324,92.1090396856741,31.0642980476951,0,1,0.999322417577966,0,0,0.459375893739067,96.468937685204,0,0
25.03,0.948711338704672,0.948711338637496,0.948711338873169,220.065669939089,220.065669939089,83.0111947316677,96.7805002159637,92.1771663007504,31.1080034223752,0,1,0.999559617172721,0,0,0.437744329957871,91.9263092911528,0,0
25.04,0.949300748484983,0.949300748418668,0.949300748652446,222.212360478733,222.212360478733,83.7315457385847,98.8179131947414,92.2436599356397,31.1507873483521,0,1,0.999304129606726,0,0,0.452189854521453,94.959869449505,0,0
25.05,0.949851748648458,0.94985174858317,0.949851748813588,222.63518552053,222.63518552053,83.884222878553,99.1392736303,92.3052364660737,31.1906754241561,0,1,0.999243097162348,0,0,0.471609336798425,99.0379607276692,0,0
25.06,0.950349048106294,0.950349048042161,0.950349048270335,222.384625295724,222.384625295724,83.8140373171712,98.7984985910896,92.359792155695,31.2263345489397,0,1,0.999357549182999,0,0,0.45806603196467,96.1938667125807,0,0
25.07,0.950844743286051,0.950844743221891,0.950844743448704,223.394586679396,223.394586679396,84.1580765562925,99.718880034586,92.4139309760004,31.2617756688101,0,1,0.999299871326251,0,0,0.463460129151793,97.3266271218766,0,0
25.08,0.95131478144372,0.951314781381754,0.951314781604624,222.302329222507,222.302329222507,83.8104555073066,98.5421202443308,92.4648573480297,31.2953516301464,0,1,0.999424569145811,0,0,0.46521200895673,97.6945218809133,0,0
25.09,0.951722298445632,0.951722298382847,0.951722298606886,224.386894538666,224.386894538666,84.5052684072795,100.554957652749,92.5078354148795,31.3241014710372,0,1,0.999367642849699,0,0,0.445034540698,93.45725354658,0,0
25.1,0.952147480206611,0.952147480144351,0.952147480366152,223.117924283282,223.117924283282,84.0983128564083,99.210658359254,92.5530006248534,31.3542652991745,0,1,0.999499592084799,0,0,0.449670253283687,94.4307531895744,0,0
25.11,0.952578944686917,0.952578944625047,0.952578944846224,223.083255228983,223.083255228983,84.0972190076558,99.0994163199211,92.5989122399562,31.3849266691056,0,1,0.99944832288727,0,0,0.471037598958868,98.9178957813623,0,0
25.12,0.952953272440661,0.952953272378392,0.952953272598798,225.649294531854,225.649294531854,84.9492894009378,101.601010811519,92.637307010927,31.4109767094081,0,1,0.999331201825768,0,0,0.463095110919666,97.2499732931298,0,0
25.13,0.953324048193531,0.953324048131456,0.953324048351221,224.083193568922,224.083193568922,84.4430353232036,99.9715976444079,92.6749804145369,31.4366155099776,0,1,0.99960036233817,0,0,0.440899752425051,92.5889480092606,0,0
25.14,0.953722793966545,0.95372279390526,0.953722794123515,224.828903691735,224.828903691735,84.6974807049299,100.647757386257,92.7164855211119,31.4646607843657,0,1,0.999453014335378,0,0,0.473516701094506,99.4385072298462,0,0
25.15,0.954100950265929,0.954100950204737,0.954100950422333,223.827840379338,223.827840379338,84.3771385935418,99.5819316338171,92.7550203518429,31.4908883936775,0,1,0.999578185137114,0,0,0.472085610103077,99.1379781216461,0,0
25.16,0.954478580928118,0.954478580867119,0.954478581083743,222.134045684622,222.134045684622,83.829051828915,97.8237697098051,92.7933024177972,31.5169735570196,0,1,0.999772780701229,0,0,0.451831127773379,94.8845368324096,0,0
25.17,0.954856013869985,0.954856013809432,0.954856014025299,222.64227974387,222.64227974387,84.0047265425771,98.2677046169679,92.8315358418181,31.5430392850839,0,1,0.999737710449109,0,0,0.438716595724617,92.1304851021695,0,0
25.18,0.955262484573513,0.955262484513293,0.955262484727988,221.02243855871,221.02243855871,83.4817479049129,96.5775680702996,92.8734561022561,31.5714143861542,0,1,0.999794123395854,0,0,0.44872221959745,94.2316661154645,0,0
25.19,0.955660225159687,0.955660225099861,0.955660225313078,220.994301598704,220.994301598704,83.4816560557771,96.4812010666452,92.9140963052307,31.5990042268278,0,1,0.999756316478356,0,0,0.446752191325113,93.8179601782737,0,0
25.2,0.956047230878633,0.956047230819061,0.956047231031914,280.798770101207,280.798770101207,103.14737069422,156.219178154149,92.9539274888689,31.6256644581897,0,1,0.993905143827508,0,0,0.981541229004632,206.123658090973,0,0
25.21,0.955041560586499,0.955041560526046,0.955041560748778,345.098327310403,345.098327310403,124.252010723352,220.736214420286,92.8176727916422,31.5444400984755,0,1,0.991412511027679,0,0,1,210,0,0
25.22,0.954036281874184,0.954036281807976,0.954036282038,345.535604057802,345.535604057802,124.365924446522,221.3925402743,92.6805051691902,31.4625586143117,0,1,0.994443972939638,0,0,1,210,0,0
25.23,0.953052889914793,0.953052889844589,0.953052890087584,344.41250505585,344.41250505585,123.96805078249,220.480534232613,92.5483359795227,31.3836348437142,0,1,0.996600524410786,0,0,1,210,0,0
25.24,0.952130201492785,0.952130201418195,0.952130201670117,341.462811829603,341.462811829603,122.971779398304,217.727429851783,92.4252690814072,31.3101128964128,0,1,0.998236868552888,0,0,0.981352007360418,206.083921545688,0,0
25.25,0.9512571723543,0.951257172278134,0.951257172535891,342.958400276472,342.958400276472,123.438341710942,219.40681874891,92.3102126768526,31.2413688507095,0,1,0.998909596130067,0,0,1,210,0,0
25.26,0.9504262669866,0.95042626690682,0.950426267173514,341.612033417491,341.612033417491,122.972145894823,218.23436583158,92.2013836994329,31.1762838864783,0,1,0.999612117282588,0,0,1,210,0,0
25.27,0.949652098820631,0.949652098739892,0.949652099009931,340.466358197555,340.466358197555,122.573675846215,217.249663789722,92.1006690403671,31.1160253674655,0,1,1.00006077473963,0,0,1,210,0,0
25.28,0.948897386608597,0.948897386527207,0.948897386803518,340.50182254184,340.50182254184,122.564161653413,217.4407240696,92.0033640880019,31.0577343842383,0,1,1.00031598524274,0,0,0.986520007201216,207.169201512255,0,0
25.29,0.948197142512353,0.948197142428945,0.948197142708693,340.75683337901,340.75683337901,122.62849868413,217.838908238746,91.9138254183455,31.0040997219184,0,1,1.00038316483851,0,0,1,210,0,0
25.3,0.947555531885916,0.947555531801445,0.947555532087255,339.719510869848,339.719510869848,122.26970855266,216.932705760886,91.8318676675696,30.9549374413923,0,1,1.00054779231762,0,0,1,210,0,0
25.31,0.946924277769068,0.946924277682478,0.946924277973342,339.566835524209,339.566835524209,122.202117488504,216.908008137211,91.7519151347152,30.9069122522824,0,1,1.00064195376811,0,0,0.983113511088448,206.453837328574,0,0
25.32,0.946357271605507,0.946357271518771,0.946357271812008,340.926492037248,340.926492037248,122.633442001519,218.382152751373,91.6804138011052,30.86392548477,0,1,1.00049983483158,0,0,0.997385452750644,209.450945077635,0,0
25.33,0.945803781772347,0.945803781684393,0.94580378198107,341.133839158583,341.133839158583,122.68647162408,218.700688633041,91.6110140381634,30.8221364873787,0,1,1.00051225198516,0,0,1,210,0,0
25.34,0.945302213380967,0.945302213292394,0.945302213591034,339.189074468555,339.189074468555,122.033604514951,216.856323189225,91.5483666949352,30.7843845843954,0,1,1.00067802124565,0,0,0.996664952154207,209.299639952383,0,0
25.35,0.944834466776065,0.944834466686232,0.944834466989725,340.645116286125,340.645116286125,122.499487997087,218.405730473065,91.4901643790108,30.7492214340488,0,1,1.00053165153845,0,0,0.99752342290278,209.479918809584,0,0
25.36,0.944389023844726,0.944389023754995,0.944389024058877,340.81952847768,340.81952847768,122.544788930707,218.668599433483,91.4350492415237,30.7158798026733,0,1,1.00051326215726,0,0,1,210,0,0
25.37,0.944003035312505,0.944003035222475,0.944003035529532,339.202342739483,339.202342739483,122.002826904132,217.128064695781,91.3873253483983,30.6869526953033,0,1,1.00062309472397,0,0,1,210,0,0
25.38,0.943651950647586,0.943651950556418,0.943651950865406,337.724512410567,337.724512410567,121.507650642234,215.719674110181,91.3441235940013,30.6607147063842,0,1,1.00071037284769,0,0,0.988835916748618,207.65554251721,0,0
25.39,0.943318222648565,0.94331822255788,0.94331822286833,340.589698062001,340.589698062001,122.440483683891,218.650424496312,91.3033773794135,30.6358961862756,0,1,1.00039391271856,0,0,1,210,0,0
25.4,0.942994946360082,0.942994946268542,0.942994946581038,340.55924459061,340.55924459061,122.421847713246,218.683477043782,91.2639460131501,30.6118215336779,0,1,1.00041483446589,0,0,1,210,0,0
25.41,0.942704134501113,0.942704134409574,0.942704134723532,340.489278900012,340.489278900012,122.391104488825,218.670559492062,91.2285729098266,30.5901464981242,0,1,1.00042593101843,0,0,1,210,0,0
25.42,0.942435337477171,0.94243533738471,0.942435337701034,340.428344283448,340.428344283448,122.363949765244,218.662120850337,91.1960603784365,30.5701630546751,0,1,1.00042693633717,0,0,1,210,0,0
25.43,0.942194751029917,0.942194750937038,0.942194751254091,339.591650863736,339.591650863736,122.08259362455,217.872206205511,91.1671274956812,30.5523171625429,0,1,1.00048043179123,0,0,0.998146700984433,209.610807206731,0,0
25.44,0.941959642619522,0.941959642527228,0.941959642845072,340.225360089313,340.225360089313,122.284737608709,218.551213488808,91.139134043177,30.5350125573281,0,1,1.00039963766416,0,0,0.999060358739178,209.802675335227,0,0
25.45,0.94174192389598,0.941741923803262,0.941741924122182,340.287581759979,340.287581759979,122.299516622923,218.655255395598,91.1133282526073,30.5189981117737,0,1,1.00038110131089,0,0,1,210,0,0
25.46,0.941519436463962,0.941519436370961,0.941519436691466,340.24584901544,340.24584901544,122.280074295973,218.655732936833,91.087278717207,30.5028373614001,0,1,1.00037351452319,0,0,1,210,0,0
25.47,0.941319349322493,0.941319349229509,0.941319349550889,339.943667745688,339.943667745688,122.175619743362,218.3914084713,91.0639639010702,30.4882953733184,0,1,1.00038914939076,0,0,0.997603194297917,209.496670802563,0,0
25.48,0.941136655178495,0.941136655085013,0.941136655407301,338.277315677956,338.277315677956,121.623328447381,216.758899132516,91.0431283683333,30.4752881771069,0,1,1.00047096376346,0,0,1,210,0,0
25.49,0.940935901033909,0.940935900940199,0.94093590126358,338.754482557913,338.754482557913,121.775129789231,217.273210755235,91.0202554169319,30.4610163857463,0,1,1.00041809928384,0,0,0.987195097952251,207.310970569973,0,0
25.5,0.94077784830436,0.940777848210168,0.940777848533893,338.941211352078,338.941211352078,121.832615127187,217.488654149304,91.0026381941629,30.4499190086107,0,1,1.00032146221455,0,0,1,210,0,0
25.51,0.940326844416788,0.940326844322925,0.940326844644681,338.990271359954,338.990271359954,121.837814873815,217.618076549175,90.9526021877522,30.419592623027,0,1,1.00032783837949,0,0,0.990215741729799,207.945305763258,0,0
25.52,0.939911403279167,0.939911403185103,0.939911403507396,339.023308379699,339.023308379699,121.8387136737,217.724375692633,90.9069947756653,30.391937911401,0,1,1.00026997287389,0,0,1,210,0,0
25.53,0.93948708486702,0.939487084771973,0.939487085095739,339.912781384413,339.912781384413,122.120845138225,218.689063492848,90.8601977031604,30.3635201884042,0,1,1.00019776340584,0,0,1,210,0,0
25.54,0.939072218248302,0.939072218154079,0.939072218476416,337.902314241755,337.902314241755,121.450116681477,216.751560488934,90.8147740552628,30.3359796975587,0,1,1.00034576158299,0,0,1,210,0,0
25.55,0.93865258357301,0.938652583477288,0.938652583801134,339.766376899562,339.766376899562,122.052745897088,218.689619556546,90.7687416106974,30.3080157323185,0,1,1.00017159929217,0,0,1,210,0,0
25.56,0.938234572738275,0.938234572642648,0.938234572967103,338.454509580709,338.454509580709,121.611540557612,217.451427607295,90.7229030462045,30.2801789272092,0,1,1.00030790103085,0,0,0.989824486372227,207.863142138168,0,0
25.57,0.937847831594256,0.93784783149833,0.937847831822132,337.869130281838,337.869130281838,121.409996502929,216.933273926798,90.6810697941626,30.2547865608779,0,1,1.00027940675976,0,0,1,210,0,0
25.58,0.937436302312649,0.937436302217014,0.93743630253901,339.383071448648,339.383071448648,121.897796499411,218.519371208998,90.6361915721603,30.2275086674896,0,1,1.00014711186572,0,0,0.998391118087342,209.662134798342,0,0
25.59,0.937027251186036,0.937027251090255,0.937027251413572,338.836734584333,338.836734584333,121.708483921339,218.044687527945,90.5916238139124,30.2004232424753,0,1,1.00021085710754,0,0,0.99419551234633,208.781057592729,0,0
25.6,0.936650154706312,0.936650154609427,0.93665015493509,339.385929376709,339.385929376709,121.880057665788,218.659643870744,90.5507535111203,30.1755319948454,0,1,1.00014422045855,0,0,1,210,0,0
25.61,0.936282663516744,0.936282663419997,0.936282663744316,337.554086235346,337.554086235346,121.269265377968,216.891771579683,90.5109972878972,30.1513173677656,0,1,1.00030491262712,0,0,0.991510687259868,208.217244324572,0,0
25.62,0.935919633345839,0.935919633248646,0.935919633573481,338.563834486241,338.563834486241,121.59262010786,217.964305537462,90.4719806623937,30.1275482863853,0,1,1.00016529047232,0,0,0.997911653822574,209.561447302741,0,0
25.63,0.935555670372604,0.93555567027522,0.935555670600083,339.216172031539,339.216172031539,121.798439326791,218.67987870317,90.4327036002692,30.1035897281003,0,1,1.00010917248056,0,0,1,210,0,0
25.64,0.935216624499997,0.935216624402253,0.935216624727803,338.287102262033,338.287102262033,121.485063933848,217.80972294545,90.3961426628931,30.0812366536903,0,1,1.0002117268672,0,0,0.992047520212132,208.329979244548,0,0
25.65,0.934875649664016,0.934875649565924,0.934875649892099,337.773681983612,337.773681983612,121.308314975343,217.355142519393,90.3596108603374,30.0589286038819,0,1,1.00023663836637,0,0,0.988164902676397,207.514629562043,0,0
25.66,0.934575418587522,0.934575418488928,0.934575418815218,336.481848217059,336.481848217059,120.876746794813,216.1145572879,90.3278198126513,30.0394711165082,0,1,1.00029576393343,0,0,0.986683389863946,207.203511871429,0,0
25.67,0.934263055718611,0.934263055620069,0.934263055947434,338.969136558583,338.969136558583,121.687016743697,218.655298538009,90.2946686805609,30.0191693400127,0,1,1.0000242279885,0,0,1,210,0,0
25.68,0.93396111949365,0.933961119394776,0.933961119721341,337.424303915139,337.424303915139,121.172221131594,217.162238543489,90.2625664668032,29.9994989048466,0,1,1.00016130874851,0,0,1,210,0,0
25.69,0.933660321968665,0.933660321869383,0.933660322196223,338.087419915542,338.087419915542,121.38314105129,217.877152310332,90.2304766002002,29.97979100501,0,1,1.00012101354483,0,0,0.99247045429615,208.418795402191,0,0
25.7,0.93339997581646,0.933399975716393,0.933399976044646,337.085264367086,337.085264367086,121.047700950792,216.919535912943,90.2029307027989,29.9627977513438,0,1,1.00021474043797,0,0,0.984020793968037,206.644366733288,0,0
25.71,0.933132349255742,0.933132349156257,0.933132349484157,338.761024720515,338.761024720515,121.592328291525,218.640718684719,90.1748207366191,29.9454852991774,0,1,1.00001397063057,0,0,1,210,0,0
25.72,0.932864287251715,0.932864287151869,0.932864287480428,337.326801864266,337.326801864266,121.114683033513,217.252441024434,90.1463980096841,29.9279628301486,0,1,1.00016991233965,0,0,0.99112607188491,208.136475095831,0,0
25.73,0.932602140096181,0.932602139995783,0.932602140324603,338.518101924294,338.518101924294,121.500195103898,218.488291357988,90.118845337073,29.9109652292335,0,1,1.00003531974857,0,0,1,210,0,0
25.74,0.932321572560124,0.932321572459265,0.932321572789617,338.251073154737,338.251073154737,121.405893435743,218.269371427828,90.089073980812,29.8926277460964,0,1,1.0000852283632,0,0,0.996146901658961,209.190849348382,0,0
25.75,0.932056917661764,0.93205691756066,0.932056917890569,338.606191194471,338.606191194471,121.516485658404,218.669630457775,90.0611623440739,29.8753983926212,0,1,1.00005101886481,0,0,1,210,0,0
25.76,0.931797465250493,0.9317974651493,0.931797465478119,338.053150047249,338.053150047249,121.328687640235,218.160944420025,90.0337493800616,29.8584562471623,0,1,1.00011651900317,0,0,0.995270017984172,209.006703776676,0,0
25.77,0.931542526008237,0.931542525907263,0.931542526237161,338.507460572277,338.507460572277,121.472128251978,218.658593139849,90.0069685436956,29.8418988887323,0,1,1.00005993767908,0,0,1,210,0,0
25.78,0.931285440642741,0.931285440540711,0.931285440872014,338.478469966634,338.478469966634,121.456647701495,218.673440239556,89.9798822731982,29.8251474538802,0,1,1.00006895576094,0,0,1,210,0,0
25.79,0.931124393870442,0.931124393762936,0.931124394099957,338.44711201602,338.44711201602,121.442664320731,218.66922754756,89.9632888905885,29.8145955778717,0,1,1.00007521452778,0,0,1,210,0,0
25.8,0.931037806648724,0.931037806548792,0.931037806879454,337.063810869216,337.063810869216,120.986101604163,217.299981227629,89.9548957240137,29.808933917573,0,1,1.00017023941586,0,0,1,210,0,0
25.81,0.930945129806156,0.930945129702439,0.930945130038883,338.426963804391,338.426963804391,121.43208122112,218.678471726816,89.9457245011087,29.8027675764663,0,1,1.00004131506128,0,0,1,210,0,0
25.82,0.930851455734015,0.930851455631124,0.930851455963892,336.916802933538,336.916802933538,120.933619557747,217.183856229667,89.9364159734121,29.7965307304585,0,1,1.0001986753198,0,0,0.986369028409566,207.137495966009,0,0
25.83,0.930792162138422,0.930792162035027,0.930792162369168,337.796620805626,337.796620805626,121.221618479441,218.072513385178,89.9312919403416,29.7928154801063,0,1,1.00005175168792,0,0,1,210,0,0
25.84,0.930722846944867,0.930722846841425,0.930722847174493,338.400398185069,338.400398185069,121.418569470337,218.687474948217,89.924731097388,29.788192139464,0,1,1.00001325202762,0,0,1,210,0,0
25.85,0.930650470557394,0.930650470453472,0.930650470787726,338.177838633373,338.177838633373,121.343852418457,218.47656888496,89.9178708079311,29.7833989404824,0,1,1.00004508010522,0,0,1,210,0,0
25.86,0.930610559156655,0.930610559052471,0.930610559386228,336.774343578495,336.774343578495,120.88179985662,217.078706938988,89.9147659627585,29.7808706767485,0,1,1.00014471307465,0,0,1,210,0,0
25.87,0.930557600178561,0.930557600074904,0.930557600408112,338.218752890521,338.218752890521,121.355464489349,218.53128145846,89.9100992116028,29.7773722204578,0,1,1.00001213632513,0,0,1,210,0,0
25.88,0.930524809381144,0.930524809276994,0.930524809610631,337.856103380503,337.856103380503,121.23565396482,218.173299986227,89.9076234500092,29.7751799442671,0,1,1.00005090403564,0,0,1,210,0,0
25.89,0.930492671228831,0.930492671124406,0.930492671458418,338.359111006153,338.359111006153,121.400374806408,218.680952801407,89.9051725251074,29.7729856796392,0,1,1.00001627402008,0,0,1,210,0,0
25.9,0.930476680456614,0.930476680351937,0.930476680686934,338.351555372599,338.351555372599,121.397660171022,218.675265439913,89.9044671948186,29.7718227378676,0,1,1.0000292644267,0,0,1,210,0,0
25.91,0.930465861260708,0.93046586115592,0.930465861490348,337.762728922251,337.762728922251,121.204034203228,218.087252696963,89.9044125372461,29.7710636880425,0,1,1.00007657767375,0,0,1,210,0,0
25.92,0.93046048244285,0.930460482337879,0.930460482671962,337.846001310524,337.846001310524,121.231447539229,218.170377708785,89.9049636353842,29.7706599663547,0,1,1.00005970623754,0,0,1,210,0,0
25.93,0.930471301531923,0.930471301426849,0.930471301761932,338.311913926785,338.311913926785,121.384994861754,218.633460145383,89.9072108356693,29.7712429457326,0,1,1.00002240329749,0,0,1,210,0,0
25.94,0.930485501636462,0.930485501531402,0.93048550186577,336.75492129415,336.75492129415,120.87377437225,217.072679283643,89.9100277808051,29.7722142297017,0,1,1.00013524635134,0,0,1,210,0,0
25.95,0.930508757317502,0.930508757212427,0.930508757547477,337.765829406702,337.765829406702,121.20675210631,218.07856304829,89.9136524847236,29.773613873688,0,1,1.00004856062046,0,0,0.994449241253635,208.834340663263,0,0
25.96,0.930556106545621,0.930556106440536,0.930556106775648,336.036818627831,336.036818627831,120.639799980204,216.339831697736,89.9201827396005,29.7768041904941,0,1,1.0001624778757,0,0,0.994722772220171,208.891782166236,0,0
25.97,0.930595891291956,0.930595891186681,0.930595891521915,336.997982548712,336.997982548712,120.956834210138,217.292984022838,89.9256719659853,29.7793265598885,0,1,1.00007427224561,0,0,0.987290469667689,207.330998630215,0,0
25.98,0.930660327752754,0.930660327647924,0.930660327982945,335.505405586511,335.505405586511,120.467999460723,215.787711666395,89.9340668595834,29.7836270605333,0,1,1.00017422130044,0,0,0.983960880058264,206.631784812235,0,0
25.99,0.930728689277855,0.930728689172971,0.930728689509194,337.87642393683,337.87642393683,121.249144010693,218.145478736431,89.9428335248021,29.7881116755972,0,1,0.999926435252087,0,0,0.995271540456585,209.007023495883,0,0
26,0.930795131164822,0.930795131060076,0.930795131395314,338.441888039294,338.441888039294,121.43671593197,218.698548660712,89.9510849680541,29.7922544105282,0,1,0.999908577097207,0,0,1,210,0,0
26.01,0.930843483585185,0.930843483480567,0.930843483814574,336.800543895551,336.800543895551,120.898497269883,217.048095476118,89.9572728239942,29.7951755954386,0,1,1.00011124540193,0,0,0.984880298014871,206.824862583123,0,0
26.02,0.930956153740601,0.93095615363623,0.930956153970437,337.654303426249,337.654303426249,121.182009574092,217.880776899067,89.9709481452996,29.802578381882,0,1,0.999978973921963,0,0,1,210,0,0
26.03,0.931052202827842,0.931052202723287,0.931052203058387,337.847629533656,337.847629533656,121.247954199783,218.056661649193,89.9823788324507,29.8085890520117,0,1,1.0000004933211,0,0,0.994076412694375,208.756046665819,0,0
26.04,0.931151242947156,0.931151242842455,0.931151243177507,338.483648553689,338.483648553689,121.45950042128,218.674536277892,89.9942431106719,29.8148691651246,0,1,0.99994924737051,0,0,1,210,0,0
26.05,0.931257504587119,0.931257504483081,0.93125750481778,338.516920015826,338.516920015826,121.473073256606,218.688639856175,90.006762090543,29.8215180691079,0,1,0.999975049780752,0,0,1,210,0,0
26.06,0.931379180268171,0.93137918016394,0.931379180498867,338.530441033311,338.530441033311,121.480523115626,218.680289364367,90.02098088158,29.829170787364,0,1,0.999993812108806,0,0,1,210,0,0
26.07,0.932289209812752,0.93228920971205,0.932289210040381,213.505517244029,213.505517244029,80.4110284030799,93.4772854182199,90.1315530364414,29.8966787893671,0,1,1.00983700226361,0,0,0.449034000528527,94.2971401109908,0,0
26.08,0.933770973623609,0.933770973527565,0.933770973844697,217.53784464569,217.53784464569,81.7766668664142,97.2133991961273,90.3156370053571,30.0088084442053,0,1,1.00597795205823,0,0,0.471972616601182,99.1142494862481,0,0
26.09,0.935191674337066,0.935191674245025,0.935191674551237,215.05044268223,215.05044268223,80.9972881489295,94.4450667918806,90.4901342101178,30.1152416802317,0,1,1.00398853890085,0,0,0.434883313859672,91.325495910531,0,0
26.1,0.936612923713748,0.936612923626531,0.93661292392295,217.333517193784,217.333517193784,81.7857004308754,96.4485357121733,90.6637023377778,30.2212791438326,0,1,1.00211200843051,0,0,0.461046401707364,96.8197443585464,0,0
26.11,0.937806361042251,0.937806360956606,0.937806361246625,215.861670996156,215.861670996156,81.3339769592615,94.7407441164685,90.8098600087556,30.3110668709323,0,1,1.00125675814372,0,0,0.437704409189823,91.9179259298629,0,0
26.12,0.939015854832259,0.939015854749854,0.939015855031296,219.827956717273,219.827956717273,82.6697867845358,98.4702816951019,90.9565035652234,30.401171456948,0,1,1.00017051029605,0,0,0.460017315563186,96.603636268269,0,0
26.13,0.940137013670071,0.940137013591908,0.940137013863163,220.544669314086,220.544669314086,82.9348315168481,98.9699384143361,91.0908557275805,30.4838751721695,0,1,0.999830913625009,0,0,0.434377067522896,91.2191841798081,0,0
26.14,0.94124188102244,0.941241880944834,0.941241881214513,221.28267557387,221.28267557387,83.2063341965886,99.4948110339615,91.222670175658,30.5651943642506,0,1,0.999490134049177,0,0,0.449468676218277,94.3884220058381,0,0
26.15,0.942304609779073,0.942304609705575,0.942304609966565,222.120444628972,222.120444628972,83.5093447670415,100.128837472708,91.3485772212657,30.6430299349987,0,1,0.999241897863543,0,0,0.470061523083458,98.7129198475263,0,0
26.16,0.943284554429913,0.94328455435732,0.943284554614541,223.650674210243,223.650674210243,84.0375428351096,101.473050324406,91.4634277590663,30.7141961267708,0,1,0.999147013086306,0,0,0.456101819643413,95.7813821251167,0,0
26.17,0.944224373155602,0.944224373083419,0.944224373335417,224.799427679373,224.799427679373,84.4392387139624,102.44395555238,91.5731113843414,30.7823607426512,0,1,0.999046820884944,0,0,0.468161227581662,98.3138577921489,0,0
26.18,0.945115392901158,0.945115392831744,0.945115393080429,222.556385896222,222.556385896222,83.7246808602449,100.033507053674,91.6762374380785,30.8466414044701,0,1,0.99932896026686,0,0,0.44691447797277,93.8520403742817,0,0
26.19,0.946003927320227,0.946003927251434,0.946003927497498,221.672687079675,221.672687079675,83.4567880141939,98.9833172379723,91.7787387500191,30.9106310916834,0,1,0.999397643322744,0,0,0.437481296952361,91.8710723599959,0,0
26.2,0.946873915809381,0.946873915742374,0.946873915982808,223.894680529503,223.894680529503,84.2091407837006,101.042804106677,91.8787132347511,30.9731631880753,0,1,0.999134079088118,0,0,0.461197030653589,96.8513764372536,0,0
26.21,0.947698681002293,0.947698680936187,0.94769868117482,219.272000223678,219.272000223678,82.7104757875845,96.2670049745224,91.9727646476373,31.0322306015183,0,1,0.999576630883945,0,0,0.439769423464153,92.3515789274722,0,0
26.22,0.948519128325427,0.948519128260109,0.948519128495448,219.93449722162,219.93449722162,82.9488561847525,96.7771459098851,92.0662900996484,31.0910612120864,0,1,0.999421730089845,0,0,0.446544288662073,93.7743006190353,0,0
26.23,0.949269919138708,0.949269919074754,0.949269919306676,222.410784678006,222.410784678006,83.7814403489568,99.1154835472014,92.1508322645815,31.1444688662227,0,1,0.999248359871041,0,0,0.439571366119012,92.3099868849926,0,0
26.24,0.949990539343951,0.949990539280423,0.949990539510629,223.445248866958,223.445248866958,84.1392640662526,100.018267683403,92.2314283157594,31.195552867796,0,1,0.999213697912251,0,0,0.444198450569732,93.2816746196437,0,0
26.25,0.950693465572326,0.950693465509831,0.950693465737361,223.897131930191,223.897131930191,84.3050401754888,100.342592351366,92.3094425220287,31.2450970567957,0,1,0.999249250874023,0,0,0.446316293148796,93.7264215612472,0,0
26.26,0.951369904791964,0.951369904729302,0.951369904955221,222.369461041147,222.369461041147,83.8194541160842,98.6925857647573,92.3841518603999,31.2927234159903,0,1,0.99944391419655,0,0,0.439994579582986,92.398861712427,0,0
26.27,0.952035303614387,0.952035303552682,0.952035303777278,222.076131714721,222.076131714721,83.7393079049312,98.2788651210424,92.457600040792,31.3396665528869,0,1,0.999447005476109,0,0,0.448167650574849,94.1152066207183,0,0
26.28,0.952662688082178,0.952662688021269,0.952662688243166,223.995166064369,223.995166064369,84.3852972487972,100.085092585616,92.5263026448669,31.3837708338855,0,1,0.999274931381345,0,0,0.464354446532152,97.5144337717519,0,0
26.29,0.953273746986417,0.953273746926125,0.95327374714693,224.768956998697,224.768956998697,84.6543249291398,100.75003107449,92.5925452696668,31.4263806545403,0,1,0.999268615409824,0,0,0.473407596568951,99.4155952794797,0,0
26.3,0.953808773808564,0.953808773748577,0.953808773968158,225.270108546629,225.270108546629,84.8317270606171,101.157125031573,92.6495398634157,31.4634436516402,0,1,0.999363431396883,0,0,0.459874445743655,96.5736336061675,0,0
26.31,0.954342574620637,0.954342574561108,0.954342574779953,222.310251297185,222.310251297185,83.8715294821815,98.1033358412219,92.7064069569987,31.5005084989646,0,1,0.99971022704071,0,0,0.436038811515684,91.5681504182935,0,0
26.32,0.954877745610968,0.954877745551422,0.954877745769077,224.612800251209,224.612800251209,84.6411418281879,100.310888101373,92.763889547386,31.5380226024498,0,1,0.999417587369004,0,0,0.464777567630619,97.6032892024299,0,0
26.33,0.955356650406644,0.955356650347014,0.955356650563316,224.960563509407,224.960563509407,84.7666262794428,100.575587510557,92.813958504518,31.5710174943319,0,1,0.999498085469166,0,0,0.450371513418933,94.578017817976,0,0
26.34,0.955849567071687,0.955849567013001,0.955849567228663,221.105109762726,221.105109762726,83.5110156553508,96.6338237364845,92.8659773782369,31.6053086480043,0,1,0.999845158208949,0,0,0.437414989064122,91.8571477034657,0,0
26.35,0.956333868694658,0.956333868636165,0.956333868850502,221.333853989652,221.333853989652,83.597662145144,96.7773653735661,92.9172676418619,31.6392209742237,0,1,0.999737965341609,0,0,0.442026476895798,92.8255601481176,0,0
26.36,0.956784412481582,0.956784412422987,0.956784412636898,226.354774919483,226.354774919483,85.2584634377127,101.720138354236,92.9641902986678,31.6704462665796,0,1,0.999276063479248,0,0,0.467655315108941,98.2076161728776,0,0
26.37,0.95716367719199,0.957163677133739,0.957163677346495,224.845659534969,224.845659534969,84.7709832835801,100.147308052699,93.0021050471023,31.6962464351677,0,1,0.999589813365649,0,0,0.442596065697368,92.9451737964472,0,0
26.38,0.957573546966518,0.957573546908451,0.95757354712118,225.197005011067,225.197005011067,84.8959171586253,100.428210926551,93.0441646157557,31.7246294687597,0,1,0.999532420296058,0,0,0.46375378162674,97.3882941416153,0,0
26.39,0.957946526505877,0.957946526448055,0.95794652665972,222.924268429076,222.924268429076,84.1574174855313,98.0919214040854,93.0818853831965,31.7504616417944,0,1,0.999740348438397,0,0,0.462741707488439,97.1757585725722,0,0
26.4,0.958305236661784,0.958305236604365,0.958305236815673,278.735002146283,278.735002146283,102.50974597126,153.841318041936,93.1184821869092,31.7752019174371,0,1,0.994286816608134,0,0,0.961393278842256,201.892588556874,0,0
26.41,0.957435588406046,0.95743558834411,0.957435588564988,342.732868900622,342.732868900622,123.518653609588,218.031613014011,92.9979717003976,31.7032841862139,0,1,0.991704556441678,0,0,0.97552838251067,204.860960327241,0,0
26.42,0.956522631145413,0.956522631078502,0.95652263131061,340.701876781973,340.701876781973,122.823741600531,216.201739774504,92.8720060970102,31.6281309104581,0,1,0.994792955136564,0,0,0.979322968411917,205.657823366503,0,0
26.43,0.955623909631933,0.955623909562168,0.955623909801399,341.973139538485,341.973139538485,123.215058329459,217.668042540042,92.7499043393589,31.5551926590847,0,1,0.996637972201099,0,0,0.985283796313123,206.909597225756,0,0
26.44,0.954758375925858,0.954758375852443,0.954758376102006,339.471353015782,339.471353015782,122.367529729988,215.351763220199,92.6337676430873,31.4858221524965,0,1,0.998168686246726,0,0,0.983457476451177,206.526070054747,0,0
26.45,0.953909045023274,0.953909044947291,0.953909045202674,340.060225095768,340.060225095768,122.536681696389,216.120046909113,92.5214711950182,31.4187069916368,0,1,0.998956926976652,0,0,0.988547335528516,207.594940460988,0,0
26.46,0.953077404510828,0.953077404432498,0.953077404694971,340.438465786324,340.438465786324,122.637386562733,216.671943593748,92.4128041349458,31.3537180576302,0,1,0.999494408286466,0,0,0.995249106901628,209.002312449342,0,0
26.47,0.952250776118876,0.952250776038413,0.952250776306681,340.992289260393,340.992289260393,122.796218249055,217.396380875874,92.3060765845197,31.2898317999997,0,1,0.999855907616829,0,0,0.996698355999017,209.306654759794,0,0
26.48,0.951463232116187,0.951463232033459,0.951463232307512,335.524786086035,335.524786086035,120.977234964822,212.089923965716,92.2053120646501,31.2295500556689,0,1,1.00061613814158,0,0,0.963521144272808,202.33944029729,0,0
26.49,0.950741433945217,0.950741433860597,0.95074143413914,335.392544650262,335.392544650262,120.913924133454,212.103591302377,92.1139911523186,31.1749621955663,0,1,1.00063270412325,0,0,0.966141171714737,202.889646060095,0,0
26.5,0.950039671727188,0.950039671641624,0.950039671924239,335.691296013428,335.691296013428,120.992966703013,212.543167431166,92.0258802910603,31.1222482912021,0,1,1.00061733641859,0,0,0.964952169165996,202.639955524859,0,0
26.51,0.949359248306538,0.949359248219859,0.949359248506425,339.509226328924,339.509226328924,122.229449310428,216.49647946923,91.9412059536725,31.0715409060215,0,1,1.00024380316094,0,0,1,210,0,0
26.52,0.948650313078106,0.948650312989795,0.948650313280702,340.382270737329,340.382270737329,122.497262621554,217.510328081237,91.8532345739992,31.0187080820933,0,1,1.00034130633419,0,0,0.987736814024525,207.42473094515,0,0
26.53,0.947974808626688,0.947974808537198,0.947974808831097,336.260522879565,336.260522879565,121.124470682327,213.521248038275,91.7703079210936,30.968966920197,0,1,1.00077910563819,0,0,0.965692439299456,202.795412252886,0,0
26.54,0.947380801405758,0.947380801315482,0.947380801611868,336.633414669155,336.633414669155,121.23136229633,214.009384609435,91.6982400354249,30.9257900242951,0,1,1.00058204883883,0,0,0.995993638584778,209.158664102803,0,0
26.55,0.946786189050214,0.946786188959058,0.946786189259058,334.76703779796,334.76703779796,120.602212794921,212.258492895323,91.6260870868041,30.8824578158321,0,1,1.00076655273469,0,0,0.97000554236483,203.701163896614,0,0
26.56,0.946201659344659,0.946201659251679,0.946201659553856,337.986345891709,337.986345891709,121.645050882724,215.590327075952,91.555812229755,30.840206586002,0,1,1.00045304036144,0,0,0.971519011754443,204.018992468433,0,0
26.57,0.945655180613198,0.945655180520491,0.945655180824316,337.498558815511,337.498558815511,121.470515648821,215.207043487222,91.4905392715875,30.8009760567015,0,1,1.00044610437334,0,0,0.989219743146844,207.736146060837,0,0
26.58,0.945115908105563,0.945115908012775,0.945115908319659,336.787012573695,336.787012573695,121.222710945015,214.597970946486,91.4265490456225,30.7624925815861,0,1,1.00047721384215,0,0,0.995628767162956,209.082041104221,0,0
26.59,0.944563389694025,0.944563389599826,0.944563389907596,337.211219675863,337.211219675863,121.347887957583,215.12704388986,91.361118676526,30.7230571094769,0,1,1.00050267001563,0,0,0.973740436525927,204.485491670445,0,0
26.6,0.944061511023239,0.944061510927496,0.944061511238512,338.412151643802,338.412151643802,121.729746309174,216.422664010826,91.3020580098587,30.6874296231177,0,1,1.0003815181389,0,0,0.979838606424393,205.766107349123,0,0
26.61,0.94357056016346,0.943570560068303,0.943570560380072,338.924962841761,338.924962841761,121.885811016568,217.027360419901,91.244745067582,30.6528573542781,0,1,1.00029709271629,0,0,0.999972469976193,209.994218695001,0,0
