t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
26.62,0.943093924370572,0.943093924274916,0.943093924589378,335.619556586221,335.619556586221,120.787263961037,213.811082675472,91.1891719459104,30.6193019648383,0,1,1.0006229340803,0,0,0.978617469450764,205.50966858466,0,0
26.63,0.942647374198857,0.942647374102687,0.942647374417717,335.144621972042,335.144621972042,120.619960875079,213.418554100149,91.1377817608023,30.5882861110907,0,1,1.00058436777715,0,0,0.974311748017393,204.605467083652,0,0
26.64,0.942228399204158,0.942228399107623,0.942228399423718,336.008843943831,336.008843943831,120.893536095077,214.359905702922,91.0897154297042,30.5592228112047,0,1,1.00044430070888,0,0,0.975530112453026,204.861323615136,0,0
26.65,0.941828596131682,0.941828596034328,0.941828596352031,331.817279083207,331.817279083207,119.505943300244,210.241121053076,91.0443213334997,30.5318366966314,0,1,1.00073869073965,0,0,0.96180709369971,201.979489676939,0,0
26.66,0.941448979326126,0.941448979228877,0.94144897954662,334.380847015743,334.380847015743,120.33926224103,212.873008768156,91.0017241163781,30.5061141312097,0,1,1.00035540865745,0,0,0.980711492419281,205.949413408049,0,0
26.67,0.941053651232339,0.941053651134511,0.941053651453752,334.259967843439,334.259967843439,120.289788725706,212.823825599187,90.9570509861288,30.479091258123,0,1,1.00036132918118,0,0,0.973998619478615,204.539710090509,0,0
26.68,0.940660573596028,0.940660573498243,0.940660573817877,334.548492339225,334.548492339225,120.37495807889,213.183473693623,90.9127480048495,30.452270640752,0,1,1.00034242823286,0,0,0.965403784440482,202.734794732501,0,0
26.69,0.940375501128835,0.940375501023798,0.940375501344076,336.187112266698,336.187112266698,120.90653382916,214.873740993967,90.8806715685404,30.4326997041903,0,1,1.00015911533163,0,0,0.981656620539465,206.147890313288,0,0
26.7,0.940141500977362,0.940141500880259,0.940141501203783,332.457953783587,332.457953783587,119.675025771315,211.187263991551,90.8542062419645,30.4164835500713,0,1,1.00049545495452,0,0,0.967477112349797,203.170193593457,0,0
26.71,0.939928655261273,0.939928655162154,0.939928655484233,335.508018120311,335.508018120311,120.672308439648,214.275846274534,90.8303758014223,30.4017960443552,0,1,1.00016824120982,0,0,0.97815392745679,205.412324765926,0,0
26.72,0.939689554373704,0.93968955427472,0.939689554596362,338.691608757815,338.691608757815,121.712770656434,217.503179607181,90.8033203534479,30.3851087971863,0,1,0.999925581268629,0,0,0.994502729265937,208.845573145847,0,0
26.73,0.939438524725658,0.939438524626077,0.939438524950161,338.6413150368,338.6413150368,121.68998960008,217.498964557186,90.774821509055,30.367528970559,0,1,1.0000278614346,0,0,0.997852911564453,209.549111428535,0,0
26.74,0.939206191233485,0.939206191133324,0.939206191457624,336.496076799881,336.496076799881,120.979093598042,215.396427789733,90.7484484983416,30.3512005118064,0,1,1.00032064148001,0,0,0.975002511903548,204.750527499745,0,0
26.75,0.939011525116816,0.939011525016593,0.939011525341545,334.70173155574,334.70173155574,120.384623030214,213.63673149161,90.7270606686235,30.337939395507,0,1,1.00042522559422,0,0,0.972309337173973,204.184960806534,0,0
26.76,0.938818620750594,0.938818620651018,0.938818620976323,336.455420299976,336.455420299976,120.956358930651,215.424905912297,90.7058109800636,30.3247034076156,0,1,1.00024332146767,0,0,0.970383815114609,203.780601174068,0,0
26.77,0.938659478181832,0.938659478080878,0.938659478406384,333.802421962999,333.802421962999,120.080624989843,212.799474159437,90.6888338906284,30.3141139129341,0,1,1.00038941075618,0,0,0.978951027147835,205.579715701045,0,0
26.78,0.938482484837418,0.93848248473619,0.938482485061857,336.893960627236,336.893960627236,121.092547895434,215.922136090352,90.6696824806243,30.3021420562598,0,1,1.00007232025483,0,0,0.990090705793009,207.919048216532,0,0
26.79,0.938285143741361,0.93828514364031,0.938285143967641,339.64520658413,339.64520658413,121.992023427683,218.708924518458,90.6478162719446,30.288465793727,0,1,0.999893824381331,0,0,0.999523107309958,209.899852535091,0,0
26.8,0.938110464797479,0.938110464695788,0.938110465022951,334.677575792567,334.677575792567,120.355051507479,213.772223364256,90.6287836565083,30.2765687718023,0,1,1.00037099367541,0,0,0.987790600693054,207.436026145541,0,0
26.81,0.937955868926174,0.937955868824436,0.937955869151766,334.611991757075,334.611991757075,120.32988681356,213.73328459081,90.6124235190099,30.2662836472549,0,1,1.00030899860627,0,0,0.985944402995997,207.048324629159,0,0
26.82,0.937822712312878,0.937822712210911,0.93782271253881,331.903846874297,331.903846874297,119.436699107756,211.047773687905,90.5985556434465,30.257517542945,0,1,1.00049599107936,0,0,0.968180942397741,203.317997903526,0,0
26.83,0.937689442568104,0.937689442466054,0.93768944279343,338.298928709054,338.298928709054,121.53559910717,217.465493306031,90.5847289691433,30.24870643388,0,1,0.999836714013259,0,0,0.999983880807903,209.99661496966,0,0
26.84,0.937542075750028,0.937542075647727,0.937542075976383,337.871526840593,337.871526840593,121.391554449359,217.06443968991,90.5686209494776,30.2384662012048,0,1,0.999971166689749,0,0,1,210,0,0
26.85,0.937392789074985,0.937392788972012,0.937392789300572,334.209982061325,334.209982061325,120.184498863587,213.429228130943,90.552493493083,30.2282604372995,0,1,1.00036216554236,0,0,0.974087331519024,204.558339618995,0,0
26.86,0.937287990045948,0.937287989943472,0.937287990272179,332.372789512015,332.372789512015,119.578297568182,211.609394939169,90.541940440749,30.2214541320966,0,1,1.00044977670996,0,0,0.962027727623958,202.025822801031,0,0
26.87,0.937190211274948,0.937190211172326,0.937190211501379,336.227217874971,336.227217874971,120.84301602821,215.47991041643,90.5322090236153,30.2150984349255,0,1,1.0000138499286,0,0,0.981884851754066,206.195818868354,0,0
26.88,0.937085593727147,0.937085593624227,0.937085593952991,338.281013289491,338.281013289491,121.515610447231,217.551902073813,90.5212025805486,30.2079086351288,0,1,0.999860489436681,0,0,0.998136175082091,209.608596767239,0,0
26.89,0.936954124215403,0.936954124112563,0.936954124442083,338.831101349965,338.831101349965,121.693217008965,218.125661893811,90.5068053554356,30.1986341007181,0,1,0.999926832525905,0,0,0.994015319503836,208.743217095806,0,0
26.9,0.936827092179009,0.936827092075427,0.936827092405764,335.564282270357,335.564282270357,120.616399550557,214.881531209272,90.493003719865,30.1897473412204,0,1,1.00031497684568,0,0,0.964931915285397,202.635702209933,0,0
26.91,0.936786732036565,0.936786731933618,0.936786732263243,336.18960219896,336.18960219896,120.821161925092,215.512650469572,90.489726821862,30.1872249075259,0,1,1.00012897307655,0,0,0.990926859310674,208.094640455241,0,0
26.92,0.936704498096634,0.936704497994295,0.936704498324394,335.932942543408,335.932942543408,120.734942192296,215.269803846184,90.4814532539638,30.1816854432602,0,1,1.00013190267159,0,0,0.992697879158061,208.466554623193,0,0
26.93,0.936648941977533,0.936648941874526,0.936648942204177,336.302945731762,336.302945731762,120.85533494247,215.648934141359,90.4761270856122,30.1778845047908,0,1,1.00007961882231,0,0,0.997099348586488,209.390863203162,0,0
26.94,0.936589648807331,0.936589648703826,0.936589649034281,337.90400291976,337.90400291976,121.380206601631,217.260226636471,90.4701420600844,30.1736342232048,0,1,0.999966377932654,0,0,0.99945473569474,209.885494495895,0,0
26.95,0.936528451823227,0.936528451720442,0.936528452051403,335.205733436558,335.205733436558,120.491852602912,214.572970281917,90.4636805681929,30.1690825864489,0,1,1.00030986079907,0,0,0.964164124860435,202.474466220691,0,0
26.96,0.936511413145031,0.936511413042268,0.936511413372917,336.570819517831,336.570819517831,120.940279677728,215.940084839098,90.4628069668563,30.1679277118769,0,1,1.00011351094368,0,0,0.97608650374179,204.978165785776,0,0
26.97,0.936534010240147,0.936534010137254,0.936534010468186,334.794222766646,334.794222766646,120.357075975663,214.158229903553,90.4664731352513,30.1695197278415,0,1,1.00019029321171,0,0,0.988767507593425,207.641176594619,0,0
26.98,0.936550701483988,0.936550701381262,0.936550701710918,333.195107259003,333.195107259003,119.832003484528,212.555365101022,90.469218767618,30.1705233903633,0,1,1.00032646603339,0,0,0.967574568034966,203.190659287343,0,0
26.99,0.936595705774153,0.936595705671553,0.93659570600193,337.934406642919,337.934406642919,121.390963323834,217.285812050497,90.4751898510288,30.1734047413926,0,1,0.99984640319987,0,0,0.990288668812346,207.960620450593,0,0
27,0.93663848507186,0.936638484969566,0.936638485299664,333.907978668171,333.907978668171,120.068663792901,213.251289307007,90.4806673135461,30.1760220476178,0,1,1.00024619619446,0,0,0.976344856973621,205.032419964461,0,0
27.01,0.936504702539362,0.93650470243522,0.936504702766176,335.712052482857,335.712052482857,120.658658270954,215.077361107371,90.4672305102021,30.1674608652841,0,1,1.00002964465744,0,0,0.985687125534152,206.994296362172,0,0
27.02,0.936453347713275,0.936453347610425,0.936453347938895,334.717897496646,334.717897496646,120.330878204694,214.090818851896,90.4628209802899,30.1642576644595,0,1,1.00009231127054,0,0,0.990275927739232,207.957944825239,0,0
27.03,0.936391209159509,0.936391209058318,0.936391209389332,332.865011354182,332.865011354182,119.720539982076,212.247803026283,90.4570052620138,30.1602030658858,0,1,1.00027813714455,0,0,0.966619557952631,202.990107170053,0,0
27.04,0.936343348745768,0.936343348644181,0.936343348974184,334.699818124089,334.699818124089,120.322727922817,214.089235500225,90.4531938585759,30.1573887652882,0,1,1.00002389442879,0,0,0.982821269003911,206.392466490821,0,0
27.05,0.936286674022619,0.936286673921524,0.936286674251951,337.004250835717,337.004250835717,121.078877030529,216.40324467478,90.4476140739479,30.1533920869884,0,1,0.999889114766136,0,0,0.978494496757279,205.483844319029,0,0
27.06,0.936270103176764,0.93627010307443,0.93627010340514,335.499101192494,335.499101192494,120.58392449331,214.8999572312,90.4468198584771,30.1523241028161,0,1,1.0000119593085,0,0,0.991115799447089,208.134317883889,0,0
27.07,0.936227299650389,0.936227299549407,0.936227299879523,337.505319576747,337.505319576747,121.242363477084,216.913493108373,90.4426691721937,30.1491572961799,0,1,0.999897616550354,0,0,0.987636929387807,207.403755171439,0,0
27.08,0.936223803871212,0.936223803769373,0.936223804100722,335.30559308466,335.30559308466,120.519396968967,214.713560449645,90.4431872192381,30.1488454157761,0,1,1.00009104825671,0,0,0.99145848362212,208.206281560645,0,0
27.09,0.936200109713725,0.936200109613058,0.936200109943635,337.622533494819,337.622533494819,121.280411539056,217.034546327,90.441102158863,30.1468850089553,0,1,0.999940353958585,0,0,0.984256874352241,206.693943613971,0,0
27.1,0.936223696705632,0.936223696605217,0.936223696936294,334.588066314957,334.588066314957,120.283715895248,213.995199723829,90.4445618389853,30.1483047521422,0,1,1.00021353798386,0,0,0.977127709097149,205.196818910401,0,0
27.11,0.936258068971873,0.936258068871476,0.936258069202343,333.896360672937,333.896360672937,120.05733636075,213.296501736175,90.4493453233994,30.1505136133627,0,1,1.00024813992961,0,0,0.963873653821929,202.413467302605,0,0
27.12,0.936311352956515,0.936311352856317,0.936311353186672,335.119232283964,335.119232283964,120.460758961947,214.508621665474,90.4564703138926,30.1541403045975,0,1,1.00006094949842,0,0,0.975779922608779,204.913783747844,0,0
27.13,0.936370859625742,0.936370859525812,0.936370859856356,336.153008067036,336.153008067036,120.80206758021,215.531379585739,90.4638104012478,30.1578180800494,0,1,0.999995224854502,0,0,0.973147510414077,204.360977186956,0,0
27.14,0.936447219424422,0.93644721932504,0.936447219655999,332.656192851183,332.656192851183,119.65475992218,212.019722323796,90.4734779403043,30.1629925870833,0,1,1.00025828510153,0,0,0.971671038411903,204.0509180665,0,0
27.15,0.93652986297663,0.936529862876927,0.93652986320722,337.730238649388,337.730238649388,121.324626689942,217.078453034672,90.4835215780421,30.1682640366744,0,1,0.999792259537276,0,0,0.98494757434947,206.838990613389,0,0
27.16,0.936622876929315,0.936622876830073,0.93662287716056,333.522590214807,333.522590214807,119.944014318745,212.853514956761,90.4947532643481,30.1743219936981,0,1,1.00018592362681,0,0,0.97880408318616,205.548857469094,0,0
27.17,0.936723056628764,0.93672305652884,0.93672305685929,334.756958419692,334.756958419692,120.352309636331,214.06910558297,90.506931044672,30.18092179205,0,1,1.0000410674333,0,0,0.980432455415441,205.890815637243,0,0
27.18,0.936830327178887,0.936830327079909,0.936830327409904,334.540646646969,334.540646646969,120.283993361652,213.832510505138,90.5200305042012,30.1881056376295,0,1,1.00001022805268,0,0,0.992778447380624,208.483473949931,0,0
27.19,0.936927724320084,0.936927724220701,0.936927724551457,337.399730634595,337.399730634595,121.226149068457,216.673995464516,90.5315170511057,30.1942181189728,0,1,0.999800733520793,0,0,0.997298929552302,209.432775205984,0,0
27.2,0.937033185183985,0.9370331850848,0.937033185414723,334.735328885909,334.735328885909,120.353022734745,213.990516855211,90.5439052196477,30.2009068110504,0,1,1.00009562334954,0,0,0.986058372994575,207.072258328861,0,0
27.21,0.937146286690555,0.937146286592073,0.937146286922617,335.958600468459,335.958600468459,120.757928729881,215.193129477891,90.5572937176278,30.2081772729401,0,1,0.999989797590373,0,0,0.985297881850239,206.91255518855,0,0
27.22,0.937261777270515,0.937261777171673,0.937261777501443,332.883354036044,332.883354036044,119.750110115771,212.096249503006,90.5712407086732,30.2158638243644,0,1,1.00023398384282,0,0,0.978474555766828,205.479656711034,0,0
27.23,0.937403741907773,0.937403741809308,0.937403742139347,335.20049542155,335.20049542155,120.515342055246,214.38692919772,90.5882326885337,30.2253335352963,0,1,0.999956197952258,0,0,0.991867756996045,208.29222896917,0,0
27.24,0.937499522449926,0.93749952235099,0.937499522681084,338.160664202472,338.160664202472,121.490678790734,217.329826698268,90.5995231427915,30.2313143614129,0,1,0.999751386269914,0,0,0.998599543140384,209.705904059481,0,0
27.25,0.937568592977665,0.937568592878858,0.937568593209139,336.602590507063,336.602590507063,120.980221537519,215.759772561328,90.6075126913163,30.2353052544181,0,1,1.00003124223872,0,0,0.974387697986709,204.621416577209,0,0
27.26,0.93767218305243,0.937672182953761,0.937672183284008,336.482112771387,336.482112771387,120.943267135488,215.620037872051,90.6200100479556,30.24206485138,0,1,1.00001363563265,0,0,0.984368762049858,206.71744003047,0,0
27.27,0.938378164448206,0.938378164350658,0.938378164676613,218.260276458314,218.260276458314,82.1044493008519,97.2596249347537,90.7059971822097,30.2946543413503,0,1,1.00973293604718,0,0,0.448535058822938,94.1923623528169,0,0
27.28,0.939786217604301,0.939786217512709,0.939786217827117,213.434590731413,213.434590731413,80.5569484789085,92.149550090721,90.8825309396636,30.4025097010287,0,1,1.00665772404837,0,0,0.432609796622597,90.8480572907454,0,0
27.29,0.941176001142442,0.941176001054686,0.941176001358064,215.120585994475,215.120585994475,81.1489032722945,93.5572160944208,91.0552251690871,30.5081447309668,0,1,1.00404805124022,0,0,0.433039954755443,90.938390498643,0,0
27.3,0.942485775407684,0.942485775324191,0.942485775618808,217.057049499768,217.057049499768,81.8207559966186,95.2331530635229,91.2167539398498,30.6071424963948,0,1,1.00228231041898,0,0,0.427998796917418,89.8797473526577,0,0
27.31,0.94375131050731,0.943751310427477,0.943751310712844,218.832775579697,218.832775579697,82.4383356922173,96.7589049569473,91.371635425581,30.7022351971689,0,1,1.00105520272611,0,0,0.439741331191868,92.3456795502923,0,0
27.32,0.944918062877536,0.944918062799974,0.944918063078555,219.291488327159,219.291488327159,82.6202036167043,96.988417864509,91.5134975036792,30.7895729589709,0,1,1.00040031134553,0,0,0.427812701304866,89.8406672740219,0,0
27.33,0.946066561830962,0.946066561755653,0.946066562027371,217.128138279276,217.128138279276,81.9396400994727,94.6002216094496,91.6525270142899,30.8753896555368,0,1,1.00008719573055,0,0,0.434900560475729,91.329117699903,0,0
27.34,0.947154145950132,0.947154145877153,0.947154146142503,216.649924721782,216.649924721782,81.8111818464771,93.9101568588485,91.7833928404909,30.9563750224422,0,1,0.999804498379585,0,0,0.427638343504106,89.8040521358623,0,0
27.35,0.948173034534764,0.948173034463875,0.948173034723244,221.446100334226,221.446100334226,83.4143813325664,98.5087953348465,91.9052930093363,31.0320119900427,0,1,0.999158462514739,0,0,0.45342831835005,95.2199468535104,0,0
27.36,0.949084034274737,0.949084034204991,0.949084034459829,221.268273557172,221.268273557172,83.3796773349616,98.1556740775213,92.013273408618,31.0993260710325,0,1,0.999203326848303,0,0,0.441737611911421,92.7648985013984,0,0
27.37,0.949987811155122,0.949987811086745,0.949987811337098,220.712315539943,220.712315539943,83.2204491608193,97.4261227427592,92.1201032755231,31.1660895216606,0,1,0.99916608886236,0,0,0.462793737360569,97.1866848457195,0,0
27.38,0.950800226117186,0.950800226050085,0.950800226296264,219.262444997662,219.262444997662,82.7649010191516,95.8210556364627,92.2154063956427,31.2259829655563,0,1,0.99932618116612,0,0,0.445433561692093,93.5410479553395,0,0
27.39,0.951555894281574,0.951555894215568,0.951555894458505,220.097178820119,220.097178820119,83.0587037137045,96.5120571013766,92.3035139107086,31.2816078080335,0,1,0.999285693511674,0,0,0.429611530885293,90.2184214859116,0,0
27.4,0.952267598121244,0.952267598056682,0.952267598295355,220.745319044708,220.745319044708,83.2899624979923,97.025358389321,92.3860165913265,31.3339440640608,0,1,0.999248690309516,0,0,0.426780264874407,89.6238556236255,0,0
27.41,0.952953825910429,0.952953825846234,0.952953826082465,220.734051231453,220.734051231453,83.3038239022723,96.8840620917131,92.4654320665338,31.3845570732061,0,1,0.999178584543296,0,0,0.455172703470522,95.5862677288097,0,0
27.42,0.953575164270596,0.953575164205956,0.953575164439806,220.107651977595,220.107651977595,83.1136841955472,96.1409872916933,92.5364952298188,31.4301694560826,0,1,0.999268180390992,0,0,0.453551435916937,95.2458015425568,0,0
27.43,0.954141371481575,0.95414137141847,0.954141371649333,218.779778529922,218.779778529922,82.6914906709162,94.7073763433396,92.6006871047251,31.4717150818574,0,1,0.999443203836002,0,0,0.433562388285041,91.0481015398587,0,0
27.44,0.954678028474427,0.954678028412081,0.95467802864043,220.954976259347,220.954976259347,83.4199082776867,96.7826457405538,92.6612189002925,31.5111116185007,0,1,0.999243453825459,0,0,0.441513991849129,92.717938288317,0,0
27.45,0.955175829881901,0.955175829819265,0.955175830045481,219.337504695606,219.337504695606,82.9006640531413,95.0731022982256,92.7167975805218,31.5476048168587,0,1,0.999417756712548,0,0,0.437910234172108,91.9611491761427,0,0
27.46,0.955622131735738,0.955622131673742,0.955622131898106,223.509599411979,223.509599411979,84.2829721210774,99.1633189359886,92.766013052708,31.580267423282,0,1,0.999065739253205,0,0,0.458599731484696,96.3059436117862,0,0
27.47,0.955996220205892,0.955996220144409,0.955996220366966,221.432223583615,221.432223583615,83.6091802128004,97.0187579414219,92.8060387769342,31.6074268652592,0,1,0.999422437679398,0,0,0.432688248468696,90.8645321784261,0,0
27.48,0.956377203865371,0.956377203804173,0.956377204025702,221.325862271993,221.325862271993,83.583459698647,96.8434861577048,92.8470876743901,31.6352884398983,0,1,0.999442119260184,0,0,0.436245757465966,91.6116090678529,0,0
27.49,0.956743380344094,0.956743380283116,0.956743380503002,219.422414120638,219.422414120638,82.9667038789421,94.8737534202461,92.8864359042805,31.6622247961111,0,1,0.999569181959727,0,0,0.443498655967431,93.1347177531606,0,0
27.5,0.957026470758431,0.957026470697684,0.957026470916468,223.594657904549,223.594657904549,84.3446762203115,98.996326614998,92.9154538237875,31.6828774657631,0,1,0.999270091636213,0,0,0.441207958227456,92.6536712277658,0,0
27.51,0.957134520140988,0.957134520080681,0.957134520297451,220.786563179572,220.786563179572,83.4240535454534,96.1698965648341,92.924730918182,31.6919356965561,0,1,0.999568532944422,0,0,0.437841238937057,91.946660176782,0,0
27.52,0.957188973501556,0.957188973440811,0.95718897365595,224.097210043825,224.097210043825,84.5131937663806,99.4722909543709,92.9277089956407,31.6972100938132,0,1,0.999285074088783,0,0,0.454416373693352,95.4274384756039,0,0
27.53,0.957232668524223,0.957232668463837,0.957232668677735,221.583452184681,221.583452184681,83.6875811675313,96.9529481522008,92.9290049235452,31.7014991089346,0,1,0.999584553818309,0,0,0.445911189860177,93.6413498706371,0,0
27.54,0.957274921608244,0.957274921547705,0.957274921760136,222.294866884828,222.294866884828,83.9220301238178,97.6587754504236,92.9302769773158,31.705814457089,0,1,0.999494816415258,0,0,0.459161430885332,96.4239004859198,0,0
27.55,0.957284583285081,0.957284583225139,0.957284583436924,225.842798394774,225.842798394774,85.0877984605458,101.208500968507,92.9270053611734,31.7072920650931,0,1,0.99927209551776,0,0,0.464442159444802,97.5328534834084,0,0
27.56,0.957307902408041,0.957307902347889,0.95730790255852,221.088155211933,221.088155211933,83.5250010080468,96.4529835609328,92.9253394823043,31.7098321686964,0,1,0.999758569638406,0,0,0.452807209270875,95.0895139468839,0,0
27.57,0.957312953848001,0.957312953787457,0.957312953997513,223.135943047554,223.135943047554,84.1975520000906,98.5036116139369,92.9213867959695,31.710944637648,0,1,0.999618156069087,0,0,0.440350783806685,92.4736645994039,0,0
27.58,0.957364893294761,0.957364893235064,0.957364893443541,220.192508657426,220.192508657426,83.2308366978801,95.5536399214833,92.9232191324832,31.7156496034594,0,1,0.999809405127881,0,0,0.449448486006863,94.3841820614412,0,0
27.59,0.957497558863659,0.957497558804751,0.957497559015156,218.400422592881,218.400422592881,82.6444592669121,93.7409951018926,92.933866963208,31.7255605277805,0,1,0.999936659215236,0,0,0.431760784293675,90.6697647016717,0,0
27.6,0.957704592001024,0.957704591943135,0.957704592144842,280.910905117232,280.910905117232,103.195262424208,156.216712281644,92.9536883779742,31.7405044576129,0,1,0.993731004125705,0,0,1,210,0,0
27.61,0.956577815865685,0.956577815803454,0.956577816020288,347.117013600403,347.117013600403,124.92340817385,222.663808778263,92.8028702736441,31.6503345484953,0,1,0.991225227294026,0,0,1,210,0,0
27.62,0.955474286848714,0.955474286779274,0.955474287007337,343.18983884966,343.18983884966,123.600394638707,218.973658974063,92.6545030728803,31.561676802717,0,1,0.994658145816214,0,0,0.991261114087124,208.164833958296,0,0
27.63,0.954418994132671,0.954418994058309,0.954418994295422,343.646603184238,343.646603184238,123.720108804109,219.654237223696,92.5144314115219,31.4779345490203,0,1,0.996606952691398,0,0,1,210,0,0
27.64,0.953397679013321,0.953397678937278,0.953397679182965,341.65848709286,341.65848709286,123.037515759252,217.880481501229,92.3803060272737,31.3976995643572,0,1,0.998151547444946,0,0,0.989196454928285,207.73125553494,0,0
27.65,0.952445674810256,0.952445674730722,0.952445674983374,343.036497908094,343.036497908094,123.463476763356,219.45695937285,92.256161726012,31.3233768092323,0,1,0.99888870589211,0,0,1,210,0,0
27.66,0.951525843163812,0.951525843081688,0.951525843341575,341.006768443756,341.006768443756,122.770486176123,217.617477432356,92.1371915292984,31.2520994821018,0,1,0.999698145497194,0,0,0.985371228302303,206.927957943484,0,0
27.67,0.950675729268693,0.95067572918472,0.950675729451258,342.19540812591,342.19540812591,123.13745056874,218.980707412851,92.0280308622532,31.1866698508059,0,1,0.99992184882546,0,0,1,210,0,0
27.68,0.949866799134748,0.949866799048214,0.949866799319913,340.23275256271,340.23275256271,122.469937913164,217.183052501381,91.9248824867212,31.1248175746083,0,1,1.00032595864545,0,0,1,210,0,0
27.69,0.949092889945646,0.949092889857897,0.949092890134831,341.727358901756,341.727358901756,122.939871697444,218.834591077003,91.8268366560677,31.065931168686,0,1,1.00034857110331,0,0,1,210,0,0
27.7,0.948373936394557,0.948373936305056,0.948373936586528,339.994276737996,339.994276737996,122.350488117875,217.246875884907,91.7360456429683,31.011355210121,0,1,1.00062697125307,0,0,0.986074426949121,207.075629659315,0,0
27.71,0.947718912196024,0.947718912105057,0.947718912390374,339.518198009853,339.518198009853,122.176176700923,216.902059014797,91.6540530294044,30.9620859656522,0,1,1.00062818188769,0,0,1,210,0,0
27.72,0.947102046095013,0.947102046003475,0.947102046292631,338.047765866499,338.047765866499,121.676098787446,215.555094324344,91.5769815105704,30.915690031584,0,1,1.00077874230432,0,0,0.983830007047133,206.604301479898,0,0
27.73,0.946549424679408,0.946549424586088,0.946549424878393,339.243868285122,339.243868285122,122.05428383365,216.861307007371,91.5082720312423,30.8742892465083,0,1,1.00059826635057,0,0,0.996343989378005,209.232237769381,0,0
27.74,0.946014404826414,0.946014404733231,0.946014405028384,340.312687468687,340.312687468687,122.391117577847,218.036694424286,91.4418390912649,30.8341539531367,0,1,1.00052675761761,0,0,0.993837655256753,208.705907603918,0,0
27.75,0.94551673001321,0.945516729918333,0.945516730216691,339.453235757921,339.453235757921,122.095220323023,217.27600681677,91.3802982136787,30.7969307274717,0,1,1.0006213237051,0,0,0.987147862492003,207.301051123321,0,0
27.76,0.945091611818282,0.945091611723305,0.945091612024333,339.147874283105,339.147874283105,121.983423042882,217.054842127025,91.3278642343877,30.765167921692,0,1,1.0005753837011,0,0,1,210,0,0
27.77,0.944661724335682,0.944661724240595,0.944661724544268,339.017322378222,339.017322378222,121.929005573869,217.00907331661,91.2751082216691,30.7331408399432,0,1,1.00060359702529,0,0,0.986938310170177,207.257045135737,0,0
27.78,0.944280673896566,0.944280673800524,0.944280674106058,340.175219438987,340.175219438987,122.299420544317,218.24189834952,91.228525524582,30.7047955648845,0,1,1.00046046890144,0,0,0.996289732686353,209.220843864134,0,0
27.79,0.943932158537454,0.943932158440614,0.943932158748264,339.885011802801,339.885011802801,122.194731640509,218.020261097411,91.185940785167,30.6788099202229,0,1,1.00047510442998,0,0,1,210,0,0
27.8,0.943607253432291,0.943607253335504,0.943607253644928,339.114693216247,339.114693216247,121.932871715733,217.313859292085,91.1462930166745,30.6545409074874,0,1,1.00056182175442,0,0,0.987487248490552,207.372322183016,0,0
27.81,0.943324296794319,0.943324296697239,0.943324297008438,340.379330873687,340.379330873687,122.341027773911,218.633892345625,91.1119781954985,30.6334603325637,0,1,1.00039655496891,0,0,1,210,0,0
27.82,0.943061246007146,0.943061245909707,0.943061246222456,338.548415783073,338.548415783073,121.732222583764,216.854719967258,91.0799729385498,30.6137228772653,0,1,1.00058477225357,0,0,0.983350282840461,206.503559396497,0,0
27.83,0.94283181687446,0.942831816776435,0.942831817091125,340.266427093756,340.266427093756,122.290865490125,218.61731624196,91.0524384122205,30.5966724395758,0,1,1.0003557061447,0,0,1,210,0,0
27.84,0.94260404598915,0.942604045891565,0.942604046206879,340.281678599066,340.281678599066,122.289863871149,218.67697715514,91.0250457876911,30.5796556562346,0,1,1.000366079695,0,0,1,210,0,0
27.85,0.942418403530959,0.942418403433346,0.942418403749424,337.353423876878,337.353423876878,121.322505992751,215.784828215171,91.0028274767113,30.5657681849951,0,1,1.00060449602219,0,0,0.988619841506627,207.610166716392,0,0
27.86,0.942270401662296,0.942270401564302,0.942270401881392,338.058506572978,338.058506572978,121.550405953938,216.518380977622,90.9853813568087,30.5547442385477,0,1,1.00043824933963,0,0,0.997929797146836,209.565257400836,0,0
27.87,0.942130189290504,0.942130189192656,0.942130189510484,338.813564322286,338.813564322286,121.794901796767,217.300671913391,90.9687413788657,30.5441510300292,0,1,1.00034069899158,0,0,1,210,0,0
27.88,0.941980886678246,0.941980886580037,0.941980886898709,339.561422976182,339.561422976182,122.036799135076,218.077482812184,90.9510522434799,30.5328879205182,0,1,1.00029902731191,0,0,0.994284470854096,208.79973887936,0,0
27.89,0.941864606134051,0.941864606036176,0.941864606355605,340.131320331882,340.131320331882,122.221057709548,218.670050133706,90.937300097309,30.5239701008671,0,1,1.00024729443792,0,0,1,210,0,0
27.9,0.941771633200197,0.941771633101516,0.941771633422326,339.798884654389,339.798884654389,122.109314955511,218.356014340754,90.9262336003342,30.5166367133009,0,1,1.00028838241112,0,0,1,210,0,0
27.91,0.941547569349415,0.94154756924986,0.94154756957153,338.538837105918,338.538837105918,121.689649488649,217.136635632174,90.9011602278134,30.5010412459307,0,1,1.00038058151393,0,0,0.997240100861826,209.420421180983,0,0
27.92,0.941395230238679,0.941395230142435,0.941395230464714,339.413014599923,339.413014599923,121.97322642175,218.038576007978,90.8842008906793,30.4902377012654,0,1,1.00027276993185,0,0,1,210,0,0
27.93,0.941239615017849,0.941239614917116,0.941239615240061,339.428551066538,339.428551066538,121.974506166169,218.082432242582,90.8668975247747,30.4792212991811,0,1,1.00026611472919,0,0,1,210,0,0
27.94,0.941104673739136,0.941104673641111,0.94110467396547,338.410506500733,338.410506500733,121.636613375075,217.088662927283,90.8521130886524,30.4697304847977,0,1,1.00032804568828,0,0,1,210,0,0
27.95,0.940969142015763,0.940969141916935,0.940969142240014,339.984242147426,339.984242147426,122.150558281156,218.686975480283,90.8371725563649,30.4600941107778,0,1,1.00018671511203,0,0,1,210,0,0
27.96,0.940853861511102,0.940853861413328,0.940853861736592,338.821289982384,338.821289982384,121.765486554946,217.545003046389,90.8244860288735,30.4518009071214,0,1,1.00031466508191,0,0,0.989640260779551,207.824454763706,0,0
27.97,0.940751775521835,0.940751775424548,0.940751775748329,339.898218978139,339.898218978139,122.117018038101,218.640040229523,90.8135878591182,30.4445908894982,0,1,1.00017752110878,0,0,1,210,0,0
27.98,0.940654531693205,0.940654531595198,0.940654531919448,339.916699719519,339.916699719519,122.120735983057,218.676037305217,90.8030810668703,30.4375813474314,0,1,1.00018809338534,0,0,1,210,0,0
27.99,0.940578188305893,0.940578188207989,0.940578188533301,339.896103942025,339.896103942025,122.112127879147,218.669152586522,90.7949640410941,30.4319873144086,0,1,1.00019537111282,0,0,1,210,0,0
28,0.940506003952005,0.940506003854259,0.940506004179429,339.060854987634,339.060854987634,121.83587893047,217.846710272336,90.7874089552636,30.4267357600344,0,1,1.00027297348103,0,0,0.993777053913454,208.693181321825,0,0
28.01,0.940438935710624,0.940438935612657,0.940438935938574,339.847803345291,339.847803345291,122.092997543556,218.645161200585,90.7806666856816,30.4219754590241,0,1,1.00017088804573,0,0,1,210,0,0
28.02,0.940411570383789,0.940411570286836,0.940411570612453,338.980592129254,338.980592129254,121.807358723372,217.78255746147,90.7782589154567,30.4197757523276,0,1,1.0002523201776,0,0,0.994132054190242,208.767731379951,0,0
28.03,0.940397931676202,0.940397931579744,0.940397931905527,339.811020433964,339.811020433964,122.08007005285,218.614924179937,90.7775239651182,30.418572288909,0,1,1.00015112638657,0,0,0.999682970609225,209.933423827937,0,0
28.04,0.940377895898425,0.940377895802009,0.940377896128138,339.426722212078,339.426722212078,121.953364166047,218.233710566476,90.7760705714913,30.4169410741109,0,1,1.00018100282119,0,0,1,210,0,0
28.05,0.940382817752137,0.940382817655889,0.94038281798217,338.17830122783,338.17830122783,121.543285128492,216.983585571154,90.7775990077214,30.4171166489547,0,1,1.00025663180792,0,0,0.999949809472751,209.989459989278,0,0
28.06,0.940376264567597,0.940376264470988,0.940376264797542,338.702727070021,338.702727070021,121.715620566182,217.508461653401,90.777794071326,30.4164713452933,0,1,1.00019598052523,0,0,0.994983678984818,208.946572586812,0,0
28.07,0.94038806028404,0.940388060188321,0.940388060514762,338.456651709627,338.456651709627,121.635190455258,217.259256261432,90.780214132019,30.4171813161755,0,1,1.00017671475927,0,0,1,210,0,0
28.08,0.94037689891939,0.940376898822704,0.940376899149683,338.915416103944,338.915416103944,121.785857281277,217.719106123671,90.7800050996782,30.4163048805953,0,1,1.00012700290496,0,0,1,210,0,0
28.09,0.940376798446068,0.940376798349771,0.940376798676727,339.891568871637,339.891568871637,122.106815726605,218.694631171364,90.7808926474625,30.4160450528109,0,1,1.00005904477343,0,0,1,210,0,0
28.1,0.940371579208811,0.940371579112752,0.940371579439499,338.051803159075,338.051803159075,121.502164341177,216.854678976467,90.7814642843731,30.4156598982348,0,1,1.00020595265127,0,0,1,210,0,0
28.11,0.940359383491268,0.940359383394898,0.940359383722181,339.889964351183,339.889964351183,122.106186590096,218.694156936626,90.7811302461434,30.4146771684142,0,1,1.00004645854845,0,0,1,210,0,0
28.12,0.940356324763584,0.940356324667599,0.940356324995013,339.880522497182,339.880522497182,122.103136027541,218.684525962945,90.7817419583199,30.4142545759173,0,1,1.00007071686234,0,0,1,210,0,0
28.13,0.940352613211399,0.940352613115115,0.940352613442813,337.363572440427,337.363572440427,121.27592530672,216.167245226835,90.7824183329495,30.4139088806425,0,1,1.00030683098755,0,0,0.984224127508694,206.687066776826,0,0
28.14,0.940360461695701,0.940360461599447,0.940360461927084,338.388912787483,338.388912787483,121.613360060644,217.189669721284,90.784701562434,30.4145415037643,0,1,1.00015218275757,0,0,0.989195142492572,207.73097992344,0,0
28.15,0.9403599371356,0.940359937039769,0.940359937366456,338.081655147516,338.081655147516,121.512613172933,216.880796009807,90.7861509023675,30.4147082353408,0,1,1.0001192144786,0,0,1,210,0,0
28.16,0.940361817996694,0.940361817900032,0.940361818227839,338.350236701878,338.350236701878,121.60113552852,217.147772885134,90.7876222583178,30.4148415584254,0,1,1.00009331820994,0,0,0.997834370520035,209.545217809207,0,0
28.17,0.940346133975631,0.940346133879214,0.940346134206716,338.157832462423,338.157832462423,121.537743406415,216.956666858001,90.7872581202728,30.4139074841497,0,1,1.00009337364756,0,0,1,210,0,0
28.18,0.940343589844915,0.940343589748748,0.94034359007676,338.661385599632,338.661385599632,121.703392756913,217.459383488013,90.7882493020874,30.4137528095317,0,1,1.00005071350091,0,0,1,210,0,0
28.19,0.940310749185261,0.940310749087915,0.940310749415938,339.909091845703,339.909091845703,122.11286482295,218.71191056371,90.7857133026814,30.4114679793113,0,1,0.999972727962285,0,0,1,210,0,0
28.2,0.940276328474775,0.940276328378059,0.940276328706303,339.155220154479,339.155220154479,121.864432772093,217.962980114686,90.7830860218483,30.4091540179452,0,1,1.00006011794526,0,0,1,210,0,0
28.21,0.940231702081943,0.940231701984541,0.940231702313382,339.877518223078,339.877518223078,122.10094060264,218.692089035405,90.7792996935182,30.4061294941557,0,1,1.00001488342142,0,0,1,210,0,0
28.22,0.940191160269468,0.940191160172539,0.940191160501594,338.465892991275,338.465892991275,121.636153316383,217.286599362919,90.7759312639901,30.4033623643664,0,1,1.00017309116103,0,0,0.987231623162162,207.318640864054,0,0
28.23,0.940151735020376,0.94015173492326,0.940151735252449,336.668154725697,336.668154725697,121.04460324778,215.49389752635,90.7731956419508,30.4010615573958,0,1,1.00026872543832,0,0,0.985065550550388,206.863765615581,0,0
28.24,0.94009850878159,0.940098508684046,0.940098509013146,339.823482297496,339.823482297496,122.080692736136,218.656879454679,90.7688503565938,30.3977524862232,0,1,0.999933631923701,0,0,1,210,0,0
28.25,0.94003785219682,0.94003785209921,0.940037852428885,338.846000544282,338.846000544282,121.758121648291,217.689058634068,90.7632686366336,30.3936732735803,0,1,1.00007380090994,0,0,0.990707746340006,208.048626731401,0,0
28.26,0.939960517130063,0.939960517031928,0.939960517362709,339.808726346752,339.808726346752,122.072921669932,218.663968892455,90.7560881864003,30.3886692678968,0,1,0.999974676838575,0,0,1,210,0,0
28.27,0.939860315910664,0.939860315812465,0.939860316142601,338.684448647323,338.684448647323,121.701206631756,217.555914648894,90.7463642120261,30.3821697864035,0,1,1.00007870897306,0,0,1,210,0,0
28.28,0.939765084448015,0.939765084350412,0.939765084680549,337.989507726916,337.989507726916,121.470760130795,216.876071736176,90.7373326046688,30.3761033860714,0,1,1.00011392170423,0,0,1,210,0,0
28.29,0.939658463131695,0.939658463033319,0.939658463363962,338.483621747339,338.483621747339,121.630806544984,217.387724703449,90.7268000489712,30.3690969949187,0,1,1.00009308264461,0,0,0.987975614819834,207.474879112165,0,0
28.3,0.939538304915803,0.93953830481708,0.939538305147898,339.658897324106,339.658897324106,122.014464792139,218.582552967619,90.7149846700641,30.3613596864227,0,1,0.999962644734071,0,0,0.999325567465288,209.858369167711,0,0
28.31,0.939387573185278,0.939387573087015,0.939387573417405,339.743503320027,339.743503320027,122.038852414557,218.69248567042,90.6995639908862,30.3514536587205,0,1,0.999983119437792,0,0,1,210,0,0
28.32,0.939236390182794,0.939236390083508,0.939236390414819,339.710204263549,339.710204263549,122.024478361084,218.684573177198,90.6841067108251,30.3415243755261,0,1,1.00000681413804,0,0,1,210,0,0
28.33,0.939071012686173,0.939071012587265,0.939071012918784,339.664847722911,339.664847722911,122.00580711275,218.667056695836,90.6671076675854,30.3306833594898,0,1,1.00002283404388,0,0,1,210,0,0
28.34,0.938907354394027,0.93890735429419,0.93890735462606,338.712592036277,338.712592036277,121.68909382215,217.742335561618,90.6502963775014,30.3199600971574,0,1,1.0001222844985,0,0,0.991493236747674,208.213579717011,0,0
28.35,0.93874600491858,0.938746004819621,0.938746005150587,337.955339170224,337.955339170224,121.436619566744,217.011537226376,90.6341220110718,30.3096799327758,0,1,1.00012841545535,0,0,0.997041958834337,209.378811355211,0,0
28.36,0.938570356560977,0.938570356461235,0.938570356793309,339.595243722967,339.595243722967,121.971650085543,218.680870072474,90.6161189066289,30.2982547438645,0,1,0.999972524086164,0,0,1,210,0,0
28.37,0.938398031573583,0.938398031473496,0.938398031805602,336.044159849228,336.044159849228,120.80058954759,215.158432059348,90.5985681821225,30.2871596077577,0,1,1.00028734489894,0,0,0.983658407071405,206.568265484995,0,0
28.38,0.938226265057732,0.93822626495743,0.938226265289358,338.411087266512,338.411087266512,121.574774125169,217.553348040495,90.581420239658,30.2763189863593,0,1,0.999982345865145,0,0,1,210,0,0
28.39,0.938033379908684,0.938033379808936,0.938033380140834,336.927482022936,336.927482022936,121.082756258166,216.102098978672,90.5615490764649,30.2638339677984,0,1,1.00013254559224,0,0,0.988192542267398,207.520433876154,0,0
28.4,0.937848165088691,0.937848164988206,0.937848165319847,338.102218996319,338.102218996319,121.464738456387,217.307383037784,90.5427961310727,30.2520398274629,0,1,0.999974487052477,0,0,1,210,0,0
28.41,0.937646300713854,0.937646300613344,0.937646300945782,339.216425306165,339.216425306165,121.826317964403,218.455881313464,90.521740579233,30.2388034134677,0,1,0.999918988018928,0,0,0.997545175946955,209.484486948861,0,0
28.42,0.937460511551149,0.937460511450235,0.937460511782689,337.866787915185,337.866787915185,121.378504822738,217.137335827658,90.5026586334938,30.2267934540332,0,1,1.00003805357341,0,0,1,210,0,0
28.43,0.937261321442878,0.937261321341511,0.937261321674569,338.885071549731,338.885071549731,121.708619347248,218.189444738254,90.4818944941576,30.2137323173197,0,1,0.999974755627881,0,0,0.995238553691084,209.000096275128,0,0
28.44,0.937056493299616,0.937056493198612,0.937056493531139,337.66317741779,337.66317741779,121.302299279556,217.002278639653,90.4605487175251,30.2003500606121,0,1,1.00010929515136,0,0,0.984632394699722,206.772802886942,0,0
28.45,0.936879673201932,0.936879673100051,0.936879673433526,338.353294390167,338.353294390167,121.525180704991,217.721573319844,90.4426570978885,30.1890639724349,0,1,0.99998418533321,0,0,1,210,0,0
28.46,0.936689939789163,0.936689939687658,0.936689940021195,339.306913371887,339.306913371887,121.834258418163,218.70741923939,90.4228983634014,30.176595769096,0,1,0.999928834645472,0,0,1,210,0,0
28.47,0.937260517230815,0.937260517129854,0.937260517459188,217.990868474095,217.990868474095,81.975739490219,97.2723273236514,90.4963538329284,30.2221873175148,0,1,1.00948852911056,0,0,0.468228697948057,98.328026569092,0,0
28.48,0.93836336232677,0.938363362225986,0.938363362543635,215.864231415732,215.864231415732,81.3079526836177,94.9156474664808,90.6387621538933,30.3098217953576,0,1,1.00631138373859,0,0,0.445294475422182,93.5118398386582,0,0
28.49,0.939545263415286,0.939545263350022,0.939545263624732,217.323672672246,217.323672672246,81.8202908360427,96.1344529614135,90.7877967857896,30.4014229250426,0,1,1.00385616339826,0,0,0.436265975591403,91.6158548741945,0,0
28.5,0.940762811175421,0.940762811099039,0.940762811389809,216.258089014592,216.258089014592,81.5031606143638,94.8247545794477,90.9389487960997,30.494385639044,0,1,1.00233654190589,0,0,0.437358810246782,91.8453501518243,0,0
28.51,0.941717733542982,0.941717733459626,0.941717733748578,218.846211645531,218.846211645531,82.3802154157971,97.2181995153909,91.0590814022985,30.5689307278411,0,1,1.00105853701892,0,0,0.437413000520755,91.8567301093585,0,0
28.52,0.942607800235597,0.942607800156621,0.942607800435209,219.622406102563,219.622406102563,82.6598246114127,97.8136004068686,91.1704637157251,30.6383419799688,0,1,1.00028124488879,0,0,0.453498360921693,95.2346557935556,0,0
28.53,0.943433238994583,0.943433238912144,0.94343323918479,223.777296878067,223.777296878067,84.0479142139037,101.802730594429,91.2724870296406,30.702079253997,0,1,0.999547696115772,0,0,0.465007687569041,97.6516143894985,0,0
28.54,0.94419647738003,0.944196477306291,0.944196477569316,224.342791996076,224.342791996076,84.2543776762671,102.216039158988,91.3659911097743,30.7607617273142,0,1,0.999327178771401,0,0,0.47404088016562,99.5485848347801,0,0
28.55,0.94492138278389,0.944921382709809,0.944921382969436,219.799068959609,219.799068959609,82.780315512615,97.5289759438511,91.4539171646404,30.8161758511179,0,1,0.999682259380631,0,0,0.43785287769738,91.9491043164498,0,0
28.56,0.945654889171105,0.945654889098025,0.945654889352569,222.059821928574,222.059821928574,83.5429849543465,99.6448056153555,91.542744498234,30.8722718149844,0,1,0.999230582980886,0,0,0.473386428236807,99.4111499297295,0,0
28.57,0.94631816427613,0.946318164202112,0.946318164452147,221.349057794782,221.349057794782,83.3267663953963,98.8053014464148,91.6215162410704,30.9222401072964,0,1,0.999366856214522,0,0,0.437762962298662,91.9302220827191,0,0
28.58,0.946984365100302,0.94698436502815,0.946984365275237,223.069073274542,223.069073274542,83.9095828215686,100.39596517974,91.7005785079277,30.9725295868746,0,1,0.999097081213507,0,0,0.468887568440197,98.4663893724414,0,0
28.59,0.947591265760571,0.947591265693029,0.947591265931836,224.72250513063,224.72250513063,84.4686885131878,101.933492795116,91.771288455431,31.0177238800826,0,1,0.999038521935389,0,0,0.465373127060516,97.7283566827083,0,0
28.6,0.948181036133456,0.948181036061094,0.948181036303907,220.646310305369,220.646310305369,83.1440003766179,97.7454563835375,91.8394034055591,31.0614505162723,0,1,0.999492741438231,0,0,0.435559188777164,91.4674296432045,0,0
28.61,0.948780626732886,0.948780626667152,0.948780626898457,221.097094671204,221.097094671204,83.3074972195329,98.0826083450356,91.9085832924173,31.1059030337506,0,1,0.999384609692476,0,0,0.439840838083153,92.3665759974622,0,0
28.62,0.949357801855358,0.949357801786655,0.949357802019007,223.93871214054,223.93871214054,84.2561239282742,100.815726190333,91.974550305403,31.1484356448039,0,1,0.99908013474127,0,0,0.468049910421465,98.2904811885077,0,0
28.63,0.94990332971719,0.94990332964961,0.949903329879161,221.272093160479,221.272093160479,83.3932749174501,98.0480014825546,92.0358935772867,31.1881981006375,0,1,0.999401483426312,0,0,0.452424814915865,95.0092111323317,0,0
28.64,0.950425022074812,0.950425022007698,0.950425022235062,225.875760249824,225.875760249824,84.9193414857328,102.555806021562,92.0939858328635,31.2259683953984,0,1,0.999037678937698,0,0,0.464878326217726,97.6244485057225,0,0
28.65,0.950922946556591,0.950922946489163,0.950922946716634,223.1302314431,223.1302314431,84.0290940577239,99.7199192822795,92.1486171522974,31.2616950085228,0,1,0.999416975854005,0,0,0.445976457225629,93.6550560173821,0,0
28.66,0.951455361078856,0.951455361011807,0.951455361234896,223.529517345472,223.529517345472,84.1734066150164,100.022123450111,92.2074005618685,31.2999933334927,0,1,0.999332593521896,0,0,0.466942014568458,98.0578230593762,0,0
28.67,0.951951330050884,0.951951329983754,0.951951330206765,222.215253811084,222.215253811084,83.7533697016677,98.6191286095049,92.2610046457197,31.335120555859,0,1,0.999563262697663,0,0,0.435913769849713,91.5418916684398,0,0
28.68,0.952455771379692,0.952455771317101,0.952455771534649,224.150369784607,224.150369784607,84.4016323279267,100.463419186842,92.3158630735696,31.3710875241956,0,1,0.99934124022818,0,0,0.457264136536404,96.0254686726448,0,0
28.69,0.95294655305908,0.952946552994563,0.952946553213281,222.312500115868,222.312500115868,83.8092993899892,98.538214808663,92.3685399182652,31.4057453889402,0,1,0.999548106818262,0,0,0.449736399592716,94.4446439144703,0,0
28.7,0.953415335176133,0.953415335113789,0.953415335328946,225.539374442893,225.539374442893,84.8810555042215,101.682258478641,92.418416937488,31.4386990267638,0,1,0.99928137137381,0,0,0.462047878481354,97.0300544810843,0,0
28.71,0.953902660025957,0.953902659959564,0.953902660176946,220.411296895577,220.411296895577,83.207099985839,96.4681651638631,92.4702292488201,31.4729024828935,0,1,0.999769432769922,0,0,0.447885019293698,94.0558540516765,0,0
28.72,0.954381049900453,0.95438104983625,0.954381050051643,225.65821064262,225.65821064262,84.9429672586829,101.631077543549,92.5208244838919,31.5063086151793,0,1,0.99927902013725,0,0,0.466201361771529,97.9022859720211,0,0
28.73,0.954832640243163,0.954832640178028,0.954832640393277,225.033876771085,225.033876771085,84.7482637242917,100.928512971214,92.5678065596399,31.5375572402306,0,1,0.999413909418641,0,0,0.470275807558148,98.7579195872111,0,0
28.74,0.955309102359974,0.955309102297278,0.955309102509734,221.647066654853,221.647066654853,83.6461755869235,97.4590568194777,92.6175271538549,31.5704826815201,0,1,0.999768754157498,0,0,0.451386169595492,94.7910956150533,0,0
28.75,0.955791688872315,0.955791688808055,0.955791689022381,219.482644164649,219.482644164649,82.9460965869547,95.2102646138821,92.6682712032827,31.6041083474845,0,1,0.999910165287312,0,0,0.436443599814781,91.653155961104,0,0
28.76,0.956263460320232,0.956263460258515,0.956263460468901,224.27184426804,224.27184426804,84.5311931075627,99.917835303275,92.7173558142089,31.6366531505563,0,1,0.999470971863185,0,0,0.441587004880238,92.73327102485,0,0
28.77,0.956716161684591,0.956716161620718,0.95671616183437,227.52640684343,227.52640684343,85.6113129349077,103.094934237462,92.7638497844079,31.6676228215598,0,1,0.999228436574629,0,0,0.469350620594116,98.5636303247643,0,0
28.78,0.957135474353241,0.957135474290628,0.957135474501366,225.798400069237,225.798400069237,85.0527737697624,101.296593588084,92.8059077566886,31.695898724465,0,1,0.999549534013658,0,0,0.454687505853445,95.4843762292234,0,0
28.79,0.957582656665681,0.95758265660486,0.957582656813839,223.138555779665,223.138555779665,84.188793644797,98.5601930714204,92.8517787686931,31.7265839395514,0,1,0.999775154335283,0,0,0.457341972009562,96.0418141220079,0,0
28.8,0.958034345358453,0.95803434529753,0.958034345506863,283.256599282773,283.256599282773,103.95908192831,158.600528246108,92.8986657524671,31.7574052841988,0,1,0.993891004005229,0,0,0.995958504976025,209.151286044965,0,0
