t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
28.81,0.957068665576439,0.957068665516857,0.95706866573584,346.970405080561,346.970405080561,124.872146986431,222.52532201996,92.766729955802,31.6783531047988,0,1,0.991497506228929,0,0,1,210,0,0
28.82,0.956163997236557,0.956163997161842,0.956163997394092,345.423950172134,345.423950172134,124.336597162844,221.179587778783,92.6412428830669,31.6031195102842,0,1,0.99464550542102,0,0,1,210,0,0
28.83,0.955278543226037,0.955278543154254,0.955278543389798,343.480576938353,343.480576938353,123.671625557414,219.429283410423,92.5205466014394,31.5307469264911,0,1,0.996804960299168,0,0,0.995960509050119,209.151706900525,0,0
28.84,0.954434433847742,0.954434433771432,0.954434434019211,343.696402707879,343.696402707879,123.717844886856,219.827168670327,92.4067661036853,31.4624679338664,0,1,0.998082546093419,0,0,1,210,0,0
28.85,0.953638836084368,0.953638836007724,0.953638836259021,343.143153159983,343.143153159983,123.512861806754,219.444353368415,92.300289941285,31.3985098502829,0,1,0.999007598369149,0,0,1,210,0,0
28.86,0.952881957054123,0.952881956973558,0.952881957235774,342.71347173708,342.71347173708,123.349817785005,219.175362467165,92.1999291772279,31.3381800926877,0,1,0.999616754735431,0,0,1,210,0,0
28.87,0.952182859333627,0.952182859251766,0.952182859519438,342.38556416723,342.38556416723,123.221969426324,218.995312476324,92.107623210829,31.2826284800767,0,1,1.00001336591181,0,0,1,210,0,0
28.88,0.951529574788829,0.95152957470518,0.951529574978407,342.127771403906,342.127771403906,123.118588159865,218.874918662702,92.0218816629818,31.2309710782222,0,1,1.00026790382285,0,0,1,210,0,0
28.89,0.950920718951895,0.950920718870043,0.950920719146504,341.919982194106,341.919982194106,123.032998635776,218.794548942225,91.9424038359183,31.1830294159621,0,1,1.00042757002301,0,0,1,210,0,0
28.9,0.950353233178753,0.950353233094031,0.950353233374179,341.748299345664,341.748299345664,122.960533535382,218.741038523213,91.8687300530908,31.1385307693598,0,1,1.00052400682884,0,0,1,210,0,0
28.91,0.949836479235373,0.949836479149181,0.94983647943488,341.605350187732,341.605350187732,122.898968467332,218.705552190116,91.8017785635027,31.0980194341136,0,1,1.00057843535875,0,0,1,210,0,0
28.92,0.949351374033625,0.949351373947208,0.949351374234364,341.078069291115,341.078069291115,122.712070373751,218.278441278883,91.7393958596792,31.0602321525525,0,1,1.00063228432814,0,0,1,210,0,0
28.93,0.94891283466978,0.948912834581658,0.948912834875287,341.380010284946,341.380010284946,122.799028637024,218.670960781738,91.6830423567478,31.02600714646,0,1,1.00060240619194,0,0,1,210,0,0
28.94,0.948513293393394,0.948513293307462,0.948513293598684,341.286829869154,341.286829869154,122.757228955059,218.660176917811,91.6318246272605,30.9948283240826,0,1,1.00060264547168,0,0,1,210,0,0
28.95,0.948140654243756,0.948140654157969,0.948140654452779,340.896398379338,340.896398379338,122.618536807211,218.346187785186,91.5843428276004,30.9658677665515,0,1,1.00062412256219,0,0,0.997194585328525,209.41086291899,0,0
28.96,0.947806042997378,0.94780604291144,0.947806043210973,340.690692902593,340.690692902593,122.541653785176,218.208881306813,91.5418966568308,30.939914938949,0,1,1.00059980829444,0,0,1,210,0,0
28.97,0.947499841848755,0.947499841759189,0.947499842062536,341.072366262902,341.072366262902,122.658623023707,218.653147052452,91.5031099259956,30.9161092844538,0,1,1.00054376550112,0,0,1,210,0,0
28.98,0.947210938712438,0.947210938622468,0.947210938928096,340.360789444466,340.360789444466,122.416814560014,218.00006424401,91.4668817382093,30.8938434622473,0,1,1.00057459677801,0,0,1,210,0,0
28.99,0.946942965845687,0.946942965755654,0.946942966062107,340.960550151743,340.960550151743,122.606622696208,218.653905055574,91.4334379615303,30.8732071346388,0,1,1.00049705309088,0,0,1,210,0,0
29,0.946701615678396,0.946701615588513,0.946701615895868,340.909069011472,340.909069011472,122.583111260068,218.651110019635,91.4033800818631,30.854578909974,0,1,1.00048530461707,0,0,1,210,0,0
29.01,0.946474880445066,0.946474880354944,0.946474880663174,340.861411618662,340.861411618662,122.561301646969,218.648864811571,91.3753771449319,30.8371696621587,0,1,1.00047083771815,0,0,1,210,0,0
29.02,0.946251092227511,0.946251092135986,0.946251092448925,340.592062629756,340.592062629756,122.466784887439,218.423754585986,91.3481094703165,30.8201985734538,0,1,1.00047663157672,0,0,0.997952181140337,209.569958039471,0,0
29.03,0.946057085467384,0.946057085378477,0.946057085690618,340.771185554688,340.771185554688,122.520476661801,218.641209014459,91.3245470854149,30.805429454814,0,1,1.00043100644431,0,0,1,210,0,0
29.04,0.945860614868163,0.945860614778499,0.94586061509045,340.540054632251,340.540054632251,122.439333558701,218.448342080665,91.3010263795801,30.7906861720062,0,1,1.00042902263004,0,0,1,210,0,0
29.05,0.945673587958698,0.945673587868662,0.94567358818334,340.706312194253,340.706312194253,122.489095022468,218.650737131626,91.2788446368907,30.7767304257368,0,1,1.00039464122611,0,0,1,210,0,0
29.06,0.945492765777308,0.945492765685314,0.94549276600186,340.671104227313,340.671104227313,122.472842893232,218.650158809965,91.2576091884327,30.7633362289158,0,1,1.00038085663464,0,0,1,210,0,0
29.07,0.945318387546382,0.945318387452995,0.945318387771597,340.637661396322,340.637661396322,122.457381539331,218.649796065859,91.2373462399152,30.7505190905479,0,1,1.00036653708478,0,0,1,210,0,0
29.08,0.945150333451215,0.945150333359347,0.94515033367516,340.606057801183,340.606057801183,122.442728168113,218.649775614616,91.2180227737947,30.7382594127724,0,1,1.00035205865563,0,0,1,210,0,0
29.09,0.944980606394669,0.944980606302286,0.944980606621156,340.574709260569,340.574709260569,122.428163218039,218.649975723851,91.1987206229097,30.7260129138093,0,1,1.00033768651899,0,0,1,210,0,0
29.1,0.944824417251113,0.944824417158187,0.944824417479001,340.546175535425,340.546175535425,122.41488724906,218.650314686339,91.1810982143977,30.7147626346886,0,1,1.00032358958829,0,0,1,210,0,0
29.11,0.944667482557017,0.944667482464969,0.944667482783976,340.517882420885,340.517882420885,122.401711521295,218.650737994369,91.1635735939013,30.7035708326143,0,1,1.00030987245208,0,0,1,210,0,0
29.12,0.944502379742724,0.944502379652747,0.944502379972273,340.488469109342,340.488469109342,122.388008631327,218.651209405272,91.1453151354382,30.691944568631,0,1,1.00029659685469,0,0,1,210,0,0
29.13,0.944323246871198,0.944323246778802,0.944323247099876,340.456850217671,340.456850217671,122.373277484006,218.651704936173,91.1256564234043,30.6794888580946,0,1,1.00028379611784,0,0,1,210,0,0
29.14,0.944168897673172,0.944168897581126,0.944168897903053,340.121339645917,340.121339645917,122.259292768077,218.343666851949,91.1089052806258,30.6687675133425,0,1,1.00029227308479,0,0,1,210,0,0
29.15,0.94400338435839,0.944003384265629,0.944003384587978,340.227866643317,340.227866643317,122.290348696667,218.479506980344,91.0910039400647,30.6573557229084,0,1,1.00026840158462,0,0,0.998387181890495,209.661308197004,0,0
29.16,0.94383560689436,0.943835606799822,0.943835607123928,340.369847049669,340.369847049669,122.333032895996,218.650980479301,91.0729869543132,30.6458796160547,0,1,1.00023721897867,0,0,1,210,0,0
29.17,0.943658718313758,0.943658718219838,0.943658718542645,340.344927589449,340.344927589449,122.320656163914,218.657051777301,91.0540324159801,30.6338433961675,0,1,1.00022955984293,0,0,1,210,0,0
29.18,0.943463256314156,0.943463256221284,0.943463256543834,340.237682601367,340.237682601367,122.28079944809,218.583890979266,91.0331337259543,30.6206578961468,0,1,1.00022671464263,0,0,1,210,0,0
29.19,0.943276235888082,0.943276235793615,0.943276236119473,339.837307422997,339.837307422997,122.144812763532,218.216001492923,91.0132379323986,30.608067997676,0,1,1.00025474229788,0,0,0.995967741303415,209.153225673717,0,0
29.2,0.943085006087032,0.94308500599301,0.943085006316694,340.233332467173,340.233332467173,122.27052329188,218.645000821246,90.9930291955053,30.5953024504214,0,1,1.00019045316433,0,0,1,210,0,0
29.21,0.942873273318207,0.942873273222014,0.942873273549213,340.212571221017,340.212571221017,122.258746108747,218.660868293506,90.970533327602,30.5811695999087,0,1,1.00018581796983,0,0,1,210,0,0
29.22,0.942653436024245,0.94265343592843,0.94265343625468,340.173263687119,340.173263687119,122.240694439886,218.659501928137,90.9472130178686,30.5665487411137,0,1,1.00018140662151,0,0,1,210,0,0
29.23,0.942432942135219,0.942432942040601,0.942432942366812,339.601702761659,339.601702761659,122.047713821753,218.125771632755,90.9239504331319,30.5519806957716,0,1,1.00021187118638,0,0,1,210,0,0
29.24,0.942195389195548,0.94219538910005,0.942195389426571,340.098722763611,340.098722763611,122.205548692678,218.66364115496,90.8988032333031,30.536278375348,0,1,1.000155265662,0,0,1,210,0,0
29.25,0.941948055421857,0.941948055326364,0.941948055652982,340.054782184845,340.054782184845,122.185350656513,218.66222376643,90.8726047412183,30.5199536771962,0,1,1.00015377608346,0,0,1,210,0,0
29.26,0.941703418817727,0.941703418721294,0.941703419048139,340.011383995322,340.011383995322,122.165402737141,218.660819581109,90.8467381086301,30.5038263055826,0,1,1.00015066131933,0,0,1,210,0,0
29.27,0.941447445690028,0.941447445592499,0.941447445924198,339.966600635579,339.966600635579,122.144735470125,218.659970735657,90.819652615227,30.4869772846953,0,1,1.00014649080974,0,0,1,210,0,0
29.28,0.941179639423901,0.941179639324578,0.941179639654907,339.920184053508,339.920184053508,122.123258806212,218.659491746108,90.7913089541407,30.4693833532595,0,1,1.00014170189115,0,0,1,210,0,0
29.29,0.940911768250063,0.940911768151765,0.940911768483497,339.296370729318,339.296370729318,121.912025948869,218.081426638268,90.7630715399348,30.4518725511146,0,1,1.00017552178613,0,0,1,210,0,0
29.3,0.940641462757183,0.94064146265956,0.9406414629884,339.83373134365,339.83373134365,122.082383809889,218.665044494065,90.7345262979099,30.4341605516747,0,1,1.00011542826985,0,0,1,210,0,0
29.31,0.940375095758575,0.940375095660969,0.940375095991517,339.47473177134,339.47473177134,121.958224075231,218.351550366826,90.7064460782773,30.4167353262365,0,1,1.00013643821557,0,0,1,210,0,0
29.32,0.940104639899704,0.940104639801615,0.940104640131027,339.742463686798,339.742463686798,122.039961424619,218.665521580323,90.6779112286504,30.3990308778239,0,1,1.00010519143554,0,0,1,210,0,0
29.33,0.939835718760737,0.939835718662288,0.939835718994852,339.694921500372,339.694921500372,122.018110901128,218.6639403782,90.6495506982668,30.3814304239047,0,1,1.00010534583047,0,0,1,210,0,0
29.34,0.939553117227825,0.939553117130403,0.9395531174568,339.64527954311,339.64527954311,121.995248343642,218.662624683761,90.6197045108868,30.3629503484621,0,1,1.00010396126309,0,0,1,210,0,0
29.35,0.939265797323198,0.939265797224704,0.939265797553218,339.595348889764,339.595348889764,121.972183728807,218.661807056519,90.5893638377257,30.3441779955193,0,1,1.00010157479761,0,0,1,210,0,0
29.36,0.938990899194509,0.938990899096877,0.938990899424006,339.547937819446,339.547937819446,121.950244639361,218.661321695477,90.5603961923944,30.3262199315749,0,1,1.00009857889053,0,0,1,210,0,0
29.37,0.938712896992752,0.938712896892175,0.938712897224356,339.371594337258,339.371594337258,121.885856899715,218.532421763609,90.5311023682136,30.3080702054359,0,1,1.00010780325003,0,0,0.998823448683598,209.752924223556,0,0
29.38,0.938440933897523,0.938440933798102,0.938440934127846,339.45039636886,339.45039636886,121.905483066222,218.657550889938,90.502507476229,30.2903380026923,0,1,1.00008775999235,0,0,1,210,0,0
29.39,0.938252901742288,0.93825290166236,0.938252901984417,339.423282370214,339.423282370214,121.892279706755,218.662183233452,90.4830702756312,30.2780288611301,0,1,1.00008511638219,0,0,1,210,0,0
29.4,0.938125760878101,0.938125760780335,0.938125761116258,339.101690737335,339.101690737335,121.783707989491,218.361884925683,90.4701953565341,30.2696104551187,0,1,1.00011185954378,0,0,0.997256770708208,209.423921848724,0,0
29.41,0.937989664738417,0.93798966463779,0.93798966497067,339.370786621941,339.370786621941,121.869091789818,218.653698774889,90.45642163457,30.2606662124828,0,1,1.00007049508515,0,0,1,210,0,0
29.42,0.937856652326003,0.937856652226231,0.937856652558249,339.359343557102,339.359343557102,121.862334816675,218.664475922497,90.4429654508528,30.251902183752,0,1,1.00006971575097,0,0,1,210,0,0
29.43,0.937737875965999,0.937737875865712,0.937737876196919,339.338675682241,339.338675682241,121.852889468024,218.663501363336,90.4310957756999,30.2440785432051,0,1,1.00006905630391,0,0,1,210,0,0
29.44,0.937606452899088,0.93760645279803,0.937606453130721,339.316200752698,339.316200752698,121.842556396607,218.66287877417,90.4178700638001,30.2354519147283,0,1,1.00006763954279,0,0,1,210,0,0
29.45,0.937495750125348,0.937495750024363,0.937495750358672,339.297613648691,339.297613648691,121.833996395581,218.662503287603,90.4069303228112,30.2281800382765,0,1,1.0000657553088,0,0,1,210,0,0
29.46,0.937382405142424,0.937382405035688,0.937382405374004,338.823469197918,338.823469197918,121.675655440725,218.206907980894,90.3957687890767,30.2207924279466,0,1,1.00009428480972,0,0,1,210,0,0
29.47,0.937288346792832,0.937288346690789,0.937288347024403,339.268111938804,339.268111938804,121.819753355151,218.66680916382,90.3866830669315,30.2146197080529,0,1,1.00004876212424,0,0,1,210,0,0
29.48,0.937201568642619,0.937201568541276,0.93720156887459,339.253014808107,339.253014808107,121.812910610636,218.665731279607,90.3783753025356,30.2089082259648,0,1,1.00005053147759,0,0,1,210,0,0
29.49,0.93711037580228,0.937110375701145,0.93711037603273,339.237071494956,339.237071494956,121.805685713398,218.664571496938,90.3695873692138,30.2029126288046,0,1,1.00005098891032,0,0,1,210,0,0
29.5,0.93701333944295,0.937013339342167,0.937013339673639,339.220525288855,339.220525288855,121.798124245128,218.663825818777,90.3601605599647,30.1965389101136,0,1,1.00005054869227,0,0,1,210,0,0
29.51,0.936912690943763,0.936912690842184,0.936912691179132,338.813767308841,338.813767308841,121.662232962571,218.273404299395,90.3503887564189,30.1899742530267,0,1,1.00007581564423,0,0,1,210,0,0
29.52,0.936801064337112,0.93680106423544,0.9368010645675,339.18905716517,339.18905716517,121.78311663395,218.667030815524,90.339368832929,30.1826575167167,0,1,1.00003744190439,0,0,1,210,0,0
29.53,0.93669030864708,0.936690308543806,0.93669030887935,338.922608810478,338.922608810478,121.693086495663,218.41880548528,90.3284189459583,30.1753843792389,0,1,1.00006356201533,0,0,0.997739286029989,209.525250066298,0,0
29.54,0.936597930544487,0.936597930442184,0.936597930777371,339.147234834582,339.147234834582,121.764910309685,218.658377492082,90.3195235423817,30.1693338001186,0,1,1.00003254643977,0,0,1,210,0,0
29.55,0.936508687886733,0.936508687781598,0.936508688119442,339.14097949774,339.14097949774,121.760906927337,218.666629638122,90.3109076115382,30.1634422480798,0,1,1.00003424757065,0,0,1,210,0,0
29.56,0.936437389147797,0.936437389045251,0.936437389382528,338.954060762173,338.954060762173,121.697945420632,218.491108178697,90.3042439142055,30.1587086692706,0,1,1.00005257379645,0,0,0.998405924435632,209.665244131483,0,0
29.57,0.936377422365246,0.936377422264946,0.936377422598,339.113567054794,339.113567054794,121.749123879387,218.65998515034,90.298850451621,30.1547314528328,0,1,1.00003050626804,0,0,1,210,0,0
29.58,0.936339100816934,0.936339100715183,0.936339101048949,339.113673808243,339.113673808243,121.748412470904,218.665772191056,90.2957774442186,30.1521241729685,0,1,1.00003146912379,0,0,1,210,0,0
29.59,0.936310752760396,0.936310752659422,0.936310752990662,339.108837283144,339.108837283144,121.74631186692,218.664884283038,90.2937917876397,30.150161212466,0,1,1.00003212553078,0,0,1,210,0,0
29.6,0.936296964766732,0.936296964665444,0.936296965002042,339.106846701706,339.106846701706,121.745492224723,218.664302499161,90.2934010296448,30.1491431728993,0,1,1.00003208543477,0,0,1,210,0,0
29.61,0.936299850792364,0.936299850690837,0.936299851022657,338.853831237578,338.853831237578,121.662568992438,218.409722182417,90.2948723027329,30.1492367524277,0,1,1.00004872739362,0,0,1,210,0,0
29.62,0.936322335332334,0.936322335233479,0.936322335566093,339.115314050789,339.115314050789,121.749210082954,218.666284052216,90.2984565144213,30.1505734841517,0,1,1.00002383134933,0,0,1,210,0,0
29.63,0.936354898648692,0.936354898547493,0.936354898882444,338.742874467968,338.742874467968,121.627724476357,218.287206668282,90.3031172185905,30.1525505810956,0,1,1.00006217122923,0,0,0.996539365157149,209.273266683001,0,0
29.64,0.936402722362273,0.936402722261241,0.936402722596354,339.119967027283,339.119967027283,121.752978197105,218.654866583694,90.3095281372669,30.1555723063221,0,1,1.00001410410894,0,0,1,210,0,0
29.65,0.936473700757018,0.936473700656192,0.936473700991768,339.146536143825,339.146536143825,121.763551113116,218.668105623318,90.3183933221317,30.1600371983747,0,1,1.00001684569768,0,0,1,210,0,0
29.66,0.936558717555124,0.936558717454381,0.936558717789554,339.160812284316,339.160812284316,121.77041811064,218.66659292342,90.3288026703512,30.1654166905444,0,1,1.00001943093804,0,0,1,210,0,0
29.67,0.937396912437716,0.937396912341085,0.937396912666919,218.369995268531,218.369995268531,82.0907981827794,97.7106332018858,90.4312358342464,30.2281262323989,0,1,1.00957789012445,0,0,0.449760347187411,94.4496729093563,0,0
29.68,0.938813273241561,0.938813273148264,0.938813273465912,217.94712869784,217.94712869784,81.9905351372029,97.0022950183783,90.6083916126642,30.3364420667979,0,1,1.00614860914901,0,0,0.463601366862483,97.3562870411215,0,0
29.69,0.940178002829614,0.940178002740928,0.940178003048026,219.828495276666,219.828495276666,82.6458050155139,98.6116524287851,90.7771438787596,30.4396989691212,0,1,1.00372702244324,0,0,0.45200973690308,94.9220447496469,0,0
29.7,0.941544256804847,0.941544256720002,0.941544257017378,220.471752920493,220.471752920493,82.8938551019347,98.9848564163753,90.9445938763591,30.5423026277591,0,1,1.00207210736362,0,0,0.473141732570309,99.3597638397649,0,0
29.71,0.942657177236546,0.942657177153865,0.942657177444125,224.251729353121,224.251729353121,84.1662747908492,102.543462075692,91.0815741972698,30.6266930801591,0,1,1.00081170502595,0,0,0.470563905166934,98.8184200850561,0,0
29.72,0.94382255920989,0.94382255913168,0.943822559413318,218.145533072982,218.145533072982,82.1902747405834,96.2084246160035,91.223143203738,30.7139652532401,0,1,1.00073161181249,0,0,0.444031281221074,93.2465690564255,0,0
29.73,0.944965589123286,0.94496558904738,0.944965589321763,219.317281343926,219.317281343926,82.6057128844631,97.1564862693781,91.3614259272467,30.7993691473009,0,1,1.00007326508824,0,0,0.448866746219668,94.2620167061303,0,0
29.74,0.946045682422739,0.946045682349265,0.946045682616522,220.235196267327,220.235196267327,82.9358209707825,97.8646702674075,91.4909742310909,30.8795517688284,0,1,0.999699892401698,0,0,0.44089675772683,92.5883191226344,0,0
29.75,0.947079442960196,0.947079442888616,0.947079443150908,222.179921093508,222.179921093508,83.6020028733272,99.6101103484658,91.6139775784527,30.9558331665897,0,1,0.999369866744775,0,0,0.440898599694267,92.5887059357961,0,0
29.76,0.948082400721672,0.948082400651754,0.948082400908871,222.91559260193,222.91559260193,83.8698631347265,100.153264548206,91.7326902321939,31.0296378215304,0,1,0.999165502909453,0,0,0.4659219804955,97.843615904055,0,0
29.77,0.9490277669361,0.949027766868169,0.949027767120209,220.767497732101,220.767497732101,83.1881779947441,97.8251251659817,91.8435917822209,31.0987807838981,0,1,0.999360816630837,0,0,0.449900524410141,94.4791101261296,0,0
29.78,0.949932502708968,0.949932502642038,0.949932502890473,224.405727899431,224.405727899431,84.4071766749784,101.292053015471,91.9490311840232,31.164643699937,0,1,0.999035104123938,0,0,0.456318432931067,95.826870915524,0,0
29.79,0.950795222874381,0.950795222808908,0.950795223053437,223.947289945133,223.947289945133,84.2783866965662,100.671711048735,92.0485854649916,31.2269934314064,0,1,0.999176254356811,0,0,0.444735111912776,93.3943735016831,0,0
29.8,0.951648774781173,0.951648774716624,0.951648774958087,224.91540839872,224.91540839872,84.6182314941997,101.479736442539,92.1469425957847,31.2887293603963,0,1,0.999058205372992,0,0,0.472470632684986,99.2188328638471,0,0
29.81,0.952422837535099,0.952422837471521,0.952422837710822,225.443564297562,225.443564297562,84.8112052259221,101.864462960909,92.2349238380294,31.3441774986241,0,1,0.999155018836044,0,0,0.456310582112824,95.8252222436931,0,0
29.82,0.953184666254592,0.953184666192078,0.953184666427656,224.909710356538,224.909710356538,84.6547446034846,101.189863522013,92.321184903476,31.398661931049,0,1,0.999280852468738,0,0,0.44937761961849,94.369300119883,0,0
29.83,0.953941476453005,0.953941476391131,0.953941476623769,224.909062262877,224.909062262877,84.6733653111822,101.049730080678,92.4066205065637,31.4527116756348,0,1,0.999290349815203,0,0,0.457232380815762,96.01879997131,0,0
29.84,0.954695331142309,0.954695331081392,0.954695331311694,222.078060981965,222.078060981965,83.7615758920959,98.0800760580474,92.4914801444553,31.5065047794626,0,1,0.999518441816771,0,0,0.457302615055514,96.033549161658,0,0
29.85,0.955399128918576,0.955399128857911,0.955399129086899,220.901265245764,220.901265245764,83.3921857951953,96.774263422306,92.570287715951,31.5567141075068,0,1,0.999606976068796,0,0,0.441542975229524,92.7240247982,0,0
29.86,0.956101623420069,0.956101623360273,0.956101623586254,224.293477062016,224.293477062016,84.5244912712458,100.037915749203,92.6487925126745,31.6067688001386,0,1,0.999222688359853,0,0,0.469478686684974,98.5905242038444,0,0
29.87,0.956723865967344,0.956723865907932,0.956723866132585,225.93938182459,225.93938182459,85.0805243113892,101.572139832501,92.7168106218508,31.6504313702379,0,1,0.999231040199109,0,0,0.455352295847398,95.6239821279535,0,0
29.88,0.95733808497175,0.957338084913132,0.957338085135716,225.531820417498,225.531820417498,84.9613892270681,101.054540416339,92.7837667874257,31.6935132137335,0,1,0.999366700436999,0,0,0.450439463269375,94.5922872865687,0,0
29.89,0.957903101425438,0.957903101366658,0.957903101588698,225.454734634829,225.454734634829,84.9496230872917,100.876624624708,92.8449380370109,31.7331719731099,0,1,0.999445455103571,0,0,0.444756161617361,93.3987939396457,0,0
29.9,0.958494360942121,0.958494360884045,0.958494361105311,223.691592792713,223.691592792713,84.3843644508435,99.007556536381,92.9092413018784,31.7747949544537,0,1,0.999579529135826,0,0,0.451761767669816,94.8699712106613,0,0
29.91,0.959060096609223,0.959060096551238,0.959060096770486,226.301294843012,226.301294843012,85.2556813670041,101.516552910119,92.9702988147502,31.8144431181431,0,1,0.999333632651795,0,0,0.469534035338357,98.602147421055,0,0
29.92,0.959548310967978,0.959548310910434,0.959548311128241,225.534396801449,225.534396801449,85.0150604672693,100.664443594778,93.021691848351,31.8482613583199,0,1,0.999548921701696,0,0,0.443977052760867,93.2351810797821,0,0
29.93,0.960039273960345,0.960039273903066,0.960039274120273,225.788205418745,225.788205418745,85.1100598934687,100.832052841706,93.0736571276572,31.8824954493814,0,1,0.999552118219855,0,0,0.444728973577296,93.3930844512321,0,0
29.94,0.96051830661481,0.960518306557826,0.960518306773916,224.463929469267,224.463929469267,84.686094907573,99.4235604060031,93.1243366325337,31.91603243073,0,1,0.999652055107834,0,0,0.449980924068784,94.4959940544447,0,0
29.95,0.960962178816523,0.96096217875966,0.9609621789751,225.229620750326,225.229620750326,84.9481186146863,100.112037069471,93.1706541455216,31.9469295353333,0,1,0.999609675288274,0,0,0.444648144673444,93.3761103814231,0,0
29.96,0.961383552766357,0.961383552709826,0.961383552924279,226.68219851838,226.68219851838,85.4353285275169,101.491680660934,93.2142858395248,31.9762320179216,0,1,0.999497423776722,0,0,0.453867360319777,95.3121456671533,0,0
29.97,0.961764910808217,0.961764910751608,0.961764910965463,228.467065704181,228.467065704181,86.0307262502707,103.211196952711,93.2531703708574,32.0026983806126,0,1,0.999364546395636,0,0,0.475774577993571,99.91266137865,0,0
29.98,0.962113972107934,0.962113972051546,0.962113972264935,225.480904986761,225.480904986761,85.0570851277927,100.16614324351,93.288007895327,32.0267538479233,0,1,0.999728191726154,0,0,0.459006770304589,96.3914217639637,0,0
29.99,0.962463387018742,0.962463386962466,0.96246338717464,224.921394935058,224.921394935058,84.8811214807702,99.5471595549484,93.3231754555588,32.0510599245505,0,1,0.999773819236504,0,0,0.452463484844929,95.0173318174351,0,0
30,0.962791881310869,0.962791881254766,0.962791881467053,285.50797127459,285.50797127459,104.802470834817,160.077586690987,93.3565379320722,32.0738466515308,0,1,0.993848693562696,0,0,0.994937022264404,208.936774675525,0,0
30.01,0.96181524167941,0.961815241618947,0.961815241840249,344.229713630977,344.229713630977,124.074426666348,219.012631035818,93.2231792301834,31.9939033649752,0,1,0.991911584837515,0,0,0.969508306526321,203.596744370527,0,0
30.02,0.96083891169598,0.96083891163137,0.960838911863554,340.984292864306,340.984292864306,122.978865650026,215.979699781025,93.0902512380751,31.9143418452061,0,1,0.995050347547647,0,0,0.963863455891748,202.411325737267,0,0
30.03,0.959882597894254,0.959882597826063,0.959882598066725,344.39501720807,344.39501720807,124.07210522046,219.595332846215,92.9621102343702,31.8375741274848,0,1,0.996591801141146,0,0,0.993066770000529,208.544021700111,0,0
30.04,0.958930440226078,0.958930440154571,0.958930440403913,341.91065772385,341.91065772385,123.228147026816,217.312790592209,92.835955793084,31.7619113385566,0,1,0.998184349881436,0,0,0.977412147229569,205.256550918209,0,0
30.05,0.958044439007092,0.95804443893298,0.958044439188975,340.195298892817,340.195298892817,122.639161439827,215.78290875105,92.7199716454482,31.6924184963195,0,1,0.999098019157008,0,0,0.992705005151925,208.468051081904,0,0
30.06,0.957170708279607,0.957170708202996,0.95717070846551,338.363564352989,338.363564352989,122.012548878625,214.132067192362,92.6068863187987,31.6246108418282,0,1,0.999797683188113,0,0,0.979441501379733,205.682715289744,0,0
30.07,0.956329519493268,0.956329519414421,0.956329519682857,337.485390141985,337.485390141985,121.700528572938,213.42614772789,92.4992030554389,31.5600393586555,0,1,1.00018670589284,0,0,0.969296248227005,203.552212127671,0,0
30.08,0.955529647417061,0.955529647336439,0.955529647609962,338.762565816236,338.762565816236,122.098286111885,214.865644542089,92.3977412877286,31.4991799864185,0,1,1.00021886202562,0,0,0.982954918846067,206.420532957674,0,0
30.09,0.954764051515101,0.954764051432767,0.954764051711097,338.217480387069,338.217480387069,121.898182782974,214.474873683462,92.3013011643317,31.4413055392756,0,1,1.00036450672338,0,0,0.994111529566965,208.763421209063,0,0
30.1,0.954002762287902,0.954002762204265,0.954002762488129,336.92867645095,336.92867645095,121.453886353792,213.33852254167,92.2060727771317,31.3840811321484,0,1,1.00061754525191,0,0,0.969033572046292,203.497050129721,0,0
30.11,0.953306059108016,0.953306059022811,0.953306059309623,337.944944358183,337.944944358183,121.76919436667,214.492753252961,92.1198635106928,31.3323275945289,0,1,1.00045573090481,0,0,0.996931196290905,209.35555122109,0,0
30.12,0.952598546780718,0.95259854669436,0.95259854698444,334.998688181077,334.998688181077,120.781878535708,211.685990642199,92.0327440594567,31.279953479421,0,1,1.00079511717717,0,0,0.965205168673895,202.693085421518,0,0
30.13,0.951918824671038,0.951918824583522,0.951918824877273,339.770432216221,339.770432216221,122.332255005336,216.590548970445,91.949833016151,31.2300502296247,0,1,1.00034116475596,0,0,0.98054380361485,205.914198759119,0,0
30.14,0.951291612363071,0.95129161227472,0.951291612571108,335.740897503496,335.740897503496,120.991228747807,212.683225888505,91.8735310908973,31.1841405240938,0,1,1.00070651875361,0,0,0.974942823794282,204.737992996799,0,0
30.15,0.950663378416018,0.950663378326582,0.950663378625545,335.190276795096,335.190276795096,120.793836664833,212.25355975735,91.7980158150872,31.1387012226582,0,1,1.00070872439695,0,0,0.965093498921087,202.669634773428,0,0
30.16,0.950043624439844,0.950043624349749,0.950043624651074,339.626829836421,339.626829836421,122.235953056743,216.808850542568,91.7239374224693,31.0940418713841,0,1,1.00027813124277,0,0,0.982659553940876,206.358506327584,0,0
30.17,0.949452141826604,0.949452141735994,0.949452142040603,335.973761866394,335.973761866394,121.019947967743,213.268553192133,91.6535666624087,31.0516420118526,0,1,1.00060872743793,0,0,0.979462376976203,205.687099165003,0,0
30.18,0.948885131035807,0.948885130944179,0.948885131250015,338.128219657697,338.128219657697,121.713543705215,215.530192897374,91.5867069265019,31.0113198338213,0,1,1.00033980946351,0,0,1,210,0,0
30.19,0.948319507454167,0.948319507361909,0.948319507669432,335.338454679562,335.338454679562,120.782103303076,212.847239376198,91.5200995154301,30.971115787934,0,1,1.00062503645452,0,0,0.978695975095658,205.526154770088,0,0
30.2,0.947768852700193,0.947768852607212,0.947768852917117,337.259979290163,337.259979290163,121.399640795153,214.872260746615,91.4556010550949,30.9321174884533,0,1,1.00046632348374,0,0,0.964731198309853,202.593551645069,0,0
30.21,0.947282921315529,0.947282921222289,0.947282921533165,334.810746891386,334.810746891386,120.582350997893,212.513454210534,91.399222274247,30.8980704066051,0,1,1.00060586592641,0,0,0.96845290315351,203.375109662237,0,0
30.22,0.946766319324526,0.946766319230751,0.946766319543256,340.345102881394,340.345102881394,122.38841100146,218.143630340943,91.3395332993806,30.8619392410705,0,1,1.00006402554809,0,0,0.995880140779213,209.134829563635,0,0
30.23,0.946252023923451,0.94625202382904,0.946252024142977,338.872001161474,338.872001161474,121.891268307143,216.766079822908,91.2800292138794,30.825892124686,0,1,1.00026104714426,0,0,0.998840674909906,209.75654173108,0,0
30.24,0.945769911691601,0.945769911596967,0.945769911912724,337.132387617909,337.132387617909,121.30743862866,215.115297168288,91.2247115961071,30.7923788535143,0,1,1.0004066787604,0,0,0.999617856645606,209.919749895577,0,0
30.25,0.945283750030325,0.945283749935067,0.945283750251788,336.605300658675,336.605300658675,121.122083357947,214.677518681508,91.1691165285936,30.7586654485731,0,1,1.0004676384222,0,0,0.982900942828931,206.409197994076,0,0
30.26,0.944840338775479,0.944840338679892,0.944840338997606,335.185824634614,335.185824634614,120.644599739822,213.338601134327,91.1189585827575,30.72826491753,0,1,1.00052447574411,0,0,0.979866003858902,205.771860810369,0,0
30.27,0.944394987292593,0.944394987196601,0.944394987514907,338.462519565036,338.462519565036,121.710644527697,216.696078381253,91.0686992297914,30.6977419539914,0,1,1.0001798907961,0,0,0.993821380807276,208.702489969528,0,0
30.28,0.943933354735155,0.943933354638718,0.94393335495858,335.160365736318,335.160365736318,120.613899034218,213.477853931813,91.0164751849038,30.6660366196013,0,1,1.00053807278218,0,0,0.964822168097866,202.612655300552,0,0
30.29,0.943605631283971,0.943605631188001,0.943605631503726,338.817059636969,338.817059636969,121.80780326145,217.193537163659,90.979867501382,30.6436549719286,0,1,1.00009921172837,0,0,0.998166198077304,209.614901596234,0,0
30.3,0.943331894036574,0.943331893938463,0.943331894261082,332.877194084106,332.877194084106,119.848687825172,211.303702116128,90.9488738376328,30.6246181303453,0,1,1.00065803484454,0,0,0.96838649283134,203.361163494581,0,0
30.31,0.943100330531399,0.943100330434373,0.943100330756866,333.995118115201,333.995118115201,120.210565292071,212.462735079478,90.9234318146151,30.6089512211082,0,1,1.00041282965412,0,0,0.977324707608556,205.238188597797,0,0
30.32,0.942847899872848,0.94284789977484,0.942847900097255,338.747698636538,338.747698636538,121.766467721099,217.26109074926,90.895156108689,30.591451778589,0,1,0.999988471406051,0,0,0.989537555427079,207.802886639687,0,0
30.33,0.942588233204463,0.94258823310639,0.942588233430316,335.739453631872,335.739453631872,120.771310555461,214.300086427306,90.8659548871045,30.573412317462,0,1,1.00034169639047,0,0,0.970861563180193,203.880928267841,0,0
30.34,0.942377443213423,0.942377443114737,0.942377443438791,336.194779246542,336.194779246542,120.915908760322,214.792810727001,90.8428826385085,30.5590858810321,0,1,1.00023306804353,0,0,0.983926721172011,206.624611446122,0,0
30.35,0.942164886366219,0.942164886267429,0.942164886591881,336.919977580566,336.919977580566,121.149173256268,215.555680642937,90.8196494736617,30.5446474639668,0,1,1.00012463086034,0,0,1,210,0,0
30.36,0.941927288545772,0.941927288446546,0.941927288771748,339.246780484841,339.246780484841,121.908140111412,217.925482241445,90.7931524295217,30.5281458138735,0,1,0.999989746876897,0,0,1,210,0,0
30.37,0.941695362144191,0.941695362044665,0.941695362370407,339.012637536439,339.012637536439,121.825516885194,217.733216574911,90.7673558814262,30.5120650801021,0,1,1.00008089621636,0,0,0.999784482385908,209.954741301041,0,0
30.38,0.94150489064421,0.941504890544421,0.941504890870473,337.07592701567,337.07592701567,121.184367407854,215.830414887931,90.7465205188547,30.498991608884,0,1,1.00025403749877,0,0,0.999616469644263,209.919458625295,0,0
30.39,0.941292984445204,0.941292984345322,0.941292984672133,335.793430209649,335.793430209649,120.757751751375,214.585477128119,90.7234005314112,30.4845525501186,0,1,1.000374531232,0,0,0.981330313768576,206.079365891401,0,0
30.4,0.941100027144349,0.941100027043949,0.941100027371029,336.547093006646,336.547093006646,121.000870615134,215.373159187358,90.7025059888428,30.471427830445,0,1,1.00029597670219,0,0,0.969729775917332,203.64325294264,0,0
30.41,0.940962072443419,0.940962072343187,0.940962072670123,332.49985318026,332.49985318026,119.667492918481,211.348978292146,90.6883871590581,30.4624877290557,0,1,1.00054080190535,0,0,0.967949475772862,203.269389912301,0,0
30.42,0.940799738848228,0.940799738747617,0.940799739074819,335.361962894557,335.361962894557,120.604495145925,214.238679929195,90.6714717087975,30.451811256564,0,1,1.00019802200038,0,0,0.972351892456562,204.193897415878,0,0
30.43,0.940656433506332,0.940656433405751,0.940656433732845,336.741709721868,336.741709721868,121.054700730195,215.642837980945,90.6565566594312,30.4423150814914,0,1,1.00003025929892,0,0,0.990586804638831,208.023228974155,0,0
30.44,0.940479549425365,0.94047954932453,0.940479549652209,337.087064946007,337.087064946007,121.163998165502,216.019396466509,90.6374351567604,30.4302333227376,0,1,1.00007083400807,0,0,0.982255949932792,206.273749485886,0,0
30.45,0.940336328036717,0.940336327935748,0.94033632826355,333.405123365094,333.405123365094,119.950528508977,212.361698328647,90.6226000493667,30.4208249870805,0,1,1.00036517807025,0,0,0.976539300875022,205.073253183755,0,0
30.46,0.940234266059135,0.940234265958101,0.940234266285636,336.011431428173,336.011431428173,120.804943899169,214.984618071685,90.6125564883297,30.4142568681576,0,1,1.00002659440513,0,0,1,210,0,0
30.47,0.940103800771907,0.940103800670718,0.940103800998571,336.528946720509,336.528946720509,120.971970584406,215.524920384529,90.5987032875052,30.4053230484754,0,1,1.00003821354963,0,0,0.993370224086225,208.607747058107,0,0
30.48,0.93997767972173,0.939977679620655,0.939977679949009,338.686967347083,338.686967347083,121.678283390297,217.705163483252,90.5852299926803,30.3965738711504,0,1,0.999902311132728,0,0,0.997983936924984,209.576626754247,0,0
30.49,0.93984844871119,0.939848448609709,0.939848448938253,337.146665271851,337.146665271851,121.168892274809,216.188001121026,90.5711936187144,30.3874705321104,0,1,1.00014705616427,0,0,0.978397920245483,205.463563251551,0,0
30.5,0.939741732207994,0.939741732106728,0.939741732436093,336.431933393568,336.431933393568,120.931494680123,215.491671543599,90.5600916683636,30.3801701816056,0,1,1.00021279538872,0,0,0.972114242943078,204.143991018046,0,0
30.51,0.939638015033447,0.939638014931172,0.93963801525906,334.214367122829,334.214367122829,120.200361344588,213.290845639845,90.5499635078655,30.3735579751189,0,1,1.00031543090419,0,0,0.978127732734389,205.406823874222,0,0
30.52,0.939610871843506,0.93961087174256,0.939610872071292,333.442170582864,333.442170582864,119.94610935323,212.522067058749,90.5482054588947,30.3718980652203,0,1,1.00031738334608,0,0,0.970699832012835,203.846964722695,0,0
30.53,0.939606462366299,0.939606462265473,0.93960646259372,332.343676407865,332.343676407865,119.585202383656,211.422607884392,90.5491641124776,30.3719044109955,0,1,1.00031969493469,0,0,0.969020737657867,203.494354908152,0,0
30.54,0.939576613616909,0.939576613516162,0.939576613844241,336.562077526201,336.562077526201,120.971198742634,215.645036470094,90.547043244841,30.3699978112656,0,1,0.999894406521614,0,0,0.986007715777413,207.061620313257,0,0
30.55,0.939526847726429,0.939526847625693,0.939526847954168,338.830750282434,338.830750282434,121.715714182144,217.922444523776,90.5420355616073,30.3662701970508,0,1,0.999785989930607,0,0,0.992144321283522,208.35030746954,0,0
30.56,0.939489023257083,0.939489023156341,0.939489023484627,337.539517457026,337.539517457026,121.29045871379,216.637630421711,90.5384564847475,30.3634305505673,0,1,0.999962060824298,0,0,0.997821631396011,209.542542593162,0,0
30.57,0.939467040153314,0.939467040052998,0.939467040381886,335.072996134008,335.072996134008,120.479353048769,214.174213933501,90.5369211163216,30.3618610841848,0,1,1.00017833311698,0,0,0.995151267602435,208.981766196511,0,0
30.58,0.939438985663934,0.939438985563403,0.93943898589196,338.485795273419,338.485795273419,121.600474687299,217.591701523491,90.5344535006365,30.3596402492922,0,1,0.99989781575194,0,0,0.997953582348254,209.570252293133,0,0
30.59,0.939420261175405,0.939420261075079,0.93942026140397,335.417060372961,335.417060372961,120.591453174737,214.525919605811,90.5330418563297,30.3580989108201,0,1,1.00021577777707,0,0,0.983825813832874,206.603420904904,0,0
30.6,0.939423082955495,0.939423082855145,0.93942308318373,335.524640314511,335.524640314511,120.627013065379,214.632200871164,90.5342853347596,30.3581541085868,0,1,1.00017875653652,0,0,0.978215725702837,205.425302397596,0,0
30.61,0.939264022074442,0.939264021974452,0.939264022304064,335.615181774212,335.615181774212,120.653119406627,214.749794832314,90.5177464490221,30.3476404928751,0,1,1.00017716130119,0,0,0.965837688585578,202.825914602971,0,0
30.62,0.939207219582898,0.939207219483073,0.93920721981162,334.590350227883,334.590350227883,120.31519079967,213.733079010472,90.5130254589603,30.34424575845,0,1,1.00017171923383,0,0,0.97934474832336,205.662397147906,0,0
30.63,0.939149846782515,0.939149846682827,0.939149847011135,333.820773120278,333.820773120278,120.061083423463,212.972191460151,90.5079657653009,30.3406158948258,0,1,1.00020745240862,0,0,0.972060910898569,204.132791288699,0,0
30.64,0.939063326831744,0.939063326732206,0.939063327060399,337.255787086352,337.255787086352,121.188239306692,216.421195528506,90.4996079223897,30.334983635457,0,1,0.999868326174922,0,0,0.988321757421371,207.547569058488,0,0
30.65,0.938999575742649,0.938999575643065,0.938999575970798,335.507260311371,335.507260311371,120.612163147805,214.682861386862,90.4936191713203,30.330779753189,0,1,1.00003696498635,0,0,0.992736216860096,208.47460554062,0,0
30.66,0.938911284944077,0.938911284844657,0.93891128517299,338.12312286063,338.12312286063,121.469921672923,217.313875201398,90.4845800844949,30.3246675747378,0,1,0.999857841939158,0,0,0.993353932561159,208.604325837843,0,0
30.67,0.938822306962023,0.938822306862687,0.938822307190945,335.533743682414,335.533743682414,120.616738050223,214.740102704159,90.4752555372423,30.3183854410128,0,1,1.00019828544165,0,0,0.964229989537434,202.488297802861,0,0
30.68,0.938782316291817,0.938782316192588,0.938782316520617,335.573927074032,335.573927074032,120.629177831949,214.786098947129,90.4720161555571,30.3158119713464,0,1,1.00013650014458,0,0,0.96980644997927,203.659354495647,0,0
30.69,0.938767132457266,0.938767132358249,0.938767132686526,334.358617064004,334.358617064004,120.22959984958,213.571857878899,90.4717189120729,30.3150402730324,0,1,1.0001584781214,0,0,0.980795182437454,205.966988311865,0,0
30.7,0.938762513130817,0.938762513032037,0.93876251335988,334.898962809934,334.898962809934,120.407282277132,214.111780855367,90.4723850607738,30.3147968937928,0,1,1.00007231210181,0,0,0.983029643489874,206.436225132874,0,0
30.71,0.938761497485445,0.9387614973869,0.938761497714877,332.668797770819,332.668797770819,119.674417571731,211.88063138017,90.4733922084274,30.3147741822218,0,1,1.00026650604794,0,0,0.965726642418061,202.802594907793,0,0
30.72,0.938761710723752,0.938761710625331,0.938761710953276,339.498581048874,339.498581048874,121.91943368394,218.709304233641,90.4745275748803,30.3147492403526,0,1,0.999612226857605,0,0,1,210,0,0
30.73,0.938766364807529,0.938766364709154,0.938766365037253,333.424838372072,333.424838372072,119.923252680096,212.634546446607,90.4755980654321,30.314693860033,0,1,1.0002791734925,0,0,0.967453747715014,203.165287020153,0,0
30.74,0.938814410671666,0.938814410573078,0.938814410900774,335.592405188396,335.592405188396,120.637087754367,214.79204037348,90.4823031689312,30.3180616459843,0,1,0.99998445045922,0,0,0.987690065826824,207.414913823633,0,0
30.75,0.938843009078418,0.938843008980253,0.938843009308212,333.248229666686,333.248229666686,119.867427715597,212.441898361309,90.4864515600775,30.3198797452996,0,1,1.00021814147409,0,0,0.969228355405423,203.537954635139,0,0
30.76,0.9389095752716,0.938909575173518,0.938909575501385,336.365482967217,336.365482967217,120.893859906144,215.545766174826,90.49523362758,30.3244831648104,0,1,0.999843836217242,0,0,0.999293620407913,209.851660285662,0,0
30.77,0.938934349088632,0.938934348990328,0.938934349318086,336.06623924665,336.06623924665,120.796134062545,215.242069911803,90.4984942185647,30.3256751162827,0,1,0.999989447288532,0,0,0.978811454705619,205.55040548818,0,0
30.78,0.938995598231189,0.938995598133153,0.938995598461426,335.717884703894,335.717884703894,120.683295041652,214.88166655453,90.5064498587522,30.3297682906116,0,1,0.999979125215432,0,0,0.994551252346167,208.855762992695,0,0
30.79,0.939043745195036,0.939043745097074,0.939043745425542,334.083712469821,334.083712469821,120.147425763782,213.238420334711,90.5125748987162,30.3327172363935,0,1,1.00017902974713,0,0,0.971167862570865,203.945251139882,0,0
30.8,0.939099275308424,0.939099275210447,0.939099275538747,337.167927241703,337.167927241703,121.162656340709,216.311786046713,90.5198084980677,30.336332696923,0,1,0.999870848600506,0,0,0.986210144849068,207.104130418304,0,0
30.81,0.939157944945601,0.939157944846842,0.939157945174902,337.325335161462,337.325335161462,121.215930468682,216.458064635959,90.5272237964598,30.3400467290429,0,1,0.999871990475679,0,0,1,210,0,0
30.82,0.939177634945812,0.939177634847947,0.939177635177042,336.197557228598,336.197557228598,120.845764617842,215.326675280976,90.5299621166722,30.3409198309502,0,1,1.00007312929421,0,0,0.977618009186891,205.299781929247,0,0
30.83,0.939255011241375,0.939255011142991,0.939255011471303,335.356135257608,335.356135257608,120.571287006113,214.470077090089,90.539872232269,30.3461859352497,0,1,1.00006730563026,0,0,0.993673098199522,208.6713506219,0,0
30.84,0.93928318608289,0.939283185984976,0.939283186314138,337.371036907757,337.371036907757,121.234289173083,216.479759391102,90.5436298520677,30.347647664587,0,1,0.999959880486595,0,0,0.979053764686412,205.601290584147,0,0
30.85,0.939348213600804,0.939348213503152,0.939348213831984,333.262713219014,333.262713219014,119.885738972943,212.358416319568,90.5521730508844,30.352123848561,0,1,1.00027240967694,0,0,0.977769092879189,205.33150950463,0,0
30.86,0.939382763105324,0.939382763007302,0.939382763336329,335.973835339037,335.973835339037,120.777821345195,215.062512199775,90.5570265988655,30.3542965403966,0,1,1.00003314406371,0,0,0.967497610533893,203.174498212117,0,0
30.87,0.940213757090233,0.940213756995633,0.940213757317391,213.306161345555,213.306161345555,80.4813647678055,92.2290761354903,90.6596329411016,30.4174522689631,0,1,1.00961349093643,0,0,0.448031120093505,94.0865352196361,0,0
30.88,0.941548652431935,0.941548652341267,0.941548652652381,216.693477471102,216.693477471102,81.6315181952463,95.3448686503872,90.8279209267173,30.520687893997,0,1,1.00589183928778,0,0,0.464334440521328,97.5102325094789,0,0
30.89,0.942826053357656,0.9428260532713,0.942826053572379,218.434621471896,218.434621471896,82.2386256582937,96.8290106820115,90.9871266330655,30.6184841568192,0,1,1.0035271810586,0,0,0.463635417468229,97.363437668328,0,0
30.9,0.944052783911623,0.944052783828446,0.94405278412025,214.366457457529,214.366457457529,80.9346959883363,92.5156435459053,91.1388712162732,30.7119426953509,0,1,1.00242599796524,0,0,0.431100935621573,90.5311964805303,0,0
30.91,0.945236042563311,0.94523604248385,0.945236042767418,221.244900444693,221.244900444693,83.2273883983847,99.1588240418933,91.2843827725102,30.8016936302894,0,1,1.00073099754307,0,0,0.461833200775423,96.9849721628388,0,0
30.92,0.946352956202346,0.946352956125155,0.946352956401278,217.239899675953,217.239899675953,81.9408037711129,94.9337085239896,91.4203794689277,30.8858116830353,0,1,1.0005155681432,0,0,0.44041345291494,92.4868251121373,0,0
30.93,0.947400506813035,0.947400506738435,0.947400507007963,217.940177842918,217.940177842918,82.1988698417401,95.4278189046082,91.5475964274813,30.9647625108287,0,1,1.00000658607931,0,0,0.432313848429709,90.7859081702388,0,0
30.94,0.948392820928652,0.948392820855981,0.948392821119644,222.652271093305,222.652271093305,83.7739335231926,99.945668469924,91.6673421952717,31.0392604281095,0,1,0.999275648102009,0,0,0.464146172238151,97.4706961700116,0,0
30.95,0.949303483745608,0.94930348367469,0.949303483933106,223.22230122323,223.22230122323,83.9851534268073,100.339224110749,91.7759979393549,31.107079173126,0,1,0.999189308121211,0,0,0.462884625286561,97.2057713101779,0,0
30.96,0.950172834484519,0.950172834415159,0.950172834668992,220.786590112715,220.786590112715,83.2072597482484,97.7356438217478,91.8792064491412,31.1717398418262,0,1,0.999374943790256,0,0,0.453458961415364,95.2263818972264,0,0
30.97,0.951012147144763,0.951012147077578,0.951012147326902,216.501786925816,216.501786925816,81.8207626855195,93.2890802789542,91.978512228595,31.2341944182667,0,1,0.999685818313634,0,0,0.426542504992246,89.5739260483717,0,0
30.98,0.951836746870422,0.95183674680384,0.951836747048617,219.374415161039,219.374415161039,82.7863848484018,96.0029662722061,92.0758788333311,31.2955700555018,0,1,0.999241836928397,0,0,0.451637964010024,94.8439724421051,0,0
30.99,0.952555985159286,0.952555985093767,0.95255598533538,222.032443937976,222.032443937976,83.6785018259068,98.5241405854592,92.159612497057,31.3486908554593,0,1,0.999065847890388,0,0,0.447203108638485,93.9126528140818,0,0
31,0.953234673774525,0.953234673709918,0.953234673948302,221.650270302836,221.650270302836,83.5702708754888,98.0130388481011,92.238320709365,31.39891074537,0,1,0.999112402792601,0,0,0.46224310372847,97.0710517829788,0,0
31.01,0.953807280378342,0.953807280313352,0.953807280549001,223.301126744403,223.301126744403,84.1273930069363,99.5561277334851,92.3038312415772,31.4411677693402,0,1,0.999100076209166,0,0,0.449199351915594,94.3318639022747,0,0
31.02,0.954348766236303,0.954348766173141,0.954348766406227,224.916427354295,224.916427354295,84.6719822289257,101.06987052415,92.3654227522017,31.4811340779433,0,1,0.999024830826611,0,0,0.464103734834319,97.4617843152069,0,0
31.03,0.954835602353804,0.954835602290859,0.954835602521757,222.957215937836,222.957215937836,84.0401549354757,99.020372804787,92.4199616137874,31.5168815192618,0,1,0.999343999965096,0,0,0.443165214466055,93.0646950378716,0,0
