t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
31.04,0.955300004217268,0.955300004154709,0.955300004383246,221.235923981654,221.235923981654,83.4859724247719,97.2128528158014,92.4719025970797,31.5511685687728,0,1,0.999534582946217,0,0,0.427462992672981,89.7672284613261,0,0
31.05,0.955747522061184,0.955747521999269,0.95574752222604,223.114161496765,223.114161496765,84.1144450014317,99.0081814656965,92.5217425086319,31.5842375224361,0,1,0.99933104436355,0,0,0.440739380798856,92.5552699677597,0,0
31.06,0.956161497342097,0.956161497280151,0.956161497504826,221.214517401706,221.214517401706,83.5002865216957,97.032243011957,92.5674015422701,31.614872847479,0,1,0.999484863679761,0,0,0.446202522966425,93.7025298229493,0,0
31.07,0.956520074711886,0.956520074650793,0.956520074873965,220.218929130557,220.218929130557,83.1818193312744,95.9710875774887,92.6063386097446,31.6415029433241,0,1,0.99958406824306,0,0,0.433236602611761,90.9796865484698,0,0
31.08,0.956875033094114,0.956875033033711,0.956875033254867,219.291976769917,219.291976769917,82.8858409436248,94.9790565250592,92.6449123775166,31.6680078673415,0,1,0.999596059956149,0,0,0.437928070153543,91.964894732244,0,0
31.09,0.957182251503024,0.957182251442456,0.957182251662198,223.356238825683,223.356238825683,84.2290798422671,98.9879461787528,92.6774522950399,31.6908403518901,0,1,0.999217554270703,0,0,0.457587592036329,96.0933943276291,0,0
31.1,0.957440811702852,0.957440811642628,0.95744081186096,221.22500327476,221.22500327476,83.534640997633,96.8110221963586,92.7039129050183,31.7100681733826,0,1,0.99947645887723,0,0,0.453350498637869,95.2036047139525,0,0
31.11,0.957660858948471,0.957660858888396,0.95766085910579,223.747356421691,223.747356421691,84.3687205576791,99.2953774637656,92.7255921418932,31.7263868160326,0,1,0.999319716005043,0,0,0.453835894927295,95.3055379347319,0,0
31.12,0.957864171471653,0.957864171411519,0.957864171627903,222.74098864386,222.74098864386,84.0425017555155,98.2544158636929,92.7451181765415,31.7414546036254,0,1,0.99947993701693,0,0,0.451420614816905,94.79832911155,0,0
31.13,0.958033931063626,0.958033931003526,0.958033931219078,223.445141230179,223.445141230179,84.2776491194919,98.9302665803338,92.7606998824594,31.7541747673857,0,1,0.999455683901247,0,0,0.45477605294989,95.5029711194769,0,0
31.14,0.95819743684164,0.95819743678187,0.958197436996317,221.8442569372,221.8442569372,83.7550371190052,97.3020159205186,92.7756483768716,31.7665926398098,0,1,0.999583667010734,0,0,0.463814739231387,97.4010952385912,0,0
31.15,0.958343161784617,0.958343161724443,0.958343161938335,222.73205140217,222.73205140217,84.0498630501142,98.1665226394612,92.7880841851226,31.7774445775864,0,1,0.999545081994665,0,0,0.457961061681496,96.1718229531142,0,0
31.16,0.958451122282082,0.958451122222418,0.958451122435725,226.148387992812,226.148387992812,85.1747465272414,101.567209563967,92.7957806088986,31.7853978199468,0,1,0.999323203863618,0,0,0.463312859320508,97.2957004573067,0,0
31.17,0.958554002821199,0.958554002761435,0.958554002974242,222.116775540883,222.116775540883,83.8515171975496,97.5205789572456,92.8030132220063,31.7931833616309,0,1,0.999729661215999,0,0,0.458274217843601,96.2375857471563,0,0
31.18,0.958654658289434,0.958654658230066,0.958654658442224,218.53263540294,218.53263540294,82.6753486038817,93.9215227052918,92.8101474189778,31.8009652786701,0,1,1.00003916226821,0,0,0.429767520208436,90.2511792437714,0,0
31.19,0.958858415177117,0.958858415119801,0.958858415330417,221.548978501581,221.548978501581,83.671192737169,96.9042458762524,92.829009254973,31.815723370356,0,1,0.999682410906002,0,0,0.437952918361946,91.9701128560086,0,0
31.2,0.959093144646586,0.959093144587444,0.959093144798864,280.093498675066,280.093498675066,102.918982955079,155.410003780263,92.8513918288938,31.8321030659097,0,1,0.993978535055801,0,0,0.964359617468731,202.515519668434,0,0
31.21,0.958093940262087,0.95809394019804,0.958093940418855,341.857364080297,341.857364080297,123.190476948823,217.3899280321,92.7162589555765,31.7511770926207,0,1,0.991674676824301,0,0,0.973585121481371,204.452875511088,0,0
31.22,0.957093630428513,0.957093630360445,0.957093630591587,338.311238290981,338.311238290981,121.995536976134,214.060422521456,92.5807533743522,31.6700623951736,0,1,0.99490727323612,0,0,0.968518663729974,203.388919383294,0,0
31.23,0.956124653617434,0.956124653545611,0.956124653785443,338.772630195724,338.772630195724,122.11909948457,214.728903827862,92.4512509149283,31.5924754529332,0,1,0.996792492816824,0,0,0.967312011804858,203.13552247902,0,0
31.24,0.955209607563374,0.955209607488084,0.95520960773621,336.451143305206,336.451143305206,121.329806100254,212.600990824424,92.3301884532248,31.5199640275568,0,1,0.998250199463057,0,0,0.968106651620557,203.302396840317,0,0
31.25,0.954343332598391,0.954343332519822,0.954343332774816,334.587503705779,334.587503705779,120.692630533776,210.918904979927,92.2166517808687,31.4519469449838,0,1,0.999215845544293,0,0,0.961047587808491,201.819993439783,0,0
31.26,0.953516288328766,0.953516288247805,0.953516288509597,336.201276680304,336.201276680304,121.199702529809,212.704838382207,92.1090448971254,31.3873934009724,0,1,0.999613673500247,0,0,0.956872749868456,200.943277472376,0,0
31.27,0.952740732123537,0.952740732040283,0.952740732307746,335.090504114002,335.090504114002,120.812915760706,211.754002755838,92.009054071382,31.3274472867821,0,1,1.0000094942939,0,0,0.971064903320359,203.923629697275,0,0
31.28,0.951981852346454,0.951981852261148,0.951981852533921,337.533792765561,337.533792765561,121.594889652601,214.35285919544,91.9118740284483,31.2690595416733,0,1,1.00004065894588,0,0,0.978601075718275,205.506225900838,0,0
31.29,0.951277593454967,0.951277593368022,0.951277593645529,331.498049889808,331.498049889808,119.591599133748,208.460432610351,91.8223038801077,31.2153133993499,0,1,1.00072309699189,0,0,0.959516498881505,201.498464765116,0,0
31.3,0.95063638352129,0.95063638343285,0.950636383714212,331.095145121876,331.095145121876,119.441609382338,208.187007864401,91.7413815583647,31.1667556991098,0,1,1.00073067138696,0,0,0.954239634332808,200.39032320989,0,0
31.31,0.950009914308484,0.950009914218787,0.950009914504122,334.81348635563,334.81348635563,120.646692837163,212.031280947242,91.6627446469019,31.1194607614865,0,1,1.00041062072577,0,0,0.960928821791859,201.79505257629,0,0
31.32,0.9494073188076,0.949407318716614,0.949407319005554,336.521766713938,336.521766713938,121.191799198444,213.860363376247,91.5873540236461,31.0740493140447,0,1,1.00031766147338,0,0,0.973576852295102,204.451138981971,0,0
31.33,0.948823556302271,0.948823556210253,0.948823556502667,334.701726815017,334.701726815017,120.577790048077,212.15680324633,91.5146856674561,31.0302379012311,0,1,1.00057187081794,0,0,0.960948720044031,201.799231209246,0,0
31.34,0.948292513091084,0.948292512998345,0.948292513293642,335.447414446749,335.447414446749,120.808622489495,213.007704346671,91.449055781554,30.9906543185239,0,1,1.00047670410694,0,0,0.973750123374024,204.487525908545,0,0
31.35,0.947801107848908,0.947801107755016,0.947801108052741,332.764389946687,332.764389946687,119.913625034687,210.421531513039,91.388639951603,30.9542184820444,0,1,1.00067718006798,0,0,0.973665156203831,204.469682802805,0,0
31.36,0.947330040869136,0.947330040774481,0.94733004107446,335.413037038503,335.413037038503,120.77166378624,213.162622945687,91.3310269578764,30.9193871349402,0,1,1.00039783084494,0,0,0.984310447375456,206.705193948846,0,0
31.37,0.946880760426008,0.946880760330976,0.946880760633455,334.548167853988,334.548167853988,120.475402055167,212.386262055746,91.2759207315428,30.8859850666991,0,1,1.00054452570669,0,0,0.965629905923576,202.782280243951,0,0
31.38,0.946465784416919,0.946465784321429,0.946465784625997,333.817182066227,333.817182066227,120.224135592698,211.736483627072,91.2253738159739,30.8553246231816,0,1,1.00062107273702,0,0,0.950489095709034,199.602710098897,0,0
31.39,0.94612055116546,0.946120551069629,0.946120551375538,332.246434706963,332.246434706963,119.698781089124,210.232707381086,91.1836786548035,30.8300486710729,0,1,1.00064363069332,0,0,0.960550125413549,201.715526336845,0,0
31.4,0.945798156750737,0.945798156654056,0.945798156961572,333.014816923391,333.014816923391,119.942895728093,211.063391879871,91.1449225550605,30.8065024884596,0,1,1.0004706534455,0,0,0.974316667902471,204.606500259519,0,0
31.41,0.945497213968851,0.94549721387228,0.945497214180986,331.603960220978,331.603960220978,119.471245548789,209.711044305839,91.1085706311709,30.7843452839675,0,1,1.00058890625698,0,0,0.958947020779013,201.378874363593,0,0
31.42,0.945240759180032,0.945240759083627,0.94524075939343,332.052189702543,332.052189702543,119.611888282902,210.208626356117,91.0779219178095,30.7656414286163,0,1,1.000446872871,0,0,0.971247219103629,203.961916011762,0,0
31.43,0.944981589172906,0.94498158907579,0.944981589386944,334.725394385573,334.725394385573,120.483695286803,212.93232159373,91.0466436916606,30.7464291001817,0,1,1.00024025625021,0,0,0.969000431118063,203.490090534793,0,0
31.44,0.944772571559847,0.944772571462778,0.944772571774903,329.026829986408,329.026829986408,118.605193219063,207.274206370324,91.0215778599393,30.7310457561445,0,1,1.00073419896026,0,0,0.948769879277194,199.241674648211,0,0
31.45,0.944580138449032,0.944580138352126,0.94458013866521,335.673885873228,335.673885873228,120.784983662877,213.958170310204,90.9987782169696,30.7169373460543,0,1,1.00003909059274,0,0,0.980878802885747,205.984548606007,0,0
31.46,0.944390466141466,0.944390466044151,0.944390466358152,333.193822795983,333.193822795983,119.964799188747,211.515292706149,90.97583489338,30.7026951964538,0,1,1.00034497251962,0,0,0.968605029976908,203.407056295151,0,0
31.47,0.944226704376747,0.944226704278534,0.944226704593711,330.438110331056,330.438110331056,119.054777755239,208.791115023286,90.9563909744293,30.6906043333408,0,1,1.0005820888246,0,0,0.949582900591082,199.412409124127,0,0
31.48,0.944112813867019,0.944112813769805,0.944112814085256,333.962291873953,333.962291873953,120.210141183221,212.337381305805,90.9428815813285,30.68202898682,0,1,1.00018677743649,0,0,0.967868618620903,203.25240991039,0,0
31.49,0.943988937203911,0.943988937106671,0.943988937422926,335.3043031392,335.3043031392,120.647954812601,213.703741174181,90.927992709234,30.6725692557846,0,1,1.00009225224957,0,0,0.979849072946241,205.768305318711,0,0
31.5,0.943904222653616,0.943904222556089,0.943904222872936,328.735365445207,328.735365445207,118.48658184248,207.151640659002,90.917757435055,30.66596735115,0,1,1.00070335276624,0,0,0.948398262444548,199.163635113355,0,0
31.51,0.943666008753687,0.943666008653269,0.943666008972068,336.277343118706,336.277343118706,120.959721351973,214.736399322851,90.8912796729223,30.649664122933,0,1,0.999915109143582,0,0,0.985313683630372,206.915873562378,0,0
31.52,0.943461355416383,0.943461355319821,0.943461355637687,333.443819239924,333.443819239924,120.023189758338,211.941330604917,90.8675856701219,30.6349029648848,0,1,1.0003303339575,0,0,0.952368448529584,199.997374191213,0,0
31.53,0.943303053134459,0.94330305303741,0.943303053355724,335.385467401073,335.385467401073,120.65753155618,213.911456871821,90.8500717224283,30.6239388068239,0,1,1.00006973388264,0,0,0.985160696980316,206.883746365866,0,0
31.54,0.943111116823066,0.943111116726292,0.943111117045105,332.195910549892,332.195910549892,119.604382029764,210.757364728236,90.8282275383743,30.6103182832825,0,1,1.00044610611591,0,0,0.952857455003325,200.100065550698,0,0
31.55,0.942975996425367,0.942975996328672,0.942975996647546,330.721157557804,330.721157557804,119.116496299145,209.305986796092,90.8138510565092,30.6013197052036,0,1,1.00042706130578,0,0,0.967138227255274,203.099027723607,0,0
31.56,0.942841074858222,0.94284107476095,0.942841075080117,329.807641566508,329.807641566508,118.813020587186,208.416299269412,90.7992243176908,30.5921179794054,0,1,1.00045622633033,0,0,0.952128152173853,199.946911956509,0,0
31.57,0.942702322509685,0.942702322413107,0.942702322732175,331.533093835143,331.533093835143,119.376853023781,210.166164200097,90.7842416551814,30.5826879798651,0,1,1.00025093533964,0,0,0.951077939856868,199.726367369942,0,0
31.58,0.942562066724118,0.94256206662719,0.942562066946658,335.778658335496,335.778658335496,120.768932169199,214.436702482702,90.7689443007333,30.5730115520613,0,1,0.999852944811656,0,0,0.978833699450947,205.555076884699,0,0
31.59,0.94240057550895,0.942400575412364,0.942400575732218,333.7670713788,333.7670713788,120.103735415783,212.454893076428,90.7506815183739,30.5614967839982,0,1,1.00017336785149,0,0,0.957766290786814,201.130921065231,0,0
31.6,0.942260536437106,0.942260536340839,0.942260536661036,334.05730404877,334.05730404877,120.195759191036,212.770106340091,90.7353862879633,30.5518114207156,0,1,1.00014463826145,0,0,0.963223601230574,202.276956258421,0,0
31.61,0.942158499170518,0.94215849907401,0.942158499394215,332.79193842533,332.79193842533,119.777490288914,211.522279844168,90.7247105436933,30.5449480374696,0,1,1.00018596988644,0,0,0.981105134935658,206.032078336488,0,0
31.62,0.942036322362584,0.942036322266511,0.942036322587197,333.716374236002,333.716374236002,120.078366620805,212.468760973608,90.711283903296,30.5363293590975,0,1,1.00015112629884,0,0,0.968274713059824,203.337689742563,0,0
31.63,0.941930230770866,0.941930230675014,0.941930230995776,334.841221366462,334.841221366462,120.445545429396,213.612478367802,90.6998371099692,30.5289058886913,0,1,1.00005681608281,0,0,0.975237365058062,204.799846662193,0,0
31.64,0.94184609879129,0.941846098695404,0.941846099016531,332.303317870779,332.303317870779,119.609404737626,211.089246152249,90.6909927278655,30.5230789906642,0,1,1.0002788921315,0,0,0.970622012109827,203.830622543064,0,0
31.65,0.941762418788819,0.941762418692508,0.941762419014014,331.353817421406,331.353817421406,119.295370313195,210.154247011063,90.6822616944684,30.5173087158739,0,1,1.00035801990036,0,0,0.951320496952096,199.77730435994,0,0
31.66,0.941694368493107,0.941694368397268,0.941694368718874,332.658417985587,332.658417985587,119.722630866939,211.470344927265,90.6754129464253,30.512660111897,0,1,1.00020809124332,0,0,0.948167503429343,199.115175720162,0,0
31.67,0.941641512527863,0.94164151243146,0.94164151275328,333.212457590539,333.212457590539,119.903589941418,212.03295928511,90.6703814901544,30.5091168152744,0,1,1.00011268630297,0,0,0.960286895738479,201.660248105081,0,0
31.68,0.941602029266916,0.941602029170859,0.94160202949261,331.761452792219,331.761452792219,119.425837190641,210.58821160609,90.6667979886294,30.5064431974998,0,1,1.00022308704711,0,0,0.959079290274065,201.406650957554,0,0
31.69,0.941547619265886,0.941547619170081,0.941547619492032,331.643399271353,331.643399271353,119.385837209988,210.479124270542,90.66152921644,30.5027457843709,0,1,1.00023020547011,0,0,0.948552972089559,199.196124138807,0,0
31.7,0.941520691129728,0.941520691033557,0.941520691355612,336.185323807008,336.185323807008,120.878189585502,215.024926061094,90.6594623411978,30.5009354047166,0,1,0.999766634169475,0,0,0.985416738981445,206.937515186104,0,0
31.71,0.941463977989101,0.941463977893143,0.941463978215793,334.387004339587,334.387004339587,120.285756961658,213.23674133211,90.6535103257775,30.4967526816993,0,1,1.00002562147342,0,0,0.979763797574929,205.750397490735,0,0
31.72,0.94142586220265,0.941425862107282,0.941425862429687,332.745778733204,332.745778733204,119.74546217413,211.601933751207,90.6498691078614,30.4939758741354,0,1,1.00020668660335,0,0,0.966899141398087,203.048819693598,0,0
31.73,0.941410902136279,0.941410902040354,0.941410902362931,328.856144977677,328.856144977677,118.466852911957,207.713519223141,90.6494090774091,30.4932166771274,0,1,1.00048069690831,0,0,0.952934847984788,200.116318076806,0,0
31.74,0.941380220530699,0.94138022043479,0.941380220757627,333.01536366381,333.01536366381,119.833369238106,211.876955036019,90.6471197333875,30.4912888944033,0,1,1.00004470059574,0,0,0.958258837222139,201.234355816649,0,0
31.75,0.9413689665285,0.94136896643223,0.941368966755203,330.444208416459,330.444208416459,118.988226832179,209.306251852125,90.6471364232416,30.4908201410923,0,1,1.00021715277139,0,0,0.964565411813793,202.558736480896,0,0
31.76,0.941309667443236,0.941309667346753,0.941309667669835,334.276024183871,334.276024183871,120.246360944173,213.14797084102,90.6413190802784,30.4867342625719,0,1,0.999911930465865,0,0,0.962673684663486,202.161473779332,0,0
31.77,0.941226524221116,0.941226524124737,0.941226524447727,333.370373685279,333.370373685279,119.946783147205,212.256504435129,90.6328052129409,30.4810640372097,0,1,1.00005788197066,0,0,0.956412839654319,200.846696327407,0,0
31.78,0.941190840001506,0.941190839905006,0.941190840228128,332.832252836659,332.832252836659,119.769284315804,211.72313221448,90.630145293543,30.4789753286361,0,1,1.0000304294185,0,0,0.980146760880092,205.830819784819,0,0
31.79,0.941105894692669,0.94110589459601,0.9411058949193,332.958180191414,332.958180191414,119.80870945041,211.863694057376,90.6213650684162,30.4731210656209,0,1,1.00009578707794,0,0,0.960513682651803,201.707873356879,0,0
31.8,0.941052980574697,0.941052980477781,0.941052980801331,330.852934853467,330.852934853467,119.115741487545,209.765988555946,90.6169345496394,30.4700117478817,0,1,1.00019590590058,0,0,0.972083149958697,204.137461491326,0,0
31.81,0.940976905094075,0.940976904996836,0.940976905320412,332.059942186038,332.059942186038,119.510798749386,210.985418396923,90.6095052092783,30.4650185798368,0,1,1.00009463321534,0,0,0.962126724683623,202.046612183561,0,0
31.82,0.940905802644118,0.940905802546752,0.940905802870141,331.381513760401,331.381513760401,119.286355860784,210.317824441721,90.6030175566922,30.460671761988,0,1,1.00008992953775,0,0,0.974165285085044,204.574709867859,0,0
31.83,0.940815831195514,0.940815831097914,0.940815831421726,330.625236340935,330.625236340935,119.035772139812,209.576472781768,90.5940097703135,30.4547537888539,0,1,1.00019577130792,0,0,0.951897482417598,199.898471307696,0,0
31.84,0.940739153875121,0.940739153777479,0.940739154101086,333.362837086422,333.362837086422,119.933995803235,212.325854394994,90.5869399293982,30.4500427620304,0,1,0.999869351156046,0,0,0.980365266778039,205.876706023388,0,0
31.85,0.940610670226061,0.940610670128221,0.940610670452077,332.064909210391,332.064909210391,119.50438285196,211.050209044245,90.5733516919272,30.4413484742191,0,1,1.00009665429891,0,0,0.955552076871706,200.665936143058,0,0
31.86,0.940502065098191,0.940502065000184,0.940502065324382,332.027413474355,332.027413474355,119.489615296733,211.030849052489,90.5623325567807,30.4342318650858,0,1,1.00011160420952,0,0,0.948325288332467,199.148310549818,0,0
31.87,0.940387294585408,0.940387294487259,0.940387294811513,333.42252025819,333.42252025819,119.945595519373,212.445017422361,90.5507305837451,30.4267722520843,0,1,0.999970389078073,0,0,0.958318498225695,201.246884627396,0,0
31.88,0.940267715477104,0.940267715378739,0.940267715702887,332.404129538137,332.404129538137,119.608172782991,211.446603518819,90.5385482712834,30.4189777480346,0,1,1.00006640345954,0,0,0.960143277900886,201.630088359186,0,0
31.89,0.940159729090376,0.940159728991872,0.940159729316602,333.407634080465,333.407634080465,119.93564839262,212.467622418935,90.5278941936169,30.4121174679133,0,1,0.999919455500128,0,0,0.982884757007257,206.405798971524,0,0
31.9,0.940003970008162,0.940003969909165,0.940003970234436,334.026125963728,334.026125963728,120.135268754469,213.113289060403,90.5112604038311,30.4015764994934,0,1,0.999962901058971,0,0,0.968439137879757,203.372218954749,0,0
31.91,0.939858065666072,0.939858065566937,0.93985806589246,334.313261830829,334.313261830829,120.226251686421,213.425575747025,90.4958814329774,30.3918046508267,0,1,0.999984416511014,0,0,0.965916970365966,202.842563776853,0,0
31.92,0.939716788627206,0.939716788527986,0.939716788853589,330.385758443168,330.385758443168,118.932164308371,209.521614869066,90.4814430988453,30.3827004752565,0,1,1.00031044881822,0,0,0.955767453760604,200.711165289727,0,0
31.93,0.939591667079409,0.939591666980172,0.939591667305964,333.151442214125,333.151442214125,119.83848227158,212.307443621954,90.4691300554683,30.3748685367027,0,1,0.999947446398913,0,0,0.980909921685255,205.991083553904,0,0
31.94,0.939416194183207,0.939416194083675,0.939416194409663,331.440457783812,331.440457783812,119.272011913519,210.626778643989,90.4504958814519,30.3631832583718,0,1,1.00018353501031,0,0,0.952116163878615,199.944394414509,0,0
31.95,0.939273689624697,0.939273689524772,0.939273689850778,332.001690044775,332.001690044775,119.453308534606,211.211494519692,90.4360957294137,30.3540997956692,0,1,1.00007288749403,0,0,0.960025240819519,201.605300572099,0,0
31.96,0.939129969910659,0.939129969810575,0.93912997013662,332.832892213322,332.832892213322,119.723293968199,212.066521470261,90.4214884100963,30.3448823329644,0,1,0.999958862910353,0,0,0.973864129326707,204.511467158608,0,0
31.97,0.93898384955505,0.938983849454853,0.938983849781047,328.549705274714,328.549705274714,118.312206702762,207.807546903454,90.4066088368915,30.3355495343686,0,1,1.00033435441897,0,0,0.954396512087157,200.423267538303,0,0
31.98,0.938832587277912,0.93883258717781,0.93883258750384,333.215723940047,333.215723940047,119.842517921031,212.498247501104,90.3914468785678,30.3260295603751,0,1,0.999816683712447,0,0,0.981825917608065,206.183442697694,0,0
31.99,0.938640286137742,0.938640286037413,0.9386402863641,334.291930569533,334.291930569533,120.191737904946,213.607832304567,90.3709064212238,30.3131918437423,0,1,0.999817606029696,0,0,0.979358650076297,205.665316516022,0,0
32,0.938447947420132,0.938447947319428,0.938447947646134,332.101972180983,332.101972180983,119.467481315288,211.450793891937,90.3506129293066,30.3005653597399,0,1,1.00005334741959,0,0,0.974362578821731,204.616141552563,0,0
32.01,0.938247375135834,0.938247375035083,0.93824737536221,335.188580398583,335.188580398583,120.477302330724,214.572153554045,90.3292230824996,30.2872037620382,0,1,0.999825131172792,0,0,0.976328887905608,205.029066460178,0,0
32.02,0.938036168613322,0.938036168512231,0.938036168839945,331.746937317764,331.746937317764,119.341114080334,211.167292857387,90.3065431467076,30.2731013136694,0,1,1.00022629610663,0,0,0.94772566524011,199.022389700423,0,0
32.03,0.937898558635546,0.937898558534254,0.937898558861648,330.213927238458,330.213927238458,118.834275678894,209.656202522232,90.2930707638692,30.2646539523563,0,1,1.00020882355509,0,0,0.966368168482495,202.937315381324,0,0
32.04,0.937699205402198,0.937699205300753,0.937699205628304,334.261445922149,334.261445922149,120.160028640738,213.737753637089,90.2721040399734,30.2515882450862,0,1,0.999841782594799,0,0,0.973438197830915,204.422021544492,0,0
32.05,0.937503963165695,0.937503963063945,0.937503963391753,331.106604420345,331.106604420345,119.11857931319,210.616201508363,90.2515694973818,30.2388334146001,0,1,1.00015301221379,0,0,0.963247724733176,202.282022193967,0,0
32.06,0.937319679354468,0.937319679252733,0.937319679580366,329.633557663121,329.633557663121,118.63021423664,209.174192626184,90.2324338172868,30.22693121965,0,1,1.00026303548571,0,0,0.957898128354148,201.158606954371,0,0
32.07,0.937915134161108,0.937915134061518,0.937915134383884,209.73247685864,209.73247685864,79.2373291635055,89.1496331179884,90.3084448863073,30.2743988543441,0,1,1.00963751825603,0,0,0.418142754617204,87.8099784696128,0,0
32.08,0.939056757169012,0.939056757074783,0.939056757385119,212.077270785638,212.077270785638,80.0401193086625,91.2572595782353,90.4550043896416,30.3650068177612,0,1,1.00595286733785,0,0,0.443807876036168,93.1996539675953,0,0
32.09,0.940228810268892,0.940228810178668,0.940228810481168,214.501358402531,214.501358402531,80.8690450365508,93.4436433178986,90.6019524419703,30.4557626426624,0,1,1.00349398445534,0,0,0.45093932010105,94.6972572212204,0,0
32.1,0.941398195911881,0.941398195824549,0.941398196114373,216.418178404684,216.418178404684,81.5306063632307,95.1274209026655,90.7460153862784,30.5447421157396,0,1,1.00191212114745,0,0,0.444460483725375,93.3367015823287,0,0
32.11,0.942530844186317,0.942530844102752,0.942530844385223,217.190184598203,217.190184598203,81.8146492247805,95.6754588042185,90.8843616602283,30.6303641337557,0,1,1.00089938504308,0,0,0.448252937874439,94.1331169536321,0,0
32.12,0.943585685908306,0.943585685828036,0.943585686104082,219.967851301462,219.967851301462,82.7556425344914,98.2459319410482,91.0122261255822,30.7096932348312,0,1,1.00008870447858,0,0,0.451474445296077,94.8096335121762,0,0
32.13,0.944629420287297,0.944629420208677,0.944629420478919,216.158558249436,216.158558249436,81.531143546454,94.2328003392698,91.1378921976118,30.7878657125541,0,1,1.0000229935432,0,0,0.423012211369486,88.832564387592,0,0
32.14,0.945628800090347,0.94562880001367,0.945628800277593,218.958945388284,218.958945388284,82.4778249616358,96.8390301504972,91.25749506128,30.8624201765065,0,1,0.999458562367324,0,0,0.444301960125318,93.3034116263169,0,0
32.15,0.94657780584797,0.946577805772771,0.946577806031265,213.838112716333,213.838112716333,80.819436096319,91.5349901818848,91.3701929618614,30.9329295725867,0,1,0.999778263161748,0,0,0.419419157164392,88.0780230045223,0,0
32.16,0.947488456070691,0.947488455997202,0.947488456250452,218.01013930121,218.01013930121,82.2143374515951,95.5320875592647,91.4777186468088,31.0003330951368,0,1,0.999262275683324,0,0,0.425144343680492,89.2803121729034,0,0
32.17,0.948358003588153,0.948358003516294,0.948358003765438,219.634372059271,219.634372059271,82.7705507522411,96.9907254679676,91.5794001499482,31.0642464413548,0,1,0.999088901715865,0,0,0.438240730009886,92.0305533020761,0,0
32.18,0.949154679490669,0.949154679420048,0.949154679665493,219.928732393974,219.928732393974,82.8876480870045,97.1342750986674,91.6718264018212,31.1226308934851,0,1,0.999111767632773,0,0,0.437157139437191,91.8029992818101,0,0
32.19,0.949937564406048,0.94993756433623,0.949937564578036,214.746827510937,214.746827510937,81.204374511664,91.8045275872422,91.7623096390907,31.1799902846044,0,1,0.999575286959487,0,0,0.418686212603515,87.9241046467381,0,0
32.2,0.950693862376929,0.950693862308174,0.950693862546257,217.309057669693,217.309057669693,82.0657458868469,94.2242695352499,91.8494257006027,31.2353624338404,0,1,0.9992608056767,0,0,0.429685808811877,90.2340198504942,0,0
32.21,0.951411932332568,0.951411932264666,0.951411932499512,216.082601188387,216.082601188387,81.6807127238163,92.8635857518889,91.9313543452935,31.287661091205,0,1,0.999370861695833,0,0,0.425482597136482,89.3513453986611,0,0
32.22,0.952112425148036,0.952112425080844,0.952112425312932,216.549411812162,216.549411812162,81.8516815194602,93.200191287602,92.0107525927643,31.3384679317958,0,1,0.999317752396205,0,0,0.426783101712498,89.6244513596245,0,0
32.23,0.9527551696427,0.952755169576167,0.95275516980523,216.767355045487,216.767355045487,81.93931140047,93.299264104953,92.0830406611156,31.3850502794185,0,1,0.999311328381124,0,0,0.42727755980822,89.7282875597263,0,0
32.24,0.953369698675467,0.953369698609624,0.953369698836801,220.000142456715,220.000142456715,83.0170078837866,96.4195610720053,92.1513689769563,31.4292124077535,0,1,0.999074329681296,0,0,0.439404018554706,92.2748438964883,0,0
32.25,0.953953366571263,0.953953366506,0.953953366731105,217.697249335159,217.697249335159,82.2743473271895,94.0105436714571,92.2156809245393,31.4710247391628,0,1,0.999360675408994,0,0,0.43907734406896,92.2062422544815,0,0
32.26,0.954531478221044,0.95453147815621,0.954531478379387,219.163715904355,219.163715904355,82.7704057822916,95.3724235299085,92.2790332474327,31.5122591270142,0,1,0.999259181424972,0,0,0.446191352657468,93.7001840580683,0,0
32.27,0.955050082435835,0.955050082371666,0.955050082593157,222.196243087682,222.196243087682,83.7795633561399,98.3124687383809,92.334855735379,31.5489186139225,0,1,0.999098322485346,0,0,0.452604221416583,95.0468864974823,0,0
32.28,0.955548190687505,0.955548190623706,0.95554819084386,219.897222329524,219.897222329524,83.035758197854,95.9251281961918,92.3880399238048,31.5840542095275,0,1,0.999413586131572,0,0,0.445482111525845,93.5512434204275,0,0
32.29,0.956036461412564,0.956036461349008,0.956036461567914,218.708415259451,218.708415259451,82.6565579801935,94.6502405407324,92.4398232556434,31.6183514630753,0,1,0.999609521522401,0,0,0.420601689485193,88.3263547918906,0,0
32.3,0.956552376781421,0.956552376718271,0.956552376935707,220.61755640008,220.61755640008,83.2963354139748,96.4678818062336,92.4949565799311,31.6547180139154,0,1,0.999394101262362,0,0,0.441286701168472,92.6702072453791,0,0
32.31,0.957031762796963,0.957031762734313,0.957031762950403,221.973519411177,221.973519411177,83.7532820445621,97.7397917521573,92.5454446590313,31.6882829999882,0,1,0.999299469443914,0,0,0.444410232468016,93.3261488182833,0,0
32.32,0.957505995450849,0.957505995388517,0.95750599560374,219.75629905799,219.75629905799,83.0355793212495,95.4399873327648,92.5950038420503,31.7213078831749,0,1,0.999557427400369,0,0,0.441711599247827,92.7594358420436,0,0
32.33,0.957958916573934,0.957958916511799,0.957958916726069,219.586670556734,219.586670556734,82.9903141193701,95.1920000148789,92.6419266604751,31.7527438813799,0,1,0.999626448565068,0,0,0.427880039695695,89.8548083360959,0,0
32.34,0.958406464972736,0.958406464911036,0.958406465124532,224.339669369166,224.339669369166,84.5628796618681,99.8678108400102,92.6881327520378,31.7837257771176,0,1,0.999207589249219,0,0,0.457547497150525,96.0849744016103,0,0
32.35,0.958852203470989,0.958852203409478,0.958852203621994,220.9966375864,220.9966375864,83.4742681210914,96.4486146792949,92.7336851522706,31.814337754835,0,1,0.999597768904808,0,0,0.45349709501624,95.2343899534103,0,0
32.36,0.959290193403567,0.959290193342365,0.959290193554306,221.098198080252,221.098198080252,83.5176076487019,96.4757231776829,92.7781868858964,31.8442880166725,0,1,0.999662503985745,0,0,0.436486311124838,91.6621253362159,0,0
32.37,0.959759751216449,0.959759751155834,0.959759751366943,217.665025116934,217.665025116934,82.4000126651787,92.9615898680191,92.8266798883488,31.8767553605657,0,1,0.999937751916683,0,0,0.42549031154381,89.3529654242002,0,0
32.38,0.960195381052693,0.960195380992283,0.960195381202854,222.958095005683,222.958095005683,84.1496692152722,98.1805553569006,92.8709525893321,31.9065870594506,0,1,0.999460704054632,0,0,0.45306348483364,95.1433318150644,0,0
32.39,0.960646345721695,0.960646345661435,0.960646345871315,218.889659236499,218.889659236499,82.8227073777109,94.0353301061499,92.9168533162493,31.9374758140998,0,1,0.999860698059395,0,0,0.440111541638644,92.4234237441152,0,0
32.4,0.961083901042675,0.961083900982545,0.961083901191856,281.59950492209,281.59950492209,103.444463847357,156.670309915516,92.961856593741,31.9673384128338,0,1,0.993749714928518,0,0,0.985417074655548,206.937585677665,0,0
32.41,0.960087026959805,0.960087026896748,0.960087027114326,347.079704376896,347.079704376896,124.937269073547,222.368212949647,92.825869188697,31.8856222385524,0,1,0.99126253635263,0,0,0.997817372516322,209.541648228428,0,0
32.42,0.959125629226919,0.959125629160136,0.959125629390157,345.892363220785,345.892363220785,124.518250557372,221.393148138968,92.6933086613847,31.8059064204319,0,1,0.994469076133388,0,0,1,210,0,0
32.43,0.958197253267396,0.958197253196996,0.958197253436656,343.169363974468,343.169363974468,123.595891475957,218.872044466733,92.5672306905428,31.7300888171923,0,1,0.996749372317569,0,0,1,210,0,0
32.44,0.957293904718627,0.95729390464407,0.957293904891961,343.565809942338,343.565809942338,123.699941755114,219.462301520236,92.4462401576164,31.6572682644855,0,1,0.998054376443392,0,0,1,210,0,0
32.45,0.956427776683439,0.956427776606998,0.956427776861971,343.395023880672,343.395023880672,123.618873660784,219.47558222978,92.3313671846649,31.5880744662277,0,1,0.998973180113083,0,0,1,210,0,0
32.46,0.955601096870311,0.955601096791621,0.955601097053464,342.929707569982,342.929707569982,123.4423519317,219.1843484233,92.222753110386,31.5226060362959,0,1,0.99960826548912,0,0,0.999892216551769,209.977365475871,0,0
32.47,0.954821308444117,0.954821308363829,0.954821308631806,341.584270302731,341.584270302731,122.97803939126,218.00199630867,92.1210286652071,31.4612453288538,0,1,1.00011777657389,0,0,0.990795302612653,208.067013548657,0,0
32.48,0.954085722288187,0.954085722206161,0.954085722479725,342.286713700713,342.286713700713,123.18827150236,218.856908234154,92.0259466077166,31.4038588588426,0,1,1.00025334133764,0,0,1,210,0,0
32.49,0.953374311016953,0.953374310933518,0.953374311212094,340.453210072426,340.453210072426,122.565806433402,217.169768623849,91.9347017935482,31.3487396550289,0,1,1.00058694798824,0,0,0.985000671954817,206.850141110512,0,0
32.5,0.952731231983507,0.952731231898739,0.952731232181489,340.565542203694,340.565542203694,122.584905668896,217.41370949356,91.852673152458,31.2991595576758,0,1,1.00059899615183,0,0,0.988703791935049,207.62779630636,0,0
32.51,0.952115844917928,0.952115844832059,0.952115845118712,341.183035617316,341.183035617316,122.770939950201,218.156203577465,91.7747954807271,31.2520365591234,0,1,1.00054817146109,0,0,1,210,0,0
32.52,0.951549562308336,0.951549562221881,0.951549562512082,341.62843161739,341.62843161739,122.901738308401,218.71681042548,91.7030892672335,31.2085319246769,0,1,1.00055256882342,0,0,1,210,0,0
32.53,0.951028475643807,0.951028475556752,0.95102847585058,341.496156386726,341.496156386726,122.843947819348,218.690289504149,91.6373118483572,31.1685550342198,0,1,1.00058871475413,0,0,1,210,0,0
32.54,0.950535388767209,0.950535388679362,0.950535388976314,341.378716818438,341.378716818438,122.791889985211,218.67228891568,91.575493606166,31.1309342965918,0,1,1.00060353390273,0,0,1,210,0,0
32.55,0.950092413063586,0.950092412975171,0.950092413274883,338.656605679754,338.656605679754,121.885132562975,216.039172067814,91.5201895903807,31.0972440215586,0,1,1.00081991233988,0,0,0.988236829966454,207.529734292955,0,0
32.56,0.949677755048875,0.949677754960208,0.949677755262031,341.186127662777,341.186127662777,122.705337105542,218.651552037705,91.4687562996691,31.0658193254028,0,1,1.00053660017182,0,0,1,210,0,0
32.57,0.949279415536038,0.949279415447237,0.949279415751488,341.121490446763,341.121490446763,122.673364283153,218.666226270886,91.4195569801981,31.0357071956792,0,1,1.00054063690049,0,0,1,210,0,0
32.58,0.948899261136107,0.948899261046492,0.948899261353025,340.172368119535,340.172368119535,122.351272082153,217.792006187241,91.3731032983139,31.0072586339797,0,1,1.00059568985461,0,0,1,210,0,0
32.59,0.948544162921461,0.948544162831991,0.948544163140196,339.572407484972,339.572407484972,122.144636959229,217.261842140223,91.3298629142162,30.9807024305324,0,1,1.00064037827328,0,0,0.987202084614855,207.312437769119,0,0
32.6,0.948235045091913,0.948235045001997,0.9482350453117,340.868960362146,340.868960362146,122.562617875961,218.618878366119,91.2924433944372,30.9576386015902,0,1,1.00045464250007,0,0,1,210,0,0
32.61,0.947938396521893,0.947938396431793,0.947938396743201,340.857497858196,340.857497858196,122.551004818634,218.665477174414,91.256567007093,30.935453676689,0,1,1.00045387199613,0,0,1,210,0,0
32.62,0.947656292308308,0.947656292217884,0.947656292530871,340.795744231783,340.795744231783,122.523303335329,218.658529565586,91.2227314198117,30.9144832463859,0,1,1.00045078714461,0,0,1,210,0,0
32.63,0.947383864921173,0.947383864830746,0.947383865144848,340.576584001902,340.576584001902,122.444234036342,218.491440518286,91.1905826357586,30.8945608478572,0,1,1.00041676364553,0,0,0.998897680287226,209.768512860317,0,0
32.64,0.947140094048643,0.947140093958205,0.947140094273628,339.288426302405,339.288426302405,122.014507892069,217.250160321929,91.1617095477654,30.8765564327108,0,1,1.0005353311553,0,0,0.98710029057603,207.291061020966,0,0
32.65,0.946905033203431,0.946905033112604,0.946905033429111,340.616036663429,340.616036663429,122.444879527239,218.622160473195,91.1343794085615,30.8594967816722,0,1,1.00035107724897,0,0,1,210,0,0
32.66,0.946674242981459,0.946674242890535,0.94667424320791,339.392979120376,339.392979120376,122.037026293351,217.442465749651,91.1076916623686,30.842821708357,0,1,1.00043668564641,0,0,1,210,0,0
32.67,0.94643591852674,0.946435918435472,0.946435918753914,340.580945632492,340.580945632492,122.421486154206,218.674927082407,91.0803198034633,30.8256987466226,0,1,1.00032103559006,0,0,1,210,0,0
32.68,0.946197082822876,0.946197082731461,0.946197083050677,340.529397511324,340.529397511324,122.39856710628,218.667652704963,91.053086130178,30.8086586761834,0,1,1.00032754844454,0,0,1,210,0,0
32.69,0.945969505370023,0.945969505278215,0.94596950559831,338.473098897802,338.473098897802,121.717069947856,216.653024399852,91.0274575254809,30.7926169724692,0,1,1.00049068476923,0,0,0.991488850668917,208.212658640473,0,0
32.7,0.945751171144309,0.945751171052589,0.94575117137331,340.424796246866,340.424796246866,122.35321662215,218.64433746591,91.003127613454,30.7773311675016,0,1,1.00026390579355,0,0,1,210,0,0
32.71,0.945526839793089,0.945526839700873,0.945526840022258,338.577353067558,338.577353067558,121.740526846217,216.837383490213,90.978237536842,30.7617320405028,0,1,1.00041551478067,0,0,0.994212938574431,208.784717100631,0,0
32.72,0.94530806889371,0.945308068801201,0.945308069123246,340.362371506372,340.362371506372,122.321938230752,218.661653817981,90.9541402568876,30.7465774315037,0,1,1.00022450251849,0,0,1,210,0,0
32.73,0.945087984832644,0.945087984740095,0.945087985062652,338.743932076753,338.743932076753,121.784699424058,217.082364847469,90.9300833903363,30.7314838389475,0,1,1.00034635037424,0,0,1,210,0,0
32.74,0.944839755168386,0.944839755075383,0.944839755398454,340.302688047674,340.302688047674,122.291075274239,218.685288700011,90.9029135388679,30.7144858087959,0,1,1.00020272239024,0,0,1,210,0,0
32.75,0.944593255344316,0.94459325525092,0.944593255574588,340.249984886745,340.249984886745,122.267844477903,218.67635176343,90.8759951298593,30.6976379934558,0,1,1.00021859013306,0,0,1,210,0,0
32.76,0.944368833243762,0.944368833150277,0.944368833474423,337.530795744869,337.530795744869,121.368767288431,215.996602488938,90.8517591717483,30.6824340841835,0,1,1.00045360134583,0,0,0.985592173602859,206.9743564566,0,0
32.77,0.944157103658399,0.944157103564516,0.944157103889129,339.313304770922,339.313304770922,121.949711448456,217.815711393186,90.8292946307798,30.6682987469559,0,1,1.00021387471571,0,0,0.996921692202381,209.3535553625,0,0
32.78,0.943916680998521,0.943916680904556,0.943916681229671,338.989989547667,338.989989547667,121.837757126114,217.534516108272,90.8033964072681,30.6520770321266,0,1,1.00025604235481,0,0,0.989513429601285,207.79782021627,0,0
32.79,0.943670179809243,0.943670179714867,0.943670180040466,340.063682950933,340.063682950933,122.184888182631,218.650981514316,90.7770795496061,30.6356218870105,0,1,1.0001300452992,0,0,1,210,0,0
32.8,0.943420540429947,0.943420540335328,0.94342054066154,340.053881773399,340.053881773399,122.175780214368,218.684782138828,90.7502621304802,30.6188375040908,0,1,1.00015057138127,0,0,1,210,0,0
32.81,0.943162829161397,0.943162829066442,0.943162829392867,339.329625136988,339.329625136988,121.931666825746,218.005416572627,90.7226327387809,30.60157582558,0,1,1.00023034534589,0,0,0.993873205061605,208.713373062937,0,0
32.82,0.942917556944601,0.942917556849409,0.942917557176404,339.933162618278,339.933162618278,122.124323013276,218.651299799536,90.6965903520039,30.5852724667387,0,1,1.0001511342715,0,0,1,210,0,0
32.83,0.942671815680184,0.94267181558468,0.94267181591209,338.903439129413,338.903439129413,121.780156926646,217.663882792,90.670562575567,30.5689937618462,0,1,1.00022584287334,0,0,1,210,0,0
32.84,0.942404942400538,0.942404942304854,0.942404942632461,339.819645806453,339.819645806453,122.07507316574,218.626191371396,90.6421752011215,30.5512792339355,0,1,1.00013916402373,0,0,0.999536344309416,209.902632304977,0,0
32.85,0.942136543877058,0.942136543781085,0.942136544109208,339.817230660403,339.817230660403,122.068022969425,218.670098123186,90.6136487212328,30.5334838159841,0,1,1.00014202630704,0,0,1,210,0,0
32.86,0.941870793772439,0.941870793675904,0.94187079400467,339.768666107759,339.768666107759,122.04587519175,218.667331581957,90.5854512366709,30.5158832891309,0,1,1.00014645744868,0,0,1,210,0,0
32.87,0.941600788734998,0.94160078863823,0.941600788966966,337.54167621406,337.54167621406,121.307656873572,216.486545074601,90.5569708092015,30.4981603302576,0,1,1.00032645898179,0,0,0.990228494636687,207.947983873704,0,0
32.88,0.941329867918533,0.941329867821512,0.941329868150773,339.479804136629,339.479804136629,121.938418243768,218.471095454584,90.5283798819982,30.4803288000469,0,1,1.00012840655872,0,0,0.998137780078086,209.608933816398,0,0
32.89,0.941061829823648,0.941061829726427,0.941061830056018,338.274355025244,338.274355025244,121.535994459487,217.311631942684,90.5000538307213,30.4626692518387,0,1,1.00024368501615,0,0,0.987610640792209,207.398234566364,0,0
32.9,0.94079685814257,0.940796858044992,0.940796858374942,337.968381734731,337.968381734731,121.429346332031,217.050659897614,90.4723234367941,30.4453984003227,0,1,1.00023019262572,0,0,0.985521884208701,206.959595683827,0,0
32.91,0.940529805273733,0.940529805175677,0.940529805505739,339.372612066901,339.372612066901,121.884785437743,218.500107941667,90.4444568844819,30.4280472407516,0,1,1.00004863816621,0,0,1,210,0,0
32.92,0.940235205703779,0.940235205605403,0.940235205935779,339.452144514918,339.452144514918,121.904090735979,218.630223908125,90.4132549957399,30.408665611053,0,1,1.00006358015571,0,0,0.999455838474579,209.885726079662,0,0
32.93,0.939958546660932,0.939958546562471,0.939958546893196,339.450770312058,339.450770312058,121.897235964709,218.676243665585,90.3840520517405,30.3904745947318,0,1,1.00007479020226,0,0,1,210,0,0
32.94,0.939652993706912,0.93965299360797,0.939652993939122,339.396060623501,339.396060623501,121.87217034905,218.673939989946,90.3517063788185,30.3704142547369,0,1,1.00008630227068,0,0,1,210,0,0
32.95,0.939360982437715,0.939360982338358,0.939360982669754,339.341398857749,339.341398857749,121.847447371094,218.669274485531,90.320871605836,30.3512527663821,0,1,1.00009278265304,0,0,1,210,0,0
32.96,0.939071411398352,0.939071411298792,0.939071411630295,338.451413043209,338.451413043209,121.548256147787,217.828617151676,90.2904374669718,30.3323584245618,0,1,1.00015205528921,0,0,1,210,0,0
32.97,0.938787046603093,0.938787046503361,0.938787046835109,339.246940124493,339.246940124493,121.803171287128,218.672704669699,90.2605022940386,30.3137331607555,0,1,1.00007300190748,0,0,1,210,0,0
32.98,0.93849350094262,0.938493500842581,0.938493501174636,339.19353762051,339.19353762051,121.778833863266,218.669503734724,90.2295372991964,30.2944965865894,0,1,1.00007949877356,0,0,1,210,0,0
32.99,0.938280878143211,0.938280878045938,0.938280878378485,337.658100610912,337.658100610912,121.269292243597,217.170139886996,90.20742496738,30.2805357565351,0,1,1.0002254064891,0,0,0.987342841734671,207.341996764281,0,0
33,0.938151956662618,0.938151956560818,0.938151956892675,338.344742509775,338.344742509775,121.492160335334,217.877753647992,90.1947499464659,30.2722389153176,0,1,1.00008420003796,0,0,1,210,0,0
33.01,0.938024157452755,0.93802415735291,0.938024157685006,337.546048550488,337.546048550488,121.226755152045,217.100538986617,90.1817920604772,30.263717503394,0,1,1.00017957473962,0,0,0.985491379592822,206.953189714493,0,0
33.02,0.937916538036943,0.937916537936466,0.937916538268901,337.587536348017,337.587536348017,121.238106540964,217.159047967066,90.1715780779973,30.2569103029544,0,1,1.00009313680893,0,0,1,210,0,0
33.03,0.937806386246704,0.937806386145744,0.937806386478605,337.694458586577,337.694458586577,121.270844338081,217.28389305902,90.1608273629481,30.249738164609,0,1,1.0000709792784,0,0,1,210,0,0
33.04,0.937706120098651,0.937706119997206,0.93770612033022,338.440667210582,338.440667210582,121.51391223271,218.046507351633,90.151045423816,30.2431144351329,0,1,1.00001511843903,0,0,0.999274614400521,209.847669024109,0,0
33.05,0.937609417974898,0.937609417873277,0.937609418206672,339.074776415794,339.074776415794,121.720199162186,218.696552352948,90.1415691731988,30.236654889647,0,1,0.999983419248288,0,0,1,210,0,0
33.06,0.9375240065512,0.93752400644957,0.937524006782901,336.833065024907,336.833065024907,120.981572304585,216.468382787902,90.1335546669951,30.2311275700096,0,1,1.00017583391298,0,0,0.986850879321453,207.238684657505,0,0
33.07,0.937451828638863,0.937451828536921,0.937451828870384,338.293980052608,338.293980052608,121.460263005628,217.940464024415,90.1270427144771,30.2264733137152,0,1,1.00001332251362,0,0,0.993440825103442,208.622573271723,0,0
33.08,0.937392051952405,0.937392051850306,0.937392052184049,337.734797196584,337.734797196584,121.275255182398,217.390415884426,90.1218016404117,30.222579671746,0,1,1.00005836118919,0,0,0.995473225781792,209.049377414176,0,0
33.09,0.937315944772876,0.937315944670548,0.937315945004325,338.512322533128,338.512322533128,121.529185297164,218.180154463395,90.1146499825395,30.2175180871934,0,1,1.00000136223235,0,0,0.995343569446136,209.022149583689,0,0
33.1,0.937243810173192,0.937243810070964,0.937243810404794,339.001985183624,339.001985183624,121.688590468531,218.681360826052,90.1079200648224,30.2127042927495,0,1,0.999969733749589,0,0,1,210,0,0
33.11,0.937174093515593,0.937174093413333,0.937174093747433,338.998417015358,338.998417015358,121.685914679363,218.689073161681,90.1013639597223,30.2079798939555,0,1,0.999996852319308,0,0,1,210,0,0
33.12,0.937114685584556,0.937114685482152,0.937114685816363,338.980124519612,338.980124519612,121.678646540019,218.680239047459,90.0959505992636,30.2039348728886,0,1,1.00001575820913,0,0,1,210,0,0
33.13,0.937078720359701,0.9370787202572,0.937078720591437,337.992263737865,337.992263737865,121.353304112377,217.697349118164,90.093319943628,30.2015946760736,0,1,1.00007991142808,0,0,0.991465871443187,208.207833003069,0,0
33.14,0.937039320498764,0.937039320396279,0.937039320730515,338.947829477614,338.947829477614,121.666640031389,218.658592059074,90.0902617037395,30.1989757148004,0,1,0.999975742477952,0,0,1,210,0,0
33.15,0.93700775780271,0.937007757700608,0.93700775803459,338.97022943983,338.97022943983,121.673398879309,218.685646564112,90.0878611320899,30.1967217436278,0,1,0.999996914652459,0,0,1,210,0,0
33.16,0.936977305542636,0.936977305440636,0.936977305774905,338.529572681688,338.529572681688,121.527987600525,218.249427899921,90.0855942977703,30.1945504839965,0,1,1.00005508413296,0,0,0.99607941988967,209.176678176831,0,0
33.17,0.936957656930625,0.936957656828166,0.936957657162593,337.451112068219,337.451112068219,121.1732145672,217.173380260979,90.0845854805998,30.19314632664,0,1,1.00015570878843,0,0,0.98638740137311,207.141354288353,0,0
33.18,0.936957552979024,0.936957552876496,0.936957553210693,337.727889666151,337.727889666151,121.264409904399,217.448707963993,90.0859761279463,30.1932055742119,0,1,1.00007899334496,0,0,0.989641005706187,207.824611198299,0,0
33.19,0.936983342930512,0.936983342827895,0.936983343162142,337.920034542844,337.920034542844,121.328400684782,217.634886855627,90.0901956840994,30.1949520031176,0,1,1.00001797195053,0,0,1,210,0,0
33.2,0.937007313291643,0.937007313189321,0.937007313523454,338.346554836166,338.346554836166,121.469299578466,218.056394793368,90.0938555549779,30.1963044878209,0,1,1.00001054193927,0,0,0.994099529337885,208.760901160956,0,0
33.21,0.937031743266654,0.937031743164428,0.937031743498384,337.910188199622,337.910188199622,121.326612795092,217.614778262176,90.0976512379801,30.1977586994654,0,1,1.00006102245226,0,0,0.99032193070581,207.96760544822,0,0
33.22,0.937083555096424,0.937083554994202,0.937083555328221,338.965093641634,338.965093641634,121.674751068791,218.659515135453,90.1045297154123,30.201048790768,0,1,0.999949472636864,0,0,1,210,0,0
