t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
33.23,0.937146955253221,0.93714695515135,0.937146955485266,339.007257996907,339.007257996907,121.690242038879,218.68986416496,90.1124596917673,30.2049341401793,0,1,0.999974962155792,0,0,1,210,0,0
33.24,0.93721918445911,0.937219184357137,0.937219184691142,337.404776275583,337.404776275583,121.165373330799,217.074022500997,90.1213515361587,30.2094022384266,0,1,1.00015171311882,0,0,0.985301105118121,206.913232074805,0,0
33.25,0.937342322807054,0.937342322705146,0.937342323039051,338.928899486177,338.928899486177,121.669463735026,218.575245270699,90.1362000441363,30.2174541713419,0,1,0.999951978681856,0,0,1,210,0,0
33.26,0.937450481591712,0.937450481490243,0.937450481823938,338.374167530019,338.374167530019,121.489847672781,218.000713740722,90.149124019064,30.2243297702324,0,1,1.00001581019903,0,0,1,210,0,0
33.27,0.938323357256717,0.938323357161149,0.938323357486278,218.021393635123,218.021393635123,81.9549783575847,97.4767270301158,90.2552427048256,30.2894239001816,0,1,1.00951667094463,0,0,0.455348674771898,95.6232217020985,0,0
33.28,0.939775777311048,0.939775777217539,0.939775777533591,216.15742636147,216.15742636147,81.3817305979625,95.3216196841342,90.4357654617391,30.4000412155964,0,1,1.00626842370653,0,0,0.449073344798618,94.3054024077097,0,0
33.29,0.941223760726634,0.941223760637462,0.941223760943348,218.080180930603,218.080180930603,82.0526077864281,96.9569568221299,90.6139203124304,30.5093037960425,0,1,1.00372272553665,0,0,0.463075881105762,97.2459350322101,0,0
33.3,0.942617128357593,0.942617128272354,0.942617128568197,216.140476722486,216.140476722486,81.4521647632283,94.7430085953528,90.783810928705,30.6136571984279,0,1,1.00237925346593,0,0,0.43963655797634,92.3236771750315,0,0
33.31,0.943845077607537,0.943845077521445,0.943845077809388,219.670423458671,219.670423458671,82.6453038068767,98.0296557927192,90.9342582833359,30.7065093826159,0,1,1.00094712472495,0,0,0.469373058464547,98.568342277555,0,0
33.32,0.945013422209174,0.945013422130926,0.945013422410655,223.766800561013,223.766800561013,84.0226034400205,101.897616061846,91.0754849358484,30.7936995633187,0,1,1.00003335101863,0,0,0.467664410736416,98.2095262546474,0,0
33.33,0.946151371994601,0.94615137191802,0.946151372193349,219.954343867122,219.954343867122,82.7993749103509,97.8642171532939,91.2119667102898,30.8781600035388,0,1,1.00004846672331,0,0,0.444778298724679,93.4034427321827,0,0
33.34,0.947294345047085,0.947294344973936,0.947294345239956,217.258588736675,217.258588736675,81.9432156348967,94.9472585818022,91.3485128636619,30.9628172912108,0,1,0.999935621960204,0,0,0.436818601479624,91.731906310721,0,0
33.35,0.948356154930384,0.948356154858069,0.948356155119417,223.353683378824,223.353683378824,83.9741713786351,100.838094477782,91.4745065913146,31.0410823097278,0,1,0.999191402597786,0,0,0.451366167867022,94.7868952520746,0,0
33.36,0.949358439724045,0.949358439654094,0.949358439909936,222.545071812904,222.545071812904,83.7342216647398,99.8382318374713,91.5923498604476,31.1144901149847,0,1,0.99925087359975,0,0,0.446834066049957,93.8351538704911,0,0
33.37,0.950348653454876,0.950348653386492,0.950348653638594,221.65930009826,221.65930009826,83.4684877531094,98.7642892894589,91.7082143289323,31.186796479869,0,1,0.999273073938228,0,0,0.45202406158904,94.9250529336983,0,0
33.38,0.951279634774623,0.951279634708669,0.951279634954642,221.142957725899,221.142957725899,83.3225103041904,98.0720698264246,91.8163875591295,31.2545003403446,0,1,0.999330353956562,0,0,0.449394698923166,94.3728867738649,0,0
33.39,0.95217759916807,0.952177599102439,0.952177599345337,221.935771906321,221.935771906321,83.6059369625419,98.6955700190401,91.9204057585433,31.3197961287372,0,1,0.999211676335962,0,0,0.458793760510352,96.3466897071738,0,0
33.4,0.953020485119332,0.953020485054844,0.953020485294898,222.807440721511,222.807440721511,83.9136467819945,99.4099909514336,92.0169198253648,31.3805299447123,0,1,0.999228135788067,0,0,0.440195415560569,92.4410372677196,0,0
33.41,0.953854434979504,0.953854434916792,0.953854435153008,226.824319889369,226.824319889369,85.254829487525,103.271871774634,92.112008842655,31.4404392720803,0,1,0.998883774728149,0,0,0.471556846962542,99.0269378621339,0,0
33.42,0.954606456028066,0.9546064559656,0.954606456199722,221.511869512528,221.511869512528,83.5273840079143,97.820819950943,92.1968216657209,31.4942278958637,0,1,0.999519971391128,0,0,0.435023700352836,91.3549770740956,0,0
33.43,0.955399167027423,0.95539916696536,0.955399167196905,220.439374887363,220.439374887363,83.1946794363971,96.601292794779,92.2868030292724,31.5512790633117,0,1,0.999508830020143,0,0,0.44402885124638,93.2460587617398,0,0
33.44,0.956144134244311,0.956144134183352,0.956144134413602,222.399221691615,222.399221691615,83.8572706881216,98.4243455580577,92.3704265416168,31.604449591941,0,1,0.999343810324254,0,0,0.439525849134208,92.3004283181836,0,0
33.45,0.956879372785523,0.956879372725161,0.956879372951598,220.953001310308,220.953001310308,83.4000787658481,96.8432298384965,92.4527972551893,31.6569742166224,0,1,0.99943919115606,0,0,0.44785993593501,94.0505865463521,0,0
33.46,0.957572738136605,0.957572738076653,0.95757273830149,223.122782161046,223.122782161046,84.1302291142379,98.8868240378227,92.5297530104916,31.7062051127319,0,1,0.999265836042655,0,0,0.453328298253543,95.198942633244,0,0
33.47,0.958218211115409,0.95821821105651,0.958218211279637,223.163835323572,223.163835323572,84.1593500840186,98.8116537281775,92.6004981523659,31.7516834430284,0,1,0.999380415664654,0,0,0.436873982042627,91.7435362289516,0,0
33.48,0.958857025516904,0.958857025458729,0.958857025679212,226.275772796515,226.275772796515,85.1976651007438,101.80850244305,92.6705061575121,31.7967641959524,0,1,0.999111001848562,0,0,0.467092920912178,98.0895133915573,0,0
33.49,0.959455349625762,0.959455349568025,0.959455349787134,222.503369505298,222.503369505298,83.9720639901063,97.9294302435111,92.7352422658523,31.8386969959346,0,1,0.999566833742948,0,0,0.447547452608324,93.984965047748,0,0
33.5,0.960051174130393,0.960051174072758,0.960051174290743,223.813672907287,223.813672907287,84.4170941278042,99.1328372141899,92.8000697489918,31.8807659441055,0,1,0.999397759462306,0,0,0.469721065892228,98.6414238373679,0,0
33.51,0.96057934662562,0.960579346568338,0.960579346785395,224.526315598141,224.526315598141,84.6638156137347,99.7523786571885,92.8563235141232,31.9176134268295,0,1,0.999439513752972,0,0,0.455504445740292,95.6559336054613,0,0
33.52,0.961100989299617,0.961100989242889,0.961100989458649,227.275962775989,227.275962775989,85.5798772774165,102.410325012781,92.9117005693887,31.9539371938201,0,1,0.999250747754815,0,0,0.470147581251703,98.7309920628577,0,0
33.53,0.961582787291181,0.961582787234466,0.96158278745008,225.160450184179,225.160450184179,84.8957565435456,100.211086036296,92.9620878343493,31.9872763135338,0,1,0.999567537388897,0,0,0.453522748283308,95.2397771394947,0,0
33.54,0.96207607100515,0.962076070948954,0.962076071164612,222.584927211255,222.584927211255,84.0608012441332,97.5491171720292,93.0141148092545,32.0216952299717,0,1,0.999806640118648,0,0,0.439571999519336,92.3101198990605,0,0
33.55,0.962551530881813,0.96255153082538,0.962551531038602,222.781480257992,222.781480257992,84.1366099107078,97.6619507847621,93.0643917457117,32.0551377275188,0,1,0.999708938052788,0,0,0.446978821306289,93.8655524743208,0,0
33.56,0.962989484808637,0.962989484752906,0.962989484965191,225.193961589017,225.193961589017,84.9397281879318,99.9983309879444,93.1099388421605,32.0856917589124,0,1,0.999490434726618,0,0,0.456986956310086,95.9672608251181,0,0
33.57,0.963377136964043,0.963377136908208,0.963377137120129,225.878732892036,225.878732892036,85.1736524214677,100.616765715666,93.1493871661592,32.1125800102107,0,1,0.999489764659599,0,0,0.460221387621051,96.6464914004207,0,0
33.58,0.963744519975313,0.963744519919702,0.963744520131265,225.920527066898,225.920527066898,85.1957254567149,100.596012033597,93.1864537324306,32.1380613008707,0,1,0.999530284169328,0,0,0.466160370032192,97.8936777067603,0,0
33.59,0.964072484755703,0.96407248470016,0.964072484911111,223.351114240962,223.351114240962,84.3585395108486,97.9713939666439,93.2189083730389,32.1608119012789,0,1,0.999821689821798,0,0,0.446079491854616,93.6766932894694,0,0
33.6,0.964397957340861,0.964397957285123,0.96439795749539,284.074231934609,284.074231934609,104.324733156154,158.63845556664,93.2521342587165,32.1836421092521,0,1,0.99383161943211,0,0,1,210,0,0
33.61,0.963438498529538,0.963438498469012,0.963438498686617,347.779512613479,347.779512613479,125.235139596605,222.554293776253,93.1207046061944,32.1045142310316,0,1,0.991470380943107,0,0,1,210,0,0
33.62,0.962447132299481,0.962447132235469,0.962447132465718,346.329035566234,346.329035566234,124.729031165019,221.320661069244,92.9853324789374,32.0230420180529,0,1,0.994620325541399,0,0,1,210,0,0
33.63,0.96146745304853,0.961467452981049,0.961467453219643,345.228371026745,345.228371026745,124.338751237207,220.430560791561,92.8538951818857,31.9439150532988,0,1,0.996717671564097,0,0,1,210,0,0
33.64,0.960517612309099,0.960517612238356,0.96051761248588,344.109482023971,344.109482023971,123.943712804234,219.513143209893,92.7281489191205,31.8681898949569,0,1,0.998129587638956,0,0,1,210,0,0
33.65,0.959587818030301,0.959587817956359,0.959587818211144,343.50437028373,343.50437028373,123.718464782153,219.102714847572,92.6066615661809,31.794993869977,0,1,0.999050491202662,0,0,0.996911501804293,209.351415378901,0,0
33.66,0.958679030207482,0.958679030131246,0.958679030393335,343.377855466094,343.377855466094,123.651443042563,219.164097444921,92.4894218302805,31.7243361908923,0,1,0.999613387483019,0,0,1,210,0,0
33.67,0.957799404880262,0.95779940480156,0.957799405069739,342.713245704647,342.713245704647,123.408614728061,218.679586268596,92.3770684766154,31.6565909594359,0,1,1.00003198069425,0,0,1,210,0,0
33.68,0.956949177625857,0.95694917754561,0.956949177818839,342.740410182485,342.740410182485,123.394185747537,218.879294433407,92.2694563677906,31.5916593812877,0,1,1.00025775925187,0,0,1,210,0,0
33.69,0.956121153742948,0.956121153660879,0.956121153939489,342.492468517886,342.492468517886,123.290160291104,218.797795971798,92.1656669809058,31.5290055651825,0,1,1.0004212067054,0,0,1,210,0,0
33.7,0.955329673582823,0.955329673499108,0.955329673782192,342.279890069758,342.279890069758,123.198904765353,218.743199736303,92.0671800952727,31.4695102381818,0,1,1.00052019758027,0,0,1,210,0,0
33.71,0.954564199787912,0.954564199703164,0.954564199990188,341.724000447782,341.724000447782,122.995689462653,218.338785860998,91.9727626304155,31.4124519563684,0,1,1.00060112648484,0,0,1,210,0,0
33.72,0.953820133754696,0.953820133668337,0.953820133959203,341.92593537366,341.92593537366,123.042286430204,218.686831766445,91.8817148767158,31.3573887304993,0,1,1.00059396948912,0,0,1,210,0,0
33.73,0.953098044037321,0.953098043949936,0.953098044244744,341.768741178014,341.768741178014,122.971571929599,218.670371567053,91.7940365905834,31.3043330203778,0,1,1.00060645973182,0,0,1,210,0,0
33.74,0.952413304516476,0.952413304428187,0.952413304725723,340.977124843307,340.977124843307,122.693434434099,218.011355685178,91.7114419022545,31.254327255874,0,1,1.00064945144575,0,0,1,210,0,0
33.75,0.95175439410389,0.951754394014604,0.951754394314577,340.662356360496,340.662356360496,122.572822667993,217.823332428142,91.6325156981664,31.2065082341876,0,1,1.00064025042482,0,0,1,210,0,0
33.76,0.951119790415474,0.951119790325338,0.951119790627775,341.377573757879,341.377573757879,122.791463870032,218.660040422708,91.556897373505,31.1606359616666,0,1,1.00055084595987,0,0,1,210,0,0
33.77,0.950506863879784,0.950506863788981,0.950506864095593,340.481013077421,340.481013077421,122.481016803632,217.879962834499,91.4844005254784,31.1166497174441,0,1,1.00059573149689,0,0,1,210,0,0
33.78,0.949901407359152,0.949901407267927,0.949901407575768,341.144651815299,341.144651815299,122.683671882386,218.657955097964,91.4132543386283,31.0734423787065,0,1,1.00050983864265,0,0,1,210,0,0
33.79,0.949317692594396,0.949317692502511,0.94931769281186,341.030610018249,341.030610018249,122.631344994093,218.653623292798,91.3450181795493,31.0319685459022,0,1,1.00050122810483,0,0,1,210,0,0
33.8,0.948742631484375,0.948742631391651,0.948742631703258,340.919846459234,340.919846459234,122.580412407577,218.650230777876,91.2782473591114,30.9913683222459,0,1,1.00048856189309,0,0,1,210,0,0
33.81,0.948186026987713,0.948186026895062,0.948186027208784,340.808199300946,340.808199300946,122.529735936056,218.641919673884,91.2140010702651,30.9522785567972,0,1,1.00046777513393,0,0,1,210,0,0
33.82,0.947638127755444,0.947638127662278,0.94763812797686,340.714154236174,340.714154236174,122.48513504457,218.64907096521,91.1510993639501,30.9139839070133,0,1,1.00045242846505,0,0,1,210,0,0
33.83,0.947100298890159,0.947100298796426,0.947100299112696,339.988449927702,339.988449927702,122.23324035847,218.022180637881,91.0896875323995,30.8765817574211,0,1,1.0004978082413,0,0,0.994275453854372,208.797845309418,0,0
33.84,0.946580887349383,0.946580887254788,0.946580887572329,340.351803411849,340.351803411849,122.339849085802,218.480303693127,91.0307987866057,30.8407009321162,0,1,1.00041118792415,0,0,1,210,0,0
33.85,0.946067874558379,0.946067874464001,0.946067874782223,340.433426145254,340.433426145254,122.354044455657,218.655320520021,90.9727858591942,30.805319766039,0,1,1.00038484784953,0,0,1,210,0,0
33.86,0.945562596155434,0.945562596060005,0.945562596379007,340.339717305332,340.339717305332,122.310856145944,218.65319666452,90.9159062779948,30.7706143628166,0,1,1.00037464895414,0,0,1,210,0,0
33.87,0.945077962448713,0.94507796235359,0.945077962674835,340.250812307568,340.250812307568,122.269796391008,218.651821471904,90.8615681789322,30.7374226567321,0,1,1.00036272041786,0,0,1,210,0,0
33.88,0.944618235130744,0.944618235034777,0.9446182353564,339.313910918855,339.313910918855,121.950715181315,217.797260455573,90.8104489567017,30.7062015065804,0,1,1.00038347179266,0,0,1,210,0,0
33.89,0.944236615112163,0.944236615009867,0.944236615332898,340.114480388609,340.114480388609,122.20455765487,218.66658018102,90.7678828379821,30.6800173696071,0,1,1.00029632738921,0,0,1,210,0,0
33.9,0.943918762291889,0.943918762192729,0.943918762511739,339.747639459576,339.747639459576,122.076214819189,218.357249620896,90.7323614104535,30.6580284282269,0,1,1.00032605433494,0,0,0.997209465359762,209.41398772555,0,0
33.91,0.943620105172289,0.943620105075875,0.943620105399847,339.98741740835,339.98741740835,122.147770260715,218.650757159417,90.6992057034216,30.6374545455117,0,1,1.00028264538201,0,0,1,210,0,0
33.92,0.943323423739687,0.943323423642619,0.943323423967082,339.089586100604,339.089586100604,121.845484757221,217.806115539403,90.666389581167,30.6170809800347,0,1,1.00036132986316,0,0,0.992193496208217,208.360634203726,0,0
33.93,0.943058950225846,0.943058950128461,0.943058950453527,339.840831175246,339.840831175246,122.086073976464,218.604278341777,90.6374900474067,30.5990627860625,0,1,1.00024235862055,0,0,1,210,0,0
33.94,0.94277679933673,0.942776799238552,0.942776799564345,339.85269121985,339.85269121985,122.083204736836,218.666265772328,90.6065965972265,30.5798288502952,0,1,1.00023939763961,0,0,1,210,0,0
33.95,0.942521673437808,0.942521673339396,0.942521673665885,339.80344209462,339.80344209462,122.06092044438,218.662198300065,90.5788033909893,30.5624404035661,0,1,1.00023874076458,0,0,1,210,0,0
33.96,0.942276709800852,0.942276709702419,0.942276710029418,339.757571765454,339.757571765454,122.040012003069,218.65955233415,90.5522368584278,30.545782572876,0,1,1.00023488868425,0,0,1,210,0,0
33.97,0.942043218371157,0.94204321827249,0.942043218600548,339.66874686689,339.66874686689,122.00528260142,218.611756520816,90.5270452491982,30.5299450968755,0,1,1.00023214133817,0,0,1,210,0,0
33.98,0.941817532709835,0.941817532610481,0.941817532939049,339.073898427713,339.073898427713,121.804454829188,218.056283081371,90.5028784772347,30.514736869107,0,1,1.0002612080474,0,0,1,210,0,0
33.99,0.94159862892654,0.941598628827101,0.941598629155949,339.642367785191,339.642367785191,121.986153807169,218.662932307966,90.4794733665493,30.4999621106758,0,1,1.00019684505099,0,0,1,210,0,0
34,0.94139335347955,0.941393353380016,0.941393353709196,339.604935183504,339.604935183504,121.969034819565,218.661227910779,90.4576049694961,30.4861023032289,0,1,1.0001945288984,0,0,1,210,0,0
34.01,0.941190348574408,0.941190348474743,0.941190348804325,339.568090517871,339.568090517871,121.952180219994,218.65958600792,90.4360656192046,30.472438890746,0,1,1.00019030356199,0,0,1,210,0,0
34.02,0.941001413786444,0.941001413686364,0.941001414016635,339.534444043163,339.534444043163,121.936721222437,218.658602057791,90.4161185566068,30.4597234287656,0,1,1.00018484873851,0,0,1,210,0,0
34.03,0.940818551026504,0.940818550926193,0.940818551256621,339.502377274823,339.502377274823,121.921936207487,218.65805595422,90.3968870509344,30.4474342696685,0,1,1.0001786823284,0,0,1,210,0,0
34.04,0.94062713277181,0.940627132671542,0.940627133001845,339.46918702303,339.46918702303,121.906590209123,218.657799058781,90.3767694461317,30.434618518117,0,1,1.00017214745903,0,0,1,210,0,0
34.05,0.940454711867715,0.940454711766398,0.940454712096944,339.180554945294,339.180554945294,121.807746597015,218.398691454283,90.3587854482598,30.4230780427513,0,1,1.00018677609429,0,0,0.998837895722271,209.755958101677,0,0
34.06,0.940293922419728,0.940293922319227,0.94029392264917,339.402817974003,339.402817974003,121.87712180326,218.648296440067,90.3421658777661,30.4123556561695,0,1,1.00014462376398,0,0,1,210,0,0
34.07,0.940131761923147,0.94013176182255,0.940131762153048,339.210053295978,339.210053295978,121.810046280234,218.483152443603,90.3253744323413,30.4015264200345,0,1,1.00015369131895,0,0,1,210,0,0
34.08,0.93997729971855,0.939977299617129,0.93997729994743,339.363578005329,339.363578005329,121.85697474106,218.662940908395,90.3094372493203,30.3911998476135,0,1,1.00013381593282,0,0,1,210,0,0
34.09,0.939844120351604,0.939844120251279,0.939844120582738,339.339855719505,339.339855719505,121.846151703482,218.661745508067,90.2958427795242,30.3822674319131,0,1,1.0001316050725,0,0,1,210,0,0
34.1,0.93971853306261,0.939718532961233,0.939718533293252,339.317792017174,339.317792017174,121.836059267829,218.660840864841,90.283105654291,30.373845498042,0,1,1.00012830861015,0,0,1,210,0,0
34.11,0.939597320520489,0.9395973204192,0.93959732075031,338.977681947173,338.977681947173,121.721548432154,218.341013735008,90.2709108213349,30.3657573908301,0,1,1.00014585929859,0,0,1,210,0,0
34.12,0.939490904626272,0.93949090452561,0.939490904857198,339.282201619581,339.282201619581,121.8192622224,218.663274588081,90.2603161976135,30.3586108338865,0,1,1.00011121754101,0,0,1,210,0,0
34.13,0.939405996296475,0.939405996195716,0.939405996527071,339.179788171631,339.179788171631,121.783732990636,218.574845479744,90.2520750725861,30.3528676193011,0,1,1.0001154989629,0,0,1,210,0,0
34.14,0.93932589373047,0.939325893629757,0.939325893960977,339.254307024255,339.254307024255,121.806475342917,218.662488347292,90.2443750153718,30.347443661591,0,1,1.00010460226529,0,0,1,210,0,0
34.15,0.939281368087051,0.939281367986746,0.939281368318592,338.386172061039,338.386172061039,121.520254470865,217.801040392101,90.2406926918348,30.3444389771025,0,1,1.00016020110734,0,0,1,210,0,0
34.16,0.939238829728251,0.939238829627598,0.939238829958985,338.981337771877,338.981337771877,121.715032396217,218.402639089024,90.2371820333264,30.3415166495263,0,1,1.00009351882802,0,0,1,210,0,0
34.17,0.939211278727024,0.93921127862625,0.939211278957795,339.245297178533,339.245297178533,121.801291162043,218.670504368393,90.2352614461384,30.3395313640017,0,1,1.00007258557716,0,0,1,210,0,0
34.18,0.939218528464097,0.939218528363383,0.939218528695225,338.374396116593,338.374396116593,121.515360315769,217.797455306563,90.2371328840779,30.339807925952,0,1,1.00016182137093,0,0,0.992041748326831,208.328767148634,0,0
34.19,0.939242809571498,0.939242809470858,0.939242809802508,339.224777687809,339.224777687809,121.795633366971,218.64239890961,90.2410556898093,30.3413230883902,0,1,1.00005167269564,0,0,1,210,0,0
34.2,0.939290803647107,0.939290803546889,0.939290803878586,338.747087305239,338.747087305239,121.639929146969,218.155300020642,90.247472459872,30.3443148247251,0,1,1.00009280229456,0,0,1,210,0,0
34.21,0.939177253626683,0.939177253526499,0.939177253855107,339.247174444198,339.247174444198,121.801796298208,218.674058260989,90.2362928489047,30.3368233343045,0,1,1.0000493633367,0,0,1,210,0,0
34.22,0.939121137086339,0.939121136985322,0.939121137316772,339.234920693774,339.234920693774,121.796632210234,218.670397811754,90.2314322775674,30.3330906044526,0,1,1.00005677324099,0,0,1,210,0,0
34.23,0.939072196649878,0.939072196550407,0.939072196882606,338.949498649463,338.949498649463,121.70184332345,218.39237946304,90.227316255958,30.3298029304651,0,1,1.00008764890957,0,0,0.997484084534833,209.471657752315,0,0
34.24,0.939034254267917,0.939034254168722,0.939034254500784,338.242405346357,338.242405346357,121.468759910436,217.690452795316,90.2245787254971,30.3273738255446,0,1,1.00011922554715,0,0,1,210,0,0
34.25,0.938997498107557,0.93899749800806,0.938997498339992,339.223460074187,339.223460074187,121.790529283842,218.676792204859,90.221792319235,30.3248755500923,0,1,1.000029566449,0,0,1,210,0,0
34.26,0.938969086121668,0.93896908602275,0.938969086355012,339.215637269215,339.215637269215,121.787456195674,218.672883842208,90.2198649778161,30.3228884491911,0,1,1.00003972301519,0,0,1,210,0,0
34.27,0.938940626691753,0.938940626592679,0.938940626924781,339.208114246577,339.208114246577,121.784480391291,218.669284307273,90.217931808105,30.3208981311987,0,1,1.00004578030897,0,0,1,210,0,0
34.28,0.938930193721562,0.938930193622748,0.938930193954743,339.204953891527,339.204953891527,121.783365178956,218.666902425551,90.2179706381682,30.3200808278087,0,1,1.00004901312599,0,0,1,210,0,0
34.29,0.938930600290872,0.938930600193892,0.938930600526703,339.204514647486,339.204514647486,121.783402516722,218.665338656875,90.2192026621451,30.3199733284662,0,1,1.00005038449686,0,0,1,210,0,0
34.3,0.938937050839002,0.938937050739805,0.938937051071542,338.760680934455,338.760680934455,121.637862649751,218.219200811017,90.2211648618196,30.3203152616184,0,1,1.00008053687633,0,0,1,210,0,0
34.31,0.938962826574013,0.938962826475678,0.938962826808207,339.215267643748,339.215267643748,121.788066648016,218.668189883968,90.2252016738194,30.3218760859604,0,1,1.00003766156793,0,0,1,210,0,0
34.32,0.938976511986593,0.938976511888086,0.938976512220613,339.217329287882,339.217329287882,121.789246651049,218.666763411028,90.2279155445017,30.3226503323525,0,1,1.0000405773348,0,0,1,210,0,0
34.33,0.939011219971236,0.939011219873198,0.93901122020511,338.321309144607,338.321309144607,121.495739301172,217.763584055746,90.2329274666353,30.3247976222264,0,1,1.00013002743865,0,0,0.991751833945248,208.267885128502,0,0
34.34,0.939064700136797,0.93906470003891,0.939064700370704,339.209170244723,339.209170244723,121.78905227128,218.640692417347,90.2401809195692,30.3282969078069,0,1,1.0000144216009,0,0,1,210,0,0
34.35,0.939110666190282,0.939110666092613,0.939110666424224,339.250421693616,339.250421693616,121.80388028043,218.672803212349,90.2464392304025,30.3311792508647,0,1,1.00002056428545,0,0,1,210,0,0
34.36,0.939170969131175,0.93917096903398,0.939170969366008,339.258845139697,339.258845139697,121.8082624408,218.669549310938,90.2542882485682,30.3350075801913,0,1,1.00002675728601,0,0,1,210,0,0
34.37,0.939248343730258,0.93924834363302,0.939248343964968,339.271322261196,339.271322261196,121.814383780076,218.667351053612,90.2640173097729,30.3399538978105,0,1,1.00003035487574,0,0,1,210,0,0
34.38,0.939326648783949,0.939326648686089,0.939326649017575,338.598380915611,338.598380915611,121.595267323953,217.97937222004,90.2739589070272,30.3450497885438,0,1,1.00007849548215,0,0,1,210,0,0
34.39,0.939413597072755,0.939413596975161,0.939413597307152,339.307346810879,339.307346810879,121.830551171371,218.671911233188,90.2847863233951,30.3506492542957,0,1,1.00001407489169,0,0,1,210,0,0
34.4,0.939495630076158,0.939495629977971,0.939495630309671,339.071158024116,339.071158024116,121.755058090926,218.420176906779,90.295059930814,30.3559211865227,0,1,1.00004468725866,0,0,0.997717600211837,209.520696044486,0,0
34.41,0.939594395635437,0.939594395537774,0.93959439586883,338.850362370705,338.850362370705,121.685036818189,218.180794941217,90.3072350583697,30.3623323711181,0,1,1.00006332901335,0,0,0.995608055819234,209.077691722039,0,0
34.42,0.939699883529697,0.939699883432073,0.939699883764253,338.800695312203,338.800695312203,121.671432431596,218.111289930388,90.3201907909072,30.3692145909075,0,1,1.00005875858814,0,0,0.995018524937283,208.953890236829,0,0
34.43,0.93979336029622,0.939793360198913,0.93979336053039,339.36442227143,339.36442227143,121.85916295913,218.65722823213,90.331862631686,30.3753314076132,0,1,0.999995208329551,0,0,1,210,0,0
34.44,0.939890225719589,0.939890225622857,0.939890225954859,339.399672174776,339.399672174776,121.873249312813,218.674267501279,90.3438086853677,30.3815959881294,0,1,1.000004498365,0,0,1,210,0,0
34.45,0.939972160989659,0.939972160892758,0.939972161224792,339.411738273209,339.411738273209,121.879365395645,218.670703552069,90.3541363676653,30.3868983534744,0,1,1.00001193985897,0,0,1,210,0,0
34.46,0.940067154321073,0.94006715422378,0.940067154556395,339.427272341868,339.427272341868,121.886933995568,218.668303766537,90.3659088439632,30.3930597313678,0,1,1.0000165514016,0,0,1,210,0,0
34.47,0.940786657471136,0.940786657382823,0.940786657709797,217.436753157293,217.436753157293,81.8098042315506,96.5357369929871,90.4539198518343,30.447096312472,0,1,1.00999700786569,0,0,0.460482510870458,96.7013272827962,0,0
34.48,0.942189329170512,0.942189329080997,0.942189329396926,214.915432789119,214.915432789119,81.0194946400322,93.7304729992489,90.6298728346455,30.5550869552247,0,1,1.00667821372416,0,0,0.439929671240384,92.3852309604806,0,0
34.49,0.943565175398693,0.943565175313802,0.943565175618681,220.657294775834,220.657294775834,82.9441197335126,99.1960411713117,90.8010104279422,30.6602431765802,0,1,1.00366763601238,0,0,0.475363342310611,99.8263018852282,0,0
34.5,0.944837298944433,0.944837298862891,0.944837299158121,221.463032272081,221.463032272081,83.2431835971682,99.7486059373431,90.9577231379758,30.756703196762,0,1,1.00211556200607,0,0,0.469369512810367,98.5675976901771,0,0
34.51,0.946084167647798,0.946084167570171,0.946084167857511,218.103087050972,218.103087050972,82.1721607541333,96.1420181065801,91.1102650961613,30.8508038482308,0,1,1.00138724502684,0,0,0.449235900622923,94.3395391308137,0,0
34.52,0.94726859926358,0.947268599187182,0.947268599466558,221.739721733089,221.739721733089,83.3990299465434,99.5450520230575,91.2546178950142,30.9400518150171,0,1,1.0002969936406,0,0,0.466559218356981,97.9774358549659,0,0
34.53,0.948378276659338,0.948378276585596,0.948378276858105,221.238771340278,221.238771340278,83.2637478173272,98.8266516973927,91.3888528479171,31.023266794968,0,1,0.999920032687041,0,0,0.464551109413247,97.5557329767819,0,0
34.54,0.949412203694286,0.949412203623481,0.949412203890246,223.675394175869,223.675394175869,84.0918094532086,101.061972442828,91.5130102615231,31.1004114715176,0,1,0.999490389003679,0,0,0.457792521106536,96.1364294323725,0,0
34.55,0.950389121404431,0.950389121334606,0.950389121596174,225.925862414936,225.925862414936,84.8570624191303,103.12308109953,91.6296695510575,31.1731117643481,0,1,0.99915357189893,0,0,0.476375111039986,100.038773318397,0,0
34.56,0.951291695351959,0.951291695284048,0.951291695540792,221.688534172512,221.688534172512,83.4877759487903,98.7118900487189,91.7366131475685,31.2400309762247,0,1,0.999556929653316,0,0,0.440566899762889,92.5190489502067,0,0
34.57,0.952184926644612,0.952184926577655,0.952184926829749,220.055532094087,220.055532094087,82.9743062141869,96.9063122892752,91.8426285959879,31.3065912088243,0,1,0.999524524284474,0,0,0.445584381368617,93.5727200874095,0,0
34.58,0.95301772748755,0.953017727420912,0.953017727668195,221.530556867249,221.530556867249,83.4807202484394,98.2211040521673,91.9409152639638,31.3685375511184,0,1,0.999270428444069,0,0,0.457187334990799,96.0093403480677,0,0
34.59,0.953792074118062,0.953792074053698,0.953792074297114,220.948192511404,220.948192511404,83.3092203947042,97.4909114785026,92.0314451124335,31.4258359204674,0,1,0.999322512994755,0,0,0.446675246729295,93.8018018131519,0,0
34.6,0.954524518943101,0.954524518879478,0.954524519119225,223.977989519657,223.977989519657,84.3238571513995,100.381143916861,92.1167756393351,31.480069963461,0,1,0.998990503875906,0,0,0.476915287152718,100.152210302071,0,0
34.61,0.955162518683255,0.955162518620384,0.95516251885751,224.983701876131,224.983701876131,84.6705592326272,101.266865612674,92.1899236986041,31.526912564853,0,1,0.999042794237128,0,0,0.46804318684825,98.2890692381324,0,0
34.62,0.955764746455184,0.955764746392082,0.955764746626729,224.316978781058,224.316978781058,84.4665720935206,100.487406799266,92.2585040438921,31.5710679378999,0,1,0.999209527626179,0,0,0.459173581533275,96.4264521219879,0,0
34.63,0.956347855411048,0.956347855350059,0.956347855582194,220.652418045837,220.652418045837,83.2768357253991,96.7130552669485,92.3251266385207,31.6142361403681,0,1,0.999495766595972,0,0,0.445355732942152,93.524703917852,0,0
34.64,0.956886980586631,0.956886980525424,0.956886980755642,223.879864925167,223.879864925167,84.3511501442527,99.8398925463609,92.3860483826365,31.6539239961694,0,1,0.999195507456763,0,0,0.455660260492069,95.6886547033345,0,0
34.65,0.95738515500137,0.957385154939056,0.957385155166556,224.224843355238,224.224843355238,84.4769338088877,100.092426008707,92.4418346279746,31.6905827185563,0,1,0.999170348871508,0,0,0.476810990577117,100.130308021195,0,0
34.66,0.95781229911371,0.957812299054216,0.957812299280152,223.599502594034,223.599502594034,84.2818332554791,99.3890858630043,92.4886238115911,31.7217929194388,0,1,0.999351809703932,0,0,0.45780602584156,96.1392654267276,0,0
34.67,0.958229592307234,0.958229592247405,0.958229592471823,223.555515015074,223.555515015074,84.2775812137429,99.2687894498745,92.5343069350111,31.7524186301879,0,1,0.999374885391674,0,0,0.461050598792271,96.8206257463769,0,0
34.68,0.958566232584769,0.958566232525017,0.958566232747804,225.563756121267,225.563756121267,84.945695463594,101.216748005605,92.5700176685412,31.7769904471205,0,1,0.999314959655476,0,0,0.44683347261133,93.8350292483792,0,0
34.69,0.958897165647357,0.958897165587995,0.958897165809567,223.419572315599,223.419572315599,84.2488456050822,99.0131908227494,92.6050950272188,31.8012864656304,0,1,0.999552518902238,0,0,0.440343824238459,92.4722030900763,0,0
34.7,0.95920874334016,0.959208743281237,0.959208743501777,223.670552714034,223.670552714034,84.3388135129448,99.2079785502273,92.638135597081,31.8244385667255,0,1,0.999470132273171,0,0,0.45811906317423,96.2050032665882,0,0
34.71,0.959459290759865,0.959459290701515,0.959459290920071,224.807149240877,224.807149240877,84.7181537309414,100.301076040132,92.66330511394,31.8427680868048,0,1,0.9994641182451,0,0,0.44262103815562,92.9504180126802,0,0
34.72,0.959720821306207,0.959720821248483,0.959720821466335,225.042639426751,225.042639426751,84.8016576106641,100.490498392254,92.6900132391092,31.8621277953877,0,1,0.999408539754766,0,0,0.466769936771648,98.021686722046,0,0
34.73,0.959930478565425,0.959930478506946,0.959930478724555,221.943246885321,221.943246885321,83.7876325229067,97.3554206173762,92.7102399584467,31.8775863094985,0,1,0.999758632110672,0,0,0.440570761515996,92.5198599183592,0,0
34.74,0.960160291161922,0.960160291103759,0.960160291319868,221.066955895369,221.066955895369,83.504912165659,96.4389286563655,92.7332210067077,31.8948062322961,0,1,0.999752048042949,0,0,0.443289779798335,93.0908537576502,0,0
34.75,0.960345365684469,0.960345365626312,0.96034536584123,224.960712210359,224.960712210359,84.788809170335,100.301523019095,92.7505991452573,31.9085900460069,0,1,0.999390127848008,0,0,0.452055453505535,94.9316452361624,0,0
34.76,0.960511828406698,0.960511828348791,0.960511828562959,222.060278440715,222.060278440715,83.8390523007756,97.3736854162198,92.7655929280022,31.9210000964931,0,1,0.999684585954995,0,0,0.447120190864953,93.8952400816401,0,0
34.77,0.960615948193793,0.960615948135947,0.96061594835009,228.225111811075,228.225111811075,85.867293183325,103.523041758012,92.7731888733576,31.928881179706,0,1,0.999165256730159,0,0,0.472203289231793,99.1626907386766,0,0
34.78,0.960691739658377,0.960691739600256,0.960691739813111,223.779906258274,223.779906258274,84.4073593514164,99.0684355571939,92.7769771372373,31.934493563843,0,1,0.999723028476758,0,0,0.446295888030403,93.7221364863846,0,0
34.79,0.960897651489377,0.960897651445963,0.960897651655733,224.847305252652,224.847305252652,84.7626143623627,100.102176675911,92.79591681488,31.9492117618603,0,1,0.999597797356066,0,0,0.458652023894924,96.316925017934,0,0
34.8,0.96113460755877,0.961134607501339,0.961134607715557,280.01095307295,280.01095307295,102.89926196892,155.226264567387,92.8187984048446,31.9658901007191,0,1,0.994173129334111,0,0,0.978306151142367,205.444291739897,0,0
34.81,0.960156020428182,0.960156020367113,0.960156020589392,339.575256266333,339.575256266333,122.448426653208,215.002411644872,92.6864734732118,31.8863711482494,0,1,0.992037620320467,0,0,0.959016070176637,201.393374737094,0,0
34.82,0.95916205285175,0.959162052784853,0.95916205301639,341.869030586926,341.869030586926,123.173262513939,217.511104234624,92.5522327695699,31.8056935827323,0,1,0.99467234931071,0,0,0.975526030442874,204.860466393004,0,0
34.83,0.95817792282333,0.958177922751199,0.958177922992275,341.356616533125,341.356616533125,122.976430286834,217.208592181267,92.4211693624964,31.726854989361,0,1,0.996688537927425,0,0,0.979912889397718,205.781706773521,0,0
34.84,0.957253745817767,0.957253745745083,0.957253745994107,336.678058195882,336.678058195882,121.412258315647,212.725101444472,92.2993419175745,31.6536148338358,0,1,0.998372724991536,0,0,0.970681884312124,203.843195705546,0,0
34.85,0.956377726473603,0.956377726396977,0.956377726652824,337.388021784857,337.388021784857,121.620844436234,213.618050601992,92.1850839624475,31.5848872204175,0,1,0.999076174927728,0,0,0.976276405359953,205.01804512559,0,0
34.86,0.955527837325104,0.955527837245456,0.955527837507745,338.092207345901,338.092207345901,121.828466415928,214.498333317668,92.0751740968612,31.5186999313712,0,1,0.999562543366148,0,0,0.977596013970246,205.295162933752,0,0
34.87,0.95470765767948,0.954707657596863,0.954707657865301,339.552308597703,339.552308597703,122.28555957154,216.127058641418,91.9699707220782,31.4552792342069,0,1,0.999811516383905,0,0,0.986723518792516,207.211938946428,0,0
34.88,0.953923753224014,0.953923753140437,0.953923753414198,336.671507045563,336.671507045563,121.316993313478,213.406568418592,91.8699819671048,31.3949566598662,0,1,1.00038091349807,0,0,0.958527222833379,201.29071679501,0,0
34.89,0.953217330106077,0.953217330020557,0.953217330298948,336.734194363248,336.734194363248,121.318232871392,213.612349471774,91.7807051917835,31.3411396996902,0,1,1.00041086344697,0,0,0.978656621502973,205.517890515624,0,0
34.9,0.952516049619612,0.952516049531737,0.952516049814851,335.828404812815,335.828404812815,121.001383757219,212.84794996636,91.69255566734,31.2878991791147,0,1,1.00061416525771,0,0,0.958130215749629,201.207345307422,0,0
34.91,0.951889734126733,0.951889734039653,0.951889734326338,336.424621142614,336.424621142614,121.180414531203,213.569324198493,91.614500763932,31.2407961801888,0,1,1.00048329314541,0,0,0.987379836155871,207.349765592733,0,0
34.92,0.951270033433255,0.951270033344492,0.951270033634564,335.707449331797,335.707449331797,120.927934802134,212.976021446921,91.5373330652995,31.194094819577,0,1,1.00062937313362,0,0,0.967020941895864,203.074397798132,0,0
34.93,0.950687022037538,0.95068702194767,0.950687022241086,339.105699568932,339.105699568932,122.029244200039,216.489907320588,91.4653234577103,31.1504687906338,0,1,1.00031306257813,0,0,0.98778873342013,207.435634018227,0,0
34.94,0.950125342726615,0.950125342635868,0.950125342932204,335.046427149053,335.046427149053,120.680050772595,212.541338405418,91.3963759768375,31.108712766798,0,1,1.00070149902815,0,0,0.978516843065364,205.488537043726,0,0
34.95,0.949612729243341,0.949612729152645,0.949612729451948,333.163651532573,333.163651532573,120.047616187745,210.75908167801,91.3337954383742,31.0707744161891,0,1,1.0008366683616,0,0,0.956646316840117,200.895726536425,0,0
34.96,0.949171188233491,0.94917118814178,0.949171188442886,334.865883266017,334.865883266017,120.595447799174,212.547565076918,91.2801245338563,31.0381936552423,0,1,1.00055831163134,0,0,0.971725369718098,204.0623276408,0,0
34.97,0.948701753646965,0.948701753554212,0.948701753857494,338.116872005532,338.116872005532,121.651655889926,215.889819754576,91.2233831016884,31.0036691492676,0,1,1.00026157436141,0,0,0.986311241339986,207.125360681397,0,0
34.98,0.948259180684033,0.948259180591102,0.948259180896596,336.699804058133,336.699804058133,121.174197463662,214.559237511489,91.1696696779949,30.9708968686483,0,1,1.00048724154485,0,0,0.968239454108182,203.330285362718,0,0
34.99,0.947862925559599,0.947862925466616,0.947862925773786,335.915473340054,335.915473340054,120.90605221311,213.851459130695,91.1221244841938,30.9418897251655,0,1,1.00051880256213,0,0,0.972546947020724,204.234858874352,0,0
35,0.947480920706401,0.947480920613101,0.947480920921729,339.189551093559,339.189551093559,121.97225508468,217.199049369062,91.0765175641245,30.9139841603717,0,1,1.00018822788623,0,0,0.992515452169556,208.428244955607,0,0
35.01,0.947093885106825,0.947093885012953,0.94709388532342,337.500393580495,337.500393580495,121.406976567893,215.584488362538,91.0302687852587,30.8856364326987,0,1,1.00042819888064,0,0,0.978444178277634,205.473277438303,0,0
35.02,0.946791811275836,0.946791811180592,0.946791811492381,336.036590302148,336.036590302148,120.918042712716,214.178465060692,90.9944836051961,30.8636416362597,0,1,1.00048811077401,0,0,0.988779756845606,207.643748937577,0,0
35.03,0.946496921821886,0.946496921727167,0.946496922039844,332.872537303054,332.872537303054,119.870478998648,211.070604249503,90.9596959605223,30.8422370930281,0,1,1.00075003975514,0,0,0.961603921417659,201.936823497708,0,0
35.04,0.946223009873495,0.946223009777746,0.946223010091998,336.45154928757,336.45154928757,121.039873616744,214.701234326851,90.9277797709037,30.8225351898147,0,1,1.00033633538252,0,0,0.973047668032443,204.340010286813,0,0
35.05,0.945972968057495,0.945972967962822,0.945972968277261,335.383845641667,335.383845641667,120.682517121469,213.681091887148,90.8984191251065,30.8043346294127,0,1,1.00044014694893,0,0,0.965537594595776,202.762894865113,0,0
35.06,0.945773476523652,0.945773476428653,0.945773476743884,334.951879460139,334.951879460139,120.535514541703,213.286348697656,90.8754720501705,30.7900587123127,0,1,1.00035988045229,0,0,0.988733415560472,207.634017267699,0,0
35.07,0.94557386524715,0.945573865152344,0.945573865468481,335.1615552796,335.1615552796,120.599376282467,213.533508399734,90.8523993425293,30.7756475373364,0,1,1.00030423592838,0,0,0.994097192574969,208.760410440743,0,0
35.08,0.945378742457001,0.945378742362216,0.945378742678969,332.741713671233,332.741713671233,119.799052988532,211.150450512023,90.8297780316484,30.7614851275616,0,1,1.00055236538793,0,0,0.964991509828673,202.648217064021,0,0
35.09,0.945238291682277,0.945238291587825,0.945238291904626,334.123334209702,334.123334209702,120.249682946282,212.557964778575,90.8139348211808,30.7514346099461,0,1,1.00032506271811,0,0,0.977114772307423,205.194102184559,0,0
35.1,0.945064646040645,0.945064645945977,0.945064646263979,338.11078232872,338.11078232872,121.555890434855,216.578108461794,90.793919731974,30.7387541349524,0,1,1.00000285022558,0,0,0.986131103346543,207.087531702774,0,0
35.11,0.944759757884232,0.944759757783083,0.944759758105223,333.431767784857,333.431767784857,120.010512428488,211.954326249514,90.7597376943793,30.7177038409635,0,1,1.00048017654685,0,0,0.964831911576442,202.614701431053,0,0
35.12,0.944573526743435,0.944573526647071,0.944573526966763,332.394203818665,332.394203818665,119.665041232636,210.949685311992,90.7394757378655,30.7050427688078,0,1,1.00047027119559,0,0,0.965195313630999,202.69101586251,0,0
35.13,0.944356649573707,0.944356649479788,0.944356649798744,333.02488507582,333.02488507582,119.867084166255,211.619300682925,90.7155014824106,30.6900829104846,0,1,1.00040796930668,0,0,0.961328835335026,201.879055420356,0,0
35.14,0.944170445777145,0.944170445683029,0.944170446002779,334.201127237919,334.201127237919,120.249265068008,212.82840605664,90.6952983792442,30.6774228020345,0,1,1.00023355285189,0,0,0.971168759645039,203.945439525458,0,0
35.15,0.943994213233906,0.94399421314073,0.943994213459964,331.303234938766,331.303234938766,119.292607279526,209.961412372249,90.6762980025099,30.6655245640062,0,1,1.00044738538286,0,0,0.963252000168233,202.282920035329,0,0
35.16,0.943806891989489,0.943806891894994,0.94380689221501,335.297395764194,335.297395764194,120.600954344454,213.988735373855,90.6559375559172,30.6527228344222,0,1,1.00006643953821,0,0,0.969571924430575,203.610104130421,0,0
35.17,0.94364683205698,0.943646831962998,0.943646832283696,332.646470246709,332.646470246709,119.725869257085,211.365768995101,90.6387857241076,30.6419155275007,0,1,1.00027719730839,0,0,0.974103108549347,204.561652795363,0,0
35.18,0.943489806631068,0.943489806536793,0.943489806857777,331.855285847587,331.855285847587,119.462139258012,210.60189824072,90.6220437826681,30.6313438241991,0,1,1.00031624399171,0,0,0.966705637483288,203.00818387149,0,0
35.19,0.943343357165874,0.943343357071422,0.943343357392198,333.518906938347,333.518906938347,120.005501181015,212.291098472435,90.6064121277654,30.6213963381466,0,1,1.00015227565686,0,0,0.965921244802228,202.843461408468,0,0
35.2,0.943194089398265,0.943194089303463,0.943194089624071,336.264635243134,336.264635243134,120.904407755683,215.063358474355,90.5902246775098,30.6110520912692,0,1,0.999943031040048,0,0,0.974682606445937,204.683347353647,0,0
35.21,0.943024959266391,0.943024959172352,0.943024959493968,337.082170368355,337.082170368355,121.169039925903,215.911180354209,90.5717023834681,30.5992876306776,0,1,0.999939372210388,0,0,0.983312663608399,206.495659357764,0,0
35.22,0.94289855416788,0.94289855407352,0.942898554395231,333.55643212835,333.55643212835,120.007228691214,212.40742730418,90.5583199256225,30.5906848985469,0,1,1.00024769664526,0,0,0.986156989342281,207.092967761879,0,0
35.23,0.942761642763954,0.942761642670037,0.942761642991544,333.928721787945,333.928721787945,120.126336994229,212.803938446569,90.5435861782559,30.5811971631194,0,1,1.00024860637609,0,0,0.9660200823603,202.864217295663,0,0
35.24,0.942659355755311,0.942659355662166,0.942659355983521,334.752519602066,334.752519602066,120.394830746229,213.644684283297,90.5333425726024,30.5744927461668,0,1,1.00007299418225,0,0,0.992657288580474,208.4580306019,0,0
35.25,0.942547353730238,0.942547353636526,0.942547353958404,335.100703140796,335.100703140796,120.506625217241,214.012592507639,90.5214280127068,30.5666826204502,0,1,1.00008577117154,0,0,0.991973980086744,208.314535818216,0,0
35.26,0.942421602997962,0.942421602906149,0.942421603227442,336.815315005496,336.815315005496,121.067148718324,215.749857908242,90.5077267668466,30.5577303304077,0,1,1.00002542130952,0,0,0.978606177048819,205.507297180252,0,0
35.27,0.942300608136101,0.942300608041255,0.942300608364452,337.164016334541,337.164016334541,121.178900174808,216.119865166811,90.4948426844664,30.5493084832636,0,1,1.00002559776278,0,0,0.984535591998222,206.752474319627,0,0
35.28,0.942189471237471,0.942189471143185,0.942189471466153,334.505148103957,334.505148103957,120.302329506681,213.480693322597,90.4829685338092,30.5414862475515,0,1,1.00032846440468,0,0,0.959507306733673,201.496534414071,0,0
35.29,0.942139740584368,0.94213974049185,0.942139740813892,334.464074791277,334.464074791277,120.287900558218,213.446625634003,90.4789423343851,30.5385068228886,0,1,1.00016440118233,0,0,0.991667834670111,208.250245280723,0,0
35.3,0.942049579020127,0.942049578925055,0.942049579248553,337.064220246239,337.064220246239,121.140422200038,216.062502401501,90.4695657469334,30.5321520978047,0,1,0.999972756505062,0,0,0.989254107610033,207.743362598107,0,0
35.31,0.9419880169957,0.941988016900338,0.941988017224179,334.820792141955,334.820792141955,120.401679890533,213.82931356762,90.4635834116058,30.5278951627284,0,1,1.00018070116345,0,0,0.987362026295858,207.34602552213,0,0
35.32,0.94193015571562,0.941930155620852,0.941930155945179,335.345191548602,335.345191548602,120.572815360075,214.362939981266,90.4582298830267,30.5240216843087,0,1,1.00009288043318,0,0,0.994556810749251,208.856930257343,0,0
35.33,0.941870778633055,0.94187077853852,0.941870778862528,335.066494585737,335.066494585737,120.479915982649,214.093991277532,90.4525645030588,30.5199388051458,0,1,1.00012272687613,0,0,0.990477208505682,208.000213786193,0,0
35.34,0.941831011080062,0.941831010984633,0.941831011308889,333.964693887644,333.964693887644,120.117009362482,212.997985904554,90.4493424251027,30.5173655579872,0,1,1.00017791532011,0,0,0.992347550091594,208.392985519235,0,0
35.35,0.941771476142744,0.941771476047879,0.941771476373165,336.082376681832,336.082376681832,120.811688674596,215.125977917989,90.4433753745671,30.5130233892755,0,1,1.00006153861432,0,0,0.972684100549389,204.263661115372,0,0
35.36,0.941726004391982,0.941726004297532,0.941726004622126,332.885332548833,332.885332548833,119.759947055506,211.935926219527,90.4394122718067,30.5099940574992,0,1,1.00034609369487,0,0,0.956991795587631,200.968277073403,0,0
35.37,0.941676896071244,0.941676895975583,0.941676896301013,338.609983497863,338.609983497863,121.640590578542,217.667830846241,90.4353066983938,30.5068459532283,0,1,0.999747401285207,0,0,0.995489132540933,209.052717833596,0,0
35.38,0.94161590904078,0.941615908944875,0.941615909270385,337.399169396875,337.399169396875,121.241243452354,216.467333919143,90.429312435514,30.5025230422188,0,1,0.999928915157439,0,0,0.98739687233512,207.353343190375,0,0
35.39,0.941529373201517,0.941529373106036,0.941529373431619,336.802581507423,336.802581507423,121.043163598283,215.885637165807,90.4204683354754,30.49647600614,0,1,1.00005234415136,0,0,0.979166993916734,205.625068722514,0,0
35.4,0.941476441876038,0.941476441781491,0.941476442106806,336.069351544446,336.069351544446,120.801098829696,215.160434638142,90.4158686263049,30.4930482799998,0,1,1.00006840991372,0,0,0.99410654182878,208.762373784044,0,0
35.41,0.941415520159597,0.941415520064248,0.941415520390159,333.264105149077,333.264105149077,119.877780321435,212.364801309954,90.4102769009276,30.4890269381952,0,1,1.00031790243372,0,0,0.975666899323916,204.890048858022,0,0
35.42,0.941376346835298,0.941376346739752,0.941376347065551,332.498194868128,332.498194868128,119.625407505366,211.603698499411,90.407642051445,30.4868543172718,0,1,1.00027327233107,0,0,0.978156874499674,205.412943644932,0,0
35.43,0.941296034968536,0.941296034872855,0.941296035198991,336.162897538932,336.162897538932,120.828180285265,215.281555902931,90.3998665405235,30.4814750954777,0,1,0.999963798965812,0,0,0.972773026240429,204.28233551049,0,0
35.44,0.941213372769473,0.9412133726734,0.941213372999425,335.583631144088,335.583631144088,120.636022295825,214.715467296473,90.3920335516983,30.4761302959168,0,1,1.00000421094603,0,0,0.984304936228135,206.704036607908,0,0
35.45,0.941112561578575,0.941112561482625,0.941112561808912,334.125172979135,334.125172979135,120.15442265756,213.273624358548,90.3820593696209,30.4694892509654,0,1,1.00016138826362,0,0,0.971824427056091,204.083129681779,0,0
