t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
35.46,0.941025172617532,0.941025172521391,0.941025172847711,333.213896828625,333.213896828625,119.853029259585,212.376328966345,90.3737203577668,30.4638475045128,0,1,1.00023436833837,0,0,0.957590464865996,201.093997621859,0,0
35.47,0.94094670205638,0.940946701959988,0.940946702286289,334.85665490819,334.85665490819,120.39140884598,214.030822164547,90.3667555079683,30.4590772356746,0,1,0.999990115426462,0,0,0.980351402701512,205.873794567317,0,0
35.48,0.94084764631811,0.940847646221737,0.94084764654799,334.76507691513,334.76507691513,120.35920195731,213.954951142534,90.3573140080899,30.4528117645065,0,1,0.999965414782261,0,0,0.99506006407921,208.962613456634,0,0
35.49,0.940724273490108,0.940724273393529,0.940724273720112,332.929554037481,332.929554037481,119.7531332971,212.1399760453,90.3448652040926,30.4447127880887,0,1,1.00017690634466,0,0,0.974005820984838,204.541222406816,0,0
35.5,0.940605870644134,0.940605870547481,0.940605870873993,333.232591231687,333.232591231687,119.85015529547,212.462224936767,90.3332336380776,30.4371326568419,0,1,1.00012785960846,0,0,0.966862992050326,203.041228330568,0,0
35.51,0.940411877525597,0.940411877428657,0.940411877756105,335.23961197363,335.23961197363,120.505486156647,214.501463016786,90.313447641783,30.4247013150608,0,1,0.999902790987961,0,0,0.98444784256512,206.734046938675,0,0
35.52,0.940201818543523,0.940201818446464,0.940201818773377,335.601682247759,335.601682247759,120.619628394338,214.89960685238,90.291303987565,30.4107714078142,0,1,0.999955353446541,0,0,0.974153692425708,204.572275409399,0,0
35.53,0.939998843005882,0.939998842908518,0.939998843235844,333.738740903182,333.738740903182,120.002648210873,213.07122582507,90.2700812699825,30.3974338081301,0,1,1.00016720204716,0,0,0.957822403769441,201.142704791583,0,0
35.54,0.939831519562336,0.939831519464696,0.939831519791886,332.876959066855,332.876959066855,119.715767277387,212.236340663905,90.253574113029,30.3870442899207,0,1,1.00011415704387,0,0,0.9798181207162,205.761805350402,0,0
35.55,0.939610916026253,0.939610915928449,0.939610916255965,336.539789633113,336.539789633113,120.914591594975,215.936904795659,90.2303888794931,30.3724959579604,0,1,0.999825528296511,0,0,0.981399732720149,206.093943871231,0,0
35.56,0.939377439761877,0.939377439663736,0.9393774399917,336.793876602928,336.793876602928,120.992680540911,216.231199941834,90.2056538565329,30.3570228045611,0,1,0.999868272628275,0,0,0.985692906819527,206.995510432101,0,0
35.57,0.939172083465733,0.939172083367461,0.939172083695509,333.903076371177,333.903076371177,120.037870197646,213.374862836162,90.1844535538267,30.3437599811887,0,1,1.00009709707504,0,0,0.993521635782007,208.639543514221,0,0
35.58,0.938955073401013,0.938955073302378,0.938955073630696,332.008821338667,332.008821338667,119.410287669552,211.517445881326,90.1617885010482,30.3295869562924,0,1,1.00028170918487,0,0,0.966520423015568,202.969288833269,0,0
35.59,0.93874884891985,0.938748848821226,0.938748849149712,335.304446914748,335.304446914748,120.488835831656,214.847701481993,90.1405097642652,30.3162356684898,0,1,0.999937372804134,0,0,0.97626385772223,205.015410121668,0,0
35.6,0.938513518913854,0.938513518815102,0.938513519144021,336.154019869794,336.154019869794,120.762619746252,215.737712261521,90.1156251337319,30.3006824745407,0,1,0.999909977295811,0,0,0.977143091214452,205.200049155035,0,0
35.61,0.938292567629664,0.938292567530659,0.938292567859576,333.970792045873,333.970792045873,120.039953036775,213.592085133259,90.0924863106708,30.2862206019436,0,1,1.00012250265094,0,0,0.971174262715042,203.946595170159,0,0
35.62,0.938077086575362,0.938077086476312,0.938077086805347,337.775911259608,337.775911259608,121.285697828501,217.433805152564,90.0700018418312,30.2721042652124,0,1,0.999757986983119,0,0,0.99424869338764,208.792225611404,0,0
35.63,0.937884469273371,0.937884469174482,0.937884469503819,331.638676281718,331.638676281718,119.264141474507,211.328769390818,90.0502022362744,30.2597046546253,0,1,1.00029672222066,0,0,0.970017927048463,203.703764680177,0,0
35.64,0.93766992099994,0.937669920900699,0.937669921230553,334.022222759058,334.022222759058,120.042690456433,213.748517561024,90.0279424694921,30.2457627285415,0,1,1.00005665437376,0,0,0.963937303334472,202.426833700239,0,0
35.65,0.937495471488172,0.937495471388624,0.937495471718369,332.140444023109,332.140444023109,119.420335684358,211.895236514565,90.0104446752534,30.2347628332902,0,1,1.00014549456872,0,0,0.973237511515435,204.379877418241,0,0
35.66,0.937307902538702,0.937307902438955,0.937307902768571,333.591553710537,333.591553710537,119.89313318424,213.377173231764,89.9914999732914,30.2228805054824,0,1,0.999935642773097,0,0,0.991993727955035,208.318682870557,0,0
35.67,0.937831455045844,0.937831454948413,0.937831455272423,216.669797601241,216.669797601241,81.4775700201513,96.3460409263894,90.0587683868309,30.2649882880205,0,1,1.0092205504275,0,0,0.449740019963891,94.445404192417,0,0
35.68,0.938920991636686,0.938920991545281,0.938920991857257,213.726765273116,213.726765273116,80.5409042152351,93.175988566366,90.198921041991,30.3518556647592,0,1,1.0061075808164,0,0,0.454347494615879,95.4129738693345,0,0
35.69,0.940060165909659,0.940060165824366,0.940060166128587,217.142795106735,217.142795106735,81.694992532286,96.3603376982049,90.3420323689189,30.4404250396114,0,1,1.00353432097129,0,0,0.460304288201137,96.6639005222388,0,0
35.7,0.941194111943705,0.941194111858088,0.941194112152062,218.177207664347,218.177207664347,82.0655585028195,97.1684000421686,90.4818480286535,30.5269595935244,0,1,1.00204949914702,0,0,0.439485385298611,92.2919309127083,0,0
35.71,0.942308463535566,0.942308463454937,0.94230846374018,218.593093163338,218.593093163338,82.2321319564556,97.3629895823747,90.6184102949702,30.6116932859933,0,1,1.00097124928676,0,0,0.458580972275032,96.3020041777568,0,0
35.72,0.943379729185155,0.943379729106091,0.943379729384037,217.149507072404,217.149507072404,81.786137396392,95.7083337975606,90.7485536962683,30.6926195785755,0,1,1.00043661116952,0,0,0.456442050438879,95.8528305921645,0,0
35.73,0.944379062096729,0.944379062019195,0.944379062291287,217.207467915992,217.207467915992,81.8315785090297,95.5707059438864,90.8690268657318,30.7677351063738,0,1,1.00005974963674,0,0,0.428831276252626,90.0545680130515,0,0
35.74,0.945403629121757,0.945403629046933,0.945403629312113,215.870168648938,215.870168648938,81.418943906391,94.0338849800594,90.9918483146127,30.8444353542656,0,1,0.999787077675482,0,0,0.441861467463338,92.790908167301,0,0
35.75,0.946359334088855,0.946359334016045,0.946359334275555,217.726248708589,217.726248708589,82.0539285700478,95.7051559610014,91.1054940500782,30.9155986975097,0,1,0.999416925113541,0,0,0.447673808170335,94.0114997157704,0,0
35.76,0.947271512862623,0.9472715127909,0.947271513045543,215.887205035677,215.887205035677,81.4730606274821,93.6910547972226,91.2130212405372,30.9831289979172,0,1,0.999510488970387,0,0,0.427402626540729,89.7545515735531,0,0
35.77,0.948162095134235,0.948162095063733,0.948162095313903,217.813418985268,217.813418985268,82.1291263226235,95.4469534396306,91.3175427315279,31.0489228141094,0,1,0.999214780382447,0,0,0.441985918133164,92.8170428079645,0,0
35.78,0.948986580753239,0.94898658068451,0.948986580930262,219.997858980249,219.997858980249,82.8681621590233,97.475141463706,91.413303043641,31.109414472902,0,1,0.99903658906301,0,0,0.448640421632018,94.2144885427237,0,0
35.79,0.949729155214487,0.949729155146543,0.949729155389105,221.799322779559,221.799322779559,83.4790712724984,99.1369534829119,91.4987061091855,31.1636631874618,0,1,0.998986191296225,0,0,0.447275582306888,93.9278722844465,0,0
35.8,0.950460816172554,0.950460816105361,0.950460816344905,218.893268220796,218.893268220796,82.5423115426542,96.094036368966,91.5823140227286,31.2169178291011,0,1,0.999328075818148,0,0,0.434316941977195,91.206557815211,0,0
35.81,0.951162063667747,0.951162063601376,0.951162063838104,222.266030048,222.266030048,83.668441424288,99.3362605641703,91.6619750401901,31.2677944436394,0,1,0.999049743418345,0,0,0.447554645738503,93.9864756050856,0,0
35.82,0.951826613015812,0.951826612950525,0.951826613184549,221.947787901934,221.947787901934,83.5803141753017,98.8954661095877,91.7366423488519,31.3156794434945,0,1,0.999171307530323,0,0,0.448438902331377,94.1721694895891,0,0
35.83,0.952459650345508,0.952459650280721,0.952459650512645,221.348844610413,221.348844610413,83.3990786235085,98.1801977200883,91.8073879655738,31.361258924751,0,1,0.999277571986397,0,0,0.449829571170596,94.4642099458252,0,0
35.84,0.953063518757138,0.953063518692525,0.953063518922478,222.009398796056,222.009398796056,83.6309978348895,98.7304880205822,91.8743427270736,31.4045680484004,0,1,0.999266586661182,0,0,0.451997201122876,94.9194122358039,0,0
35.85,0.95364445930819,0.953644459244387,0.953644459472291,221.448452224223,221.448452224223,83.4607900975091,98.0639777105244,91.9383352510235,31.4461392626751,0,1,0.999352135006693,0,0,0.454065686059377,95.3537940724692,0,0
35.86,0.954196942583307,0.954196942520006,0.954196942746065,219.599633318445,219.599633318445,82.8664696115752,96.1155643579983,91.9985917296101,31.485477230837,0,1,0.999587989950366,0,0,0.429789612306509,90.2558185843668,0,0
35.87,0.954773768387296,0.954773768324557,0.954773768548463,217.56519878514,217.56519878514,82.2118204707478,93.9764608663853,92.061932025403,31.5268058933517,0,1,0.999687277777825,0,0,0.430271212435387,90.3569546114313,0,0
35.88,0.955338338993578,0.955338338931029,0.955338339153197,220.506725512599,220.506725512599,83.1922935456914,96.8162542391082,92.1234595847719,31.5670116887188,0,1,0.999354982595604,0,0,0.458582160022769,96.3022536047815,0,0
35.89,0.95585450849078,0.955854508428978,0.955854508649662,219.205163783251,219.205163783251,82.7767591132805,95.4230948058273,92.1786727462553,31.6033962311686,0,1,0.999551824174007,0,0,0.438883826291869,92.1656035212925,0,0
35.9,0.956371082995167,0.956371082933876,0.956371083153197,222.284675132648,222.284675132648,83.8012301442747,98.4108721534487,92.2339547824478,31.6398481967512,0,1,0.999259792765913,0,0,0.461034407180588,96.8172255079235,0,0
35.91,0.956832977444974,0.95683297738374,0.95683297760211,222.465122156838,222.465122156838,83.871290944871,98.5109304358266,92.2821877654051,31.6720039556061,0,1,0.999373030834965,0,0,0.451818728901185,94.8819330692488,0,0
35.92,0.957283970771512,0.957283970710502,0.957283970927877,220.954897091626,220.954897091626,83.385344904004,96.9225924967456,92.3289844463525,31.7033201485274,0,1,0.999620164942341,0,0,0.428948356101218,90.0791547812558,0,0
35.93,0.957746293986181,0.957746293925576,0.957746294141696,221.291938087272,221.291938087272,83.5068824300407,97.1791592546921,92.3772240593706,31.7355547732098,0,1,0.999601119518939,0,0,0.427296238013572,89.7322099828501,0,0
35.94,0.958231537445292,0.958231537385211,0.95823153759995,219.667186398764,219.667186398764,82.984199056813,95.4695499147366,92.42815530392,31.7694811801073,0,1,0.999701844698353,0,0,0.433715015038201,91.0801531580222,0,0
35.95,0.958701022797105,0.958701022737224,0.958701022950755,221.1463119636,221.1463119636,83.4813297951062,96.8666188673846,92.4773207848912,31.802372311324,0,1,0.999486600432898,0,0,0.460653663555469,96.7372693466484,0,0
35.96,0.959125826821669,0.959125826761971,0.959125826974598,219.517911041782,219.517911041782,82.9557638483404,95.1658041612203,92.5205153121578,31.8315915684034,0,1,0.999742018083238,0,0,0.4297698099982,90.251660099622,0,0
35.97,0.959580799966557,0.959580799907515,0.959580800119287,223.046752899016,223.046752899016,84.126095266441,98.6163537759795,92.5673688624972,31.8630302605395,0,1,0.999408423450094,0,0,0.450048637614635,94.5102138990733,0,0
35.98,0.959997364060187,0.959997364000863,0.959997364212347,222.659517262413,222.659517262413,84.008198117122,98.1587851211331,92.6092733015911,31.891458839689,0,1,0.999544366281875,0,0,0.444744052946587,93.3962511187832,0,0
35.99,0.960429638188605,0.960429638129843,0.960429638340495,220.423741155175,220.423741155175,83.2831615239188,95.8493463330945,92.6532089660225,31.9211858560578,0,1,0.999761349593708,0,0,0.440909749439123,92.5910473822159,0,0
36,0.960858538381067,0.960858538322517,0.960858538532504,282.597319637098,282.597319637098,103.728438326425,157.949537024426,92.6972782266158,31.9505043860558,0,1,0.993706156373985,0,0,0.987586249609935,207.393112418086,0,0
36.01,0.959871644385327,0.959871644322706,0.959871644544335,343.459791023167,343.459791023167,123.703921534845,219.026765967717,92.5632458091553,31.8697792462944,0,1,0.991602893682646,0,0,0.983176474929872,206.467059735273,0,0
36.02,0.958927238595649,0.958927238530891,0.958927238759123,343.780132981154,343.780132981154,123.78115209202,219.554605077655,92.4337686686518,31.7917592348469,0,1,0.994550928244747,0,0,0.994272423361612,208.797208905938,0,0
36.03,0.958013149720274,0.958013149650864,0.958013149888978,336.58732883694,336.58732883694,121.390225307748,212.559711500664,92.3102488127757,31.7173685235,0,1,0.99720006248919,0,0,0.959641050564397,201.524620618523,0,0
36.04,0.957154641097066,0.957154641024684,0.957154641271496,340.728432169767,340.728432169767,122.726497432532,216.884515675048,92.195632576406,31.6482839183129,0,1,0.998022841429337,0,0,0.97916714029885,205.625099462758,0,0
36.05,0.956340495163847,0.956340495088719,0.956340495342564,337.298162268017,337.298162268017,121.575688958947,213.626770957708,92.0879653657646,31.5834259445443,0,1,0.999119104834905,0,0,0.992599152018604,208.445821923907,0,0
36.06,0.955544773224864,0.955544773147439,0.955544773407982,335.690331015745,335.690331015745,121.024618962171,212.186080059261,91.9837198716776,31.520531084807,0,1,0.999842039902912,0,0,0.965866397539309,202.831943483255,0,0
36.07,0.954807205935194,0.954807205855781,0.954807206122466,337.908037016837,337.908037016837,121.732758032341,214.557503402845,91.8878618830092,31.4626717309825,0,1,0.999939034688044,0,0,0.978871574893218,205.563030727576,0,0
36.08,0.954085914216787,0.954085914135872,0.954085914407865,336.196228476349,336.196228476349,121.149955879654,212.994779439611,91.7949185011918,31.4065305355461,0,1,1.00034606543282,0,0,0.968061846273963,203.292987717532,0,0
36.09,0.953407177288953,0.953407177206659,0.953407177483102,337.115438757597,337.115438757597,121.43322226928,214.053518631792,91.7079760027195,31.3539441230852,0,1,1.00041777617667,0,0,0.961804061208572,201.9788528538,0,0
36.1,0.952774423033278,0.952774422949296,0.952774423230316,337.259941686045,337.259941686045,121.463234339779,214.327351275256,91.6274062244812,31.3051841863074,0,1,1.00047808300914,0,0,0.967632803142145,203.20288865985,0,0
36.11,0.952205740458841,0.952205740374597,0.952205740658944,334.995029273429,334.995029273429,120.703185090438,212.177886184535,91.5554643083857,31.2616787805084,0,1,1.00063217510875,0,0,0.985441183037868,206.942648437952,0,0
36.12,0.951631922200545,0.951631922114868,0.951631922402986,337.05151450181,337.05151450181,121.363450203656,214.350303939245,91.4833083110677,31.2179022514976,0,1,1.00049486964179,0,0,0.979907672754547,205.780611278455,0,0
36.13,0.951086703108725,0.951086703022429,0.951086703313683,335.309891553843,335.309891553843,120.776153024693,212.718594897419,91.4149355240244,31.1763611323993,0,1,1.00074559175498,0,0,0.954848511220902,200.518187356389,0,0
36.14,0.95063699726297,0.950636997175772,0.950636997470002,333.338645983185,333.338645983185,120.116081991777,210.83727127296,91.3589662987882,31.1424084114367,0,1,1.00078888484031,0,0,0.965994734039029,202.858894148196,0,0
36.15,0.950178086187827,0.950178086100282,0.950178086396747,337.719541181876,337.719541181876,121.543653158444,215.309648496918,91.3021163590288,31.1077763259294,0,1,1.00037003496111,0,0,0.976333282241815,205.029989270781,0,0
36.16,0.949764012052316,0.949764011964272,0.949764012262861,336.084924276133,336.084924276133,120.995274732219,213.757232740989,91.251032681114,31.0766588540294,0,1,1.00047676588463,0,0,0.994435269587909,208.831406613461,0,0
36.17,0.949370037576832,0.949370037488319,0.949370037789133,335.347357549007,335.347357549007,120.742307685012,213.097703709423,91.2025840033601,31.0470698362241,0,1,1.00053901398503,0,0,0.990388573455685,207.981600425694,0,0
36.18,0.948972313294481,0.948972313205469,0.948972313508352,336.368923006396,336.368923006396,121.067465899567,214.197876177214,91.1538404035394,31.017206425642,0,1,1.00052289444067,0,0,0.965528426963937,202.760969662427,0,0
36.19,0.948628265776955,0.948628265687565,0.948628265992336,336.087783021468,336.087783021468,120.965943050973,213.984258637208,91.1119858962179,30.9915384880422,0,1,1.00052123074208,0,0,0.967548497000659,203.185184370138,0,0
36.2,0.948344793107425,0.948344793018068,0.948344793323855,334.481722962973,334.481722962973,120.430597969009,212.433448741379,91.0777566564455,30.9705175651491,0,1,1.00054940464673,0,0,0.985319991878214,206.917198294425,0,0
36.21,0.948053191962072,0.948053191872288,0.948053192179586,334.95108421861,334.95108421861,120.577239649985,212.959341584989,91.0427645727183,30.9489780609031,0,1,1.00045867878671,0,0,0.987308216103887,207.334725381816,0,0
36.22,0.947788477215165,0.947788477124935,0.947788477433759,333.883206665539,333.883206665539,120.219319808232,211.942793000378,91.0110322029044,30.9293814622569,0,1,1.00053730208364,0,0,0.97708770026448,205.188417055541,0,0
36.23,0.947516792040673,0.947516791950268,0.947516792260459,338.36460956885,338.36460956885,121.685218381484,216.476595382741,90.9786828823123,30.9093313037964,0,1,1.00013396839804,0,0,0.989878719956964,207.874531190962,0,0
36.24,0.947236030100133,0.947236030009593,0.947236030321136,337.932829030611,337.932829030611,121.535995912772,216.098965034628,90.9452614420165,30.8886025539666,0,1,1.00026149659804,0,0,0.985182023298355,206.888224892655,0,0
36.25,0.946985498650713,0.946985498560073,0.946985498873004,334.35268138663,334.35268138663,120.352835072474,212.566444400032,90.9158695536995,30.8703674328993,0,1,1.00058767563892,0,0,0.973773630946475,204.49246249876,0,0
36.26,0.94677277122622,0.946772771135009,0.946772771448623,334.562579416918,334.562579416918,120.416483772306,212.815962195488,90.8914520133461,30.8551652080834,0,1,1.0004531160938,0,0,0.984339636451991,206.711323654918,0,0
36.27,0.946551174335743,0.946551174244544,0.946551174558863,334.21249864697,334.21249864697,120.2958321459,212.507318991616,90.8659303957887,30.8392492595659,0,1,1.00046615516183,0,0,0.972229416298286,204.16817742264,0,0
36.28,0.946354350933161,0.94635435084173,0.946354351156876,337.292712127299,337.292712127299,121.303319372698,215.624131636703,90.8434484188031,30.8251320717927,0,1,1.00014029611093,0,0,0.991200206785841,208.152043425027,0,0
36.29,0.946143953641031,0.946143953549686,0.946143953865664,331.797797708305,331.797797708305,119.491999653751,210.168007196579,90.8195613830748,30.8102291286508,0,1,1.000650343875,0,0,0.964833906881754,202.615120445168,0,0
36.3,0.94596255649681,0.945962556404953,0.945962556721417,333.860184352609,333.860184352609,120.165456915231,212.263183189935,90.7994280167698,30.797573145904,0,1,1.00037862877523,0,0,0.965123478139705,202.675930409338,0,0
36.31,0.945785617445688,0.945785617353671,0.945785617670575,331.728221482795,331.728221482795,119.460439356425,210.162955465253,90.7799295668802,30.7853364506613,0,1,1.00051911027013,0,0,0.954665736766358,200.479804720935,0,0
36.32,0.945625779643259,0.945625779551098,0.94562577986851,332.546770505596,332.546770505596,119.725715028126,211.009486126967,90.7627587269916,30.7745256516378,0,1,1.00033218418013,0,0,0.966457057450553,202.955982064616,0,0
36.33,0.945434870996982,0.945434870905018,0.945434871222781,336.471822178128,336.471822178128,121.011215040622,214.968706210227,90.7417839185464,30.7613320493551,0,1,0.999969747332825,0,0,0.984702178219797,206.787457426157,0,0
36.34,0.945207367961632,0.945207367868888,0.945207368187594,335.930702584027,335.930702584027,120.827821438608,214.468662521773,90.7165066666651,30.7455333955894,0,1,1.000096951495,0,0,0.983796848082229,206.597338097268,0,0
36.35,0.944971267336859,0.944971267243983,0.944971267563246,333.469014001629,333.469014001629,120.012979805638,212.04943310442,90.6903611886252,30.7292197085832,0,1,1.00039669586627,0,0,0.955905351569784,200.740123829655,0,0
36.36,0.944796627266668,0.944796627173608,0.944796627492946,331.996145281996,331.996145281996,119.524835908413,210.606515165593,90.6719561513713,30.717673965031,0,1,1.00041469199659,0,0,0.963107769969625,202.252631693621,0,0
36.37,0.944613712480291,0.944613712386902,0.944613712706504,330.809443918162,330.809443918162,119.130568218318,209.451109928941,90.6527050014499,30.7056289877717,0,1,1.00043365156088,0,0,0.958279034211909,201.238597184501,0,0
36.38,0.944402884162419,0.944402884068877,0.944402884388744,333.540449719055,333.540449719055,120.023260661295,212.218811145471,90.6301291650575,30.6915094085259,0,1,1.00016033772395,0,0,0.985275079416896,206.907766677548,0,0
36.39,0.944172439481993,0.944172439388281,0.944172439708879,337.043749848923,337.043749848923,121.169234270407,215.762963066129,90.6050061483285,30.6757806344659,0,1,0.999903133095565,0,0,0.990796825048787,208.067333260245,0,0
36.4,0.943929804823812,0.943929804729309,0.94392980505044,334.41146338939,334.41146338939,120.298302874739,213.17324520922,90.5787629222239,30.6594552579461,0,1,1.00017366534004,0,0,0.990808955935105,208.069880746372,0,0
36.41,0.9436877843785,0.943687784284291,0.943687784605331,332.341573648224,332.341573648224,119.612234533164,211.14583864381,90.5525855308546,30.6431494735599,0,1,1.00040357283023,0,0,0.960606469672899,201.727358631309,0,0
36.42,0.943454903914208,0.943454903819288,0.943454904140824,336.6276342147,336.6276342147,121.015586306946,215.472012100328,90.5278816408259,30.6277404735465,0,1,0.999947174156924,0,0,0.986119842943883,207.085167018215,0,0
36.43,0.943213338294687,0.943213338199843,0.943213338521935,334.040075109078,334.040075109078,120.159362078412,212.926988216541,90.5016896557759,30.6113972367614,0,1,1.00025936991342,0,0,0.966338441132246,202.931072637772,0,0
36.44,0.942954507027703,0.942954506932736,0.942954507255364,336.828003144756,336.828003144756,121.069640185842,215.759923096738,90.4739495737966,30.5941304742208,0,1,0.999995527685568,0,0,0.978729722416753,205.533241707518,0,0
36.45,0.942690453864735,0.942690453768866,0.94269045409231,337.159225385158,337.159225385158,121.17230194351,216.137157822775,90.4455813884471,30.5764861739361,0,1,0.999977865964528,0,0,0.994460215584878,208.836645272824,0,0
36.46,0.942421303793519,0.942421303697538,0.942421304021367,334.906023990044,334.906023990044,120.425318995223,213.931350685938,90.416374142343,30.5582991617627,0,1,1.00026498630908,0,0,0.970329562513376,203.769208127809,0,0
36.47,0.942195522383448,0.942195522286992,0.942195522611021,331.969056285199,331.969056285199,119.454844671634,211.032489873032,90.3928791509366,30.5436872612303,0,1,1.00042354008865,0,0,0.970371236497853,203.777959664549,0,0
36.48,0.941976142501404,0.941976142405112,0.941976142729019,332.005310393432,332.005310393432,119.461805017689,211.105490927554,90.3702324997862,30.5295869660918,0,1,1.00030624161059,0,0,0.972687168416244,204.264305367411,0,0
36.49,0.941727195767462,0.94172719567105,0.941727195994915,334.561290484466,334.561290484466,120.29618848864,213.703927097819,90.34405485329,30.5133085333565,0,1,1.00003903700941,0,0,0.979477960863558,205.690371781347,0,0
36.5,0.941471680588395,0.941471680491691,0.941471680816266,333.413269511398,333.413269511398,119.912887829173,212.600127353917,90.3167946309422,30.496347526538,0,1,1.00020086751151,0,0,0.9596250701672,201.521264735112,0,0
36.51,0.941204381196522,0.941204381100014,0.941204381424814,331.091500970991,331.091500970991,119.143682100322,210.323379808595,90.2889547855172,30.479166376879,0,1,1.00033760375091,0,0,0.956968638300155,200.963414043033,0,0
36.52,0.940978282790451,0.940978282693593,0.940978283018016,332.378691200902,332.378691200902,119.561688855564,211.648171146338,90.2657660066799,30.4647540478844,0,1,1.00013017998128,0,0,0.968000132066576,203.280027733981,0,0
36.53,0.940744456075945,0.94074445597885,0.940744456303398,332.567439711704,332.567439711704,119.618449132936,211.876042362614,90.2416245262041,30.4497728228861,0,1,1.00005719077325,0,0,0.981050930515448,206.020695408244,0,0
36.54,0.940458119870089,0.940458119772991,0.940458120097823,333.404540414015,333.404540414015,119.886910340507,212.762648538529,90.2110549177064,30.4308369577797,0,1,1.00006359535346,0,0,0.962078221683408,202.036426553516,0,0
36.55,0.940196343339214,0.940196343241916,0.940196343566833,331.192693322575,331.192693322575,119.15394210783,210.595023292973,90.1837184869584,30.4139515426433,0,1,1.00022932698175,0,0,0.960068781520027,201.614444119206,0,0
36.56,0.939900463212792,0.939900463114863,0.939900463440586,336.025205267163,336.025205267163,120.735467145615,215.478247891316,90.1523818145088,30.3945755613385,0,1,0.999789936241981,0,0,0.977717328494052,205.320638983751,0,0
36.57,0.939586055096254,0.939586054998474,0.939586055324194,335.744522712475,335.744522712475,120.635841219768,215.252163048855,90.1186319904863,30.3737276731339,0,1,0.999898619120126,0,0,0.981454767081096,206.10550108703,0,0
36.58,0.939295308754731,0.939295308657124,0.939295308982867,333.322398738585,333.322398738585,119.833030404914,212.879643115102,90.0879492875313,30.3548063359511,0,1,1.00009194638357,0,0,0.991594393924641,208.234822724175,0,0
36.59,0.939076408203001,0.939076408107453,0.939076408429986,332.018138841896,332.018138841896,119.399317017723,211.612639838595,90.0650164700149,30.3404825332863,0,1,1.00020366799874,0,0,0.979730348878868,205.743373264562,0,0
36.6,0.938895507554346,0.938895507456274,0.938895507783773,333.062888914937,333.062888914937,119.738501819434,212.688638659498,90.0458869129276,30.3283633425118,0,1,1.0001492757914,0,0,0.958774692049999,201.3426853305,0,0
36.61,0.938743472193651,0.938743472094643,0.938743472421671,334.871785331047,334.871785331047,120.32964544861,214.522887088593,90.0304043252974,30.3184939171567,0,1,0.999919096130369,0,0,0.984850473538808,206.81859944315,0,0
36.62,0.938564159129422,0.938564159030995,0.938564159357623,335.365160781245,335.365160781245,120.487620952515,215.047377554422,90.0113728638843,30.3064103629379,0,1,0.999940225113159,0,0,0.983147254976613,206.460923545089,0,0
36.63,0.938408895490978,0.938408895391306,0.938408895718986,333.221432486602,333.221432486602,119.779466976312,212.92998735726,89.9952905993498,30.2961545299916,0,1,1.00013686589634,0,0,0.980023841747856,205.80500676705,0,0
36.64,0.93825257275755,0.938252572658036,0.938252572985098,333.611414949348,333.611414949348,119.904057574441,213.346656794078,89.9790156875111,30.2857424677596,0,1,1.00012023795213,0,0,0.968370780898501,203.357863988685,0,0
36.65,0.93812618355415,0.938126183454072,0.938126183781279,332.180193667838,332.180193667838,119.430859340932,211.936105050852,89.9664529097338,30.2776357072523,0,1,1.00018742282995,0,0,0.972102607369365,204.141547547567,0,0
36.66,0.937998044718277,0.937998044618306,0.937998044945399,333.776793013423,333.776793013423,119.952810877911,213.553725521177,89.95368660313,30.2693808891158,0,1,0.999988547080533,0,0,0.985041271289102,206.858666970711,0,0
36.67,0.937861546720837,0.937861546620361,0.937861546947926,332.112899387191,332.112899387191,119.402811415624,211.912919568253,89.9396475073484,30.2603323115902,0,1,1.00017801255904,0,0,0.966907880116812,203.05065482453,0,0
36.68,0.937712358239193,0.937712358139031,0.937712358466668,336.894729726797,336.894729726797,120.971137208014,216.719927572636,89.9243247664548,30.2504773877062,0,1,0.999734793976018,0,0,0.989797489476052,207.857472789971,0,0
36.69,0.937569174595161,0.937569174494249,0.937569174822231,335.135071686589,335.135071686589,120.389461206684,214.984845658947,89.9093794401084,30.2408465875338,0,1,0.999955220253957,0,0,0.992721437221778,208.471501816573,0,0
36.7,0.937423387967939,0.937423387866839,0.937423388195292,332.582583586647,332.582583586647,119.547096204728,212.457666267486,89.893992218084,30.2309251010767,0,1,1.00027476524719,0,0,0.957156584747064,201.002882796884,0,0
36.71,0.937321716696198,0.937321716595159,0.937321716923174,332.65810076072,332.65810076072,119.569765204294,212.549226878307,89.8843245444993,30.2245493379138,0,1,1.00015860981238,0,0,0.969368156309628,203.567312825022,0,0
36.72,0.937220316682896,0.937220316581846,0.937220316910189,333.162050031606,333.162050031606,119.733188199116,213.069710796136,89.8743809820606,30.2179582534086,0,1,1.00008393326535,0,0,0.969867046528162,203.672079770914,0,0
36.73,0.937148675424924,0.937148675323759,0.937148675652119,332.18080060508,332.18080060508,119.409218483282,212.099305936836,89.8679598736114,30.2135347946335,0,1,1.00009514312815,0,0,0.982549685950627,206.335434049632,0,0
36.74,0.937052334293662,0.937052334192478,0.937052334520817,334.900304754993,334.900304754993,120.300936143586,214.834786076944,89.8583913005612,30.2071273774875,0,1,0.999860975853937,0,0,0.98943341222391,207.781016567021,0,0
36.75,0.936967317148001,0.936967317046826,0.936967317375577,331.100529490932,331.100529490932,119.050097222255,211.049306275019,89.8498629127266,30.2013603031862,0,1,1.00027204710979,0,0,0.965283376667587,202.709509100193,0,0
36.76,0.936909162703403,0.936909162601678,0.936909162930655,333.251928165659,333.251928165659,119.756072060468,213.209396939815,89.8448153046194,30.1977159212249,0,1,1.00000514236982,0,0,0.976956729178467,205.160913127478,0,0
36.77,0.936855595028897,0.936855594927461,0.936855595256306,332.107039640722,332.107039640722,119.378656743159,212.072857252285,89.8399932966826,30.1941890917539,0,1,1.00011451997497,0,0,0.969659672872205,203.628531303163,0,0
36.78,0.936797915206096,0.936797915105095,0.936797915433916,332.737983451733,332.737983451733,119.584800018701,212.713112924327,89.8345902042881,30.190280323118,0,1,1.00008260173632,0,0,0.957324250722691,201.038092651765,0,0
36.79,0.936794617903496,0.936794617802213,0.936794618130898,332.05829546713,332.05829546713,119.361606351522,212.032022202479,89.8358139653417,30.1904592993091,0,1,1.00002645694138,0,0,0.984766011078402,206.800862326464,0,0
36.8,0.936750793224575,0.936750793123651,0.936750793452039,333.528160626539,333.528160626539,119.84380952646,213.508839007758,89.8318904736165,30.1874311451646,0,1,0.999930123659966,0,0,0.981058869227718,206.022362537821,0,0
36.81,0.936713374704869,0.936713374603854,0.936713374932548,330.955902801836,330.955902801836,118.997569347202,210.942507194992,89.8285964669785,30.1847991398653,0,1,1.00022024549961,0,0,0.955016274922752,200.553417733778,0,0
36.82,0.936704861457424,0.936704861355531,0.936704861685098,333.569090894759,333.569090894759,119.85646513036,213.555989173131,89.8288174994533,30.1842842221746,0,1,0.999940970959199,0,0,0.96667273610415,203.001274581871,0,0
36.83,0.936706921014219,0.936706920913241,0.936706921241928,329.886495099069,329.886495099069,118.646290352272,209.871801267791,89.8301838152713,30.1845100160066,0,1,1.0002583452118,0,0,0.95586080316225,200.730768664072,0,0
36.84,0.936732520658186,0.936732520557122,0.936732520886151,334.696896455774,334.696896455774,120.228181452788,214.676546848889,89.834135004473,30.1862146024123,0,1,0.999773891730112,0,0,0.979180245510558,205.627851557217,0,0
36.85,0.936725387296162,0.936725387194743,0.936725387524174,333.559188787827,333.559188787827,119.854074763829,213.540209764729,89.8337403010684,30.185238722029,0,1,1.00000617332621,0,0,0.958374683663166,201.258683569265,0,0
36.86,0.936768512334903,0.936768512234198,0.936768512562899,334.006616008218,334.006616008218,120.002352740494,213.978819893894,89.839650023688,30.1881460906359,0,1,0.999899074187674,0,0,0.986332711610495,207.129869438204,0,0
36.87,0.937555906869681,0.937555906772328,0.93755590709586,213.921246663987,213.921246663987,80.5531654070802,93.7381769313892,89.9356083328047,30.2474613997933,0,1,1.00942287345053,0,0,0.443165863309804,93.0648312950589,0,0
36.88,0.93893733780117,0.938937337708774,0.938937338018411,213.056235902566,213.056235902566,80.3064367476008,92.5948426380532,90.1077976066537,30.353595657859,0,1,1.00602079974301,0,0,0.454197789930147,95.3815358853309,0,0
36.89,0.940253761257356,0.940253761168922,0.940253761469704,213.236539375909,213.236539375909,80.4011166843093,92.5128388010342,90.2700121042782,30.4536884705967,0,1,1.00377443763342,0,0,0.435931874138082,91.5456935689973,0,0
36.9,0.941570901438855,0.941570901354152,0.941570901645401,216.099170401238,216.099170401238,81.377109535839,95.1155275607613,90.4307058153887,30.5529370250884,0,1,1.00194861504259,0,0,0.456663239640285,95.8992803244599,0,0
36.91,0.942673255269155,0.942673255193146,0.942673255469232,214.591300488608,214.591300488608,80.9110326094105,93.3887101514594,90.5657262343605,30.6368641027882,0,1,1.00113289978608,0,0,0.440669623417676,92.540620917712,0,0
36.92,0.943781569302049,0.943781569225633,0.943781569499018,216.963078952189,216.963078952189,81.7199963612424,95.5425335927417,90.7001040766026,30.7204412828449,0,1,1.00023018744663,0,0,0.453635594680435,95.2634748828913,0,0
36.93,0.944822547981975,0.944822547906581,0.944822548175427,216.151641319529,216.151641319529,81.4806115831717,94.5284705324268,90.8249262511596,30.7982445359428,0,1,0.999993839954025,0,0,0.42255844931602,88.7372743563642,0,0
36.94,0.945843633344431,0.945843633271569,0.945843633532993,216.987689011423,216.987689011423,81.7820758017809,95.1666762257335,90.9466987378018,30.8743140478876,0,1,0.99964006951137,0,0,0.422469773349184,88.7186524033287,0,0
36.95,0.946830135255082,0.946830135183876,0.946830135440887,219.994652520582,219.994652520582,82.7960162074258,97.9836738310893,91.06353023599,30.9474484535027,0,1,0.999163320334609,0,0,0.454145672964031,95.3705913224466,0,0
36.96,0.94774493260997,0.947744932540666,0.947744932793019,221.237348526815,221.237348526815,83.2279352696184,99.0521836782388,91.1705516022786,31.0146132462977,0,1,0.999076670548316,0,0,0.453882658412021,95.3153582665244,0,0
36.97,0.948625058836927,0.948625058768822,0.948625059017386,221.456332113125,221.456332113125,83.3223404148733,99.1046125091214,91.2727831751022,31.0789364289012,0,1,0.999095376137783,0,0,0.456271912106261,95.8171015423147,0,0
36.98,0.949448599950898,0.949448599884345,0.949448600128693,220.470856857174,220.470856857174,83.0192653085376,97.9643452300914,91.3676613967644,31.1388502303182,0,1,0.999279543399982,0,0,0.434510542879599,91.2472140047157,0,0
36.99,0.950284725782279,0.950284725717031,0.950284725957809,218.31112181127,218.31112181127,82.3305590805535,95.6473238857362,91.4639932525464,31.1998046729873,0,1,0.999401461594174,0,0,0.442027203123683,92.8257126559735,0,0
37,0.951088879261215,0.95108887919679,0.951088879435046,218.767340294522,218.767340294522,82.5007191187942,95.9533118382799,91.5559228192947,31.2581056369479,0,1,0.999331626761521,0,0,0.442108231712579,92.8427286596415,0,0
37.01,0.951665210292843,0.9516652102295,0.951665210463243,219.16886002423,219.16886002423,82.6472748414503,96.2461379048573,91.6218366938518,31.3008854255204,0,1,0.99930316900626,0,0,0.439027821509736,92.1958425170445,0,0
37.02,0.952226039529456,0.95222603946633,0.952226039697068,219.336242374767,219.336242374767,82.7164094616651,96.3082294015714,91.6855883395227,31.3424246336726,0,1,0.999261240260807,0,0,0.451317939539158,94.7767673032232,0,0
37.03,0.952723756579513,0.952723756517722,0.952723756744663,222.075670960234,222.075670960234,83.6291757990085,98.9553793827575,91.7412519293393,31.3790396481371,0,1,0.999078623554714,0,0,0.4588912639976,96.3671654394961,0,0
37.04,0.953222841941989,0.953222841880577,0.953222842105289,216.006582046364,216.006582046364,81.6466624035253,92.7944195004391,91.7965994441381,31.4155631017863,0,1,0.999699898171725,0,0,0.426795657161518,89.6270880039187,0,0
37.05,0.953735018611896,0.953735018551027,0.953735018771955,219.783394547745,219.783394547745,82.900722032685,96.4765135840043,91.8536876034359,31.4531933603051,0,1,0.999237837823907,0,0,0.458278152012412,96.2384119226064,0,0
37.06,0.954182548066884,0.954182548006556,0.954182548226223,218.771464342034,218.771464342034,82.5788962905199,95.3839475730885,91.9020453242628,31.4854714446823,0,1,0.999466334930006,0,0,0.427540179534145,89.7834377021704,0,0
37.07,0.954654801233134,0.954654801172383,0.954654801390345,219.91524611757,219.91524611757,82.9662745752591,96.4422120146134,91.9533956650287,31.5196384379279,0,1,0.9993409694203,0,0,0.442442549021855,92.9129352945896,0,0
37.08,0.955094588991593,0.955094588932204,0.955094589147055,221.863229075144,221.863229075144,83.6170374885034,98.3116596543949,92.0004128087467,31.5511566120019,0,1,0.999210655600121,0,0,0.456507722737638,95.866621774904,0,0
37.09,0.955514912272458,0.95551491221327,0.955514912427146,220.396264773183,220.396264773183,83.144749326521,96.7706843480562,92.0446131180107,31.580967307116,0,1,0.999454529669655,0,0,0.443048808581574,93.0402498021306,0,0
37.1,0.955962580509479,0.955962580450282,0.955962580662469,221.874545092313,221.874545092313,83.6412007218838,98.1698761417941,92.0919632272772,31.6127057232414,0,1,0.999322842545504,0,0,0.460921714516666,96.7935600484998,0,0
37.11,0.95636732381295,0.95636732375455,0.956367323965425,221.01591381828,221.01591381828,83.3683325395376,97.2411405563756,92.1337324099579,31.6410408519462,0,1,0.999515971326672,0,0,0.442808222569103,92.9897267395116,0,0
37.12,0.956771438837379,0.956771438779271,0.956771438988958,220.936646382126,220.936646382126,83.3516551867694,97.0915487964587,92.1755981596063,31.6694994260607,0,1,0.999540100511249,0,0,0.443976513968176,93.235067933317,0,0
37.13,0.957199902351829,0.957199902293721,0.9571999025022,219.289900770253,219.289900770253,82.8204138157854,95.369705060493,92.2203904551124,31.699805254648,0,1,0.999629618514884,0,0,0.448420139570167,94.1682293097351,0,0
37.14,0.957625735350625,0.957625735292561,0.957625735500281,219.328621448907,219.328621448907,82.8429972557007,95.3345256322677,92.264460352801,31.7296354638378,0,1,0.99962193344678,0,0,0.445750576215856,93.6076210053297,0,0
37.15,0.958042197351884,0.958042197294615,0.958042197500711,217.838338625873,217.838338625873,82.3627670705614,93.7722077652703,92.3073431079552,31.758787752648,0,1,0.999756201073463,0,0,0.434068134672043,91.1543082811291,0,0
37.16,0.958448688026064,0.958448687969106,0.95844868817383,219.759639788424,219.759639788424,83.0036315608091,95.6232288392662,92.3491199106494,31.7872910385086,0,1,0.999540864895122,0,0,0.446154777480267,93.6925032708562,0,0
37.17,0.958834588746867,0.958834588689659,0.958834588894039,220.754971419167,220.754971419167,83.3394930171703,96.5531148162417,92.3879205593305,31.8139360435944,0,1,0.999523898853566,0,0,0.440898019897373,92.5885841784483,0,0
37.18,0.959209203388153,0.959209203331262,0.95920920353497,221.006640401512,221.006640401512,83.4306686833842,96.7412089767628,92.4255219722411,31.8399094525084,0,1,0.999521105170619,0,0,0.451777817775067,94.873341732764,0,0
37.19,0.959546684182561,0.959546684125745,0.959546684329375,221.398146787749,221.398146787749,83.5667486525934,97.0769882529339,92.4582765046508,31.8628820301642,0,1,0.999617710537885,0,0,0.430278718699699,90.3585309269367,0,0
37.2,0.95990399487585,0.959903994819101,0.959903995022517,279.282657187931,279.282657187931,102.600556977706,154.900751956073,92.4943744462246,31.8875307856335,0,1,0.993946655516775,0,0,0.96972612375925,203.642485989442,0,0
37.21,0.959019112034375,0.959019111973874,0.959019112188617,338.41584214646,338.41584214646,122.010297512658,214.229256959307,92.3724847337291,31.8141004534231,0,1,0.991907726315977,0,0,0.956672185744996,200.901159006449,0,0
37.22,0.958123895804492,0.958123895740383,0.958123895961985,341.891278344388,341.891278344388,123.125935152574,217.902128951596,92.2492867223701,31.7398626704227,0,1,0.994458025953681,0,0,0.990168216511467,207.935325467408,0,0
37.23,0.957222994177185,0.957222994108874,0.957222994340677,340.172168177542,340.172168177542,122.534424505205,216.378883578124,92.1271400935054,31.6661445059131,0,1,0.996682393535911,0,0,0.97987483340728,205.773715015529,0,0
37.24,0.956373497823714,0.956373497752887,0.956373497992574,337.738723642876,337.738723642876,121.709978839963,214.127554016821,92.0135340996245,31.5976355264303,0,1,0.998172183157065,0,0,0.986579006105189,207.18159128209,0,0
37.25,0.955540877400459,0.955540877325883,0.955540877574713,334.778947926119,334.778947926119,120.713294955194,211.344299530916,91.903462668582,31.5311857266209,0,1,0.999345660765384,0,0,0.950558704939424,199.617328037279,0,0
37.26,0.954788833027113,0.954788832950555,0.954788833205402,335.290204927299,335.290204927299,120.86002343466,212.013262795145,91.8050767411181,31.471865391036,0,1,0.999699993945021,0,0,0.972951086029152,204.319728066122,0,0
37.27,0.954041191278923,0.954041191200119,0.954041191461292,336.255511225613,336.255511225613,121.156354146454,213.133604373167,91.7084003943272,31.413506458119,0,1,0.999912663813611,0,0,0.9898755908572,207.873874080012,0,0
37.28,0.953288347178627,0.953288347097911,0.953288347364813,334.089536230046,334.089536230046,120.42353321251,211.122309816939,91.6119944915728,31.3552319215339,0,1,1.00041633824354,0,0,0.95873867910605,201.335122612271,0,0
37.29,0.952607561889739,0.952607561807501,0.952607562078271,335.0781333622,335.0781333622,120.729793969526,212.249104492384,91.5258170914239,31.3032117783921,0,1,1.00033236191748,0,0,0.990454656474914,207.995477859732,0,0
37.3,0.951895620904637,0.951895620820615,0.951895621094953,336.471368811495,336.471368811495,121.168312424038,213.786064482713,91.4363001465152,31.2490041822673,0,1,1.00038599368436,0,0,0.975134266212837,204.778195904696,0,0
37.31,0.951216497535551,0.951216497451408,0.951216497730848,338.250824021096,338.250824021096,121.734831465131,215.701428766603,91.3516639295591,31.1977313249335,0,1,1.00030546572385,0,0,0.989091365719862,207.709186801171,0,0
37.32,0.9505705089016,0.95057050881579,0.950570509098875,336.453163336411,336.453163336411,121.126605450594,214.032308258694,91.2716316252197,31.1492234524975,0,1,1.00053180240767,0,0,0.989557065653316,207.806983787196,0,0
37.33,0.949949543517853,0.949949543430672,0.949949543717787,333.268882381542,333.268882381542,120.06339329121,210.970847335677,91.1951849217996,31.1028501240656,0,1,1.0008856772234,0,0,0.952539940550523,200.03338751561,0,0
37.34,0.94938197719653,0.949381977108119,0.949381977397119,337.365483248179,337.365483248179,121.39488246317,215.178491655255,91.1260806329567,31.060910959967,0,1,1.00041247571694,0,0,0.980639271427118,205.934246999695,0,0
37.35,0.94881576984381,0.94881576975469,0.948815770049278,335.392462790172,335.392462790172,120.731457831162,213.315976130746,91.0573402316062,31.0191464278207,0,1,1.00062029314147,0,0,0.972806183325167,204.289298498285,0,0
37.36,0.948270336772002,0.948270336682416,0.948270336978101,333.562574884165,333.562574884165,120.115751986009,211.591608615775,90.9917078106433,30.9792584577467,0,1,1.00078130649417,0,0,0.951889328641957,199.896759014811,0,0
37.37,0.94777943616454,0.947779436074288,0.947779436372113,335.157867872519,335.157867872519,120.627411613179,213.280847861921,90.9332749836293,30.9437450269689,0,1,1.00050476563464,0,0,0.975834712486412,204.925289622147,0,0
37.38,0.947285717831084,0.947285717740114,0.947285718039471,336.889688529082,336.889688529082,121.183869015396,215.107207875564,90.8745330078161,30.9079476457021,0,1,1.00034040961992,0,0,0.987978335573986,207.475450470537,0,0
37.39,0.946813302417075,0.946813302325869,0.946813302628645,331.589277567626,331.589277567626,119.429580195229,209.896611360817,90.8187065782982,30.8739596285108,0,1,1.00082279295019,0,0,0.962296982937353,202.082366416844,0,0
37.4,0.946379633968781,0.946379633876883,0.94637963418112,335.377568529577,335.377568529577,120.663697396307,213.766632918007,90.7679506802193,30.8429849313503,0,1,1.00038545231465,0,0,0.976093822973954,204.97970282453,0,0
37.41,0.945973896631473,0.945973896539102,0.945973896845055,333.255613570001,333.255613570001,119.955928196457,211.721099163523,90.7205066007353,30.8140078057437,0,1,1.00055023994137,0,0,0.97312202199991,204.355624619981,0,0
37.42,0.945554846170884,0.94555484607855,0.945554846386243,333.879475653523,333.879475653523,120.150409894075,212.423280070952,90.6718980921433,30.7842974904282,0,1,1.00047898839854,0,0,0.9649285739786,202.635000535506,0,0
37.43,0.945169962733686,0.945169962641068,0.945169962949201,331.785196600608,331.785196600608,119.452448827723,210.400148765821,90.6277265124231,30.7573213223636,0,1,1.00059793067713,0,0,0.962108679593873,202.042822714713,0,0
37.44,0.944792676446036,0.944792676352963,0.944792676662235,336.316635994034,336.316635994034,120.932484278513,215.001066656848,90.5846416268761,30.7309277103101,0,1,1.00011743670264,0,0,0.989525961714559,207.800451960057,0,0
37.45,0.944406054753686,0.944406054659918,0.944406054970655,331.913604673063,331.913604673063,119.475595025907,210.669787091459,90.5401599671886,30.7036576144155,0,1,1.00061307843864,0,0,0.952539046316258,200.033199726414,0,0
37.46,0.94404685255138,0.94404685245777,0.944046852770691,333.134839613237,333.134839613237,119.868177635037,211.956359962439,90.499646622149,30.6788330286494,0,1,1.00042601459405,0,0,0.955977834656985,200.755345277967,0,0
37.47,0.943709308075071,0.943709307981283,0.943709308293894,333.100056010612,333.100056010612,119.848537514337,211.982387630426,90.461936809557,30.6557315706293,0,1,1.00032833137758,0,0,0.976297104629204,205.022391972133,0,0
37.48,0.943352827177912,0.943352827084293,0.94335282739735,331.377382389693,331.377382389693,119.273610790269,210.324264831428,90.4219225757855,30.6311949824794,0,1,1.00049349179966,0,0,0.956966080952033,200.962876999927,0,0
37.49,0.943122489168532,0.943122489071405,0.943122489388034,330.988433234801,330.988433234801,119.14018176842,209.976763510155,90.3963317862913,30.6153379383542,0,1,1.00044733491768,0,0,0.957438238388865,201.062030061662,0,0
37.5,0.942948138828368,0.942948138736158,0.942948139048301,335.725097386907,335.725097386907,120.692771518378,214.745200924029,90.3768343272272,30.6030621356502,0,1,0.999946880353645,0,0,0.99007642600855,207.916049461795,0,0
37.51,0.942666128441714,0.94266612834734,0.942666128661387,334.05860365405,334.05860365405,120.13800715637,213.130749348232,90.344731499658,30.5831228061603,0,1,1.000262255376,0,0,0.960321465407909,201.667507735661,0,0
37.52,0.942517000908767,0.942517000813332,0.942517001131045,333.941864008399,333.941864008399,120.096059094315,213.040608420647,90.3284533363921,30.5728022513606,0,1,1.00018163172939,0,0,0.988823162393802,207.652864102698,0,0
37.53,0.942330633773271,0.942330633678161,0.942330633995733,333.093083479116,333.093083479116,119.812524160955,212.225666887948,90.3076964200399,30.5597201711281,0,1,1.00029010376886,0,0,0.977779400259316,205.333674054456,0,0
37.54,0.942127658292013,0.942127658196785,0.942127658514394,334.626204788394,334.626204788394,120.311483823276,213.795585743922,90.285117564323,30.5455014801496,0,1,1.00019631973769,0,0,0.967907081996258,203.260487219214,0,0
37.55,0.941940741135306,0.941940741040591,0.941940741359168,333.523454586112,333.523454586112,119.944525063864,212.726288306653,90.2646000440163,30.5325662354425,0,1,1.00030069173396,0,0,0.963748109545061,202.387103004463,0,0
37.56,0.941777414784148,0.941777414687925,0.94177741500645,330.805605153651,330.805605153651,119.047373555713,210.036958638442,90.2471226821979,30.5215238330106,0,1,1.00048870458413,0,0,0.955062901480605,200.563209310927,0,0
37.57,0.941605967986942,0.941605967891202,0.941605968209718,333.601165632156,333.601165632156,119.962205898259,212.862428249404,90.2288054113645,30.5099319713879,0,1,1.00017943897359,0,0,0.962087462852924,202.038367199114,0,0
37.58,0.941428884379659,0.941428884283576,0.941428884602825,331.988638455587,331.988638455587,119.428058581531,211.28062136065,90.2099544644303,30.4980626305062,0,1,1.00028972372644,0,0,0.964688597302928,202.584605433615,0,0
