t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
37.59,0.94124929118177,0.941249291085263,0.941249291406013,336.500973745464,336.500973745464,120.906934915896,215.824600931116,90.1905916839595,30.4857811303876,0,1,0.999886918875244,0,0,0.98320057130697,206.472119974464,0,0
37.6,0.941053893677152,0.941053893580572,0.941053893901569,334.009151312415,334.009151312415,120.083214753107,213.367685786459,90.1691941103569,30.4722714155993,0,1,1.000206895761,0,0,0.968894226965003,203.467787662651,0,0
37.61,0.940868997278828,0.940868997181958,0.940868997502686,335.582512236738,335.582512236738,120.596006348951,214.97335504236,90.1494057515758,30.4597514428023,0,1,1.00004697756481,0,0,0.983052559845761,206.44103756761,0,0
37.62,0.940665236507182,0.940665236410347,0.940665236731566,337.096308704227,337.096308704227,121.088697900861,216.523336915871,90.1272357304681,30.4457360578879,0,1,0.999965972430867,0,0,0.989890613192235,207.877028770369,0,0
37.63,0.940511561620397,0.940511561523035,0.940511561845774,333.225179429318,333.225179429318,119.812768534894,212.678613102236,90.1111034415986,30.4354628854837,0,1,1.00028155172613,0,0,0.967797121383072,203.237395490445,0,0
37.64,0.940338699951801,0.940338699854449,0.940338700176705,334.815598133355,334.815598133355,120.331486694333,214.298975607879,90.092798464926,30.4238240605503,0,1,1.00011780208203,0,0,0.972400484995653,204.204101849087,0,0
37.65,0.940205491936257,0.940205491839136,0.940205492160972,330.953318722545,330.953318722545,119.059014397403,210.45904033194,90.079186833884,30.4150915567209,0,1,1.00040630507946,0,0,0.968667820916494,203.420242392464,0,0
37.66,0.940061405842431,0.940061405745252,0.940061406067906,332.546931317483,332.546931317483,119.579516136576,212.077164340441,90.0642607466708,30.4055062303713,0,1,1.00023098383119,0,0,0.959787689848844,201.555414868257,0,0
37.67,0.939921711884079,0.939921711786121,0.939921712108977,336.08717262024,336.08717262024,120.739961052938,215.641052826641,90.0498820437762,30.396237749823,0,1,0.999866627809084,0,0,0.98845466629557,207.57547992207,0,0
37.68,0.939776607175671,0.939776607078003,0.93977660740052,333.314269108751,333.314269108751,119.825182051828,212.893227766417,90.0346106432167,30.3864306991175,0,1,1.00015965635622,0,0,0.983644271018107,206.565296913802,0,0
37.69,0.939638968325494,0.939638968227983,0.939638968551288,330.725293797119,330.725293797119,118.971046730935,210.327929881761,90.0202137712112,30.3771501441472,0,1,1.00042557028234,0,0,0.950686510625694,199.644167231396,0,0
37.7,0.939554229954375,0.939554229856103,0.939554230179891,331.872575162639,331.872575162639,119.34640890418,211.488147589601,90.0124653049232,30.3719622681155,0,1,1.00016963035282,0,0,0.973511843055719,204.437487041701,0,0
37.71,0.939443736894381,0.939443736796697,0.939443737120149,331.875199524798,331.875199524798,119.344813985122,211.509095594878,90.0013901572136,30.364713772706,0,1,1.00015246612607,0,0,0.970515528417324,203.808260967638,0,0
37.72,0.939335106734487,0.939335106636679,0.939335106960402,331.119207633727,331.119207633727,119.093883538323,210.771361545785,89.9903688187051,30.357477269237,0,1,1.00024344954781,0,0,0.951962884732769,199.912205793882,0,0
37.73,0.939273349868154,0.939273349770663,0.939273350094874,333.204460162275,333.204460162275,119.778060297894,212.865724094829,89.985026690153,30.3537093772928,0,1,0.999947419595528,0,0,0.98466507926671,206.779666646009,0,0
37.74,0.939154257160791,0.939154257062847,0.939154257386397,334.179795318953,334.179795318953,120.095826659746,213.862023756523,89.9723733644116,30.3453981980185,0,1,0.999982111956533,0,0,0.967138542457592,203.099093916094,0,0
37.75,0.939081158402738,0.939081158304321,0.939081158627969,332.088017784446,332.088017784446,119.406680412093,211.782328104228,89.9652178074163,30.340471872801,0,1,1.00018585582411,0,0,0.959028672888627,201.396021306612,0,0
37.76,0.939016139383044,0.939016139285315,0.939016139609565,334.094863423424,334.094863423424,120.064909291316,213.79961158215,89.9590978373127,30.336154003961,0,1,0.999973157206166,0,0,0.973234506245346,204.379246311523,0,0
37.77,0.938949764841778,0.938949764743622,0.938949765067449,333.334311042192,333.334311042192,119.81351042837,213.049697961579,89.9528381347271,30.3317749458861,0,1,1.00002155860729,0,0,0.986438150014287,207.152011503,0,0
37.78,0.938900401627941,0.938900401529716,0.938900401854072,333.92159792931,333.92159792931,120.005462234864,213.645147054946,89.9481674257091,30.3282834486548,0,1,0.999998365158944,0,0,0.985918424808277,207.042869209738,0,0
37.79,0.938876789450399,0.938876789352573,0.938876789676731,328.95859008536,328.95859008536,118.373787334708,208.685351156004,89.9465419126426,30.3266970167135,0,1,1.00044883781074,0,0,0.958339661953907,201.251329010321,0,0
37.8,0.938865942257255,0.938865942159349,0.93886594248404,333.38640527084,333.38640527084,119.829062480397,213.11390882979,89.946490192241,30.326006248809,0,1,0.999988711155887,0,0,0.966538667550328,202.973120185569,0,0
37.81,0.938715762814077,0.938715762715961,0.938715763035102,329.955164926215,329.955164926215,118.697962136445,209.707240989941,89.9314567876371,30.316467148637,0,1,1.00025204955999,0,0,0.965872030397963,202.833126383572,0,0
37.82,0.938588018244189,0.938588018147386,0.938588018473598,332.198507456594,332.198507456594,119.432482663546,211.971664233637,89.9186650972584,30.3081781256986,0,1,1.00004367301777,0,0,0.961179769530431,201.847751601391,0,0
37.83,0.938473933317653,0.938473933219158,0.938473933544496,333.723892609601,333.723892609601,119.931319446959,213.515934264789,89.9072530424076,30.3007053024047,0,1,0.999912657547804,0,0,0.971887598468312,204.096395678346,0,0
37.84,0.938356768044769,0.938356767946666,0.938356768271091,332.816612182656,332.816612182656,119.630452768428,212.62846551086,89.8952702819686,30.2928763898273,0,1,1.00004137497733,0,0,0.967139041919279,203.099198803049,0,0
37.85,0.938233923224354,0.938233923127473,0.938233923451924,335.371937193114,335.371937193114,120.467537908975,215.204732617933,89.8826066873955,30.2845978877855,0,1,0.999842745046242,0,0,0.977250667357536,205.222640145083,0,0
37.86,0.938117994767419,0.938117994668987,0.938117994994431,335.149402819786,335.149402819786,120.391728169139,215.002080761453,89.8706060673805,30.276715990952,0,1,0.999909048314438,0,0,0.985636561868036,206.983677992288,0,0
37.87,0.938003513391732,0.938003513293805,0.938003513619322,336.800287296965,336.800287296965,120.931656222021,216.673050918693,89.8585203139728,30.2687160642985,0,1,0.999833902962812,0,0,0.99049338320558,208.003610473172,0,0
37.88,0.937922152287929,0.937922152190067,0.937922152515662,332.880053960382,332.880053960382,119.641349757201,212.766195784667,89.8505531901187,30.2633049855971,0,1,1.00016973889719,0,0,0.982743555943302,206.376146748093,0,0
37.89,0.937852619828237,0.937852619731288,0.937852620056887,332.390167593621,332.390167593621,119.478768301113,212.288046607059,89.8436564767507,30.258464509811,0,1,1.00023918166885,0,0,0.958751441572695,201.337802730266,0,0
37.9,0.937821506951124,0.937821506853451,0.937821507179437,332.58399955624,332.58399955624,119.54198291914,212.485690221528,89.8416491634372,30.2566601712752,0,1,1.00010606991429,0,0,0.977574258743943,205.290594336228,0,0
37.91,0.937797519592698,0.937797519494626,0.937797519820319,331.868017308884,331.868017308884,119.306261070416,211.772753199495,89.8401445269066,30.2551195824825,0,1,1.00013771024946,0,0,0.975653068275433,204.887144337841,0,0
37.92,0.937766692337779,0.937766692241316,0.937766692567184,336.373362025818,336.373362025818,120.78645626245,216.283018696343,89.8375330573685,30.2528102721065,0,1,0.999754636491823,0,0,0.988500292214586,207.585061365063,0,0
37.93,0.937707946081796,0.93770794598513,0.93770794631217,335.00615781537,335.00615781537,120.335698788305,214.926202420423,89.8315146318507,30.2484407630969,0,1,0.999989714476416,0,0,0.976458119834426,205.05620516523,0,0
37.94,0.937709346809411,0.937709346712286,0.93770934703862,329.711520672665,329.711520672665,118.595642235282,209.630200349776,89.8327611368342,30.2485591860545,0,1,1.0004394936694,0,0,0.956209672185864,200.804031159031,0,0
37.95,0.937726552333089,0.937726552236151,0.937726552561811,331.937073914676,331.937073914676,119.327792303132,211.851142462304,89.8360427867434,30.2498886656286,0,1,1.00013926150417,0,0,0.960022665033755,201.604759657088,0,0
37.96,0.937755216560057,0.937755216463098,0.937755216788945,331.147183697467,331.147183697467,119.069068594929,211.054756135424,89.8404936233045,30.2519339387393,0,1,1.00015829078486,0,0,0.960708590991638,201.748804108244,0,0
37.97,0.937763745905248,0.937763745808346,0.937763746134123,332.45694340044,332.45694340044,119.499974529693,212.361659925703,89.842680470632,30.2526030041053,0,1,1.00000457083927,0,0,0.967414433703675,203.157031077772,0,0
37.98,0.937798728983037,0.937798728886575,0.937798729212569,331.715230981019,331.715230981019,119.257241963956,211.612296970607,89.8478464557887,30.2550875546229,0,1,1.00002720690414,0,0,0.978647441000862,205.515962610181,0,0
37.99,0.937815128367181,0.937815128271092,0.937815128596986,333.268692810096,333.268692810096,119.768366389363,213.162047499408,89.8505989306121,30.2560463800758,0,1,0.999916980653567,0,0,0.978250213929539,205.432544925203,0,0
38,0.937827209469871,0.937827209373403,0.93782720969917,333.461223929701,333.461223929701,119.832005520842,213.352127029699,89.8525900732493,30.256506826753,0,1,0.99998469090233,0,0,0.962928879166427,202.21506462495,0,0
38.01,0.937872539280194,0.937872539184063,0.937872539510066,333.230978354358,333.230978354358,119.757584703109,213.112759899244,89.8587051605203,30.2595132945944,0,1,0.99997763502452,0,0,0.976522273986047,205.06967753707,0,0
38.02,0.937885484638464,0.937885484542062,0.937885484867655,335.330356094984,335.330356094984,120.448010382961,215.209420590684,89.8608701333903,30.2600653709098,0,1,0.999838946640402,0,0,0.980712714164811,205.94966997461,0,0
38.03,0.937948453634989,0.937948453538693,0.937948453865051,331.022939669969,331.022939669969,119.033908939147,210.889768801149,89.8689180759626,30.2642527928576,0,1,1.00020678048056,0,0,0.978610602314153,205.508226485972,0,0
38.04,0.937999148885582,0.937999148789313,0.937999149115141,329.845495828515,329.845495828515,118.648307542089,209.702102117277,89.8757101405246,30.2676835707134,0,1,1.00027849320112,0,0,0.959903303115611,201.579693654278,0,0
38.05,0.938079748371433,0.938079748274856,0.938079748600471,331.160620629477,331.160620629477,119.08276728811,211.001129509121,89.8861471868996,30.2733439334565,0,1,1.00004986554125,0,0,0.974810205817906,204.71014322176,0,0
38.06,0.938147984424042,0.938147984328666,0.938147984653942,331.880742605124,331.880742605124,119.321296073578,211.707846343164,89.8949246997005,30.2779715622591,0,1,0.999956532824131,0,0,0.983051686151267,206.440854091766,0,0
38.07,0.938945977406813,0.93894597731101,0.938945977632344,213.526845626706,213.526845626706,80.4415692269026,93.1959261647079,89.9925309292704,30.338388532728,0,1,1.00928697187221,0,0,0.455651692711039,95.6868554693181,0,0
38.08,0.940281494523532,0.940281494435066,0.940281494744004,214.145668892678,214.145668892678,80.681290189299,93.5455695481339,90.1590219859151,30.4410773586293,0,1,1.00594671325959,0,0,0.446546904277553,93.7748498982861,0,0
38.09,0.941605726560544,0.941605726477762,0.941605726776208,213.593840777027,213.593840777027,80.5355558065039,92.7295482159263,90.3223400341353,30.5419525269655,0,1,1.00374686514873,0,0,0.439254772942661,92.2435023179588,0,0
38.1,0.942894676782644,0.942894676701298,0.942894676990113,214.491443573995,214.491443573995,80.8650260968733,93.3717879972939,90.4800934930992,30.6395620836016,0,1,1.00211067103496,0,0,0.445502859673855,93.5556005315095,0,0
38.11,0.944085350413582,0.944085350335914,0.944085350617139,216.881741829477,216.881741829477,81.6822419037149,95.5280100824205,90.6245920412022,30.7291397058541,0,1,1.00099354964145,0,0,0.4250235687964,89.2549494472441,0,0
38.12,0.945268579442117,0.945268579367123,0.945268579641292,215.609199247814,215.609199247814,81.2951676825224,94.0240816054209,90.7673078059619,30.8178098364313,0,1,1.00041790852583,0,0,0.432961343975574,90.9218822348706,0,0
38.13,0.946359364006273,0.946359363934173,0.946359364201133,219.684853830219,219.684853830219,82.6633808463758,97.8874155253561,90.8981343697098,30.899303935153,0,1,0.999633805543043,0,0,0.444527512669403,93.3507776605747,0,0
38.14,0.94740045255986,0.947400452488995,0.947400452750654,216.940855947244,216.940855947244,81.7885505225004,94.9423961993885,91.0218759024739,30.9765838453811,0,1,0.999697346530317,0,0,0.428982653051313,90.0863571407757,0,0
38.15,0.948423919681505,0.948423919612789,0.948423919868779,213.839954891176,213.839954891176,80.7958945824703,91.6442387552887,91.1431697690071,31.0525463668805,0,1,0.999748657173609,0,0,0.419346533846119,88.0627721076849,0,0
38.16,0.949391907499952,0.94939190743378,0.949391907684315,216.851233271033,216.851233271033,81.8106682399453,94.4696776793905,91.257324829049,31.1242307625937,0,1,0.999296281132702,0,0,0.431928272655717,90.7049372577006,0,0
38.17,0.950280452892334,0.950280452825733,0.950280453071551,217.688552401823,217.688552401823,82.1086523025024,95.1377415116983,91.3611364513679,31.1896744387569,0,1,0.999217250073476,0,0,0.42602926800543,89.4661462811403,0,0
38.18,0.951133685585902,0.951133685521153,0.951133685763453,218.392971323729,218.392971323729,82.3620064506744,95.6798703689573,91.4605327957609,31.2525681590105,0,1,0.999083731679921,0,0,0.452153972735336,94.9523342744206,0,0
38.19,0.951908930774088,0.95190893071017,0.951908930949156,216.758127232601,216.758127232601,81.8443050328659,93.8988310455399,91.5498931406942,31.3094030463674,0,1,0.999305583168908,0,0,0.432184561761691,90.7587579699551,0,0
38.2,0.952646201600355,0.9526462015376,0.952646201773007,217.163059815588,217.163059815588,81.9960587365245,94.1648330092211,91.6346650763109,31.3635617300561,0,1,0.999257015786375,0,0,0.433810447754439,91.1001940284321,0,0
38.21,0.953312337893735,0.953312337831618,0.953312338063999,220.184567900981,220.184567900981,83.0058946704696,97.0617939905194,91.7104795190071,31.4122943914549,0,1,0.999041931795286,0,0,0.440246326680261,92.4517286028548,0,0
38.22,0.953934683187276,0.953934683125959,0.953934683356019,220.926601983615,220.926601983615,83.2652584073652,97.6884816084393,91.7805461007777,31.4575742743983,0,1,0.999076408841641,0,0,0.445203485585414,93.492731972937,0,0
38.23,0.95449904224882,0.954499042187714,0.95449904241494,217.447127218555,217.447127218555,82.1355837458942,94.1046893020125,91.8436726737318,31.4987652428105,0,1,0.999476101228619,0,0,0.42558283346805,89.3723950282905,0,0
38.24,0.955052209069467,0.955052209008832,0.955052209233769,219.650100085117,219.650100085117,82.8733458432039,96.205495345858,91.9054317537633,31.5391729854959,0,1,0.999251812143658,0,0,0.439556067152391,92.3067741020022,0,0
38.25,0.955549370068005,0.955549370007894,0.955549370231225,220.027505263156,220.027505263156,83.0095391153958,96.4920753478111,91.9601153375786,31.5753145777662,0,1,0.99927503482633,0,0,0.441363435218695,92.6863213959258,0,0
38.26,0.956034303869573,0.956034303809877,0.956034304031492,218.414946205671,218.414946205671,82.4913317283754,94.7911102163233,92.0132410401276,31.6105949492198,0,1,0.999426658729682,0,0,0.445622148961435,93.5806512819013,0,0
38.27,0.956472579826727,0.956472579768549,0.956472579987956,215.536847259941,215.536847259941,81.5559439714033,91.8335940376085,92.0607288289373,31.6425243933951,0,1,0.999711892151051,0,0,0.419659051690554,88.1284008550163,0,0
38.28,0.956903212832913,0.956903212773411,0.956903212991117,219.425912000558,219.425912000558,82.8446296668752,95.6446018293329,92.1073529028442,31.6739572683812,0,1,0.999291087457065,0,0,0.442488252926204,92.9225331145028,0,0
38.29,0.957282502460132,0.95728250240111,0.957282502617773,220.133733087001,220.133733087001,83.0862735405448,96.284855214877,92.1474404416979,31.7014374304258,0,1,0.999268965385611,0,0,0.455519501227707,95.6590952578184,0,0
38.3,0.957616308752215,0.957616308694687,0.957616308910056,218.540779254244,218.540779254244,82.5704339403283,94.6336253358004,92.1817429694951,31.7254109489487,0,1,0.999535344485906,0,0,0.431773704451702,90.6724779348573,0,0
38.31,0.957962034902804,0.957962034844915,0.957962035059274,220.879565590893,220.879565590893,83.3472417279773,96.9115458805772,92.2176259869806,31.750393723335,0,1,0.99930357851992,0,0,0.455155615589787,95.5826792738552,0,0
38.32,0.958269543789132,0.958269543730892,0.958269543944648,219.093900584865,219.093900584865,82.767343505471,95.0728902418137,92.2485983376655,31.7724120053854,0,1,0.999538355905852,0,0,0.446453091454725,93.7551492054922,0,0
38.33,0.95852993848761,0.958529938429165,0.958529938641741,219.794571638284,219.794571638284,83.0034082645264,95.7298783342926,92.2737909992478,31.7909023047433,0,1,0.99958984973745,0,0,0.419702644766216,88.1375554009053,0,0
38.34,0.958795556475952,0.958795556418594,0.958795556630513,221.286751327694,221.286751327694,83.4998280555131,97.1768755776191,92.2998689188211,31.810006831254,0,1,0.999445116716989,0,0,0.437416835781075,91.8575355140257,0,0
38.35,0.959016997063061,0.95901699700604,0.959016997217718,220.833113821255,220.833113821255,83.3554723210722,96.6870690482691,92.3203489804774,31.8256957925086,0,1,0.999580778974193,0,0,0.425592872655285,89.3745032576098,0,0
38.36,0.959259068066523,0.95925906800888,0.959259068219553,218.280971404848,218.280971404848,82.5219831766035,94.0941871164798,92.3436035009467,31.8431807874213,0,1,0.99977104226662,0,0,0.429318807014578,90.1569494730614,0,0
38.37,0.959468039219589,0.959468039161968,0.959468039371968,221.57265016019,221.57265016019,83.6083890129038,97.3516260054375,92.3628363783554,31.8581877763969,0,1,0.999455705338623,0,0,0.445113840657698,93.4739065381166,0,0
38.38,0.959646488993559,0.959646488936192,0.959646489145635,222.22930221119,222.22930221119,83.827873348541,97.9801831088298,92.3782391439676,31.8708799583922,0,1,0.999444312712608,0,0,0.447703281879761,94.0176891947499,0,0
38.39,0.959876002495362,0.95987600243725,0.959876002648709,221.575025864953,221.575025864953,83.617599029774,97.2895219838257,92.3988655907796,31.8866382903476,0,1,0.999614721383396,0,0,0.435496647313358,91.4542959358052,0,0
38.4,0.960204449105889,0.960204449051735,0.960204449259148,276.734470672697,276.734470672697,101.755024149553,152.393310797887,92.4317294828458,31.9094303919642,0,1,0.994158461368626,0,0,0.966478835686517,202.960555494169,0,0
38.41,0.959288303911094,0.959288303851084,0.959288304068746,337.470642003808,337.470642003808,121.691021644425,213.329507682198,92.3068880921354,31.8342462294744,0,1,0.991854173927581,0,0,0.976816476138556,205.131459989097,0,0
38.42,0.958361349619304,0.958361349551268,0.958361349779994,334.072676430688,334.072676430688,120.546742981991,210.134570596573,92.1801905050387,31.757915329076,0,1,0.995073939580357,0,0,0.950833995763756,199.675139110389,0,0
38.43,0.957490470645601,0.957490470574597,0.957490470810855,332.795069500785,332.795069500785,120.101419880745,209.044961357843,92.0628363619021,31.6872717810395,0,1,0.996998938743491,0,0,0.95546438655174,200.647521175865,0,0
38.44,0.956618631444914,0.956618631372857,0.956618631617022,336.784502452473,336.784502452473,121.387580185468,213.220284608343,91.9469014902949,31.6173163538352,0,1,0.997932265580467,0,0,0.960856111451241,201.779783404761,0,0
38.45,0.955770223067229,0.955770222992098,0.955770223244683,337.412122059845,337.412122059845,121.569712654584,214.026789811118,91.8353539304148,31.5499783183129,0,1,0.998765188892823,0,0,0.978184858801713,205.41882034836,0,0
38.46,0.95495250305879,0.954952502979143,0.954952503238161,333.120202574839,333.120202574839,120.135934424173,209.905886573161,91.728733661645,31.4855823400335,0,1,0.999802081319878,0,0,0.949911550188769,199.481425539641,0,0
38.47,0.954196170217252,0.954196170136962,0.954196170401184,333.25014406268,333.25014406268,120.157487378912,210.192504453053,91.6310496635591,31.4265899460679,0,1,1.00010558918409,0,0,0.947257384520607,198.924050749327,0,0
38.48,0.953496814000733,0.953496813918981,0.953496814189213,333.083099884524,333.083099884524,120.083135926352,210.169473416268,91.5412662799007,31.3723601883551,0,1,1.00027871998543,0,0,0.958800354568279,201.348074459339,0,0
38.49,0.952833400025358,0.952833399940515,0.95283340021469,330.159677756423,330.159677756423,119.103926699314,207.381773537953,91.4566600579529,31.3212441605176,0,1,1.00065115792642,0,0,0.945213124637342,198.494756173842,0,0
38.5,0.952216753232707,0.952216753146366,0.952216753425203,332.908620056952,332.908620056952,119.990580226003,210.255728052316,91.3787419302152,31.2741500744203,0,1,1.00036788068974,0,0,0.971657625443285,204.04810134309,0,0
38.51,0.951559772455256,0.951559772368456,0.951559772650963,335.182503715101,335.182503715101,120.720155566789,212.661573347112,91.2965664450004,31.2243639229888,0,1,1.00027265344361,0,0,0.977860851996614,205.350778919289,0,0
38.52,0.950943031426637,0.950943031337784,0.950943031624659,329.991842279773,329.991842279773,118.997446969519,207.594022218296,91.2198828272281,31.1779372342497,0,1,1.00081938538675,0,0,0.951808776406177,199.879843045297,0,0
38.53,0.950385511056753,0.950385510967865,0.950385511257267,329.746769998845,329.746769998845,118.901984210621,207.459400917794,91.1510909148633,31.136278166188,0,1,1.00078432837557,0,0,0.941020138349713,197.61422905344,0,0
38.54,0.949853760170869,0.949853760081143,0.949853760373247,335.21498740184,335.21498740184,120.685149522665,213.032459268866,91.0858476122724,31.0966805207018,0,1,1.00022618411276,0,0,0.974168540566908,204.575393519051,0,0
38.55,0.949350048139972,0.949350048050018,0.949350048345077,328.607991103095,328.607991103095,118.500116796493,206.5248742406,91.0239846683618,31.0591321941327,0,1,1.00088301635785,0,0,0.942267165275514,197.876104707858,0,0
38.56,0.948883768047725,0.948883767955573,0.94888376825341,331.527913118894,331.527913118894,119.447564858496,209.535815717597,90.9673706911911,31.0247267101057,0,1,1.00054060127027,0,0,0.946560696548153,198.777746275112,0,0
38.57,0.948467736501797,0.948467736410787,0.948467736710395,332.305133753196,332.305133753196,119.692081731838,210.394128123774,90.9169482064986,30.9940574229238,0,1,1.00038695872546,0,0,0.972754019116392,204.278344014442,0,0
38.58,0.948040898058957,0.948040897966744,0.948040898268041,332.746047356946,332.746047356946,119.825779672038,210.918234212192,90.8652767212011,30.9625364235532,0,1,1.00038877189208,0,0,0.969479171846752,203.590626087818,0,0
38.59,0.947673791759689,0.947673791668187,0.947673791971181,328.639013290053,328.639013290053,118.466240722211,206.882522009975,90.8209766592765,30.935514620801,0,1,1.00074393530899,0,0,0.951357028025017,199.784975885254,0,0
38.6,0.947346046002863,0.947346045909741,0.94734604621484,332.110275775581,332.110275775581,119.598691746976,210.416785134073,90.7818754351254,30.9116152063829,0,1,1.00030475088412,0,0,0.97880821292346,205.549724713926,0,0
38.61,0.946983527134862,0.946983527041335,0.946983527347468,331.012334734032,331.012334734032,119.228346434893,209.389071406566,90.7383409085363,30.8849224189296,0,1,1.00051469735624,0,0,0.945693150724754,198.595561652198,0,0
38.62,0.94673076535307,0.946730765259824,0.946730765567122,327.251823016619,327.251823016619,117.985785450601,205.677063894401,90.7082711036958,30.8664880185229,0,1,1.00074653321956,0,0,0.941253249971521,197.663182494019,0,0
38.63,0.946463913162711,0.946463913070095,0.946463913378605,330.010519105283,330.010519105283,118.885616023071,208.487024171112,90.6765540469365,30.8469408872343,0,1,1.00047112628776,0,0,0.943623721532002,198.16098152172,0,0
38.64,0.946235244125329,0.946235244030783,0.94623524434073,329.738000172085,329.738000172085,118.790146795983,208.258264985088,90.6494981085719,30.8302370784245,0,1,1.00044965232016,0,0,0.944600784330082,198.366164709317,0,0
38.65,0.945996167605162,0.945996167511009,0.94599616782136,333.040172586821,333.040172586821,119.869399682741,211.605854428888,90.6214389939008,30.8128791640325,0,1,1.00012136111556,0,0,0.965515100735963,202.758171154552,0,0
38.66,0.945784455382529,0.945784455287911,0.945784455599383,330.916946209916,330.916946209916,119.166086880436,209.523034627711,90.5965040713233,30.7974075108814,0,1,1.00032490185693,0,0,0.969196403454097,203.53124472536,0,0
38.67,0.945583577176703,0.945583577081708,0.945583577393864,332.859542886431,332.859542886431,119.79942730124,211.503968058485,90.5728987559874,30.782676071959,0,1,1.00015739203239,0,0,0.977351670970415,205.243850903787,0,0
38.68,0.945384471383865,0.945384471289591,0.945384471602758,331.723720295298,331.723720295298,119.420928714364,210.406583163526,90.5492673123485,30.7678698194236,0,1,1.00036124661824,0,0,0.952947001453501,200.118870305235,0,0
38.69,0.945231699209362,0.945231699114935,0.945231699428695,333.948267590572,333.948267590572,120.148184160488,212.66027947143,90.5314163150792,30.7565718040631,0,1,1.00012772111022,0,0,0.972858752738096,204.300338075,0,0
38.7,0.94508544237704,0.945085442281816,0.945085442596374,331.794483785052,331.794483785052,119.436541176861,210.534235728373,90.5144296780848,30.7458183785938,0,1,1.00031228799746,0,0,0.977907183560589,205.360508547724,0,0
38.71,0.944803094039481,0.944803093954773,0.944803094266751,326.886979238439,326.886979238439,117.816658607334,205.677646156228,90.4829079210287,30.7264251611822,0,1,1.00074069502053,0,0,0.94175568726811,197.768694326303,0,0
38.72,0.944638213947039,0.944638213851712,0.944638214167734,329.591563910527,329.591563910527,118.701755853235,208.410881007901,90.4652655544962,30.7154173481304,0,1,1.00030097440277,0,0,0.967807161805683,203.239503979193,0,0
38.73,0.94442344339417,0.944423443297629,0.944423443613505,332.391894631504,332.391894631504,119.616957401204,211.250004596817,90.4413693968705,30.7005206378167,0,1,1.00005752902787,0,0,0.974753247453962,204.698181965332,0,0
38.74,0.944193181464253,0.944193181370257,0.944193181685699,330.902026579084,330.902026579084,119.121627951133,209.801972760338,90.4155807971335,30.6844730216129,0,1,1.00026727882982,0,0,0.958239214781141,201.23023510404,0,0
38.75,0.944012141505421,0.944012141411084,0.944012141727317,332.381626046893,332.381626046893,119.603589282885,211.313974658116,90.395671206427,30.6719801823505,0,1,1.00010183560218,0,0,0.973032035180865,204.336727387982,0,0
38.76,0.943817669307806,0.943817669212541,0.943817669529965,331.431963843386,331.431963843386,119.286753498579,210.399212773959,90.3742050186042,30.6585460508228,0,1,1.00019870379449,0,0,0.973847881814666,204.50805518108,0,0
38.77,0.943607088430146,0.943607088335836,0.943607088652838,330.672143869391,330.672143869391,119.031889032978,209.677463771522,90.3507883427269,30.6438917551424,0,1,1.00033285461317,0,0,0.94764505258563,199.005461042982,0,0
38.78,0.943456024366121,0.943456024272146,0.943456024589615,327.717233176099,327.717233176099,118.05713681938,206.748721770921,90.3347246760646,30.6337867291134,0,1,1.00051478576663,0,0,0.940357794242605,197.475136790947,0,0
38.79,0.943322857408053,0.943322857313068,0.943322857630891,329.530745946089,329.530745946089,118.650194221365,208.584665212312,90.3209870572957,30.6250936764804,0,1,1.00020895199948,0,0,0.961278433334968,201.868471000343,0,0
38.8,0.943188906571801,0.943188906478125,0.943188906795172,327.327537585804,327.327537585804,117.922921440514,206.404618413941,90.3068103824048,30.6161087894582,0,1,1.00038676812667,0,0,0.946835830578155,198.835524421412,0,0
38.81,0.943043965631762,0.943043965537337,0.943043965855485,334.65042037342,334.65042037342,120.326417142863,213.752959387003,90.2912705425694,30.6061904438472,0,1,0.999712008901014,0,0,0.976437108305718,205.051792744201,0,0
38.82,0.942884608397643,0.942884608303925,0.942884608622326,330.040565172338,330.040565172338,118.807319249735,209.172212946931,90.2734699200431,30.5948823053635,0,1,1.00029837426082,0,0,0.94040422596139,197.484887451892,0,0
38.83,0.942777873195881,0.94277787310093,0.94277787341967,330.485165836951,330.485165836951,118.951035427262,209.634830952899,90.2625256675007,30.5878092165516,0,1,1.00017298025823,0,0,0.956704809767745,200.908010051226,0,0
38.84,0.942686190843241,0.942686190748649,0.942686191067353,331.536628018739,331.536628018739,119.294557719274,210.701799031915,90.2531671803319,30.581661806492,0,1,1.00002391468189,0,0,0.977879102980987,205.354611626007,0,0
38.85,0.942578482765427,0.942578482668992,0.94257848299234,332.396016798188,332.396016798188,119.574434442783,211.580525190316,90.2414802664997,30.5740113413731,0,1,1.00002167823092,0,0,0.971255711480988,203.963699411008,0,0
38.86,0.942495164931514,0.942495164835746,0.942495165156911,327.871628021959,327.871628021959,118.085445305733,207.070291909308,90.2329602391075,30.5683758735432,0,1,1.0004224628538,0,0,0.954474718577808,200.43969090134,0,0
38.87,0.94242278408011,0.942422783986065,0.942422784304476,329.668852760736,329.668852760736,118.674588091255,208.879322291669,90.2259162406567,30.5636142284096,0,1,1.00019197595132,0,0,0.955418006633723,200.637781393082,0,0
38.88,0.942338612769559,0.942338612675076,0.942338612994564,330.454944421414,330.454944421414,118.930999198305,209.680112799842,90.2171124017448,30.5577192198272,0,1,1.00016750733267,0,0,0.948831628620384,199.254642010281,0,0
38.89,0.942262690228995,0.942262690134605,0.942262690454217,329.979236108181,329.979236108181,118.772930650492,209.21721263486,90.2094625011876,30.5525609721337,0,1,1.00021100645711,0,0,0.94174717348178,197.766906431174,0,0
38.9,0.942194341578656,0.942194341484024,0.942194341803698,333.759866107561,333.759866107561,120.014062102167,213.009108088223,90.2027895431681,30.5479684761701,0,1,0.999828308017854,0,0,0.972219437970807,204.166081973869,0,0
38.91,0.942127904935918,0.942127904841309,0.942127905161267,330.121974067426,330.121974067426,118.816869553192,209.382276879024,90.1962209562965,30.5434762321054,0,1,1.00016814104905,0,0,0.974043965515651,204.549232758287,0,0
38.92,0.942046124925954,0.942046124831333,0.942046125151206,330.961432960593,330.961432960593,119.090863946487,210.236131410075,90.187631720332,30.5376698301852,0,1,1.0001640117859,0,0,0.949217261578963,199.335624931582,0,0
38.93,0.941998276400024,0.941998276305156,0.941998276625572,331.990113952222,331.990113952222,119.427976592989,211.272353462392,90.1832813246626,30.5344791651681,0,1,1.00002925545965,0,0,0.964665025760904,202.57965540979,0,0
38.94,0.941940595710792,0.941940595615861,0.941940595936337,330.17319910055,330.17319910055,118.829542596711,209.46478524038,90.1777950918806,30.5306187682901,0,1,1.00018567245918,0,0,0.962258823005107,202.074352831073,0,0
38.95,0.941899670456404,0.941899670361341,0.941899670682016,327.849521176828,327.849521176828,118.064965117412,207.14733122884,90.1742495900097,30.5279403579786,0,1,1.00038008428215,0,0,0.940651294384617,197.53677182077,0,0
38.96,0.941881649311766,0.941881649216762,0.941881649536716,327.75274045695,327.75274045695,118.032991741442,207.051885577631,90.1737165056017,30.527138373718,0,1,1.00027695172378,0,0,0.943643638936352,198.165164176634,0,0
38.97,0.941866699373938,0.941866699278684,0.941866699598766,328.264914407874,328.264914407874,118.201262943955,207.564717835415,90.1735955383958,30.526601034063,0,1,1.00012367809919,0,0,0.9584598140983,201.276560960643,0,0
38.98,0.941807600176229,0.941807600080804,0.941807600401211,330.418835305024,330.418835305024,118.907927571038,209.728377198106,90.16788264424,30.5225754626781,0,1,0.999988051611717,0,0,0.947749457152566,199.027386002039,0,0
38.99,0.941769687697636,0.941769687602102,0.941769687922855,331.836790163831,331.836790163831,119.373268565041,211.151790219782,90.1648118263099,30.5201881177388,0,1,0.999838440408375,0,0,0.973976476122158,204.535059985653,0,0
39,0.941706999837464,0.941706999741847,0.941707000062233,327.310191815315,327.310191815315,117.884062532649,206.635585628058,90.1586625291264,30.51594365813,0,1,1.00032311621214,0,0,0.949642199657897,199.424861928158,0,0
39.01,0.941668727164084,0.941668727068271,0.941668727389039,330.432491150502,330.432491150502,118.909657223285,209.762868818769,90.1558649513274,30.5137573804053,0,1,0.999942975942025,0,0,0.972684168478693,204.263675380525,0,0
39.02,0.941581199960244,0.941581199864347,0.941581200185479,330.414201614357,330.414201614357,118.901616391182,209.759757621419,90.1467705660363,30.5076734269015,0,1,1.00005502173062,0,0,0.949273860900709,199.347510789149,0,0
39.03,0.941501237672735,0.941501237576698,0.941501237898009,332.842134026014,332.842134026014,119.697875422429,212.200893940233,90.1388876397623,30.5023524460182,0,1,0.999838087496145,0,0,0.967409557017169,203.156006973605,0,0
39.04,0.941412914002152,0.941412913905909,0.941412914227614,332.68106282137,332.68106282137,119.64291856875,212.054893791849,90.12985339849,30.4963156310313,0,1,0.999905479069423,0,0,0.974547939331679,204.655067259653,0,0
39.05,0.941309329055929,0.941309328959499,0.941309329281771,332.211937914919,332.211937914919,119.48632598686,211.603680839472,90.1190562091673,30.4892008662794,0,1,1.00001189327676,0,0,0.968154229027825,203.312388095843,0,0
39.06,0.941193855057433,0.941193854960814,0.941193855283467,329.647989551691,329.647989551691,118.640952809616,209.059449267219,90.1071069055982,30.4814333788741,0,1,1.00028217292817,0,0,0.944423856052345,198.329009770993,0,0
39.07,0.941141556777668,0.941141556681013,0.94114155700295,329.351162387534,329.351162387534,118.542465894957,208.769582776741,90.1030439849463,30.4785356258477,0,1,1.00014240910684,0,0,0.971268157539733,203.966313083344,0,0
39.08,0.941045010007168,0.94104500991033,0.941045010232718,328.105855319803,328.105855319803,118.131037078402,207.540072285116,90.0935099103844,30.4722731243025,0,1,1.00025401478517,0,0,0.950605325041722,199.627118258762,0,0
39.09,0.940967896397708,0.940967896300662,0.940967896623053,328.662805884058,328.662805884058,118.312528544106,208.108760763405,90.086480437606,30.467564683047,0,1,1.000124498821,0,0,0.955911800926499,200.741478194565,0,0
39.1,0.940875412274773,0.940875412177699,0.940875412500011,326.543943020006,326.543943020006,117.614150541459,206.004380989987,90.0777182855297,30.4618437444885,0,1,1.00027283595649,0,0,0.94426207236998,198.295035197696,0,0
39.11,0.940767663707289,0.940767663610084,0.940767663932447,331.924770014603,331.924770014603,119.380385072068,211.402794543677,90.0670739128247,30.4549015581013,0,1,0.999765967572992,0,0,0.961444435262176,201.903331405057,0,0
39.12,0.94063526109818,0.940635261000778,0.940635261323452,332.550456261109,332.550456261109,119.582988303723,212.051197248662,90.0532490472578,30.4460099651888,0,1,0.999792658701363,0,0,0.96938446551242,203.570737757608,0,0
39.13,0.940500467737142,0.940500467639567,0.940500467962409,328.896041276279,328.896041276279,118.378803651756,208.419378142957,90.0394487972047,30.4372143361171,0,1,1.00014640284597,0,0,0.960500847364965,201.705177946643,0,0
39.14,0.940342349591526,0.940342349493831,0.940342349816393,331.96639119313,331.96639119313,119.384350051785,211.516725444378,90.022947460041,30.4267182887111,0,1,0.999897073975931,0,0,0.960222678121412,201.646762405496,0,0
39.15,0.940182580993047,0.940182580895019,0.940182581218297,330.620800689124,330.620800689124,118.938395446586,210.19850801858,90.0061985051389,30.4160941654052,0,1,1.00006887519068,0,0,0.951555082999873,199.826567429973,0,0
39.16,0.940018850668897,0.940018850570564,0.940018850894263,329.927839256581,329.927839256581,118.706899456652,209.5332837811,89.9892060985432,30.4053493769378,0,1,1.00013584863195,0,0,0.943506534284459,198.136372199736,0,0
39.17,0.939889156691675,0.939889156593339,0.939889156916598,329.957614706443,329.957614706443,118.713879102531,209.583945089021,89.9764472285143,30.3972223889079,0,1,1.0000301967548,0,0,0.966340823838642,202.931573006115,0,0
39.18,0.93970977452319,0.939709774424631,0.939709774748306,331.074822982894,331.074822982894,119.076942665049,210.731965557611,89.9575574620194,30.3852999632634,0,1,0.999982225039827,0,0,0.956575283219172,200.880809476026,0,0
39.19,0.939553880199157,0.93955388010048,0.939553880424363,330.886997028733,330.886997028733,119.011695167888,210.570254185789,89.9415661348768,30.375176708067,0,1,0.999976863311612,0,0,0.968187053224938,203.319281177237,0,0
39.2,0.939361611383363,0.939361611284449,0.93936161160882,333.758521892272,333.758521892272,119.95104531658,213.475035974665,89.9211708971054,30.3623150205014,0,1,0.999771738199933,0,0,0.976287978540413,205.020475493487,0,0
39.21,0.939180737294408,0.939180737195308,0.939180737519837,329.932717350013,329.932717350013,118.689383508684,209.680299164728,89.902105737247,30.3503124480388,0,1,1.00016618974119,0,0,0.962945741083248,202.218605627482,0,0
39.22,0.939032922745807,0.939032922646586,0.939032922971215,327.784755977385,327.784755977385,117.980088460978,207.556834190055,89.8871111975351,30.3408105897946,0,1,1.00031002360328,0,0,0.948667954704851,199.220270488019,0,0
39.23,0.938872114985298,0.938872114885958,0.938872115210768,331.607940900275,331.607940900275,119.23307949379,211.407006978092,89.8705970658264,30.3303368563566,0,1,0.999927139063764,0,0,0.956316039471153,200.826368288942,0,0
39.24,0.938735567579027,0.938735567479548,0.938735567804242,329.310449358816,329.310449358816,118.474945850367,209.13171162117,89.8570165981521,30.3217211394938,0,1,1.00006313121225,0,0,0.973936365427499,204.526636739775,0,0
39.25,0.938562622750721,0.938562622651127,0.938562622975985,329.850799919056,329.850799919056,118.648584286442,209.701543369125,89.8389459420012,30.3103106079295,0,1,1.0000500497907,0,0,0.963655885193256,202.367735890584,0,0
39.26,0.938403989332101,0.938403989232329,0.938403989557568,330.576423183772,330.576423183772,118.883478653727,210.453984248618,89.8225337908286,30.299905144325,0,1,0.999991864573561,0,0,0.962523163152089,202.129864261939,0,0
39.27,0.938997721973559,0.938997721877528,0.93899772219564,212.257858680357,212.257858680357,80.0105022490869,92.0131849392028,89.897645908882,30.3470278322723,0,1,1.00927696152934,0,0,0.448776873693918,94.2431434757228,0,0
39.28,0.940124691260857,0.940124691168258,0.940124691476823,211.913168856119,211.913168856119,79.9285407390133,91.4359502522552,90.0410709299244,30.4361476739398,0,1,1.00598444970193,0,0,0.446758105142146,93.8192020798508,0,0
39.29,0.941310232632674,0.941310232542569,0.941310232842752,212.468197238936,212.468197238936,80.1431429273407,91.7522055486076,90.1884091572583,30.5275825330704,0,1,1.00373894477315,0,0,0.425774549901191,89.4126554792502,0,0
39.3,0.942534523464798,0.942534523380122,0.942534523669409,213.861595819112,213.861595819112,80.6338954671422,92.9024099712655,90.3384477351379,30.6207381127085,0,1,1.00204393199567,0,0,0.443030646484459,93.0364357617364,0,0
39.31,0.943657785433948,0.943657785352254,0.943657785634499,216.206990372698,216.206990372698,81.4346087919537,95.0264009999394,90.4749235959048,30.7056657768542,0,1,1.00092371647568,0,0,0.432656332323673,90.8578297879714,0,0
39.32,0.944771566321238,0.944771566242497,0.944771566517053,215.568573486961,215.568573486961,81.2541665913996,94.1696602437015,90.6093833555556,30.789529887704,0,1,1.00028710150711,0,0,0.453208615063036,95.1738091632376,0,0
39.33,0.945790268940787,0.945790268864098,0.945790269132845,219.293042703957,219.293042703957,82.5049720230053,97.6962736038256,90.7311418567827,30.8656272433484,0,1,0.999642218564124,0,0,0.44815148317033,94.1118114657693,0,0
39.34,0.946754450936543,0.946754450861842,0.946754451124405,216.656536169797,216.656536169797,81.6634341209154,94.8736552505373,90.8455238682151,30.9373570510449,0,1,0.999743051377548,0,0,0.419587516155591,88.1133783926742,0,0
39.35,0.947738937827949,0.947738937755279,0.94773893801276,212.95193122053,212.95193122053,80.4713223800798,90.9792132438295,90.9620968295211,31.010621147179,0,1,0.999804477234895,0,0,0.417948980079171,87.7692858166259,0,0
39.36,0.948678228139833,0.948678228068774,0.948678228321044,214.11256213436,214.11256213436,80.8770375152389,91.9595986930916,91.0726700972066,31.0802933440613,0,1,0.999494732359716,0,0,0.420898543467577,88.3886941281913,0,0
39.37,0.949542887359393,0.949542887289589,0.949542887537288,221.392709331916,221.392709331916,83.2920018989004,99.0753436250637,91.1734181558536,31.1439475509989,0,1,0.998789716962887,0,0,0.452940916255556,95.1175924136667,0,0
39.38,0.950371385719206,0.950371385650526,0.950371385894034,213.467394752555,213.467394752555,80.7081140628514,90.9934053077398,91.2692144121987,31.2047750326165,0,1,0.999547960621343,0,0,0.417550246817668,87.6855518317102,0,0
39.39,0.951182284944326,0.951182284876901,0.951182285116354,216.860611134113,216.860611134113,81.8439667796079,94.2335357169812,91.3627866014627,31.2642888156687,0,1,0.999145581034354,0,0,0.437860962544282,91.9508021342993,0,0
39.4,0.951925464968527,0.95192546490195,0.951925465138366,216.519845063452,216.519845063452,81.7506036916861,93.7538546373531,91.4475265144692,31.3184639116294,0,1,0.999235381883765,0,0,0.430047608147421,90.3099977109585,0,0
39.41,0.952646852818221,0.952646852752333,0.952646852985578,217.347694507783,217.347694507783,82.0406963976111,94.4475779754968,91.5292591789461,31.3708573533396,0,1,0.999191832481279,0,0,0.433327678773062,90.998812542343,0,0
39.42,0.953320693047153,0.953320692982103,0.953320693212382,218.903028702162,218.903028702162,82.5685724360616,95.8786213892038,91.6048621222044,31.4195451907541,0,1,0.999122818653246,0,0,0.437197781315714,91.8115340763,0,0
39.43,0.953977251856801,0.953977251792405,0.953977252020673,217.86181226169,217.86181226169,82.2425296459663,94.7165873319249,91.6782434451793,31.466981484586,0,1,0.99923148287155,0,0,0.451528909246438,94.821070941752,0,0
39.44,0.954568875087898,0.954568875023965,0.954568875250174,218.98088240093,218.98088240093,82.6246774958683,95.7286481836866,91.7430842231831,31.5091499940605,0,1,0.999301996663412,0,0,0.421719163508375,88.5610243367587,0,0
39.45,0.955156796381824,0.955156796318389,0.955156796542512,219.637573935742,219.637573935742,82.8548053083455,96.2786083541802,91.8076764302135,31.5512891513488,0,1,0.999259960162548,0,0,0.436555461081196,91.6766468270513,0,0
39.46,0.955722677929955,0.955722677867125,0.955722678089489,221.197282712321,221.197282712321,83.381073427557,97.7365249904788,91.8692026305064,31.5915550913362,0,1,0.999167864933506,0,0,0.453481552148871,95.2311259512629,0,0
39.47,0.956273632720967,0.956273632658646,0.956273632879512,218.109009737237,218.109009737237,82.3791701551363,94.5497985143053,91.9286188340649,31.630592388867,0,1,0.999516034922267,0,0,0.443458372152845,93.1262581520975,0,0
39.48,0.956797100572285,0.956797100510271,0.956797100729623,221.262532277671,221.262532277671,83.4281065224552,97.6103456084393,91.9846384229216,31.6675482463099,0,1,0.999269951174568,0,0,0.450470350419033,94.5987735879969,0,0
39.49,0.957290043450818,0.957290043389255,0.957290043607367,220.377940599525,220.377940599525,83.1488884457414,96.6393720458717,92.0365553941068,31.7020131595463,0,1,0.999476920616483,0,0,0.432721287300631,90.8714703331325,0,0
39.5,0.957814902360918,0.957814902299575,0.957814902515947,216.063794860657,216.063794860657,81.7433296208551,92.2321270181109,92.0925604900865,31.7391073524595,0,1,0.999827279271486,0,0,0.427743333228104,89.8260999779018,0,0
39.51,0.958305548600024,0.958305548539173,0.958305548754014,218.834621834219,218.834621834219,82.6656569443596,94.9160053430956,92.1447224463091,31.7738940448148,0,1,0.999486807171931,0,0,0.445354000352341,93.5243400739916,0,0
39.52,0.958795867206112,0.958795867145557,0.958795867359221,216.907461692904,216.907461692904,82.0436413986921,92.9033053294597,92.1960354692286,31.808120894216,0,1,0.999723371590382,0,0,0.421181421342399,88.4480984819038,0,0
39.53,0.959293792508731,0.959293792448505,0.959293792660868,217.485452473782,217.485452473782,82.2452954653091,93.3937491714488,92.2485460039112,31.843157298422,0,1,0.999605180023985,0,0,0.432066826353369,90.7340335342076,0,0
39.54,0.959738012459662,0.959738012399752,0.95973801261147,220.928522554145,220.928522554145,83.3871537534535,96.7604256052938,92.29416810113,31.8739288477214,0,1,0.999368806741823,0,0,0.432652639106391,90.8570542123421,0,0
39.55,0.9601948908373,0.960194890777809,0.960194890988509,216.429820979906,216.429820979906,81.9190117640626,92.1828149653952,92.341287364179,31.9057186503321,0,1,0.999810061903119,0,0,0.420213012360301,88.2447325956632,0,0
39.56,0.96063492721131,0.960634927152157,0.960634927361897,221.125937138771,221.125937138771,83.4726284195661,96.8032304845059,92.3864369148038,31.9362697394617,0,1,0.99937043259999,0,0,0.439765364648034,92.3507265760872,0,0
39.57,0.961042937721664,0.961042937662771,0.961042937871886,222.786260563485,222.786260563485,84.0274971948354,98.3947632040302,92.4273107372684,31.9641866221865,0,1,0.99932154829487,0,0,0.451845648917104,94.8875862725918,0,0
39.58,0.961447310441311,0.96144731038261,0.961447310591107,218.077626468058,218.077626468058,82.4889321225625,93.6177380942094,92.4678754291324,31.9920129447158,0,1,0.999806596283938,0,0,0.439521687565617,92.2995543887797,0,0
39.59,0.961851130017257,0.961851129958745,0.961851130166424,218.570383678074,218.570383678074,82.6599683874292,94.0422026738618,92.5083897873199,32.019791216892,0,1,0.99977750170443,0,0,0.42504755035452,89.2599855744491,0,0
39.6,0.962268191553831,0.962268191495556,0.962268191702397,279.963456484352,279.963456484352,102.848443134546,155.363599761552,92.5512647510085,32.0485919717913,0,1,0.993729907857211,0,0,0.988797771928864,207.647532105061,0,0
39.61,0.961241309567141,0.961241309505197,0.961241309720498,343.66597338288,343.66597338288,123.756449434,219.288483410885,92.4126725876361,31.9648173843591,0,1,0.991421524357356,0,0,0.98402794619193,206.645868700305,0,0
39.62,0.96024935222839,0.960249352162006,0.960249352388266,342.434522980295,342.434522980295,123.32248853651,218.273499555352,92.2777623914172,31.8832610335254,0,1,0.994572709694961,0,0,0.985970487188658,207.053802309618,0,0
39.63,0.95925074828894,0.959250748219867,0.959250748456542,342.099633993384,342.099633993384,123.183530687984,218.152744787665,92.1443576664219,31.8025315392969,0,1,0.996682689620863,0,0,0.983518984691128,206.538986785137,0,0
39.64,0.958315180216041,0.958315180143671,0.958315180388569,339.951821194116,339.951821194116,122.45081569425,216.203318938714,92.020739468112,31.7277627872901,0,1,0.998173608999245,0,0,0.987582337285571,207.39229082997,0,0
39.65,0.957419759938644,0.957419759863535,0.95741976011516,339.129812468721,339.129812468721,122.155227603424,215.569665908787,91.9034233842384,31.6567231756963,0,1,0.999133612165559,0,0,0.974234317894551,204.589206757856,0,0
39.66,0.956587585463265,0.956587585386513,0.956587585645246,337.090315639765,337.090315639765,121.461496875287,213.703486321457,91.7954472935631,31.5913820247449,0,1,0.9998044320772,0,0,0.97807282060337,205.395292326708,0,0
39.67,0.955766631242233,0.955766631163286,0.955766631427829,339.211140970871,339.211140970871,122.135710267692,215.99386666211,91.6898955373255,31.5273787714361,0,1,0.999991297600507,0,0,0.972024477224502,204.125140217145,0,0
39.68,0.954997865381165,0.954997865300609,0.954997865570156,341.960731950038,341.960731950038,123.018162383063,218.901361125238,91.5916341496642,31.4677366751358,0,1,0.999968451652455,0,0,1,210,0,0
39.69,0.954241219602124,0.954241219520223,0.954241219795196,341.80082008015,341.80082008015,122.944754818678,218.896061046308,91.4954859960894,31.4092730377527,0,1,1.0002347914436,0,0,1,210,0,0
39.7,0.953561689196441,0.953561689113586,0.953561689393559,335.707163036489,335.707163036489,120.923241235446,212.940525696831,91.409571035338,31.3570663043207,0,1,1.00088469260075,0,0,0.976376222795328,205.039006787019,0,0
39.71,0.952945676353796,0.952945676270009,0.952945676553884,338.976865796202,338.976865796202,121.981192475291,216.334442585032,91.3323412918394,31.3100819193302,0,1,1.00050922744249,0,0,1,210,0,0
