t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
39.72,0.952344741056127,0.95234474097133,0.952344741258608,338.974566524923,338.974566524923,121.964132182872,216.453093490915,91.2572001245674,31.2642729094414,0,1,1.00055072330359,0,0,1,210,0,0
39.73,0.951771455845663,0.951771455760394,0.951771456051411,338.096104662452,338.096104662452,121.659939469132,215.689300507361,91.1859907219368,31.2208134331541,0,1,1.00066285528786,0,0,0.990003880961563,207.900815001928,0,0
39.74,0.951235169734299,0.951235169647906,0.951235169941838,341.014342156732,341.014342156732,122.604714545682,218.714421659213,91.1196794341699,31.1802410633497,0,1,1.00040902087056,0,0,1,210,0,0
39.75,0.950736892520081,0.950736892433359,0.950736892730269,338.149159041499,338.149159041499,121.64965091289,215.948113060519,91.0583484071056,31.1426975738748,0,1,1.00067966675936,0,0,1,210,0,0
39.76,0.950288970220179,0.950288970132938,0.950288970432076,335.563336744873,335.563336744873,120.78780296099,213.450832909026,91.0034610321043,31.1090428037433,0,1,1.00088301757568,0,0,0.976624663366803,205.091179307029,0,0
39.77,0.949878687044215,0.949878686956712,0.949878687258314,340.685625909925,340.685625909925,122.460549762039,218.653818959171,90.9535056855266,31.0783012652278,0,1,1.00033682651818,0,0,1,210,0,0
39.78,0.949459030834189,0.949459030746072,0.949459031049831,340.671787326926,340.671787326926,122.444896041102,218.722450250333,90.9024859360758,31.0468511405168,0,1,1.00039835749549,0,0,1,210,0,0
39.79,0.949047196458036,0.949047196369474,0.949047196675245,340.481805050261,340.481805050261,122.371666736065,218.612565827277,90.8529477670464,31.0162914559376,0,1,1.00044525176733,0,0,1,210,0,0
39.8,0.948678519640414,0.948678519551767,0.948678519859548,337.695150630098,337.695150630098,121.44610022597,215.897504212223,90.808713080695,30.9889333371796,0,1,1.00071722354611,0,0,0.978179239986659,205.417640397198,0,0
39.81,0.948354883019427,0.948354882930366,0.948354883239713,337.686620183968,337.686620183968,121.434927134702,215.951161348742,90.7703273270152,30.9651315082105,0,1,1.00063997977996,0,0,0.97569916765834,204.896825208251,0,0
39.82,0.948050931285415,0.948050931196131,0.948050931506772,338.762366595823,338.762366595823,121.780701725706,217.084925786094,90.7345501110747,30.9428906986539,0,1,1.00046721512601,0,0,0.985997671358647,207.059510985316,0,0
39.83,0.947744904784706,0.947744904695201,0.947744905007033,337.730624740719,337.730624740719,121.433755907931,216.111374196315,90.6986801197795,30.920570424624,0,1,1.0005518957505,0,0,0.976705232496251,205.108098824213,0,0
39.84,0.947473823789385,0.947473823699567,0.947473824012634,336.624361169935,336.624361169935,121.063333370217,215.055743506812,90.6674814938419,30.9011361692812,0,1,1.00054748846469,0,0,0.985698884821386,206.996765812491,0,0
39.85,0.947186617394129,0.947186617303965,0.947186617617967,338.303810307761,338.303810307761,121.608117280965,216.788908063493,90.6344127591037,30.8804894851642,0,1,1.00038134451005,0,0,0.98266502043094,206.359654290497,0,0
39.86,0.946942314480037,0.946942314389633,0.946942314704484,337.283108573158,337.283108573158,121.266571828077,215.813254221347,90.606708303178,30.8631460486333,0,1,1.00038858327407,0,0,1,210,0,0
39.87,0.946674300146488,0.946674300055829,0.946674300371752,340.161943424399,340.161943424399,122.20607847229,218.74208986778,90.5759991806265,30.8438543759922,0,1,1.00017004512249,0,0,1,210,0,0
39.88,0.946400151609407,0.946400151518565,0.946400151835506,338.82914317166,338.82914317166,121.761199183563,217.459934947646,90.5448669306332,30.8243412933805,0,1,1.0003327963067,0,0,0.988722513328927,207.631727799075,0,0
39.89,0.946156043987279,0.946156043896289,0.946156044214077,337.436604150594,337.436604150594,121.297486295742,216.112098399436,90.5174331588916,30.8070725922667,0,1,1.0004543479928,0,0,0.979669437208925,205.730581813874,0,0
39.9,0.945929535354808,0.94592953526376,0.945929535582044,337.872255966962,337.872255966962,121.435195117621,216.588559863982,90.4924118468251,30.7912842561558,0,1,1.0003475815481,0,0,0.988371379933094,207.55798978595,0,0
39.91,0.945702693964103,0.945702693872936,0.945702694191881,336.678572527595,336.678572527595,121.037415474174,215.435320985667,90.4676007891661,30.7756507527614,0,1,1.00039165178506,0,0,0.993312482863066,208.595621401244,0,0
39.92,0.945481293390182,0.945481293298643,0.945481293618216,336.909959662668,336.909959662668,121.10820157894,215.705911568345,90.4435682471715,30.7604798471513,0,1,1.00030757662173,0,0,1,210,0,0
39.93,0.945255966336298,0.945255966244653,0.945255966564754,336.9344115791,336.9344115791,121.1108728194,215.770301385018,90.4190893870989,30.7450208069834,0,1,1.00028112246192,0,0,1,210,0,0
39.94,0.945018693879641,0.945018693787697,0.94501869410848,336.107948973945,336.107948973945,120.833562814786,214.98599771887,90.3932381834621,30.7287130716132,0,1,1.00037908995172,0,0,0.981264376870387,206.065519142781,0,0
39.95,0.944804358214581,0.944804358122649,0.94480435844378,335.621551526059,335.621551526059,120.668698381063,214.536766141838,90.3704610915552,30.7143242926662,0,1,1.000352133119,0,0,0.984127628833534,206.666802055042,0,0
39.96,0.944595600183822,0.944595600091501,0.944595600413137,335.819319933498,335.819319933498,120.728806032692,214.770988852823,90.3481561285527,30.7001749521219,0,1,1.00032114952622,0,0,0.974819738238628,204.712145030112,0,0
39.97,0.944399114980707,0.94439911488821,0.944399115210192,337.500863120762,337.500863120762,121.276974210856,216.486257362849,90.3275367258557,30.6870690320574,0,1,1.00009829406868,0,0,0.996948160438839,209.359113692156,0,0
39.98,0.944175046663736,0.944175046571211,0.944175046893713,335.380599992973,335.380599992973,120.574805422901,214.405237066849,90.3034979613225,30.6718649648016,0,1,1.00033831865621,0,0,0.97703459896518,205.177265782688,0,0
39.99,0.943947941481479,0.943947941388368,0.943947941711278,339.465945745615,339.465945745615,121.912318208424,218.529853774391,90.2794496889763,30.656642282247,0,1,0.999936104265211,0,0,1,210,0,0
40,0.943699196186574,0.943699196093184,0.943699196416715,335.798187487797,335.798187487797,120.700909948444,214.905804190967,90.2526374099811,30.6397458868493,0,1,1.00035461604653,0,0,0.976879476031508,205.144689966617,0,0
40.01,0.943412986336575,0.943412986243211,0.943412986566784,334.902679234993,334.902679234993,120.400016022176,214.059006437563,90.2226238229466,30.6210489744832,0,1,1.00034668790811,0,0,0.979570705482309,205.709848151285,0,0
40.02,0.943126432984493,0.943126432891108,0.943126433215111,339.235326999282,339.235326999282,121.817460332996,218.440935847737,90.1923169557678,30.602074195777,0,1,0.999929707025527,0,0,0.997656918496183,209.507952884198,0,0
40.03,0.942795695114765,0.942795695021008,0.942795695345695,338.806423973884,338.806423973884,121.668712638195,218.069807905954,90.1567277229304,30.5798883449986,0,1,1.00005185853246,0,0,0.993861641924751,208.710944804198,0,0
40.04,0.94249808835351,0.942498088259707,0.94249808858468,335.382238524052,335.382238524052,120.53636059021,214.696727593517,90.1252474273102,30.5602635032249,0,1,1.00034702486949,0,0,0.986286575320622,207.120180817331,0,0
40.05,0.942178944439152,0.942178944345424,0.942178944670781,337.701981250874,337.701981250874,121.29142464611,217.071452002519,90.0913789666309,30.5391502817242,0,1,1.00012214484705,0,0,0.985180171472633,206.887836009253,0,0
40.06,0.941859950190258,0.941859950096265,0.941859950421764,336.274313991146,336.274313991146,120.814851496912,215.69817442559,90.0578299272504,30.5183096383055,0,1,1.0001942395475,0,0,0.995657516068271,209.088078374337,0,0
40.07,0.941526547977907,0.941526547883688,0.941526548209787,335.94507793314,335.94507793314,120.698903057607,215.42639516373,90.0224038488517,30.4962789205585,0,1,1.00024269831666,0,0,0.979703261786902,205.737684975249,0,0
40.08,0.941202602327583,0.941202602233011,0.941202602559243,338.501180666996,338.501180666996,121.531602172021,218.037857542634,89.9882781386453,30.4750449857173,0,1,0.999964760882851,0,0,1,210,0,0
40.09,0.940866628362182,0.940866628267516,0.940866628593996,333.45499579063,333.45499579063,119.865235058743,213.049354417532,89.9526788133297,30.4529625597677,0,1,1.00044517337658,0,0,0.973760864455186,204.489781535589,0,0
40.1,0.940523809181039,0.940523809086014,0.940523809412755,337.553016553189,337.553016553189,121.204329841469,217.205751503254,89.9166598239295,30.4306052260062,0,1,1.00000925667436,0,0,0.98664888694983,207.196266259464,0,0
40.11,0.940160836157086,0.940160836061692,0.940160836388807,336.452827612176,336.452827612176,120.834291322817,216.16812234974,89.8780423413213,30.4066629211153,0,1,1.00015290124925,0,0,0.976782018640444,205.124223914493,0,0
40.12,0.939827389731105,0.93982738963555,0.939827389963093,337.64274556751,337.64274556751,121.217750963358,217.414843255319,89.8430029288822,30.3848993833091,0,1,1.00000273482477,0,0,0.994393850778177,208.822708663417,0,0
40.13,0.939481614732098,0.939481614636352,0.939481614964063,336.270105738097,336.270105738097,120.758627972706,216.101302047017,89.8065229259519,30.3622807651283,0,1,1.00012463286172,0,0,0.976628498346438,205.091984652752,0,0
40.14,0.939139774574804,0.939139774478734,0.93913977480669,334.829014446674,334.829014446674,120.277135180248,214.718346050535,89.7706293644667,30.3400390316722,0,1,1.00022609358585,0,0,0.973507509955925,204.436577090744,0,0
40.15,0.938796289341041,0.938796289244693,0.938796289572773,335.521419671878,335.521419671878,120.496844702635,215.469216942566,89.7345417208676,30.3176610084441,0,1,1.00013953208009,0,0,0.971719667099732,204.061130090944,0,0
40.16,0.938467825194012,0.938467825097505,0.938467825425774,336.870049540297,336.870049540297,120.932659927851,216.873229113875,89.7003576597316,30.2964627666901,0,1,0.999940410564463,0,0,1,210,0,0
40.17,0.938137047681973,0.938137047584906,0.938137047913586,335.812451735101,335.812451735101,120.577428590715,215.872195604321,89.6654713960433,30.2747847347364,0,1,1.00006715765505,0,0,0.996231199536995,209.208551902769,0,0
40.18,0.937778872323572,0.937778872226358,0.937778872555504,336.434699870895,336.434699870895,120.773639137442,216.556177789268,89.6273867506164,30.2511353310107,0,1,1.00007645472489,0,0,0.979938596571571,205.78710528003,0,0
40.19,0.937526954568724,0.937526954470357,0.937526954801735,336.369122636998,336.369122636998,120.746327937344,216.533411941188,89.601112966127,30.2345977296829,0,1,1.00008441274205,0,0,0.980402064826389,205.884433613542,0,0
40.2,0.937362222607888,0.937362222510668,0.937362222840051,334.344451410813,334.344451410813,120.077170869454,214.536166965767,89.584430705506,30.2238537395395,0,1,1.00023128040196,0,0,0.977875872694479,205.353933265841,0,0
40.21,0.937200235914438,0.937200235816561,0.937200236146591,336.147549050406,336.147549050406,120.666231094255,216.366023630569,89.5681731631978,30.2133522566397,0,1,1.00000681347217,0,0,0.992205010266767,208.363052156021,0,0
40.22,0.937051621454534,0.937051621356526,0.937051621687002,336.101780028537,336.101780028537,120.647874751988,216.344971928105,89.5532047975039,30.2036033029276,0,1,1.00000296411742,0,0,1,210,0,0
40.23,0.936891542599779,0.936891542501654,0.936891542832304,336.663510264002,336.663510264002,120.828830775453,216.934125836836,89.5365942409245,30.1927901862413,0,1,1.00002568258717,0,0,0.986394761941266,207.142900007666,0,0
40.24,0.93674799812514,0.93674799802665,0.936747998357555,335.002075041909,335.002075041909,120.279514010628,215.29679759824,89.5220262448866,30.1832511987822,0,1,1.00020212111888,0,0,0.971927914504543,204.104862045954,0,0
40.25,0.936638313987931,0.936638313889502,0.936638314220463,338.224968668605,338.224968668605,121.336489937866,218.537193748467,89.511570587729,30.1762043324083,0,1,0.99983018268217,0,0,1,210,0,0
40.26,0.936485941334667,0.936485941235987,0.936485941567333,336.179038703225,336.179038703225,120.660543305631,216.517248248675,89.4958516136598,30.1659388408897,0,1,1.00009321877497,0,0,0.986268337700929,207.116350917195,0,0
40.27,0.936384864224832,0.936384864125743,0.936384864457096,334.833383453703,334.833383453703,120.216137985605,215.187394566057,89.4864307392453,30.1595581484005,0,1,1.00013560303293,0,0,0.997991244795724,209.578161407102,0,0
40.28,0.936252407110032,0.936252407010655,0.936252407342268,336.093437224213,336.093437224213,120.627303123834,216.469828508347,89.472975076033,30.1506336398331,0,1,1.00007658609699,0,0,0.979179555952048,205.62770674993,0,0
40.29,0.936156987815395,0.936156987715698,0.936156988047684,337.415229380175,337.415229380175,121.05972808207,217.806825144426,89.463965876103,30.1444383596459,0,1,0.999915607421009,0,0,1,210,0,0
40.3,0.936037912215195,0.936037912115435,0.936037912447466,335.429516440464,335.429516440464,120.404379279385,215.841132959579,89.4519721403655,30.1364113405193,0,1,1.00015494655696,0,0,0.981895386385968,206.198031141053,0,0
40.31,0.935935066752554,0.935935066652559,0.935935066984792,338.241935076206,338.241935076206,121.326549856013,218.670241484696,89.4420561725449,30.1296374189655,0,1,0.999871265885848,0,0,1,210,0,0
40.32,0.935818312723866,0.935818312623293,0.935818312955717,338.274751187535,338.274751187535,121.334688214969,218.7228760834,89.430216551622,30.1216585525133,0,1,0.999931798934794,0,0,1,210,0,0
40.33,0.935740407386988,0.935740407286558,0.935740407619335,334.593224863196,334.593224863196,120.122961917617,215.053892612398,89.4228806112869,30.1164516395115,0,1,1.00027272877003,0,0,0.98507114775604,206.864941028768,0,0
40.34,0.935687302556864,0.935687302456512,0.93568730278922,338.197924636428,338.197924636428,121.306710993086,218.666640725332,89.4183786892954,30.1129052218007,0,1,0.999901216898498,0,0,1,210,0,0
40.35,0.935603438749969,0.935603438649389,0.935603438982287,338.229345872879,338.229345872879,121.315169018394,218.712122611515,89.4101421217978,30.1070811395653,0,1,0.999950353490769,0,0,1,210,0,0
40.36,0.935556813904742,0.935556813804228,0.935556814137424,335.018636434618,335.018636434618,120.258947940999,215.508366788566,89.4062999582138,30.1039696878382,0,1,1.00022702559607,0,0,0.992525030777754,208.430256463328,0,0
40.37,0.935527340496212,0.935527340395803,0.935527340729068,337.582931032278,337.582931032278,121.101270496921,218.076730708815,89.404294361153,30.1019059623093,0,1,0.999971313410139,0,0,0.997261387613263,209.424891398785,0,0
40.38,0.935489522852624,0.935489522752168,0.935489523085401,336.974165069805,336.974165069805,120.900421118199,217.473792380529,89.401194489093,30.0991782001833,0,1,1.00005513141186,0,0,0.994387523577797,208.821379951337,0,0
40.39,0.935462439271848,0.935462439171644,0.935462439505109,336.864851972974,336.864851972974,120.863996130176,217.36836702191,89.3993079018852,30.0971770491787,0,1,1.00007988025441,0,0,0.987973939039941,207.474527198388,0,0
40.4,0.935464652807575,0.935464652707276,0.935464653040724,337.375167433742,337.375167433742,121.031975591715,217.87706903988,89.4008413849363,30.0972570089255,0,1,0.999995819393358,0,0,1,210,0,0
40.41,0.935509017831544,0.93550901773138,0.935509018064778,335.264255868383,335.264255868383,120.339402272693,215.757116334669,89.4070012387195,30.1001382949948,0,1,1.00015252468207,0,0,1,210,0,0
40.42,0.935528040638131,0.935528040538119,0.93552804087164,337.449280620778,337.449280620778,121.058162067166,217.938101257676,89.4100894235405,30.1010899395615,0,1,0.999981234206668,0,0,0.992836224409069,208.495607125905,0,0
40.43,0.935580974028312,0.935580973928148,0.935580974261932,336.178068513503,336.178068513503,120.641715101743,216.656899098824,89.416882721299,30.1042866933803,0,1,1.00012623840825,0,0,0.981455998941149,206.105759777641,0,0
40.44,0.935658002812068,0.935658002712167,0.93565800304567,336.686743816006,336.686743816006,120.810963859822,217.150573318378,89.4267680108304,30.1094024867981,0,1,1.00000373821024,0,0,1,210,0,0
40.45,0.935735116721096,0.935735116621299,0.935735116955005,337.999737431421,337.999737431421,121.244449695524,218.449551342707,89.4361024074717,30.1140836812419,0,1,0.999929947798777,0,0,0.997507284624696,209.476529771186,0,0
40.46,0.935821905786435,0.935821905686581,0.935821906020312,337.384251703098,337.384251703098,121.04430490413,217.818346885096,89.44649539774,30.1194094202624,0,1,1.00002750336206,0,0,0.991963708645418,208.312378815538,0,0
40.47,0.936550249001015,0.936550248906797,0.936550249236416,217.988205353198,217.988205353198,81.8198015661347,98.2807663159791,89.5340875091616,30.1733515280576,0,1,1.00982863116376,0,0,0.454512683832275,95.4476636047778,0,0
40.48,0.93796303585833,0.937963035767752,0.937963036087572,217.264646267123,217.264646267123,81.6200919274345,97.2744419189253,89.7090331307231,30.2811712174744,0,1,1.00637588868054,0,0,0.459531769915927,96.5016716823446,0,0
40.49,0.939373845686,0.939373845602435,0.939373845912378,213.528813864013,213.528813864013,80.4298220390647,93.2593044920149,89.8817573266441,30.3877520453538,0,1,1.00432104685257,0,0,0.432076010337522,90.7359621708797,0,0
40.5,0.940775999393897,0.940775999314599,0.940775999616369,217.198051951428,217.198051951428,81.6729310157697,96.6532775283244,90.0519353606356,30.4928390624682,0,1,1.00230360013775,0,0,0.43300969842359,90.9320366689538,0,0
40.51,0.941955684731512,0.941955684657344,0.941955684950548,216.093932882337,216.093932882337,81.3415373751142,95.3151012639005,90.1962700057695,30.5825616126674,0,1,1.00126402207866,0,0,0.444071473116905,93.25500935455,0,0
40.52,0.943145837557915,0.943145837489708,0.943145837785945,219.468556111763,219.468556111763,82.4820216415071,98.4572555126287,90.3396742128967,30.6716263862375,0,1,1.00027325962807,0,0,0.449448497857911,94.3841845501613,0,0
40.53,0.944270942056742,0.94427094200299,0.944270942295667,217.465704855887,217.465704855887,81.8531172851359,96.2359530381687,90.4742855019131,30.7554663158052,0,1,1.00005618302496,0,0,0.434132438776696,91.1678121431063,0,0
40.54,0.945351870361276,0.94535187031793,0.94535187061994,219.254268373322,219.254268373322,82.4690671392118,97.8158418742247,90.6027794363412,30.8356470627556,0,1,0.999618806031779,0,0,0.431336370425309,90.5806377893148,0,0
40.55,0.946411317167361,0.946411317141192,0.946411317458435,221.427205406561,221.427205406561,83.2106445860441,99.7853229780985,90.7279681703975,30.913914258065,0,1,0.999186126780675,0,0,0.468162139300852,98.314049253179,0,0
40.56,0.947386636888439,0.947386636872313,0.947386637205623,218.443864279404,218.443864279404,82.2550725979139,96.6160051880274,90.8422435742256,30.9856155171509,0,1,0.999423528559998,0,0,0.451354778677973,94.7845035223744,0,0
40.57,0.948342883618729,0.948342883656411,0.948342883994721,215.982619987706,215.982619987706,81.4705279126247,93.9730198075621,90.9538148873178,31.0557852928257,0,1,0.999569575421614,0,0,0.429369634790064,90.1676233059135,0,0
40.58,0.949263346931733,0.949263347012021,0.949263347412258,219.52801628863,219.52801628863,82.6592380230875,97.3443052559442,91.0606198727644,31.1230911599215,0,1,0.99916885581771,0,0,0.438191420074918,92.0201982157328,0,0
40.59,0.950124131445207,0.950124131598256,0.950124132093672,224.301724193645,224.301724193645,84.2499460370408,101.956709166631,91.1594708429885,31.185544184026,0,1,0.998777447762906,0,0,0.465363435635685,97.7263214834938,0,0
40.6,0.950957281107452,0.95095728146104,0.950957282003334,217.21371242185,217.21371242185,81.9410244205642,94.7138075060974,91.2542669549557,31.2456379607974,0,1,0.999544916545837,0,0,0.429196767515036,90.1313211781576,0,0
40.61,0.951763496979182,0.951763497504149,0.951763498299291,221.236852258025,221.236852258025,83.283468667445,98.5871752785624,91.3458614911481,31.3038154883148,0,1,0.999167384887836,0,0,0.43456881843439,91.2594518712218,0,0
40.62,0.952522346969143,0.952522347637161,0.952522348684894,222.312291132596,222.312291132596,83.6557657926197,99.5223335077945,91.4315049614965,31.3584526633045,0,1,0.999087017812916,0,0,0.455077499259023,95.5662748443948,0,0
40.63,0.953245393638785,0.953245394695442,0.95324539604886,222.065084696461,222.065084696461,83.5922713140303,99.1426882271888,91.5122696819861,31.4101267872859,0,1,0.999197245396985,0,0,0.453396473752148,95.2132594879511,0,0
40.64,0.953966931584395,0.953966933581459,0.953966935103735,221.119820979661,221.119820979661,83.2992686518056,98.065454892031,91.5926930758248,31.4616730118052,0,1,0.999289455946944,0,0,0.464115318288995,97.464216840689,0,0
40.65,0.954626916569617,0.954626919456308,0.954626922091344,219.993298465549,219.993298465549,82.945027509653,96.8192694372069,91.6654514297168,31.5085775986255,0,1,0.999477785293152,0,0,0.439980107088313,92.3958224885458,0,0
40.66,0.955258014337806,0.955258018750496,0.955258022949174,223.482226498364,223.482226498364,84.1070864909577,100.19388878368,91.7348505664802,31.5534871482035,0,1,0.999167368762435,0,0,0.457861865005322,96.1509916511175,0,0
40.67,0.955871891466676,0.955871899701406,0.955871904450049,219.072798710347,219.072798710347,82.6725298886684,95.6742179509877,91.8016876460112,31.5968931133484,0,1,0.999651930770244,0,0,0.432028356516275,90.7259548684177,0,0
40.68,0.9564834209598,0.956483432794145,0.956483441669684,223.539597298755,223.539597298755,84.1554386061067,100.03082244524,91.8684725922249,31.64030226129,0,1,0.999179619130609,0,0,0.466012607068579,97.8626474844016,0,0
40.69,0.95702715577924,0.957027170340814,0.957027181564052,224.196982068401,224.196982068401,84.3843629452269,100.592038198554,91.9265563485598,31.6783875212865,0,1,0.999241488379754,0,0,0.466453702545317,97.9552775345166,0,0
40.7,0.957561707975023,0.957561730470419,0.957561747941167,220.738464776452,220.738464776452,83.260225263352,97.0390272733351,91.9835440448982,31.7158934582185,0,1,0.999625806974928,0,0,0.450336465029968,94.5706576562933,0,0
40.71,0.958103064551933,0.958103105271834,0.958103124117674,218.059950980141,218.059950980141,82.3926875461723,94.2643148118935,92.0415374726693,31.7540986955782,0,1,0.999833824849321,0,0,0.432943128135724,90.918056908502,0,0
40.72,0.958613992774328,0.958614051813134,0.95861408859669,223.511067847343,223.511067847343,84.1964678780801,99.6248812534914,92.0960197159239,31.7901668779274,0,1,0.999266287225265,0,0,0.463790647436286,97.3960359616201,0,0
40.73,0.959079583416299,0.959079673769821,0.959079734850758,223.711679539273,223.711679539273,84.2731860821358,99.7446212316767,92.144498697592,31.8225596100042,0,1,0.999343666236405,0,0,0.467924344072946,98.2641122553187,0,0
40.74,0.959516602384081,0.959516765344453,0.959516829659654,219.411457491549,219.411457491549,82.8698211865316,95.368919867457,92.1895806442714,31.8529569798207,0,1,0.999832461140841,0,0,0.433395422985064,91.0130388268635,0,0
40.75,0.959974473246828,0.959974676871106,0.959974762497628,219.803525340527,219.803525340527,83.0093821754604,95.6806911193597,92.2376037170544,31.8852305041129,0,1,0.999712773430102,0,0,0.438310624046509,92.0452310497668,0,0
40.76,0.960361523956394,0.960361816612119,0.960361969584652,222.735362729823,222.735362729823,83.9818472416015,98.546169889283,92.2769820590852,31.9122107814551,0,1,0.999487940661906,0,0,0.436970754888154,91.7638585265124,0,0
40.77,0.960743447051829,0.960743895248817,0.960744152387541,222.995348732899,222.995348732899,84.0760282147687,98.7404264643523,92.3159173281071,31.9390049404395,0,1,0.999444457407535,0,0,0.46330380329195,97.2937986913096,0,0
40.78,0.961082511955786,0.961083309237528,0.961083560977732,221.486658976484,221.486658976484,83.587723938897,97.1745330305206,92.3495510822537,31.9625748637093,0,1,0.99964483891937,0,0,0.454476556484653,95.4400768617772,0,0
40.79,0.961383881512348,0.96138505009835,0.961385580199922,222.719537866552,222.719537866552,83.999566179504,98.357354407672,92.3787422434441,31.9834412154361,0,1,0.999600778452014,0,0,0.444274987314113,93.2977473359638,0,0
40.8,0.961674354459847,0.96167615155211,0.961677047643969,284.488244709704,284.488244709704,104.308401217277,160.077410397335,92.4073307531847,32.0035035591841,0,1,0.993609713146149,0,0,1,210,0,0
40.81,0.960680790152011,0.960683012502718,0.960684304107644,346.465329030429,346.465329030429,124.65018117549,222.27037840486,92.2729020586303,31.9220485669392,0,1,0.991457459413689,0,0,0.997172013343344,209.406122802102,0,0
40.82,0.959668423806099,0.959672307836261,0.959673380009761,345.303221503781,345.303221503781,124.238618899619,221.327802352559,92.1361857087663,31.8392334424563,0,1,0.994585872993715,0,0,1,210,0,0
40.83,0.958664743923903,0.958670445210745,0.958672629969623,344.205211122232,344.205211122232,123.848885846604,220.443679738752,92.0030030054168,31.7585283780635,0,1,0.996697565101531,0,0,1,210,0,0
40.84,0.957695026541421,0.957703749348434,0.957707537660384,342.416549907007,342.416549907007,123.233493664626,218.858913879592,91.8760469352567,31.681589092158,0,1,0.998164520288575,0,0,1,210,0,0
40.85,0.956755075729491,0.956770295499328,0.95677356356792,342.394571227505,342.394571227505,123.199926911683,219.032350354894,91.7544055671243,31.6078153054869,0,1,0.999024483028077,0,0,1,210,0,0
40.86,0.955819696295293,0.955842179037428,0.955849807694988,342.356521277295,342.356521277295,123.16156506718,219.186105625508,91.6350295671191,31.5353860846675,0,1,0.999601282177538,0,0,1,210,0,0
40.87,0.954944797328368,0.954956021552906,0.954960448136552,341.994754705566,341.994754705566,123.01860479833,219.002791045026,91.5240040886816,31.4679595718582,0,1,1.0000067343736,0,0,1,210,0,0
40.88,0.954116544571004,0.954134048208615,0.954140307818772,340.014267930398,340.014267930398,122.345133074489,217.18934487277,91.4200546163313,31.4048684412967,0,1,1.00034554430556,0,0,1,210,0,0
40.89,0.953306805220038,0.953316805054885,0.953318408956991,340.222982744136,340.222982744136,122.391899850016,217.560054809306,91.3192923274961,31.343635607334,0,1,1.00044447782063,0,0,1,210,0,0
40.9,0.952512196731218,0.952529957622434,0.952534505540332,340.645719395457,340.645719395457,122.509609129935,218.140367609931,91.2213063053612,31.2840454801641,0,1,1.00048967607483,0,0,1,210,0,0
40.91,0.951758067437159,0.951767924942293,0.951771801971253,338.70975318878,338.70975318878,121.853254945575,216.353045445408,91.1288943767115,31.2278133666606,0,1,1.00071970999418,0,0,0.985990465100039,207.057997671008,0,0
40.92,0.951025571243775,0.951044460871586,0.951046253058981,339.992910200894,339.992910200894,122.255754197059,217.779071615368,91.040087161112,31.173751424414,0,1,1.00058124674592,0,0,0.991834620410092,208.285270286119,0,0
40.93,0.950320965121692,0.950331444470297,0.950323682554381,340.756448998912,340.756448998912,122.488289337995,218.67936430655,90.9551192877729,31.1219654045894,0,1,1.00051075290906,0,0,1,210,0,0
40.94,0.949619400628391,0.949635525435739,0.949637688754134,340.631872242748,340.631872242748,122.429130670406,218.689948058002,90.8711628464019,31.0707613383448,0,1,1.00054229020851,0,0,1,210,0,0
40.95,0.948959515755709,0.948975853332119,0.948975915213335,339.871543415534,339.871543415534,122.162170226832,218.056184826711,90.7925786540927,31.0227799347298,0,1,1.00061749315584,0,0,0.994360272642641,208.815657254955,0,0
40.96,0.948323737027284,0.948348678081813,0.948345798339882,340.146342055812,340.146342055812,122.236204018623,218.451879589562,90.7175272446501,30.9769352215992,0,1,1.0005529671246,0,0,1,210,0,0
40.97,0.947713569493596,0.947731730421725,0.947733969985706,338.778834144587,338.778834144587,121.771200835364,217.199605822386,90.646000168616,30.9332281535855,0,1,1.00063066177702,0,0,1,210,0,0
40.98,0.947139663266081,0.947155559119569,0.947155632117862,337.895383093842,337.895383093842,121.46628771994,216.424066505466,90.5790518235883,30.8922647647877,0,1,1.0006662231583,0,0,0.991284010248592,208.169642152204,0,0
40.99,0.946567265996094,0.946591538675035,0.946588052139624,338.811072002393,338.811072002393,121.752910930089,217.446270162555,90.5129655576984,30.8518362821393,0,1,1.00050422425329,0,0,1,210,0,0
41,0.945999424210888,0.94601307568804,0.946012815610422,339.936214217678,339.936214217678,122.108506360611,218.676993786231,90.4475049248535,30.8117155065932,0,1,1.00040406765918,0,0,0.999900070489512,209.979014802797,0,0
41.01,0.945342920534123,0.945364955414307,0.945367574105386,339.813343967127,339.813343967127,122.051908906093,218.674447517663,90.3728211165078,30.7660753329564,0,1,1.00041850505555,0,0,1,210,0,0
41.02,0.944780828062414,0.944792900426818,0.944794563499328,339.700819349359,339.700819349359,122.00104111804,218.664994066444,90.3089287450788,30.7268965378366,0,1,1.00042286704709,0,0,1,210,0,0
41.03,0.944208383738466,0.944231494163553,0.944231122493304,338.12606355996,338.12606355996,121.469444144576,217.194159817334,90.2444721379983,30.6874316046278,0,1,1.00051828697336,0,0,1,210,0,0
41.04,0.943646668299994,0.943668378377487,0.943669086025537,339.499570963277,339.499570963277,121.907183652545,218.669457942343,90.1813788278565,30.6487341930777,0,1,1.00037120599922,0,0,1,210,0,0
41.05,0.943127801009125,0.943136536503572,0.943128126825068,338.130726094232,338.130726094232,121.444660213439,217.394208785582,90.123383865994,30.6131334426561,0,1,1.00045886458461,0,0,1,210,0,0
41.06,0.942574431319491,0.94259666376762,0.942594235051877,339.308489619069,339.308489619069,121.818383344225,218.671376903831,90.0617813499044,30.5753313653337,0,1,1.00033455627434,0,0,1,210,0,0
41.07,0.942067727000653,0.942076563038821,0.942068969187309,338.690306806013,338.690306806013,121.60296894578,218.143990084129,90.00555198463,30.5407647372545,0,1,1.00037338780379,0,0,1,210,0,0
41.08,0.941535781246541,0.941569413747142,0.941565362535455,337.940507476861,337.940507476861,121.343778286872,217.488799597743,89.9469226136452,30.5047852654731,0,1,1.00040085099345,0,0,1,210,0,0
41.09,0.941128942759067,0.941163525965624,0.941158767606915,339.051704859215,339.051704859215,121.699219786085,218.672753179694,89.9019877740233,30.4769639054974,0,1,1.00028759004904,0,0,1,210,0,0
41.1,0.940800950723466,0.940817128284212,0.94081409352969,338.986684547429,338.986684547429,121.669917468823,218.666711865806,89.8656708565825,30.4543018250407,0,1,1.00029266065428,0,0,1,210,0,0
41.11,0.940460150779594,0.940475572736448,0.94047472275128,338.920735091401,338.920735091401,121.640053967656,218.661633969202,89.8281693796046,30.4309317425935,0,1,1.00029183035874,0,0,1,210,0,0
41.12,0.940138423536655,0.940162803617131,0.940164570330324,337.988768819369,337.988768819369,121.32603803778,217.786881439573,89.7929516840623,30.408935695733,0,1,1.00037223209913,0,0,0.992028610866935,208.326008282056,0,0
41.13,0.939869106391272,0.939881876856708,0.939881887116301,336.945706978358,336.945706978358,120.976823247973,216.791273085246,89.7638147616322,30.3906191314794,0,1,1.00042438664428,0,0,0.985770619038688,207.011829998124,0,0
41.14,0.939591558441671,0.939614815613896,0.939612286841795,338.731712773043,338.731712773043,121.557339760383,218.625755326546,89.7340382673924,30.3719191791049,0,1,1.00019510148574,0,0,1,210,0,0
41.15,0.939321690514557,0.93933393538808,0.939333398863675,338.736561777662,338.736561777662,121.55255232694,218.678099053312,89.7049028817386,30.3535598426109,0,1,1.00020643206102,0,0,1,210,0,0
41.16,0.93904637948823,0.939068594355096,0.939068573264096,338.680446867841,338.680446867841,121.527627751642,218.670212661701,89.6753079128623,30.3349262932774,0,1,1.00021516041469,0,0,1,210,0,0
41.17,0.938796018185967,0.938819402389821,0.938813833153522,337.469459885869,337.469459885869,121.123764425571,217.502634500982,89.6487029423616,30.3181224425248,0,1,1.00029600561135,0,0,1,210,0,0
41.18,0.938557426183581,0.938592632045794,0.938581037094619,338.24559911546,338.24559911546,121.373304645356,218.320216042332,89.6233508776132,30.3020321955149,0,1,1.00021869132534,0,0,0.996769325389647,209.321558331826,0,0
41.19,0.938331086761054,0.93835047233384,0.938348165602758,335.95516149865,335.95516149865,120.615268007545,216.06855012418,89.5996279699982,30.2869834044721,0,1,1.0003877217306,0,0,0.989927378930326,207.884749575368,0,0
41.2,0.93811663909771,0.938148917642625,0.938141214272373,337.740754878791,337.740754878791,121.197246875039,217.890783438004,89.5772582125564,30.2727132282304,0,1,1.00018357162189,0,0,0.993020026007596,208.534205461595,0,0
41.21,0.937901141520955,0.937931725067326,0.937924319934193,336.62215905567,336.62215905567,120.824647934127,216.808947211189,89.5548009635025,30.2584108809789,0,1,1.00026545902119,0,0,0.990276005781216,207.957961214055,0,0
41.22,0.937691425061366,0.93772347835634,0.937715404143614,338.099409684235,338.099409684235,121.305403149202,218.321920971681,89.5330064717987,30.2444822407551,0,1,1.00010836105356,0,0,0.996869068429937,209.342504370287,0,0
41.23,0.937516965172754,0.937525964383738,0.937517009819063,338.235773706061,338.235773706061,121.346231049623,218.488082290358,89.5149289807207,30.2327624349825,0,1,1.00010653298835,0,0,1,210,0,0
41.24,0.937314553859658,0.937330757082178,0.937326121677688,338.398858871681,338.398858871681,121.395179174971,218.685873874848,89.4937899873021,30.2191950095309,0,1,1.00011077628934,0,0,1,210,0,0
41.25,0.937122201077768,0.937147033793654,0.937141840817696,338.356805314358,338.356805314358,121.376946423003,218.676712158585,89.4737858334785,30.2063073222945,0,1,1.00012644856938,0,0,1,210,0,0
41.26,0.936942565544674,0.936955040100819,0.936953385006392,338.319945885518,338.319945885518,121.360731474318,218.670444264941,89.4552204302246,30.1942811903525,0,1,1.00013471990776,0,0,1,210,0,0
41.27,0.93676594257101,0.936789358775475,0.936787016551826,337.99457968567,337.99457968567,121.249768443544,218.375079581424,89.4370225003712,30.1824776038745,0,1,1.00016655121333,0,0,0.997336078412081,209.440576466537,0,0
41.28,0.936611734033586,0.936635570041209,0.936627824076608,338.249523540131,338.249523540131,121.330089696206,218.655983249804,89.4213490170609,30.1721912732659,0,1,1.00012931393743,0,0,1,210,0,0
41.29,0.936457863374039,0.936493502441459,0.936478937512346,337.170809015758,337.170809015758,120.972057304765,217.603237871153,89.4056698047009,30.1619013399039,0,1,1.0002332847467,0,0,0.990290108819441,207.960922852083,0,0
41.3,0.936336680973152,0.936360893482989,0.936350909073763,338.12041138468,338.12041138468,121.281520977703,218.572728070011,89.3937807665366,30.153902548132,0,1,1.0001020916939,0,0,0.99943175645247,209.880668855019,0,0
41.31,0.93622409570659,0.936241746852795,0.93623338013752,338.19940782871,338.19940782871,121.304989516834,218.670440555866,89.3826424151805,30.1463248576635,0,1,1.00009944172327,0,0,1,210,0,0
41.32,0.936118616325009,0.93613571257264,0.936127267327025,337.37491143422,337.37491143422,121.031689915869,217.863205087324,89.372398235142,30.1393081117538,0,1,1.00015912657177,0,0,1,210,0,0
41.33,0.936032271776019,0.93606903657414,0.936052194256946,338.113945590886,338.113945590886,121.272731373189,218.616297551115,89.3641733711454,30.1334746686253,0,1,1.00008871383803,0,0,1,210,0,0
41.34,0.935951958368126,0.935977752436196,0.93596638329344,338.15512109777,338.15512109777,121.284533769241,218.670524740451,89.3565792829071,30.1280170744128,0,1,1.00009040748874,0,0,1,210,0,0
41.35,0.935908652001421,0.935916938872773,0.935906702997853,338.145088098595,338.145088098595,121.280376008089,218.667093165309,89.3530206956449,30.1249742376415,0,1,1.00009427881944,0,0,1,210,0,0
41.36,0.935849895183672,0.935883349194327,0.935868641463619,338.133532178943,338.133532178943,121.275358941683,218.664794124737,89.3478004623117,30.1209375918942,0,1,1.00009541496681,0,0,1,210,0,0
41.37,0.935838817241568,0.935862196020584,0.935855021840691,335.241566076443,335.241566076443,120.324767183825,215.773404583173,89.3479713941362,30.1201900991345,0,1,1.00032822194398,0,0,0.988319457944761,207.5470861684,0,0
41.38,0.935838187377319,0.93587610587868,0.935860066619824,337.952043742782,337.952043742782,121.215873251046,218.482514120389,89.3493755271818,30.1201540952107,0,1,1.00002520172096,0,0,0.998513291409993,209.687791196099,0,0
41.39,0.935838514240974,0.935868434645632,0.935852846151022,337.146171986031,337.146171986031,120.951164556796,217.675625620473,89.3505755472826,30.1199708182753,0,1,1.00012420021803,0,0,0.990787949377933,208.065469369366,0,0
41.4,0.935873361784166,0.935891599266887,0.935883082986425,337.322077889992,337.322077889992,121.009998954616,217.844228939625,89.3556944666471,30.1221544837194,0,1,1.00009218914367,0,0,0.992597564933047,208.44548863594,0,0
41.41,0.935740781957481,0.935780768149542,0.935761983703722,336.985064313029,336.985064313029,120.896380253278,217.528513091568,89.3429012854746,30.113649935987,0,1,1.00008357439084,0,0,1,210,0,0
41.42,0.93567836837124,0.935706775446448,0.935691946112281,336.548514044038,336.548514044038,120.751682404961,217.101144474417,89.3376932987227,30.1096762708981,0,1,1.00010389031436,0,0,1,210,0,0
41.43,0.935580959281663,0.935597091691646,0.935592076245746,338.133570461764,338.133570461764,121.270578588307,218.701879964105,89.3284533773941,30.1032371202646,0,1,0.999977849851518,0,0,1,210,0,0
41.44,0.935485561700047,0.935514131874061,0.93550620315805,338.106429717433,338.106429717433,121.259597659742,218.690221885917,89.3193360842776,30.0968717472387,0,1,1.00000839703062,0,0,1,210,0,0
41.45,0.935416499365815,0.935439766568299,0.93543235595447,338.086063937664,338.086063937664,121.251459032477,218.680782552442,89.3130694038182,30.0922119814046,0,1,1.00002807116181,0,0,1,210,0,0
41.46,0.935358238022452,0.935385762156529,0.935372141408191,335.212880708224,335.212880708224,120.305945169241,215.816285460516,89.3081660802808,30.0884291674271,0,1,1.00027310249862,0,0,0.987875629925948,207.453882284449,0,0
41.47,0.935310505925627,0.935336047901523,0.935327602530103,338.040764062869,338.040764062869,121.234548995746,218.65087914402,89.3045138031339,30.0853711157145,0,1,0.999964622654317,0,0,1,210,0,0
41.48,0.935268690497821,0.935297456473672,0.935285410727198,338.076246273038,338.076246273038,121.245394156243,218.692642695805,89.3011530350615,30.0824505421714,0,1,0.999992200102833,0,0,1,210,0,0
41.49,0.935251608137542,0.935263643191636,0.935259078759968,337.2687302819,337.2687302819,120.979766428219,217.886906541045,89.3005919729547,30.0812317679006,0,1,1.00006755693634,0,0,1,210,0,0
41.5,0.935226018708962,0.935247821759406,0.935238726930596,337.667267101484,337.667267101484,121.110330429007,218.288847626872,89.2990293888358,30.0793900857755,0,1,1.00004440434214,0,0,0.996386425003066,209.241149250644,0,0
41.51,0.935217027690442,0.93522977339798,0.935225675733714,336.297879600212,336.297879600212,120.660248902649,216.919572100389,89.2994958521568,30.0788116476666,0,1,1.00014743821277,0,0,0.993858439537343,208.710272302842,0,0
41.52,0.93522736784844,0.935248527752034,0.935241659040218,338.051116895098,338.051116895098,121.236965600552,218.669665123324,89.3020205758223,30.0794311959524,0,1,0.999971750181145,0,0,1,210,0,0
41.53,0.935267806215435,0.935279176060413,0.935276013189968,336.695861122495,336.695861122495,120.792660840506,217.306148520968,89.3077376849374,30.0819749165897,0,1,1.00010337737717,0,0,0.995495448627553,209.054044211786,0,0
41.54,0.935303138162915,0.935323976765787,0.935316316548103,336.700535794638,336.700535794638,120.79522306268,217.303457158797,89.3129010799849,30.0841775558561,0,1,1.0001070619811,0,0,0.987456040994778,207.365768608903,0,0
41.55,0.935362644579759,0.935401313481303,0.935384225460262,337.60672622946,337.60672622946,121.09469749403,218.197848886426,89.3208267500776,30.0880505929558,0,1,0.999997518334375,0,0,0.995871956387383,209.13311084135,0,0
41.56,0.935434318144492,0.935448184977009,0.935442575891882,337.873161563349,337.873161563349,121.184145783054,218.450632453809,89.329926187483,30.0926029220573,0,1,0.99998274920725,0,0,0.999477216925203,209.890215554293,0,0
41.57,0.93547429095541,0.935499054629208,0.935487575370251,337.477271152928,337.477271152928,121.055136674133,218.046729223198,89.3355049766837,30.0950369530463,0,1,1.00004584912659,0,0,0.994146272525133,208.770717230278,0,0
41.58,0.935543144499286,0.935556600626074,0.9355511176256,338.10751904635,338.10751904635,121.264109092371,218.663735090062,89.344348502744,30.0994354535442,0,1,0.999982568835464,0,0,1,210,0,0
41.59,0.935613850733841,0.935638803398234,0.93562966003113,336.417864495251,336.417864495251,120.710637633016,216.960301692257,89.3535027809789,30.1040600220159,0,1,1.00011554289449,0,0,1,210,0,0
41.6,0.935695909882488,0.935709291432873,0.935702742988258,335.692033763809,335.692033763809,120.474234134398,216.218661780844,89.3639278026075,30.1094441803576,0,1,1.00016094715457,0,0,0.99116907074874,208.145504857235,0,0
41.61,0.935773775777627,0.935798530074707,0.935788219189419,336.802428354488,336.802428354488,120.841269504711,217.313984951432,89.3738991793649,30.1145442236915,0,1,1.00004092847954,0,0,0.990378079753251,207.979396748183,0,0
41.62,0.935862452897463,0.935882172282912,0.935874520186026,338.179529138106,338.179529138106,121.296203305642,218.674269457439,89.3849720522398,30.1202876284273,0,1,0.999912728810509,0,0,1,210,0,0
41.63,0.935948460556535,0.9359681096444,0.935958072395048,336.817317165877,336.817317165877,120.850706500717,217.295696082109,89.3957490508158,30.1258720329518,0,1,1.0000447033534,0,0,1,210,0,0
41.64,0.936028877736629,0.93605303601812,0.936037795894886,338.23889149844,338.23889149844,121.320033525635,218.702123869329,89.4057955020681,30.1309721270433,0,1,0.999939118292534,0,0,1,210,0,0
41.65,0.936107252570756,0.936131354390333,0.936119770613151,336.943824814867,336.943824814867,120.896425703446,217.392034498173,89.4157386404102,30.1360516762831,0,1,1.00006055550041,0,0,0.999082067906281,209.807234260319,0,0
41.66,0.936201419551596,0.936216484438117,0.936209657416709,336.812411218604,336.812411218604,120.855689324801,217.242656666597,89.4275159420383,30.142238609968,0,1,1.0000519515056,0,0,1,210,0,0
41.67,0.937041938296701,0.93705119084187,0.937047414627275,214.134369001833,214.134369001833,80.555708024768,94.3987481975126,89.5300097644176,30.2056110399024,0,1,1.00969540595503,0,0,0.45448979082549,95.4428560733528,0,0
41.68,0.938417280562833,0.938434421407801,0.938426100106793,216.954950600505,216.954950600505,81.5200807014982,96.9424914997404,89.7011878081083,30.3112712926558,0,1,1.00600775125913,0,0,0.463977079599586,97.4351867159132,0,0
41.69,0.939761052122043,0.939767945377755,0.939764846048962,216.567263697116,216.567263697116,81.4286375150511,96.2876374592559,89.8663255863525,30.4133006515079,0,1,1.00381313188196,0,0,0.44386417960815,93.2114777177115,0,0
41.7,0.941079854375121,0.941081960212946,0.941079269671159,218.106038649131,218.106038649131,81.9695341721207,97.565538541372,90.0274482505754,30.5130518571832,0,1,1.00205291723993,0,0,0.468286327206873,98.3401287134433,0,0
41.71,0.942284717186313,0.942292393344255,0.942287699460043,221.221867032621,221.221867032621,83.0254649491227,100.445083937563,90.1733014510335,30.6034816440245,0,1,1.00088379701512,0,0,0.452977229111926,95.1252181135044,0,0
41.72,0.943475813309497,0.943480165476617,0.943477900425617,219.908321096567,219.908321096567,82.6250041906904,98.8990925366991,90.3166560892108,30.6925724706572,0,1,1.00032727874601,0,0,0.465719758053809,97.8011491912999,0,0
41.73,0.944583711853275,0.944584893541743,0.944583247154063,217.72768556094,217.72768556094,81.9372287225469,96.5031396189042,90.4492972597753,30.7752486822605,0,1,1.00012225181353,0,0,0.44305589436497,93.0417378166438,0,0
41.74,0.945654079853027,0.945658964626058,0.945655852751672,218.64886818383,218.64886818383,82.2678684482719,97.2171407755238,90.5768180020272,30.8549094062788,0,1,0.999719701973142,0,0,0.439605518585429,92.3171589029401,0,0
41.75,0.946649471222208,0.946649535773979,0.94664890090883,222.284820250316,222.284820250316,83.4886890762005,100.661613968443,90.694558107287,30.928648174586,0,1,0.9992411312665,0,0,0.447894882062818,94.0579252331919,0,0
41.76,0.947612877443194,0.947613381452793,0.947612410560395,222.493285082635,222.493285082635,83.5819766119257,100.685768961027,90.807777526355,30.9997385952522,0,1,0.999120417365523,0,0,0.472228022935035,99.1678848163573,0,0
41.77,0.94847955666706,0.948479770285368,0.948479192932469,220.993113465295,220.993113465295,83.1109859642954,99.0211189151983,90.9086548585275,31.0633396915694,0,1,0.99934357700875,0,0,0.439479787753668,92.2907554282702,0,0
41.78,0.949343340963097,0.94934347848629,0.949342995401758,219.888553340959,219.888553340959,82.7699488804817,97.7525990101486,91.0091124350181,31.1268418957926,0,1,0.999374081983127,0,0,0.440441109949706,92.4926330894383,0,0
41.79,0.950145967876355,0.950146165302666,0.950145742718423,221.086054272496,221.086054272496,83.183938347878,98.7981518976397,91.1020504995981,31.1858518752577,0,1,0.999203876161101,0,0,0.453231730727076,95.178663452686,0,0
41.8,0.950901598075784,0.950901703445547,0.950901432815928,219.675213474691,219.675213474691,82.7392841074051,97.2451469481163,91.1888632227097,31.2412033038646,0,1,0.999333668146407,0,0,0.448181244383587,94.1180613205534,0,0
41.81,0.951608757016559,0.951608806693573,0.951608618437894,221.454665192798,221.454665192798,83.3419206850611,98.8921094702101,91.2696307078854,31.2929250147024,0,1,0.999168270003345,0,0,0.455957789712183,95.7511358395585,0,0
41.82,0.952244571776276,0.952244610638247,0.95224447017571,224.158690189443,224.158690189443,84.2465038935341,101.478068487953,91.3414259587563,31.3391957427342,0,1,0.999004624772751,0,0,0.464794150417061,97.6067715875829,0,0
41.83,0.952836138581373,0.952836196909512,0.952836059236003,222.369610127551,222.369610127551,83.6730923712483,99.5796584830512,91.4077308586072,31.382220785893,0,1,0.999247271606865,0,0,0.464048767262458,97.4502411251162,0,0
41.84,0.953370302783175,0.953370330349352,0.953370249654781,222.680255354955,222.680255354955,83.7883168721299,99.7921594894808,91.4670578773688,31.4210379881056,0,1,0.999300096767088,0,0,0.454081302089486,95.3570734387921,0,0
41.85,0.953876750305485,0.953876762872789,0.953876697263704,224.06848946564,224.06848946564,84.2569839712658,101.087745793564,91.5229378436534,31.4578058284228,0,1,0.999216260910258,0,0,0.4625252131807,97.1302947679469,0,0
41.86,0.954335573718266,0.954335598229073,0.954335540032166,222.729732393461,222.729732393461,83.8280563324858,99.6657867538911,91.5729129706208,31.4910326689491,0,1,0.999418514172915,0,0,0.451579911859381,94.83178149047,0,0
41.87,0.954780398044063,0.954780419440865,0.954780377976543,220.284437093685,220.284437093685,83.0350996971143,97.1396810396565,91.6213349832633,31.5234210707652,0,1,0.999635345279999,0,0,0.440760299533107,92.5596629019524,0,0
41.88,0.955199019032248,0.955199026096943,0.955198998596349,223.853141248404,223.853141248404,84.2181752774699,100.632562669315,91.6666441166724,31.5539344624168,0,1,0.999259354083582,0,0,0.465123469930243,97.675928685351,0,0
41.89,0.9555409381362,0.955540940621009,0.955540922500716,225.085602993242,225.085602993242,84.6312538756003,101.804875498193,91.7022342039515,31.5784932910974,0,1,0.999281842052176,0,0,0.457452444927695,96.0650134348159,0,0
41.9,0.955887520140867,0.955887527792796,0.955887508791013,222.314025211965,222.314025211965,83.7284546318998,98.9717202181169,91.738627423901,31.6036775699472,0,1,0.999534584331043,0,0,0.46462568058606,97.5713929230727,0,0
41.91,0.956168649230262,0.956168651928899,0.956168640882746,223.242272867157,223.242272867157,84.0399751407407,99.8514173471011,91.7669506528027,31.6239048672535,0,1,0.999550492116681,0,0,0.439921473106812,92.3835093524305,0,0
41.92,0.956468317520026,0.956468318640192,0.956468310120711,224.821483455903,224.821483455903,84.5659959886942,101.378044050815,91.7977244072576,31.6457149978304,0,1,0.999356360415313,0,0,0.470444442451936,98.7933329149065,0,0
41.93,0.956699598359345,0.956699601218766,0.956699593228973,225.292059108386,225.292059108386,84.7257903199629,101.809664286661,91.8200393134324,31.6623555082928,0,1,0.999397485941056,0,0,0.47131714208638,98.9765998381397,0,0
41.94,0.956899905168623,0.956899907116678,0.956899901979585,222.045767915981,222.045767915981,83.6631094166282,98.5303376844357,91.8386407168364,31.6767895147091,0,1,0.999789939149324,0,0,0.440069052925156,92.4145011142828,0,0
