t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
41.95,0.957134061438467,0.957134062345449,0.957134058734902,222.679904435653,222.679904435653,83.8768656389354,99.1239618986497,91.8618193938153,31.6941231431881,0,1,0.999603495275919,0,0,0.467323228171186,98.1378779159491,0,0
41.96,0.957329631687195,0.957329631690925,0.957329629392889,223.208427216294,223.208427216294,84.0547965917171,99.6202385118803,91.8798942422966,31.7082944621166,0,1,0.999577970617078,0,0,0.465011726878026,97.6524626443855,0,0
41.97,0.957491594787998,0.957491595665131,0.957491593270178,223.957223189736,223.957223189736,84.3042466576331,100.343324864345,91.8939011207219,31.7199972046684,0,1,0.999562136552797,0,0,0.460303444617103,96.6637233695916,0,0
41.98,0.957655808779385,0.957655808998647,0.957655807636141,220.955233444813,220.955233444813,83.3209311747676,97.3151735945172,91.9081517153967,31.7319081348995,0,1,0.999863240742819,0,0,0.441077653945067,92.6263073284642,0,0
41.99,0.957917436494705,0.957917436491139,0.957917435556872,221.14981060585,221.14981060585,83.3906726537396,97.4658117648305,91.9334841519333,31.7505146890861,0,1,0.999785805291433,0,0,0.4414595103937,92.706497182677,0,0
42,0.958232427454608,0.958232427495089,0.958232426818815,278.371126888314,278.371126888314,102.205534127555,154.633401502694,91.9651943695878,31.7725310160325,0,1,0.994144916363278,0,0,0.964787697953075,202.605416570146,0,0
42.01,0.957286509791821,0.957286509928716,0.957286509384934,340.283958112362,340.283958112362,122.527773480858,216.750438833771,91.8379553356984,31.6955639428927,0,1,0.991763834955004,0,0,0.97505816681114,204.762215030339,0,0
42.02,0.956320325366919,0.956320325405438,0.956320325146419,340.294486410993,340.294486410993,122.503041706172,216.970148561863,91.7076617806398,31.6166760684895,0,1,0.994714584370755,0,0,0.970767616694869,203.861199505923,0,0
42.03,0.955419660010604,0.955419659929549,0.955419659812055,338.474028001124,338.474028001124,121.878701174103,215.342478284588,91.5875566278593,31.5439930886773,0,1,0.996756364639422,0,0,0.990191620737318,207.940240354837,0,0
42.04,0.954499055895583,0.954499055924044,0.954499055825718,339.154884310724,339.154884310724,122.076307471116,216.217619239869,91.466620895287,31.4706441755674,0,1,0.998080950811476,0,0,0.96974442754956,203.646329785408,0,0
42.05,0.953638191471416,0.953638191424927,0.953638191463906,337.562287084764,337.562287084764,121.528605965426,214.804897486096,91.3546392996045,31.402750299063,0,1,0.999081764726419,0,0,0.966735905544414,203.014540164327,0,0
42.06,0.952824601565708,0.952824601492253,0.952824601613308,337.505915866778,337.505915866778,121.487383362976,214.916935884314,91.2498127916019,31.339167190862,0,1,0.999605523428799,0,0,0.975193251843023,204.790582887035,0,0
42.07,0.952065098060825,0.952065097984969,0.952065098142046,334.617408986611,334.617408986611,120.516971660124,212.184296473347,91.1527788558761,31.2803336573881,0,1,1.00015137558608,0,0,0.980411236606775,205.886359687423,0,0
42.08,0.951314048647579,0.95131404858886,0.951314048752334,338.236786081891,338.236786081891,121.685969563568,215.95682903201,91.0575353348754,31.2224217150057,0,1,1.00007904370752,0,0,0.979217042781056,205.635578984022,0,0
42.09,0.950610538850809,0.950610538773239,0.950610538989756,334.943105212429,334.943105212429,120.584193469273,212.805618573021,90.968922055542,31.1685645838659,0,1,1.00053489921956,0,0,0.969702776425176,203.637583049287,0,0
42.1,0.949925455068006,0.949925454979636,0.94992545521242,337.569336260887,337.569336260887,121.428872893574,215.569335279253,90.8834617291192,31.1165392525148,0,1,1.00038263089175,0,0,0.972812737812073,204.290674940535,0,0
42.11,0.949296854318862,0.949296854243252,0.949296854482012,333.553719626268,333.553719626268,120.092099168802,211.679195112228,90.8054522888724,31.0690722251674,0,1,1.00077540229805,0,0,0.962637347529101,202.153842981111,0,0
42.12,0.94871648049984,0.948716480420709,0.948716480678075,333.857652901505,333.857652901505,120.1764968426,212.098193631991,90.7339420977607,31.0255171717533,0,1,1.00069269982811,0,0,0.962888145716288,202.20651060042,0,0
42.13,0.948181301316062,0.948181301227623,0.948181301499752,334.732251317783,334.732251317783,120.449761417961,213.078223763271,90.6684325346111,30.9855950199003,0,1,1.00051417800369,0,0,0.986710590549929,207.209224015485,0,0
42.14,0.947653486469305,0.947653486377182,0.947653486660332,332.273718413851,332.273718413851,119.627696638007,210.723524143919,90.6039624694389,30.9462318004924,0,1,1.00076586409536,0,0,0.961671452343833,201.951004992205,0,0
42.15,0.947142230111262,0.947142230023886,0.947142230307764,335.31607168878,335.31607168878,120.614249668295,213.865537724326,90.5421191072298,30.9084148572251,0,1,1.00046985678589,0,0,0.963091804279895,202.249278898778,0,0
42.16,0.94668080369402,0.946680803602657,0.946680803895491,334.054966480268,334.054966480268,120.187676425296,212.694054432705,90.4865144456443,30.8743976019183,0,1,1.00054388079668,0,0,0.971690797147317,204.055067400936,0,0
42.17,0.946216151860585,0.946216151768164,0.946216152064869,339.317691002321,339.317691002321,121.905331967772,218.046809359873,90.430736633783,30.8401450086653,0,1,1.00008053960274,0,0,0.997478452752303,209.470475077984,0,0
42.18,0.945787072990906,0.945787072896659,0.945787073197687,330.844698359071,330.844698359071,119.109222868425,209.656798869387,90.3793048872317,30.8085946024528,0,1,1.00091135829638,0,0,0.95991113424929,201.581338192351,0,0
42.19,0.945433927605285,0.945433927512425,0.945433927814894,330.983458395834,330.983458395834,119.145776962382,209.862823522632,90.3376348934055,30.7829999797971,0,1,1.0007370770974,0,0,0.960268700152425,201.656427032009,0,0
42.2,0.945091306192007,0.945091306098905,0.945091306403665,336.007364520668,336.007364520668,120.78827475815,214.951987388635,90.2972720115629,30.7581051204708,0,1,1.00018478604201,0,0,0.990617995948528,208.029779149191,0,0
42.21,0.944757641568791,0.944757641474298,0.944757641782306,332.446431800888,332.446431800888,119.609214556157,211.455272749611,90.25759128619,30.7335677650877,0,1,1.00058595880721,0,0,0.963437977202454,202.321975212515,0,0
42.22,0.944490970836545,0.944490970743008,0.944490971051486,331.311671670549,331.311671670549,119.22942705574,210.371150865467,90.2263313209416,30.714189484141,0,1,1.00059847743085,0,0,0.962046354167502,202.029734375175,0,0
42.23,0.944206939363924,0.944206939270182,0.944206939580285,338.122436776956,338.122436776956,121.460759986841,217.235908801157,90.1930648022345,30.6934631735652,0,1,0.999963219520055,0,0,0.990105928220503,207.922244926306,0,0
42.24,0.943905681236202,0.943905681141556,0.94390568145425,337.065075773,337.065075773,121.105459068178,216.236308607172,90.1574894591251,30.6712777067028,0,1,1.00020218051975,0,0,0.981293830609732,206.071704428044,0,0
42.25,0.943695767741292,0.943695767646362,0.943695767960907,332.939926187109,332.939926187109,119.744237906958,212.150992174524,90.1330181592788,30.6559158533057,0,1,1.00052908432068,0,0,0.983620510084762,206.5603071178,0,0
42.26,0.943491257615603,0.943491257521144,0.943491257835696,331.835414432734,331.835414432734,119.376060055322,211.084774211833,90.1095094309822,30.6411307899183,0,1,1.0005622573578,0,0,0.973307173935465,204.394506526448,0,0
42.27,0.943307361960654,0.943307361867262,0.943307362180741,332.854704354519,332.854704354519,119.706475048006,212.138412387509,90.088477570174,30.6278143968367,0,1,1.00041435485049,0,0,0.969586616690077,203.613189504916,0,0
42.28,0.943145108397475,0.943145108303427,0.94314510861927,336.458248348386,336.458248348386,120.886807161458,215.772510425812,90.0698501217514,30.6158878008224,0,1,1.00006110922436,0,0,0.990475566457793,207.999868956136,0,0
42.29,0.942972794805087,0.942972794710323,0.942972795027702,335.383950570147,335.383950570147,120.52934026885,214.730749104408,90.0499977780923,30.6032036876459,0,1,1.00020773818613,0,0,0.991483490985484,208.211533106952,0,0
42.3,0.942836529037972,0.942836528944719,0.942836529260251,332.306652928602,332.306652928602,119.514458683238,211.67901182988,90.0344746518003,30.5931664469223,0,1,1.00048915877291,0,0,0.975486121304518,204.852085473949,0,0
42.31,0.942567451815418,0.942567451714578,0.942567452042413,335.196902195545,335.196902195545,120.457979446771,214.617315247907,90.0048954032685,30.5746915443696,0,1,1.0001739219783,0,0,0.98662569325907,207.191395584405,0,0
42.32,0.942358986108161,0.942358986013437,0.942358986331527,334.168816895565,334.168816895565,120.11505587291,213.626535711904,89.9820262855724,30.5602548980881,0,1,1.00024780011107,0,0,0.992761003457032,208.479810725977,0,0
42.33,0.942130077315478,0.942130077222218,0.942130077539739,333.317755278274,333.317755278274,119.829755284386,212.816964245241,89.9565915535579,30.5441994794749,0,1,1.00039793290396,0,0,0.961587351560254,201.933343827653,0,0
42.34,0.941935527020716,0.94193552692549,0.941935527245213,331.900763242541,331.900763242541,119.359444356785,211.434000868109,89.935736961898,30.531025412534,0,1,1.00044367700348,0,0,0.960859352369593,201.780463997615,0,0
42.35,0.941765206345259,0.941765206249424,0.941765206570775,335.872694476833,335.872694476833,120.66095897343,215.435735130133,89.9175564299424,30.519402916758,0,1,1.00000617034318,0,0,0.988947604393535,207.678996922642,0,0
42.36,0.941548877663219,0.941548877571354,0.941548877888964,335.143760682071,335.143760682071,120.416144104478,214.745740492454,89.8937205555768,30.5042996340397,0,1,1.00016179975225,0,0,0.977451856506956,205.264889866461,0,0
42.37,0.941376980286793,0.941376980190265,0.941376980513295,331.123500754074,331.123500754074,119.090707825206,210.75560740603,89.87532322851,30.4925701195337,0,1,1.00051017419365,0,0,0.959362490350237,201.46612297355,0,0
42.38,0.941236073763636,0.941236073670253,0.941236073988776,333.136665422124,333.136665422124,119.749156828034,212.793013509146,89.8606094168267,30.4830424961522,0,1,1.00025346615733,0,0,0.962829705776902,202.194238213149,0,0
42.39,0.941079204310584,0.941079204215072,0.941079204538038,337.567574412708,337.567574412708,121.201841837919,217.251430615854,89.8439023888147,30.4722414080385,0,1,0.999842026214532,0,0,0.990495781080366,208.004114026877,0,0
42.4,0.940897380954083,0.940897380860682,0.940897381182132,337.27183469383,337.27183469383,121.100235224069,216.988535068592,89.8239106869254,30.4593889383123,0,1,0.999992868753803,0,0,0.986926828784662,207.254634044779,0,0
42.41,0.94078919397309,0.940789193878958,0.940789194200829,331.826763811974,331.826763811974,119.308035285563,211.562115093167,89.8126947015291,30.4519540172775,0,1,1.00046568799511,0,0,0.975879693579998,204.9347356518,0,0
42.42,0.940697293381655,0.940697293286523,0.940697293610355,332.847447177574,332.847447177574,119.64148037582,212.598083208379,89.8035845366236,30.4457794325712,0,1,1.00028825693462,0,0,0.976028001730428,204.96588036339,0,0
42.43,0.940614631107195,0.940614631014922,0.940614631335079,331.20001982762,331.20001982762,119.098209973965,210.964075990289,89.7956132296715,30.4403306076597,0,1,1.00036498390418,0,0,0.971825646761149,204.083385819841,0,0
42.44,0.940517302194138,0.940517302101371,0.940517302422715,336.734371235597,336.734371235597,120.915031681774,216.515176667759,89.7856468512683,30.4335477165701,0,1,0.999869705499147,0,0,0.984006182832407,206.641298394805,0,0
42.45,0.940428226505419,0.940428226411232,0.940428226734369,334.769735478572,334.769735478572,120.267185421894,214.566328402222,89.7762842840622,30.4271227922872,0,1,1.00013800940317,0,0,0.972755381569597,204.278630129615,0,0
42.46,0.940374906924093,0.940374906829868,0.94037490715336,331.917987202699,331.917987202699,119.328771274485,211.722837124678,89.7715511096374,30.4235989683838,0,1,1.00033714743221,0,0,0.972402257129323,204.204473997158,0,0
42.47,0.94035019621909,0.94035019612292,0.940350196448137,330.406673302879,330.406673302879,118.831634932764,210.214604293462,89.7700486800691,30.4220203293479,0,1,1.00041278284321,0,0,0.95785347453027,201.149229651357,0,0
42.48,0.940314686621283,0.940314686528064,0.940314686848885,335.130656863534,335.130656863534,120.3836795022,214.943626658,89.7673572710968,30.4196729344372,0,1,0.999925147020654,0,0,0.978121188144546,205.405449510355,0,0
42.49,0.940278352386581,0.940278352292092,0.940278352616003,333.455416291706,333.455416291706,119.832323001495,213.27400083336,89.7643048281224,30.4171106302229,0,1,1.00010107156448,0,0,0.979738364366217,205.745056516906,0,0
42.5,0.940232226086881,0.940232225992467,0.940232226316498,336.595015033826,336.595015033826,120.863274255499,216.421108745359,89.7601086449479,30.4137976435189,0,1,0.999838602680183,0,0,0.995327514178874,209.018777977563,0,0
42.51,0.940202551917379,0.940202551824655,0.940202552146317,332.938412003413,332.938412003413,119.660793282934,212.769256194436,89.7576182051645,30.4115376038117,0,1,1.00022973102428,0,0,0.979807884305878,205.759655704234,0,0
42.52,0.940178955170129,0.940178955075791,0.940178955399538,332.750076959011,332.750076959011,119.598476558294,212.584189461899,89.7560479595567,30.4098395375552,0,1,1.00024333612453,0,0,0.965675810263564,202.791920155349,0,0
42.53,0.940178522482251,0.940178522387828,0.940178522712067,333.225340209325,333.225340209325,119.754884835794,213.058184950299,89.7572872661037,30.409867992922,0,1,1.00014483458937,0,0,0.971774812952777,204.072710720083,0,0
42.54,0.940174722952356,0.940174722855816,0.940174723182545,334.647204396428,334.647204396428,120.2222869439,214.479824591988,89.7579086756627,30.4094711287778,0,1,1.00002071942086,0,0,0.975371559101325,204.828027411278,0,0
42.55,0.940174228678606,0.940174228584941,0.940174228906821,332.777130778833,332.777130778833,119.607831963607,212.608390645297,89.7591918817015,30.4095482518349,0,1,1.00014679415197,0,0,0.983818673969601,206.601921533616,0,0
42.56,0.940145039841996,0.94014503974664,0.94014504007279,332.563685035777,332.563685035777,119.537171433876,212.398876002697,89.7571929964679,30.4076160366124,0,1,1.00016391441597,0,0,0.974692720446322,204.685471293728,0,0
42.57,0.940146282405073,0.940146282309796,0.940146282635225,333.037088351168,333.037088351168,119.693003797863,212.870751863907,89.7586010552059,30.407735432055,0,1,1.00010070281769,0,0,0.974812705407957,204.710668135671,0,0
42.58,0.940121423507775,0.940121423415542,0.940121423737406,333.922474533917,333.922474533917,119.983606529002,213.7593717628,89.7570477021613,30.406055068956,0,1,1.000027312568,0,0,0.976036344307951,204.96763230467,0,0
42.59,0.940084565019582,0.940084564924464,0.940084565250443,334.349422056464,334.349422056464,120.123168009555,214.192233752621,89.7538558008567,30.4033325029866,0,1,1.00006347767736,0,0,0.961501130185519,201.915237338959,0,0
42.6,0.940049565729757,0.940049565635159,0.940049565960103,333.75175679696,333.75175679696,119.926067288542,213.599640982107,89.7511569812687,30.4009588335846,0,1,1.00012702341409,0,0,0.958349749009131,201.253447291918,0,0
42.61,0.940038733109879,0.940038733016577,0.940038733339698,332.54271675897,332.54271675897,119.528661917657,212.390882939838,89.7514153626791,30.4004184564531,0,1,1.00018481946099,0,0,0.962474305316679,202.119604116503,0,0
42.62,0.940025781063862,0.940025780967697,0.940025781295217,332.733915552707,332.733915552707,119.5914812854,212.582442710484,89.7516096649625,30.399863177261,0,1,1.0000875534718,0,0,0.97656126790917,205.077866260926,0,0
42.63,0.939977230744927,0.939977230649047,0.939977230976368,334.40794103778,334.40794103778,120.14073436867,214.263875143156,89.7474574262579,30.3966084683666,0,1,0.999960469431509,0,0,0.976923044182136,205.153839278249,0,0
42.64,0.939944530293888,0.939944530198492,0.939944530523667,332.416080142635,332.416080142635,119.485500780777,212.276202661012,89.7452725470038,30.3946049346193,0,1,1.00012247816627,0,0,0.97932531863624,205.65831691361,0,0
42.65,0.9398725310746,0.939872530978116,0.939872531305115,333.836456040154,333.836456040154,119.950783212476,213.708439772419,89.738358363126,30.3896579046097,0,1,1.00006188022568,0,0,0.959985093192666,201.59686957046,0,0
42.66,0.939812717148195,0.939812717052507,0.939812717377926,333.326992364151,333.326992364151,119.782120579557,213.208133491487,89.7330915830335,30.3857672896301,0,1,1.00010653899705,0,0,0.958632233184632,201.312768968773,0,0
42.67,0.939772958490072,0.939772958394034,0.939772958720146,332.376219916197,332.376219916197,119.46894420033,212.262522871337,89.7302885155408,30.3834085293201,0,1,1.00013654535797,0,0,0.965585170902807,202.772885889589,0,0
42.68,0.939693977967272,0.939693977870988,0.939693978197692,337.091592581867,337.091592581867,121.017127723613,216.990582157959,89.7228503528025,30.378160071105,0,1,0.999714926703226,0,0,0.987879606527621,207.4547173708,0,0
42.69,0.939584587291056,0.939584587192832,0.939584587522338,334.420061135962,334.420061135962,120.136534818172,214.337806465398,89.7116344106321,30.3706202599318,0,1,1.00007412621976,0,0,0.969802887086651,203.658606288197,0,0
42.7,0.939498081938199,0.939498081842029,0.93949808216779,333.502286689821,333.502286689821,119.833020949083,213.433978899456,89.7033864354777,30.3649213548875,0,1,1.00015606799663,0,0,0.963038979825096,202.23818576327,0,0
42.71,0.939413586758063,0.939413586661261,0.939413586988614,336.986162774387,336.986162774387,120.976317703378,216.931379190053,89.6954207410167,30.3593628433181,0,1,0.999811697413327,0,0,0.986706704535532,207.208407952462,0,0
42.72,0.939319698264086,0.939319698166601,0.939319698495049,334.554529012234,334.554529012234,120.175001825315,214.515333036694,89.6861658348075,30.3530301407325,0,1,1.00007789438019,0,0,0.98189615240395,206.19819200483,0,0
42.73,0.939208010779299,0.939208010682113,0.939208011010797,336.172402495238,336.172402495238,120.704288461079,216.151809270592,89.6750429209591,30.3455503036873,0,1,0.999944708404466,0,0,0.986023545979508,207.064944655697,0,0
42.74,0.939098126885012,0.939098126787598,0.939098127116222,335.089656860826,335.089656860826,120.345986963832,215.087195496399,89.6641954306346,30.3382659337925,0,1,1.00004841550485,0,0,0.988300890711808,207.54318704948,0,0
42.75,0.938991131700829,0.938991131603874,0.938991131932131,332.998840568917,332.998840568917,119.656430245496,213.013902102114,89.6537182930594,30.3312201737435,0,1,1.00024014408611,0,0,0.97228873080451,204.180633468947,0,0
42.76,0.938913560820892,0.938913560722193,0.938913561053445,331.558054742201,331.558054742201,119.181366804426,211.584398779413,89.6470738127401,30.3265821500479,0,1,1.00025045161854,0,0,0.97801002641805,205.382105547791,0,0
42.77,0.938837376069566,0.938837375972444,0.938837376300853,331.284778635916,331.284778635916,119.090055836325,211.322330519439,89.6404853553786,30.3219627610989,0,1,1.00019651541063,0,0,0.975174595114842,204.786664974117,0,0
42.78,0.938724189676876,0.938724189579949,0.938724189907235,335.133046772523,335.133046772523,120.352476316202,215.188900312022,89.6295179747955,30.3146284857056,0,1,0.999840191287766,0,0,0.984652263981617,206.77697543614,0,0
42.79,0.938576178522203,0.938576178424609,0.938576178752902,334.106523933437,334.106523933437,120.011698726805,214.187592757568,89.6142592823567,30.3046718935124,0,1,1.00004046372242,0,0,0.964405583038266,202.525172438036,0,0
42.8,0.938473880109844,0.938473880012141,0.938473880340537,332.362105881649,332.362105881649,119.436209650353,212.459101602764,89.6047229587631,30.2982813201215,0,1,1.00013622515874,0,0,0.972071300082757,204.134973017379,0,0
42.81,0.938340612535069,0.938340612436573,0.938340612768158,335.219803421883,335.219803421883,120.372564926594,215.338657074613,89.5915309197175,30.2896154275527,0,1,0.999867012437631,0,0,0.983010012601613,206.432102646339,0,0
42.82,0.938194724938091,0.938194724839719,0.938194725168725,336.633897846946,336.633897846946,120.834042186249,216.777503432042,89.5765683923855,30.2798260225181,0,1,0.999807784351229,0,0,0.988919530403712,207.673101384779,0,0
42.83,0.9380548040651,0.938054803968286,0.938054804294598,332.823481559353,332.823481559353,119.578494352615,212.990423397824,89.5624458070346,30.2706123544946,0,1,1.00018611818922,0,0,0.976183220657652,204.998476338107,0,0
42.84,0.9379078351025,0.937907835003943,0.937907835334133,336.436965274213,336.436965274213,120.762926619428,216.628273779499,89.5477031776048,30.2609883171097,0,1,0.999834254732484,0,0,0.991733443271715,208.26402308706,0,0
42.85,0.937754801301189,0.937754801202732,0.937754801531731,334.681599174401,334.681599174401,120.182508179809,214.898719052796,89.5320578479804,30.2508222736245,0,1,1.00003649902518,0,0,0.986840656239269,207.236537810247,0,0
42.86,0.937601414700982,0.937601414602967,0.937601414931384,333.026395622907,333.026395622907,119.635011523489,213.269326007119,89.5164112333918,30.240658382396,0,1,1.00021925360947,0,0,0.963997572435507,202.439490211456,0,0
42.87,0.938237853354632,0.938237853263919,0.938237853570776,212.358467641284,212.358467641284,79.9909236658021,92.4709300180786,89.5966577820397,30.2908798411652,0,1,1.00962529897596,0,0,0.436931707404983,91.7556585550464,0,0
42.88,0.939410928432257,0.939410928340332,0.93941092865119,215.281110052658,215.281110052658,80.9839841022399,95.1525104359387,89.7453601306441,30.3832394860751,0,1,1.00595744319242,0,0,0.447377135734476,93.94919850424,0,0
42.89,0.940614273395834,0.940614273304394,0.940614273614397,215.874690881078,215.874690881078,81.2116877626287,95.5037595666298,89.8948547955676,30.4760765188803,0,1,1.00365393012694,0,0,0.447758237049847,94.0292297804678,0,0
42.9,0.941845784512337,0.941845784425347,0.941845784724789,214.878040790822,214.878040790822,80.9169062893106,94.2632831336358,90.0452719425951,30.5694857145917,0,1,1.00226255936245,0,0,0.429088248699695,90.108532226936,0,0
42.91,0.943050079118395,0.943050079038288,0.943050079322806,215.695798037292,215.695798037292,81.2175663045131,94.8440266372669,90.191378590074,30.6603928099509,0,1,1.00112501547543,0,0,0.434388756127447,91.2216387867639,0,0
42.92,0.944216679350207,0.944216679271805,0.944216679549712,213.185614169098,213.185614169098,80.4231876388132,92.1056576223746,90.3319168771382,30.7480396695853,0,1,1.00063385714593,0,0,0.425495123656085,89.3539759677778,0,0
42.93,0.945335458702039,0.945335458627733,0.945335458895693,217.53359160016,217.53359160016,81.8815589150099,96.2359436357167,90.4659016893873,30.8317462750561,0,1,0.999720538436121,0,0,0.452298068729826,94.9825944332635,0,0
42.94,0.946386062322062,0.946386062249249,0.946386062512425,214.077296828761,214.077296828761,80.7727586429605,92.5769925811258,90.590496583569,30.9098076640663,0,1,0.999828929307878,0,0,0.424384547558245,89.1207549872315,0,0
42.95,0.947376544902089,0.947376544830666,0.947376545091176,222.085656707526,222.085656707526,83.4305372464205,100.395077342853,90.7073924294733,30.9831869351994,0,1,0.998930127034133,0,0,0.458102423261337,96.2015088848808,0,0
42.96,0.948300043057307,0.948300042987116,0.948300043241135,218.40405041977,218.40405041977,82.2440187474623,96.5379391730019,90.815086530661,31.0510247161073,0,1,0.999337461905206,0,0,0.434042812890952,91.1489907070998,0,0
42.97,0.949221114402008,0.949221114332387,0.949221114583818,217.781250234119,217.781250234119,82.0627934569915,95.7402069426484,90.9223264116893,31.1187168797809,0,1,0.999310206981313,0,0,0.440156853384977,92.4329392108451,0,0
42.98,0.950079661029651,0.950079660962267,0.950079661207866,221.125178193124,221.125178193124,83.1836291449989,98.9220951296451,91.0215443811166,31.1815386823628,0,1,0.998989498657751,0,0,0.457937222776518,96.1668167830688,0,0
42.99,0.950861098969285,0.950861098902811,0.950861099144783,219.733066714457,219.733066714457,82.7456432624412,97.3839604333914,91.1107906217585,31.2383156593069,0,1,0.999256686999499,0,0,0.431617777278324,90.6397332284479,0,0
43,0.951641823025762,0.951641822960718,0.951641823198814,220.568993609805,220.568993609805,83.0399616942555,98.0739416580689,91.1999175181858,31.2951344335498,0,1,0.999157493501152,0,0,0.448917792796455,94.2727364872556,0,0
43.01,0.952346036884172,0.952346036819333,0.952346037056458,219.421230439292,219.421230439292,82.6802640857694,96.7951053443169,91.2797455597918,31.3463795351832,0,1,0.999288986797196,0,0,0.448241095076329,94.1306299660291,0,0
43.02,0.952995400832612,0.952995400769036,0.952995401002684,221.026864284689,221.026864284689,83.2240813305224,98.2806577584918,91.3527281291215,31.3934783970757,0,1,0.999195299680289,0,0,0.447624380351054,94.0011198737214,0,0
43.03,0.953615082615497,0.953615082552427,0.953615082783419,216.683235325421,216.683235325421,81.8116887663895,93.8227011760653,91.4220513394384,31.4384828099177,0,1,0.999617986993814,0,0,0.426532407589245,89.5718055937415,0,0
43.04,0.954229824129623,0.954229824067138,0.95422982429687,221.889656706291,221.889656706291,83.5380790534115,98.91602649319,91.490612877586,31.4830173355147,0,1,0.999083040938491,0,0,0.457608155403839,96.0977126348063,0,0
43.05,0.954781948386564,0.954781948324825,0.954781948550351,220.499556668639,220.499556668639,83.0944681490967,97.4264151620522,91.5507544406876,31.5223870658992,0,1,0.999378991487639,0,0,0.43038470524971,90.3807881024392,0,0
43.06,0.955349816021224,0.955349815960187,0.95534981618597,217.286121306412,217.286121306412,82.0520615533396,94.1096534968962,91.6131579036477,31.5633099058684,0,1,0.999629277083496,0,0,0.429213372126342,90.1348081465318,0,0
43.07,0.955894147651998,0.955894147591153,0.955894147814089,222.860823950394,222.860823950394,83.8974966756986,99.586083046684,91.6724535208571,31.6022873828532,0,1,0.999085363383823,0,0,0.461858260066247,96.9902346139118,0,0
43.08,0.956360683364377,0.956360683303939,0.956360683525722,221.331370830553,221.331370830553,83.4057789552996,97.9741612929994,91.7219219769442,31.6352875606096,0,1,0.999377724145338,0,0,0.445791302257677,93.6161734741122,0,0
43.09,0.956844815128876,0.956844815068879,0.956844815289386,219.509705002417,219.509705002417,82.8184398324831,96.0668566337329,91.7733340459803,31.6695143227038,0,1,0.999610540311042,0,0,0.427206735922541,89.7134145437337,0,0
43.1,0.957340687871289,0.957340687811564,0.957340688029322,217.578079045047,217.578079045047,82.1953294303862,94.0467949352643,91.8264114167266,31.7048726930558,0,1,0.999716666187835,0,0,0.428143627953679,89.9101618702725,0,0
43.11,0.957826848335026,0.957826848276244,0.957826848490813,221.422315093559,221.422315093559,83.470310215021,97.8051520476712,91.8779363100482,31.7392267358395,0,1,0.999337394398651,0,0,0.446422057791452,93.7486321362049,0,0
43.12,0.95829050988548,0.958290509827252,0.958290510039308,219.02559231144,219.02559231144,82.6933463811541,95.3272858595557,91.9264867826621,31.7718196692226,0,1,0.999592579945203,0,0,0.442350359540428,92.8935755034898,0,0
43.13,0.958722598000342,0.958722597941899,0.958722598157389,221.921171447802,221.921171447802,83.6550193561975,98.1481056867609,91.9710956515729,31.801970109468,0,1,0.999386992452817,0,0,0.443336023586211,93.1005649531042,0,0
43.14,0.959163413711007,0.959163413652852,0.959163413866676,220.955089127043,220.955089127043,83.3476365185397,97.105672432162,92.0166557567111,31.83276093817,0,1,0.99949377035592,0,0,0.454683984995991,95.4836368491581,0,0
43.15,0.959586251651705,0.959586251593919,0.959586251804827,221.19081162067,221.19081162067,83.4346905220102,97.2693462866001,92.059583030542,31.861882303528,0,1,0.999576619923138,0,0,0.436985464174019,91.766947476544,0,0
43.16,0.959993351887424,0.959993351830017,0.959993352044502,224.624374440284,224.624374440284,84.5724479272718,100.633641151265,92.1007708026555,31.8899624863636,0,1,0.999303253058379,0,0,0.457836451710722,96.1456548592517,0,0
43.17,0.960405868147187,0.960405868089309,0.960405868301878,221.16647139436,221.16647139436,83.4451396292414,97.1060921579519,92.1421854413727,31.918193795035,0,1,0.999715823794482,0,0,0.442516556729594,92.9284769132148,0,0
43.18,0.960809016352168,0.960809016294813,0.960809016504168,223.145036632703,223.145036632703,84.1045020599226,99.0165667284122,92.182635401287,31.9458345030037,0,1,0.99956582909437,0,0,0.44428999797991,93.3008995757811,0,0
43.19,0.961220978327457,0.961220978270501,0.961220978481168,219.197838218647,219.197838218647,82.8163767529692,94.9996422315383,92.224060409302,31.9741355778069,0,1,0.999950945204782,0,0,0.423854075754332,89.0093559084097,0,0
43.2,0.961674542355795,0.961674542298529,0.961674542506514,280.729038166133,280.729038166133,103.051180433538,156.452179468535,92.2713053396797,32.0055533579182,0,1,0.993833727128721,0,0,0.988508867838007,207.586862245981,0,0
43.21,0.960659767886329,0.960659767826537,0.960659768031655,344.124778135049,344.124778135049,123.858816119351,220.067247511035,92.1347791840336,31.9227514399809,0,1,0.991533476018896,0,0,0.976898400806486,205.148664169362,0,0
43.22,0.959703128825045,0.95970312875969,0.959703128982731,343.523855364367,343.523855364367,123.633154370775,219.675338900639,92.0046732456233,31.843843218105,0,1,0.994573487078254,0,0,0.988284452637361,207.539735053846,0,0
43.23,0.95875794067012,0.95875794060167,0.958757940844025,343.412174669149,343.412174669149,123.569086946555,219.766832564478,91.8782371004608,31.7671050042102,0,1,0.996585533871263,0,0,1,210,0,0
43.24,0.957833960559024,0.957833960487585,0.957833960732579,342.120966523863,342.120966523863,123.118271012808,218.671807942261,91.7561898600191,31.6929687215824,0,1,0.998072594074524,0,0,0.995285635111359,209.009983373385,0,0
43.25,0.956939349736775,0.956939349663356,0.956939349914141,340.86753348377,340.86753348377,122.68101092855,217.606101567504,91.6394275677684,31.6220043484977,0,1,0.999092807714345,0,0,0.982900158151989,206.409033211918,0,0
43.26,0.956124737520229,0.956124737444312,0.956124737706326,338.852990463744,338.852990463744,121.996055317648,215.760926651865,91.5340500301358,31.5580137817431,0,1,0.99973054871579,0,0,1,210,0,0
43.27,0.955325212350398,0.955325212272011,0.955325212538687,335.555605104377,335.555605104377,120.890082323391,212.62822712011,91.4316222697672,31.4957557145003,0,1,1.00037944392353,0,0,0.970030877969867,203.706484373672,0,0
43.28,0.954606115842647,0.954606115763374,0.954606116033385,338.339247281322,338.339247281322,121.785215003933,215.558967128722,91.3401446820556,31.4401354705446,0,1,1.00020726277011,0,0,0.997764980933289,209.530645995991,0,0
43.29,0.953872860656438,0.95387286057608,0.953872860855766,337.233450272282,337.233450272282,121.401734818173,214.601893254756,91.2477056033099,31.3838514142153,0,1,1.00047727279156,0,0,0.985743069665822,207.006044629823,0,0
43.3,0.953215423642871,0.953215423561717,0.953215423843755,336.089121206661,336.089121206661,121.007717781012,213.590487509412,91.1651065606607,31.3335271365881,0,1,1.00062865553427,0,0,0.981661045365904,206.14881952684,0,0
43.31,0.952584672245885,0.952584672163809,0.95258467245015,338.928183451456,338.928183451456,121.923834688177,216.556129620947,91.0864945908583,31.2855592396503,0,1,1.00037633889132,0,0,1,210,0,0
43.32,0.951964089693946,0.951964089609914,0.951964089896449,337.703611481001,337.703611481001,121.504609099561,215.455864034616,91.0093543489128,31.2383930974724,0,1,1.00060858644798,0,0,0.978656682216932,205.517903265556,0,0
43.33,0.951402470863877,0.951402470779098,0.951402471069912,336.994202195237,336.994202195237,121.25638949484,214.858282547132,90.9399772325251,31.1959424155792,0,1,1.00068435037433,0,0,0.970262474426911,203.755119629651,0,0
43.34,0.950875854687783,0.950875854603575,0.950875854900993,340.035959003815,340.035959003815,122.242174991404,218.004029846538,90.875495337213,31.1564338200642,0,1,1.00034926979138,0,0,1,210,0,0
43.35,0.950363130519661,0.950363130433306,0.95036313072827,336.612566955166,336.612566955166,121.103350771766,214.681804206592,90.8128004388801,31.1179623096938,0,1,1.00071772206313,0,0,0.979842688786824,205.766964645233,0,0
43.36,0.949897502029639,0.9498975019431,0.949897502243399,339.659505281835,339.659505281835,122.092542383055,217.820114431536,90.7562346565667,31.0831561937328,0,1,1.00040878730952,0,0,0.992148644428655,208.351215330017,0,0
43.37,0.949458553220346,0.949458553134275,0.949458553439676,337.964479751408,337.964479751408,121.523814458396,216.211360565582,90.7028732811112,31.0502459047143,0,1,1.00061232181627,0,0,0.977186106491549,205.209082363225,0,0
43.38,0.949066592302643,0.949066592216232,0.949066592521067,336.00038753657,336.00038753657,120.868013833389,214.323387060918,90.6557965291699,31.0212039464828,0,1,1.0007224840698,0,0,0.973600264796672,204.456055607301,0,0
43.39,0.948710944670998,0.948710944583334,0.948710944889056,340.257002127691,340.257002127691,122.257819533352,218.649026021873,90.6131910237304,30.994785082088,0,1,1.00026395750847,0,0,1,210,0,0
43.4,0.948378837089108,0.948378837000699,0.948378837307898,336.812566683474,336.812566683474,121.117040778229,215.268944606454,90.5734818008139,30.9701402762061,0,1,1.00056332126254,0,0,1,210,0,0
43.41,0.948035722122673,0.948035722035563,0.94803572234539,338.879943955094,338.879943955094,121.787710159418,217.402156444961,90.5328921062691,30.9448954038645,0,1,1.00037108225847,0,0,1,210,0,0
43.42,0.947716372997798,0.947716372909058,0.947716373219123,336.631637159756,336.631637159756,121.040493099994,215.215157402576,90.4951313425276,30.9213484146525,0,1,1.0006187161548,0,0,0.97517241685421,204.786207539384,0,0
43.43,0.947461556730055,0.947461556641508,0.947461556953316,337.264704091796,337.264704091796,121.242129936829,215.896208260156,90.4656217004319,30.9028741312078,0,1,1.00042275494787,0,0,1,210,0,0
43.44,0.947186420426879,0.947186420338582,0.947186420654176,338.98120617952,338.98120617952,121.799302820505,217.664970917247,90.4335220227536,30.8827132395195,0,1,1.00028547736242,0,0,1,210,0,0
43.45,0.946916154946045,0.946916154856253,0.946916155168963,334.99223434273,334.99223434273,120.481370591045,213.726809197336,90.4022960201861,30.8631291252082,0,1,1.00067244815555,0,0,0.972259315648358,204.174456286155,0,0
43.46,0.946674194491002,0.94667419440209,0.946674194719062,339.682148059011,339.682148059011,122.016865826898,218.461484544831,90.374851830793,30.8458116833865,0,1,1.0001590013994,0,0,0.998367184616447,209.657108769454,0,0
43.47,0.946406761381797,0.946406761291638,0.946406761607206,339.123060778911,339.123060778911,121.826408333995,217.952290039711,90.3442445239051,30.8265262152948,0,1,1.00027112634196,0,0,0.994494520899497,208.843849388894,0,0
43.48,0.946159620255063,0.946159620166489,0.946159620485511,338.505298281393,338.505298281393,121.617263068466,217.379973764092,90.3163873562271,30.8089371610735,0,1,1.00031474942791,0,0,1,210,0,0
43.49,0.945926519455805,0.945926519365574,0.945926519683372,335.557194820832,335.557194820832,120.642598861352,214.474133351455,90.290484522542,30.7925769468347,0,1,1.00053944856413,0,0,0.991054252162374,208.121392954098,0,0
43.5,0.945691776571436,0.945691776481068,0.945691776798929,338.220698839036,338.220698839036,121.512336805583,217.180248089903,90.2644138431717,30.7760369059612,0,1,1.00028494726044,0,0,0.986131544248811,207.08762429225,0,0
43.51,0.945379653223836,0.945379653134196,0.945379653452283,336.6688164884,336.6688164884,120.994764053989,215.684165212009,90.2300807275986,30.7545705487929,0,1,1.00043554975223,0,0,0.97267419927656,204.261581848078,0,0
43.52,0.945142874103309,0.94514287401436,0.945142874335991,334.777162586329,334.777162586329,120.367474983694,213.833737982038,90.2047844656527,30.7386401386387,0,1,1.00049527771914,0,0,0.977484928038673,205.271834888121,0,0
43.53,0.944879439816251,0.944879439725373,0.944879440044653,338.446861262203,338.446861262203,121.567459238119,217.549538914508,90.1764888628463,30.7208334848487,0,1,1.00009233527844,0,0,0.998237445468463,209.629863548377,0,0
43.54,0.944589906754988,0.944589906662456,0.94458990698138,336.247460175606,336.247460175606,120.837637431212,215.401638874961,90.1448538822469,30.7009674183984,0,1,1.00036719456042,0,0,0.974709106689165,204.688912404725,0,0
43.55,0.944315715533455,0.944315715444311,0.944315715768131,336.279256165169,336.279256165169,120.841673535402,215.481217159143,90.1155000650067,30.6825389410193,0,1,1.00031921796656,0,0,0.975412521756973,204.836629568964,0,0
43.56,0.944028371083896,0.944028370993939,0.944028371316615,338.684436597576,338.684436597576,121.625502721244,217.936414814935,90.0847650789017,30.6632567037396,0,1,1.00005949892911,0,0,0.995375814333934,209.028921010126,0,0
43.57,0.943736497203894,0.943736497112587,0.943736497435067,336.467075777544,336.467075777544,120.889841108184,215.770070824331,90.05340548966,30.6435994635533,0,1,1.00027902610009,0,0,0.990116088461181,207.924378576848,0,0
43.58,0.943452741989599,0.943452741897005,0.943452742218845,333.589750680507,333.589750680507,119.937535740792,212.941699037244,90.0232984832342,30.6247531600292,0,1,1.00050263104677,0,0,0.972203971214403,204.162833955025,0,0
43.59,0.943169763364114,0.943169763273741,0.943169763598368,338.082864338076,338.082864338076,121.407815260596,217.483490981696,89.9933946783099,30.6059786780699,0,1,1.00003256304056,0,0,0.989163329299415,207.724299152877,0,0
43.6,0.942845165937864,0.942845165844855,0.94284516616632,336.540892311115,336.540892311115,120.893383035292,215.99817591033,89.9585277990985,30.5841886016863,0,1,1.00023572831217,0,0,0.975111222069588,204.773356634614,0,0
43.61,0.942538460858797,0.94253846076606,0.942538461089139,339.14918510711,339.14918510711,121.743592426394,218.659296243139,89.9260395274131,30.5638493365575,0,1,0.999961066255662,0,0,1,210,0,0
43.62,0.942219554489903,0.942219554397427,0.94221955472269,335.473820346656,335.473820346656,120.528106105333,215.039411083295,89.8919030525989,30.5425062107622,0,1,1.00035447437242,0,0,0.977743175840777,205.326066926563,0,0
43.63,0.941941503653879,0.941941503564016,0.941941503890154,334.330251671992,334.330251671992,120.145937124046,213.942716850588,89.8630687719295,30.5244660494739,0,1,1.00034330993523,0,0,0.984692417638096,206.785407704,0,0
43.64,0.941652765901038,0.941652765808253,0.941652766133565,334.167937796076,334.167937796076,120.085990903332,213.829512938396,89.8328644907628,30.5055603669178,0,1,1.00031424204037,0,0,0.974762462647425,204.700117155959,0,0
43.65,0.941374687686846,0.941374687592506,0.941374687916047,334.428544089159,334.428544089159,120.165358323027,214.136945817444,89.8040633235424,30.487534948172,0,1,1.0002135159293,0,0,0.981206144136453,206.053290268655,0,0
43.66,0.941080553116644,0.941080553021895,0.941080553348017,337.503889504625,337.503889504625,121.169452168641,217.262349260423,89.7732847696167,30.4682554745855,0,1,0.99991101082137,0,0,1,210,0,0
43.67,0.940754889830865,0.940754889736703,0.940754890061459,338.965096000598,338.965096000598,121.642121335277,218.780185382878,89.7384642820401,30.4464463356805,0,1,0.999882409148668,0,0,1,210,0,0
43.68,0.940425477092484,0.940425476998932,0.940425477325725,338.683862198863,338.683862198863,121.542003736978,218.556128945446,89.7032967520768,30.42443650134,0,1,0.99998651297785,0,0,1,210,0,0
43.69,0.940114867674788,0.94011486758078,0.940114867907637,335.792395188872,335.792395188872,120.584473290096,215.717894522689,89.6705481796748,30.4039524865083,0,1,1.00025340339635,0,0,0.993043888331833,208.539216549685,0,0
43.7,0.939824743205778,0.939824743111596,0.939824743439424,335.50465670045,335.50465670045,120.483324785825,215.47909192192,89.6404547515577,30.3851100269723,0,1,1.00019975355734,0,0,1,210,0,0
43.71,0.939488105538193,0.939488105444266,0.939488105773735,338.436747967735,338.436747967735,121.439273773734,218.469113613578,89.6048127854621,30.3628215686958,0,1,0.999962656146232,0,0,1,210,0,0
43.72,0.939146128491531,0.939146128396084,0.939146128724437,338.629197470799,338.629197470799,121.494597264719,218.720597243821,89.568485866778,30.3401143601996,0,1,1.00000012383593,0,0,1,210,0,0
43.73,0.938821752226773,0.938821752128374,0.93882175245669,337.542307470522,337.542307470522,121.129874164553,217.68938210265,89.5342400073606,30.3186853605106,0,1,1.0001164101071,0,0,0.998574347068001,209.70061288428,0,0
43.74,0.938496776252228,0.938496776157689,0.938496776488661,335.145879546555,335.145879546555,120.334740848475,215.348516851706,89.5000486622225,30.2973140326261,0,1,1.00033953660527,0,0,0.978345329700346,205.452519237073,0,0
43.75,0.938226897049311,0.93822689695436,0.938226897284805,332.943299379668,332.943299379668,119.604795864959,213.190538890617,89.4726212656512,30.2801392233997,0,1,1.00039680272141,0,0,0.981359866385103,206.085571940872,0,0
43.76,0.937925841453951,0.937925841358104,0.937925841687642,337.915330587774,337.915330587774,121.232208670562,218.213302503078,89.4414371704304,30.2605909142657,0,1,0.99988590420502,0,0,1,210,0,0
43.77,0.937610322019966,0.937610321923158,0.937610322252604,333.402821317797,333.402821317797,119.741785940096,213.754618073574,89.4083118958529,30.2398913483708,0,1,1.00035182998014,0,0,0.971201750954258,203.952367700394,0,0
43.78,0.937326934419142,0.937326934323001,0.937326934653241,334.112918958942,334.112918958942,119.968873869751,214.511676325492,89.3794204207483,30.2218222127024,0,1,1.00017251922359,0,0,0.98237217374685,206.298156486839,0,0
43.79,0.937157932546895,0.937157932447972,0.937157932779075,334.823034607116,334.823034607116,120.198618142566,215.249110983094,89.3628142460795,30.2111093779416,0,1,1.00002850161001,0,0,1,210,0,0
43.8,0.936990448214758,0.936990448113801,0.936990448443446,335.128713404008,335.128713404008,120.295258247684,215.583419223497,89.3454721212525,30.1998220592586,0,1,1.00009135210473,0,0,0.975877613753228,204.934298888178,0,0
43.81,0.93683865469098,0.936838654592973,0.936838654921441,338.205843936116,338.205843936116,121.303287521096,218.685781981233,89.3302312101553,30.189830744728,0,1,0.999798951003998,0,0,1,210,0,0
43.82,0.936681777061617,0.936681776963143,0.936681777294458,337.598274148253,337.598274148253,121.100004986846,218.105008988577,89.3140443420339,30.1792208176425,0,1,0.999933234529228,0,0,1,210,0,0
43.83,0.936545436153495,0.936545436055499,0.936545436386921,338.197731081269,338.197731081269,121.293933805982,218.727704247903,89.30009604202,30.1699307913462,0,1,0.999939330321083,0,0,1,210,0,0
43.84,0.9364417378148,0.936441737715816,0.936441738047034,333.649273243592,333.649273243592,119.79667768599,214.196137440015,89.2900518755596,30.1630839280172,0,1,1.00034866585161,0,0,0.983218323428938,206.475847920077,0,0
43.85,0.936340211065501,0.936340210966471,0.936340211298393,337.190509211613,337.190509211613,120.958453638155,217.753695507772,89.2803916707374,30.1564220331039,0,1,0.999980784203158,0,0,0.991618682794505,208.239923386846,0,0
43.86,0.936245288880639,0.936245288782242,0.93624528911415,335.175484942103,335.175484942103,120.29407655132,215.754241752089,89.271201639006,30.1500415510086,0,1,1.00019624181305,0,0,0.976807504926577,205.129576034581,0,0
43.87,0.936179424345975,0.93617942424556,0.936179424578471,338.058472466683,338.058472466683,121.240347354077,218.647243531211,89.2654772418722,30.1457516935999,0,1,0.999882059891138,0,0,1,210,0,0
43.88,0.936101766601376,0.936101766501951,0.936101766834816,335.365413315193,335.365413315193,120.353559995903,215.966417503846,89.2583512981942,30.1406445131528,0,1,1.00012525128255,0,0,1,210,0,0
43.89,0.936010254471207,0.936010254372033,0.936010254704723,335.535672362377,335.535672362377,120.407509820238,216.15181862033,89.2494530173692,30.1344007246784,0,1,1.00016060814556,0,0,0.976416990010124,205.047567902126,0,0
43.9,0.935946333851263,0.935946333751714,0.935946334084964,337.842598169067,337.842598169067,121.164490689189,218.468368762162,89.243970294146,30.1302591127592,0,1,0.999900457783183,0,0,0.998408115623294,209.665704280892,0,0
43.91,0.9358943512716,0.935894351172191,0.935894351505457,334.383270661199,334.383270661199,120.026455900805,215.016729023806,89.2396776705175,30.1268639668754,0,1,1.00020799319935,0,0,0.992095289487381,208.34001079235,0,0
43.92,0.935835386589685,0.935835386489909,0.935835386822957,335.493164979372,335.493164979372,120.390095680914,216.135473970037,89.234674741012,30.1230162683229,0,1,1.00008172531718,0,0,0.989151255413255,207.721763636784,0,0
43.93,0.935793956167444,0.935793956067819,0.935793956400952,333.797969747252,333.797969747252,119.832170997917,214.445978828715,89.2316190730737,30.1203718454634,0,1,1.00021533182291,0,0,0.979066899123052,205.604048815841,0,0
43.94,0.935764529880562,0.935764529780969,0.935764530113922,334.604291268,334.604291268,120.096749945216,215.255816489258,89.229931112686,30.1185436660559,0,1,1.00010629047976,0,0,0.976938189019759,205.157019694149,0,0
43.95,0.935742492242185,0.935742492141996,0.935742492474672,336.574642106875,336.574642106875,120.744083218466,217.228528707691,89.2289753058231,30.117138093361,0,1,0.999901682722958,0,0,0.991939259536303,208.307244502624,0,0
43.96,0.935741759495034,0.935741759394703,0.935741759727878,335.030795830529,335.030795830529,120.236851586569,215.683362352826,89.2303034295883,30.1171300481145,0,1,1.00002854037287,0,0,0.99925140183042,209.842794384388,0,0
43.97,0.935733032941608,0.935733032842435,0.935733033174824,335.191686821913,335.191686821913,120.289713658704,215.844620907708,89.2306018995914,30.1164640146135,0,1,1.00002860337791,0,0,0.994304496504376,208.803944265919,0,0
43.98,0.935727461563024,0.935727461462317,0.93572746179441,335.851150916309,335.851150916309,120.506538952395,216.503782109292,89.2313139647773,30.1160548422394,0,1,0.999962391089044,0,0,1,210,0,0
43.99,0.935727600414462,0.935727600314299,0.935727600647579,334.234860657862,334.234860657862,119.975431416523,214.886667134696,89.2323708575502,30.1158226656154,0,1,1.00016659080066,0,0,0.976964174732892,205.162476693907,0,0
44,0.935768049579896,0.935768049480213,0.93576804981291,336.512065768657,336.512065768657,120.72510686048,217.155231012783,89.2382792987515,30.1185554571222,0,1,0.999891946220595,0,0,1,210,0,0
44.01,0.93579172037214,0.935791720272301,0.935791720605278,332.617921160339,332.617921160339,119.4458832212,213.255964197076,89.2419945599408,30.1199624033221,0,1,1.00028494786091,0,0,0.973995911213571,204.53914135485,0,0
44.02,0.93587393361414,0.935873933514952,0.935873933848332,333.419450270823,333.419450270823,119.711563198413,214.041161168491,89.2526713554766,30.1256177468553,0,1,1.00010922111764,0,0,0.983494702032706,206.533887426868,0,0
44.03,0.935920975492386,0.935920975392952,0.93592097572515,336.560671385879,336.560671385879,120.745292421555,217.173272117663,89.2589107708905,30.1284884973254,0,1,0.999855427823687,0,0,0.985703367564603,206.997707188567,0,0
44.04,0.935983085076629,0.935983084977262,0.935983085309365,335.979209274966,335.979209274966,120.555748928809,216.580373658958,89.2666066444138,30.1322289715946,0,1,0.999974190445755,0,0,0.98039676798824,205.88332127753,0,0
44.05,0.93607850829397,0.936078508194985,0.936078508527066,336.773368652408,336.773368652408,120.819160407588,217.357092711386,89.2780508238723,30.1382251171491,0,1,0.999919350886969,0,0,0.987807073920663,207.439485523339,0,0
44.06,0.936181623591921,0.936181623492888,0.936181623826155,334.46857298483,334.46857298483,120.064188663962,215.033411023583,89.2903787622022,30.1447831990447,0,1,1.00014295403911,0,0,0.979706213094453,205.738304749835,0,0
44.07,0.936916282148357,0.936916282050285,0.936916282378458,218.599908538121,218.599908538121,81.9991962601916,99.0221145524064,89.3785793586975,30.1992146270167,0,1,1.00960341393132,0,0,0.460488629482799,96.7026121913878,0,0
44.08,0.938334329631027,0.938334329538458,0.938334329854363,216.988932998465,216.988932998465,81.5077739621682,97.1281571188235,89.5535217403579,30.3072541392838,0,1,1.00628388210773,0,0,0.465698034570235,97.7965872597494,0,0
44.09,0.939730983167086,0.939730983079938,0.939730983385554,214.96839755078,214.96839755078,80.8807337649503,94.8320409264024,89.7238315159426,30.4125251084353,0,1,1.00416686244519,0,0,0.430425252734685,90.3893030742838,0,0
44.1,0.941131542210771,0.941131542127863,0.941131542424175,217.81431807409,217.81431807409,81.8530162703346,97.4038505551708,89.8931741528676,30.5172933660521,0,1,1.00226463616017,0,0,0.438147815926234,92.0110413445092,0,0
