t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
44.11,0.942318560289393,0.942318560213726,0.942318560497329,217.388779090784,217.388779090784,81.7445974907959,96.744371706649,90.0373870642658,30.6070203198694,0,1,1.00124850580788,0,0,0.433134013941744,90.9581429277662,0,0
44.12,0.94350520325311,0.943505203174145,0.943505203455316,220.98279722078,220.98279722078,82.9569954590009,100.107013342526,90.1800072373611,30.6957766408932,0,1,1.00021044915056,0,0,0.45403843902662,95.3480721955903,0,0
44.13,0.944625457542924,0.944625457469129,0.944625457741668,219.774094858035,219.774094858035,82.5888081692494,98.6818050084953,90.3133564428466,30.7789334066926,0,1,0.999971146223166,0,0,0.437781151363506,91.9340417863363,0,0
44.14,0.945742278697939,0.945742278625921,0.945742278893023,216.942362202868,216.942362202868,81.6869904817719,95.6347291724065,90.4458629845211,30.8617700459403,0,1,0.999856536035873,0,0,0.443708624172218,93.1788110761659,0,0
44.15,0.946822551089358,0.946822551019875,0.94682255128059,217.371394660109,217.371394660109,81.8558030573136,95.8567884188419,90.5731403448845,30.9414658963828,0,1,0.99956772665588,0,0,0.44498392788842,93.4466248565681,0,0
44.16,0.947829526491866,0.947829526424423,0.947829526680438,219.060666913198,219.060666913198,82.4367420526836,97.3546185363116,90.690760524198,31.0152878526882,0,1,0.999351383331248,0,0,0.430373024783507,90.3783352045364,0,0
44.17,0.948811960640313,0.94881196057435,0.948811960825148,219.27467637646,219.27467637646,82.5320215243597,97.3828195288646,90.804825723472,31.0870311241235,0,1,0.999282492760737,0,0,0.430119088715338,90.3250086302209,0,0
44.18,0.949761063136646,0.949761063071534,0.949761063318746,220.317963816536,220.317963816536,82.8989010853258,98.2474709265846,90.9143936002095,31.1560992897424,0,1,0.999146053068761,0,0,0.443567415153713,93.1491571822796,0,0
44.19,0.950657676264927,0.950657676201366,0.950657676444256,219.426804123172,219.426804123172,82.6284723157879,97.1886842743465,91.0170902352312,31.2210296135948,0,1,0.99926436448798,0,0,0.435610185787375,91.4781390153488,0,0
44.2,0.951533164434821,0.951533164373178,0.951533164612808,223.627193323133,223.627193323133,84.0308877292404,101.226387951474,91.1167186781332,31.2840866935256,0,1,0.998901868861497,0,0,0.460267500666844,96.6561751400372,0,0
44.21,0.95236755939934,0.952367559338248,0.952367559574115,217.048614898947,217.048614898947,81.8892896851878,94.4935230389074,91.2110415815606,31.3440502784793,0,1,0.999571253748599,0,0,0.434241741046161,91.1907656196938,0,0
44.22,0.953189240028697,0.953189239967626,0.95318924020151,222.013499508963,222.013499508963,83.5414905354767,99.3067376490832,91.3037388790021,31.4030229808774,0,1,0.999076516649777,0,0,0.455582217412584,95.6722656566426,0,0
44.23,0.953943555172415,0.953943555112656,0.953943555343516,220.68795123362,220.68795123362,83.1242327331571,97.8435650633741,91.3876973668484,31.4566888033975,0,1,0.9993268363336,0,0,0.435519642837201,91.4591249958122,0,0
44.24,0.95469500527692,0.95469500521787,0.954695005446111,220.006630128938,220.006630128938,82.9186631576707,97.0250176933158,91.471347241145,31.5102651944767,0,1,0.999396365968513,0,0,0.435814570456404,91.5210597958447,0,0
44.25,0.955430955612362,0.955430955553812,0.955430955779875,219.47017459546,219.47017459546,82.7602547465127,96.3546822934134,91.5528889073826,31.5626033946638,0,1,0.999442295261343,0,0,0.434863301642258,91.3212933448742,0,0
44.26,0.956148484674081,0.956148484616539,0.956148484839967,221.569481380218,221.569481380218,83.4677027543032,98.3236229553063,91.6322118923948,31.6136465325166,0,1,0.999193722230345,0,0,0.466258343182346,97.9142520682926,0,0
44.27,0.956810462029924,0.956810461972926,0.956810462194444,218.864056768752,218.864056768752,82.5943595887049,95.4993512279719,91.7043715638041,31.6603339769765,0,1,0.999532738408835,0,0,0.443481579967574,93.1311317931904,0,0
44.28,0.957476861602643,0.957476861546345,0.957476861766244,218.983329717574,218.983329717574,82.6495864262256,95.4987306363027,91.7771397319978,31.7074593492732,0,1,0.9995019351929,0,0,0.442966071150392,93.0228749415822,0,0
44.29,0.958096061617429,0.958096061561361,0.958096061779613,222.821323825966,222.821323825966,83.9258238989935,99.2262931787481,91.8440425263249,31.7509881208933,0,1,0.999187475720989,0,0,0.457527980912777,96.0808759916833,0,0
44.3,0.958697860311769,0.958697860256866,0.958697860473584,220.202957696171,220.202957696171,83.0794479515795,96.5012614845209,91.9085694024234,31.7931268092273,0,1,0.999499470871255,0,0,0.451001486054424,94.710312071429,0,0
44.31,0.959258873645763,0.959258873590759,0.959258873806812,221.864526743323,221.864526743323,83.6387363155727,98.0642050646911,91.9681130620693,31.8322086165622,0,1,0.99943729751621,0,0,0.438621456952912,92.1105059601115,0,0
44.32,0.959816007176085,0.959816007121247,0.959816007335592,220.004007014583,220.004007014583,83.0403137452535,96.1054374240805,92.0273555565076,31.871214033995,0,1,0.9996177915704,0,0,0.436784428991171,91.724730088146,0,0
44.33,0.960352931859682,0.960352931804838,0.960352932018607,220.437976167359,220.437976167359,83.1955009124487,96.4452555134853,92.0840538074807,31.9086668463926,0,1,0.99960308862567,0,0,0.428689061234851,90.0247028593186,0,0
44.34,0.960875193306154,0.960875193252628,0.960875193465139,222.909645565387,222.909645565387,84.0200755875442,98.8255245242393,92.1390279288377,31.9450931123104,0,1,0.999371844883997,0,0,0.449262644796105,94.345155407182,0,0
44.35,0.961344229455207,0.961344229401187,0.961344229612906,221.48698487774,221.48698487774,83.5632154819316,97.3220838160234,92.1873979726674,31.977503089049,0,1,0.999605676126363,0,0,0.433736573138746,91.0846803591367,0,0
44.36,0.961808048866617,0.96180804881285,0.961808049023688,223.168412712723,223.168412712723,84.1265706218704,98.9230706407673,92.2355158902257,32.00982618173,0,1,0.999431619652652,0,0,0.456819563920599,95.9321084233259,0,0
44.37,0.962240454866907,0.96224045481298,0.962240455023403,223.356004516115,223.356004516115,84.1980319477777,99.0368669839268,92.2795243057321,32.0396132264561,0,1,0.999492132650127,0,0,0.457316894228362,96.0365477879559,0,0
44.38,0.96263993296754,0.962639932914925,0.962639933124614,221.770422490872,221.770422490872,83.685898401781,97.3832619056437,92.3198963997717,32.0672641854567,0,1,0.999673435928943,0,0,0.453102969873025,95.1516236733353,0,0
44.39,0.963028010834638,0.963028010781031,0.963028010990065,223.166295066563,223.166295066563,84.1534607968331,98.7130376308323,92.3590583821615,32.094199053569,0,1,0.999534561256288,0,0,0.466631963216034,97.9927122753672,0,0
44.4,0.963365485885058,0.96336548583188,0.963365486040394,277.756896231336,277.756896231336,102.104019651492,153.247081512563,92.3925647102188,32.1172500085538,0,1,0.994291931948752,0,0,0.948309719133831,199.145041018105,0,0
44.41,0.962522011348551,0.962522011289588,0.9625220115083,339.774118533111,339.774118533111,122.463069475501,215.450182481051,92.2767916501121,32.047144401948,0,1,0.99177352433137,0,0,0.98524115019109,206.900641540129,0,0
44.42,0.961591197049203,0.96159119698653,0.961591197214614,341.777652391015,341.777652391015,123.094115757402,217.65790534117,92.149724466162,31.9700225836829,0,1,0.994576128028092,0,0,0.982349702772177,206.293437582157,0,0
44.43,0.960692980084463,0.960692980020453,0.960692980257012,337.57419755755,337.57419755755,121.686398934427,213.648400425611,92.028995714742,31.8968014171972,0,1,0.996918474979939,0,0,0.974445877256455,204.633634223856,0,0
44.44,0.959825214741015,0.959825214673629,0.959825214918306,334.783954117029,334.783954117029,120.744461963031,211.042590659378,91.914177750104,31.8271857075471,0,1,0.998403991884689,0,0,0.961449122127169,201.904315646705,0,0
44.45,0.958974979755477,0.958974979683852,0.958974979935719,337.939711141629,337.939711141629,121.75771570874,214.376597415054,91.8032510438609,31.7598626827146,0,1,0.998903090441734,0,0,0.976286017089892,205.020063588877,0,0
44.46,0.958115625835216,0.958115625760762,0.958115626019411,338.213432936308,338.213432936308,121.823733978401,214.828261945028,91.6925571879818,31.6926138032978,0,1,0.999485236317724,0,0,0.977121318388169,205.195476861515,0,0
44.47,0.957305013366761,0.957305013291724,0.957305013555501,336.393745982687,336.393745982687,121.20325189986,213.174846768826,91.5891145686093,31.6297846452514,0,1,0.999998617528429,0,0,0.982977241302177,206.425220673457,0,0
44.48,0.956523629133587,0.956523629055541,0.95652362932526,333.826733794036,333.826733794036,120.338152750339,210.766553037651,91.4903793785106,31.5698013778751,0,1,1.00044415276373,0,0,0.968710424081006,203.429189057011,0,0
44.49,0.955774188593133,0.955774188513083,0.955774188787159,330.580276900768,330.580276900768,119.250876732058,207.670281171235,91.3969151192467,31.513080610286,0,1,1.00078634262168,0,0,0.951710732599207,199.859253845833,0,0
44.5,0.955065314537587,0.955065314456557,0.95506531473481,337.082089439664,337.082089439664,121.368891580269,214.313477852363,91.3090077691507,31.4596038181501,0,1,1.00019205456517,0,0,0.980776534539224,205.963072253237,0,0
44.51,0.9543165722709,0.954316572190421,0.954316572469886,332.526900506848,332.526900506848,119.851802718967,209.905927915786,91.2171965026436,31.403776088418,0,1,1.00072269848184,0,0,0.956441155424321,200.852642639107,0,0
44.52,0.953641494638068,0.95364149455357,0.953641494838822,331.990814437559,331.990814437559,119.657850057431,209.501714512547,91.1351783127278,31.3539216122844,0,1,1.00070291081437,0,0,0.959131384739103,201.417590795212,0,0
44.53,0.952980144158398,0.952980144073492,0.952980144362073,332.530178335747,332.530178335747,119.817881654014,210.169235225119,91.0554876504972,31.3054554601304,0,1,1.00059089993801,0,0,0.966233923668864,202.909123970461,0,0
44.54,0.952327553897023,0.952327553812285,0.95232755410311,330.91723151777,330.91723151777,119.270799369231,208.682102752163,90.977275808852,31.2578529567555,0,1,1.00073661844507,0,0,0.947859872431205,199.050573210553,0,0
44.55,0.951702864218235,0.951702864131063,0.951702864424926,333.160398821656,333.160398821656,119.992002984626,211.044834240742,90.9029740707776,31.2125905101361,0,1,1.00048744622087,0,0,0.954072518124126,200.355228806066,0,0
44.56,0.951110487128663,0.951110487042415,0.951110487338541,333.393376585176,333.393376585176,120.053449412644,211.390233666496,90.8330985160998,31.1700444025801,0,1,1.00037719594558,0,0,0.984164726912586,206.674592651643,0,0
44.57,0.950500290955105,0.950500290867362,0.950500291165566,332.540166559285,332.540166559285,119.757432721357,210.652818144632,90.7611853247101,31.1261630899424,0,1,1.00051009051747,0,0,0.967981431501078,203.276100615226,0,0
44.58,0.94990654722357,0.949906547136093,0.949906547435934,331.98419727208,331.98419727208,119.559688827796,210.2083659848,90.6919160275364,31.0839152597438,0,1,1.00054327611858,0,0,0.962018217563859,202.02382568841,0,0
44.59,0.949338507481124,0.949338507393198,0.949338507695209,331.413185437446,331.413185437446,119.3577340022,209.743425506274,90.6260415550345,31.0437183761378,0,1,1.00056475360674,0,0,0.954914078178097,200.5319564174,0,0
44.6,0.948798550419712,0.948798550330364,0.948798550633976,331.096757874294,331.096757874294,119.240289827315,209.526872626222,90.5640035282897,31.0058817197829,0,1,1.00050229122995,0,0,0.964346302152186,202.512723451959,0,0
44.61,0.948241783714692,0.94824178362572,0.948241783930485,334.969362011325,334.969362011325,120.499295634358,213.502486057489,90.5000808715249,30.9667950823108,0,1,1.00014788890408,0,0,0.979286404681627,205.650144983142,0,0
44.62,0.947693663666539,0.947693663575266,0.947693663883445,329.561495192033,329.561495192033,118.70823363401,208.195565906222,90.4374093495027,30.9285199363086,0,1,1.000676448422,0,0,0.953386834810428,200.21123531019,0,0
44.63,0.947187159482575,0.947187159392871,0.947187159700787,331.556230531828,331.556230531828,119.351472181188,210.282460108261,90.3802048632264,30.8935655603412,0,1,1.00039289509325,0,0,0.964516668544891,202.548500394427,0,0
44.64,0.946644494392336,0.946644494300761,0.946644494610492,332.619379106661,332.619379106661,119.687576911455,211.444740707989,90.3187103342435,30.8559280644284,0,1,1.00034155316984,0,0,0.952030239266349,199.926350245933,0,0
44.65,0.946149123957256,0.946149123866212,0.946149124175898,329.309587120053,329.309587120053,118.58769020916,208.224211187321,90.2632913418637,30.8220845908682,0,1,1.00056690881697,0,0,0.952117372750298,199.944648277563,0,0
44.66,0.945629981863379,0.945629981770465,0.945629982082337,333.491027482905,333.491027482905,119.949491428559,212.499103530466,90.2053178866496,30.7866060657893,0,1,1.00014596256189,0,0,0.966500446019542,202.965093664104,0,0
44.67,0.945111831672321,0.945111831580146,0.945111831892385,335.342112811391,335.342112811391,120.545328203192,214.44375718969,90.1473066608427,30.7510489608584,0,1,1.00001668304114,0,0,0.984440270755812,206.73245685872,0,0
44.68,0.944611531650163,0.944611531557492,0.944611531871474,328.611448872641,328.611448872641,118.320952047595,207.803143181155,90.0914535962596,30.7168520952259,0,1,1.00068582385968,0,0,0.947896518768989,199.058268941488,0,0
44.69,0.944211874708616,0.944211874612485,0.94421187492579,331.939320126895,331.939320126895,119.405170847421,211.202411710923,90.0472570900874,30.6896513258842,0,1,1.0003105447236,0,0,0.950743539239215,199.656143240235,0,0
44.7,0.943918849853186,0.943918849755563,0.94391885007298,327.635634563718,327.635634563718,117.983624510981,206.950753299291,90.0150848490106,30.6697964154169,0,1,1.0005995500636,0,0,0.948736964172483,199.234762476221,0,0
44.71,0.943604605122374,0.943604605030348,0.943604605344594,331.925758198685,331.925758198685,119.3862439232,211.296505636986,89.980710215318,30.6485423463814,0,1,1.00011439842995,0,0,0.969980034476479,203.695807240061,0,0
44.72,0.943273848925132,0.943273848828735,0.943273849146684,331.360719636641,331.360719636641,119.192500722996,210.791190926953,89.9438473304438,30.6256813792439,0,1,1.00026857210538,0,0,0.946842034462511,198.836827237127,0,0
44.73,0.942993614122866,0.942993614027744,0.942993614344722,332.725409727978,332.725409727978,119.634373553195,212.20560671644,89.9131847951062,30.6066182164317,0,1,1.00010720086196,0,0,0.966211105683128,202.904332193457,0,0
44.74,0.942702836693028,0.942702836598614,0.942702836915918,332.018414626743,332.018414626743,119.395060387468,211.550239796532,89.8813431880568,30.5868316421546,0,1,1.00017559412968,0,0,0.972610895911342,204.248288141382,0,0
44.75,0.942416859631443,0.942416859536763,0.942416859855039,332.626898858325,332.626898858325,119.588232154336,212.209562543676,89.8500194996742,30.5673168149747,0,1,1.00014271823853,0,0,0.973370660359248,204.407838675442,0,0
44.76,0.942129349361978,0.942129349265019,0.942129349584638,335.298953222466,335.298953222466,120.459605702154,214.932923372852,89.8184421869897,30.5475876626244,0,1,0.999946962293509,0,0,0.984487378560068,206.742349497614,0,0
44.77,0.941865546268684,0.941865546172575,0.941865546492318,328.21778948395,328.21778948395,118.125894096643,207.898265664649,89.7897892228498,30.5297345964518,0,1,1.00060984810486,0,0,0.955779144016052,200.713620243371,0,0
44.78,0.941642832181465,0.94164283208568,0.941642832405224,327.852112880358,327.852112880358,118.000592625835,207.570647142068,89.7663717186184,30.5150940196713,0,1,1.00051554134374,0,0,0.946858363435525,198.84025632146,0,0
44.79,0.941428609778823,0.94142860968144,0.941428610002197,330.198425966243,330.198425966243,118.76687492058,209.953571989296,89.7438742028723,30.5009797740748,0,1,1.00020794866457,0,0,0.956130115691521,200.787324295219,0,0
44.8,0.941207945181275,0.941207945085193,0.941207945405249,332.933717876714,332.933717876714,119.660794760054,212.727075222118,89.720413236196,30.4862294183995,0,1,0.99993832082717,0,0,0.977511988690693,205.277517625045,0,0
44.81,0.940994051503265,0.940994051406411,0.940994051727281,330.663396227783,330.663396227783,118.909594191904,210.493882303213,89.6976173899741,30.4718965345961,0,1,1.00015947573969,0,0,0.979551301355029,205.705773284556,0,0
44.82,0.940740836879047,0.940740836782276,0.940740837103428,334.377060931453,334.377060931453,120.124221431428,214.252227119588,89.670184478169,30.4546493336953,0,1,0.999896691720807,0,0,0.979888056848361,205.776491938156,0,0
44.83,0.94051783725619,0.940517837158138,0.940517837480574,329.086711729035,329.086711729035,118.380159282592,209.000689542959,89.6463462094149,30.4396759766613,0,1,1.00041085807591,0,0,0.959641749584486,201.524767412742,0,0
44.84,0.94031283870268,0.940312838605337,0.940312838927655,330.743535939388,330.743535939388,118.920005450471,210.692747164464,89.6247526605173,30.426036114406,0,1,1.00022288469178,0,0,0.954047611953044,200.349998510139,0,0
44.85,0.940114843027728,0.940114842930222,0.940114843252381,331.925432618543,331.925432618543,119.303935171178,211.90850310275,89.6040090923907,30.4129204234024,0,1,1.00007473716093,0,0,0.96706754006314,203.084183413259,0,0
44.86,0.939889932977823,0.939889932879407,0.939889933202503,332.972738983013,332.972738983013,119.642904138728,212.995051817627,89.5799498482689,30.3977373171164,0,1,1.00002834310746,0,0,0.965935785222592,202.846514896744,0,0
44.87,0.939720974720282,0.939720974622601,0.939720974944377,329.548808871677,329.548808871677,118.513698619429,209.599573775827,89.5625497250882,30.3866853707616,0,1,1.00027907803304,0,0,0.972062710519184,204.133169209029,0,0
44.88,0.939535112922515,0.939535112824885,0.939535113148164,330.317526833488,330.317526833488,118.762077918792,210.400268190337,89.5430040222798,30.3742546208712,0,1,1.00021807951628,0,0,0.955928632606764,200.74501284742,0,0
44.89,0.939378466374394,0.93937846627588,0.939378466598965,332.361254301113,332.361254301113,119.430306199209,212.470219304133,89.5270195739196,30.3640154230609,0,1,0.999959945192163,0,0,0.98223300787207,206.268931653135,0,0
44.9,0.93920780642155,0.939207806322649,0.939207806646835,332.520927729492,332.520927729492,119.478806668472,212.65962167911,89.5089051079558,30.352400942426,0,1,1.00001132111794,0,0,0.977651152089151,205.306741938722,0,0
44.91,0.939034087023887,0.939034086925254,0.939034087249135,332.793959781504,332.793959781504,119.564478335028,212.963041043018,89.4903942059056,30.3405245325809,0,1,1.0000554117327,0,0,0.968405679141303,203.365192619674,0,0
44.92,0.938916533535488,0.938916533436737,0.938916533761149,329.114118436785,329.114118436785,118.352379901246,209.302595934315,89.4786591495649,30.3328633529048,0,1,1.00032649092735,0,0,0.968220658403935,203.326338264826,0,0
44.93,0.938807861115365,0.938807861016441,0.938807861340117,329.055958472355,329.055958472355,118.330916709808,209.262005361673,89.4680632922156,30.3258898184663,0,1,1.0002441317286,0,0,0.968622137370023,203.410648847705,0,0
44.94,0.938707009981173,0.938707009882362,0.938707010206279,330.377000476341,330.377000476341,118.762868879882,210.599942466927,89.4579362719277,30.3191217374862,0,1,1.00012869112384,0,0,0.958391045155301,201.262119482613,0,0
44.95,0.938633918715355,0.938633918616904,0.938633918940991,329.637945060265,329.637945060265,118.518438447659,209.872280875052,89.4511938048708,30.3144703803425,0,1,1.00013033890074,0,0,0.969077131017369,203.506197513648,0,0
44.96,0.938548712738418,0.938548712639659,0.938548712963996,330.941429914962,330.941429914962,118.944943813366,211.190265758355,89.4425824217705,30.3085817348366,0,1,1.00006503490904,0,0,0.955282483930004,200.609321625301,0,0
44.97,0.938481287343335,0.938481287244649,0.93848128756881,333.907479795035,333.907479795035,119.918371459536,214.167372890764,89.4361120915761,30.303994812695,0,1,0.999786990993504,0,0,0.98180735713186,206.179544997691,0,0
44.98,0.938426314839632,0.938426314741413,0.938426315065812,329.347464409504,329.347464409504,118.41836182913,209.61647242636,89.4308359103902,30.3001560727537,0,1,1.000245216712,0,0,0.967030140439735,203.076329492344,0,0
44.99,0.938385859502592,0.938385859403864,0.938385859728162,331.470661229504,331.470661229504,119.115380979268,211.746100568332,89.4272599869476,30.2973006742241,0,1,1.00004817400958,0,0,0.964215978283681,202.485355439573,0,0
45,0.938368176736284,0.938368176637509,0.938368176962486,331.913485546605,331.913485546605,119.260575155335,212.191753256934,89.4259523293894,30.295779960281,0,1,1.0000509745165,0,0,0.95781320133733,201.140772280839,0,0
45.01,0.938188980361689,0.938188980266851,0.93818898058242,330.010053127781,330.010053127781,118.630976597517,210.317930221078,89.4078342104248,30.2842886962781,0,1,1.00016038126726,0,0,0.967367504067344,203.147175854142,0,0
45.02,0.938105093216123,0.938105093115533,0.938105093440902,332.178565349218,332.178565349218,119.341955669326,212.499798321663,89.3999180718721,30.2788489556831,0,1,0.999938644307743,0,0,0.979243164218604,205.641064485907,0,0
45.03,0.93799315686333,0.937993156763574,0.937993157089939,334.889228872116,334.889228872116,120.230328644832,215.22979906789,89.3883337683868,30.2710960358389,0,1,0.999779371977761,0,0,0.984161826141827,206.673983489784,0,0
45.04,0.937883444262517,0.93788344416706,0.937883444489688,331.069559062501,331.069559062501,118.972415668734,211.428466846952,89.377305053198,30.2637871623505,0,1,1.00014205387849,0,0,0.98321154092881,206.47442359505,0,0
45.05,0.937769740378997,0.937769740281684,0.937769740606501,331.070931545253,331.070931545253,118.970333059806,211.448816184297,89.3658899773245,30.2562253836312,0,1,1.00013417100878,0,0,0.975084070338847,204.767654771158,0,0
45.06,0.937688897364886,0.937688897268287,0.937688897592838,329.521444070731,329.521444070731,118.459352947652,209.912015045879,89.3583584319502,30.2510705929023,0,1,1.00020797009863,0,0,0.975553069057981,204.866144502176,0,0
45.07,0.937594709040871,0.937594708942288,0.937594709267485,328.436669871152,328.436669871152,118.100773714921,208.842475582293,89.349246443832,30.2449478450273,0,1,1.00028237059408,0,0,0.956439230996648,200.852238509296,0,0
45.08,0.937534073921247,0.937534073825713,0.937534074148908,328.406289724771,328.406289724771,118.089582374821,208.821201505738,89.3439452709401,30.2411429480934,0,1,1.00022978851129,0,0,0.9477373418573,199.024841790033,0,0
45.09,0.937480972047394,0.937480971951196,0.937480972275016,329.877474145973,329.877474145973,118.572135088808,210.29997699528,89.3395797334281,30.2379174172654,0,1,1.00002001680799,0,0,0.961962219330634,202.012066059433,0,0
45.1,0.93741172055503,0.937411720457909,0.937411720782412,330.622066698152,330.622066698152,118.815379954712,211.055803602561,89.3329840141569,30.2332790814341,0,1,0.999983594427125,0,0,0.95915880568379,201.423349193596,0,0
45.11,0.937354669917072,0.937354669821734,0.937354670144972,329.309030054085,329.309030054085,118.382622294408,209.751711934289,89.3277980151849,30.2295201046103,0,1,1.00011383111474,0,0,0.952896636872687,200.108293743264,0,0
45.12,0.937332027496948,0.937332027401563,0.937332027724591,330.550153520947,330.550153520947,118.790273022486,210.995118218388,89.3267429279305,30.2282923746282,0,1,0.99991781089496,0,0,0.979282601126312,205.649346236526,0,0
45.13,0.937264069640233,0.937264069545424,0.937264069868865,333.149691328008,333.149691328008,119.64315435212,213.606314563346,89.3199306035519,30.2234461611101,0,1,0.999774337289358,0,0,0.979292528522779,205.651430989784,0,0
45.14,0.937233642316012,0.937233642219639,0.937233642543644,329.955980562429,329.955980562429,118.592830496427,210.417242502013,89.3174503939812,30.2212876664343,0,1,1.00010034909105,0,0,0.973479196084348,204.430631177713,0,0
45.15,0.9372223698147,0.937222369719632,0.937222370043198,328.592058824783,328.592058824783,118.144418582214,209.05432622314,89.3172303884941,30.2205022131486,0,1,1.0002165354005,0,0,0.957864454858518,201.151535520289,0,0
45.16,0.937244876169128,0.937244876075165,0.937244876397888,327.980004971727,327.980004971727,117.944020868469,208.436680752043,89.321089127984,30.2222350916998,0,1,1.00018715317941,0,0,0.959535549289174,201.502465350727,0,0
45.17,0.93726846762676,0.937268467530653,0.937268467854597,328.274724145903,328.274724145903,118.041678417553,208.725711693921,89.3250143317856,30.2239981201964,0,1,1.0001026051796,0,0,0.960926102325403,201.794481488335,0,0
45.18,0.937272889671871,0.937272889577062,0.937272889899727,331.494617612184,331.494617612184,119.100259862246,211.943902281967,89.3265030149953,30.2242123152213,0,1,0.999824979445164,0,0,0.969353655267625,203.564267606201,0,0
45.19,0.937299745463131,0.937299745368208,0.937299745692125,329.127610880171,329.127610880171,118.323048034017,209.571235205171,89.330434973189,30.2259407018111,0,1,1.00006052064377,0,0,0.967392298330082,203.152382649317,0,0
45.2,0.937304886572211,0.937304886476924,0.937304886800646,330.616731465897,330.616731465897,118.812739935742,211.058744911254,89.3318731144187,30.2261134402247,0,1,0.999960012756019,0,0,0.961962267728464,202.012076222977,0,0
45.21,0.937338127662699,0.937338127567099,0.937338127890992,330.771203640855,330.771203640855,118.864471348606,211.206274661012,89.3366112967799,30.228317683063,0,1,0.999926364027659,0,0,0.976302226008856,205.02346746186,0,0
45.22,0.937361337793496,0.937361337698559,0.937361338022178,330.530679525957,330.530679525957,118.785979159599,210.961765977833,89.3395769983048,30.2293365498196,0,1,1.00007145482916,0,0,0.946194679426193,198.7008826795,0,0
45.23,0.937410452133111,0.937410452037168,0.937410452361746,331.684316853916,331.684316853916,119.166515695603,212.105529447142,89.3461480058261,30.2326394009477,0,1,0.999906322883293,0,0,0.970904818277653,203.890011838307,0,0
45.24,0.937451638105823,0.937451638010465,0.937451638334699,332.497989998792,332.497989998792,119.435013590509,212.911559860665,89.3513789317574,30.2350512063695,0,1,0.999879096494157,0,0,0.975269150019466,204.806521504088,0,0
45.25,0.937511073523079,0.937511073427767,0.937511073752248,330.09839182116,330.09839182116,118.647830036696,210.500822529861,89.3587629605309,30.2388063307681,0,1,1.00011170632734,0,0,0.969871478130169,203.673010407336,0,0
45.26,0.937581795585192,0.937581795490273,0.937581795814603,331.241161872625,331.241161872625,119.025290297312,211.630049472858,89.3676394883802,30.2434729113873,0,1,0.999958905886607,0,0,0.983052841273938,206.441096667527,0,0
45.27,0.938342171990422,0.938342171897986,0.938342172216018,214.62503853181,214.62503853181,80.7155571622286,94.8641160290865,89.4600050198669,30.300917482857,0,1,1.0092064409753,0,0,0.447117167979039,93.8946052755982,0,0
45.28,0.93965959400644,0.939659593918647,0.939659594226508,214.051300604057,214.051300604057,80.5625498901731,94.0257566839966,89.6233509794532,30.4021929406068,0,1,1.00597239519919,0,0,0.443089176658292,93.0487270982413,0,0
45.29,0.940936032249922,0.940936032166498,0.940936032464166,215.506806464497,215.506806464497,81.0750891792357,95.2272505470326,89.7800655622304,30.4994903552338,0,1,1.00363406768125,0,0,0.436874839349597,91.7437162634153,0,0
45.3,0.942187706989151,0.942187706908935,0.942187707197962,214.133730304537,214.133730304537,80.6570110898483,93.6068411998115,89.9325368304179,30.5943522743076,0,1,1.00222437900779,0,0,0.437209190012864,91.8139299027015,0,0
45.31,0.943399588302022,0.943399588225055,0.943399588505698,213.156130539704,213.156130539704,80.3676258822733,92.3914749158329,90.0790090692446,30.6856465546261,0,1,1.00128212350271,0,0,0.42430340607623,89.1037152760083,0,0
45.32,0.944564810283776,0.944564810209793,0.944564810482946,213.814808969658,213.814808969658,80.6147197238058,92.8222775800292,90.2192449510125,30.7732864386159,0,1,1.00045392823461,0,0,0.437607178424779,91.8975074692037,0,0
45.33,0.945654282411948,0.945654282340284,0.945654282606715,216.092579988622,216.092579988622,81.3917679872465,94.8886089831015,90.3492602657023,30.8547107398178,0,1,0.999825921339329,0,0,0.43976806358603,92.3512933530664,0,0
45.34,0.946640419369075,0.946640419299065,0.946640419559952,219.343482850423,219.343482850423,82.4858352209609,97.9490976393753,90.4661865897249,30.9281986213226,0,1,0.999348318979973,0,0,0.443774249754997,93.1925924485494,0,0
45.35,0.947609739136461,0.947609739068633,0.947609739323947,217.986346467064,217.986346467064,82.0647187480124,96.4059153115062,90.5803264523246,31.0001047032331,0,1,0.999331907386814,0,0,0.45655745311747,95.8770651546688,0,0
45.36,0.948511320868069,0.948511320801695,0.948511321052442,215.712420782827,215.712420782827,81.3403857806758,93.9598961294661,90.6857568319481,31.0667678214131,0,1,0.999505372976266,0,0,0.431618162162532,90.6398140541318,0,0
45.37,0.949362452978173,0.949362452912777,0.949362453159447,218.456170484339,218.456170484339,82.2639720793564,96.541248130546,90.785097304766,31.1298250490269,0,1,0.999153505913777,0,0,0.449094898462701,94.3099286771672,0,0
45.38,0.950134093546382,0.950134093482344,0.950134093725299,220.859931838493,220.859931838493,83.0735568346488,98.7993457966431,90.8740568719298,31.1865291699204,0,1,0.99901448877408,0,0,0.448269013655379,94.1364928676296,0,0
45.39,0.950880380850776,0.950880380787517,0.950880381026832,219.262055550898,219.262055550898,82.5671536967953,97.0610596259631,90.9596786348968,31.2413172900381,0,1,0.999189902750444,0,0,0.454388432394873,95.4215708029233,0,0
45.4,0.95154913918565,0.951549139123527,0.951549139359643,217.387153950965,217.387153950965,81.9676365323426,95.0610309548788,91.0357709747834,31.2903520213033,0,1,0.999448309045257,0,0,0.423522844132053,88.9397972677312,0,0
45.41,0.952224463438119,0.952224463376451,0.952224463609447,214.863160941628,214.863160941628,81.1549930718236,92.4102158735599,91.1128070606363,31.3401380074315,0,1,0.999585167777842,0,0,0.421518157752836,88.5188131280956,0,0
45.42,0.952848516542021,0.952848516481301,0.952848516711161,218.111336789375,218.111336789375,82.2381847089697,95.5418500626559,91.1834498496303,31.3860368770888,0,1,0.999229050944605,0,0,0.436397991979824,91.6435783157632,0,0
45.43,0.953422647034996,0.953422646974407,0.953422647202212,216.456476362622,216.456476362622,81.7084317695311,93.7807873903807,91.2476366060664,31.4280523661751,0,1,0.999419444293416,0,0,0.426283947044628,89.5196288793719,0,0
45.44,0.953977523468386,0.953977523408547,0.953977523633786,215.366296179681,215.366296179681,81.3637855800916,92.5880452284934,91.3095041275535,31.4687468236339,0,1,0.999488107960292,0,0,0.424232481345892,89.0888210826372,0,0
45.45,0.954462840476295,0.954462840416953,0.954462840640492,218.235980627274,218.235980627274,82.3188112267971,95.3690868667849,91.3627391770734,31.5041545834155,0,1,0.999285760748378,0,0,0.417541812209643,87.6837805640251,0,0
45.46,0.954964687085849,0.954964687026854,0.954964687247764,216.81226221544,216.81226221544,81.863091929508,93.8534947090825,91.4179000930897,31.5408674132673,0,1,0.999361845281549,0,0,0.441649484382707,92.7463917203684,0,0
45.47,0.955394272147986,0.955394272089198,0.955394272308862,219.04537624272,219.04537624272,82.6073593873855,96.0092821649662,91.4640532738788,31.5720408038753,0,1,0.999222837332158,0,0,0.445501951370427,93.5554097877896,0,0
45.48,0.955808334185509,0.955808334127052,0.955808334345309,214.874104399384,214.874104399384,81.2461677686531,91.7639160626469,91.5081438008497,31.6020445358874,0,1,0.999667363228887,0,0,0.422265227202074,88.6756977124356,0,0
45.49,0.956209300426352,0.956209300368395,0.956209300584784,219.162922406306,219.162922406306,82.6653628656164,95.9809364927813,91.5507986435664,31.6311872699582,0,1,0.999236149884944,0,0,0.44665451158246,93.7974474323167,0,0
45.5,0.956524243087795,0.956524243029933,0.956524243245545,219.103184646001,219.103184646001,82.6529277909919,95.8667192192706,91.5827107736217,31.6537546531083,0,1,0.999398237200437,0,0,0.427539409240997,89.7832759406093,0,0
45.51,0.956828239323535,0.956828239265715,0.956828239480018,216.169621741038,216.169621741038,81.695778842615,92.879608155994,91.6139334529375,31.6760801321065,0,1,0.999643884013616,0,0,0.430345445126967,90.3725434766631,0,0
45.52,0.95712532361294,0.957125323555589,0.957125323769052,217.64961343264,217.64961343264,82.1890603568438,94.3078011400468,91.6440863341688,31.6977259584245,0,1,0.999491883752348,0,0,0.436400791170049,91.6441661457103,0,0
45.53,0.95738562333428,0.95738562327673,0.957385623489099,218.427076365882,218.427076365882,82.4504109761241,95.0410568117225,91.669532920028,31.7164866341312,0,1,0.99948524812055,0,0,0.430796511911551,90.4672675014258,0,0
45.54,0.957619500180493,0.957619500123344,0.957619500334748,216.659762681653,216.659762681653,81.8746947581951,93.2342595532043,91.6919929170134,31.7335102114357,0,1,0.999672968270418,0,0,0.422570644500155,88.7398353450325,0,0
45.55,0.957840210323635,0.957840210266269,0.957840210476879,219.342839579148,219.342839579148,82.761408001743,95.8804031303514,91.712871952321,31.7495644964756,0,1,0.999422493255373,0,0,0.43774731380021,91.9269358980441,0,0
45.56,0.958012484498384,0.958012484441319,0.958012484651508,217.323737798696,217.323737798696,82.1013032133939,93.8339260429323,91.7277984593048,31.7620132964593,0,1,0.999693468301671,0,0,0.419140662116574,88.0195390444806,0,0
45.57,0.958165585649766,0.958165585592739,0.958165585801845,220.810141112573,220.810141112573,83.2503074683919,97.2963954809931,91.7405885252235,31.7731571063566,0,1,0.999401124280539,0,0,0.432995682240727,90.9290932705526,0,0
45.58,0.958304010723332,0.958304010666355,0.95830401087504,219.459921324897,219.459921324897,82.8092060507538,95.9250828624964,91.7515802009294,31.7832582614707,0,1,0.999556282042232,0,0,0.443576899700362,93.151148937076,0,0
45.59,0.958518400103446,0.958518400043566,0.958518400249587,217.492622326599,217.492622326599,82.1670827157933,93.9233012705868,91.7709239092047,31.7983971468075,0,1,0.999751634974748,0,0,0.437696020438888,91.9161642921665,0,0
45.6,0.958764411186314,0.958764411129316,0.958764411337245,282.840935006273,282.840935006273,103.65128365391,159.231714832102,91.7940022373528,31.8152179368183,0,1,0.993439327888389,0,0,1,210,0,0
45.61,0.95771067493769,0.95771067487551,0.957710675095176,344.835340090772,344.835340090772,123.997362173811,221.452872031229,91.6529632227869,31.7295048367567,0,1,0.99136621283157,0,0,0.991696873534782,208.256343442304,0,0
45.62,0.956664644926753,0.956664644860601,0.956664645090219,344.112771117918,344.112771117918,123.729543546271,220.955743506419,91.5127340044467,31.6442936070522,0,1,0.994498695419573,0,0,0.996178971595782,209.197584035114,0,0
45.63,0.95565360655853,0.955653606488989,0.95565360672782,343.421412901345,343.421412901345,123.473374251924,220.479498071133,91.3789652867868,31.562949543425,0,1,0.996609700266668,0,0,1,210,0,0
45.64,0.9546871168941,0.954687116820928,0.954687117068564,342.617396095191,342.617396095191,123.181731953049,219.879038277142,91.25242116662,31.4859366514287,0,1,0.998050130394895,0,0,1,210,0,0
45.65,0.953747442607297,0.953747442530918,0.95374744278686,341.742276778441,341.742276778441,122.86781362633,219.19934546686,91.1309532096811,31.4119781019006,0,1,0.999028855029898,0,0,0.997563739886569,209.48838537618,0,0
45.66,0.952867384660191,0.952867384581794,0.952867384844056,341.54312543723,341.54312543723,122.777911791768,219.181977776304,91.0180027907588,31.3431448701665,0,1,0.999620219608543,0,0,1,210,0,0
45.67,0.952026713734402,0.95202671365346,0.952026713922254,340.13542011017,340.13542011017,122.292062170139,217.94651291098,90.9110125638729,31.2778946353171,0,1,1.00013275063767,0,0,0.990305278180681,207.964108417943,0,0
45.68,0.951253822981063,0.951253822898295,0.951253823172828,339.858910763536,339.858910763536,122.180033837777,217.827260746761,90.8133446919273,31.2183053248478,0,1,1.00032874519901,0,0,1,210,0,0
45.69,0.950504907711685,0.950504907627065,0.950504907906933,340.699669262291,340.699669262291,122.43602055887,218.819449745988,90.7193567647083,31.1608627515956,0,1,1.0004038231356,0,0,1,210,0,0
45.7,0.94980134896042,0.949801348874833,0.949801349159122,339.616528248951,339.616528248951,122.06100222035,217.877704704126,90.6316220098343,31.1072015349907,0,1,1.0005883776887,0,0,0.99748736925461,209.472347543468,0,0
45.71,0.949132678342504,0.949132678255338,0.949132678543623,339.259099789396,339.259099789396,121.925578312395,217.653769421175,90.5488277447,31.0565026235209,0,1,1.00066704480036,0,0,0.990289152668593,207.960722060405,0,0
45.72,0.948515157057665,0.948515156969404,0.948515157261847,340.151159484496,340.151159484496,122.202299343806,218.668489751985,90.4727904388017,31.0098792937087,0,1,1.00057327762078,0,0,1,210,0,0
45.73,0.947932833038663,0.947932832949349,0.947932833245248,339.679065431447,339.679065431447,122.031639413044,218.311673515669,90.4013752988528,30.9660166169249,0,1,1.00062573623298,0,0,1,210,0,0
45.74,0.947380029791681,0.947380029701865,0.947380030000725,339.126704796225,339.126704796225,121.835467586448,217.868127468862,90.3340014265806,30.9245759007827,0,1,1.00068066616786,0,0,0.99263341434638,208.45301701274,0,0
45.75,0.946883550020632,0.946883549929962,0.946883550231955,339.133185431669,339.133185431669,121.8245277571,217.971903182423,90.2737981995049,30.887484049742,0,1,1.00062449709598,0,0,1,210,0,0
45.76,0.946399304317813,0.946399304226655,0.946399304531073,338.861208706064,338.861208706064,121.722476320256,217.794158253753,90.2155178144463,30.8515326378646,0,1,1.00061860464219,0,0,1,210,0,0
45.77,0.945944186880176,0.945944186788727,0.945944187095461,339.647213287767,339.647213287767,121.968963427301,218.66848468898,90.160947613613,30.8177809851736,0,1,1.00053476322484,0,0,1,210,0,0
45.78,0.945519360680362,0.945519360588279,0.945519360896852,338.579167581764,338.579167581764,121.606881757416,217.68260914813,90.1102155380827,30.7863428955512,0,1,1.00062961085272,0,0,0.991059813647678,208.122560866012,0,0
45.79,0.945117161062279,0.945117160969598,0.945117161280392,339.447618705756,339.447618705756,121.881991623984,218.628057037397,90.0627017587514,30.7568599096076,0,1,1.00049611179128,0,0,1,210,0,0
45.8,0.944748749622053,0.944748749529174,0.944748749841535,339.408554234375,339.408554234375,121.859669338309,218.659657005201,90.0191608987535,30.7297363304205,0,1,1.00049053112196,0,0,1,210,0,0
45.81,0.944398382992683,0.944398382899421,0.944398383213312,339.336354719487,339.336354719487,121.826975046603,218.654267633581,89.9780273822524,30.7040597036536,0,1,1.00048263918529,0,0,1,210,0,0
45.82,0.944073634978755,0.944073634885271,0.944073635200554,339.271317416328,339.271317416328,121.797325276631,218.650913549703,89.940096376882,30.680307489743,0,1,1.00047062452776,0,0,1,210,0,0
45.83,0.943789648480298,0.94378964838664,0.943789648703209,338.326598034195,338.326598034195,121.479603360848,217.75995890193,89.9070930471012,30.6595460851646,0,1,1.00051602807314,0,0,1,210,0,0
45.84,0.943513024514918,0.943513024420832,0.943513024738547,338.644208906033,338.644208906033,121.577029659919,218.129552552527,89.875210228805,30.6394461247005,0,1,1.00045133438881,0,0,1,210,0,0
45.85,0.943282811491602,0.943282811397591,0.943282811716448,338.910513046065,338.910513046065,121.658731847995,218.439381854932,89.8486176974926,30.6225134936406,0,1,1.00040766051196,0,0,1,210,0,0
45.86,0.943068439620624,0.943068439526518,0.94306843984612,338.169537691138,338.169537691138,121.409807346115,217.738583065125,89.824101898108,30.6068527279055,0,1,1.00044228597174,0,0,1,210,0,0
45.87,0.942867513328039,0.942867513234008,0.942867513554253,338.482241524816,338.482241524816,121.507555545982,218.088908315295,89.8011992153736,30.5921339941468,0,1,1.00040358819551,0,0,0.994733827636864,208.894103803741,0,0
45.88,0.942696485668528,0.942696485574502,0.942696485895692,339.006668690453,339.006668690453,121.675662823578,218.645244592498,89.7818575031028,30.5795665948524,0,1,1.00032771794478,0,0,1,210,0,0
45.89,0.942550684621111,0.942550684526826,0.942550684848921,338.99659351645,338.99659351645,121.668698439565,218.662548724205,89.7653558894356,30.5686889028097,0,1,1.00032580975459,0,0,1,210,0,0
45.9,0.942412488485953,0.942412488391776,0.942412488714272,338.966832827373,338.966832827373,121.655485984436,218.658516935993,89.7498850996615,30.5584307917191,0,1,1.00032151666351,0,0,1,210,0,0
45.91,0.942141384544884,0.942141384449009,0.942141384773429,338.915898299941,338.915898299941,121.632258388581,218.655990409036,89.7202435404815,30.5396643504233,0,1,1.00031413187473,0,0,1,210,0,0
45.92,0.941935495171027,0.941935495077114,0.941935495400358,338.495930735121,338.495930735121,121.48932018765,218.272664029718,89.6979454876129,30.5253212177893,0,1,1.0003305941245,0,0,1,210,0,0
45.93,0.941735120848901,0.941735120754834,0.941735121079056,337.951594758469,337.951594758469,121.305677626928,217.763675244811,89.6764445775668,30.5114749360904,0,1,1.00034425038605,0,0,1,210,0,0
45.94,0.941544579740346,0.941544579646563,0.941544579971245,338.63708151376,338.63708151376,121.526483624373,218.48284343086,89.6560023342255,30.4982357486747,0,1,1.00026983205847,0,0,0.998330619283527,209.649430049541,0,0
45.95,0.941372291039586,0.941372290945855,0.941372291270718,337.738089557518,337.738089557518,121.226942501257,217.614219821597,89.6376227522787,30.4862469836427,0,1,1.00034768522959,0,0,0.990458316590529,207.996246484011,0,0
45.96,0.941207955565079,0.941207955471333,0.941207955796675,338.729038546217,338.729038546217,121.548843465732,218.633687046706,89.620388170623,30.4749633288878,0,1,1.00021109955132,0,0,1,210,0,0
45.97,0.941052751250041,0.941052751156679,0.941052751482304,338.737362843613,338.737362843613,121.547955611564,218.669168965423,89.6040218753328,30.4641720028574,0,1,1.00021406636899,0,0,1,210,0,0
45.98,0.94091388812635,0.940913888032392,0.940913888358385,337.887002919466,337.887002919466,121.265260805486,217.842775101739,89.5896319307916,30.4545958869361,0,1,1.0002712000995,0,0,1,210,0,0
45.99,0.940773536885872,0.940773536792615,0.940773537118517,338.090215614392,338.090215614392,121.328836414264,218.070120316081,89.5751438936366,30.4449514046745,0,1,1.00023439010079,0,0,0.999176389223356,209.827041736905,0,0
46,0.940642071887589,0.940642071794254,0.940642072120614,338.666085865102,338.666085865102,121.515108174377,218.668571488405,89.5616347079476,30.4358796687494,0,1,1.00017757816699,0,0,1,210,0,0
46.01,0.940474228055815,0.940474227962847,0.940474228289713,338.636109465355,338.636109465355,121.501412397186,218.66737561501,89.5442528742136,30.4244809761312,0,1,1.0001821388702,0,0,1,210,0,0
46.02,0.940342554616824,0.940342554523504,0.940342554850484,338.610045263265,338.610045263265,121.489865650659,218.663685407385,89.5308738872999,30.4154859685802,0,1,1.00018275520648,0,0,1,210,0,0
46.03,0.940213201156702,0.940213201063975,0.940213201391207,337.72338996171,337.72338996171,121.195549820389,217.798701390487,89.5179152876565,30.4067732835667,0,1,1.00023865201027,0,0,1,210,0,0
46.04,0.940098969948651,0.940098969856161,0.94009897018367,338.57413856064,338.57413856064,121.472631880926,218.668599109344,89.5065507881181,30.3989886631773,0,1,1.00015275212041,0,0,1,210,0,0
46.05,0.939991390278978,0.939991390186169,0.939991390513804,338.553305470926,338.553305470926,121.463396964692,218.665741505542,89.4959193615878,30.3916446037971,0,1,1.00015543985548,0,0,1,210,0,0
46.06,0.939886704648155,0.939886704555913,0.93988670488386,338.533211507633,338.533211507633,121.454484158823,218.66303494265,89.4856551227427,30.3845214422408,0,1,1.0001550201562,0,0,1,210,0,0
46.07,0.939802309556137,0.939802309463864,0.939802309791856,337.717810715506,337.717810715506,121.184676339187,217.86123132091,89.4777420239047,30.3788373706912,0,1,1.00020643696177,0,0,1,210,0,0
46.08,0.939711702260632,0.939711702168443,0.939711702496712,338.510182520005,338.510182520005,121.443160618871,218.668373680132,89.4691124696257,30.3726963702477,0,1,1.00012670164,0,0,1,210,0,0
46.09,0.939644443476719,0.939644443384704,0.939644443712779,337.376558047265,337.376558047265,121.069183057444,217.545186399203,89.4631666871322,30.3682049609306,0,1,1.00020489890324,0,0,1,210,0,0
46.1,0.939571832919119,0.939571832826897,0.939571833155506,338.494738688685,338.494738688685,121.435192004365,218.674897792012,89.4565611743451,30.3632797223285,0,1,1.00009847197043,0,0,1,210,0,0
46.11,0.939508616795243,0.939508616703165,0.939508617031787,338.480720467182,338.480720467182,121.429281624209,218.670803830044,89.4509593232718,30.3589573138657,0,1,1.0001067331714,0,0,1,210,0,0
46.12,0.939453691699254,0.939453691607151,0.939453691935711,338.468464632826,338.468464632826,121.424152300449,218.666974572857,89.4462931581095,30.3551969018593,0,1,1.00011062305968,0,0,1,210,0,0
46.13,0.939405402543561,0.93940540245148,0.939405402780467,337.522144454783,337.522144454783,121.112204829609,217.72763293614,89.4425117325406,30.3519997861015,0,1,1.00017466571389,0,0,1,210,0,0
46.14,0.93935211507552,0.939352114983302,0.939352115312299,338.458910943425,338.458910943425,121.419064511233,218.672376830872,89.4381258400204,30.3484082725329,0,1,1.00008472843123,0,0,1,210,0,0
46.15,0.939297384665224,0.939297384573004,0.939297384902348,338.340120314862,338.340120314862,121.378947284406,218.561800227549,89.4335895803867,30.3447305069269,0,1,1.00009821632574,0,0,1,210,0,0
46.16,0.939252385128847,0.939252385036507,0.939252385365996,337.647594104113,337.647594104113,121.150480649924,217.875792809741,89.4301112883391,30.3416900060332,0,1,1.0001681573564,0,0,0.992760652924666,208.47973711418,0,0
46.17,0.939214486095689,0.939214486003163,0.939214486332972,338.41101493346,338.41101493346,121.400766901504,218.644197453079,89.4275815590585,30.3392359213225,0,1,1.00006789397375,0,0,1,210,0,0
46.18,0.939165779921,0.939165779828375,0.939165780158454,338.431070545903,338.431070545903,121.406435282189,218.671361256357,89.4237380394796,30.3359712500657,0,1,1.00007327277255,0,0,1,210,0,0
46.19,0.939116879269486,0.939116879176958,0.939116879507044,338.420467383765,338.420467383765,121.402028555529,218.667851575388,89.4199035067143,30.3327123016622,0,1,1.00007790562748,0,0,1,210,0,0
46.2,0.939067787365495,0.939067787272283,0.939067787602655,338.411047188929,338.411047188929,121.398011568323,218.665517777336,89.4160731956446,30.3294562159482,0,1,1.00007976396698,0,0,1,210,0,0
46.21,0.939002337869009,0.939002337776183,0.939002338106795,338.39963235929,338.39963235929,121.39295947269,218.664004771129,89.4104831873026,30.3251444008584,0,1,1.00007980948818,0,0,1,210,0,0
46.22,0.938937750322735,0.938937750229814,0.938937750560516,338.341679271662,338.341679271662,121.372633444769,218.615786474716,89.4049971281741,30.3208956687718,0,1,1.00008330682763,0,0,0.999567790096347,209.909235920233,0,0
46.23,0.938858583549526,0.938858583456462,0.938858583787302,338.374878519677,338.374878519677,121.381934195934,218.661194552176,89.3979640513093,30.3157199161913,0,1,1.00007538096752,0,0,1,210,0,0
46.24,0.938772986132154,0.938772986039009,0.938772986369962,338.362932953122,338.362932953122,121.376248155167,218.662558827955,89.3902434745376,30.3101306506288,0,1,1.00007342970908,0,0,1,210,0,0
46.25,0.938695581175943,0.938695581082556,0.938695581413851,338.350713313341,338.350713313341,121.370665085426,218.662216305106,89.3834180415467,30.305078966689,0,1,1.0000712522017,0,0,1,210,0,0
46.26,0.938604638624423,0.938604638530903,0.938604638862176,337.261960211266,337.261960211266,121.010962021037,217.587411660458,89.3752749954419,30.2992735553662,0,1,1.00014124963652,0,0,1,210,0,0
46.27,0.938515096889181,0.9385150967956,0.938515097126826,338.134500379485,338.134500379485,121.295910870057,218.473864726791,89.367175886983,30.293459765711,0,1,1.00005615034733,0,0,0.998180050331055,209.617810569522,0,0
46.28,0.93841123618991,0.938411236095953,0.938411236427514,338.309352333979,338.309352333979,121.351206247226,218.665109185784,89.3575241870076,30.2867189611867,0,1,1.00003773651585,0,0,1,210,0,0
46.29,0.938286506843986,0.938286506749876,0.938286507081471,338.293767453202,338.293767453202,121.343413864761,218.669584086643,89.3455837451018,30.2785996214577,0,1,1.0000432690203,0,0,1,210,0,0
46.3,0.938148922332964,0.938148922238884,0.938148922570536,338.269044952816,338.269044952816,121.33231919688,218.667138133719,89.3322575465633,30.2696492725334,0,1,1.00004676216415,0,0,1,210,0,0
