t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
46.31,0.93801133776699,0.938011337672155,0.938011338004061,338.22036457606,338.22036457606,121.313351232938,218.640724112702,89.3189372767835,30.2607031865751,0,1,1.00005075712844,0,0,0.999773189444254,209.952369783293,0,0
46.32,0.937873502435228,0.937873502340526,0.937873502672653,338.221157427207,338.221157427207,121.310640272628,218.663812628599,89.3055980282445,30.2517467703632,0,1,1.00004788298193,0,0,1,210,0,0
46.33,0.937727563997938,0.937727563902913,0.937727564235042,338.197681988631,338.197681988631,121.29976278348,218.664041310625,89.2913786071583,30.2422620708474,0,1,1.00004756570428,0,0,1,210,0,0
46.34,0.93757023930781,0.937570239212647,0.937570239544996,337.237729801816,337.237729801816,120.980845871049,217.729523028227,89.2760578955611,30.2321488780279,0,1,1.00010969495092,0,0,1,210,0,0
46.35,0.937419152379847,0.937419152284333,0.937419152616701,338.156365859206,338.156365859206,121.279511751926,218.672705252345,89.2613115063729,30.2223491004881,0,1,1.00001984537626,0,0,1,210,0,0
46.36,0.937253939149299,0.937253939053554,0.937253939386254,338.126983830763,338.126983830763,121.266240465838,218.670381076884,89.2449949407593,30.2116078131202,0,1,1.00002689078806,0,0,1,210,0,0
46.37,0.937092340568093,0.937092340472028,0.937092340804764,338.098049817227,338.098049817227,121.253200586804,218.667879892629,89.2290686524656,30.2011012721328,0,1,1.00003112915361,0,0,1,210,0,0
46.38,0.93693205389425,0.936932053797707,0.936932054131058,338.070196081864,338.070196081864,121.240547350834,218.666224008401,89.2132888641892,30.1906832092729,0,1,1.00003340423201,0,0,1,210,0,0
46.39,0.936764915898585,0.936764915802269,0.936764916135429,338.041725556874,338.041725556874,121.227531510633,218.665136476756,89.1967679732484,30.1798211068702,0,1,1.00003438498464,0,0,1,210,0,0
46.4,0.93660470968352,0.936604709586802,0.936604709920579,337.051502409072,337.051502409072,120.898563121978,217.701105060848,89.1809870357888,30.1694103124347,0,1,1.00012864673355,0,0,0.991189019299776,208.149694052953,0,0
46.41,0.936458924159473,0.936458924062863,0.93645892439643,337.965595711253,337.965595711253,121.195892605505,218.638570373726,89.1669554240708,30.1600699134558,0,1,1.00000446481056,0,0,1,210,0,0
46.42,0.936285879512592,0.936285879415798,0.936285879749879,337.971809748554,337.971809748554,121.19413512393,218.673217665773,89.1497769962987,30.1488150864819,0,1,1.00001074631139,0,0,1,210,0,0
46.43,0.936107236576257,0.936107236479123,0.936107236813335,336.912803930734,336.912803930734,120.842126307078,217.643610365781,89.1319903439014,30.1372032210524,0,1,1.00011763029879,0,0,0.990612566097764,208.028638880531,0,0
46.44,0.935960344963106,0.935960344865929,0.935960345200003,337.88631694668,337.88631694668,121.158960648733,218.640681571642,89.1178402086136,30.1277951664249,0,1,0.999989752339173,0,0,1,210,0,0
46.45,0.93578457107611,0.935784570978457,0.935784571313137,337.893133976727,337.893133976727,121.157333822486,218.67643039263,89.1003490550455,30.1163545290515,0,1,0.999999507871692,0,0,1,210,0,0
46.46,0.935609781111252,0.935609781013701,0.935609781348278,337.485084149313,337.485084149313,121.019370420387,218.29713604433,89.0829660704821,30.104982034501,0,1,1.00004532405564,0,0,0.996569752050339,209.279647930571,0,0
46.47,0.936048986457295,0.936048986361036,0.936048986689869,217.332202058258,217.332202058258,81.5393167651678,98.0527115328937,89.139235114464,30.1402554109006,0,1,1.00993289357071,0,0,0.443839476561639,93.2062900779441,0,0
46.48,0.937200564681914,0.937200564591194,0.937200564909538,217.313562259351,217.313562259351,81.5650856953167,97.7966476109602,89.2856194353868,30.2312952130043,0,1,1.00638412526349,0,0,0.452186257835866,94.9591141455318,0,0
46.49,0.938411808340995,0.938411808254922,0.938411808565283,218.314198324656,218.314198324656,81.926791606109,98.5530274566211,89.4362501437799,30.3249207242545,0,1,1.00386907351339,0,0,0.466545159240541,97.9744834405135,0,0
46.5,0.939620503312865,0.939620503229879,0.939620503528581,216.366664171653,216.366664171653,81.3189065517856,96.3654777579861,89.5842292624003,30.416957151267,0,1,1.00247700095953,0,0,0.444468649737363,93.3384164448463,0,0
46.51,0.940727085157909,0.9407270850768,0.94072708536668,217.191345243991,217.191345243991,81.6195074523403,96.970117603959,89.7196881495861,30.5015394904459,0,1,1.00129199152697,0,0,0.439713820976853,92.3399024051392,0,0
46.52,0.941792530535739,0.941792530459136,0.941792530741371,220.599777703635,220.599777703635,82.767957515863,100.168811699998,89.8487454616687,30.5822205419676,0,1,1.0002963786472,0,0,0.444395319008358,93.3230169917551,0,0
46.53,0.942819314258524,0.942819314183668,0.9428193144591,219.21501312383,219.21501312383,82.339785970954,98.5829760206468,89.9723267426372,30.6597103605464,0,1,0.999941340198463,0,0,0.457400734585939,96.0541542630472,0,0
46.54,0.94377882423853,0.943778824165088,0.943778824434066,221.749918274506,221.749918274506,83.1980085001764,100.931199848417,90.0869570868777,30.7317613392111,0,1,0.999433963812025,0,0,0.470280799326231,98.7589678585086,0,0
46.55,0.944683044411345,0.944683044339585,0.944683044603813,220.884438759535,220.884438759535,82.9369034527917,99.8914672043461,90.1938494825563,30.7991220726327,0,1,0.999440158466037,0,0,0.452115846340037,94.9443277314078,0,0
46.56,0.9455479691389,0.945547969069939,0.945547969328783,222.851629620739,222.851629620739,83.6057286948352,101.69272237708,90.2955321067593,30.8633751369,0,1,0.999187914912833,0,0,0.458069643645084,96.1946251654677,0,0
46.57,0.946392207257897,0.94639220718944,0.946392207443728,221.063967057732,221.063967057732,83.0397538989414,99.7438297527372,90.3942162086626,30.9259210963324,0,1,0.999268614893851,0,0,0.47002540504059,98.7053350585238,0,0
46.58,0.94717430221566,0.947174302148097,0.947174302398334,222.168341844704,222.168341844704,83.4226247553489,100.69974862934,90.4849508164112,30.983642398953,0,1,0.999154779395937,0,0,0.472698503257297,99.2666856840323,0,0
46.59,0.94793630176864,0.947936301702465,0.947936301949039,218.477962066374,218.477962066374,82.2288730701192,96.8658076000939,90.5725973585184,31.0395571077616,0,1,0.999517551377005,0,0,0.444706659677483,93.3883985322715,0,0
46.6,0.948661895433827,0.948661895368673,0.948661895611772,221.318694390539,221.318694390539,83.1808353962432,99.5700777213778,90.6557973543811,31.0928193147804,0,1,0.999212554078961,0,0,0.451012438263303,94.7126120352936,0,0
46.61,0.949358985928614,0.949358985863909,0.949358986103823,222.901737513771,222.901737513771,83.7185709477297,101.022911166452,90.7350835818797,31.1437427654389,0,1,0.999050699900869,0,0,0.475734735957329,99.9042945510391,0,0
46.62,0.949968651124393,0.949968651060306,0.949968651297605,223.535185326956,223.535185326956,83.941795748998,101.543944492424,90.8033314888099,31.1879093457225,0,1,0.99913918787998,0,0,0.461757929481092,96.9691651910293,0,0
46.63,0.950561507463849,0.950561507400637,0.950561507635858,225.218670114981,225.218670114981,84.5096544704298,103.118687933664,90.869275990933,31.2307061903842,0,1,0.999076090078675,0,0,0.469124739835867,98.516195365532,0,0
46.64,0.951136621098488,0.951136621035878,0.951136621268683,220.340835423378,220.340835423378,82.9204108721266,98.1357965822942,90.9328652202452,31.2721736208384,0,1,0.999590422063059,0,0,0.446155924224299,93.6927440871028,0,0
46.65,0.951741109796622,0.951741109734384,0.95174110996465,221.530068708493,221.530068708493,83.3260665162583,99.2143683277634,90.9999012141613,31.3157991665683,0,1,0.999391154282387,0,0,0.463191714257335,97.2702599940403,0,0
46.66,0.952278089938239,0.952278089876635,0.95227809010556,222.379306339152,222.379306339152,83.6181032740682,99.9668350954608,91.058331208647,31.3541400350438,0,1,0.999389434176758,0,0,0.448602716177699,94.2065703973169,0,0
46.67,0.952837356795034,0.95283735673387,0.95283735696063,223.310176369046,223.310176369046,83.9375383920175,100.796685597051,91.1193502921487,31.3941404798467,0,1,0.999258885094197,0,0,0.477024930831826,100.175235474683,0,0
46.68,0.953320427639586,0.95332042757867,0.953320427803987,221.763466970728,221.763466970728,83.4405555617701,99.1644038286386,91.1707928324615,31.4282703096284,0,1,0.999533156796549,0,0,0.44603490124877,93.6673292622417,0,0
46.69,0.953841253747457,0.953841253687056,0.953841253910676,221.794839345945,221.794839345945,83.4632946641786,99.1024914603039,91.2269556552181,31.4653922304232,0,1,0.999460093829884,0,0,0.465091066722664,97.6691240117595,0,0
46.7,0.954330250623876,0.954330250563918,0.954330250786114,222.207877680772,222.207877680772,83.6105367830249,99.4292766033344,91.2787799023423,31.4998211750953,0,1,0.99947014179894,0,0,0.45781538439156,96.1412307222276,0,0
46.71,0.954787133765274,0.954787133705806,0.95478713392694,224.79258344581,224.79258344581,84.4707080686151,101.934146719847,91.3266228986618,31.5318138273018,0,1,0.999298805334288,0,0,0.463549996800935,97.3454993281962,0,0
46.72,0.955241430118086,0.955241430058762,0.955241430278906,223.580960093108,223.580960093108,84.0829643049528,100.643579200093,91.373891974577,31.5634889184378,0,1,0.999477472097068,0,0,0.462685578868416,97.1639715623674,0,0
46.73,0.955702004994068,0.955702004935476,0.955702005154061,220.538544584322,220.538544584322,83.0936405155909,97.5209109951147,91.4219309747284,31.5957026144786,0,1,0.999761429866901,0,0,0.450000098704484,94.5000207279417,0,0
46.74,0.956170589239053,0.956170589180349,0.956170589398007,222.05790254874,222.05790254874,83.6039089104599,98.958445044454,91.4709367930441,31.6285207112415,0,1,0.999565953473525,0,0,0.460268707673198,96.6564286113715,0,0
46.75,0.95658796601523,0.956587965956796,0.956587966173477,224.511857520045,224.511857520045,84.4199734768803,101.340931135405,91.513538242133,31.6573881425072,0,1,0.999403033060753,0,0,0.463071474305384,97.2450096041306,0,0
46.76,0.957002244745461,0.957002244687295,0.95700224490326,222.457078753847,222.457078753847,83.7539326679302,99.2158379283614,91.55541761674,31.6858232087454,0,1,0.99969492295085,0,0,0.441214028594327,92.6549460048087,0,0
46.77,0.957437696324694,0.957437696266987,0.957437696482039,224.372232361694,224.372232361694,84.3933653570686,101.056041112555,91.6001381678524,31.7160530812867,0,1,0.999466711501203,0,0,0.468460962551946,98.3768021359086,0,0
46.78,0.957863662648332,0.957863662590601,0.957863662804895,224.299863814652,224.299863814652,84.3791597360517,100.911496479666,91.6431701688508,31.7451971661357,0,1,0.999534032441409,0,0,0.469837723990731,98.6659220380535,0,0
46.79,0.958262005157865,0.958262005100461,0.958262005314151,225.60783751977,225.60783751977,84.8179323459263,102.152636248312,91.6828902247055,31.7723110467525,0,1,0.999488077619884,0,0,0.471736432630533,99.064650852412,0,0
46.8,0.958682989476085,0.958682989418914,0.958682989632243,276.096976988024,276.096976988024,101.422419310272,152.570235528949,91.7257575163458,31.8009839427289,0,1,0.994574093399361,0,0,0.945433473325716,198.5410293984,0,0
46.81,0.957770930671638,0.957770930613872,0.95777093082915,335.481247751581,335.481247751581,120.9146494649,212.151070316421,91.6033948435935,31.7267825915663,0,1,0.992272729512734,0,0,0.940761111285194,197.559833369891,0,0
46.82,0.956899055456136,0.956899055390992,0.956899055625661,336.23617986093,336.23617986093,121.137237747879,213.095955063463,91.485163557307,31.6550612401603,0,1,0.994925499318553,0,0,0.958158337242439,201.213250820912,0,0
46.83,0.956060299960152,0.956060299888463,0.95606030012996,333.765100034066,333.765100034066,120.300795943696,210.805088966934,91.3729843550147,31.5870267121178,0,1,0.996937858462108,0,0,0.97435476999017,204.614501697936,0,0
46.84,0.955204304595157,0.955204304522861,0.955204304775195,335.552846864814,335.552846864814,120.864032157564,212.774065883941,91.2602703082161,31.5185106726566,0,1,0.998071310558404,0,0,0.966022744009338,202.864776241961,0,0
46.85,0.954397327307874,0.95439732723307,0.954397327486868,336.090247713505,336.090247713505,121.017878329598,213.480960461434,91.1548731815364,31.4544140705346,0,1,0.998868689066616,0,0,0.976839458607489,205.136286307573,0,0
46.86,0.953649067327493,0.953649067251196,0.953649067512039,329.64839816486,329.64839816486,118.879542694639,207.195303204182,91.0577286187863,31.3953663418912,0,1,1.00000656581068,0,0,0.947133279381982,198.897988670216,0,0
46.87,0.952951127170489,0.952951127092801,0.952951127360217,333.600288120605,333.600288120605,120.159026226424,211.291791475061,90.9678495909475,31.3406470545962,0,1,0.999933462681197,0,0,0.952838490999962,200.096083109992,0,0
46.88,0.952290887713716,0.952290887632984,0.952290887908276,330.880499299186,330.880499299186,119.246828956006,208.707709666318,90.883479951262,31.2893096816065,0,1,1.00036225364478,0,0,0.953046640237442,200.139794449863,0,0
46.89,0.951676110287677,0.951676110206184,0.95167611048131,330.106525407797,330.106525407797,118.975601584008,208.058942091356,90.8056365003021,31.241946816139,0,1,1.00046712525215,0,0,0.963362176061466,202.306056972908,0,0
46.9,0.951080319072954,0.951080318989832,0.951080319270053,332.926372250258,332.926372250258,119.88616032982,210.999912790699,90.7304206063553,31.1960388532035,0,1,1.00030458181033,0,0,0.96620169260177,202.902355446372,0,0
46.91,0.950502227712172,0.95050222762795,0.950502227913297,333.834061597115,333.834061597115,120.168800332624,212.024447998894,90.6578973710635,31.1517162271576,0,1,1.00032562921265,0,0,0.970027563369582,203.705788307612,0,0
46.92,0.949956974126639,0.949956974042679,0.949956974329479,334.893049064181,334.893049064181,120.502092341184,213.193440383764,90.5896773263014,31.1099313541157,0,1,1.00033401255571,0,0,0.971299833318852,203.972964996959,0,0
46.93,0.949480062827007,0.949480062738032,0.949480063030155,331.328865839874,331.328865839874,119.317738104812,209.72498883049,90.5302918243313,31.0735851850533,0,1,1.00063887693438,0,0,0.975801976274739,204.918415017695,0,0
46.94,0.949004456989316,0.949004456902674,0.949004457195995,332.75780803626,332.75780803626,119.774648752439,211.248921718039,90.4714388040665,31.037447514154,0,1,1.00054795489374,0,0,0.96026719480453,201.656110908951,0,0
46.95,0.948583402276666,0.94858340218987,0.948583402488142,330.822918886547,330.822918886547,119.127461026537,209.397557163135,90.4196815569432,31.0056801664691,0,1,1.00067508638815,0,0,0.958507506483175,201.286576361467,0,0
46.96,0.948187244689887,0.948187244603,0.948187244900326,330.39210654986,330.39210654986,118.975362565601,209.044900283509,90.3712837343517,30.9759225319995,0,1,1.00066940495327,0,0,0.949149302121191,199.32135344545,0,0
46.97,0.947855080203407,0.94785508011456,0.947855080414375,326.423742366426,326.423742366426,117.662283464465,205.141607339813,90.3309748588836,30.9511601677297,0,1,1.0009020233561,0,0,0.93917285839606,197.226300263173,0,0
46.98,0.947562773676709,0.947562773588445,0.947562773892468,329.654496227969,329.654496227969,118.716527531353,208.429359347546,90.2957178818183,30.9294189986045,0,1,1.00044638625762,0,0,0.961391747053269,201.892266881187,0,0
46.99,0.947265174121679,0.947265174033324,0.94726517433512,329.783571517348,329.783571517348,118.751130243662,208.616709462637,90.2597137267525,30.907148327959,0,1,1.00042982021756,0,0,0.958564710559056,201.298589217402,0,0
47,0.94699614016185,0.946996140071913,0.946996140375044,326.616474479607,326.616474479607,117.703133143693,205.50193136826,90.2273937845055,30.8871493268416,0,1,1.00069307306365,0,0,0.938934124849941,197.176166218488,0,0
47.01,0.946564421221794,0.946564421133665,0.94656442143653,330.014374016076,330.014374016076,118.809325815464,208.97902189169,90.1782596546496,30.8570924697371,0,1,1.00023217026589,0,0,0.974366053430844,204.616871220477,0,0
47.02,0.946103710304183,0.946103710214688,0.946103710517062,329.778437341279,329.778437341279,118.720318629225,208.828370349095,90.1254020363407,30.8246649558427,0,1,1.00031479659013,0,0,0.963311137268595,202.295338826405,0,0
47.03,0.945676477062025,0.945676476970912,0.945676477275874,328.726134938225,328.726134938225,118.363860101638,207.854846988456,90.0765952103453,30.7946927394234,0,1,1.0004397534543,0,0,0.947929929157812,199.065285123141,0,0
47.04,0.945291802455427,0.945291802364565,0.945291802670249,330.983135364941,330.983135364941,119.096253850356,210.182171997163,90.0330488416906,30.7679145260875,0,1,1.00017448617874,0,0,0.970136307482526,203.728624571331,0,0
47.05,0.944911964145626,0.944911964055016,0.9449119643605,331.093837865255,331.093837865255,119.123276906513,210.362594086331,89.9899132766228,30.7413305023005,0,1,1.00018842039364,0,0,0.976727092022685,205.112689324764,0,0
47.06,0.944551599874128,0.944551599783051,0.944551600090753,329.634414685042,329.634414685042,118.634700348076,208.969361803638,89.9489938127686,30.7160590686354,0,1,1.0003720789605,0,0,0.960808067302331,201.769694133489,0,0
47.07,0.944240161042641,0.944240160950582,0.944240161257909,328.900197825669,328.900197825669,118.385780925707,208.291711270408,89.9140439294776,30.6944426257827,0,1,1.00039508094334,0,0,0.959642333488493,201.524890032583,0,0
47.08,0.943952635344175,0.943952635250943,0.943952635559204,326.761535308958,326.761535308958,117.675870186968,206.204944169746,89.8819912662525,30.6745998729601,0,1,1.00054273730314,0,0,0.94509239812021,198.469403605244,0,0
47.09,0.94369456069478,0.943694560603531,0.943694560912467,328.593396774534,328.593396774534,118.27177746162,208.082981767532,89.8535081824077,30.6569068245942,0,1,1.00029203049094,0,0,0.953294438518061,200.191832088793,0,0
47.1,0.943428050294127,0.943428050202865,0.943428050511348,330.218638420616,330.218638420616,118.799551679825,209.756047409951,89.8240222477965,30.6385687628689,0,1,1.00012204992392,0,0,0.966294062590699,202.921753144047,0,0
47.11,0.943162793734282,0.943162793641037,0.943162793951132,329.443351478605,329.443351478605,118.538272193167,209.028884228531,89.7943884225721,30.6200788275015,0,1,1.00026591837259,0,0,0.94969603028441,199.436166359726,0,0
47.12,0.942920886751265,0.942920886658804,0.94292088696849,330.105241752008,330.105241752008,118.750055838977,209.733785830167,89.7679055596324,30.6035503622087,0,1,1.0001645970486,0,0,0.964065983367233,202.453856507119,0,0
47.13,0.942673462564892,0.94267346247298,0.9426734627864,331.69761538401,331.69761538401,119.267469770059,211.370716159313,89.7405143811942,30.5863848435035,0,1,1.00006652554579,0,0,0.966509320097664,202.966957220509,0,0
47.14,0.942421933295134,0.94242193320114,0.942421933512512,330.199011747348,330.199011747348,118.76880549913,209.917589380098,89.7125637845364,30.568858582713,0,1,1.00029523657863,0,0,0.943968751115946,198.233437734349,0,0
47.15,0.942192625428762,0.942192625337043,0.94219262564704,332.689575077238,332.689575077238,119.582011055467,212.44845397996,89.6877984055588,30.5533226917199,0,1,0.999999510846535,0,0,0.97627618817308,205.017999516347,0,0
47.16,0.94196110345085,0.941961103358016,0.941961103673351,327.010534016597,327.010534016597,117.709868853936,206.810672882126,89.6624433350329,30.5374177994382,0,1,1.00057660303207,0,0,0.938699911687691,197.126981454415,0,0
47.17,0.941772442049541,0.941772441956981,0.941772442269249,331.277308204838,331.277308204838,119.107978064872,211.109626697343,89.6427140649295,30.5249674425653,0,1,1.00003756831236,0,0,0.975246583177159,204.801782467203,0,0
47.18,0.94154603288763,0.941546032792869,0.941546033107011,332.232836425473,332.232836425473,119.416658708669,212.105351183775,89.6180623553723,30.5094228863259,0,1,1.00001235886376,0,0,0.977148147900327,205.201111059069,0,0
47.19,0.941308324156834,0.941308324064633,0.941308324376792,331.377798871034,331.377798871034,119.129971194204,211.292471348031,89.5921901873123,30.4931373356916,0,1,1.00015827497144,0,0,0.967162848849179,203.104198258328,0,0
47.2,0.941085396706149,0.941085396611905,0.941085396926835,331.196132916687,331.196132916687,119.065043024581,211.14973739784,89.5683071858337,30.478088333014,0,1,1.00016910361725,0,0,0.969444263833782,203.583295405094,0,0
47.21,0.940865899884214,0.940865899788385,0.940865900103266,329.700814020229,329.700814020229,118.568441218884,209.69257970239,89.5448968977506,30.4633374200879,0,1,1.00030115161006,0,0,0.959526581733239,201.50058216398,0,0
47.22,0.940674685183104,0.940674685088026,0.94067468540238,330.008238269931,330.008238269931,118.66514953856,210.032376462892,89.5250614975668,30.4508003094723,0,1,1.00017813912169,0,0,0.975534346312267,204.862212725576,0,0
47.23,0.940470932561002,0.940470932464642,0.940470932777111,328.241826718591,328.241826718591,118.079870370644,208.300949068952,89.5036147165513,30.4372629330877,0,1,1.00032956161024,0,0,0.96046120624445,201.696853311334,0,0
47.24,0.940289530700426,0.94028953060353,0.940289530919436,327.060652437187,327.060652437187,117.687539494944,207.150365044907,89.4848855111541,30.4254018811258,0,1,1.00038510937874,0,0,0.94646611578944,198.757884315782,0,0
47.25,0.940114552747564,0.940114552652424,0.940114552968315,328.00524888495,328.00524888495,117.994108551504,208.124114436377,89.4670432800051,30.4140911685676,0,1,1.00022266001584,0,0,0.949114003633167,199.313940762965,0,0
47.26,0.939932033636546,0.939932033540223,0.939932033856268,330.786443349803,330.786443349803,118.904121306545,210.936084683223,89.4482172635612,30.4021414030187,0,1,0.999937709873292,0,0,0.96767756236582,203.212288096822,0,0
47.27,0.939715639618833,0.939715639522755,0.939715639841335,329.31046247926,329.31046247926,118.413956894993,209.497663526788,89.4251953553353,30.3876035971368,0,1,1.00016567772219,0,0,0.946950522852625,198.859609799051,0,0
47.28,0.939537706567762,0.939537706471524,0.939537706788119,329.38300600959,329.38300600959,118.433831575833,209.599838962352,89.4070582311101,30.3761088161286,0,1,1.00009143440393,0,0,0.963994277873147,202.438798353361,0,0
47.29,0.939343841892747,0.93934384179411,0.939343842112272,327.251755403745,327.251755403745,117.728897453165,207.501623889979,89.3868255008999,30.3633060128659,0,1,1.00031643356467,0,0,0.940075462244014,197.415847071243,0,0
47.3,0.939184356181669,0.939184356084449,0.939184356402075,330.27481538375,330.27481538375,118.719057992724,210.550609962135,89.3709861170153,30.3532193045994,0,1,0.999918777769188,0,0,0.9769898936262,205.167877661502,0,0
47.31,0.938995860613104,0.938995860515466,0.938995860831848,327.694023275953,327.694023275953,117.86649763166,208.001878329576,89.3513574467013,30.3407874996756,0,1,1.00019864907214,0,0,0.961264180040217,201.865477808446,0,0
47.32,0.938820158767381,0.938820158671387,0.938820158989142,327.820934849637,327.820934849637,117.904276308709,208.158171509049,89.3333872239255,30.3293761166625,0,1,1.00016645430202,0,0,0.955262055806606,200.605031719387,0,0
47.33,0.938634549901149,0.938634549803104,0.93863455012271,327.146893410742,327.146893410742,117.678553648278,207.515299083989,89.314300211806,30.3172941149473,0,1,1.0002257640225,0,0,0.941659431855786,197.748480689715,0,0
47.34,0.93847948944274,0.938479489344203,0.938479489662044,328.428083617613,328.428083617613,118.096288510919,208.821673358306,89.2989156929939,30.3074945663136,0,1,1.00002157796345,0,0,0.962602998393468,202.146629662628,0,0
47.35,0.938303294868101,0.938303294770457,0.938303295089137,328.428834286317,328.428834286317,118.092599645359,208.85180313104,89.2809361644701,30.2960949908072,0,1,1.0000107675068,0,0,0.969849336779029,203.668360723596,0,0
47.36,0.938082900762634,0.938082900664365,0.938082900984024,328.728970195266,328.728970195266,118.186136284037,209.190092611002,89.2575491138207,30.2813284704435,0,1,1.00009933841432,0,0,0.9406721505673,197.541151619133,0,0
47.37,0.937911656859083,0.93791165676051,0.937911657077959,328.644341162888,328.644341162888,118.154559865688,209.13352878003,89.2403651164991,30.2704472663593,0,1,1.00002315762155,0,0,0.964740899975992,202.595588994958,0,0
47.38,0.937714197239898,0.937714197140576,0.937714197459638,329.615423201957,329.615423201957,118.469283496512,210.137857592456,89.2199892196815,30.2575763898198,0,1,0.999931209069863,0,0,0.975769177409211,204.911527255934,0,0
47.39,0.937566815328448,0.937566815216311,0.937566815534251,328.783330956088,328.783330956088,118.192361930893,209.331393131393,89.2044318385677,30.2475059861281,0,1,1.00012645840433,0,0,0.945706831889025,198.598434696695,0,0
47.4,0.937527312641717,0.9375273125498,0.937527312859349,326.827036642233,326.827036642233,117.548594096281,207.380934116536,89.2011544139839,30.2449481117141,0,1,1.00026560954174,0,0,0.939344291248807,197.26230116225,0,0
47.41,0.937500697106046,0.937500697005104,0.937500697323294,325.633410001316,325.633410001316,117.155898558073,206.190187077451,89.1996786475681,30.243544276297,0,1,1.00026637192835,0,0,0.943293047679867,198.091540012772,0,0
47.42,0.937455235885935,0.937455235788065,0.937455236108253,328.677177532079,328.677177532079,118.155440746596,209.240768188486,89.1958069800552,30.2406023635372,0,1,0.999968195166814,0,0,0.948455929552526,199.17574520603,0,0
47.43,0.937418833954251,0.937418833854802,0.937418834175263,330.049584333662,330.049584333662,118.605863821538,210.618270102169,89.1929936312654,30.2383206002282,0,1,0.999810864314313,0,0,0.977883424164823,205.355519074613,0,0
47.44,0.937375052917959,0.937375052815945,0.937375053138609,325.564044723707,325.564044723707,117.130595194811,206.139898000951,89.1889090620067,30.2352376607495,0,1,1.00030506114054,0,0,0.943114686853715,198.05408423928,0,0
47.45,0.937338319065524,0.937338318963737,0.93733831928284,327.160244718875,327.160244718875,117.65459652267,207.74103243053,89.1861850139241,30.2330272744213,0,1,1.00009993437689,0,0,0.945236102714622,198.499581570071,0,0
47.46,0.937331819306757,0.937331819206707,0.937331819527602,326.93798351043,326.93798351043,117.581618488321,207.518352737202,89.1867856106118,30.2328451626165,0,1,1.00006389924958,0,0,0.955302378426258,200.613499469514,0,0
47.47,0.93730704868068,0.937307048581424,0.937307048900802,328.342777588879,328.342777588879,118.042908353641,208.926605008389,89.1850150908141,30.2311574896765,0,1,0.999961444348445,0,0,0.953869437654601,200.312581907466,0,0
47.48,0.937285676479179,0.937285676377341,0.937285676696916,329.135480960122,329.135480960122,118.303111280728,209.722038034583,89.1836895190587,30.2297534064807,0,1,0.999891540534543,0,0,0.967236559735686,203.119677544494,0,0
47.49,0.937261561591863,0.937261561490313,0.937261561812191,327.162065397755,327.162065397755,117.654024976291,207.752172007268,89.1818613073809,30.2280320831061,0,1,1.00012030947016,0,0,0.95281503024031,200.091156350465,0,0
47.5,0.937256391070405,0.937256390970777,0.937256391292009,328.142656941309,328.142656941309,117.97640816269,208.732333507888,89.182488388649,30.2278350447716,0,1,0.999979447935287,0,0,0.966424716146985,202.949190390867,0,0
47.51,0.937213899958807,0.93721389985951,0.937213900178855,332.193849448669,332.193849448669,119.307025101139,212.790735796739,89.1784333728346,30.2246802790958,0,1,0.999683620577983,0,0,0.977390051815388,205.251910881231,0,0
47.52,0.937167881543944,0.93716788144166,0.937167881762277,330.976516468392,330.976516468392,118.905773835915,211.582018837547,89.1735320761106,30.2209655547346,0,1,0.99995655454191,0,0,0.957311953242364,201.035510180896,0,0
47.53,0.937152346587215,0.937152346485381,0.937152346808342,329.585492811403,329.585492811403,118.448307355319,210.193091302293,89.172631467391,30.2197700417192,0,1,1.00007732791659,0,0,0.960939843370339,201.797367107771,0,0
47.54,0.937168822810559,0.937168822709527,0.937168823031954,328.449523690606,328.449523690606,118.075498470963,209.053076879291,89.1755309245241,30.2209158867906,0,1,1.00011019669008,0,0,0.971448280092114,204.004138819344,0,0
47.55,0.937154225691344,0.93715422558898,0.937154225910741,331.095336946911,331.095336946911,118.944829180555,211.701356984539,89.1744516424369,30.2195283199349,0,1,0.999927271254979,0,0,0.963455116870699,202.325574542847,0,0
47.56,0.937156231921714,0.937156231821231,0.937156232146349,331.147902490074,331.147902490074,118.962252965835,211.753014710817,89.1754415134273,30.2194462658299,0,1,0.999921519247085,0,0,0.977549445969225,205.285383653537,0,0
47.57,0.937154171528533,0.937154171428805,0.93715417175231,331.864085431179,331.864085431179,119.197619795044,212.469626895691,89.1756431337956,30.2188154016923,0,1,0.999923270849427,0,0,0.974438739377886,204.632135269356,0,0
47.58,0.937170126001886,0.937170125901364,0.937170126224091,327.03814242962,327.03814242962,117.611841056009,207.640656778788,89.1779603761933,30.2195252746392,0,1,1.00040775432606,0,0,0.939603708071371,197.316778694988,0,0
47.59,0.937255469605419,0.937255469504972,0.937255469828758,327.718597008073,327.718597008073,117.837787542717,208.304239894567,89.1888352187671,30.2255218947392,0,1,1.00016613097507,0,0,0.962095138925588,202.039979174373,0,0
47.6,0.937317789988652,0.937317789888564,0.937317790211557,324.957806209057,324.957806209057,116.932018102,205.531287647122,89.1967890376633,30.2297295242719,0,1,1.00037279131532,0,0,0.940442144655097,197.49285037757,0,0
47.61,0.937404371958246,0.937404371858223,0.9374043721806,327.943804950169,327.943804950169,117.915744165801,208.500543440695,89.2076032556155,30.2356582538586,0,1,1.00000519556848,0,0,0.953676347516638,200.272032978494,0,0
47.62,0.937475444159748,0.937475444059662,0.937475444383633,330.919944763751,330.919944763751,118.895768981401,211.463379707844,89.2163134977728,30.2402515581339,0,1,0.999733025294462,0,0,0.976627086058083,205.091688072197,0,0
47.63,0.93754418385154,0.937544183750199,0.937544184073454,325.071823027081,325.071823027081,116.975282428189,205.602816283294,89.2244717586594,30.2445349851278,0,1,1.00034668997273,0,0,0.939649367590193,197.32636719394,0,0
47.64,0.937663472173781,0.937663472072919,0.937663472395866,327.892070896693,327.892070896693,117.905327260607,208.400385504919,89.2389714700979,30.2527139216762,0,1,0.999961266560018,0,0,0.964253564916474,202.49324863246,0,0
47.65,0.937734838733784,0.937734838634765,0.937734838956733,332.278798352051,332.278798352051,119.348871226247,212.774716808652,89.2471775395168,30.2569040038814,0,1,0.999665185584023,0,0,0.968192872098835,203.320503140755,0,0
47.66,0.937817276545472,0.937817276447376,0.937817276771806,331.464485825178,331.464485825178,119.083174412471,211.946082756347,89.2565685050129,30.2618345638184,0,1,0.999833048397604,0,0,0.972951814435158,204.319881031383,0,0
47.67,0.93864445870935,0.938644458606604,0.938644458926977,212.55297898498,212.55297898498,80.0205068255821,92.8732735956634,89.3560095962565,30.3236957930596,0,1,1.00925840239148,0,0,0.446648588850177,93.7962036585372,0,0
47.68,0.940009649187799,0.940009649094497,0.940009649401694,212.113417352953,212.113417352953,79.9125757619722,92.1615421696061,89.5239696220079,30.4279055613393,0,1,1.00604432408148,0,0,0.427325771445456,89.7384120035457,0,0
47.69,0.94138697509174,0.94138697500407,0.941386975299674,211.764944399134,211.764944399134,79.8345651932799,91.5409785503554,89.6917896008658,30.5321762479126,0,1,1.00376496121475,0,0,0.434131778276669,91.1676734381006,0,0
47.7,0.942734869061496,0.94273486897761,0.942734869264287,210.427638457211,210.427638457211,79.4304127249548,89.9399318610979,89.854385789524,30.6333208065889,0,1,1.00236669031814,0,0,0.413988208369257,86.937523757544,0,0
47.71,0.943900742432155,0.943900742352084,0.943900742629129,214.2176344875,214.2176344875,80.7069861930261,93.4998311768745,89.9959298262851,30.72187348434,0,1,1.0009150829921,0,0,0.442887988335665,93.0064775504897,0,0
47.72,0.945028452271248,0.945028452195503,0.945028452461916,213.386417909564,213.386417909564,80.4632127861139,92.4491264018542,90.1309075911847,30.8063839165255,0,1,1.00042789091532,0,0,0.419667398369788,88.1301536576555,0,0
47.73,0.946157472527922,0.946157472453757,0.946157472719261,212.709812889061,212.709812889061,80.2701266276682,91.5539511614775,90.2652289146669,30.8906328129164,0,1,1.00000898675171,0,0,0.424833456447563,89.2150258539882,0,0
47.74,0.947221945738924,0.947221945663203,0.947221945923149,216.700967966018,216.700967966018,81.6094095700284,95.3402658047225,90.3910076053167,30.9696945559786,0,1,0.99934769552737,0,0,0.450022358125586,94.5046952063731,0,0
47.75,0.948223082104204,0.94822308203119,0.94822308228485,215.731279981597,215.731279981597,81.3162613092136,94.1797016796201,90.5080940452605,31.0434842567167,0,1,0.999365793388793,0,0,0.441294003686525,92.6717407741702,0,0
47.76,0.94918756902251,0.949187568954602,0.949187569200945,214.890177820495,214.890177820495,81.0643131394375,93.1555991734748,90.6202393333382,31.114339313682,0,1,0.999391819442504,0,0,0.428693316154189,90.0255963923798,0,0
47.77,0.950105763036832,0.950105762971529,0.950105763216033,220.21855494082,220.21855494082,82.8388217935189,98.3110318451813,90.7261534123578,31.1813696832812,0,1,0.99890753324812,0,0,0.44543435849814,93.5412152846093,0,0
47.78,0.950986167360499,0.95098616729456,0.950986167534931,218.854299373241,218.854299373241,82.4124224858351,96.7823259005976,90.8267560114662,31.2452174611772,0,1,0.999116730310191,0,0,0.445282656582299,93.5093578822828,0,0
47.79,0.95181199577929,0.951811995712704,0.951811995952132,219.061455277032,219.061455277032,82.5010836365243,96.8356913370442,90.9206936368437,31.305070303144,0,1,0.999149504639104,0,0,0.446860967265413,93.8408031257367,0,0
47.8,0.95260721618781,0.952607216126808,0.95260721636185,216.800032380171,216.800032380171,81.7774389592768,94.4273247372479,91.0103592700169,31.3623483729067,0,1,0.999455592064954,0,0,0.416000882841094,87.3601853966298,0,0
47.81,0.953413780955178,0.953413780893148,0.953413781124003,216.969324353337,216.969324353337,81.8530728879545,94.4470786564386,91.101545679768,31.4207000171306,0,1,0.999342339154748,0,0,0.435898181897828,91.5386181985438,0,0
47.82,0.954162664786935,0.95416266472378,0.954162664952952,220.196784601318,220.196784601318,82.9322574939456,97.5370586489453,91.1852681016051,31.4744578507675,0,1,0.999067479604759,0,0,0.453369105797349,95.2075122174433,0,0
47.83,0.954878285536276,0.954878285475043,0.954878285701415,218.464878022361,218.464878022361,82.3804208727193,95.6747609177489,91.264557804715,31.5255592998976,0,1,0.999300788143967,0,0,0.450321143603543,94.5674401567441,0,0
47.84,0.955554436218685,0.9555544361608,0.955554436385005,217.850815639592,217.850815639592,82.1949477632546,94.9381303966543,91.3389679606036,31.5737172823339,0,1,0.999429449058783,0,0,0.433539502272164,91.0432954771544,0,0
47.85,0.956216035591467,0.956216035530364,0.956216035752933,217.868238150109,217.868238150109,82.2166606781464,94.8357280137685,91.4116281558687,31.620881980472,0,1,0.999431804313968,0,0,0.43312551186065,90.9563574907364,0,0
47.86,0.95683000088365,0.956830000825872,0.956830001043853,221.594146635221,221.594146635221,83.456018508132,98.4512975109567,91.4784045706206,31.6644445536437,0,1,0.999129067569485,0,0,0.45123032029847,94.7583672626788,0,0
47.87,0.957433133133235,0.95743313307456,0.957433133292076,215.627703415791,215.627703415791,81.5092963623024,92.3771447209047,91.543495108794,31.7070635860926,0,1,0.999755352624925,0,0,0.421196006209743,88.451161304046,0,0
47.88,0.95803856527853,0.958038565223236,0.958038565440485,216.818854104139,216.818854104139,81.9153510437826,93.4591324217592,91.6094193520397,31.7503023303404,0,1,0.999522706516887,0,0,0.44071705723072,92.5505820184512,0,0
47.89,0.958568487248408,0.958568487188751,0.95856848740482,218.528838188661,218.528838188661,82.4898203692079,95.0757376156938,91.6656043423526,31.7874962306147,0,1,0.999483008556507,0,0,0.415006625472719,87.151391349271,0,0
47.9,0.959118665906735,0.959118665849383,0.959118666062526,218.755775169253,218.755775169253,82.577407170352,95.2049988376515,91.7243869850699,31.8263893465315,0,1,0.99943251442434,0,0,0.434663047829557,91.279240044207,0,0
47.91,0.959637088195083,0.959637088138166,0.959637088350201,217.328386314583,217.328386314583,82.1204034704092,93.6861662199734,91.7792760673677,31.8629440272418,0,1,0.999567111718248,0,0,0.436509264694628,91.666945585872,0,0
47.92,0.960123582333412,0.960123582276956,0.960123582487996,218.459290833047,218.459290833047,82.5033852339883,94.7322172441336,91.8300934314018,31.8969801575113,0,1,0.999523793902161,0,0,0.426135960441607,89.4885516927374,0,0
47.93,0.960591097109994,0.960591097053227,0.960591097264968,219.801474134819,219.801474134819,82.9553672519803,95.992822290691,91.8788354143943,31.9298164297333,0,1,0.999398763852661,0,0,0.445087985620255,93.4684769802535,0,0
47.94,0.961005381160269,0.961005381104593,0.961005381313112,221.447676804251,221.447676804251,83.5058318897067,97.5682022242373,91.9209260682153,31.9585485117983,0,1,0.999351991923492,0,0,0.447393229583373,93.9525782125084,0,0
47.95,0.961412008379059,0.961412008322622,0.961412008530808,216.649422963065,216.649422963065,81.9379011301032,92.7006224562773,91.9620412599254,31.9867592468622,0,1,0.999884371306185,0,0,0.414430133201649,87.0303279723462,0,0
47.96,0.961840702738308,0.961840702683111,0.961840702890557,218.59801175358,218.59801175358,82.5882702737939,94.5744859777721,92.0064448335213,32.0170809422861,0,1,0.999573911309811,0,0,0.445337028040818,93.5207758885718,0,0
47.97,0.962221063894915,0.962221063839962,0.962221064047888,215.38828978453,215.38828978453,81.5418381069033,91.3000633470153,92.0446327143658,32.0435937231489,0,1,0.999915673402088,0,0,0.4146330725819,87.0729452421989,0,0
47.98,0.962619286081207,0.962619286026538,0.962619286232485,215.824335710725,215.824335710725,81.6942577314075,91.6673135378818,92.0853145874293,32.0717075854141,0,1,0.999784599207441,0,0,0.419812262549948,88.160575135489,0,0
47.99,0.962957276498194,0.96295727644146,0.962957276648322,219.507142364254,219.507142364254,82.9122404964046,95.293216212577,92.11864455218,32.0952815994972,0,1,0.999471702831411,0,0,0.42757825643828,89.7914338520388,0,0
48,0.963272672109359,0.963272672056337,0.963272672259065,280.929708652752,280.929708652752,103.107891566553,156.662530795194,92.1499676801604,32.1172101773977,0,1,0.99349478433663,0,0,1,210,0,0
48.01,0.962063287661069,0.962063287602654,0.962063287814877,342.66202960511,342.66202960511,123.364097447848,218.649593987701,91.9915224333473,32.0209131840613,0,1,0.991462644896931,0,0,0.975466404658056,204.847944978192,0,0
48.02,0.960822327941425,0.960822327878651,0.960822328103677,341.526965495645,341.526965495645,122.956096987954,217.774418892654,91.8298192252027,31.9227273777877,0,1,0.994591857580597,0,0,0.977535076992409,205.282366168406,0,0
48.03,0.959632435386277,0.959632435319628,0.95963243555261,338.786722331226,338.786722331226,122.022354190233,215.280251816841,91.6766957390759,31.8297747753089,0,1,0.996796050092475,0,0,0.983333399514354,206.500013898014,0,0
48.04,0.958472008883957,0.958472008814252,0.9584720090558,337.845820248375,337.845820248375,121.681199713749,214.576707762285,91.5290346104576,31.7400778756322,0,1,0.998188304247569,0,0,0.976576040840988,205.080968576608,0,0
48.05,0.957345600702262,0.95734560062919,0.957345600877365,340.932241038912,340.932241038912,122.665000463381,217.891291676222,91.387141919356,31.653807443334,0,1,0.998762711752808,0,0,0.996938469755335,209.35707864862,0,0
48.06,0.956249453048881,0.956249452972855,0.956249453227966,338.809463309942,338.809463309942,121.937697677112,215.988663164587,91.2502485271343,31.5705516182201,0,1,0.999561154556282,0,0,1,210,0,0
48.07,0.955181010095919,0.955181010016749,0.955181010279226,338.442085895929,338.442085895929,121.788301462959,215.834511283179,91.1177317512554,31.4898428614953,0,1,1.0000606989704,0,0,0.9739754090345,204.534835897245,0,0
48.08,0.954170025978715,0.954170025899296,0.954170026165153,338.887154699499,338.887154699499,121.907732660942,216.479480963237,90.9934925149167,31.4141812213457,0,1,1.00024722257443,0,0,0.977928134021335,205.36490814448,0,0
48.09,0.953196489176637,0.953196489094947,0.953196489367073,341.037478986432,341.037478986432,122.588827576229,218.820988636486,90.8747130585587,31.3417772913878,0,1,1.00019099543216,0,0,1,210,0,0
48.1,0.952266202404088,0.952266202321906,0.952266202597695,338.758062727665,338.758062727665,121.815199845475,216.72336457755,90.7617932843269,31.2729048657884,0,1,1.00051749536208,0,0,1,210,0,0
48.11,0.951361103655196,0.951361103571575,0.951361103852233,338.050203707777,338.050203707777,121.558939754439,216.191195928144,90.6527044175797,31.206303362053,0,1,1.00067179541086,0,0,0.982217384947797,206.265650839037,0,0
48.12,0.95052283085718,0.950522830770985,0.950522831055424,334.866939521096,334.866939521096,120.491004503028,213.169075480631,90.5526127585098,31.1452512819552,0,1,1.00090673502069,0,0,0.97437307113044,204.618344937392,0,0
48.13,0.949742061424866,0.949742061336066,0.949742061623527,336.641679335305,336.641679335305,121.054303402785,215.092933545718,90.4600221327577,31.0887236568289,0,1,1.00062808517242,0,0,0.991709595351133,208.259015023738,0,0
48.14,0.948955958552877,0.948955958467153,0.948955958756095,338.959652116321,338.959652116321,121.796035274647,217.56094837641,90.3669441103817,31.0317596295287,0,1,1.00046145604633,0,0,0.989138981055745,207.719186021707,0,0
48.15,0.948214160021177,0.948214159934431,0.948214160226492,336.966487010462,336.966487010462,121.122006903666,215.708573858628,90.2796099786359,30.9783031731982,0,1,1.00065930680599,0,0,0.9821873661969,206.259346901349,0,0
48.16,0.947524588682096,0.947524588596204,0.947524588891818,337.63039565502,337.63039565502,121.322780474918,216.50237757924,90.1990544329244,30.9289636428557,0,1,1.000529103791,0,0,0.996813555515331,209.33084665822,0,0
48.17,0.946853540622814,0.946853540533668,0.946853540831525,338.148931847397,338.148931847397,121.476223257415,217.147483589323,90.1206363987074,30.8808118593666,0,1,1.00052620521363,0,0,0.9855403152776,206.963466208296,0,0
48.18,0.946232814370141,0.946232814279562,0.946232814579328,336.598187646365,336.598187646365,120.950914583808,215.71296886588,90.0486294460186,30.8365893344666,0,1,1.00064100969443,0,0,0.981523674416936,206.119971627557,0,0
48.19,0.945632559495724,0.945632559404708,0.945632559708097,338.215393473246,338.215393473246,121.467464916563,217.441918048991,89.9794384103842,30.79403701387,0,1,1.00045518878302,0,0,0.988863544260614,207.661344294729,0,0
48.2,0.945051773709656,0.945051773617841,0.945051773922525,337.392331895003,337.392331895003,121.182460713998,216.726718136968,89.9126810923809,30.7529326656542,0,1,1.00053892868605,0,0,0.982150688455176,206.251644575587,0,0
48.21,0.944495412710288,0.944495412618452,0.944495412925036,339.207682351852,339.207682351852,121.765376531521,218.644604713239,89.8492435588812,30.7138340797319,0,1,1.00032952066351,0,0,1,210,0,0
48.22,0.94398126055358,0.943981260461793,0.943981260769371,333.999479033691,333.999479033691,120.040822350643,213.531042453348,89.7907102938237,30.6777262865186,0,1,1.00080768816502,0,0,0.972256705191403,204.173908090195,0,0
48.23,0.943507041660467,0.943507041566496,0.94350704187658,336.814097008793,336.814097008793,120.95434628316,216.43209038776,89.7372987901532,30.6447078308796,0,1,1.00045450906954,0,0,0.979951856232446,205.789889808814,0,0
48.24,0.943055374997619,0.943055374904178,0.943055375215889,335.128109810204,335.128109810204,120.389196637844,214.828032651888,89.6866718450106,30.6134053133052,0,1,1.00054105151694,0,0,0.982469611728716,206.31861846303,0,0
48.25,0.942609622954919,0.942609622860908,0.942609623172399,337.517705718172,337.517705718172,121.163773900439,217.298481114123,89.6367648368292,30.58245976722,0,1,1.00030249125069,0,0,0.987325784596683,207.338414765303,0,0
48.26,0.942183227347754,0.942183227254415,0.942183227566403,334.975789374368,334.975789374368,120.317969095479,214.833480818727,89.5892848494105,30.5530237062307,0,1,1.00051810967896,0,0,0.98020118394081,205.84224862757,0,0
48.27,0.941770021692921,0.941770021597312,0.941770021912496,336.081811810389,336.081811810389,120.671542869858,216.013757745151,89.543486230731,30.524567834507,0,1,1.00039557736813,0,0,0.975662996095495,204.889229180054,0,0
48.28,0.941371971544391,0.941371971449053,0.941371971766166,338.653622001471,338.653622001471,121.507315694465,218.656716176355,89.4996295204169,30.4972763046995,0,1,1.00012138297775,0,0,0.999995169681081,209.998985633027,0,0
48.29,0.941096533977257,0.941096533876562,0.941096534211637,335.485503515736,335.485503515736,120.459355225529,215.538258429959,89.4691686815762,30.4780764042007,0,1,1.00040244381297,0,0,1,210,0,0
48.3,0.940848567219227,0.940848567117446,0.940848567439205,335.513832128101,335.513832128101,120.462608501404,215.611866205436,89.4414933226641,30.4604726000005,0,1,1.00044444115037,0,0,0.97376592161874,204.490843539935,0,0
48.31,0.940627273875679,0.94062727377616,0.940627274094689,338.499480707103,338.499480707103,121.43865246384,218.637081621069,89.4173517445236,30.4450473415098,0,1,1.00010783233307,0,0,1,210,0,0
48.32,0.940382935100676,0.940382935003971,0.940382935324062,336.756069121456,336.756069121456,120.859701410925,216.937921943194,89.3903270848427,30.427820093419,0,1,1.00033864506502,0,0,0.983691706478328,206.575258360449,0,0
48.33,0.940185711126096,0.940185711030795,0.94018571135011,334.349283338654,334.349283338654,120.063958203317,214.566086078959,89.3690552073265,30.4141420523687,0,1,1.00052653995987,0,0,0.969952728653165,203.690073017165,0,0
48.34,0.940024749058429,0.940024748959192,0.940024749280631,333.726731906569,333.726731906569,119.855644159679,213.97118434767,89.3522968469111,30.4032507119885,0,1,1.00046791709807,0,0,0.973223033064413,204.376836943527,0,0
48.35,0.939859528761987,0.939859528666175,0.939859528986888,336.514472523559,336.514472523559,120.768095616551,216.787659416489,89.3349085290043,30.3919045780657,0,1,1.00016901842338,0,0,0.982840414757082,206.396487098987,0,0
48.36,0.939690097861691,0.939690097764512,0.93969009808543,335.419149206652,335.419149206652,120.40415187806,215.721762556668,89.3170779874251,30.3803086625598,0,1,1.00025760422112,0,0,0.985546622022214,206.964790624665,0,0
48.37,0.939537617835473,0.939537617738881,0.939537618060893,335.914280835213,335.914280835213,120.563387602159,216.243184583475,89.3012098526096,30.3698863991286,0,1,1.00018881892154,0,0,0.99188827474576,208.29653769661,0,0
48.38,0.939382200281664,0.939382200181485,0.939382200505167,333.879051180802,333.879051180802,119.890853049891,214.234845152579,89.2849681717864,30.3592378564367,0,1,1.00038849164794,0,0,0.974372407788857,204.61820563566,0,0
48.39,0.939261102192255,0.939261102095011,0.939261102417441,334.145554693799,334.145554693799,119.975823382388,214.521065379654,89.2731445084936,30.3513448056507,0,1,1.00024355334123,0,0,0.993146029276073,208.560666147975,0,0
48.4,0.939113745186437,0.939113745089448,0.939113745410808,338.35854054643,338.35854054643,121.357145441214,218.759717532208,89.2577173211172,30.3411056931046,0,1,0.999908667684908,0,0,1,210,0,0
48.41,0.938978328790511,0.938978328693269,0.938978329016747,335.003689067557,335.003689067557,120.251329343154,215.428365168415,89.2436105590312,30.3317133401111,0,1,1.00027537464766,0,0,0.986500171699247,207.165036056842,0,0
48.42,0.938891720229475,0.938891720132385,0.938891720455376,334.118876642908,334.118876642908,119.958665269514,214.557446320764,89.2354457527289,30.3259845694144,0,1,1.00027714704524,0,0,0.993357406936469,208.605055456659,0,0
48.43,0.938778107690689,0.938778107593391,0.93877810791743,338.030493435396,338.030493435396,121.241757798834,218.488592205221,89.2238494857223,30.3180517444525,0,1,0.999953076104984,0,0,0.99767792667508,209.512364601767,0,0
48.44,0.938659648783331,0.938659648685216,0.938659649009927,336.434834269181,336.434834269181,120.714558729011,216.913480534019,89.2116103634353,30.3097433717263,0,1,1.00016768555989,0,0,0.987714010521889,207.419942209597,0,0
48.45,0.938572363502477,0.938572363405682,0.938572363730626,337.703401454697,337.703401454697,121.129568035776,218.196776973458,89.2029990181616,30.3036254630781,0,1,1.00005566275968,0,0,0.995554068951997,209.066354479919,0,0
48.46,0.938501764508105,0.938501764410385,0.938501764735349,335.670454928476,335.670454928476,120.459863206557,216.17526754426,89.1964069417484,30.2987804424675,0,1,1.00021453217789,0,0,1,210,0,0
