t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
48.47,0.938424351060459,0.938424350962088,0.9384243512901,333.52000589705,333.52000589705,119.751380333952,214.037421099927,89.189088206476,30.2934965906465,0,1,1.00040014236391,0,0,0.978923540596044,205.573943525169,0,0
48.48,0.938366189597148,0.938366189501867,0.938366189827225,336.116998468425,336.116998468425,120.603782796233,216.64347871103,89.1839896727991,30.289530084595,0,1,1.00012425773382,0,0,0.981480791295251,206.110966172003,0,0
48.49,0.938337928576388,0.938337928478315,0.938337928803932,331.873024655765,331.873024655765,119.208442876353,212.402784266935,89.1824316367589,30.2878087520709,0,1,1.00044057115314,0,0,0.974434178688083,204.631177524497,0,0
48.5,0.938314669387302,0.938314669289178,0.938314669616499,336.913585283579,336.913585283579,120.864892658642,217.445820705991,89.1814216332265,30.2863429443612,0,1,0.99990087862029,0,0,1,210,0,0
48.51,0.938262626060308,0.938262625958164,0.93826262628566,335.259504949503,335.259504949503,120.320162853298,215.799849207972,89.1769061534409,30.2827495880898,0,1,1.00008328083152,0,0,1,210,0,0
48.52,0.938240242378114,0.938240242278126,0.938240242604571,334.510459493811,334.510459493811,120.073618212053,215.05360206858,89.1757036167474,30.2811538084834,0,1,1.00015860423962,0,0,0.993297443331102,208.592463099531,0,0
48.53,0.938238523396814,0.938238523298685,0.938238523624843,335.659301283086,335.659301283086,120.451379799093,216.201520919057,89.176824522687,30.2809558413427,0,1,1.0000352044942,0,0,1,210,0,0
48.54,0.938236550048264,0.938236549950751,0.938236550277685,332.809249680426,332.809249680426,119.51474899746,213.350686633151,89.1778437233053,30.2807193239699,0,1,1.00030611294078,0,0,0.981464516263557,206.107548415347,0,0
48.55,0.938259636030744,0.938259635934606,0.938259636259966,333.495738627035,333.495738627035,119.741171886406,214.031564375724,89.1818622371449,30.2823120141664,0,1,1.00018992671838,0,0,0.979243589232752,205.641153738878,0,0
48.56,0.938277322723523,0.938277322624081,0.938277322950658,336.227773340461,336.227773340461,120.63977712529,216.759156804555,89.1851734495077,30.2834430863982,0,1,0.999913522977146,0,0,0.995955827418948,209.150723757979,0,0
48.57,0.938290728157043,0.938290728057747,0.938290728385028,332.463870381124,332.463870381124,119.403130032852,212.99185300072,89.1878222810317,30.2841950993727,0,1,1.00029123687104,0,0,0.975854762969317,204.929500223556,0,0
48.58,0.938336160571177,0.93833616047408,0.938336160800408,334.587401399406,334.587401399406,120.102399850143,215.105957195851,89.1942303994094,30.2872138041459,0,1,1.00005211195816,0,0,0.982108099478987,206.242700890587,0,0
48.59,0.938392478169929,0.938392478074435,0.938392478399317,335.092792951372,335.092792951372,120.270063875636,215.600054507971,89.2017966009049,30.2909418424961,0,1,0.999972440253075,0,0,0.99850035741988,209.685075058175,0,0
48.6,0.93843471348937,0.938434713390364,0.938434713717932,335.747994508003,335.747994508003,120.486503992833,216.247438390961,89.2072592743101,30.2932968427319,0,1,0.999999102401624,0,0,0.985715499768719,207.000254951431,0,0
48.61,0.938344534277987,0.938344534167975,0.938344534495101,332.418887795398,332.418887795398,119.390409008199,212.932445072228,89.1989552555839,30.2874874675857,0,1,1.00029375367913,0,0,0.972476378628701,204.220039512027,0,0
48.62,0.938306053898958,0.93830605380003,0.938306054124215,336.143975127912,336.143975127912,120.614144711347,216.662525203773,89.1963729633714,30.2850769607677,0,1,0.999910970463294,0,0,0.988098202266565,207.500622475979,0,0
48.63,0.938236482390718,0.938236482293379,0.938236482619939,338.213594556874,338.213594556874,121.292903417532,218.743480742461,89.1898802182886,30.2802335961239,0,1,0.999786101719382,0,0,1,210,0,0
48.64,0.938202141870037,0.938202141772036,0.938202142099644,331.86091123473,331.86091123473,119.204234729689,212.395797977876,89.1872883375435,30.2778249193113,0,1,1.00041492693698,0,0,0.969413402194188,203.57681446078,0,0
48.65,0.938190007924027,0.938190007826738,0.938190008153404,335.82748090816,335.82748090816,120.507945318676,216.362877522621,89.1875064442772,30.2770969412614,0,1,0.999985750511068,0,0,0.981231980453933,206.058715895326,0,0
48.66,0.938168980125757,0.938168980032429,0.9381689803566,337.723919211235,337.723919211235,121.130950692101,218.261961382599,89.1864182644748,30.2755395641613,0,1,0.999825125673626,0,0,1,210,0,0
48.67,0.938124483919112,0.938124483822015,0.938124484147884,336.699916714189,336.699916714189,120.793456231952,217.245047244253,89.1825686844956,30.2723007854405,0,1,0.999975666176026,0,0,1,210,0,0
48.68,0.93810258690397,0.938102586807314,0.938102587134614,336.036072302262,336.036072302262,120.5748912248,216.584194145394,89.1812720719254,30.2706060849427,0,1,1.00006208828828,0,0,0.995677537069936,209.092282784687,0,0
48.69,0.938128181467885,0.938128181371389,0.938128181699576,335.036735337943,335.036735337943,120.247235548648,215.579064772363,89.1854242140348,30.2722463515449,0,1,1.00011290753988,0,0,1,210,0,0
48.7,0.938116246271154,0.938116246177494,0.938116246503226,335.591215536604,335.591215536604,120.429307950428,216.135110238627,89.185044344963,30.2710609530139,0,1,1.00012772429202,0,0,0.976112212398012,204.983564603583,0,0
48.71,0.938133014938397,0.938133014841855,0.938133015168796,337.288316640552,337.288316640552,120.987716877017,217.828000850548,89.1882299555254,30.2720858344782,0,1,0.999933894253392,0,0,0.994421459510841,208.828506497277,0,0
48.72,0.938171253145895,0.93817125305104,0.938171253378775,335.306562007728,335.306562007728,120.337446654407,215.838297359724,89.1937319102525,30.2745327377506,0,1,1.00009264656064,0,0,1,210,0,0
48.73,0.938174257159484,0.938174257068461,0.938174257393285,337.86052377513,337.86052377513,121.17708038391,218.391128486785,89.1950455094841,30.2743497788606,0,1,0.999909902176593,0,0,0.996782307710562,209.324284619218,0,0
48.74,0.938200015671135,0.938200015574904,0.938200015902058,338.04428381824,338.04428381824,121.238196032359,218.569822459962,89.1988117864888,30.2756495717886,0,1,0.999942738644089,0,0,0.998719196172345,209.731031196192,0,0
48.75,0.938233234605033,0.938233234508803,0.938233234839214,336.905098799881,336.905098799881,120.86467114413,217.424152989569,89.2034551839062,30.2774906264056,0,1,1.00008112452293,0,0,0.992366970126935,208.397063726656,0,0
48.76,0.938301425535251,0.938301425439239,0.938301425766638,333.679998792677,333.679998792677,119.80647451543,214.185593053949,89.2123885005817,30.2820172381461,0,1,1.00031563503606,0,0,0.984971467887838,206.844008256446,0,0
48.77,0.938371809750369,0.93837180965819,0.93837180998372,336.322881573444,336.322881573444,120.677053278008,216.814560050057,89.2216293330387,30.2866921903486,0,1,1.00000691013904,0,0,0.995134709547355,208.978289004944,0,0
48.78,0.938426698599539,0.93842669850448,0.938426698831094,338.056934045313,338.056934045313,121.248443709079,218.538210651069,89.228724792766,30.2899986014783,0,1,0.999889929044951,0,0,0.998328079118927,209.648896614975,0,0
48.79,0.938489127654088,0.938489127559273,0.938489127888736,335.358450333944,335.358450333944,120.363121356828,215.827893163267,89.2366899005515,30.2938672701253,0,1,1.00017482058015,0,0,0.983882826841608,206.615393636738,0,0
48.8,0.938543512014699,0.938543511917497,0.938543512247136,338.207549665388,338.207549665388,121.301069190627,218.666142206368,89.2440444138841,30.2973630451364,0,1,0.999884667415508,0,0,1,210,0,0
48.81,0.938617700525631,0.938617700431199,0.938617700758925,333.172580576828,333.172580576828,119.648136719663,213.616679604956,89.2536238369655,30.3022771349064,0,1,1.00032761896985,0,0,0.98556134846961,206.967883178618,0,0
48.82,0.938696775289671,0.938696775192918,0.938696775523849,333.106760312261,333.106760312261,119.628660527051,213.535055086499,89.2640135665902,30.3076916591714,0,1,1.00026254982352,0,0,0.974313090001196,204.605748900251,0,0
48.83,0.938776316604283,0.938776316507723,0.938776316835981,334.013759263146,334.013759263146,119.928936611276,214.426236664053,89.2744159927378,30.3131066063544,0,1,1.00013217131066,0,0,0.970509231623025,203.806938640835,0,0
48.84,0.938838180818332,0.938838180721683,0.938838181050563,338.146632553969,338.146632553969,121.289067007788,218.546567392582,89.2828010146098,30.3172641467774,0,1,0.999725558186568,0,0,0.998790722433466,209.746051711028,0,0
48.85,0.938879890349772,0.93887989025403,0.938879890582975,337.942966071052,337.942966071052,121.223241021477,218.334868910654,89.2884146792624,30.3196824811358,0,1,0.999839972301075,0,0,1,210,0,0
48.86,0.93891670366245,0.938916703567086,0.938916703897133,334.811391483186,334.811391483186,120.194949375705,215.196065068231,89.2935143102358,30.321812104719,0,1,1.00020951761663,0,0,0.972099826128785,204.140963487045,0,0
48.87,0.939742789582002,0.939742789488997,0.939742789811874,214.151465483335,214.151465483335,80.5579177568261,94.3724308949092,89.3944564932586,30.3845780951672,0,1,1.00960009456527,0,0,0.449835580971509,94.4654720040169,0,0
48.88,0.941119720953875,0.941119720865431,0.941119721176131,215.188485306973,215.188485306973,80.935959275776,95.1323576354963,89.5654588226326,30.4906688488445,0,1,1.00606330503623,0,0,0.461342160836618,96.8818537756899,0,0
48.89,0.942423490413803,0.942423490330398,0.942423490630548,216.815491367139,216.815491367139,81.5056732885233,96.4989413742781,89.7260639972854,30.5904859955752,0,1,1.00363651649813,0,0,0.464281036364959,97.4990176366413,0,0
48.9,0.943671389070493,0.943671388990378,0.943671389281663,216.666648701177,216.666648701177,81.4898801015675,96.1031377687347,89.8782807252147,30.6852302072271,0,1,1.0022023562024,0,0,0.44040553846005,92.4851630766104,0,0
48.91,0.944875625951855,0.944875625874893,0.94487562615775,219.03981374119,219.03981374119,82.3016711657735,98.2394126197093,90.0241874768148,30.7762136446657,0,1,1.00098689240781,0,0,0.442839205138988,92.9962330791876,0,0
48.92,0.946028515994725,0.946028515920416,0.946028516196173,218.644000729773,218.644000729773,82.2018082911527,97.618078210462,90.1629629154873,30.8629596038232,0,1,1.00035968501453,0,0,0.447603873546719,93.996813444811,0,0
48.93,0.947121499443999,0.947121499371741,0.947121499641163,219.712545024773,219.712545024773,82.5815461075818,98.4737843504504,90.2938087709642,30.9449519033583,0,1,0.999812460767113,0,0,0.460873531789443,96.783441675783,0,0
48.94,0.948158369101342,0.948158369031072,0.948158369294539,217.020050724162,217.020050724162,81.7234328682026,95.5807463217455,90.4169726466889,31.0223317557278,0,1,0.999824407170548,0,0,0.438007018522062,91.981473889633,0,0
48.95,0.949129193672468,0.949129193604166,0.949129193862158,220.781025412522,220.781025412522,82.9846724917878,99.1545393020348,90.5318060420134,31.0946800684738,0,1,0.999307341231819,0,0,0.444314131253502,93.3059675632354,0,0
48.96,0.950053323412013,0.95005332334508,0.950053323598098,221.415566025013,221.415566025013,83.2169712844989,99.6117639683728,90.6404504230439,31.1633516335961,0,1,0.999138889005916,0,0,0.467419027017006,98.1579956735712,0,0
48.97,0.950875961972313,0.950875961906703,0.950875962155622,220.014229511171,220.014229511171,82.7773419005045,98.0536885255913,90.7363026169491,31.2242383686309,0,1,0.999336832024048,0,0,0.438719756525425,92.1311488703392,0,0
48.98,0.951695971008073,0.951695970943567,0.951695971187914,219.023520609735,219.023520609735,82.4725880871368,96.9068646076162,90.8316774890141,31.284978513105,0,1,0.999357206022915,0,0,0.44092639036636,92.5945419769356,0,0
48.99,0.952447225781194,0.952447225717896,0.952447225958971,219.794776890278,219.794776890278,82.745076345755,97.5360391951917,90.9183266763865,31.3404110187001,0,1,0.999307121743892,0,0,0.427645264261773,89.8055054949724,0,0
49,0.953171134547693,0.95317113448531,0.953171134722979,220.394353660397,220.394353660397,82.9604272182462,97.998762687388,91.0016500691283,31.3939409038807,0,1,0.999186809403972,0,0,0.44980859223701,94.459804369772,0,0
49.01,0.953822684107908,0.95382268404614,0.953822684280942,221.578456544369,221.578456544369,83.3659465834557,99.0605541461213,91.0759302550512,31.4419721431969,0,1,0.999099875022567,0,0,0.462365223643283,97.0966969650894,0,0
49.02,0.95441386696278,0.954413866901626,0.954413867133212,219.486994765109,219.486994765109,82.6932530595678,96.8585558868726,91.1428416971948,31.4855971810417,0,1,0.999332414935406,0,0,0.456483642472064,95.8615649191334,0,0
49.03,0.954966912080167,0.954966912019457,0.954966912249159,219.304935985914,219.304935985914,82.6470730972983,96.5739665352808,91.2047783784358,31.5261910721976,0,1,0.999421042256001,0,0,0.432777911835899,90.8833614855388,0,0
49.04,0.95548069436846,0.95548069430836,0.955480694535699,223.046906837052,223.046906837052,83.889658726681,100.220830145649,91.2620699581032,31.5640067332994,0,1,0.999082511897958,0,0,0.454845443717191,95.5175431806101,0,0
49.05,0.955929868196938,0.955929868137153,0.955929868362594,221.183066881443,221.183066881443,83.2879568085056,98.2748662753726,91.3112737424367,31.5969268636334,0,1,0.999358942754511,0,0,0.443523128568826,93.1398569994535,0,0
49.06,0.956355718489806,0.956355718430323,0.956355718653294,221.301327079752,221.301327079752,83.337210760752,98.314900505675,91.3579890210493,31.6284375530281,0,1,0.999321936809474,0,0,0.460570737845007,96.7198549474515,0,0
49.07,0.956731677818825,0.956731677759435,0.956731677981632,220.367929351028,220.367929351028,83.0393953144037,97.3137490470788,91.398219699523,31.6559606044265,0,1,0.99950401811853,0,0,0.436598034146062,91.685587170673,0,0
49.08,0.95710229338352,0.957102293324798,0.957102293544977,219.207274791995,219.207274791995,82.6667865360505,96.0860305661861,91.4379583845999,31.6832858412093,0,1,0.999598826004849,0,0,0.429869336846534,90.2725607377721,0,0
49.09,0.957453679107042,0.957453679048461,0.957453679267221,221.099244130892,221.099244130892,83.2970393973746,97.9145453959656,91.4754283457613,31.709270389165,0,1,0.999368163085518,0,0,0.451170204689617,94.7457429848196,0,0
49.1,0.957742085896279,0.957742085837952,0.957742086055594,223.337493198544,223.337493198544,84.0394012311036,100.10206271776,91.5050218603256,31.7304086204583,0,1,0.999230015232867,0,0,0.461829118536111,96.9841148925832,0,0
49.11,0.957997003565017,0.957997003506701,0.957997003723612,221.624013748664,221.624013748664,83.4820092816353,98.3444105774892,91.5305115715072,31.7490915996675,0,1,0.999468317112485,0,0,0.456699262756714,95.9068451789099,0,0
49.12,0.958256426138492,0.958256426080496,0.95825642629624,218.409274917244,218.409274917244,82.4313055229203,95.084516780845,91.55656497953,31.7681931568689,0,1,0.999770636767784,0,0,0.439625028593814,92.3212560047009,0,0
49.13,0.958480816622703,0.958480816564839,0.958480816779241,222.051781570053,222.051781570053,83.6335435662579,98.6887727407567,91.5783577532026,31.7846510760935,0,1,0.999461589736077,0,0,0.437124823910239,91.7962130211502,0,0
49.14,0.958705000296435,0.958705000238439,0.958705000452474,222.270246956044,222.270246956044,83.7103424760563,98.869047231925,91.6000730573062,31.8011266668129,0,1,0.999432385156902,0,0,0.457555483796375,96.0866515972388,0,0
49.15,0.958873895622501,0.958873895565059,0.958873895777987,221.88495367695,221.88495367695,83.5872469493555,98.4563500105783,91.6150929653323,31.8135107010396,0,1,0.999533809038792,0,0,0.452805267891756,95.0891062572687,0,0
49.16,0.959013636168913,0.959013636111414,0.959013636323872,223.861711426412,223.861711426412,84.2397431645219,100.411496155591,91.6265325611739,31.8236827096478,0,1,0.999436105081587,0,0,0.451786947007062,94.875258871483,0,0
49.17,0.959164001783248,0.959164001725504,0.959164001937873,221.37872325073,221.37872325073,83.4267067416831,97.904516968385,91.6393875077874,31.8348187745579,0,1,0.999659881000388,0,0,0.458775918697438,96.342942926462,0,0
49.18,0.959297885699428,0.959297885642021,0.959297885853602,221.670159076989,221.670159076989,83.5251359924158,98.1752673771768,91.6501997519741,31.8446919478384,0,1,0.999639925232792,0,0,0.457748007400513,96.1270815541077,0,0
49.19,0.959486257688192,0.959486257633168,0.959486257839262,221.952404095272,221.952404095272,83.6217430424791,98.4279280634802,91.6666011045373,31.8578749272542,0,1,0.999685438098005,0,0,0.441267862247346,92.6662510719428,0,0
49.2,0.959763443764228,0.959763443706904,0.959763443915923,277.024887209651,277.024887209651,101.729390125141,153.45335670555,91.6940679504479,31.8774625536531,0,1,0.994197447534809,0,0,0.974882416364449,204.725307436534,0,0
49.21,0.958802852160366,0.95880285209918,0.958802852319459,339.937857316538,339.937857316538,122.380096412061,216.57323623686,91.5654188496457,31.7992022300326,0,1,0.991742652159254,0,0,0.980117624229867,205.824701088272,0,0
49.22,0.957808486026316,0.957808485960417,0.957808486191566,340.775685121564,340.775685121564,122.626680298981,217.625514626319,91.4321324914482,31.7180380037973,0,1,0.994653166253781,0,0,0.973555755289171,204.446708610726,0,0
49.23,0.956858349648301,0.956858349578999,0.95685834981874,338.772314705863,338.772314705863,121.941017767235,215.824603910655,91.3063086262508,31.6414021689574,0,1,0.996819734974883,0,0,0.96706668032424,203.08400286809,0,0
49.24,0.955945957410073,0.955945957337686,0.955945957585507,337.727470404427,337.727470404427,121.571859575472,214.971399073547,91.1872029557145,31.5688683751659,0,1,0.998161621233163,0,0,0.975435809021517,204.841519894519,0,0
49.25,0.955046793755532,0.955046793680564,0.955046793935646,340.569331799457,340.569331799457,122.48084098145,218.000160700959,91.0711226913378,31.498048407161,0,1,0.998784248178963,0,0,0.986817178901799,207.231607569378,0,0
49.26,0.954211654006733,0.95421165392927,0.954211654190968,338.381366686809,338.381366686809,121.738532432299,215.984688136779,90.9639931981975,31.432685351832,0,1,0.999543209273926,0,0,1,210,0,0
49.27,0.953374571365378,0.953374571285866,0.953374571554024,337.348622784543,337.348622784543,121.376098088681,215.123192169442,90.8577090318739,31.367721583227,0,1,1.00010387268648,0,0,0.968289670021791,203.340830704576,0,0
49.28,0.952611137397029,0.952611137315517,0.952611137589157,340.406748424169,340.406748424169,122.360445049979,218.336349910439,90.7615074302484,31.3088910834813,0,1,1.0000158960265,0,0,0.995077712086915,208.966319538252,0,0
49.29,0.951846946337245,0.951846946253914,0.951846946533179,340.251492398343,340.251492398343,122.288754881565,218.335024810639,90.6660352744886,31.2504323132151,0,1,1.00024052997785,0,0,1,210,0,0
49.3,0.951122191404187,0.951122191319429,0.951122191602898,338.585800590851,338.585800590851,121.721771863602,216.814613446304,90.5759718654515,31.1952152790961,0,1,1.00055714128846,0,0,0.982728824165948,206.373053074849,0,0
49.31,0.950482122361349,0.95048212227561,0.950482122562828,337.057336088691,337.057336088691,121.202318299834,215.413347841717,90.4970995543645,31.1468886926091,0,1,1.00063985725564,0,0,1,210,0,0
49.32,0.949864663089772,0.949864663003125,0.949864663293989,336.646280488106,336.646280488106,121.050789603179,215.124675300089,90.4212813059185,31.1003238820979,0,1,1.00069405113949,0,0,0.987918614761761,207.46290909997,0,0
49.33,0.949282635648737,0.949282635561204,0.949282635855273,337.82067377204,337.82067377204,121.42144480806,216.413469570495,90.3504293850268,31.0567748165186,0,1,1.00054328357619,0,0,0.998828618660802,209.754009918768,0,0
49.34,0.948717822406653,0.948717822318364,0.948717822615386,338.275332262911,338.275332262911,121.556045856726,216.978739028172,90.2819730085816,31.0146202261575,0,1,1.0005151652128,0,0,1,210,0,0
49.35,0.948214635470933,0.948214635382028,0.948214635681733,335.679145575156,335.679145575156,120.689555352861,214.480700198516,90.2212486453539,30.9771967312867,0,1,1.00070850701684,0,0,0.997583405258321,209.492515104247,0,0
49.36,0.947750431598621,0.947750431509037,0.947750431811252,335.266209010761,335.266209010761,120.541738042583,214.157926915454,90.1655092560354,30.9427728392713,0,1,1.00068903961812,0,0,0.990432641390549,207.990854692015,0,0
49.37,0.947310330968989,0.947310330879109,0.947310331183385,337.663599077677,337.663599077677,121.31827655862,216.640691170226,90.1127967092552,30.9101111981955,0,1,1.0004539981367,0,0,0.991326876839792,208.178644136356,0,0
49.38,0.946912390882471,0.946912390792244,0.946912391098514,333.847086819863,333.847086819863,120.053574374376,212.900821302098,90.0654726511782,30.8807928665871,0,1,1.00075228060812,0,0,0.982135212717856,206.24839467075,0,0
49.39,0.946543667645432,0.946543667554821,0.946543667862914,336.881628442976,336.881628442976,121.041466672199,216.006359769813,90.0217199526416,30.8535487205213,0,1,1.00043864820909,0,0,0.98281154935247,206.390425364019,0,0
49.4,0.94620235739503,0.94620235730448,0.946202357613312,332.570665576143,332.570665576143,119.615788286588,211.760566930876,89.9815466128377,30.8285520324301,0,1,1.00079028243356,0,0,0.96532869546919,202.71902604853,0,0
49.41,0.945934409966938,0.945934409876193,0.945934410186754,336.193630749185,336.193630749185,120.799784185088,215.434429090058,89.9502637121347,30.8089379469918,0,1,1.00030211373999,0,0,1,210,0,0
49.42,0.945620837885303,0.945620837794344,0.945620838106646,337.657692348653,337.657692348653,121.272913966268,216.958877667369,89.9131816131095,30.7856330681751,0,1,1.00027771342931,0,0,0.985031576509379,206.85663106697,0,0
49.43,0.945371085913251,0.945371085822266,0.945371086135364,334.159935412905,334.159935412905,120.116866361453,213.508878095334,89.883902715003,30.7671546025684,0,1,1.00059317278427,0,0,0.973690100819616,204.474921172119,0,0
49.44,0.945135330853568,0.945135330762379,0.94513533107666,335.91561952396,335.91561952396,120.687936364931,215.309392830771,89.8564760295336,30.7497506636549,0,1,1.00041269298887,0,0,0.969140787001609,203.519565270338,0,0
49.45,0.944922569354707,0.94492256926373,0.944922569579293,338.413265224654,338.413265224654,121.503484834145,217.847351931607,89.8318701700604,30.7340431229862,0,1,1.00015181748331,0,0,0.993168589418034,208.565403777787,0,0
49.46,0.944740068729057,0.944740068637934,0.944740068954142,333.053565808868,333.053565808868,119.737224583376,212.522177479922,89.8108333565599,30.7205549723864,0,1,1.00062604447862,0,0,0.979785260505683,205.754904706193,0,0
49.47,0.944582124833177,0.944582124741953,0.944582125059009,337.440932945382,337.440932945382,121.175284109387,216.939528688904,89.7926851708583,30.7087190856205,0,1,1.00019386913042,0,0,0.98787026186672,207.452754992011,0,0
49.48,0.94442132731858,0.944421327227216,0.944421327545281,336.135628842978,336.135628842978,120.74214372866,215.665028736728,89.7740421747449,30.6965579315048,0,1,1.00037797334193,0,0,0.972029478023366,204.126190384907,0,0
49.49,0.94429543237577,0.944295432284421,0.944295432602849,336.307362993707,336.307362993707,120.795481317945,215.860113069478,89.7599941893678,30.6872557348615,0,1,1.00028897904168,0,0,0.989664648379682,207.829576159733,0,0
49.5,0.944179589868716,0.94417958977735,0.944179590096371,337.216270662268,337.216270662268,121.091314858804,216.790911201701,89.7468981741785,30.6784612863878,0,1,1.00020525765922,0,0,0.996034050876745,209.167150684117,0,0
49.51,0.943887036846737,0.943887036756296,0.943887037074054,333.962866697485,333.962866697485,120.01503344649,213.589334024863,89.7150711655933,30.6584615070284,0,1,1.00047243959106,0,0,0.988037794843424,207.487936917119,0,0
49.52,0.943682522338275,0.943682522246968,0.943682522566379,332.875252906109,332.875252906109,119.652744304904,212.537696603012,89.6931323606919,30.6444239424049,0,1,1.00052119351096,0,0,0.971211035749939,203.954317507487,0,0
49.53,0.943491163449584,0.943491163358929,0.943491163679265,333.45908195822,333.45908195822,119.84024785781,213.154390456793,89.673095401562,30.6315960998652,0,1,1.00034585032351,0,0,0.982834123335463,206.395165900447,0,0
49.54,0.943284244930117,0.943284244839907,0.94328424516013,337.313405135397,337.313405135397,121.102240435545,217.04510724903,89.6509277779624,30.6173701084045,0,1,0.999982343070349,0,0,1,210,0,0
49.55,0.943053094379122,0.943053094288932,0.943053094610044,337.572009450733,337.572009450733,121.181719836781,217.345009816922,89.6257367114583,30.6012629223531,0,1,1.00004388326425,0,0,1,210,0,0
49.56,0.942842043967833,0.942842043878207,0.942842044199818,335.905612244308,335.905612244308,120.629016922031,215.715919418975,89.6030090876139,30.5866837377196,0,1,1.00022531734851,0,0,0.9966219628462,209.290612197702,0,0
49.57,0.942636636407004,0.942636636317187,0.942636636639538,337.54881536326,337.54881536326,121.16422188373,217.395743786179,89.580755460923,30.5723161161586,0,1,1.00013400393701,0,0,0.987641199470157,207.404651888733,0,0
49.58,0.942454367640263,0.94245436755078,0.94245436787292,335.859112750442,335.859112750442,120.604598955847,215.737840083015,89.5614565420425,30.5598161253837,0,1,1.00027017903462,0,0,0.989647079650235,207.825886726549,0,0
49.59,0.942293741398066,0.942293741309069,0.942293741632128,334.705637486,334.705637486,120.221750392939,214.612261065451,89.544595160486,30.5487812600632,0,1,1.00036003173339,0,0,0.977854004861713,205.34934102096,0,0
49.6,0.942163212452919,0.942163212363769,0.942163212686788,331.487094909011,331.487094909011,119.160973168148,211.41544361198,89.5315203750148,30.5401309220162,0,1,1.00056233136954,0,0,0.964477646639314,202.540305794256,0,0
49.61,0.942069337915011,0.942069337826153,0.942069338148606,333.271714999282,333.271714999282,119.745582831092,213.21489405582,89.5227399029434,30.5340810405188,0,1,1.00026479188852,0,0,0.976716990531678,205.110568011652,0,0
49.62,0.941955055323548,0.941955055234951,0.941955055558025,337.585231023035,337.585231023035,121.160807881151,217.547676190214,89.5112616616139,30.5262931712067,0,1,0.999856868641955,0,0,1,210,0,0
49.63,0.94184095652785,0.941840956439165,0.941840956762319,331.897692944985,331.897692944985,119.28879863551,211.879743155647,89.4995528354156,30.518396953923,0,1,1.00044589470306,0,0,0.968394776802166,203.362903128455,0,0
49.64,0.941761397555984,0.941761397467342,0.941761397790779,336.445476709568,336.445476709568,120.781913242678,216.440169037381,89.4921844187518,30.5131232534357,0,1,0.999953854535212,0,0,0.99261276260256,208.448680146538,0,0
49.65,0.941665077693398,0.941665077604886,0.941665077928112,335.296513019983,335.296513019983,120.402088866833,215.307643121964,89.4824803788808,30.5063895191382,0,1,1.00011843546374,0,0,0.985436987157194,206.941767303011,0,0
49.66,0.94158412937167,0.941584129282917,0.94158412960671,332.526342484927,332.526342484927,119.489831330911,212.550683722255,89.4747524419904,30.5009063206808,0,1,1.00037177954859,0,0,0.96714608562441,203.100677981126,0,0
49.67,0.941534476454274,0.94153447636583,0.94153447668971,334.896802423898,334.896802423898,120.268023327042,214.928359223833,89.4707583710232,30.497684829042,0,1,1.00008310096864,0,0,0.980985953343001,206.00705020203,0,0
49.68,0.941461464424152,0.941461464335659,0.941461464659714,336.48510508232,336.48510508232,120.788477275944,216.528772027528,89.4637613297958,30.4925717249968,0,1,0.999977677135547,0,0,0.984630944165479,206.772498274751,0,0
49.69,0.941375162533863,0.941375162445194,0.941375162769821,338.657282518869,338.657282518869,121.500503697413,218.715581907272,89.4552147480641,30.4864858635326,0,1,0.999832730333859,0,0,1,210,0,0
49.7,0.94130606953806,0.941306069449171,0.941306069774041,332.28998789133,332.28998789133,119.406167598468,212.359730886768,89.4486124088728,30.4816445956886,0,1,1.0004712785974,0,0,0.967602950650798,203.196619636668,0,0
49.71,0.941255962926081,0.941255962837237,0.941255963162127,335.922390752518,335.922390752518,120.599132955856,215.999414040493,89.444605089658,30.478371622367,0,1,1.00006549260522,0,0,0.979045083114403,205.599467454025,0,0
49.72,0.941224887967567,0.941224887878749,0.94122488820357,334.939405384552,334.939405384552,120.275550169376,215.020302730659,89.442696560364,30.4764060935294,0,1,1.00010095636995,0,0,0.994243973745187,208.791234486489,0,0
49.73,0.941147992876511,0.94114799278764,0.941147993112808,337.24313567079,337.24313567079,121.031053839879,217.336898958131,89.4352597224277,30.4709769902312,0,1,0.99995528198278,0,0,0.989636267181143,207.82361610804,0,0
49.74,0.941068810910372,0.941068810821232,0.941068811146616,334.617728437057,334.617728437057,120.166403329425,214.724529645882,89.427684192761,30.4655145984143,0,1,1.00024465653778,0,0,0.97191633138863,204.102429591612,0,0
49.75,0.941033409332253,0.94103340924289,0.941033409568441,332.608744368268,332.608744368268,119.505528505422,212.719878995916,89.4254769216594,30.4633884506935,0,1,1.0003510805345,0,0,0.966823498758989,203.032934739388,0,0
49.76,0.940989335737665,0.94098933564825,0.940989335973152,332.834526706097,332.834526706097,119.579009255487,212.95130511714,89.4224463390414,30.4607752499161,0,1,1.0002465622641,0,0,0.966711989736062,203.009517844573,0,0
49.77,0.940951325314103,0.940951325224546,0.940951325549789,337.391656629772,337.391656629772,121.076226415351,217.513419313797,89.4198714897654,30.4583658262092,0,1,0.999789007366203,0,0,0.9951636359394,208.984363547274,0,0
49.78,0.940886947536109,0.940886947446452,0.940886947772063,333.683160997423,333.683160997423,119.855939150847,213.815300178411,89.4139443762262,30.4539164427863,0,1,1.00021178028322,0,0,0.973355408247184,204.404635731909,0,0
49.79,0.940834384657698,0.940834384567796,0.940834384892967,332.665034404155,332.665034404155,119.520381120606,212.804192869094,89.4100455519351,30.4507959831264,0,1,1.00022476074792,0,0,0.976367385077404,205.037150866255,0,0
49.8,0.940785010868153,0.940785010778154,0.940785011103522,333.383252787793,333.383252787793,119.755558967973,213.529242884559,89.4062920420347,30.4477178611989,0,1,1.00013273424555,0,0,0.972190530482679,204.160011401363,0,0
49.81,0.940750106774209,0.940750106684425,0.940750107010104,332.237736977791,332.237736977791,119.378555760788,212.387576647331,89.4043583429117,30.4458019875481,0,1,1.00016943313319,0,0,0.977448236150359,205.264129591575,0,0
49.82,0.940674370595243,0.940674370504786,0.940674370830398,336.014131574043,336.014131574043,120.618244875567,216.175741230937,89.3975533046695,30.4408370384365,0,1,0.999841945551291,0,0,0.986035094753135,207.067369898158,0,0
49.83,0.940601736698652,0.940601736608103,0.940601736934001,333.373648797936,333.373648797936,119.74890072063,213.546324549437,89.3911477096026,30.4361765388966,0,1,1.0000954092367,0,0,0.98614110804667,207.089632689801,0,0
49.84,0.940496286958276,0.940496286867516,0.940496287193673,333.728888588254,333.728888588254,119.863377989063,213.918780495826,89.3809464813439,30.429161611084,0,1,1.00011681657895,0,0,0.96630217499036,202.923456747976,0,0
49.85,0.940429814429891,0.940429814338896,0.940429814664912,332.814013955082,332.814013955082,119.56144551755,213.013234463231,89.3755914684828,30.4251880233675,0,1,1.00012119416655,0,0,0.978498850862973,205.484758681224,0,0
49.86,0.94033125893674,0.940331258845516,0.940331259171541,333.408179789697,333.408179789697,119.754703202607,213.622743495648,89.3665133175617,30.418922976488,0,1,1.00004692949902,0,0,0.979925149575629,205.784281410882,0,0
49.87,0.940243856381247,0.940243856289485,0.940243856615692,332.88987497832,332.88987497832,119.582554181613,213.117962752925,89.3585704943917,30.4133417310038,0,1,1.00009222471562,0,0,0.975700216746156,204.897045516693,0,0
49.88,0.940124709941558,0.9401247098496,0.940124710176425,334.946159569756,334.946159569756,120.25582297248,215.193801381742,89.3469078834506,30.4054503045632,0,1,0.99995050026796,0,0,0.970630296078086,203.832362176398,0,0
49.89,0.940009038709644,0.940009038617764,0.940009038944631,333.701809020167,333.701809020167,119.844401737737,213.967667839937,89.3360188426202,30.398122337609,0,1,1.00002610804318,0,0,0.984610730412794,206.768253386687,0,0
49.9,0.939878947611961,0.939878947519978,0.939878947847152,335.064503490677,335.064503490677,120.289497572199,215.35139546832,89.3234025198143,30.3897055025429,0,1,0.9998918374806,0,0,0.997560275648861,209.487657886261,0,0
49.91,0.939737132024703,0.939737131932653,0.939737132260012,334.105061567183,334.105061567183,119.970967742888,214.415799936297,89.3090688627508,30.3801927681346,0,1,1.00006422533971,0,0,0.978452804387961,205.475088921472,0,0
49.92,0.939594597344171,0.939594597252014,0.939594597579131,333.730343505535,333.730343505535,119.844746007509,214.064019793973,89.2952418553718,30.3710818561908,0,1,1.00005005596317,0,0,0.987957133506412,207.470998036347,0,0
49.93,0.939430173149047,0.939430173057702,0.939430173385026,336.395068751855,336.395068751855,120.716908587106,216.756414187809,89.2785355629067,30.3601190011385,0,1,0.999861104410776,0,0,0.987672578992822,207.411241588493,0,0
49.94,0.939253378392478,0.939253378300983,0.93925337862814,333.349171365863,333.349171365863,119.711794154384,213.740299947464,89.2604825064102,30.3483889119889,0,1,1.00019833188819,0,0,0.967116854771156,203.094539501943,0,0
49.95,0.939097994075971,0.93909799398255,0.939097994309991,335.091398939493,335.091398939493,120.281106200184,215.507490218274,89.2453926601002,30.3385160611188,0,1,0.999946967338664,0,0,0.992034737249882,208.327294822475,0,0
49.96,0.938926866598455,0.938926866505439,0.938926866833563,333.093562985147,333.093562985147,119.620665644977,213.537993016079,89.2282160220736,30.3273539469938,0,1,1.00013979135453,0,0,0.982549936844143,206.33548673727,0,0
49.97,0.938746587498919,0.938746587406614,0.938746587733881,331.721892417167,331.721892417167,119.165880123881,212.19580521179,89.2102983874505,30.3157888179265,0,1,1.00022648021432,0,0,0.971664559475568,204.049557489869,0,0
49.98,0.938554468404788,0.93855446831122,0.93855446863959,337.905376452914,337.905376452914,121.194019663619,218.411282130857,89.1908777094399,30.3032166126173,0,1,0.999652849704011,0,0,0.997104231250057,209.391888562512,0,0
49.99,0.938341025197603,0.938341025104209,0.938341025433247,336.066417071173,336.066417071173,120.584692302464,216.608910801219,89.1686093022679,30.2888969676858,0,1,0.999931638832912,0,0,0.990245273172734,207.951507366274,0,0
50,0.938135907800715,0.938135907706899,0.93813590803605,336.52600300172,336.52600300172,120.731092467651,217.10335819288,89.147418356088,30.2752264527521,0,1,0.999939036928705,0,0,0.989500486557907,207.795102177161,0,0
50.01,0.937913393683937,0.937913393586665,0.937913393918374,334.997209921959,334.997209921959,120.223533102126,215.612478232154,89.1243192883562,30.2604124014484,0,1,1.00013302577155,0,0,0.972825080982086,204.293267006238,0,0
50.02,0.937753087362868,0.937753087269105,0.937753087599211,334.50670228058,334.50670228058,120.058875466693,215.147707880304,89.1087403209776,30.250254079299,0,1,1.00006321114304,0,0,0.995780660871791,209.113938783076,0,0
50.03,0.937544028134639,0.937544028040188,0.937544028370103,333.626543504298,333.626543504298,119.764871528314,214.302779973522,89.0872960843942,30.2364674463818,0,1,1.00017540097346,0,0,0.974356548825248,204.614875253302,0,0
50.04,0.937385418170558,0.937385418075093,0.937385418405096,330.548698803477,330.548698803477,118.749850194868,211.250268391348,89.0719454134402,30.2264849986882,0,1,1.00036559518379,0,0,0.964777105790467,202.603192215998,0,0
50.05,0.937245316467285,0.937245316372287,0.937245316701242,332.297481095524,332.297481095524,119.321729271216,213.020929251978,89.0587511280508,30.2178007154945,0,1,1.00009041192898,0,0,0.975470204973805,204.848743044499,0,0
50.06,0.937076281301111,0.937076281206074,0.93707628153567,332.616812334512,332.616812334512,119.42298205725,213.368014639008,89.0419299131097,30.2068677823946,0,1,1.0000676574067,0,0,0.966853301195641,203.039193251085,0,0
50.07,0.937521344529891,0.937521344435869,0.937521344759874,217.680488187214,217.680488187214,81.657659453228,98.3389756159537,89.0988084682648,30.2427041029954,0,1,1.00944061053046,0,0,0.462129177200012,97.0471272120025,0,0
50.08,0.938603198718144,0.938603198625322,0.9386031989417,216.775464825317,216.775464825317,81.3901666984609,97.2103895400218,89.236429088675,30.3286461966205,0,1,1.00616161712777,0,0,0.454990828101463,95.5480739013073,0,0
50.09,0.939771028952625,0.939771028873933,0.939771029186776,218.041574910818,218.041574910818,81.8378573026799,98.2412695384552,89.3813084102568,30.4189969621057,0,1,1.00373843778178,0,0,0.459483935278546,96.4916264084946,0,0
50.1,0.940955246745431,0.940955246666166,0.940955246961513,214.893964041966,214.893964041966,80.8348200685699,94.858442114128,89.526117174737,30.5094047531008,0,1,1.0024493083408,0,0,0.447116895998134,93.8945481596081,0,0
50.11,0.942120915750222,0.9421209156705,0.942120915958053,213.075243341408,213.075243341408,80.2678407796998,92.8098674430787,89.6675267940912,30.5978491042379,0,1,1.00149804221092,0,0,0.429031849034235,90.0966882971894,0,0
50.12,0.943241445782874,0.943241445707641,0.943241445986259,218.511966590672,218.511966590672,82.0842623070608,98.026736643625,89.8026887068746,30.6825412401727,0,1,1.00018980151567,0,0,0.465298860508689,97.7127607068247,0,0
50.13,0.944261647791111,0.944261647717137,0.944261647988705,217.073273282113,217.073273282113,81.6378995053327,96.3900942810708,89.9242648508236,30.7589141502183,0,1,1.00003038921633,0,0,0.427743139431185,89.8260592805489,0,0
50.14,0.945289782465253,0.94528978239421,0.945289782660157,214.911901416993,214.911901416993,80.9541568817419,94.0295589708679,90.0464650840625,30.8358773620623,0,1,0.999858178201284,0,0,0.43037314371618,90.3783601803979,0,0
50.15,0.946277339522716,0.946277339451079,0.946277339712808,216.60203261535,216.60203261535,81.5351107917143,95.5296686814591,90.1629710097975,30.9093929240935,0,1,0.999461905339195,0,0,0.438457979830402,92.0761757643844,0,0
50.16,0.947201681762352,0.947201681693248,0.947201681947274,218.472778993929,218.472778993929,82.1736235806758,97.2238192618919,90.2711238718599,30.9778358601773,0,1,0.999196036879091,0,0,0.446674001112282,93.8015402335793,0,0
50.17,0.948058383919186,0.948058383852522,0.948058384103166,218.398347112745,218.398347112745,82.1708856734062,96.9869254359853,90.3704807700941,31.0409409066655,0,1,0.999232539888079,0,0,0.434035621301025,91.1474804732152,0,0
50.18,0.948907824666629,0.948907824601628,0.948907824847461,216.566218448191,216.566218448191,81.5901743730073,94.9941182082602,90.4686484273596,31.1034518125707,0,1,0.999342523894612,0,0,0.436304337894032,91.6239109577468,0,0
50.19,0.94969924744833,0.949699247383259,0.949699247626196,218.566455459722,218.566455459722,82.2674572499466,96.8459079181757,90.55923590709,31.1613116344566,0,1,0.999195505767547,0,0,0.427305517442876,89.7341586630039,0,0
50.2,0.950476002323129,0.950476002258296,0.950476002496681,217.503998619277,217.503998619277,81.9376560472815,95.6381224998732,90.6478103298041,31.2180657895999,0,1,0.999263570536183,0,0,0.437339299157019,91.8412528229741,0,0
50.21,0.951202253107053,0.951202253043949,0.951202253279915,217.541531413751,217.541531413751,81.9679874269218,95.5408617526581,90.7298401162677,31.2708295448248,0,1,0.999303186545488,0,0,0.426798505534022,89.6276861621446,0,0
50.22,0.951917807046496,0.951917806981805,0.951917807216878,217.022105338515,217.022105338515,81.8149294441426,94.8890328677143,90.8103334846479,31.3227389861526,0,1,0.999336192413989,0,0,0.43003110193002,90.3065314053042,0,0
50.23,0.952581533242478,0.95258153318087,0.952581533411356,221.141327518861,221.141327518861,83.1851339426712,98.8861737729884,90.8844166639743,31.3707370818979,0,1,0.998962312601727,0,0,0.459726767042509,96.5426210789269,0,0
50.24,0.953176743927448,0.953176743866475,0.953176744094954,219.999481245589,219.999481245589,82.8241418420924,97.6369034125932,90.9494344002828,31.4131434327131,0,1,0.999280255507224,0,0,0.428996785958559,90.0893250512973,0,0
50.25,0.953770934280405,0.953770934219958,0.953770934446474,219.733015563832,219.733015563832,82.7508882897514,97.2628626152798,91.0144801891048,31.4556727594472,0,1,0.999355162904822,0,0,0.427781109180762,89.8340329279601,0,0
50.26,0.954377323349127,0.954377323288355,0.954377323513788,218.126413044081,218.126413044081,82.237409464044,95.5467488510513,91.0806918366725,31.4989723563576,0,1,0.999499116244258,0,0,0.427920515254422,89.8633082034285,0,0
50.27,0.954966702281778,0.954966702223024,0.954966702446062,217.851570600147,217.851570600147,82.1612144524865,95.1656805800035,91.1448288355667,31.5410611845771,0,1,0.999484332964852,0,0,0.434585984214427,91.2630566850297,0,0
50.28,0.95552395534318,0.955523955284087,0.955523955505048,222.019035283274,222.019035283274,83.5442384508158,99.2336008389773,91.2048381046576,31.5805963396391,0,1,0.999101932975908,0,0,0.463940814202689,97.4275709825647,0,0
50.29,0.95602462396547,0.956024623907201,0.956024624126344,220.485711747385,220.485711747385,83.0519108594881,97.6126021176678,91.2574968607175,31.6156127689997,0,1,0.999408702561142,0,0,0.443025314055357,93.0353159516249,0,0
50.3,0.956535234635176,0.956535234576471,0.956535234794586,221.576449235063,221.576449235063,83.4223453368447,98.6135942641621,91.3114103960224,31.6514445748781,0,1,0.999347743322501,0,0,0.452362519394167,94.9961290727751,0,0
50.31,0.957009907303054,0.957009907245216,0.957009907462853,221.724441263083,221.724441263083,83.4819087648165,98.6793342003656,91.360688636364,31.6844184263537,0,1,0.999450977078573,0,0,0.439513057630706,92.2977421024483,0,0
50.32,0.957509791067064,0.95750979100946,0.95750979122572,220.509414093796,220.509414093796,83.0941706625687,97.3767905189334,91.4131683189743,31.7194552558882,0,1,0.999531250605538,0,0,0.455149449506622,95.5813843963905,0,0
50.33,0.957986263110578,0.957986263051222,0.95798626326849,221.947242179465,221.947242179465,83.5777099327588,98.7321309154521,91.4625540155379,31.7525572484748,0,1,0.999429117287741,0,0,0.461711572131051,96.9594301475207,0,0
50.34,0.958431547229388,0.958431547173795,0.958431547388863,224.002543750901,224.002543750901,84.263296897079,100.711711039151,91.5077821789552,31.7830505327951,0,1,0.999369187407133,0,0,0.455792776284309,95.7164830197048,0,0
50.35,0.958881221033514,0.958881220976649,0.958881221190602,223.447616474777,223.447616474777,84.0910443263249,100.080289995801,91.5534653206364,31.8138611583395,0,1,0.999502030919965,0,0,0.456214801482531,95.8051083113316,0,0
50.36,0.959329998520333,0.959329998462831,0.959329998676989,221.674277857331,221.674277857331,83.5182847242297,98.2307014661702,91.5989814380953,31.8445949530655,0,1,0.99972361824311,0,0,0.442315134142637,92.8861781699538,0,0
50.37,0.959797300971647,0.959797300916246,0.959797301129079,221.947838867586,221.947838867586,83.6188324817026,98.4240841312138,91.646901875524,31.8768528608485,0,1,0.999651548995416,0,0,0.454407086791189,95.4254882261496,0,0
50.38,0.9602317782524,0.960231778195997,0.960231778407765,219.803243536558,219.803243536558,82.9236845343464,96.2059083992934,91.6907267438863,31.9066083933781,0,1,0.999892267111498,0,0,0.428302885751367,89.943606007787,0,0
50.39,0.960709289134867,0.960709289079181,0.960709289289943,217.978417752874,217.978417752874,82.3348319177633,94.2985750694263,91.7400229419396,31.9398197415083,0,1,0.999943221271152,0,0,0.431153122776627,90.5421557830916,0,0
50.4,0.961175655582435,0.961175655528046,0.961175655737211,280.333503782099,280.333503782099,102.840604368393,156.573495693717,91.7882035596718,31.9718045287106,0,1,0.993850998786184,0,0,0.969578860323333,203.6115606679,0,0
50.41,0.960231554166258,0.960231554108194,0.960231554332401,340.183109497514,340.183109497514,122.484815691116,216.627250665831,91.6612971025502,31.8945617291326,0,1,0.991701130868982,0,0,0.985297335884171,206.912440535676,0,0
50.42,0.959318407376585,0.95931840731257,0.959318407542952,336.819123645856,336.819123645856,121.352313816163,213.463040919228,91.5371537930056,31.8189289336226,0,1,0.994974761573732,0,0,0.95951267831676,201.49766244652,0,0
50.43,0.958453804880903,0.95845380481331,0.958453805052579,338.051201615613,338.051201615613,121.732285311652,214.881322076603,91.4214298902262,31.7484496487836,0,1,0.996698058663341,0,0,0.98554823064181,206.96512843478,0,0
50.44,0.957607300403163,0.957607300335437,0.95760730057897,334.983806503866,334.983806503866,120.699872648884,211.994304427126,91.3093676535143,31.680134423226,0,1,0.998283661632175,0,0,0.970451481830543,203.794811184414,0,0
50.45,0.956796793862009,0.956796793791264,0.956796794044471,337.100532044329,337.100532044329,121.372665483199,214.28198539434,91.2032084351758,31.6153382148128,0,1,0.998935544603016,0,0,0.972947068519714,204.31888438914,0,0
50.46,0.956025435321556,0.95602543524667,0.95602543550557,332.764468700419,332.764468700419,119.925853843073,210.10699375758,91.1031675201299,31.5543074227094,0,1,0.999881039554055,0,0,0.955849620470803,200.728420298869,0,0
50.47,0.955311215409018,0.955311215333895,0.955311215596665,334.267134949815,334.267134949815,120.39988494765,211.757742181609,91.0112277841508,31.4981649840554,0,1,1.00003190628925,0,0,0.961356218848652,201.884805958217,0,0
50.48,0.954618448441667,0.954618448363988,0.954618448633445,336.132367147797,336.132367147797,120.993859161661,213.765306211973,90.9228904880325,31.4441704477911,0,1,1.00005269307032,0,0,0.983308330458063,206.494749396193,0,0
50.49,0.953921065347306,0.953921065267372,0.953921065541884,337.645371116443,337.645371116443,121.472038081316,215.420858705189,90.8345096954225,31.3900027158313,0,1,1.00017811320231,0,0,0.976276790311812,205.018125965481,0,0
50.5,0.953285346635633,0.953285346554579,0.95328534683339,333.681471451755,333.681471451755,120.151832727072,211.586179140445,90.75438287965,31.3409094316594,0,1,1.00066923875771,0,0,0.959099228402746,201.410837964577,0,0
50.51,0.952734151297396,0.952734151215852,0.952734151497599,335.567529768744,335.567529768744,120.756798816225,213.583698963161,90.6852868370587,31.2985439685247,0,1,1.00042229039382,0,0,0.992021674506957,208.324551646461,0,0
50.52,0.952161872992153,0.952161872909381,0.952161873195573,337.231937630143,337.231937630143,121.288366007991,215.363687542393,90.6137443976682,31.2545056900814,0,1,1.00040719088785,0,0,0.979344016443078,205.662243453046,0,0
50.53,0.951646761943557,0.951646761859627,0.951646762149115,333.273698015805,333.273698015805,119.973515680108,211.508655654581,90.5498392387773,31.2152031224464,0,1,1.00078194050411,0,0,0.966912975857535,203.051724930082,0,0
50.54,0.951200838025102,0.951200837941654,0.951200838232664,333.201850854738,333.201850854738,119.937996590495,211.525589094937,90.4948887679955,31.1813729918062,0,1,1.00066788514881,0,0,0.980059751577642,205.812547831305,0,0
50.55,0.950766098758065,0.950766098672794,0.950766098967498,332.81336213223,332.81336213223,119.798763463686,211.22320434409,90.4416312292631,31.1485265588768,0,1,1.00065104584114,0,0,0.977220441863989,205.216292791438,0,0
50.56,0.950344548791744,0.950344548706221,0.950344549003509,336.363454950687,336.363454950687,120.954419602561,214.856904937381,90.3900070247339,31.1165429885723,0,1,1.00036254090351,0,0,0.975545005327272,204.864451118727,0,0
50.57,0.949956937897092,0.949956937810988,0.949956938110327,334.981617750221,334.981617750221,120.489992597929,213.551484779039,90.3428314338059,31.0873015373764,0,1,1.00049305519451,0,0,0.979495424095106,205.694039059972,0,0
50.58,0.949615914903997,0.94961591481941,0.949615915118572,332.40816544453,332.40816544453,119.635187380938,211.044856131852,90.3016017094112,31.0617076032664,0,1,1.00067088025949,0,0,0.976238128706636,205.010007028393,0,0
50.59,0.949283208889829,0.949283208801999,0.949283209105103,335.743735635518,335.743735635518,120.722828427057,214.44545700169,90.2615487541511,31.0367298796767,0,1,1.00034924978339,0,0,0.98082016083736,205.972233775846,0,0
50.6,0.948953454731273,0.948953454644104,0.94895345494903,335.042465617993,335.042465617993,120.483751327815,213.808272683826,90.2220889551727,31.0121039789941,0,1,1.00044282414916,0,0,0.976110923126398,204.983293856544,0,0
50.61,0.948642254646722,0.948642254561352,0.94864225486535,336.32465921142,336.32465921142,120.897181486688,215.150273855773,90.1852893665,30.9890959891467,0,1,1.00029775959787,0,0,0.991861255334933,208.290863620336,0,0
