t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
50.62,0.948350266720596,0.948350266633571,0.948350266941688,332.872568509793,332.872568509793,119.755030894094,211.754242543415,90.1508218953936,30.9675040709853,0,1,1.00063001064876,0,0,0.972145763053035,204.150610241137,0,0
50.63,0.948077884384136,0.948077884295702,0.94807788460482,335.815582917856,335.815582917856,120.715450073136,214.748849663259,90.1191433709998,30.9475898835971,0,1,1.00029987475746,0,0,0.985760351839507,207.009673886296,0,0
50.64,0.947807047026132,0.947807046937608,0.947807047247725,333.523455215296,333.523455215296,119.955200194274,212.508027007086,90.087650928697,30.9277772795136,0,1,1.00053014417291,0,0,0.969887226289254,203.676317520743,0,0
50.65,0.947531120848499,0.947531120760394,0.947531121070642,337.148818101162,337.148818101162,121.139932456977,216.184718687946,90.0561496498275,30.9079497633885,0,1,1.00014922142907,0,0,0.99283257214774,208.494840151025,0,0
50.66,0.947263630990086,0.947263630901038,0.947263631213272,335.954065824077,335.954065824077,120.740542441646,215.040016656734,90.0254660808842,30.8885830864588,0,1,1.00029804137328,0,0,0.992040204984611,208.328443046768,0,0
50.67,0.947016890217078,0.947016890127969,0.947016890441042,332.331350707779,332.331350707779,119.543755871998,211.46259118021,89.9976954626659,30.8710640649033,0,1,1.00058645532627,0,0,0.981008716749265,206.011830517346,0,0
50.68,0.946779121795274,0.946779121705692,0.946779122020303,333.228537659711,333.228537659711,119.832839353153,212.403217834582,89.9711038027325,30.8542160223968,0,1,1.0004687014224,0,0,0.967172722236292,203.106271669621,0,0
50.69,0.946547738941488,0.946547738851016,0.946547739167362,331.609711077609,331.609711077609,119.295190549238,210.826016803526,89.9456054563194,30.8380888177634,0,1,1.0005574941231,0,0,0.955557414633818,200.667057073102,0,0
50.7,0.94633708725424,0.946337087166789,0.94633708748156,336.162003880643,336.162003880643,120.786455999085,215.415732980829,89.9227391896752,30.8235317101386,0,1,1.00003800250034,0,0,0.991301961479344,208.173411910662,0,0
50.71,0.946071130830788,0.946071130740832,0.946071131056848,336.58428124377,336.58428124377,120.918756192297,215.886596020095,89.8930023337259,30.8046828899494,0,1,1.00011929830405,0,0,0.981079056195537,206.026601801063,0,0
50.72,0.945845174121712,0.945845174031839,0.945845174347876,332.197797818686,332.197797818686,119.471585266946,211.540537485172,89.8682794167847,30.7889809167292,0,1,1.00052701916317,0,0,0.963376418855215,202.309047959595,0,0
50.73,0.945655692099126,0.945655692010239,0.945655692327183,333.554173422024,333.554173422024,119.913051918963,212.929493455398,89.8483966006648,30.7762833659605,0,1,1.00024811320046,0,0,0.991187457599361,208.149366095866,0,0
50.74,0.945431521738711,0.945431521648154,0.945431521965702,331.396861063433,331.396861063433,119.198699918217,210.811664313495,89.8242519275562,30.760944822382,0,1,1.00045079353805,0,0,0.969384290022697,203.570700904766,0,0
50.75,0.945229297731241,0.945229297640604,0.945229297958549,331.931152651234,331.931152651234,119.369651226138,211.380844760987,89.8029467963518,30.7473610938954,0,1,1.0003327918725,0,0,0.968661582808939,203.418932389877,0,0
50.76,0.944998613786088,0.944998613696575,0.944998614013339,335.576450863742,335.576450863742,120.562396805062,215.066594887667,89.7782327536882,30.7316232223869,0,1,1.00001554157564,0,0,0.97615195510211,204.991910571443,0,0
50.77,0.944740721404346,0.944740721313866,0.944740721633235,335.003925522589,335.003925522589,120.36812586156,214.539622623095,89.7503509883893,30.713951911105,0,1,1.00014555150671,0,0,0.968982861708453,203.486400958775,0,0
50.78,0.944502690364043,0.944502690272301,0.944502690592219,336.551607646604,336.551607646604,120.871273370983,216.128835166815,89.7249675889491,30.69780489084,0,1,1.00000614242312,0,0,0.986743045537182,207.216039562808,0,0
50.79,0.944257217417917,0.944257217327351,0.944257217645392,335.273994766342,335.273994766342,120.445602583079,214.894157741207,89.6987119176108,30.6811251075239,0,1,1.00015465841671,0,0,0.987838632902475,207.44611290952,0,0
50.8,0.944009246758557,0.944009246665212,0.944009246986528,335.664175056827,335.664175056827,120.568071729734,215.327552941338,89.6722904448737,30.6643316706153,0,1,1.00013262867833,0,0,0.98917413372739,207.726568082752,0,0
50.81,0.943746354276348,0.943746354184015,0.943746354505629,336.323294459105,336.323294459105,120.77858481405,216.032511245463,89.6442452960283,30.6465379176131,0,1,1.0000969673514,0,0,0.990922354312119,208.093694405545,0,0
50.82,0.943496172470702,0.943496172378275,0.943496172700142,331.175507914487,331.175507914487,119.080842943544,210.927688000483,89.6179322879372,30.6298876260674,0,1,1.00054820994897,0,0,0.967409682232897,203.156033268908,0,0
50.83,0.943274733081107,0.943274732987452,0.943274733311195,331.539259150587,331.539259150587,119.195452021942,211.328466904652,89.5952927724459,30.6154994734886,0,1,1.00039614274053,0,0,0.964647587265507,202.575993325757,0,0
50.84,0.94304900880198,0.94304900870856,0.943049009030735,332.927964804037,332.927964804037,119.646853017403,212.754901282935,89.5722163980165,30.6008471230856,0,1,1.00017329352011,0,0,0.977380976524694,205.250005070186,0,0
50.85,0.94280297411216,0.942802974019383,0.942802974341692,332.20406813821,332.20406813821,119.403369566443,212.072495369833,89.5467966028595,30.5847761655178,0,1,1.00019917946176,0,0,0.979419803464583,205.678158727562,0,0
50.86,0.942549257185343,0.942549257089879,0.942549257416784,332.372589247126,332.372589247126,119.453013843834,212.283968788636,89.5204781346454,30.568142323844,0,1,1.00016733389624,0,0,0.976259753733322,205.014548283998,0,0
50.87,0.942294047042105,0.942294046946848,0.942294047269763,333.394143551559,333.394143551559,119.783022684193,213.348575806994,89.4940922866729,30.5514754578923,0,1,1.00004063229816,0,0,0.987648210797166,207.406124267405,0,0
50.88,0.942006444685075,0.942006444590391,0.942006444913679,333.863837879512,333.863837879512,119.930796506835,213.867644253412,89.4638058164424,30.5323878096575,0,1,1.00005127848381,0,0,0.980593869236334,205.92471253963,0,0
50.89,0.941737582472978,0.941737582378756,0.941737582702313,333.906493404671,333.906493404671,119.938711290812,213.955927921754,89.4358283011473,30.5147371817698,0,1,1.00003643087555,0,0,0.990205072627475,207.94306525177,0,0
50.9,0.94144993197161,0.941449931877202,0.941449932201048,330.771647319461,330.771647319461,118.901753677251,210.870267308266,89.405635932471,30.4957440787243,0,1,1.00036323926939,0,0,0.961064429758304,201.823530249244,0,0
50.91,0.941194540384333,0.941194540287852,0.941194540612295,333.514815118921,333.514815118921,119.797724400142,213.655765497565,89.3796708836645,30.4793787376914,0,1,0.999987724528326,0,0,0.991344889142534,208.182426719932,0,0
50.92,0.940882649390909,0.940882649295792,0.940882649620231,335.753758281924,335.753758281924,120.526415628098,215.948605825132,89.3465975719939,30.4585548847978,0,1,0.999878096750456,0,0,0.98766859235685,207.410404394938,0,0
50.93,0.940590010118985,0.940590010022487,0.940590010349334,331.361555491998,331.361555491998,119.076064728971,211.60648043022,89.3158518334176,30.4392232283599,0,1,1.00032721628996,0,0,0.964606842615525,202.56743694926,0,0
50.94,0.940324821724642,0.940324821628832,0.940324821954171,331.471199676962,331.471199676962,119.106166662051,211.760477539569,89.2886392017154,30.4220829356778,0,1,1.00023924220152,0,0,0.964487350804383,202.54234366892,0,0
50.95,0.940057932126855,0.940057932031472,0.940057932356437,331.130718069513,331.130718069513,118.988289903996,211.464562824114,89.2612824870177,30.4048727583815,0,1,1.00020320622646,0,0,0.966189477623605,202.899790300957,0,0
50.96,0.93978463658687,0.939784636490782,0.939784636815965,330.953174495864,330.953174495864,118.923774482704,211.333035016877,89.2330407951704,30.3870986838164,0,1,1.00020529793674,0,0,0.955460073797093,200.64661549739,0,0
50.97,0.939534408798873,0.939534408702093,0.939534409028196,329.715606086271,329.715606086271,118.511489276922,210.136669452043,89.2077421882101,30.3711944460177,0,1,1.00021869303232,0,0,0.963639858659348,202.364370318463,0,0
50.98,0.939265380645148,0.939265380547219,0.939265380872941,329.804680745676,329.804680745676,118.534760861295,210.270599115898,89.1801899017192,30.3538917280587,0,1,1.00017031346361,0,0,0.95882675102696,201.353617715662,0,0
50.99,0.939095467782078,0.939095467681155,0.939095468009591,333.511293985603,333.511293985603,119.749370487923,214.004889559316,89.1633720035913,30.3430324226957,0,1,0.999775995301564,0,0,0.990420204972072,207.988243044135,0,0
51,0.938926858819862,0.938926858722403,0.938926859048387,334.939191861503,334.939191861503,120.214760912842,215.462309069434,89.1455132366513,30.3313695554176,0,1,0.999808256762201,0,0,0.979243152394165,205.641062002775,0,0
51.01,0.938760283641426,0.938760283541012,0.938760283875672,333.43822510498,333.43822510498,119.717570007969,213.990185345123,89.1280565533394,30.3199832065174,0,1,1.0000561169186,0,0,0.96299903129111,202.229796571133,0,0
51.02,0.938675637208668,0.938675637110305,0.938675637436752,329.403610580222,329.403610580222,118.389710002552,209.968749665306,89.1202774444164,30.3145834704995,0,1,1.00036831814187,0,0,0.954710966602288,200.48930298648,0,0
51.03,0.938588456344475,0.938588456247287,0.938588456573752,330.080394139393,330.080394139393,118.610408053522,210.658736223541,89.1124776299817,30.3091802858703,0,1,1.00020981402077,0,0,0.956903278355094,200.94968845457,0,0
51.04,0.938513223441005,0.938513223341552,0.938513223671289,330.896830876123,330.896830876123,118.877300609042,211.486194268492,89.1060285235907,30.3046080840406,0,1,1.00004408516904,0,0,0.974343420220861,204.612118246381,0,0
51.05,0.938422039259427,0.938422039159441,0.938422039486681,329.660024528174,329.660024528174,118.468853704475,210.263926705933,89.0974179428907,30.2986798793512,0,1,1.00017433044528,0,0,0.958973089240581,201.384348740522,0,0
51.06,0.938334534286023,0.938334534188434,0.938334534514762,334.148271127576,334.148271127576,119.942276173435,214.765706242933,89.0894392491524,30.2931256354909,0,1,0.999712599962907,0,0,0.993114191946518,208.553980308769,0,0
51.07,0.938223143232763,0.938223143135221,0.938223143461644,329.65806497607,329.65806497607,118.463943569003,210.294098202468,89.0783138714422,30.2856529021596,0,1,1.00020909336071,0,0,0.967722620118806,203.221750224949,0,0
51.08,0.938111725697116,0.938111725598479,0.93811172592681,335.192222895688,335.192222895688,120.280491083855,215.846639183773,89.0673592833125,30.2782244286028,0,1,0.999712165845084,0,0,0.986290690671164,207.121045040945,0,0
51.09,0.937974416410981,0.937974416313314,0.937974416640441,335.714873005412,335.714873005412,120.449093762069,216.393208975828,89.0529971048465,30.268666924738,0,1,0.999797707245725,0,0,0.985126749518283,206.876617398839,0,0
51.1,0.93787585102647,0.937875850928669,0.937875851256008,330.061588890038,330.061588890038,118.588773163797,210.75631507713,89.0432579327105,30.2620158801973,0,1,1.00035092116415,0,0,0.961118508712242,201.834886829571,0,0
51.11,0.937798561735986,0.937798561637843,0.937798561964996,332.436807604501,332.436807604501,119.367894829647,213.143449866336,89.0362994445939,30.2570582935706,0,1,1.00005442053452,0,0,0.970855169649365,203.879585626367,0,0
51.12,0.937703471621611,0.937703471524499,0.937703471851698,332.923724556534,332.923724556534,119.525893771256,213.645768707838,89.0271807482235,30.2507751004723,0,1,0.999997250547047,0,0,0.977636336082087,205.303630577238,0,0
51.13,0.937611488040207,0.937611487942368,0.937611488270017,335.071919543085,335.071919543085,120.229940958028,215.809288301049,89.0181486901874,30.2444825518484,0,1,0.999831847743033,0,0,0.98851893721527,207.588976815207,0,0
51.14,0.937515390303581,0.9375153902053,0.93751539053312,329.671926794772,329.671926794772,118.45293447399,210.425229802293,89.0086960727051,30.238000919774,0,1,1.00036748990091,0,0,0.959145737018956,201.420604773981,0,0
51.15,0.937474708408292,0.937474708308816,0.937474708639505,332.061674542261,332.061674542261,119.237760704793,212.819968628416,89.0060228688436,30.2356830450011,0,1,1.00000768662256,0,0,0.985152160234666,206.88195364928,0,0
51.16,0.937384838977779,0.937384838880362,0.937384839207644,334.79318068998,334.79318068998,120.133545736336,215.566711908468,88.9970643784222,30.2294044030895,0,1,0.999835110012923,0,0,0.982463207643643,206.317273605165,0,0
51.17,0.937318373749382,0.937318373650961,0.937318373978924,331.930890838001,331.930890838001,119.191327365894,212.715264416356,88.9908034876711,30.2248229339742,0,1,1.00013597869488,0,0,0.972008314697976,204.121746086575,0,0
51.18,0.937269180685718,0.937269180586483,0.937269180916769,333.963596441408,333.963596441408,119.858455346797,214.755550450747,88.9865865388146,30.2214594518467,0,1,0.999936012312344,0,0,0.980793090694969,205.966549045943,0,0
51.19,0.937240048860768,0.937240048762739,0.937240049090628,330.708463387751,330.708463387751,118.788002344067,211.504663110439,88.9844342169087,30.2193660604036,0,1,1.00025627494445,0,0,0.961440340478726,201.902471500532,0,0
51.2,0.937253350643319,0.937253350544816,0.937253350872966,332.542391380272,332.542391380272,119.391375981434,213.334391574975,88.9875057328302,30.2204940724675,0,1,0.999966432230529,0,0,0.989144258414098,207.720294266961,0,0
51.21,0.93723773073403,0.937237730636105,0.937237730964308,332.254629021189,332.254629021189,119.296507184973,213.048983152521,88.9865724498895,30.2190734187783,0,1,1.0000756195214,0,0,0.966582025354113,202.982225324364,0,0
51.22,0.937244402341299,0.937244402244034,0.937244402570404,335.23753350314,335.23753350314,120.277254845894,216.029770611151,88.9884106411644,30.2193522508252,0,1,0.999788398669976,0,0,0.989041393857241,207.698692710021,0,0
51.23,0.937261095533016,0.937261095434172,0.937261095763218,332.204117555486,332.204117555486,119.280662609605,212.993288360742,88.9908642789619,30.219964915782,0,1,1.00016038905222,0,0,0.964370526209369,202.517810503968,0,0
51.24,0.937312465800799,0.937312465702973,0.937312466031489,334.284539258325,334.284539258325,119.965865900363,215.063499981689,88.9977329747629,30.2233063018734,0,1,0.999904030171945,0,0,0.987773950005697,207.432529501196,0,0
51.25,0.937368752181702,0.937368752084097,0.937368752412541,329.147832703376,329.147832703376,118.278968501471,209.91617385855,89.0048494568412,30.2268093879848,0,1,1.00039868852719,0,0,0.956161709382032,200.793958970227,0,0
51.26,0.937460657948556,0.937460657850755,0.937460658181128,331.579379551967,331.579379551967,119.080579735488,212.330074018218,89.0163311697145,30.2329743640348,0,1,1.00008179143176,0,0,0.963756237718215,202.388809920825,0,0
51.27,0.938312132260968,0.938312132171669,0.938312132489235,212.614498946603,212.614498946603,80.0010869122116,93.1982976111773,89.1191801799394,30.2970211554868,0,1,1.00937822898483,0,0,0.449620947440611,94.4203989625283,0,0
51.28,0.939695014197798,0.939695014108223,0.939695014418984,211.561346088337,211.561346088337,79.6919070873672,91.8693666922734,89.2892820894335,30.4026973066297,0,1,1.00618742377123,0,0,0.420791020873355,88.3661143834045,0,0
51.29,0.941085508486606,0.941085508400976,0.9410855087024,215.52269699179,215.52269699179,81.0307908753808,95.5558099130077,89.4587715482129,30.5081155305697,0,1,1.00346958643796,0,0,0.455883383973922,95.7355106345237,0,0
51.3,0.942415985563873,0.942415985481985,0.942415985772941,212.521522798504,212.521522798504,80.0792564156709,92.2941885240498,89.619249320035,30.6080849544195,0,1,1.00228599750604,0,0,0.433156068136846,90.9627743087377,0,0
51.31,0.943548984813086,0.943548984735322,0.943548985017563,216.083641057067,216.083641057067,81.2800212825841,95.6326525948058,89.7567667757652,30.6942216864956,0,1,1.00095627438454,0,0,0.435368303580223,91.4273437518469,0,0
51.32,0.944666664908404,0.944666664835081,0.944666665109996,218.315126784287,218.315126784287,82.0426610908918,97.6461807978239,89.8907476702523,30.7781983162106,0,1,1.0001490521406,0,0,0.443551147437593,93.1457409618946,0,0
51.33,0.945737684185007,0.945737684113244,0.945737684380213,218.706993188108,218.706993188108,82.1992521220869,97.8304372538892,90.0182475899059,30.8583083443129,0,1,0.999714387033079,0,0,0.46029291766014,96.6615127086295,0,0
51.34,0.946752220185098,0.946752220117838,0.946752220378555,217.334414466373,217.334414466373,81.7742705935256,96.2623315150299,90.1381973666876,30.9338855846553,0,1,0.9996037858244,0,0,0.458798731623328,96.3477336408989,0,0
51.35,0.947740644197132,0.947740644128324,0.947740644385497,216.177552126342,216.177552126342,81.4193468441638,94.9161995828501,90.2542207145081,31.0071318289837,0,1,0.99954670162315,0,0,0.448842455039851,94.2569155583687,0,0
51.36,0.948691662245321,0.948691662178824,0.948691662427441,215.485056249883,215.485056249883,81.2159286540193,94.0427794840815,90.3650320938122,31.0772446719892,0,1,0.999526159668042,0,0,0.426690943308562,89.605098094798,0,0
51.37,0.949631207979598,0.949631207915262,0.94963120816214,217.940777844184,217.940777844184,82.0469054696315,96.3203215709475,90.4740819758141,31.1463742974227,0,1,0.999155581131097,0,0,0.453166638269153,95.164994036522,0,0
51.38,0.950505135786916,0.950505135724572,0.95050513596677,214.506596335793,214.506596335793,80.9401047549564,92.7217891346507,90.5745186072427,31.2102885938996,0,1,0.999491103438333,0,0,0.425731193340008,89.4035506014018,0,0
51.39,0.951377473615009,0.951377473551884,0.951377473791263,214.69416378373,214.69416378373,81.0236406535455,92.7455185694989,90.6745734118085,31.2740718024225,0,1,0.999379507492365,0,0,0.428386023346919,89.961064902853,0,0
51.4,0.952199024276195,0.952199024214726,0.952199024448767,218.897338240217,218.897338240217,82.4255450547303,96.7960186393374,90.7677361853098,31.3335834155698,0,1,0.999029600506129,0,0,0.434833696544724,91.315076274392,0,0
51.41,0.952982000653563,0.952982000593852,0.952982000825847,216.32612046696,216.32612046696,81.5997712441481,94.0798507338378,90.8560294307547,31.3902403023677,0,1,0.999302074353298,0,0,0.433834045000168,91.1051494500353,0,0
51.42,0.953746504073808,0.953746504013964,0.953746504243747,216.26278256576,216.26278256576,81.5977192224971,93.8758583130073,90.9416500668925,31.4452741858605,0,1,0.999343965705588,0,0,0.423860244995703,89.0106514490976,0,0
51.43,0.95446811803806,0.954468117979223,0.954468118208038,221.334966868514,221.334966868514,83.2824571884936,98.816133749157,91.0218513408665,31.4969817784905,0,1,0.998924450741869,0,0,0.448290176554102,94.1409370763615,0,0
51.44,0.955139430350038,0.955139430292137,0.955139430517325,219.705291480842,219.705291480842,82.762967098509,97.0652174318097,91.0954249911035,31.5446490579286,0,1,0.999239229521829,0,0,0.435407157485668,91.4355030719903,0,0
51.45,0.955829453075417,0.955829453016552,0.955829453240275,218.314868250894,218.314868250894,82.3226447102112,95.5495595276689,91.1713980212287,31.5939107019964,0,1,0.999342441192844,0,0,0.452672022530989,95.0611247315078,0,0
51.46,0.956462267214181,0.956462267156623,0.956462267378147,218.487375938251,218.487375938251,82.3944723173871,95.6084627174103,91.2401714615323,31.6387417593081,0,1,0.999404746766681,0,0,0.438165474493132,92.0147496435576,0,0
51.47,0.957088975888402,0.957088975831572,0.957088976049977,219.129665875292,219.129665875292,82.620565581761,96.138191108779,91.3082504713165,31.683224295196,0,1,0.999338776931191,0,0,0.451177736033254,94.7473245669833,0,0
51.48,0.957670720606067,0.957670720549775,0.957670720767939,223.394640805388,223.394640805388,84.0360717145577,100.300363312144,91.3703371757715,31.7239403174723,0,1,0.999069590795195,0,0,0.459444056245444,96.4832518115432,0,0
51.49,0.958225120612932,0.958225120557247,0.958225120773995,217.352547179723,217.352547179723,82.0631179385145,94.1605630964189,91.4291786161461,31.7628054671583,0,1,0.999730493514785,0,0,0.430485315685353,90.4019162939242,0,0
51.5,0.958795761172253,0.958795761117008,0.958795761332378,217.419285032067,217.419285032067,82.098530233888,94.1259097951685,91.490263247559,31.80311198934,0,1,0.999664529205463,0,0,0.428876366754505,90.0640370184461,0,0
51.51,0.959310513073706,0.959310513017499,0.959310513230353,219.40005180693,219.40005180693,82.7616348591831,96.015844153838,91.5447787815467,31.8394288715449,0,1,0.999463861509541,0,0,0.437304647247305,91.8339759219341,0,0
51.52,0.959806324491451,0.959806324436408,0.959806324649545,219.031067224433,219.031067224433,82.6518903196387,95.5599110872003,91.5968650690452,31.8742910681875,0,1,0.999509590242972,0,0,0.442355358799247,92.8946253478419,0,0
51.53,0.960264809470689,0.960264809415943,0.960264809627916,222.116007536803,222.116007536803,83.676406708843,98.5652799839824,91.6443895464714,31.9063380063491,0,1,0.999269077833657,0,0,0.459407566680607,96.4755890029274,0,0
51.54,0.960687696384792,0.960687696330154,0.96068769653989,218.1299849573,218.1299849573,82.3758650169793,94.5067075636404,91.6875219344497,31.9357554592096,0,1,0.999734189339105,0,0,0.434872538940685,91.3232331775438,0,0
51.55,0.961097939801615,0.961097939748889,0.96109793995802,222.957886819321,222.957886819321,83.9720399901766,99.2641467447564,91.7293663564073,31.9643737181571,0,1,0.999297265028039,0,0,0.456642982487828,95.8950263224439,0,0
51.56,0.96145930001207,0.961459299958741,0.961459300167612,218.330466089855,218.330466089855,82.4591192708603,94.5757917862692,91.765256521975,31.9894177816105,0,1,0.999822456681876,0,0,0.428850582669743,90.0586223606461,0,0
51.57,0.961830846410478,0.961830846356771,0.961830846565295,221.914242317289,221.914242317289,83.6454259526235,98.0961050841346,91.8027021221517,32.0154351110026,0,1,0.999448630164393,0,0,0.452280753595004,94.9789582549508,0,0
51.58,0.962122762829026,0.962122762775428,0.9621227629817,220.588631114329,220.588631114329,83.2159777098174,96.722823280251,91.8303630302164,32.0354448038616,0,1,0.999709372834793,0,0,0.423938143270757,89.0270100868589,0,0
51.59,0.962457648300091,0.96245764824711,0.962457648454009,218.08353588471,218.08353588471,82.4001252271526,94.1604977738588,91.863842560648,32.0591955502032,0,1,0.999824302576262,0,0,0.441481896905617,92.7111983501795,0,0
51.6,0.962736634237939,0.962736634184789,0.962736634391202,278.978496741087,278.978496741087,102.421443622528,155.008989204644,91.8909837308609,32.0785238055823,0,1,0.993918833247404,0,0,0.964198233415614,202.481629017279,0,0
51.61,0.961758637918406,0.961758637860308,0.961758638075785,343.306165961504,343.306165961504,123.536552274707,219.548199606195,91.7595815187633,31.9983848365464,0,1,0.991453411070267,0,0,0.976755027940015,205.118555867403,0,0
51.62,0.960728947711169,0.960728947648347,0.960728947876547,340.729430478142,340.729430478142,122.65987668517,217.193208822212,91.6218316845844,31.9143899713457,0,1,0.994726017600483,0,0,0.966207888577423,202.903656601259,0,0
51.63,0.959754461416432,0.959754461351138,0.959754461587048,340.259721202355,340.259721202355,122.477724103677,216.93049704311,91.4932346324689,31.8359895267764,0,1,0.996683652696252,0,0,0.986553067558549,207.176144187295,0,0
51.64,0.958790485351162,0.958790485282363,0.958790485526742,337.826097657904,337.826097657904,121.650730944352,214.698912620875,91.3677507399167,31.7594342971132,0,1,0.998227146949699,0,0,0.976659065512855,205.0984037577,0,0
51.65,0.957854412583079,0.957854412511486,0.957854412763133,338.173457926464,338.173457926464,121.738926326098,215.239943383569,91.2474849251435,31.6860296177519,0,1,0.999034538783638,0,0,0.977935435605622,205.366441477181,0,0
51.66,0.95694058534362,0.956940585270185,0.956940585528276,339.988072301237,339.988072301237,122.310272853095,217.241623052149,91.1313596665949,31.615089582493,0,1,0.99942836884665,0,0,0.993987928824179,208.737465053078,0,0
51.67,0.956054116271331,0.956054116195401,0.956054116459982,335.244133491623,335.244133491623,120.726904572861,212.677456997472,91.0197587670823,31.5469177270683,0,1,1.00025791839424,0,0,0.97212515793124,204.14628316556,0,0
51.68,0.955233421768208,0.955233421690722,0.955233421961034,333.927296447999,333.927296447999,120.27200355942,211.525218125124,90.9175569477071,31.4845213751677,0,1,1.00049167586696,0,0,0.973050619460334,204.34063008667,0,0
51.69,0.954415666496078,0.954415666416741,0.954415666692194,336.704676165384,336.704676165384,121.163066395763,214.465288750912,90.8166069484727,31.4227804659985,0,1,1.00035529230245,0,0,0.974934542741739,204.736253975765,0,0
51.7,0.953652682378995,0.953652682298601,0.953652682577371,332.404262088831,332.404262088831,119.729378377969,210.315562987624,90.7230775854786,31.3656215157283,0,1,1.00078562850001,0,0,0.964607313650014,202.567535866503,0,0
51.71,0.952896235036103,0.952896234953779,0.952896235236894,336.519320072238,336.519320072238,121.062113478384,214.578412286772,90.6313927454342,31.3095150400322,0,1,1.00038914660849,0,0,0.983128672026381,206.45702112554,0,0
51.72,0.952136601154717,0.952136601071124,0.952136601358524,334.062924815309,334.062924815309,120.234923900146,212.269763672867,90.5397655559739,31.2533955864684,0,1,1.00070879689057,0,0,0.959003931400076,201.390825594016,0,0
51.73,0.951455660956653,0.951455660871853,0.951455661162363,334.638736802693,334.638736802693,120.406570077482,212.97693277093,90.4583037212662,31.2035003104975,0,1,1.00058243417669,0,0,0.974171492471919,204.576013419103,0,0
51.74,0.950762236502211,0.950762236416735,0.950762236710096,335.139653710517,335.139653710517,120.553339057106,213.611175379984,90.375682433676,31.1527958968565,0,1,1.00058844411163,0,0,0.959624636869215,201.521173742535,0,0
51.75,0.95012970228141,0.95012970219512,0.95012970249085,333.335544187367,333.335544187367,119.94426003281,211.927107931456,90.3012453810878,31.1071908748234,0,1,1.00063412296771,0,0,0.980155524446662,205.832660133799,0,0
51.76,0.94950535449598,0.949505354408689,0.949505354706748,333.663242926859,333.663242926859,120.036144670335,212.372839214692,90.2281013086213,31.062302403546,0,1,1.00055016727897,0,0,0.984338733621871,206.711134060593,0,0
51.77,0.948875515054839,0.94887551496528,0.948875515268003,333.91206894018,333.91206894018,120.10203634055,212.740223600618,90.1546636554037,31.0171816841582,0,1,1.00054003906418,0,0,0.973853400846555,204.509214177777,0,0
51.78,0.948290659651702,0.94829065956298,0.94829065986602,332.834680589272,332.834680589272,119.733284962835,211.771970708536,90.0870565151873,30.9756533655484,0,1,1.00057566066385,0,0,0.97752839215037,205.280962351578,0,0
51.79,0.947698367045264,0.947698366956201,0.94769836726113,332.978041500755,332.978041500755,119.765639852544,212.025485127852,90.0188529046952,30.9337034682081,0,1,1.00056471091296,0,0,0.96288878601182,202.206645062482,0,0
51.8,0.94715086786935,0.947150867779514,0.947150868086299,332.280813977436,332.280813977436,119.522931769473,211.42927054812,89.9563102171992,30.8952332121161,0,1,1.00056625322976,0,0,0.963197695315142,202.27151601618,0,0
51.81,0.946628244999514,0.946628244909632,0.946628245217161,333.101348062916,333.101348062916,119.779800226654,212.345506404323,89.8970672643605,30.8587743942322,0,1,1.00039805351816,0,0,0.980977831393289,206.005344592591,0,0
51.82,0.946070748713707,0.946070748623428,0.946070748932453,337.115543540885,337.115543540885,121.085462673279,216.462236960559,89.833666370039,30.819640210287,0,1,1.00009004579071,0,0,0.989433391772349,207.781012272193,0,0
51.83,0.945545726892748,0.945545726801379,0.94554572711104,331.331978944572,331.331978944572,119.171617198651,210.774777837415,89.7742211621298,30.7829799450267,0,1,1.00067180417,0,0,0.962207123338635,202.063495901113,0,0
51.84,0.945038996433781,0.945038996342182,0.945038996654633,332.132200461187,332.132200461187,119.422386967169,211.666403328025,89.717676634743,30.7481204984191,0,1,1.0005107806518,0,0,0.962061037395263,202.032817853005,0,0
51.85,0.944547835781198,0.944547835689687,0.944547836002486,333.938093703756,333.938093703756,120.004060711097,213.561069145421,89.6628125182325,30.7142120401028,0,1,1.00033145994866,0,0,0.962444570890672,202.113359887041,0,0
51.86,0.944069980733047,0.944069980639588,0.944069980951829,332.591036888135,332.591036888135,119.549781011992,212.300013777019,89.6096617611621,30.6813613499536,0,1,1.00044847165208,0,0,0.956342639151683,200.831954221853,0,0
51.87,0.94362142989992,0.943621429806989,0.943621430122842,334.064473593891,334.064473593891,120.023363432429,213.853405902849,89.5602608886244,30.6508068024185,0,1,1.0002319028447,0,0,0.9797350094594,205.744351986474,0,0
51.88,0.943150057243157,0.94315005715028,0.943150057466588,333.264267722605,333.264267722605,119.749004998078,213.137875235201,89.507975582839,30.6184169045654,0,1,1.00036654308672,0,0,0.962193621227994,202.060660457879,0,0
51.89,0.942798860561111,0.942798860460916,0.942798860796038,331.595165828625,331.595165828625,119.192016497254,211.531372153289,89.4694041088942,30.5943895664424,0,1,1.00047289331383,0,0,0.958150285712965,201.211559999723,0,0
51.9,0.942530998486714,0.942530998397355,0.942530998714408,335.473767237815,335.473767237815,120.460428406837,215.458006487994,89.4399479051594,30.5758128446612,0,1,1.00006137608882,0,0,0.984306632572085,206.704392840138,0,0
51.91,0.942261736868799,0.942261736778981,0.942261737087907,331.227749320005,331.227749320005,119.058335947809,211.260549298898,89.4101608196303,30.5570392014762,0,1,1.00049169099016,0,0,0.962953047529701,202.220139981237,0,0
51.92,0.942024097527054,0.942024097435312,0.942024097753545,334.289086346042,334.289086346042,120.058916516526,214.364030830391,89.3843711420077,30.5406843736434,0,1,1.00014799372764,0,0,0.980126974805224,205.826664709097,0,0
51.93,0.941786556214991,0.941786556118936,0.941786556442737,330.228370664219,330.228370664219,118.718585225999,210.345499312747,89.3585416484306,30.5243297030411,0,1,1.00052631050969,0,0,0.958985914717204,201.387042090613,0,0
51.94,0.941587150201423,0.941587150106564,0.941587150426467,334.745903777003,334.745903777003,120.198808414788,214.897617636789,89.3374456789654,30.5108404612486,0,1,1.00000438157973,0,0,0.994032014833398,208.746723115014,0,0
51.95,0.941341515870401,0.941341515776021,0.941341516097027,335.739561491679,335.739561491679,120.519467127357,215.93575548411,89.3102929995752,30.4935130079938,0,1,1.0000611433518,0,0,0.977941992983801,205.367818526598,0,0
51.96,0.94113249083024,0.941132490734266,0.941132491057979,333.332517069626,333.332517069626,119.723417715043,213.56534442564,89.2879421299032,30.4792305140829,0,1,1.00026057996509,0,0,0.985418915189472,206.937972189789,0,0
51.97,0.940905968987734,0.940905968893666,0.940905969214002,334.605564818605,334.605564818605,120.136478767086,214.878606349119,89.2634228712199,30.4635355982656,0,1,1.00019728663158,0,0,0.972277562252382,204.178288073,0,0
51.98,0.940723180186773,0.940723180092141,0.940723180413779,332.734428762094,332.734428762094,119.517258810866,213.039001497267,89.2442474617825,30.4511798030441,0,1,1.00031480282802,0,0,0.97769370638793,205.315678341465,0,0
51.99,0.940521519293665,0.940521519197708,0.940521519521424,332.895606071369,332.895606071369,119.565538484488,213.235370449267,89.2228298574987,30.4374057646033,0,1,1.00031079056043,0,0,0.962491460725041,202.123206752259,0,0
52,0.940372841227208,0.940372841131626,0.940372841454089,333.725306625773,333.725306625773,119.834951135555,214.08981157514,89.207861731257,30.427633319376,0,1,1.00010875750253,0,0,0.995524784158782,209.060204673344,0,0
52.01,0.940180881344405,0.940180881248497,0.94018088157228,332.251017990264,332.251017990264,119.345972783687,212.648516154835,89.1877887372254,30.414713098204,0,1,1.00024862592184,0,0,0.987784956463776,207.434840857393,0,0
52.02,0.940000003698066,0.94000000360509,0.940000003928453,334.490253919511,334.490253919511,120.077797970611,214.919073080555,89.1688003327069,30.4023805062483,0,1,1.00007471244934,0,0,0.983710154047606,206.579132349997,0,0
52.03,0.939838393106791,0.939838393010295,0.939838393335705,332.028052669927,332.028052669927,119.264832083683,212.484478311223,89.1520878900622,30.3914864686414,0,1,1.00030325092967,0,0,0.97409686026857,204.5603406564,0,0
52.04,0.939700621473336,0.939700621376122,0.939700621701132,331.464050813941,331.464050813941,119.07640982833,211.943339902686,89.1383073130823,30.3824035981731,0,1,1.00029227540222,0,0,0.972869836733626,204.302665714061,0,0
52.05,0.939575909456347,0.939575909358249,0.93957590968467,329.742776236165,329.742776236165,118.507943417282,210.242440638509,89.126057066646,30.3742785310098,0,1,1.00038489594768,0,0,0.963662704819368,202.369168012067,0,0
52.06,0.939435463200312,0.9394354631052,0.939435463427144,334.957617091407,334.957617091407,120.218866071271,215.480669166465,89.1119787904221,30.3649691345194,0,1,0.999867142710023,0,0,0.986482653212827,207.161357174694,0,0
52.07,0.93927779426109,0.939277794162548,0.939277794493207,334.757335492439,334.757335492439,120.149408055658,215.307629343572,89.0955297495036,30.3541763993636,0,1,0.999962749973703,0,0,0.989041570567526,207.698729819181,0,0
52.08,0.939123181476423,0.939123181378498,0.939123181702429,331.522282025161,331.522282025161,119.082528153542,212.09937333774,89.07935384307,30.3435548443513,0,1,1.0003432921593,0,0,0.956925880604265,200.954434926896,0,0
52.09,0.938996061820434,0.938996061726153,0.938996062049605,333.373862230558,333.373862230558,119.688311302034,213.972025311289,89.0667171180415,30.3351198012278,0,1,1.0001242589662,0,0,0.964229002147259,202.488090450924,0,0
52.1,0.93889595497926,0.938895954883367,0.938895955208693,333.667187643968,333.667187643968,119.782592498731,214.281411968573,89.0571784234917,30.3285972519032,0,1,1.00002291875616,0,0,0.990429443519756,207.990183139149,0,0
52.11,0.93878552634518,0.938785526246536,0.938785526572206,329.35054850776,329.35054850776,118.361338360756,209.98317039723,89.046194830372,30.321183280158,0,1,1.00044068950561,0,0,0.959994621999261,201.598870619845,0,0
52.12,0.938720505076506,0.938720504982446,0.938720505306682,331.185566401568,331.185566401568,118.963240154925,211.82760716604,89.0407701372668,30.3171890982614,0,1,1.00015254114192,0,0,0.974022027973854,204.544625874509,0,0
52.13,0.938641462629977,0.938641462529978,0.938641462860163,332.172945237822,332.172945237822,119.286079636582,212.827828493843,89.0332658012959,30.3118509426824,0,1,1.00007996422519,0,0,0.968645898652163,203.415638716954,0,0
52.14,0.938596647162897,0.938596647067142,0.938596647389209,330.203356373467,330.203356373467,118.63786574108,210.86470144795,89.0296987927914,30.3089561327261,0,1,1.00023244558212,0,0,0.964531290537708,202.551571012919,0,0
52.15,0.938555261891773,0.938555261795262,0.938555262120075,331.027340283178,331.027340283178,118.907945512551,211.694474415468,89.0265567920357,30.3063090756737,0,1,1.00011661099822,0,0,0.966897918277394,203.048562838253,0,0
52.16,0.938501809773845,0.938501809677397,0.93850181000438,332.648759901742,332.648759901742,119.43973905206,213.324614947596,89.0216432471975,30.3025017069489,0,1,1.00002833560286,0,0,0.956526506401515,200.870566344318,0,0
52.17,0.938484101881338,0.938484101785075,0.938484102111358,333.83164889047,333.83164889047,119.828328875761,214.509251322627,89.0210320336543,30.3013655341879,0,1,0.999876324436099,0,0,0.986583957143376,207.182631000109,0,0
52.18,0.938444131359776,0.938444131261615,0.938444131588171,333.852637959451,333.852637959451,119.834334153068,214.537130310073,89.017291714648,30.298215934731,0,1,0.999984693330814,0,0,0.973879325684585,204.514658393763,0,0
52.19,0.938423314674527,0.938423314578917,0.938423314905395,336.131905831162,336.131905831162,120.583084019516,216.819684308481,89.01579877493,30.2964227477507,0,1,0.999820510794687,0,0,0.988459400582982,207.576474122426,0,0
52.2,0.938397224410318,0.938397224314141,0.938397224640957,335.155695437055,335.155695437055,120.261633763549,215.848078458717,89.0135011801762,30.2941157981614,0,1,1.00000120042267,0,0,0.982378279662158,206.299438729053,0,0
52.21,0.938239877935944,0.938239877832189,0.938239878182874,332.895036855377,332.895036855377,119.515071528968,213.613836666557,88.9975470127689,30.2836531760508,0,1,1.00021006541529,0,0,0.974887457311459,204.726366035406,0,0
52.22,0.938175595447676,0.93817559535252,0.93817559567771,331.582410627788,331.582410627788,119.08239708378,212.310606531676,88.992163115156,30.2796409809554,0,1,1.0002381604499,0,0,0.97989281906059,205.777492002724,0,0
52.23,0.938093386250372,0.938093386156002,0.938093386479195,331.480306518045,331.480306518045,119.047116028924,212.221528593261,88.9845474441936,30.2742304805898,0,1,1.0002301870744,0,0,0.965303764091679,202.713790459253,0,0
52.24,0.938024852120384,0.938024852025131,0.938024852352198,331.010551272667,331.010551272667,118.89137679666,211.761933568162,88.9786811716604,30.2699365328444,0,1,1.0002031970129,0,0,0.966241170903611,202.910645889758,0,0
52.25,0.937967546988713,0.937967546893742,0.937967547219182,330.842476577371,330.842476577371,118.835061222334,211.602036264422,88.9740448967153,30.2663954162342,0,1,1.00015483470904,0,0,0.969015482601446,203.493251346304,0,0
52.26,0.937909734204026,0.937909734109698,0.937909734436485,331.355527087102,331.355527087102,119.002550561899,212.123796955059,88.969102415133,30.2626277169107,0,1,1.0001013172635,0,0,0.963301882661427,202.2933953589,0,0
52.27,0.937862665270617,0.937862665177723,0.937862665500836,333.562821751235,333.562821751235,119.727126592464,214.338208247451,88.9651785969157,30.259434906869,0,1,0.999914693190967,0,0,0.969873043322984,203.673339097827,0,0
52.28,0.937823115764841,0.937823115669547,0.937823115997659,331.26774848086,331.26774848086,118.97202518246,212.048906450589,88.9620691431898,30.2567728870817,0,1,1.00014152661227,0,0,0.963755902104409,202.388739441926,0,0
52.29,0.937786074520981,0.937786074426213,0.937786074752879,332.525929854955,332.525929854955,119.38488083145,213.312429601509,88.9592450779209,30.2542551755251,0,1,1.00002943719652,0,0,0.962703391816525,202.16771228147,0,0
52.3,0.937750424425675,0.9377504243308,0.937750424656388,332.222448317506,332.222448317506,119.284464902819,213.014123853988,88.9565229513371,30.2518015121807,0,1,1.00007354076132,0,0,0.959063032823248,201.403236892882,0,0
52.31,0.937752329468094,0.937752329373831,0.937752329700196,334.748101685332,334.748101685332,120.114879167937,215.537963482243,88.9581457304064,30.251992472682,0,1,0.999785628939906,0,0,0.993746937255884,208.686856823736,0,0
52.32,0.937742067269856,0.937742067174543,0.937742067504317,329.391140240717,329.391140240717,118.354025113629,210.182004433113,88.9580182956952,30.2511175119089,0,1,1.00033549505148,0,0,0.962964329371285,202.22250916797,0,0
52.33,0.937746237359225,0.937746237264998,0.937746237590691,333.469495602631,333.469495602631,119.694810046672,214.258390715343,88.9597609211673,30.2513439661207,0,1,0.99993187258542,0,0,0.970316295455995,203.766422045759,0,0
52.34,0.937770188688748,0.937770188595822,0.937770188920106,333.167874414446,333.167874414446,119.596440925874,213.951257697025,88.9636866583168,30.2529300591047,0,1,0.999931964801872,0,0,0.98931913157744,207.757017631262,0,0
52.35,0.93779166138619,0.937791661291433,0.937791661620921,333.452576478919,333.452576478919,119.690623076485,214.231691146651,88.9668927210845,30.2539926111835,0,1,0.999971861947801,0,0,0.981199965674566,206.051992791659,0,0
52.36,0.937828228497767,0.937828228403608,0.937828228728941,334.099061334483,334.099061334483,119.904129637259,214.870831146124,88.9719947979714,30.2562353903875,0,1,0.999911701048825,0,0,0.993466325536539,208.627928362673,0,0
52.37,0.937849021542836,0.937849021450611,0.937849021774817,333.124572603465,333.124572603465,119.584391884394,213.892407473157,88.9750087452641,30.2571563850441,0,1,1.00008607931143,0,0,0.9729050749319,204.310065735699,0,0
52.38,0.93792607742937,0.937926077334549,0.937926077663111,329.231944046978,329.231944046978,118.306991150246,209.984768327471,88.9848363612043,30.2623393583028,0,1,1.00037767935641,0,0,0.960652385689525,201.7370009948,0,0
52.39,0.93799712443279,0.937997124338719,0.937997124665555,334.529731875279,334.529731875279,120.050201214726,215.268552526792,88.9940761181447,30.2671032303419,0,1,0.99981321848992,0,0,0.986866837238024,207.242035819985,0,0
52.4,0.938069711966597,0.938069711871689,0.938069712197774,331.654003209825,331.654003209825,119.106874003592,212.379058223756,89.0031611381895,30.2717838478797,0,1,1.00009485342583,0,0,0.983341787127631,206.501775296803,0,0
52.41,0.938133174887936,0.938133174792536,0.938133175121314,333.282075539372,333.282075539372,119.643607129134,213.99537636406,89.0110410966671,30.275658078645,0,1,0.999997367783961,0,0,0.971112073933311,203.933535525995,0,0
52.42,0.938226678593282,0.938226678499912,0.93822667882201,328.909236728082,328.909236728082,118.208773991103,209.604509859226,89.022740403668,30.2819864651879,0,1,1.00034469214597,0,0,0.960290317413104,201.660966656752,0,0
52.43,0.938307177458022,0.93830717736463,0.938307177692333,335.02497325393,335.02497325393,120.221052372238,215.704597409597,89.033011497441,30.2873643468927,0,1,0.999724437501574,0,0,0.988855134530753,207.659578251458,0,0
52.44,0.93835171846839,0.938351718374739,0.938351718700301,335.101887184769,335.101887184769,120.247423652385,215.773646047286,89.0384985443744,30.2897425931087,0,1,0.999857523042485,0,0,0.978542105855228,205.493842229598,0,0
52.45,0.938412836631579,0.9384128365385,0.938412836864028,331.511093216122,331.511093216122,119.06876889909,212.171305496314,89.0462198150139,30.2935679047942,0,1,1.00022292744911,0,0,0.96127906814876,201.86860431124,0,0
52.46,0.93849626480668,0.938496264713462,0.938496265038989,331.799875582229,331.799875582229,119.165939644809,212.443531302635,89.0570136733505,30.2993306062439,0,1,1.00009127039883,0,0,0.976318555846609,205.026896727788,0,0
52.47,0.939162212616263,0.939162212518654,0.939162212829962,213.76943900819,213.76943900819,80.3886896621185,94.2826450093535,89.1374145780703,30.3493794207658,0,1,1.00980895470939,0,0,0.426689901456243,89.6048793058111,0,0
52.48,0.940548229322321,0.940548229237649,0.940548229548919,209.450912014867,209.450912014867,79.0065580308917,89.6857234911167,89.3090132194046,30.4561753043454,0,1,1.00663658566127,0,0,0.422303261579463,88.6836849316871,0,0
52.49,0.941874273083229,0.941874273000349,0.94187427330305,216.608216921122,216.608216921122,81.3944122524945,96.5790565479189,89.4716800338283,30.5574803393746,0,1,1.00359387889208,0,0,0.443286156666011,93.0900928998624,0,0
52.5,0.943121816906026,0.943121816827086,0.943121817115868,215.417216549081,215.417216549081,81.0359034328036,95.1419860758697,89.6231969294495,30.6520335437612,0,1,1.00224611205714,0,0,0.423971322142963,89.0339776500222,0,0
52.51,0.94412350688135,0.944123506806762,0.944123507088417,218.068540116221,218.068540116221,81.9343008693758,97.5918722658213,89.7468151071886,30.7298527432112,0,1,1.00093412515522,0,0,0.448027905121354,94.0858600754843,0,0
52.52,0.945061871275617,0.945061871202605,0.945061871478164,215.339736100748,215.339736100748,81.062468194454,94.6755014966872,89.8617572459814,30.8024773580798,0,1,1.00051365603751,0,0,0.442781199671331,92.9840519309795,0,0
52.53,0.945980442657128,0.94598044258627,0.945980442850886,218.900691080353,218.900691080353,82.2571811330052,98.0548253490688,89.9730207519607,30.8728449793235,0,1,0.99973645331853,0,0,0.457504490861238,96.0759430808599,0,0
52.54,0.946808784762353,0.946808784693178,0.94680878495226,217.300402246439,217.300402246439,81.7529279267209,96.2918604513998,90.0724887862275,30.9360530088114,0,1,0.999717983073461,0,0,0.430213764756445,90.3448905988534,0,0
52.55,0.947634292090049,0.947634292024601,0.947634292277723,217.774992078794,217.774992078794,81.9305110313425,96.6047861446968,90.1712353929293,30.9989705411676,0,1,0.999420713676237,0,0,0.451160147578932,94.7436309915757,0,0
52.56,0.948399365875478,0.9483993658105,0.948399366058722,217.294434183947,217.294434183947,81.7924281273907,95.9753876927868,90.2619942824484,31.0570522087114,0,1,0.999346551763135,0,0,0.454174836353606,95.3767156342573,0,0
52.57,0.949126339517017,0.949126339452712,0.949126339692589,217.061299648243,217.061299648243,81.7345137613657,95.6020052861259,90.3474021004754,31.1118922616413,0,1,0.999328448775727,0,0,0.444520370439338,93.349277792261,0,0
52.58,0.949806427898353,0.949806427833984,0.949806428073937,218.185667427167,218.185667427167,82.1214317155801,96.5962254633577,90.426532281031,31.1629096827782,0,1,0.999251508929463,0,0,0.430798582098545,90.4677022406944,0,0
52.59,0.950446235252948,0.950446235192976,0.950446235428692,221.41676833686,221.41676833686,83.1997113698447,99.7052576626071,90.500604516097,31.2109061581555,0,1,0.998936601784774,0,0,0.460039458920045,96.6082863732095,0,0
52.6,0.951033969754161,0.951033969693419,0.951033969925707,219.019349718699,219.019349718699,82.4265037909651,97.1967980801443,90.5678062193349,31.2547454192195,0,1,0.999234604623806,0,0,0.453544537937624,95.244352966901,0,0
52.61,0.951578099555546,0.951578099494977,0.951578099724626,219.240278856956,219.240278856956,82.5126825289152,97.3157952296561,90.6293559226409,31.2951277046587,0,1,0.999315868648388,0,0,0.430213204046246,90.3447728497116,0,0
52.62,0.952122915988955,0.952122915927502,0.952122916157564,215.98890132981,215.98890132981,81.4576184796287,93.9620585566264,90.6910629459266,31.3357798272565,0,1,0.999566893062888,0,0,0.424696240468796,89.1862104984472,0,0
52.63,0.952644979328311,0.952644979269745,0.95264497949349,219.569461017877,219.569461017877,82.6474161662422,97.4453852732492,90.7496077637597,31.3744679808678,0,1,0.999207154113701,0,0,0.438368735467622,92.0574344482006,0,0
52.64,0.953118802885494,0.953118802827596,0.953118803052259,216.343003977854,216.343003977854,81.5985815979295,94.1311548890566,90.8022167481404,31.4096323406568,0,1,0.99951361360531,0,0,0.43064992624735,90.4364845119435,0,0
52.65,0.953575361707936,0.953575361651654,0.95357536186957,219.312664036991,219.312664036991,82.5858344000386,97.0165939058454,90.852614344175,31.4434557869708,0,1,0.99920152538084,0,0,0.45220438168137,94.9629201530876,0,0
52.66,0.953947525962192,0.95394752590459,0.953947526122271,218.521745108897,218.521745108897,82.3347718306053,96.1583993126202,90.8925049961501,31.4708408001271,0,1,0.999405656903771,0,0,0.428733542501462,90.0340439253071,0,0
52.67,0.954314065308627,0.954314065252036,0.95431406547102,219.50701951933,219.50701951933,82.6674158820958,97.0771098518966,90.9318977418038,31.4980119256297,0,1,0.999311506687675,0,0,0.443529413589787,93.1411768538553,0,0
52.68,0.954626105661432,0.954626105603099,0.954626105817468,219.922088953489,219.922088953489,82.81113940623,97.4368309237147,90.9643526990298,31.5209053307449,0,1,0.999383117190838,0,0,0.430685187048999,90.4438892802897,0,0
52.69,0.954958654909831,0.95495865485332,0.954958655066399,217.391802538921,217.391802538921,81.9873582000999,94.8467693375102,90.9994635793421,31.545569622069,0,1,0.99956138276476,0,0,0.443218327597011,93.0758487953723,0,0
52.7,0.955222851024704,0.955222850968972,0.955222851182465,220.015653040337,220.015653040337,82.8558471433801,97.4243787302242,91.0262155041615,31.5650588059512,0,1,0.999372994595068,0,0,0.440409562694752,92.486008165898,0,0
52.71,0.955458684790803,0.955458684733668,0.955458684943833,220.798836423473,220.798836423473,83.1185554793996,98.1671519856084,91.0493451292603,31.5823393086044,0,1,0.999389365823153,0,0,0.437891703938729,91.957257827133,0,0
52.72,0.955702586299147,0.955702586242858,0.955702586453385,219.235456729894,219.235456729894,82.6102009509754,96.5617305365069,91.073439731307,31.6002864620798,0,1,0.999540043492518,0,0,0.444489387060295,93.3427712826618,0,0
52.73,0.95591030426227,0.955910304206054,0.955910304416474,219.119656840471,219.119656840471,82.5767089432271,96.4108487392207,91.0932096875883,31.6155984136616,0,1,0.999575603687674,0,0,0.440109169162464,92.4229255241174,0,0
52.74,0.956076628820189,0.956076628763088,0.956076628968787,221.238192774688,221.238192774688,83.2765326891689,98.5023221574311,91.1080119193293,31.6278586979281,0,1,0.999436904857854,0,0,0.441373442979873,92.6884230257733,0,0
