t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
52.75,0.956252454421332,0.956252454365509,0.95625245457358,218.302420865652,218.302420865652,82.3153782617128,95.5372664799451,91.1241185286201,31.6410358570873,0,1,0.999671324595187,0,0,0.451169173505745,94.7455264362064,0,0
52.76,0.956406788141736,0.95640678808684,0.956406788294645,220.28648374846,220.28648374846,82.9706329109045,97.4970161181315,91.1372037782998,31.652263852029,0,1,0.999548445166839,0,0,0.441566340092455,92.7289314194156,0,0
52.77,0.956521224371954,0.956521224317058,0.956521224522975,223.605929535627,223.605929535627,84.0638057485586,100.799611410512,91.1456535250684,31.6606646000468,0,1,0.999301149302395,0,0,0.45997212935487,96.5941471645227,0,0
52.78,0.956625184656272,0.95662518460074,0.956625184808857,221.380016240849,221.380016240849,83.3339867509878,98.5592309251658,91.1526129017758,31.6681724139077,0,1,0.999598537344073,0,0,0.455016410810591,95.553446270224,0,0
52.79,0.956817602923719,0.956817602848239,0.956817603070812,220.208829499768,220.208829499768,82.9528983199706,97.3582468210397,91.1691466133126,31.6814360654157,0,1,0.99979488251976,0,0,0.429135316805877,90.1184165292341,0,0
52.8,0.957072014438635,0.95707201438988,0.957072014589553,278.775710660286,278.775710660286,102.208449838495,155.882866072639,91.193656063601,31.6991885240463,0,1,0.994009649153181,0,0,0.971772608771596,204.072247842035,0,0
52.81,0.956099013227047,0.95609901317058,0.956099013394216,341.735398866177,341.735398866177,122.874287742857,219.051487112558,91.0638952850915,31.6200164685276,0,1,0.991579477072991,0,0,0.992304440485376,208.383932501929,0,0
52.82,0.955110700563006,0.955110700493321,0.955110700717486,337.369078027948,337.369078027948,121.410646943188,214.897746386522,90.9318673624228,31.5394642790025,0,1,0.994946204470956,0,0,0.974059506467527,204.552496358181,0,0
52.83,0.954154714534093,0.9541547144644,0.954154714693855,339.408971719999,339.408971719999,122.053954952815,217.140334850263,90.8060261868482,31.4626106828886,0,1,0.996696460997921,0,0,0.979054803447327,205.601508723939,0,0
52.84,0.953237787245254,0.953237787176755,0.953237787419513,335.774175642113,335.774175642113,120.833467433257,213.697903171907,90.6866055769285,31.3896668932774,0,1,0.998343135377704,0,0,0.96196896561359,202.013482778854,0,0
52.85,0.952405214736929,0.952405214664158,0.952405214919291,333.775442726013,333.775442726013,120.153326788744,211.872128457453,90.5791989440881,31.3241153244719,0,1,0.999234089296235,0,0,0.974484020939021,204.641644397194,0,0
52.86,0.951592236221149,0.951592236145288,0.951592236401895,336.60713284765,336.60713284765,121.061571715036,214.871583486923,90.475116031212,31.2604333295147,0,1,0.999517765103626,0,0,0.978550262694849,205.495555165918,0,0
52.87,0.950792238372898,0.950792238293326,0.950792238559314,335.047215063243,335.047215063243,120.526925929348,213.475257400499,90.3736544315969,31.1983032311475,0,1,1.00009289320736,0,0,0.958016698119656,201.183506605128,0,0
52.88,0.950075975604468,0.95007597552408,0.950075975793346,334.631306092847,334.631306092847,120.370738630162,213.204717997318,90.2834804887433,31.1431076067853,0,1,1.00027217860335,0,0,0.975966242657045,204.952910957979,0,0
52.89,0.949368159897501,0.949368159814565,0.949368160087063,335.565189359678,335.565189359678,120.658540109055,214.281518557621,90.1949090208712,31.0887617811865,0,1,1.00037120103149,0,0,0.967670463233124,203.210797278956,0,0
52.9,0.948708777836343,0.948708777752227,0.94870877803118,332.409307383671,332.409307383671,119.603620788271,211.257187795613,90.1133390871186,31.0387805009392,0,1,1.00067569696649,0,0,0.971098635087808,203.93071336844,0,0
52.91,0.948099130201825,0.948099130116747,0.948099130400533,331.044296213779,331.044296213779,119.138711723297,210.013454503672,90.0381850230211,30.9926566870867,0,1,1.00079985943979,0,0,0.955229470840885,200.598188876586,0,0
52.92,0.947522775511265,0.947522775425413,0.947522775711663,334.549979012344,334.549979012344,120.275726104932,213.632941378304,89.9677024052609,30.9493352287792,0,1,1.00042965685625,0,0,0.975117460104509,204.774666621947,0,0
52.93,0.946949521766518,0.946949521680485,0.946949521969203,332.923850950747,332.923850950747,119.726133592606,212.11960386836,89.8978834950372,30.9063635873493,0,1,1.00063973257847,0,0,0.960507614576127,201.706599060987,0,0
52.94,0.946432185367308,0.946432185279927,0.946432185573858,332.712443814534,332.712443814534,119.643089516994,212.009410466412,89.8352550937562,30.8677782543651,0,1,1.00063069094936,0,0,0.960225797984953,201.64741757684,0,0
52.95,0.945936004098235,0.945936004009805,0.945936004305256,334.318353079481,334.318353079481,120.157961704158,213.712129160472,89.7754086589346,30.8308152600748,0,1,1.00049236805188,0,0,0.960421798093755,201.688577599689,0,0
52.96,0.945482253105389,0.945482253015548,0.945482253311086,332.566474087555,332.566474087555,119.570365473044,212.048225714604,89.7210298030293,30.7972185699214,0,1,1.00061590188109,0,0,0.963763997446385,202.390439463741,0,0
52.97,0.94508120095209,0.945081200862888,0.945081201163608,333.124813165466,333.124813165466,119.7435283552,212.683897829348,89.6732636277265,30.7676517083921,0,1,1.00045976772892,0,0,0.987513822810495,207.377902790204,0,0
52.98,0.944687211383904,0.944687211294989,0.944687211596392,332.473806998415,332.473806998415,119.519378380832,212.108903406515,89.626361985843,30.7385416060566,0,1,1.00051577219999,0,0,0.982678302506735,206.362443526414,0,0
52.99,0.944301799002834,0.944301798914457,0.944301799220362,332.624004308198,332.624004308198,119.558814275672,212.333317425114,89.5806159184175,30.7100709646671,0,1,1.00054895816036,0,0,0.960753463896024,201.758227418165,0,0
53,0.943981019593059,0.943981019502426,0.943981019808097,333.8124717365,333.8124717365,119.941223434558,213.583240876902,89.5427831816205,30.6864476779774,0,1,1.00037886684081,0,0,0.977434939318209,205.261337256824,0,0
53.01,0.943635788537891,0.943635788446085,0.943635788753781,334.13009585004,334.13009585004,120.036813203748,213.966713423969,89.5022583986766,30.6611240273941,0,1,1.00038527185864,0,0,0.972805010523173,204.289052209866,0,0
53.02,0.943319857559824,0.94331985746953,0.943319857778617,332.63668654346,332.63668654346,119.537981323871,212.532903716295,89.4655880568575,30.6381947703082,0,1,1.00048877580203,0,0,0.97462859078827,204.672004065537,0,0
53.03,0.943023289295321,0.94302328920611,0.943023289518133,332.481710986729,332.481710986729,119.479555368706,212.433934001539,89.431186176931,30.6165908082587,0,1,1.00050804829886,0,0,0.96047415393866,201.699572327119,0,0
53.04,0.942790796778296,0.942790796687066,0.942790796997316,330.637140049026,330.637140049026,118.867476558458,210.632745721151,89.404582553847,30.5998117740287,0,1,1.00057206071636,0,0,0.96563224412927,202.782771267147,0,0
53.05,0.942570379055534,0.942570378963253,0.94257037927613,333.640688931977,333.640688931977,119.849162335261,213.677731734151,89.379250883001,30.5837063148251,0,1,1.00026152103925,0,0,0.973985004441314,204.536850932676,0,0
53.06,0.942369064830471,0.94236906473778,0.942369065048932,332.610272151674,332.610272151674,119.505378230443,212.685551437147,89.355929615215,30.5687910993119,0,1,1.00039307082924,0,0,0.963264259365779,202.285494466814,0,0
53.07,0.942187156576567,0.942187156486412,0.942187156800821,332.954751235482,332.954751235482,119.614028042763,213.064336298358,89.3350565958365,30.5553583412875,0,1,1.00036481708484,0,0,0.958594817445058,201.304911663462,0,0
53.08,0.942050094367743,0.942050094275325,0.942050094590672,332.858845232205,332.858845232205,119.57910029727,212.994003727569,89.3195890540801,30.5452524505553,0,1,1.00030491499748,0,0,0.975182659752315,204.788358547986,0,0
53.09,0.941947201259559,0.941947201167887,0.941947201485047,331.112303855033,331.112303855033,119.002467379068,211.266832481551,89.3079825891646,30.5374887843171,0,1,1.00041556838504,0,0,0.976156488030274,204.992862486358,0,0
53.1,0.941829046584783,0.941829046492857,0.941829046808569,334.56390043069,334.56390043069,120.133937550117,214.741130956761,89.2943850718143,30.5283844021152,0,1,1.00015036283962,0,0,0.969974633771326,203.694673091978,0,0
53.11,0.941585314496944,0.941585314390878,0.941585314705722,331.355785281679,331.355785281679,119.073648317746,211.57667730673,89.2676575500223,30.5114504249271,0,1,1.00045470140486,0,0,0.957679764830421,201.112750614388,0,0
53.12,0.941418263116968,0.941418263026746,0.94141826333478,331.900464999268,331.900464999268,119.248775735484,212.15061028402,89.2498821031843,30.4999726120642,0,1,1.00031105850401,0,0,0.970595298069039,203.825012594498,0,0
53.13,0.941249164008217,0.941249163924564,0.941249164249291,330.316727042135,330.316727042135,118.724234162617,210.596817547358,89.2316928564632,30.4882166383136,0,1,1.0004425700645,0,0,0.955719265871859,200.70104583309,0,0
53.14,0.941094345072801,0.941094344976361,0.941094345295026,333.039613387831,333.039613387831,119.615551376796,213.347129737736,89.2151016629581,30.4773819871364,0,1,1.00018055359627,0,0,0.957844933539868,201.147436043372,0,0
53.15,0.940965707911799,0.940965707817844,0.940965708136781,331.795404527514,331.795404527514,119.203675257235,212.124895857746,89.2018411811952,30.4686674885728,0,1,1.00020326968843,0,0,0.983246798681688,206.481827723154,0,0
53.16,0.940793613332124,0.940793613245934,0.940793613564406,333.810785130648,333.810785130648,119.861975173891,214.171232443894,89.1830951712453,30.4564575155095,0,1,1.00010836662676,0,0,0.969244210415588,203.541284187273,0,0
53.17,0.940660146396667,0.940660146305247,0.940660146625052,333.773568980468,333.773568980468,119.846601263783,214.157641507813,89.1688833115277,30.4470441611269,0,1,1.00012791800228,0,0,0.975962653254335,204.95215718341,0,0
53.18,0.940525275095609,0.940525275001821,0.940525275324833,331.940396591283,331.940396591283,119.240877576609,212.348451429327,89.1544573851844,30.4374877767717,0,1,1.00034093098596,0,0,0.957128435648437,200.996971486172,0,0
53.19,0.940416484456988,0.940416484368499,0.940416484689756,331.083122209766,331.083122209766,118.956672611672,211.509498668103,89.1435018700539,30.4301216716092,0,1,1.00034076084857,0,0,0.961068104394286,201.8243019228,0,0
53.2,0.940327971946122,0.940327971855715,0.940327972174506,334.214077182823,334.214077182823,119.983765728376,214.655589714976,89.1345793593583,30.4239081084883,0,1,1.00002612833779,0,0,0.976207684804258,205.003613808894,0,0
53.21,0.940243174050783,0.940243173963994,0.940243174286408,334.787122488314,334.787122488314,120.170156658645,215.243465210865,89.125865014914,30.4177922625357,0,1,1.00000019378529,0,0,0.98888057067136,207.664919840986,0,0
53.22,0.940152454343275,0.940152454251416,0.940152454574282,332.854782076697,332.854782076697,119.532888209483,213.327294675216,89.1163327437682,30.4111546577122,0,1,1.00025090591497,0,0,0.970018206269635,203.703823316623,0,0
53.23,0.940090665675377,0.940090665586234,0.940090665906131,332.298089256387,332.298089256387,119.348574198008,212.780787182765,89.110486912132,30.4068151614903,0,1,1.00026258534085,0,0,0.969913273157082,203.681787362987,0,0
53.24,0.940069678292338,0.940069678205237,0.940069678527686,330.320263530226,330.320263530226,118.698144127103,210.805782244657,89.1092125991687,30.4052686864005,0,1,1.00039759179703,0,0,0.958943506460902,201.378136356789,0,0
53.25,0.940071871203866,0.94007187111258,0.940071871435565,332.821885736935,332.821885736935,119.520647191055,213.305680012632,89.1107627124261,30.4054430118772,0,1,1.00006625316874,0,0,0.982311750068238,206.28546751433,0,0
53.26,0.940052199525278,0.940052199435579,0.940052199757547,329.311625925512,329.311625925512,118.366542830095,209.798150257485,89.109549477373,30.403926190654,0,1,1.00040845705273,0,0,0.956878116424026,200.944404449046,0,0
53.27,0.940091398872802,0.940091398784926,0.940091399107613,331.266402499937,331.266402499937,119.010201016137,211.744534202422,89.115242226037,30.4066260714779,0,1,1.00013316057986,0,0,0.971034418814791,203.917227951106,0,0
53.28,0.940126063273354,0.940126063181968,0.940126063503696,332.815902810275,332.815902810275,119.520509195615,213.286707468168,89.1202865476782,30.4089087944293,0,1,0.99994598092451,0,0,0.994100928784169,208.761195044676,0,0
53.29,0.940096168886654,0.940096168796849,0.940096169119305,335.727849456793,335.727849456793,120.47691159502,216.204188333609,89.1174292892879,30.4062318338954,0,1,0.999827860248707,0,0,0.985368208859128,206.927323860417,0,0
53.3,0.940116288389128,0.940116288299565,0.940116288621775,330.912426648388,330.912426648388,118.894739215349,211.384665078041,89.1204923297972,30.4072692405499,0,1,1.00030834356196,0,0,0.970058404346811,203.71226491283,0,0
53.31,0.940161215666774,0.940161215577242,0.940161215899816,330.368366703527,330.368366703527,118.717172900411,210.831453204091,89.126680974372,30.4102325250636,0,1,1.0003031883372,0,0,0.961951843467621,202.0098871282,0,0
53.32,0.940225800988631,0.940225800899278,0.940225801221414,331.457307863613,331.457307863613,119.076869699811,211.907348386375,89.135274347824,30.4146851294139,0,1,1.00010503068877,0,0,0.979171858532218,205.626090291766,0,0
53.33,0.940255378484264,0.940255378394724,0.940255378717416,334.254932809291,334.254932809291,119.997261506012,214.698821039372,89.139630244549,30.4164815253697,0,1,0.999857666913277,0,0,0.994490262913686,208.842955211874,0,0
53.34,0.940276144880966,0.940276144791303,0.940276145113879,332.944683045845,332.944683045845,119.567220377793,213.384205318352,89.1428737211268,30.417604006367,0,1,1.00002577884112,0,0,0.993871450237227,208.713004549818,0,0
53.35,0.940300366344338,0.940300366254895,0.940300366577489,332.318124890531,332.318124890531,119.361945084015,212.752940121475,89.1463544766921,30.4188302923631,0,1,1.00015375373998,0,0,0.972806674764295,204.289401700502,0,0
53.36,0.94031720566821,0.94031720557863,0.940317205901663,334.44077136334,334.44077136334,120.060196294264,214.871566253109,89.14938773971,30.4198173705209,0,1,0.999945061393333,0,0,0.986408889829208,207.145866864134,0,0
53.37,0.940332401141731,0.940332401051653,0.940332401375289,330.735195984171,330.735195984171,118.842702528085,211.162725161259,89.1519547265134,30.420516096398,0,1,1.00034921054423,0,0,0.954934271478011,200.536197010382,0,0
53.38,0.94039251800023,0.9403925179103,0.940392518233547,328.82470693262,328.82470693262,118.216509561075,209.239360498883,89.1604085049046,30.4249379288326,0,1,1.0003774051519,0,0,0.959420883754769,201.478385588502,0,0
53.39,0.940416129755859,0.940416129666,0.940416129989082,331.20779324952,331.20779324952,119.000599824051,211.616647829406,89.1645118846098,30.4266335355038,0,1,1.00011953654057,0,0,0.956058068341909,200.772194351801,0,0
53.4,0.940462791269196,0.940462791179397,0.940462791502375,332.489711824993,332.489711824993,119.423326342888,212.888493792057,89.1712562030428,30.4299618298934,0,1,0.999938361897426,0,0,0.980860224098206,205.980647060623,0,0
53.41,0.940460856154853,0.940460856064903,0.94046085638809,332.945507031275,332.945507031275,119.573224611883,213.34388780556,89.1720431215621,30.4295761041534,0,1,0.999983783216378,0,0,0.969882769351354,203.675381563784,0,0
53.42,0.940432349578237,0.940432349488295,0.940432349810989,337.024213215901,337.024213215901,120.913301511087,217.426778505232,89.1699925891492,30.4274421215192,0,1,0.999661790720162,0,0,0.993490258555007,208.632954296551,0,0
53.43,0.940417938385335,0.940417938295015,0.940417938618841,329.940856902337,329.940856902337,118.584927985732,210.345034823087,89.1694895055793,30.4263325736714,0,1,1.00037260196693,0,0,0.966729076949682,203.013106159433,0,0
53.44,0.940414222099246,0.94041422200877,0.940414222332947,332.072936268789,332.072936268789,119.285957453511,212.475462498009,89.1709765801411,30.426497190639,0,1,1.00004533956438,0,0,0.989151961337624,207.721911880901,0,0
53.45,0.940363755660465,0.940363755569659,0.940363755893854,335.020347110698,335.020347110698,120.253648181336,215.431139527826,89.1663960764803,30.4228115063917,0,1,0.999869808489692,0,0,0.98077570874366,205.962898836169,0,0
53.46,0.940326789680222,0.940326789589587,0.940326789913904,330.300628566975,330.300628566975,118.701669171366,210.71672338316,89.163591877066,30.4203133067487,0,1,1.0003352043659,0,0,0.957487160596764,201.07230372532,0,0
53.47,0.940299394792091,0.940299394701383,0.940299395025845,331.304161770921,331.304161770921,119.03121563957,211.722681007111,89.1625322451476,30.4189485186624,0,1,1.00012229044095,0,0,0.972902520930062,204.309529395313,0,0
53.48,0.940265152854003,0.940265152763145,0.94026515308689,330.34637068657,330.34637068657,118.715887294782,210.768948356768,89.1604671898545,30.4169551399478,0,1,1.0001697176781,0,0,0.969506680800174,203.596402968037,0,0
53.49,0.940203566813679,0.940203566722588,0.940203567046546,333.357068947598,333.357068947598,119.704200931804,213.789223050974,89.1550259620522,30.4128199345718,0,1,0.999934346578643,0,0,0.964785843198771,202.605027071742,0,0
53.5,0.940155563437647,0.940155563346362,0.940155563672253,330.106154918969,330.106154918969,118.634797952126,210.545061771925,89.151287109937,30.409806037107,0,1,1.00023153065381,0,0,0.954740107906314,200.495422660326,0,0
53.51,0.940066997722274,0.940066997631167,0.940066997955893,332.252098090484,332.252098090484,119.338440686642,212.703813807301,89.1437386243603,30.4045456588227,0,1,0.999918679093698,0,0,0.986161075048777,207.093825760243,0,0
53.52,0.940006177178348,0.940006177086753,0.940006177410906,329.553154527942,329.553154527942,118.450159738746,210.013872441007,89.1386024705374,30.4006796163976,0,1,1.00019965256541,0,0,0.966360977290674,202.935805231041,0,0
53.53,0.939891435815398,0.939891435724097,0.939891436047679,332.797504090821,332.797504090821,119.514088648599,213.276586012072,89.1276531781768,30.3932649005725,0,1,0.999909470565531,0,0,0.968894300354523,203.46780307445,0,0
53.54,0.939776777908428,0.939776777816695,0.939776778142884,332.126367185903,332.126367185903,119.291061278352,212.623789598974,89.1166977554162,30.3858798315129,0,1,0.999979279533361,0,0,0.975181168396133,204.788045363188,0,0
53.55,0.93966918238739,0.939669182295642,0.939669182620032,329.295071687077,329.295071687077,118.358204479996,209.809481958117,89.1065639246397,30.3790258043201,0,1,1.00023349718038,0,0,0.961024137860588,201.815068950724,0,0
53.56,0.939530521368958,0.939530521277361,0.939530521601697,333.101284678367,333.101284678367,119.606265695394,213.63809622682,89.0930835551387,30.3701048964079,0,1,0.999859951281128,0,0,0.97389681680904,204.518331529898,0,0
53.57,0.939370077983321,0.939370077891563,0.939370078216032,331.822740370245,331.822740370245,119.182482212513,212.386165476401,89.0769784085307,30.3595964853128,0,1,1.00001620555874,0,0,0.970590070518849,203.823914808958,0,0
53.58,0.939184770849722,0.939184770757676,0.939184771084094,333.837284844962,333.837284844962,119.840480735801,214.431831532785,89.058091513627,30.3473617985505,0,1,0.999872111119206,0,0,0.97406736188842,204.554145996568,0,0
53.59,0.939021629803185,0.939021629711405,0.939021630036278,331.455669543408,331.455669543408,119.05410128318,212.077074994913,89.0418167088311,30.336777839664,0,1,1.00008403576778,0,0,0.976190681487783,205.000043112434,0,0
53.6,0.938799782149417,0.938799782057226,0.938799782382906,334.794555386808,334.794555386808,120.146512938231,215.453617164717,89.0188753716401,30.3220628504503,0,1,0.999825829578121,0,0,0.978970784368172,205.583864717316,0,0
53.61,0.938571421040544,0.938571420948089,0.938571421273588,335.959428343336,335.959428343336,120.524186213322,216.657450403317,88.9951274493042,30.3068504907151,0,1,0.999778987982205,0,0,0.991961242924785,208.311861014205,0,0
53.62,0.938335031028341,0.938335030935444,0.938335031261537,330.265061847881,330.265061847881,118.647185996842,211.003142937655,88.9706463824126,30.2912725278138,0,1,1.00033972254946,0,0,0.965651489250023,202.786812742505,0,0
53.63,0.938137512866264,0.938137512773046,0.938137513099355,331.918912064993,331.918912064993,119.186504736269,212.689014748841,88.9511302640353,30.2787670521159,0,1,1.00005525462407,0,0,0.985236216463988,206.899605457438,0,0
53.64,0.937885542829322,0.937885542736194,0.937885543062584,334.222616170903,334.222616170903,119.937993827196,215.035389741346,88.9250500057308,30.2621764238261,0,1,0.999872759224288,0,0,0.988037006914151,207.487771451972,0,0
53.65,0.937662920106811,0.937662920013526,0.937662920340138,330.738900326577,330.738900326577,118.787971743188,211.588951676666,88.9022871843667,30.2476614655451,0,1,1.00019625848498,0,0,0.976831091112042,205.134529133529,0,0
53.66,0.93744582919042,0.937445829096963,0.937445829423735,329.011158297568,329.011158297568,118.215290912179,209.897134047243,88.880348344561,30.2336759057641,0,1,1.00031361516555,0,0,0.956745266433625,200.916505951061,0,0
53.67,0.937989684195016,0.937989684104962,0.937989684432561,212.239873713747,212.239873713747,79.8496485503922,93.0119784140677,88.9500609276328,30.2778343720462,0,1,1.00938017270199,0,0,0.441174426863478,92.6466296413303,0,0
53.68,0.939036878584078,0.939036878493997,0.939036878785212,212.61636909364,212.61636909364,80.0025236194466,93.1707933618447,89.0838151819565,30.3617605498383,0,1,1.00602750181833,0,0,0.432262646751492,90.7751558178132,0,0
53.69,0.94015336081819,0.940153360732591,0.940153361017351,215.244457570524,215.244457570524,80.8966341273372,95.5724440443856,89.2230050568027,30.4490084693353,0,1,1.00350197902581,0,0,0.451508343644553,94.8167521653562,0,0
53.7,0.941295178476198,0.941295178403461,0.941295178689759,212.682930387662,212.682930387662,80.0850980360319,92.7837268890059,89.3626466713651,30.5365568272908,0,1,1.00225227607645,0,0,0.436997372606926,91.7694482474545,0,0
53.71,0.942390473403373,0.942390473327447,0.942390473613569,213.719744010358,213.719744010358,80.4548561564236,93.6039202923827,89.4956798112617,30.6201439067135,0,1,1.00113330336558,0,0,0.430627575307835,90.4317908146453,0,0
53.72,0.943453583874141,0.943453583797796,0.94345358406085,212.465773711064,212.465773711064,80.0706149849877,92.1411465783195,89.6237928235997,30.700834309145,0,1,1.00054617101257,0,0,0.423720272146371,88.9812571507378,0,0
53.73,0.944444495956739,0.944444495889435,0.944444496154335,217.111156857462,217.111156857462,81.6233068369878,96.5933028937883,89.742252425571,30.7756015381026,0,1,0.999719295317369,0,0,0.427882660076908,89.8553586161507,0,0
53.74,0.945404315601272,0.945404315531934,0.945404315797045,218.165187860402,218.165187860402,81.9945818098736,97.461496410822,89.8560710924855,30.8476203570945,0,1,0.999358284904389,0,0,0.454573668458898,95.4604703763686,0,0
53.75,0.946267971254858,0.946267971184646,0.946267971435379,220.149028783891,220.149028783891,82.6688160210844,99.2792816194619,89.957620799539,30.9121263648898,0,1,0.99912313606864,0,0,0.460569363894465,96.7195664178377,0,0
53.76,0.947082921176568,0.947082921107625,0.947082921353505,221.189952086536,221.189952086536,83.0316837575906,100.164904733829,90.0524902747692,30.9725570779376,0,1,0.999072005056893,0,0,0.458610142254343,96.3081298734121,0,0
53.77,0.947853492483749,0.947853492420936,0.947853492667079,217.279187399225,217.279187399225,81.7657825852616,96.1079520003527,90.1416374644872,31.0295979343847,0,1,0.999483055996551,0,0,0.428021396330422,89.8844932293885,0,0
53.78,0.948636905510596,0.948636905446406,0.948636905692514,218.484644318273,218.484644318273,82.1818370268873,97.164672327041,90.2322823259728,31.0876896652594,0,1,0.999226177283918,0,0,0.456155697687781,95.792696514434,0,0
53.79,0.949334240115649,0.949334240050643,0.949334240288114,219.107113676157,219.107113676157,82.403864139458,97.6563722915936,90.3118112020407,31.1389301825226,0,1,0.999244897014285,0,0,0.438846438797327,92.1577521474387,0,0
53.8,0.950026401945739,0.950026401884877,0.950026402121724,219.362553661156,219.362553661156,82.5050508393967,97.7825280563245,90.3903685175149,31.1896570873169,0,1,0.999224854960646,0,0,0.445129711616467,93.477239439458,0,0
53.81,0.950687343629082,0.95068734356741,0.95068734380351,216.350559538836,216.350559538836,81.531452965568,94.6474038973595,90.4650379820916,31.2381176593848,0,1,0.999478694808599,0,0,0.439546947244644,92.3048589213753,0,0
53.82,0.95130356027101,0.951303560209874,0.9513035604423,217.017738090107,217.017738090107,81.7659321648924,95.2004520226863,90.5341130209982,31.2831730464227,0,1,0.999417593050478,0,0,0.428164568791103,89.9145594461317,0,0
53.83,0.951889711428864,0.951889711367456,0.951889711595681,221.075947548247,221.075947548247,83.1141570252242,99.1507254627945,90.599334132807,31.3258879526456,0,1,0.999036202151699,0,0,0.455419719520887,95.6381410993863,0,0
53.84,0.952420225855233,0.95242022579609,0.952420226022715,220.498985426071,220.498985426071,82.9373070243819,98.4775161420777,90.6573086292973,31.3641606546962,0,1,0.999213402013802,0,0,0.450586800119843,94.6232280251671,0,0
53.85,0.95291644568163,0.952916445621892,0.952916445848537,219.342700742134,219.342700742134,82.5691315750554,97.2317625234079,90.7110509090056,31.3998873097208,0,1,0.999422659169326,0,0,0.432812154962087,90.8905525420383,0,0
53.86,0.953441010578796,0.953441010518437,0.953441010740417,216.905278768416,216.905278768416,81.7805906045571,94.6994302797524,90.768101743519,31.4377467451449,0,1,0.999612636236762,0,0,0.429632449321369,90.2228143574875,0,0
53.87,0.953949708474705,0.953949708416535,0.953949708637673,218.915581361087,218.915581361087,82.4535347206457,96.6178732922362,90.8232392168014,31.4744688520493,0,1,0.999350773317766,0,0,0.452638659984758,95.0541185967991,0,0
53.88,0.954397549453545,0.954397549395085,0.954397549614462,219.372992997943,219.372992997943,82.6143761370944,96.9960594866829,90.8705704396612,31.5063630715986,0,1,0.999402081987109,0,0,0.4401771774047,92.437207254987,0,0
53.89,0.954842918660143,0.954842918601714,0.954842918820662,217.411238803161,217.411238803161,81.9800265738758,94.9554158766215,90.9176369638907,31.5381859626491,0,1,0.999599478622241,0,0,0.432346716798756,90.7928105277387,0,0
53.9,0.955271821626538,0.955271821567802,0.955271821784311,220.124136924426,220.124136924426,82.8816688134167,97.5931027667565,90.962446478073,31.5685876795961,0,1,0.999385573327231,0,0,0.434276932870507,91.1981559028065,0,0
53.91,0.955682155413027,0.955682155355579,0.955682155571653,220.147153442897,220.147153442897,82.8986858989244,97.5446490716359,91.0049096159058,31.5975947553549,0,1,0.999422086202455,0,0,0.441938866676486,92.8071620020622,0,0
53.92,0.956092481745502,0.956092481688171,0.956092481903825,216.239331736992,216.239331736992,81.623680088342,93.5654708422768,91.0472599538629,31.6266009408522,0,1,0.999796290361345,0,0,0.425003993065773,89.2508385438123,0,0
53.93,0.956522733248026,0.956522733191223,0.956522733406176,219.53281589061,219.53281589061,82.7161598605016,96.78362522776,91.0920636935462,31.657126969304,0,1,0.999396911528966,0,0,0.456633482535977,95.8930313325552,0,0
53.94,0.956921218294838,0.956921218237815,0.956921218451292,219.753115786947,219.753115786947,82.7975258946368,96.9361343642182,91.1322500808254,31.684731341903,0,1,0.999484628882068,0,0,0.445043522558058,93.4591397371922,0,0
53.95,0.957313009790273,0.957313009733612,0.95731300994594,219.199126052046,219.199126052046,82.6242006335698,96.3157955280625,91.1715315055701,31.7117990184134,0,1,0.999623544237619,0,0,0.428749740636933,90.0374455337559,0,0
53.96,0.957722853011227,0.957722852954637,0.957722853166107,219.271353972601,219.271353972601,82.6572304115277,96.3177059794425,91.2132205080203,31.7404274851377,0,1,0.999571325382469,0,0,0.446802240588379,93.8284705235596,0,0
53.97,0.95811267765901,0.958112677602815,0.958112677813955,217.573222628044,217.573222628044,82.1077687992154,94.5537581683191,91.2521367390965,31.7673277206283,0,1,0.999781462961779,0,0,0.425867653764766,89.4322072906009,0,0
53.98,0.958502063900875,0.958502063844739,0.958502064055042,221.604468729077,221.604468729077,83.4414448262721,98.5193223356804,91.2909853802876,31.7941610131093,0,1,0.99942303257751,0,0,0.44106728193355,92.6241292060455,0,0
53.99,0.958883950618442,0.958883950562427,0.958883950772013,219.616678127492,219.616678127492,82.7964997880943,96.4677754510571,91.3286291011594,31.8202735752759,0,1,0.999676818455496,0,0,0.434333091132493,91.2099491378235,0,0
54,0.959276649170742,0.959276649116054,0.959276649326397,279.649477156401,279.649477156401,102.537135111791,156.433976361538,91.3683034443191,31.8471973505447,0,1,0.993805741525381,0,0,0.982995611082552,206.429078327336,0,0
54.01,0.958282955504711,0.958282955462279,0.958282955699365,340.430706944833,340.430706944833,122.48639236825,217.42840559478,91.2359212573365,31.7663800927157,0,1,0.991640390541782,0,0,0.988013531883132,207.482841695458,0,0
54.02,0.957340666949633,0.957340666876972,0.957340667115702,336.953304557701,336.953304557701,121.316026432067,214.155486852444,91.1089584088682,31.688859296389,0,1,0.994901901573022,0,0,0.976072002387713,204.97512050142,0,0
54.03,0.95638781080623,0.956387810736389,0.956387810969223,339.59153701913,339.59153701913,122.156000296063,216.996529792859,90.9830962554218,31.6119109708497,0,1,0.996641798200623,0,0,0.975493231649416,204.853578646377,0,0
54.04,0.955481272086384,0.955481272028737,0.955481272287073,338.818701484367,338.818701484367,121.876352060247,216.415007752849,90.864398501164,31.5392952303546,0,1,0.998056676037312,0,0,0.976201423629121,205.002298962115,0,0
54.05,0.954626837829787,0.954626837751266,0.954626838011712,335.327629733569,335.327629733569,120.704987141155,213.10236826444,90.7536805959351,31.4715808731939,0,1,0.999213143309056,0,0,0.96969541432701,203.636037008672,0,0
54.06,0.953814797558794,0.95381479748211,0.953814797738469,338.650947008159,338.650947008159,121.77477713551,216.593893868544,90.6493711030093,31.4076820366052,0,1,0.999434999161651,0,0,0.987561580264029,207.387931855446,0,0
54.07,0.953048251634529,0.953048251555681,0.953048251818228,334.2285352514,334.2285352514,120.300085310215,212.329110529221,90.551613789561,31.347810932618,0,1,1.00018963097067,0,0,0.981243966909566,206.061233051009,0,0
54.08,0.952319999221833,0.952319999152646,0.952319999431609,333.689493378973,333.689493378973,120.103020740176,211.938565415852,90.4595568877452,31.2913710753757,0,1,1.00043726972995,0,0,0.967217127123486,203.115596695932,0,0
54.09,0.951636399837465,0.951636399754519,0.951636400035414,336.662513364565,336.662513364565,121.061644556353,215.050177236399,90.3736886340886,31.2386474940773,0,1,1.00026772363669,0,0,0.982217097441512,206.265590462718,0,0
54.1,0.950973845759078,0.950973845677179,0.950973845954956,335.5077548363,335.5077548363,120.664191781373,214.029110297628,90.2908982297236,31.187746308949,0,1,1.00050924055163,0,0,0.973625042383977,204.461258900635,0,0
54.11,0.950370681151673,0.950370681076879,0.950370681365707,336.198013254132,336.198013254132,120.874875825722,214.840305194671,90.2160287547329,31.1416793047277,0,1,1.00045206753488,0,0,0.991250275618521,208.162557879889,0,0
54.12,0.949802848583209,0.949802848498229,0.949802848789245,333.48422694242,333.48422694242,119.96771577357,212.239913354504,90.1458556978256,31.0984578900909,0,1,1.00071946139126,0,0,0.981986468528435,206.217158390971,0,0
54.13,0.949280963569165,0.949280963486421,0.949280963783678,332.183501394981,332.183501394981,119.526310218041,211.042856370489,90.0817329739801,31.0589120505114,0,1,1.00081112293156,0,0,0.965795092479827,202.816969420764,0,0
54.14,0.948826615883539,0.948826615799926,0.948826616092478,332.787163862848,332.787163862848,119.712641589058,211.736802700424,90.0259413825286,31.0244197798947,0,1,1.0006885231189,0,0,0.964650303179758,202.576563667749,0,0
54.15,0.948391144225533,0.948391144147204,0.948391144446548,333.267291442768,333.267291442768,119.858944089294,212.302930340361,89.9728283804022,30.9915327220053,0,1,1.00060319440519,0,0,0.96550537915508,202.756129622567,0,0
54.16,0.947981314445141,0.947981314358925,0.947981314659795,334.395615548933,334.395615548933,120.21898240596,213.512170762542,89.9229163227974,30.9605284635935,0,1,1.00050682755971,0,0,0.963311794682973,202.295476883424,0,0
54.17,0.947633046881179,0.94763304679585,0.94763304709512,333.164571022519,333.164571022519,119.805196958664,212.349619346224,89.8806923074864,30.9342593688081,0,1,1.00054328949091,0,0,0.978549393419358,205.495372618065,0,0
54.18,0.947302365097672,0.947302365016513,0.947302365320833,333.234022266785,333.234022266785,119.819319020129,212.484189059419,89.8406130072042,30.9092202001621,0,1,1.00052842877131,0,0,0.973365557179315,204.406767007656,0,0
54.19,0.946994907817919,0.946994907734872,0.946994908039752,333.606759391017,333.606759391017,119.933795125983,212.917056154779,89.8036369242068,30.8860663120315,0,1,1.00046602370803,0,0,0.976757023209842,205.118974874067,0,0
54.2,0.946715920060917,0.946715919974285,0.946715920280988,334.026469244553,334.026469244553,120.064449161105,213.391396145648,89.7701037999512,30.8649692989546,0,1,1.00042187766623,0,0,0.978102438208671,205.401512023821,0,0
54.21,0.946451045891819,0.946451045806102,0.946451046113048,334.76664094038,334.76664094038,120.300829101121,214.183259001065,89.7384183300951,30.8449636092207,0,1,1.00036322377345,0,0,0.980331001136283,205.869510238619,0,0
54.22,0.946211202415007,0.946211202331916,0.946211202641652,331.852626109704,331.852626109704,119.336794533333,211.316021236827,89.7097841773496,30.8268206955281,0,1,1.00065427902198,0,0,0.956232438042202,200.808811988862,0,0
54.23,0.946009569415694,0.946009569328929,0.946009569639274,333.58079245565,333.58079245565,119.899656739795,213.08285794887,89.6861697759324,30.8117647308476,0,1,1.00040135357754,0,0,0.970865727821095,203.88180284243,0,0
54.24,0.945814448869629,0.945814448783378,0.945814449093924,333.712570026894,333.712570026894,119.937965034586,213.252170675732,89.6632867835635,30.7971125675992,0,1,1.00037041436443,0,0,0.974632387715536,204.672801420263,0,0
54.25,0.945633850240305,0.945633850157667,0.945633850470978,330.377455083139,330.377455083139,118.837182526419,209.951435114023,89.6423432494086,30.7836767197077,0,1,1.00065357262317,0,0,0.955338776442879,200.621143053005,0,0
54.26,0.945463671217851,0.945463671133338,0.945463671446373,333.198927888942,333.198927888942,119.760282650666,212.804987201544,89.6228583176729,30.771082369725,0,1,1.00035359234103,0,0,0.955354659440851,200.624478482579,0,0
54.27,0.945314387662532,0.945314387575256,0.945314387889604,331.460349097806,331.460349097806,119.1851944896,211.093774476377,89.606243239967,30.7603313814618,0,1,1.00041065897796,0,0,0.972524543343084,204.230154102048,0,0
54.28,0.945149387907412,0.945149387821035,0.945149388134834,335.207567481083,335.207567481083,120.412730321776,214.871908562629,89.5875139578595,30.7481449605946,0,1,1.00009130780904,0,0,0.979804061933876,205.758853006114,0,0
54.29,0.944985108364863,0.944985108280722,0.944985108596228,330.932176971301,330.932176971301,119.003443563751,210.626803414184,89.5691277049533,30.7362458521639,0,1,1.00050016734032,0,0,0.96509081127497,202.669070367744,0,0
54.3,0.944826234788715,0.944826234701379,0.944826235018069,335.061950143657,335.061950143657,120.356958567927,214.785704702937,89.551509085786,30.7247363549339,0,1,1.00011588421159,0,0,0.97328763340076,204.39040301416,0,0
54.31,0.944665148384249,0.944665148296973,0.944665148612826,332.66091483112,332.66091483112,119.563849954658,212.414168130181,89.5336454808969,30.7131012200415,0,1,1.0003747606786,0,0,0.961648820695566,201.946252346069,0,0
54.32,0.944510890877023,0.944510890789161,0.94451089110546,336.758989510037,336.758989510037,120.907141432865,216.53991262421,89.5169314387864,30.7021454470402,0,1,0.999960801012623,0,0,0.99252094241951,208.429397908097,0,0
54.33,0.944334512268286,0.944334512183353,0.944334512501395,332.023887401092,332.023887401092,119.346512615018,211.836922309982,89.4974600036529,30.6895050874575,0,1,1.00048016759404,0,0,0.962643272734991,202.155087274348,0,0
54.34,0.94420341107063,0.944203410982945,0.944203411301324,330.166192076973,330.166192076973,118.732952872307,210.001523782114,89.4840102254981,30.6806580693609,0,1,1.00052032767664,0,0,0.964266203609842,202.495902758067,0,0
54.35,0.944048917404653,0.944048917315572,0.944048917632983,336.602587532902,336.602587532902,120.844886499118,216.465046768583,89.4676461446009,30.6698946197175,0,1,0.999903931835723,0,0,0.987215809162535,207.315319924132,0,0
54.36,0.943883549938002,0.943883549853435,0.943883550173118,332.612208545104,332.612208545104,119.529400898043,212.504054994843,89.4498593171198,30.6582942331414,0,1,1.00033452957868,0,0,0.97205274166795,204.13107575027,0,0
54.37,0.943749937331981,0.943749937243591,0.943749937564062,332.168027011439,332.168027011439,119.380410106399,212.082408499189,89.436287203306,30.6493313089438,0,1,1.00028454255875,0,0,0.983098719113937,206.450731013927,0,0
54.38,0.943606636783676,0.943606636695715,0.94360663701614,332.552413387469,332.552413387469,119.503483174375,212.491380570057,89.4214701404802,30.6395626769318,0,1,1.00023014536999,0,0,0.980388809925518,205.881650084359,0,0
54.39,0.943445677315063,0.94344567722579,0.943445677545063,331.641523631052,331.641523631052,119.20040788041,211.608143221375,89.4047407400881,30.6286396695894,0,1,1.000315449013,0,0,0.96722152057526,203.116519320805,0,0
54.4,0.943280676195621,0.943280676107623,0.943280676427716,332.591882273289,332.591882273289,119.509042119848,212.586548349299,89.3877612702711,30.6175726537189,0,1,1.00020245801748,0,0,0.967332535484954,203.13983245184,0,0
54.41,0.943129778128377,0.943129778039172,0.943129778360485,331.653146156438,331.653146156438,119.197152224696,211.672926781372,89.3725741574466,30.6076452176201,0,1,1.00022706087763,0,0,0.976093857296617,204.97971003229,0,0
54.42,0.94295902971229,0.942959029622648,0.94295902994294,334.282535051014,334.282535051014,120.057514990768,214.331428736317,89.3549506712089,30.5961556434885,0,1,0.999993053763869,0,0,0.98454258624327,206.753943111087,0,0
54.43,0.942784219789056,0.942784219702508,0.942784220024043,332.184485074707,332.184485074707,119.363938682535,212.263268537625,89.3368308806082,30.5843856564738,0,1,1.00021817260871,0,0,0.975610316375673,204.878166438891,0,0
54.44,0.942612106318096,0.942612106228544,0.942612106549892,332.962842998995,332.962842998995,119.615899407972,213.070714050169,89.3192093521567,30.572919596669,0,1,1.00013451509411,0,0,0.976846500081744,205.137765017166,0,0
54.45,0.942433737480782,0.942433737390505,0.942433737713023,330.374749041732,330.374749041732,118.761221489184,210.512738238304,89.3009284149011,30.5610823885271,0,1,1.00037451202605,0,0,0.957410182579462,201.056138341687,0,0
54.46,0.942277472635523,0.942277472545335,0.942277472866942,331.437763447613,331.437763447613,119.107221543342,211.601262405059,89.2854909295194,30.5510101130346,0,1,1.00019052908236,0,0,0.966471659314204,202.959048455983,0,0
54.47,0.942135221792565,0.942135221702679,0.942135222024633,330.587753123945,330.587753123945,118.82476740435,210.774322827354,89.271562686953,30.5418676096377,0,1,1.00020580783422,0,0,0.972091968610363,204.139313408176,0,0
54.48,0.94193278091728,0.941932780826955,0.941932781150015,334.576799718303,334.576799718303,120.131301368001,214.797900487293,89.2505782636099,30.5283209673998,0,1,0.999890093610735,0,0,0.97489253277453,204.727431882651,0,0
54.49,0.941728973719023,0.941728973628813,0.941728973951663,333.217320413023,333.217320413023,119.679789839802,213.473472996138,89.2292684212003,30.5145789956844,0,1,1.00010320674568,0,0,0.962917379913535,202.212649781842,0,0
54.5,0.941551678249865,0.941551678161739,0.941551678484865,332.801027954465,332.801027954465,119.539057635127,213.086475645889,89.2114838882243,30.5030684203516,0,1,1.00008072368137,0,0,0.981334205725995,206.080183202459,0,0
54.51,0.941317227585529,0.941317227497394,0.941317227821357,331.909575332877,331.909575332877,119.240723391661,212.234948981578,89.187115028949,30.48751132235,0,1,1.00019946122143,0,0,0.965212237107558,202.694569792587,0,0
54.52,0.94108841677349,0.941088416682321,0.941088417006819,332.897501386763,332.897501386763,119.56035215994,213.260985443593,89.1638364978171,30.4726794453531,0,1,1.00004146931855,0,0,0.98323751472804,206.479878092888,0,0
54.53,0.940801781414666,0.9408017813228,0.940801781646976,333.413978933909,333.413978933909,119.723500506148,213.826955079401,89.1335475502651,30.4534763042427,0,1,1.00009698818034,0,0,0.960265120987941,201.655675407468,0,0
54.54,0.940543411716774,0.940543411627516,0.940543411952397,335.290815294068,335.290815294068,120.334545832311,215.747538142948,89.1067999058103,30.4364772453099,0,1,0.999907255780193,0,0,0.981865755581205,206.191808672053,0,0
54.55,0.940279270485799,0.940279270393976,0.9402792707199,332.964730843875,332.964730843875,119.564029309089,213.466148234499,89.0794405744685,30.4191420349075,0,1,1.00011093342286,0,0,0.988303395512357,207.543713057595,0,0
54.56,0.940001655829723,0.940001655736867,0.940001656061987,331.271673738822,331.271673738822,119.001203934075,211.820593084449,89.0503664064699,30.400714247904,0,1,1.00031853276194,0,0,0.956033097321271,200.766950437467,0,0
54.57,0.939747517227958,0.93974751713512,0.939747517460594,331.942051539679,331.942051539679,119.215863392102,212.533525905536,89.024332651138,30.3841929830049,0,1,1.00019907246874,0,0,0.955675392262937,200.691832375217,0,0
54.58,0.939494791702202,0.939494791611026,0.939494791936713,330.689659599393,330.689659599393,118.798611789376,211.323132132272,88.9986146843435,30.3679127827774,0,1,1.0002412168325,0,0,0.957991862716724,201.178291170512,0,0
54.59,0.939326666504313,0.939326666412949,0.939326666737915,332.463707533129,332.463707533129,119.378015769488,213.124944746629,88.9818097789097,30.3569530075898,0,1,1.00005520622124,0,0,0.961249527327635,201.862400738803,0,0
54.6,0.939248893350623,0.939248893256703,0.939248893582214,329.066415273386,329.066415273386,118.259830804492,209.739385627869,88.9749378820349,30.3520917634822,0,1,1.0002977354402,0,0,0.960761891997414,201.759997319457,0,0
54.61,0.939163781538976,0.939163781446565,0.939163781772361,332.988375509577,332.988375509577,119.547222303536,213.674171856374,88.9674057895823,30.3467978636202,0,1,0.999839922056484,0,0,0.993685805505535,208.674019156162,0,0
54.62,0.939024951782816,0.939024951689289,0.939024952015281,334.247926810092,334.247926810092,119.957986590416,214.958045651563,88.9528365029823,30.3370446555462,0,1,0.999901750534054,0,0,0.969630573216775,203.622420375523,0,0
54.63,0.938932536407253,0.93893253631447,0.938932536641015,332.887501447241,332.887501447241,119.508873856073,213.612457641877,88.9440853787775,30.3309584265867,0,1,1.0000132695569,0,0,0.983015682196003,206.433293261161,0,0
54.64,0.938833174224945,0.93883317413129,0.938833174457864,331.230608009249,331.230608009249,118.962142477813,211.971702918891,88.9345304924585,30.3243745978996,0,1,1.00017205533452,0,0,0.973171099911861,204.365930981491,0,0
54.65,0.938771344108821,0.938771344016878,0.938771344343507,331.01642416361,331.01642416361,118.890533876476,211.76674382596,88.9292678248063,30.3204125128434,0,1,1.00015084131894,0,0,0.971516428138772,204.018449909142,0,0
54.66,0.938677501505635,0.938677501411436,0.938677501738343,333.760795372324,333.760795372324,119.790541821613,214.526420478864,88.9202632983119,30.3141115951488,0,1,0.999921586086143,0,0,0.974036711831338,204.547709484581,0,0
54.67,0.938620875715638,0.938620875621016,0.938620875948023,332.719124405672,332.719124405672,119.447038867018,213.493328776504,88.9154186995001,30.3103769296676,0,1,1.00001003246165,0,0,0.983787727552854,206.595422786099,0,0
54.68,0.938532430182994,0.938532430091022,0.938532430418255,335.14040581164,335.14040581164,120.240930846482,215.929341678077,88.9067984178014,30.3042657157617,0,1,0.999843048958549,0,0,0.988343631404674,207.552162594981,0,0
54.69,0.938455570614547,0.93845557052021,0.938455570848095,333.622866415509,333.622866415509,119.740432959347,214.424761840846,88.899284269472,30.2988203051902,0,1,1.00006376943159,0,0,0.975225677809433,204.797392339981,0,0
54.7,0.938386012532943,0.938386012438193,0.93838601276672,336.075112177531,336.075112177531,120.544966513755,216.888281492381,88.8928192020218,30.2940114831282,0,1,0.999845122810586,0,0,0.991725809332221,208.262419959766,0,0
54.71,0.938314449655537,0.938314449559785,0.938314449888089,334.404865582158,334.404865582158,119.994420949433,215.229915243466,88.8859768897984,30.2889734488942,0,1,1.00004375384858,0,0,0.988748191844973,207.637120287444,0,0
54.72,0.938259969318266,0.938259969225591,0.938259969553835,329.901240281432,329.901240281432,118.513054376913,210.734683358754,88.8812644072498,30.2852925154289,0,1,1.00045286135561,0,0,0.958219792111795,201.226156343477,0,0
54.73,0.938244319891077,0.938244319796192,0.938244320125,332.580172655765,332.580172655765,119.393529297405,213.414179409324,88.881395088759,30.2845981576818,0,1,1.00006340714132,0,0,0.979877916756489,205.774362518863,0,0
54.74,0.938193785180222,0.938193785085021,0.938193785413374,331.755307497292,331.755307497292,119.121391680706,212.597126829072,88.8770623578136,30.2811183104066,0,1,1.00017401221277,0,0,0.960550464415688,201.715597527294,0,0
54.75,0.93818204926238,0.938182049169076,0.938182049496985,330.631244528427,330.631244528427,118.751938202363,211.473209509217,88.8774470684233,30.2805879507867,0,1,1.00020114639284,0,0,0.963026515444946,202.235568243439,0,0
54.76,0.938183880943946,0.938183880850337,0.938183881178192,330.593585708791,330.593585708791,118.739908101297,211.433161568703,88.879399750055,30.2810243900321,0,1,1.00011812225101,0,0,0.971797216948511,204.077415559187,0,0
54.77,0.938164829779775,0.938164829684714,0.938164830012365,331.189264770286,331.189264770286,118.935482868914,212.030661904715,88.8787630370084,30.2798398285623,0,1,1.00005817785128,0,0,0.967305736932075,203.134204755736,0,0
54.78,0.938156674108766,0.938156674014009,0.938156674341814,334.347085033597,334.347085033597,119.973423473361,215.188593992473,88.8792133334581,30.279277707666,0,1,0.99976638098396,0,0,0.987913967518007,207.461933178781,0,0
54.79,0.93811517639306,0.938115176301393,0.938115176628824,332.814797486942,332.814797486942,119.468914885857,213.663025669709,88.8755760096029,30.2761958076308,0,1,1.0000089361164,0,0,0.972942347125722,204.317892896402,0,0
54.8,0.938103490941217,0.938103490846439,0.938103491174771,333.724120920225,333.724120920225,119.767714449894,214.573175408013,88.8755821733307,30.2753633388819,0,1,0.999914981975562,0,0,0.985945148814379,207.04848125102,0,0
54.81,0.938097875461818,0.938097875367588,0.938097875695566,331.305068953973,331.305068953973,118.972593171838,212.154487991989,88.8758977697205,30.2746831922632,0,1,1.00020473826072,0,0,0.959539228665889,201.503238019837,0,0
54.82,0.938123266149462,0.938123266053259,0.938123266381293,331.948211019339,331.948211019339,119.184833976896,212.791508843108,88.880200895935,30.2765012802961,0,1,1.00006646082732,0,0,0.971649490716622,204.046393050491,0,0
54.83,0.938165973378186,0.938165973283521,0.938165973611004,331.28103045906,331.28103045906,118.966787621021,212.11526256208,88.8863343610345,30.2794335359453,0,1,1.0000734729596,0,0,0.979267388533055,205.646151591942,0,0
54.84,0.938225098145458,0.938225098050406,0.938225098377901,329.44562581369,329.44562581369,118.365129831967,210.268071543924,88.8941627784284,30.2833914913384,0,1,1.00021723589383,0,0,0.966571364217646,202.979986485706,0,0
54.85,0.93831095005988,0.938310949965992,0.938310950292949,332.077767606826,332.077767606826,119.232557029486,212.883408195309,88.9051127743438,30.2892466371731,0,1,0.999894665260604,0,0,0.988601325284093,207.60627830966,0,0
54.86,0.938378651869534,0.938378651774919,0.938378652101916,331.223647814165,331.223647814165,118.953557402192,212.016582614595,88.9135472851928,30.2935179143772,0,1,1.0000214874851,0,0,0.978212546625216,205.424634791295,0,0
54.87,0.939185524263608,0.93918552417198,0.939185524498114,214.328347553734,214.328347553734,80.5530849692105,94.9632060883842,89.010892575674,30.3542488896756,0,1,1.00925452100393,0,0,0.444437003372598,93.3317707082456,0,0
