t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
54.88,0.940546911218128,0.940546911131572,0.940546911441448,215.255517021346,215.255517021346,80.8942428130813,95.6183243682485,89.1785395222048,30.4586531308924,0,1,1.00584893982861,0,0,0.456036730320695,95.767713367346,0,0
54.89,0.941894713907983,0.94189471382566,0.941894714125285,211.67209109123,211.67209109123,79.7520601955804,91.7686145210308,89.3425527252624,30.5609238449365,0,1,1.00395936332116,0,0,0.427494179971732,89.7737777940637,0,0
54.9,0.943242367906653,0.943242367827712,0.943242368118093,212.196909308511,212.196909308511,79.9599156477634,92.0291580349625,89.5052488074806,30.662502466068,0,1,1.00231168411516,0,0,0.42408080630476,89.0569693239996,0,0
54.91,0.944371943110798,0.944371943034392,0.944371943313411,215.823011149691,215.823011149691,81.18161834028,95.4319038860148,89.6424471169561,30.7486601467196,0,1,1.00093504359999,0,0,0.437507582059286,91.87659223245,0,0
54.92,0.945519504042904,0.945519503969857,0.945519504243428,216.497508071673,216.497508071673,81.4332184405375,95.8827038282617,89.7798522622723,30.8349519811387,0,1,1.0002156653007,0,0,0.452454018638805,95.015343914149,0,0
54.93,0.94657533439675,0.946575334327321,0.946575334593964,216.46608330761,216.46608330761,81.450240524718,95.6465941618474,89.9054327233339,30.9140564224286,0,1,0.999866693266493,0,0,0.441556293734896,92.7268216843282,0,0
54.94,0.947607759491831,0.947607759422661,0.947607759685397,215.7348401301,215.7348401301,81.2364596024893,94.7164720199603,90.0273567056965,30.9910114044431,0,1,0.999680277168233,0,0,0.434346858484885,91.2128402818258,0,0
54.95,0.948595069618817,0.948595069552856,0.948595069808741,218.059591509445,218.059591509445,82.0258404577454,96.8519738077798,90.1432708495242,31.0643468521414,0,1,0.999281821613861,0,0,0.450040231290025,94.5084485709053,0,0
54.96,0.94952623729306,0.949526237228797,0.949526237480348,217.743425169043,217.743425169043,81.9455337809903,96.3589236435526,90.2515057527359,31.132995772754,0,1,0.999292528699378,0,0,0.439397798236892,92.2735376297472,0,0
54.97,0.9504033874219,0.95040338735849,0.950403387605761,221.487340673085,221.487340673085,83.1982198275315,99.9370644913163,90.3528341419578,31.197442039811,0,1,0.998949991689426,0,0,0.455713965648247,95.6999327861318,0,0
54.98,0.951260791618549,0.951260791557144,0.951260791800444,215.369789156256,215.369789156256,81.2089478963558,93.6585437042486,90.4511070900771,31.2601383619307,0,1,0.999549413666473,0,0,0.428615789279586,90.0093157487131,0,0
54.99,0.952086490562571,0.95208649050197,0.952086490741294,218.477048970337,218.477048970337,82.2508685036842,96.6112049794043,90.5454141617263,31.3204298292068,0,1,0.999233107640284,0,0,0.429007870827164,90.0916528737045,0,0
55,0.952869444227897,0.952869444168649,0.952869444404022,218.411415312568,218.411415312568,82.2486975871246,96.3999896038959,90.6340972518028,31.3773284568695,0,1,0.999271452204929,0,0,0.425264197133994,89.3054813981387,0,0
55.01,0.953602499172265,0.953602499110968,0.953602499346507,220.684535046082,220.684535046082,83.013932094281,98.5372445678568,90.7167205493409,31.4305699288848,0,1,0.999074287302934,0,0,0.444361112520046,93.3158336292097,0,0
55.02,0.954319583627961,0.954319583570349,0.954319583800064,216.487806040457,216.487806040457,81.6521523173128,94.2081738074155,90.7970924085671,31.4825398244743,0,1,0.999464689629545,0,0,0.440722263693174,92.5516753755666,0,0
55.03,0.954989163224072,0.954989163167297,0.954989163394573,220.400781669847,220.400781669847,82.9545802166092,97.9986952910606,90.8713731767579,31.5307132020283,0,1,0.999163234602245,0,0,0.439385741446744,92.2710057038162,0,0
55.04,0.955629743403901,0.955629743345463,0.955629743572437,218.500918183473,218.500918183473,82.3456086132575,95.9824036098907,90.9418697697212,31.576644803861,0,1,0.999414850005536,0,0,0.427456279088959,89.7658186086815,0,0
55.05,0.956249573871514,0.956249573815713,0.956249574038215,218.04145054399,218.04145054399,82.2095480794633,95.4103888690046,91.0099144585979,31.6211472163873,0,1,0.999463307054199,0,0,0.424117899901215,89.0647589792551,0,0
55.06,0.956840181032622,0.95684018097619,0.95684018119675,218.951357502997,218.951357502997,82.5227771138847,96.2137224453008,91.074243961431,31.6633910962651,0,1,0.999401790881687,0,0,0.423366330495829,88.9069294041241,0,0
55.07,0.957438959263393,0.957438959209283,0.957438959428237,218.085936653125,218.085936653125,82.2527109250664,95.2399913029606,91.1395812418262,31.7063641083384,0,1,0.999403258903311,0,0,0.449484391123883,94.3917221360155,0,0
55.08,0.957964681568285,0.957964681512241,0.957964681731512,220.070160737283,220.070160737283,82.9172686694673,97.1309257479692,91.1956616286253,31.7435733606888,0,1,0.999323826701439,0,0,0.438985307337348,92.186914540843,0,0
55.09,0.958494279772201,0.958494279718047,0.958494279933758,215.817355562135,215.817355562135,81.5319425355709,92.7838202609365,91.252282721089,31.7812525801093,0,1,0.999726380149645,0,0,0.424276617878194,89.0980897544208,0,0
55.1,0.959016858158024,0.959016858103579,0.959016858317612,215.595451640806,215.595451640806,81.4713675767432,92.4686495268074,91.308225674142,31.8185764398569,0,1,0.999677555942578,0,0,0.421998326989767,88.6196486678512,0,0
55.11,0.959489187620167,0.959489187565199,0.959489187779372,222.095146926458,222.095146926458,83.6186904284943,98.885443553362,91.3578011804761,31.8519021926201,0,1,0.999121570690421,0,0,0.442372617345564,92.8982496425684,0,0
55.12,0.959907659133039,0.959907659079341,0.95990765929123,220.810321702291,220.810321702291,83.2059118878129,97.5285552566295,91.4006414186036,31.8811250270582,0,1,0.999390405714306,0,0,0.435335246325865,91.4204017284316,0,0
55.13,0.960342354869475,0.960342354816401,0.960342355027617,218.324894216195,218.324894216195,82.3989656974237,94.967662478247,91.4455396604975,31.9116920774506,0,1,0.999647011173028,0,0,0.431126660725576,90.5365987523709,0,0
55.14,0.960757037051006,0.960757036997979,0.960757037207999,219.024363198169,219.024363198169,82.6383640635972,95.5952368645849,91.4882042460304,31.9409220875533,0,1,0.999566893211089,0,0,0.437110011419123,91.7931023980158,0,0
55.15,0.96113914617296,0.961139146120844,0.961139146328678,219.587058484634,219.587058484634,82.8319739306804,96.0922461034739,91.5270033195081,31.9678090616516,0,1,0.999519916491676,0,0,0.445411789301805,93.5364757533791,0,0
55.16,0.961498058489935,0.961498058437487,0.961498058646394,218.977411577809,218.977411577809,82.6396202187156,95.4216373705324,91.5628715614649,31.992902645812,0,1,0.999623746862524,0,0,0.437859730517065,91.9505434085836,0,0
55.17,0.96184797690907,0.961847976857376,0.961847977065348,220.673800414401,220.673800414401,83.2049883664241,97.0588171901436,91.5976515426491,32.0173316816087,0,1,0.999491189068356,0,0,0.44614272861141,93.6899730083961,0,0
55.18,0.96216987650862,0.962169876455262,0.962169876664099,219.556743894669,219.556743894669,82.844917957998,95.8877883969991,91.6291548508378,32.0398006468321,0,1,0.99962535676344,0,0,0.446901362841169,93.8492861966455,0,0
55.19,0.96247445346854,0.962474453416212,0.962474453623389,218.120057594603,218.120057594603,82.3793836312774,94.4001472830363,91.6587565835812,32.0611537279852,0,1,0.999759142605063,0,0,0.440715804229284,92.5503188881496,0,0
55.2,0.962731856383425,0.96273185633122,0.962731856537355,279.743626146825,279.743626146825,102.639632764182,155.981284141848,91.6833796441037,32.0789623608732,0,1,0.993804505998915,0,0,0.97001759961384,203.703695918906,0,0
55.21,0.961754673332296,0.961754673276061,0.961754673491345,335.896774123622,335.896774123622,121.068078865957,212.345005271323,91.5526305412238,31.9991383110751,0,1,0.992068948989679,0,0,0.942000887068308,197.820186284345,0,0
55.22,0.960797966474919,0.960797966414087,0.960797966640659,334.114707433336,334.114707433336,120.454731821034,210.769064062232,91.4245835449642,31.9210598261396,0,1,0.995020965519839,0,0,0.945117820427052,198.474742289681,0,0
55.23,0.959861970875079,0.959861970810717,0.959861971045384,333.427976692852,333.427976692852,120.202454663125,210.280612942963,91.3014080516808,31.8459556982082,0,1,0.996888361134847,0,0,0.961329547753228,201.879205028178,0,0
55.24,0.958922546996491,0.958922546928774,0.958922547170906,330.070420540295,330.070420540295,119.072617857231,207.119120172131,91.1796346343448,31.7716657338196,0,1,0.998457181084396,0,0,0.935967616836853,196.553199535739,0,0
55.25,0.958029888442594,0.958029888372526,0.958029888620835,331.431220590253,331.431220590253,119.495242095283,208.663942283297,91.0653380456503,31.701940261306,0,1,0.999070814977738,0,0,0.946804974935876,198.829044736534,0,0
55.26,0.957165187504215,0.95716518743179,0.957165187685821,332.187529126436,332.187529126436,119.720173962953,209.596859114863,90.9556709219161,31.6349990896574,0,1,0.999495157564863,0,0,0.966245851880181,202.911628894838,0,0
55.27,0.956287827905791,0.956287827830648,0.95628782809178,331.990394617294,331.990394617294,119.631599797721,209.577294617393,90.8454768060683,31.5676231938324,0,1,0.99995759359507,0,0,0.948737138629618,199.23479911222,0,0
55.28,0.955473144374453,0.955473144296906,0.955473144563266,330.471498740414,330.471498740414,119.110525136383,208.221444870165,90.7442487448454,31.5058051254037,0,1,1.00025729593142,0,0,0.962256482232184,202.073861268759,0,0
55.29,0.954680960193607,0.954680960114526,0.954680960385972,327.08830936119,327.08830936119,117.977451033238,204.995602578003,90.646576969602,31.4461298135848,0,1,1.00069391802343,0,0,0.936737133899838,196.714798118966,0,0
55.3,0.953933793821938,0.95393379374181,0.953933794016814,330.297682162432,330.297682162432,119.012662598515,208.35175380927,90.5554668628746,31.3904614902873,0,1,1.00035973333166,0,0,0.963335275047757,202.300407760029,0,0
55.31,0.95319362263703,0.953193622555809,0.953193622834647,328.625413298757,328.625413298757,118.44362257538,206.824289996127,90.4656183268835,31.3355049757462,0,1,1.00057245508723,0,0,0.955604443321407,200.676933097495,0,0
55.32,0.952453521623882,0.952453521541743,0.952453521824357,334.097561015037,334.097561015037,120.222963493196,212.440348308449,90.3764056797648,31.2808070268234,0,1,1.00014656891704,0,0,0.970803250819026,203.868682671995,0,0
55.33,0.951747397522837,0.95174739743853,0.951747397725287,326.785119901091,326.785119901091,117.801210809755,205.264343868801,90.2917835932439,31.2289924390465,0,1,1.00088725814188,0,0,0.939584939994032,197.312837398747,0,0
55.34,0.951072005846815,0.951072005761641,0.951072006050432,331.712406085922,331.712406085922,119.403431042381,210.320850147779,90.2116843374516,31.1798716006914,0,1,1.00038692420711,0,0,0.952930929444018,200.115495183244,0,0
55.35,0.950416987246716,0.950416987160445,0.95041698745242,331.138913095667,331.138913095667,119.198196860725,209.872371178864,90.1342142953743,31.132327621429,0,1,1.0004614086107,0,0,0.956975222534146,200.964796732171,0,0
55.36,0.949772435755114,0.949772435668334,0.949772435963502,331.633581368401,331.633581368401,119.344402411409,210.489438713209,90.0584009743394,31.0857416808522,0,1,1.00045321600924,0,0,0.953595831060823,200.255124522773,0,0
55.37,0.94915505297055,0.94915505288323,0.949155053179931,329.846717559868,329.846717559868,118.74150938337,208.818958658161,89.9863105098215,31.0414483918857,0,1,1.00061659683359,0,0,0.944974671520288,198.444681019261,0,0
55.38,0.948579300007456,0.948579299919695,0.94857930021894,329.235746080627,329.235746080627,118.526250003379,208.315887933282,89.9194938049539,31.0003643423917,0,1,1.00063307330136,0,0,0.937541801517038,196.883778318578,0,0
55.39,0.948022294369092,0.948022294281199,0.948022294582227,329.96967454433,329.96967454433,118.75360772869,209.153464006185,89.8553235067147,30.9608870314301,0,1,1.00050924087536,0,0,0.941774074232439,197.772555588812,0,0
55.4,0.947497862469276,0.94749786238115,0.947497862682699,327.477174683105,327.477174683105,117.921420936339,206.757641522225,89.795443959858,30.9240892010227,0,1,1.00063614839817,0,0,0.946885088780984,198.845868644007,0,0
55.41,0.947001166802489,0.947001166712903,0.94700116701723,325.858467957448,325.858467957448,117.37718098713,205.23005446462,89.7390245157759,30.8893889770524,0,1,1.00069574555839,0,0,0.936078535806436,196.576492519352,0,0
55.42,0.946534890476232,0.946534890386017,0.946534890691385,327.992390963341,327.992390963341,118.067222285802,207.448738551601,89.686550695198,30.8571017165415,0,1,1.00036045187698,0,0,0.959818695521101,201.561926059431,0,0
55.43,0.9460207355599,0.946020735470782,0.946020735775434,329.166886388708,329.166886388708,118.440629378484,208.717631767425,89.6281824335739,30.8210721877088,0,1,1.00034466759778,0,0,0.937602783228991,196.896584478088,0,0
55.44,0.945561075424169,0.945561075333435,0.945561075640194,327.414744958981,327.414744958981,117.853583509917,207.04876724621,89.5766616266471,30.7893160861243,0,1,1.00045718165684,0,0,0.941342898549853,197.682008695469,0,0
55.45,0.945110811475668,0.945110811384965,0.945110811693833,330.271676189429,330.271676189429,118.781734936423,209.986985515753,89.5264079432409,30.7582827304346,0,1,1.00014420708013,0,0,0.964297887256062,202.502556323773,0,0
55.46,0.944645032575355,0.944645032484693,0.944645032794642,330.849621072243,330.849621072243,118.960404269497,210.649335121804,89.4742565656986,30.7260293847396,0,1,1.00014150863826,0,0,0.970352136664066,203.773948699454,0,0
55.47,0.944155499950996,0.944155499860009,0.944155500170059,332.114049873263,332.114049873263,119.364142924563,212.002414252559,89.4195010746903,30.6921345460142,0,1,1.00011320105798,0,0,0.969225746328239,203.53740672893,0,0
55.48,0.94369802735677,0.943698027264771,0.943698027577648,330.534701121124,330.534701121124,118.834018781996,210.505425056018,89.3686368706377,30.6606391944692,0,1,1.00029262449108,0,0,0.967051712553441,203.080859636223,0,0
55.49,0.943330828588452,0.943330828502536,0.943330828813346,329.467719066056,329.467719066056,118.474446136676,209.504812989694,89.3277446147295,30.6351614616322,0,1,1.00041672760039,0,0,0.950715108377718,199.650172759321,0,0
55.5,0.943058748959188,0.943058748869001,0.943058749180694,329.240400508181,329.240400508181,118.393193749714,209.326424550412,89.2976778212137,30.616298136555,0,1,1.00036915531295,0,0,0.956766209982785,200.920904096385,0,0
55.51,0.942800841814982,0.942800841723965,0.942800842037112,327.364439410818,327.364439410818,117.770415955436,207.496727898033,89.2692686900837,30.5984428227017,0,1,1.00050418121403,0,0,0.943571764375064,198.150070518763,0,0
55.52,0.942551457438166,0.942551457344258,0.942551457659645,328.713767761462,328.713767761462,118.207967283706,208.890630528375,89.2419320714653,30.5812051616212,0,1,1.00035316464,0,0,0.935795060554627,196.516962716472,0,0
55.53,0.942351198533107,0.942351198439603,0.942351198755569,327.076802763733,327.076802763733,117.665305025866,207.288253861894,89.220725297075,30.5678236047636,0,1,1.00035195371073,0,0,0.960483198643531,201.701471715141,0,0
55.54,0.942113680435133,0.942113680340737,0.942113680659063,331.1022646935,331.1022646935,118.982754791887,211.356095784047,89.1947851016178,30.5513838078356,0,1,1.0000126822207,0,0,0.965156411595225,202.682846434997,0,0
55.55,0.941883399606063,0.94188339951138,0.941883399828344,330.135262912512,330.135262912512,118.659431844191,210.430195595991,89.1696315684147,30.535435748107,0,1,1.00015138336221,0,0,0.964814511211265,202.611047354366,0,0
55.56,0.941685491905168,0.941685491811068,0.941685492128711,329.760286543423,329.760286543423,118.531533415536,210.090083538092,89.1483435847896,30.5218594205413,0,1,1.00017078800787,0,0,0.972780411651399,204.283886446794,0,0
55.57,0.941478641604083,0.941478641509878,0.941478641828199,330.764253452679,330.764253452679,118.856595349987,211.130998605131,89.1258102385415,30.5074446090065,0,1,1.00013892448431,0,0,0.96374530202683,202.386513425634,0,0
55.58,0.941316386159198,0.941316386064879,0.941316386381976,326.080028619657,326.080028619657,117.313232039479,206.474785037683,89.1087528445511,30.4964907374231,0,1,1.00051564076565,0,0,0.952291019784911,199.981114154831,0,0
55.59,0.941173536573167,0.941173536478507,0.941173536797794,325.70434451007,325.70434451007,117.186552550769,206.123116172808,89.094169956086,30.4870583811763,0,1,1.0004450380816,0,0,0.945156573161664,198.482880363949,0,0
55.6,0.941051403225523,0.94105140313098,0.941051403449962,326.169474507952,326.169474507952,117.336761959171,206.608326310559,89.0820211196641,30.479127077729,0,1,1.00028841195671,0,0,0.953385651060451,200.210986722695,0,0
55.61,0.940896004757922,0.940896004662577,0.940896004982719,327.912630563287,327.912630563287,117.906123389544,208.378417135277,89.0656776490231,30.4685357789868,0,1,1.00016577590805,0,0,0.939330569092828,197.259419509494,0,0
55.62,0.940769785931379,0.940769785835883,0.940769786155468,328.535798202309,328.535798202309,118.108150339972,209.022620909721,89.0529564247546,30.4602208678333,0,1,1.00004889748311,0,0,0.962278375054226,202.078458761387,0,0
55.63,0.940620926627553,0.940620926531842,0.940620926851897,329.75890805151,329.75890805151,118.506694349935,210.271829755054,89.0371591550505,30.4499191414058,0,1,1.00001535229812,0,0,0.956423096603666,200.84885028677,0,0
55.64,0.940518396868469,0.940518396773703,0.94051839709355,325.240174808326,325.240174808326,117.019194703206,205.770143496707,89.0269158196736,30.4431154919458,0,1,1.00039941673215,0,0,0.946867264745151,198.842125596482,0,0
55.65,0.940417413153074,0.940417413058125,0.940417413376789,325.713394053719,325.713394053719,117.172532155077,206.259954776402,89.0169672894327,30.4364719878838,0,1,1.00030535451795,0,0,0.936480293308499,196.660861594785,0,0
55.66,0.94032565273676,0.940325652641486,0.940325652961773,327.240520600009,327.240520600009,117.672487135188,207.802072756418,89.0080211037428,30.4304267398481,0,1,1.0001260145619,0,0,0.941105754604254,197.632208466893,0,0
55.67,0.940227333010636,0.940227332915906,0.940227333236034,329.549227699006,329.549227699006,118.429112409694,210.127449923564,88.9980688995486,30.4237088758931,0,1,0.999939410880935,0,0,0.950635715190281,199.633500189959,0,0
55.68,0.940139113665787,0.940139113569375,0.940139113892288,326.095584620428,326.095584620428,117.292054891557,206.688136985197,88.9895125154542,30.4179351197765,0,1,1.00022578214753,0,0,0.954642588016794,200.474943483527,0,0
55.69,0.940060812603598,0.940060812508181,0.940060812828805,326.344091932211,326.344091932211,117.372022217505,206.949598116056,88.9818520178107,30.4126417983447,0,1,1.00020799047567,0,0,0.941016404822134,197.613445012648,0,0
55.7,0.939983973197037,0.939983973101078,0.939983973421524,329.92018635358,329.92018635358,118.545772463445,210.538217366858,88.974465828431,30.4075031582909,0,1,0.999853199255847,0,0,0.964883792558629,202.625596437312,0,0
55.71,0.939888290225102,0.939888290129338,0.9398882904502,328.104821419116,328.104821419116,117.946839614924,208.739844835312,88.9643495124271,30.4006270713769,0,1,1.00014866622576,0,0,0.938501228804902,197.085258049029,0,0
55.72,0.939845892480016,0.939845892383693,0.939845892706089,330.262266121145,330.262266121145,118.655133948754,210.903608438482,88.9608189800801,30.3978387025829,0,1,0.999877838820796,0,0,0.974032850854603,204.546898679467,0,0
55.73,0.939769438534809,0.939769438438882,0.939769438759943,329.462769365565,329.462769365565,118.390563075235,210.117660650534,88.9528555683352,30.3922531466953,0,1,1.00004985316669,0,0,0.960414779945148,201.687103788481,0,0
55.74,0.939744217109123,0.939744217013614,0.939744217334648,327.094253155926,327.094253155926,117.611595428112,207.752862519867,88.9509557819324,30.3904348541263,0,1,1.00024675319641,0,0,0.954876547662076,200.524075009036,0,0
55.75,0.939727424769867,0.939727424673629,0.939727424996252,329.167202607151,329.167202607151,118.292655790319,209.828134338978,88.9499532433802,30.3891150247936,0,1,1.00003989999754,0,0,0.958399571582294,201.263910032282,0,0
55.76,0.939726189240723,0.939726189144638,0.939726189467742,328.753795139983,328.753795139983,118.1568505911,209.414357815877,88.9506179155092,30.3888194085965,0,1,1.00007158237872,0,0,0.962977492870027,202.225273502706,0,0
55.77,0.939730671041357,0.939730670945779,0.939730671266981,329.687519727049,329.687519727049,118.463939446063,210.346878239477,88.9518221850838,30.3888193024883,0,1,0.999995182028756,0,0,0.968079734543505,203.296744254136,0,0
55.78,0.939771934399781,0.939771934304486,0.939771934625608,325.663067189531,325.663067189531,117.142254527527,206.314491197442,88.9571765421635,30.3913994499256,0,1,1.00035086921586,0,0,0.951581053183749,199.832021168587,0,0
55.79,0.939819073525237,0.939819073429825,0.939819073751759,328.879989086201,328.879989086201,118.200825288122,209.522519462111,88.9631678162919,30.3943018077974,0,1,1.00003786684047,0,0,0.950676121919681,199.641985603133,0,0
55.8,0.939866573167349,0.939866573072002,0.939866573393286,328.447855161413,328.447855161413,118.059991922769,209.081621267282,88.9690760798331,30.3971578142983,0,1,1.00009979143418,0,0,0.945971454425636,198.654005429383,0,0
55.81,0.939784803234092,0.939784803142513,0.93978480346199,329.05235707627,329.05235707627,118.256944387189,209.699266319353,88.9613146538321,30.3917761030853,0,1,1.00002602435259,0,0,0.954303950622339,200.403829630691,0,0
55.82,0.93977390875826,0.939773908661725,0.9397739089834,328.831138632866,328.831138632866,118.18416014227,209.478780617426,88.9612805846862,30.3910774307543,0,1,1.00002110581356,0,0,0.965607662465652,202.777609117787,0,0
55.83,0.939762679841318,0.939762679745044,0.9397626800663,326.1197607677,326.1197607677,117.292889084829,206.768210886811,88.9611847935703,30.3903650873195,0,1,1.00025583697141,0,0,0.953577909371502,200.251360968015,0,0
55.84,0.939747436237417,0.939747436144199,0.939747436465501,328.701339163481,328.701339163481,118.141206791263,209.351521605166,88.9605494986836,30.3892680596309,0,1,1.00001673750755,0,0,0.95120214870505,199.752451228061,0,0
55.85,0.93975280900264,0.939752808909536,0.939752809229889,327.519661952504,327.519661952504,117.753120359358,208.167696805632,88.9622926378348,30.389672509038,0,1,1.00009448132799,0,0,0.957095366950252,200.990027059553,0,0
55.86,0.939772826204132,0.939772826109688,0.939772826431662,326.444724148961,326.444724148961,117.400467856816,207.087996317766,88.965657890264,30.3910699409309,0,1,1.00015737972014,0,0,0.954940190696906,200.53744004635,0,0
55.87,0.939778462921888,0.93977846282807,0.939778463149299,330.319998607311,330.319998607311,118.674433435468,210.961805541417,88.9670418244992,30.3911512413944,0,1,0.999846854543391,0,0,0.957002082239249,200.970437270242,0,0
55.88,0.939788329270774,0.939788329177128,0.939788329498499,329.255930795655,329.255930795655,118.325015365664,209.895520152387,88.9688728744262,30.3915377688418,0,1,0.999988156186161,0,0,0.958878955213368,201.364580594807,0,0
55.89,0.939808874546448,0.939808874453132,0.939808874774053,325.205866513737,325.205866513737,116.994451519223,205.840956253078,88.9720862737404,30.3928239869194,0,1,1.00036073184463,0,0,0.935909597898525,196.54101555869,0,0
55.9,0.939871652942592,0.939871652848686,0.939871653171428,327.467649224037,327.467649224037,117.739594109313,208.090007435925,88.9804002823811,30.3972415057312,0,1,1.00003550462389,0,0,0.955699353769821,200.696864291662,0,0
55.91,0.939885584398705,0.939885584305202,0.939885584626052,331.788744091317,331.788744091317,119.16027657344,212.408278141211,88.982638979402,30.3978269707033,0,1,0.999694912241804,0,0,0.970225542054795,203.747363831507,0,0
55.92,0.939914640008613,0.939914639916152,0.939914640236686,325.211574155735,325.211574155735,116.999224791196,205.825637368806,88.9864778068173,30.3994589801118,0,1,1.00037456718551,0,0,0.936290272893777,196.620957307693,0,0
55.93,0.939978043640733,0.939978043547827,0.939978043867893,328.579930979,328.579930979,118.108015509998,209.18177032619,88.9945237027424,30.4036369500682,0,1,1.00001316327912,0,0,0.94254019288758,197.933440506392,0,0
55.94,0.940053318459876,0.940053318365935,0.940053318686954,330.655096846192,330.655096846192,118.792010845779,211.242806978711,89.0037616406268,30.4085282268545,0,1,0.999797393392019,0,0,0.970412865243793,203.786701701197,0,0
55.95,0.940081653354846,0.94008165326251,0.940081653583426,330.603360758134,330.603360758134,118.775675720442,211.186301903192,89.007237088043,30.4098217668988,0,1,0.999924578430645,0,0,0.958171183772228,201.215948592168,0,0
55.96,0.9401304427445,0.940130442651951,0.940130442973196,330.009324987282,330.009324987282,118.58162723461,210.583523199751,89.0131679158901,30.4126338716412,0,1,1.0000345098528,0,0,0.951297719700587,199.772521137123,0,0
55.97,0.940237375348413,0.940237375255563,0.940237375577288,328.335041854566,328.335041854566,118.03402784478,208.889214554425,89.0260534094292,30.4197738907122,0,1,1.00010301733561,0,0,0.968241044867328,203.330619422139,0,0
55.98,0.9403260143925,0.940326014300281,0.940326014621281,325.187299215449,325.187299215449,117.001640270801,205.725073277541,89.0366973585565,30.4255285793515,0,1,1.00038865087345,0,0,0.93780791012608,196.939661126477,0,0
55.99,0.940448397437645,0.940448397345132,0.940448397666019,325.599380465917,325.599380465917,117.140233954662,206.113848374852,89.0515941546668,30.4339379363981,0,1,1.00022955137973,0,0,0.940568874088721,197.519463558631,0,0
56,0.940541321468803,0.940541321376594,0.94054132169742,331.410150229861,331.410150229861,119.052478113762,211.90740683444,89.062778059124,30.4399653362961,0,1,0.999693337029872,0,0,0.962693967849121,202.165733248315,0,0
56.01,0.940607180345796,0.940607180253606,0.940607180577288,327.35704419255,327.35704419255,117.721957377233,207.842039315986,89.0708501960965,30.4441546804675,0,1,1.00012244645267,0,0,0.952064107732338,199.933462623791,0,0
56.02,0.94068933602254,0.940689335930537,0.940689336251048,329.540894033469,329.540894033469,118.441809063649,210.010779991177,89.0807314735876,30.4493825687048,0,1,0.999954085452685,0,0,0.948296619665229,199.142290129698,0,0
56.03,0.940824375613908,0.940824375522032,0.940824375842502,325.9047419077,325.9047419077,117.250063520146,206.34945778538,89.0967981360052,30.4584859863152,0,1,1.00022760264944,0,0,0.949848785953302,199.468245050194,0,0
56.04,0.940928650469549,0.940928650377572,0.940928650699471,327.308285606043,327.308285606043,117.714036796849,207.733430673275,89.1094113145832,30.4654436181847,0,1,1.00006894405528,0,0,0.946651431659954,198.79680064859,0,0
56.05,0.941008098021199,0.941008097929399,0.941008098249744,330.535787621416,330.535787621416,118.776898999045,210.945974351896,89.1191779020598,30.4706353674603,0,1,0.999776342241112,0,0,0.96454139754558,202.553693484572,0,0
56.06,0.941048182553921,0.94104818246228,0.941048182782598,329.757954808296,329.757954808296,118.522246070502,210.160840136062,89.124208234511,30.4729064377235,0,1,0.999952949847212,0,0,0.953114242397743,200.153990903526,0,0
56.07,0.941728870855093,0.941728870768089,0.941728871080301,211.890731583642,211.890731583642,79.7989857812413,92.160308963074,89.2062127940913,30.5242098264763,0,1,1.00959804442783,0,0,0.439945149204655,92.3884813329775,0,0
56.08,0.943052339566855,0.943052339481861,0.943052339786015,209.572276053292,209.572276053292,79.0725151139301,89.5758405426626,89.3699610554497,30.6264744551801,0,1,1.00640478136745,0,0,0.420127698966101,88.2268167828811,0,0
56.09,0.944320913656207,0.944320913575056,0.944320913869537,212.354594507705,212.354594507705,80.0208780149973,92.104862868268,89.5257715920085,30.7239600474285,0,1,1.00381942357719,0,0,0.417998574832748,87.7797007148771,0,0
56.1,0.945545649300148,0.945545649222098,0.945545649508486,217.487587003143,217.487587003143,81.7403987345389,96.9955125619758,89.6747693372029,30.8173051039643,0,1,1.00180062587684,0,0,0.45153513547128,94.8223784489689,0,0
56.11,0.946679835186633,0.946679835112034,0.946679835388579,213.260640513252,213.260640513252,80.3808161877444,92.54589044581,89.8115246903638,30.903225377078,0,1,1.00130823023682,0,0,0.414666372133146,87.0799381479607,0,0
56.12,0.947804926726165,0.947804926654884,0.947804926924854,213.623438835043,213.623438835043,80.5294978522772,92.6882721595997,89.9467680929016,30.988398582542,0,1,1.00050310270073,0,0,0.427610854354426,89.7982794144296,0,0
56.13,0.94887730601619,0.948877305948004,0.948877306211168,213.435814297107,213.435814297107,80.4956927993831,92.2919254045552,90.0747181481333,31.0691707444183,0,1,1.00002961899012,0,0,0.431252000530325,90.5629201113683,0,0
56.14,0.949878109096472,0.949878109030005,0.949878109286645,215.044789052218,215.044789052218,81.0504343863173,93.7068237979249,90.1935384258063,31.1444268284863,0,1,0.999558539293615,0,0,0.445675487303763,93.5918523337902,0,0
56.15,0.950776991920822,0.950776991855523,0.95077699210691,218.076586067095,218.076586067095,82.069988478185,96.5657953188665,90.299207473804,31.2115832744247,0,1,0.999229490758908,0,0,0.437516861081425,91.8785408270994,0,0
56.16,0.951615141985897,0.951615141921519,0.951615142169208,215.966113024507,215.966113024507,81.3977429811788,94.2945144708255,90.3973338367379,31.2742647169436,0,1,0.999389704842395,0,0,0.427253794218213,89.7232967858247,0,0
56.17,0.952412961489376,0.952412961426969,0.952412961669703,214.634056647077,214.634056647077,80.9802533397248,92.8098013134903,90.4903439774529,31.3339113561338,0,1,0.999454784072841,0,0,0.415535294798526,87.2624119076905,0,0
56.18,0.953167263403066,0.953167263342031,0.953167263582912,217.145838691875,217.145838691875,81.8249526746952,95.1780121337989,90.5777003939809,31.3901261640949,0,1,0.999184295139864,0,0,0.423033891951735,88.8371173098644,0,0
56.19,0.953866287573478,0.953866287511923,0.953866287746712,215.551120930293,215.551120930293,81.3184527144113,93.4505624382066,90.6582583904086,31.4423001016775,0,1,0.999297373297822,0,0,0.430415363110426,90.3872262531896,0,0
56.2,0.954499530135698,0.954499530075375,0.954499530307661,217.194650866637,217.194650866637,81.8745568334056,94.9744606511128,90.7306793376048,31.4895108779191,0,1,0.999153035265923,0,0,0.437904302673207,91.9599035613734,0,0
56.21,0.955086032005068,0.955086031945829,0.955086032175152,214.986676695933,214.986676695933,81.1634546548315,92.6563682905171,90.7971556910018,31.5331527144145,0,1,0.999398120567783,0,0,0.424609616339616,89.1680194313194,0,0
56.22,0.955647102891855,0.955647102833206,0.955647103059984,214.638007545887,214.638007545887,81.0628014246575,92.2025904154016,90.8604786929959,31.5749384374893,0,1,0.99941184356931,0,0,0.420551601979144,88.3158364156202,0,0
56.23,0.95616891628984,0.956168916231453,0.956168916455532,215.324461480342,215.324461480342,81.3013645603514,92.7914616249571,90.9190845593345,31.6139152960508,0,1,0.99929734426944,0,0,0.435318092095393,91.4167993400326,0,0
56.24,0.956610801115756,0.956610801057792,0.956610801279964,216.415705287332,216.415705287332,81.6708186210363,93.8012365210076,90.9677168501086,31.6467519162156,0,1,0.999285747860716,0,0,0.423355117565445,88.9045746887435,0,0
56.25,0.957042126082019,0.957042126025184,0.957042126246196,214.033692033897,214.033692033897,80.8984161498314,91.3395901304582,91.0151297411933,31.6789721622453,0,1,0.999497574508153,0,0,0.421564949175591,88.5286393268741,0,0
56.26,0.957438167295849,0.957438167238916,0.95743816745602,219.189974284148,219.189974284148,82.6027590787207,96.4235117446319,91.0580610795268,31.7084014599895,0,1,0.999028048960594,0,0,0.450195450847563,94.5410446779881,0,0
56.27,0.957761956442665,0.957761956385917,0.957761956602604,214.392674471896,214.392674471896,81.0336068002124,91.5680996239975,91.092113851182,31.7324609967164,0,1,0.999592115859584,0,0,0.421419118278623,88.4980148385108,0,0
56.28,0.958063305140327,0.958063305083882,0.958063305299042,220.801415927016,220.801415927016,83.1471393969701,97.9229377115027,91.1235751222895,31.7549030932236,0,1,0.999029304030352,0,0,0.44838040277908,94.1598845836068,0,0
56.29,0.95829870098529,0.958298700930096,0.958298701145751,221.104639293894,221.104639293894,83.2520848358909,98.1857107658685,91.1467063881235,31.7722221399016,0,1,0.999171437459261,0,0,0.449804562116373,94.4589580444384,0,0
56.3,0.958536352463055,0.95853635240616,0.958536352619992,216.733105044589,216.733105044589,81.8206023895576,93.7730098594812,91.1702121169772,31.7898830681301,0,1,0.99963410081853,0,0,0.438205985249459,92.0232569023863,0,0
56.31,0.958732620141638,0.95873262008464,0.958732620298176,220.064327178845,220.064327178845,82.919838179492,97.0709587349385,91.188845606769,31.8045228371372,0,1,0.999374469499949,0,0,0.439416501021996,92.2774652146191,0,0
56.32,0.958920307543302,0.958920307488697,0.958920307699498,217.861260508515,217.861260508515,82.1998397016479,94.836090102119,91.2065055123834,31.8186648940121,0,1,0.999581228217612,0,0,0.444500443822199,93.3450932026617,0,0
56.33,0.959066058662604,0.959066058607314,0.959066058818341,216.490900225269,216.490900225269,81.7524606667196,93.4419769457723,91.2191689648817,31.8297543146146,0,1,0.999745432648139,0,0,0.422908684393239,88.8108237225801,0,0
56.34,0.959206742633292,0.959206742576727,0.95920674278721,219.44432908338,219.44432908338,82.7261245135307,96.3725285341507,91.2312834886492,31.8405170605803,0,1,0.999456879307233,0,0,0.436405470628708,91.6451488320286,0,0
56.35,0.95934313741647,0.959343137360883,0.959343137569999,216.0283509304,216.0283509304,81.6061559027754,92.9344615801178,91.242853818301,31.8510355319816,0,1,0.999744725199938,0,0,0.437950302780938,91.9695635839969,0,0
56.36,0.959461964057345,0.959461964000837,0.959461964208151,215.906511945395,215.906511945395,81.5684485549515,92.794047937148,91.2522535826475,31.8602104255997,0,1,0.999744614992993,0,0,0.427396388600717,89.7532416061506,0,0
56.37,0.959530753664817,0.959530753609043,0.959530753817027,220.695107885448,220.695107885448,83.1434279512021,97.5737634652466,91.2556738692899,31.8656705509116,0,1,0.999346198235466,0,0,0.439634154961622,92.3231725419407,0,0
56.38,0.959588743756143,0.959588743701349,0.959588743908353,217.662182688468,217.662182688468,82.1473345098499,94.5338942114618,91.2578365473396,31.8704519296663,0,1,0.999653269585833,0,0,0.444041402927004,93.2486946146709,0,0
56.39,0.959744125869319,0.959744125815865,0.95974412601831,217.142030444648,217.142030444648,81.9794659975792,93.9895064555701,91.2707658051995,31.8817581838782,0,1,0.99968849722186,0,0,0.445994164750021,93.6587745975045,0,0
56.4,0.959900515758273,0.959900515703385,0.959900515908507,281.232260097529,281.232260097529,103.047967618147,158.055953206409,91.2837811309032,31.8925257602167,0,1,0.993527081807354,0,0,0.99411772214897,208.764721651284,0,0
56.41,0.958783600993524,0.958783600930792,0.958783601149286,344.951389090421,344.951389090421,123.959724439151,222.012062671677,91.1367934428402,31.8025329759036,0,1,0.991279373019215,0,0,0.994067748692437,208.754227225412,0,0
56.42,0.95767038189442,0.957670381829936,0.957670382057788,339.702684357945,339.702684357945,122.202990730437,216.999249149626,90.9904108825945,31.7130243257242,0,1,0.994784061094201,0,0,0.988307671823196,207.544611082871,0,0
56.43,0.956599458919397,0.956599458852809,0.956599459088048,340.168620341006,340.168620341006,122.326188244877,217.688983764605,90.8515619078995,31.628074668502,0,1,0.996682979665848,0,0,1,210,0,0
56.44,0.955562358278528,0.9555623582075,0.955562358451504,338.194222165439,338.194222165439,121.648472593607,215.929549854989,90.7182578394775,31.5464144709726,0,1,0.998246084636072,0,0,0.975896499652707,204.938264927069,0,0
56.45,0.954605283749217,0.95460528367387,0.954605283927064,337.746998245716,337.746998245716,121.475205129255,215.678663387806,90.5964833761206,31.4718514817896,0,1,0.999061682714633,0,0,0.992649431553214,208.456380626175,0,0
56.46,0.953655309009942,0.953655308932648,0.953655309193161,338.433552543234,338.433552543234,121.674983881675,216.558674162162,90.4765917516461,31.3982866294262,0,1,0.999634438606496,0,0,0.975239657432411,204.800328060806,0,0
56.47,0.952760351790028,0.952760351710837,0.952760351977039,338.769432853359,338.769432853359,121.761224486338,217.075131295147,90.3646869590905,31.3296145991215,0,1,0.999959354286725,0,0,0.985220639458457,206.896334286276,0,0
56.48,0.951920096784291,0.951920096702351,0.951920096975284,335.861997845468,335.861997845468,120.783067545503,214.336100804426,90.2603361158032,31.2655609252388,0,1,1.0004365551446,0,0,0.980406228601948,205.885308006409,0,0
56.49,0.95111383892909,0.951113838845815,0.951113839123377,337.65959748767,337.65959748767,121.352490958868,216.293820989911,90.1611562457322,31.2046202520263,0,1,1.00036352136371,0,0,0.993188186486542,208.569519162174,0,0
56.5,0.950340623913342,0.950340623829177,0.95034062411066,340.041170726952,340.041170726952,122.114766633726,218.828756969194,90.0662532725859,31.1461604851724,0,1,1.00028933281747,0,0,1,210,0,0
56.51,0.949618126631837,0.949618126546386,0.949618126831995,336.682277407454,336.682277407454,120.991712622025,215.61222700358,89.9781552480478,31.0918951558265,0,1,1.00066382116827,0,0,0.995657297226444,209.088032417553,0,0
56.52,0.948927830362286,0.948927830274837,0.948927830564778,337.996856086166,337.996856086166,121.405745710951,217.061776809898,89.894677504067,31.0404017722013,0,1,1.00055054863409,0,0,1,210,0,0
56.53,0.948262915879176,0.948262915791,0.948262916085138,337.49031732525,337.49031732525,121.22191254553,216.684953647213,89.8145090473669,30.9908546306696,0,1,1.0006697213502,0,0,0.981157247711293,206.043022019372,0,0
56.54,0.947650409204151,0.947650409115827,0.94765040941223,338.27598766116,338.27598766116,121.464309425229,217.589114118903,89.741295239016,30.9455783032409,0,1,1.00055816278567,0,0,0.993566185466498,208.648898947964,0,0
56.55,0.947095019454784,0.94709501936489,0.947095019665216,336.099557830377,336.099557830377,120.734645310891,215.519707640947,89.6751922700409,30.9046579193888,0,1,1.00069303341259,0,0,1,210,0,0
56.56,0.946537620410666,0.94653762032014,0.946537620622943,339.041983538061,339.041983538061,121.687459925094,218.569249139962,89.6091110874928,30.8636233106061,0,1,1.0004438351916,0,0,0.998568496357604,209.699384235097,0,0
56.57,0.946037236747589,0.946037236656924,0.946037236961798,335.952743098569,335.952743098569,120.65931170078,215.575524167434,89.550187812991,30.8270311181443,0,1,1.00068075516544,0,0,1,210,0,0
56.58,0.945567120237564,0.945567120146683,0.94556712045255,336.655845123251,336.655845123251,120.87845946526,216.368083065425,89.4950652457691,30.7926968120576,0,1,1.00057947728219,0,0,0.996354209456375,209.234383985839,0,0
56.59,0.945127666674113,0.94512766658258,0.945127666891843,336.996829436235,336.996829436235,120.979384418811,216.792561838326,89.4436690453372,30.7605985525712,0,1,1.0005388405737,0,0,0.991195417385803,208.151037651019,0,0
56.6,0.944718300354452,0.944718300263049,0.944718300573442,338.80608467987,338.80608467987,121.56370068683,218.679391804719,89.3959753980406,30.7307174771095,0,1,1.00036389091366,0,0,1,210,0,0
56.61,0.944344051442261,0.944344051351737,0.944344051661142,333.150075535175,333.150075535175,119.695258514496,213.093800324879,89.3526814880153,30.7035937222805,0,1,1.00085511047549,0,0,0.976375945302625,205.038948513551,0,0
56.62,0.944019054069245,0.944019053976739,0.944019054289885,334.70499793264,334.70499793264,120.198288392003,214.709027826764,89.3156610381102,30.6803090677659,0,1,1.00056961752574,0,0,0.985620456392564,206.980295842438,0,0
56.63,0.943698624498511,0.94369862440543,0.94369862471974,337.96785375018,337.96785375018,121.26273360599,218.031886506913,89.2789011631559,30.6570660801108,0,1,1.00026195098916,0,0,0.993902090864792,208.719439081606,0,0
56.64,0.943381985995985,0.943381985902946,0.943381986218789,337.404385735534,337.404385735534,121.069624513696,217.527698372461,89.2426050015394,30.6340823615341,0,1,1.00036178688256,0,0,0.989194551605037,207.730855837058,0,0
56.65,0.943101446554147,0.943101446461034,0.943101446778243,338.31277529667,338.31277529667,121.361227787795,218.488379464828,89.2106582857115,30.6137375461311,0,1,1.0002790531333,0,0,0.998285090095765,209.639868920111,0,0
56.66,0.942851590502512,0.942851590409336,0.942851590728062,337.291315779446,337.291315779446,121.019292913618,217.513443096016,89.1822988268705,30.5955738565594,0,1,1.00037334771759,0,0,1,210,0,0
56.67,0.942628258528418,0.942628258434794,0.942628258754028,337.630218053902,337.630218053902,121.125138741144,217.894015448745,89.1569808117386,30.5792217934182,0,1,1.00035180185063,0,0,0.996650086126094,209.29651808648,0,0
56.68,0.942433519483114,0.942433519389331,0.942433519709817,334.818415800234,334.818415800234,120.19613913334,215.118341135614,89.1350887836268,30.5649858809931,0,1,1.00060572069533,0,0,0.97595139418827,204.949792779537,0,0
56.69,0.942279468228292,0.942279468133989,0.94227946845713,338.28981809118,338.28981809118,121.333399465722,218.617880412615,89.1181674076558,30.5537702709091,0,1,1.00019695010079,0,0,1,210,0,0
56.7,0.94213843765576,0.942138437562656,0.942138437884141,336.981483562283,336.981483562283,120.899895367141,217.335757121329,89.1024632902535,30.5432631507,0,1,1.00032426039429,0,0,1,210,0,0
56.71,0.941841956193148,0.941841956100755,0.941841956421525,333.449577441909,333.449577441909,119.73201683824,213.856322297966,89.0703681143671,30.5228870295757,0,1,1.00063490137165,0,0,0.973683488056679,204.473532491903,0,0
56.72,0.941661721756052,0.941661721664379,0.941661721983025,334.133311716691,334.133311716691,119.95264995622,214.570882664197,89.0517002193849,30.5107288331094,0,1,1.00041749864024,0,0,0.988145023309,207.51045489489,0,0
56.73,0.941451261390034,0.941451261297804,0.941451261620571,336.89231043056,336.89231043056,120.854592596295,217.366680348255,89.0293739825222,30.4962560997833,0,1,1.00013159023905,0,0,1,210,0,0
56.74,0.941259303270809,0.941259303178286,0.941259303500137,335.849115023819,335.849115023819,120.507223564177,216.35723140837,89.0089503457001,30.4829332697484,0,1,1.00023884443016,0,0,1,210,0,0
56.75,0.941067921428026,0.941067921334767,0.9410679216581,333.957483735518,333.957483735518,119.881017515302,214.499117769483,88.9886660560764,30.4696999099591,0,1,1.00042598628547,0,0,0.980120258821071,205.825254352425,0,0
56.76,0.940899825549259,0.940899825455055,0.940899825780639,336.609511093094,336.609511093094,120.748828406277,217.180275260667,88.9711242958988,30.4581115365288,0,1,1.00015652479314,0,0,0.986307791805689,207.124636279195,0,0
56.77,0.940758973564351,0.940758973471803,0.940758973795168,335.42176372335,335.42176372335,120.355165468889,216.017190370183,88.9563711172708,30.4482022358956,0,1,1.00029300166588,0,0,0.976679368933152,205.102667475962,0,0
56.78,0.940631659839276,0.940631659747906,0.940631660071124,336.348076903687,336.348076903687,120.656740730386,216.96532454337,88.9433762224015,30.4393761379154,0,1,1.00018054357608,0,0,0.984546334809087,206.754730309908,0,0
56.79,0.940509933642289,0.940509933550065,0.940509933873498,333.652106873834,333.652106873834,119.767926925862,214.289679411618,88.9312693807723,30.4311580814436,0,1,1.00037031372742,0,0,0.985337893434922,206.920957621334,0,0
56.8,0.940430096911811,0.940430096820144,0.940430097144764,333.258340268157,333.258340268157,119.636805750229,213.908816768253,88.9237897318858,30.4257337680182,0,1,1.0003473878528,0,0,0.980110914415039,205.823292027158,0,0
56.81,0.940332313992151,0.940332313900585,0.940332314224461,338.038018160121,338.038018160121,121.205646717458,218.70490508381,88.9141801343798,30.4189329419308,0,1,0.99989734101274,0,0,1,210,0,0
56.82,0.940246637417995,0.940246637325983,0.940246637650784,336.428201102681,336.428201102681,120.67458762034,217.109818666659,88.9056210683562,30.412761367666,0,1,1.00010286355292,0,0,0.999784529637355,209.954751223845,0,0
56.83,0.940170446847426,0.940170446753915,0.940170447082577,334.918338340833,334.918338340833,120.17666926819,215.61253241768,88.8983811204341,30.4074248027197,0,1,1.00024057750684,0,0,0.994932346767404,208.935792821155,0,0
56.84,0.940096883497532,0.940096883405428,0.940096883730563,336.360338423773,336.360338423773,120.649030356543,217.066754803398,88.8913887301798,30.4021948901953,0,1,1.00012017846984,0,0,0.992185819204666,208.35902203298,0,0
56.85,0.940055610997757,0.940055610906361,0.940055611231608,336.698648387254,336.698648387254,120.759394544213,217.41155094974,88.887962659431,30.399134778083,0,1,1.00009111563611,0,0,0.998057625139063,209.592101279203,0,0
56.86,0.940017950476041,0.940017950383307,0.940017950710828,333.549259493384,333.549259493384,119.723506302011,214.267902899611,88.8849816589613,30.3963749348117,0,1,1.0003888982919,0,0,0.978151320989336,205.41177740776,0,0
56.87,0.940004437499489,0.940004437407327,0.940004437733557,337.943670588037,337.943670588037,121.167756995574,218.66349875431,88.8848561358669,30.3953156978609,0,1,0.999934940977419,0,0,1,210,0,0
56.88,0.93997923352044,0.939979233428466,0.939979233754542,334.580286910707,334.580286910707,120.061814772274,215.303752007438,88.883197361718,30.3933375415509,0,1,1.00027965735769,0,0,0.985920881962546,207.043385212135,0,0
56.89,0.939963272635873,0.939963272545683,0.939963272870383,337.532989255841,337.532989255841,121.032131926382,218.258141151072,88.8827681061289,30.3920799986397,0,1,0.999987983913113,0,0,0.9980971878358,209.600409445518,0,0
56.9,0.939947029991471,0.93994702989932,0.939947030226402,335.01590669767,335.01590669767,120.204532689329,215.743386547679,88.881955106592,30.3905650433998,0,1,1.00029084390389,0,0,0.972802916310922,204.288612425294,0,0
56.91,0.939991105443767,0.939991105352596,0.939991105679602,335.406864120146,335.406864120146,120.334357492256,216.124721811068,88.8885098098812,30.3936324991967,0,1,1.00013990964028,0,0,0.995088090036731,208.968498907713,0,0
56.92,0.940000569010788,0.940000568919152,0.940000569245226,335.348343019536,335.348343019536,120.315578028993,216.063064473872,88.8910526811585,30.3942258645054,0,1,1.0001152693775,0,0,1,210,0,0
56.93,0.940013339535947,0.940013339443936,0.940013339770744,336.45076370546,336.45076370546,120.678410020715,217.162151978294,88.8937507670491,30.3948609601171,0,1,1.00003253525511,0,0,1,210,0,0
56.94,0.940031473247794,0.940031473156175,0.940031473483161,335.032821814705,335.032821814705,120.21299010466,215.739739495636,88.8971357682891,30.3959465507797,0,1,1.00016541057053,0,0,0.995507597976681,209.056595575103,0,0
56.95,0.940058345061692,0.940058344970051,0.940058345296643,336.730200573287,336.730200573287,120.771717058112,217.431237648824,88.9014233421687,30.397539582294,0,1,1.000017084192,0,0,0.997595122082802,209.494975637388,0,0
56.96,0.940071235343169,0.940071235251097,0.940071235578233,335.886341831495,335.886341831495,120.494818754095,216.584193892916,88.9040402264066,30.3981077121722,0,1,1.00014304010185,0,0,0.984869561700491,206.822607957103,0,0
56.97,0.940080067603773,0.940080067512191,0.940080067838087,335.986281582322,335.986281582322,120.528112866604,216.681079395185,88.9065484260893,30.3986537610482,0,1,1.00011277657608,0,0,0.987836380609067,207.445639927904,0,0
56.98,0.940117139061994,0.940117138969957,0.940117139296845,333.237393918519,333.237393918519,119.625732163458,213.923982104044,88.91223892615,30.4011728883256,0,1,1.0003326087449,0,0,0.975655697110646,204.887696393236,0,0
56.99,0.940176373809842,0.940176373717312,0.940176374044686,334.025573659507,334.025573659507,119.886526723422,214.699484921315,88.9206862619124,30.4054024762791,0,1,1.00015578170938,0,0,0.986954722055138,207.260491631579,0,0
57,0.940193073557224,0.940193073465026,0.94019307379292,337.588909468335,337.588909468335,121.058346889835,218.258562221409,88.9239668234763,30.4063804234494,0,1,0.999854422123052,0,0,0.995709910897693,209.099081288516,0,0
57.01,0.940136041086339,0.940136040994013,0.940136041323897,335.089056826874,335.089056826874,120.235549588947,215.767454017538,88.9191409189199,30.4024618904165,0,1,1.00016295349228,0,0,0.976801152890821,205.128242107072,0,0
57.02,0.940164192664855,0.940164192571712,0.940164192899011,334.006922614441,334.006922614441,119.880870422044,214.678100354367,88.9241957509801,30.4046265090938,0,1,1.0001896290091,0,0,0.982840405770196,206.396485211741,0,0
