t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
57.03,0.940160635247553,0.940160635156144,0.940160635482941,335.239570654228,335.239570654228,120.286268654808,215.909164470734,88.9257546582195,30.4046515252743,0,1,1.0000258041811,0,0,0.993770599083971,208.691825807634,0,0
57.04,0.940105049937899,0.94010504984583,0.940105050171884,337.205849037602,337.205849037602,120.931464924886,217.88383973579,88.9211577518957,30.4008515499165,0,1,0.999906877197512,0,0,0.992108234129829,208.342729167264,0,0
57.05,0.940068188118187,0.940068188026683,0.940068188354491,333.606117738587,333.606117738587,119.747707788396,214.288707932532,88.9188652224168,30.3985445836381,0,1,1.00023670684947,0,0,0.982896906217781,206.408350305734,0,0
57.06,0.940012363605508,0.940012363514205,0.940012363840791,335.902479417994,335.902479417994,120.501481251918,216.592819530633,88.9146270342087,30.3950328531523,0,1,0.999992927767027,0,0,0.990175226072171,207.936797475156,0,0
57.07,0.939932090097569,0.939932090004435,0.939932090332592,334.751935904724,334.751935904724,120.121728961146,215.454366682568,88.907672429896,30.3898967922603,0,1,1.00009200635099,0,0,0.990021282912712,207.904469411669,0,0
57.08,0.939828230049511,0.939828229957329,0.939828230285321,336.467817298243,336.467817298243,120.683525645936,217.186825026841,88.8979614600521,30.3830308113494,0,1,0.999965313949767,0,0,0.988020162343417,207.484234092118,0,0
57.09,0.939711020069574,0.939711019976687,0.939711020304062,335.081524967087,335.081524967087,120.225360396409,215.819542709923,88.8867275749989,30.3752546821652,0,1,1.00013851351259,0,0,0.973606230237906,204.45730834996,0,0
57.1,0.939584083165385,0.939584083072242,0.939584083400694,337.417821497837,337.417821497837,120.990619672624,218.175816178902,88.8748653093927,30.3671400095429,0,1,0.999868390231951,0,0,1,210,0,0
57.11,0.9394435010051,0.939443500911906,0.939443501241757,335.100041470197,335.100041470197,120.225794522588,215.880722423082,88.8613141467138,30.3580049004004,0,1,1.00008589945352,0,0,1,210,0,0
57.12,0.939272248510031,0.939272248416226,0.939272248744125,335.75826411514,335.75826411514,120.438423974962,216.566932112269,88.8444729292679,30.3468590736026,0,1,1.00002003155741,0,0,1,210,0,0
57.13,0.939089603311497,0.939089603217526,0.939089603545897,337.059626456963,337.059626456963,120.862130160301,217.898627346361,88.8261974949501,30.3348016156518,0,1,0.999934702600427,0,0,1,210,0,0
57.14,0.938884937839348,0.938884937746318,0.938884938074347,337.852512459529,337.852512459529,121.118165627773,218.725898901849,88.8054133220589,30.321200235621,0,1,0.999917053409722,0,0,1,210,0,0
57.15,0.938717160733104,0.938717160639171,0.93871716096934,332.619935403742,332.619935403742,119.394654564967,213.520763774656,88.7888930028065,30.310278626279,0,1,1.00039866498416,0,0,0.974828059246055,204.713892441672,0,0
57.16,0.938546627640385,0.938546627546647,0.938546627875623,337.715096313392,337.715096313392,121.065712374493,218.64333107271,88.7724098071752,30.2993554335071,0,1,0.999846119774138,0,0,1,210,0,0
57.17,0.938338652448086,0.938338652354384,0.938338652683479,336.160262662696,336.160262662696,120.550033707666,217.12328846233,88.7513508228986,30.2856233774674,0,1,1.00004122115248,0,0,0.992690753586916,208.465058253252,0,0
57.18,0.938156412975258,0.938156412880975,0.938156413212321,333.924481443757,333.924481443757,119.811254632821,214.916930584278,88.7335760377103,30.2739748217681,0,1,1.00018869123444,0,0,0.993221526231523,208.57652050862,0,0
57.19,0.937947462908155,0.937947462813204,0.937947463141322,337.690098747961,337.690098747961,121.044339105023,218.717224851735,88.7125948851104,30.2602790111157,0,1,0.999850987887681,0,0,1,210,0,0
57.2,0.937757232901888,0.937757232807406,0.93775723313742,332.681793306165,332.681793306165,119.39404078609,213.74009425957,88.6937372501004,30.2479617964948,0,1,1.00031285945499,0,0,0.981641147325044,206.144640938259,0,0
57.21,0.937573695927759,0.937573695833765,0.937573696162768,331.73226266381,331.73226266381,119.078074474634,212.819651783033,88.6761365172313,30.2364743635465,0,1,1.0002931527291,0,0,0.97583316044028,204.924963692459,0,0
57.22,0.937381426260334,0.937381426165832,0.937381426496239,335.635185100748,335.635185100748,120.356743295497,216.753842853039,88.6572365941074,30.2241056536015,0,1,0.999909422843525,0,0,0.982239179746228,206.270227746708,0,0
57.23,0.937169369883776,0.937169369788411,0.937169370118567,337.307687262936,337.307687262936,120.901788842381,218.461494790185,88.6359366231522,30.2102558495984,0,1,0.99978612391578,0,0,0.997728764365646,209.523040516786,0,0
57.24,0.936948890549463,0.936948890453985,0.936948890785181,336.43363994302,336.43363994302,120.609595644855,217.624302070888,88.6135806583803,30.1957572137518,0,1,0.999919589045263,0,0,1,210,0,0
57.25,0.936733548202097,0.93673354810683,0.936733548438699,332.928761040063,332.928761040063,119.45286481844,214.154955968497,88.5920091003428,30.181795971223,0,1,1.00024367254494,0,0,0.983639126725755,206.564216612409,0,0
57.26,0.936530834651835,0.936530834556724,0.936530834888136,332.386858353003,332.386858353003,119.27038438613,213.645836794519,88.5721257851469,30.1688957733373,0,1,1.00022806556827,0,0,0.974792729693557,204.706473235647,0,0
57.27,0.937083482689392,0.9370834825989,0.937083482927351,214.735043171684,214.735043171684,80.6155154552768,95.8785823611734,88.6428379030535,30.2136229074574,0,1,1.00938672433604,0,0,0.455771883367216,95.7120955071153,0,0
57.28,0.938175570900603,0.93817557081217,0.938175571125791,215.444473831518,215.444473831518,80.8788686408114,96.3621839435079,88.7816052085459,30.3006846794643,0,1,1.00593998723192,0,0,0.467517842411291,98.1787469063711,0,0
57.29,0.939324073144196,0.939324073059131,0.939324073388508,215.878174186069,215.878174186069,81.0523207395694,96.5646290922019,88.9237823408957,30.3897627529713,0,1,1.00369448582373,0,0,0.452101133929081,94.9412381251071,0,0
57.3,0.940485176898128,0.940485176814099,0.940485177108581,214.656005981056,214.656005981056,80.6814592463399,95.1115743437026,89.0656609362762,30.478770701077,0,1,1.00226055312871,0,0,0.445747559362255,93.6069874660736,0,0
57.31,0.941606909300882,0.941606909223078,0.941606909509843,215.814553102863,215.814553102863,81.0918432520945,96.04858652199,89.201691096874,30.5642754839995,0,1,1.00108851402146,0,0,0.45147823021729,94.810428345631,0,0
57.32,0.942671715910745,0.942671715836046,0.942671716113535,216.004527564727,216.004527564727,81.1821585538721,96.0297938052481,89.3297687222128,30.6449650372661,0,1,1.00040424147057,0,0,0.446707304402102,93.8085339244413,0,0
57.33,0.943660644314668,0.943660644241791,0.943660644513028,219.064735513922,219.064735513922,82.2137315260454,98.8972109074284,89.4479244035776,30.7196002029165,0,1,0.999732625403478,0,0,0.449859146631318,94.4704207925768,0,0
57.34,0.94461333255077,0.944613332478726,0.9446133327444,218.136403360399,218.136403360399,81.9332458372381,97.7841717334511,89.5609944699155,30.7912371570327,0,1,0.999543964924278,0,0,0.46113568088075,96.8384929849575,0,0
57.35,0.945496607751417,0.945496607681509,0.945496607942209,218.430232448321,218.430232448321,82.0524955271647,97.90798736113,89.6649485683924,30.8572965187989,0,1,0.999417292740156,0,0,0.447420434531004,93.9582912515108,0,0
57.36,0.946359452294782,0.946359452226778,0.946359452481816,217.243139546208,217.243139546208,81.6843442362607,96.5556589767496,89.765876142741,30.9216044267175,0,1,0.999426089368093,0,0,0.440909816970833,92.591061563875,0,0
57.37,0.947185503726191,0.947185503658682,0.947185503909232,219.000074505173,219.000074505173,82.2828238508978,98.1549748628699,89.8620360412982,30.9830636010054,0,1,0.999153296789853,0,0,0.460835569516465,96.7754695984577,0,0
57.38,0.947937340109908,0.947937340043382,0.9479373402902,220.437160793462,220.437160793462,82.7740690118848,99.4501678060657,89.9484705556588,31.0385224317375,0,1,0.999092791908376,0,0,0.452828693853489,95.0940257092326,0,0
57.39,0.948655787079973,0.948655787015098,0.948655787258247,217.636045818595,217.636045818595,81.8713488262779,96.514111609192,90.030534116995,31.0914000924082,0,1,0.99941036477307,0,0,0.429296853879853,90.1523393147691,0,0
57.4,0.949388774868072,0.949388774804316,0.949388775044163,219.828455396532,219.828455396532,82.6102736719105,98.5689034387289,90.114195157955,31.1453567998478,0,1,0.999099464608567,0,0,0.464816147217363,97.6113909156462,0,0
57.41,0.950020215659252,0.950020215596168,0.950020215833578,222.071512010164,222.071512010164,83.3630460581681,100.695273906913,90.1849378450636,31.1913002581876,0,1,0.999037435381659,0,0,0.455696201531098,95.6962023215306,0,0
57.42,0.950637982295343,0.950637982232503,0.95063798246735,220.512792014904,220.512792014904,82.8658690454214,99.0225562404093,90.2539391944582,31.2362965800364,0,1,0.999228895328779,0,0,0.461018711964502,96.8139295125455,0,0
57.43,0.951208964469186,0.951208964407259,0.951208964640896,222.630377975326,222.630377975326,83.5757223284853,101.0359607229,90.3168841120775,31.2775331403489,0,1,0.999144024277542,0,0,0.455771588587309,95.7120336033348,0,0
57.44,0.95177819423219,0.951778194170098,0.951778194399665,219.003083312185,219.003083312185,82.3972866995175,97.3047156100273,90.3795944049001,31.3187732972577,0,1,0.999482876204866,0,0,0.454415789742172,95.4273158458562,0,0
57.45,0.952303859374033,0.952303859312891,0.95230385954121,220.629177857382,220.629177857382,82.9443403777282,98.8359575215664,90.436700612702,31.3565197231137,0,1,0.999409685186748,0,0,0.43448052514741,91.2409102809561,0,0
57.46,0.952835735333629,0.952835735272623,0.952835735499388,217.559482138766,217.559482138766,81.9481616376531,95.6698647562749,90.4946659885597,31.3949513939316,0,1,0.999646052271236,0,0,0.431352925711637,90.5841143994437,0,0
57.47,0.953353953180903,0.953353953120634,0.953353953344056,221.035049000413,221.035049000413,83.1028949332945,99.0521119317154,90.5507399164308,31.432197152267,0,1,0.999280079295087,0,0,0.451700221676485,94.8570465520618,0,0
57.48,0.953822926311306,0.953822926251184,0.953822926473834,219.37231699403,219.37231699403,82.567434158225,97.3058824414411,90.6006999501456,31.4657346024428,0,1,0.99947585312935,0,0,0.447342125297241,93.9418463124206,0,0
57.49,0.954289940214377,0.954289940154506,0.954289940376357,221.104734854907,221.104734854907,83.1477861703837,98.9556909004647,90.6501199494103,31.4989240050319,0,1,0.999344202378197,0,0,0.453813406593394,95.3008153846128,0,0
57.5,0.954742549170252,0.954742549111506,0.954742549332347,217.66071248186,217.66071248186,82.0263189235401,95.4320639062481,90.6976363102878,31.5310122653239,0,1,0.999699604578746,0,0,0.435255909189379,91.4037409297695,0,0
57.51,0.955175892526656,0.955175892468316,0.955175892686905,223.00558370657,223.00558370657,83.7931241578754,100.701050017581,90.7428666531598,31.5616670358293,0,1,0.999202696763306,0,0,0.459519326861178,96.4990586408475,0,0
57.52,0.955594196198043,0.955594196139602,0.955594196357154,220.770904911253,220.770904911253,83.0681835092139,98.3939687906919,90.7859150976735,31.591021022888,0,1,0.99946884403819,0,0,0.462897944974137,97.2085684445687,0,0
57.53,0.955972553072601,0.955972553014446,0.955972553231287,220.377672929461,220.377672929461,82.9474139943873,97.9364403520333,90.8239679977325,31.6172645796953,0,1,0.999633840394785,0,0,0.431250970199971,90.5627037419939,0,0
57.54,0.9563893324283,0.956389332370126,0.95638933258453,222.213149797955,222.213149797955,83.560180244763,99.7001646458124,90.8666113208754,31.6463738312677,0,1,0.999452839602236,0,0,0.44806607601758,94.0938759636918,0,0
57.55,0.956782613051878,0.95678261299406,0.956782613208364,220.864728343757,220.864728343757,83.1258237974522,98.2846549916324,90.9063449944695,31.6737283576548,0,1,0.999602000572727,0,0,0.449728656729395,94.4430179131729,0,0
57.56,0.957198637130483,0.957198637073235,0.957198637286839,219.915274222607,219.915274222607,82.8231330537251,97.2641317813729,90.9485423039705,31.7026001372639,0,1,0.999687127746645,0,0,0.447420581925502,93.9583222043554,0,0
57.57,0.957585117812207,0.957585117755044,0.957585117968149,219.972758753739,219.972758753739,82.8506210163395,97.256423662939,90.987107475786,31.7292276150138,0,1,0.999731605922421,0,0,0.428813817171523,90.0509016060198,0,0
57.58,0.957997945430169,0.957997945373773,0.957997945586201,219.399599242485,219.399599242485,82.6715293680122,96.6127860545675,91.0289029457679,31.7579102421495,0,1,0.999736802189059,0,0,0.434627312617549,91.2717356496853,0,0
57.59,0.958424028076676,0.958424028020105,0.958424028231242,221.21336044481,221.21336044481,83.2773106121279,98.3535913540234,91.0722252729992,31.7875438177873,0,1,0.999486255414716,0,0,0.468232820627961,98.3288923318717,0,0
57.6,0.958791327031042,0.958791326975341,0.958791327184898,278.82842000926,278.82842000926,102.222558215532,155.907325911103,91.1086683882651,31.8124257098926,0,1,0.993973294564315,0,0,0.973096985182116,204.350366888244,0,0
57.61,0.957797256176188,0.957797256116318,0.957797256334204,338.109679226848,338.109679226848,121.678962170767,215.400921033499,90.9769519866887,31.7318062066606,0,1,0.991927667498134,0,0,0.955217712683275,200.595719663488,0,0
57.62,0.956893854288507,0.956893854222223,0.956893854453645,336.01005510268,336.01005510268,120.962682740062,213.496884720438,90.855587703117,31.6575826791254,0,1,0.994908660852854,0,0,0.970722823417978,203.851792917775,0,0
57.63,0.956000716579597,0.956000716511603,0.956000716750685,333.645289427387,333.645289427387,120.159967188214,211.322397978832,90.7375455657006,31.5853458828538,0,1,0.997004073327124,0,0,0.962186719004593,202.059210990964,0,0
57.64,0.955138727866931,0.955138727796163,0.955138728041739,334.657513388081,334.657513388081,120.468393191505,212.516106304817,90.6249989643967,31.5164081188672,0,1,0.998148616110948,0,0,0.964075683251227,202.455893482758,0,0
57.65,0.954294620830008,0.954294620757599,0.954294621012582,335.486594366507,335.486594366507,120.71736053736,213.521182705875,90.5159124350868,31.4494992255454,0,1,0.998956622343614,0,0,0.959733276340687,201.543988031544,0,0
57.66,0.953497827687203,0.953497827611772,0.953497827871745,336.322098095824,336.322098095824,120.969953977457,214.521359078596,90.4138607874537,31.3868782297739,0,1,0.999424955579808,0,0,0.979259798719003,205.644557730991,0,0
57.67,0.95275925837412,0.952759258297482,0.95275925856203,331.8664829207,331.8664829207,119.4851452314,210.217673049538,90.319715070723,31.3290948004388,0,1,1.00018976800076,0,0,0.96812758099097,203.306792008104,0,0
57.68,0.952073178313394,0.952073178235438,0.95207317850819,334.273218109975,334.273218109975,120.257445879893,212.764666461252,90.2328530195003,31.2756986292227,0,1,1.00014449136861,0,0,0.979953051135039,205.790140738358,0,0
57.69,0.951382692073271,0.951382691992472,0.951382692268355,335.296626831565,335.296626831565,120.575111258512,213.928042282399,90.1462261528858,31.2223583962801,0,1,1.00025468872404,0,0,0.9770211458373,205.174440625833,0,0
57.7,0.950749565597073,0.950749565515636,0.950749565795388,332.232197384387,332.232197384387,119.550785166201,210.991498587885,90.06709342379,31.1736053727127,0,1,1.00065870163541,0,0,0.957549075389562,201.085305831808,0,0
57.71,0.950177392021217,0.950177391939141,0.950177392221635,333.143249152464,333.143249152464,119.834884325897,212.0173725782,89.9960690735114,31.1298075007518,0,1,1.00055948315655,0,0,0.965503410974258,202.755716304594,0,0
57.72,0.949639042327114,0.949639042243254,0.949639042529776,331.715966853108,331.715966853108,119.351363996973,210.697793107014,89.9294845032436,31.08868924285,0,1,1.00070233675365,0,0,0.95556608702446,200.668878275137,0,0
57.73,0.949147877450038,0.949147877366276,0.949147877656098,332.56034197302,332.56034197302,119.615810349893,211.640097301968,89.8689875063543,31.0512571646978,0,1,1.00059908272991,0,0,0.9567678878105,200.921256440205,0,0
57.74,0.948686800023311,0.948686799938574,0.948686800231365,332.156987535362,332.156987535362,119.471017281816,211.328176715491,89.8125299031113,31.0162809167592,0,1,1.00061019207324,0,0,0.957797881690057,201.137555154912,0,0
57.75,0.948262859532163,0.948262859447478,0.948262859742847,333.573924695747,333.573924695747,119.925557687478,212.828839539396,89.7608764502242,30.9842087061273,0,1,1.00043301677389,0,0,0.974730615318466,204.693429216878,0,0
57.76,0.94786598085259,0.947865980766948,0.947865981064762,333.075663511666,333.075663511666,119.751315713327,212.408990620109,89.7125528723227,30.9541200192343,0,1,1.0004861563145,0,0,0.976195641037289,205.001084617831,0,0
57.77,0.947484640707822,0.9474846406223,0.947484640921989,332.200758368413,332.200758368413,119.453750196209,211.608966787656,89.6664369258425,30.9253546549145,0,1,1.00058304791387,0,0,0.964005897260176,202.441238424637,0,0
57.78,0.94716236633773,0.947162366251799,0.947162366551795,331.768034222802,331.768034222802,119.303117110558,211.239197813259,89.6277030262972,30.9011333832462,0,1,1.00054455171617,0,0,0.97281888132584,204.291965078426,0,0
57.79,0.946853006086624,0.94685300599942,0.946853006302377,330.264652553786,330.264652553786,118.800978006636,209.795765643499,89.5908346898058,30.8780522204809,0,1,1.00062223965019,0,0,0.968354445108746,203.354433472837,0,0
57.8,0.946570691198208,0.946570691111118,0.946570691415613,331.417634614015,331.417634614015,119.172651593207,211.003419807792,89.5572741832409,30.8569406229827,0,1,1.00047526403818,0,0,0.966677378160141,203.00224941363,0,0
57.81,0.946300431895365,0.946300431808222,0.946300432113588,335.497733108209,335.497733108209,120.506717765584,215.13600468609,89.5251271436168,30.8366012785023,0,1,1.0001139322191,0,0,0.984738186419605,206.795019148117,0,0
57.82,0.946021774312532,0.946021774225278,0.946021774532274,332.835865587102,332.835865587102,119.62458746035,212.528270757959,89.4919767377975,30.8156180913461,0,1,1.00047017955593,0,0,0.960667307812468,201.740134640618,0,0
57.83,0.945814835550605,0.945814835463147,0.945814835771712,328.872415058224,328.872415058224,118.316605494338,208.604287479616,89.4678535416899,30.8002740369183,0,1,1.00074745936749,0,0,0.950093044186533,199.519539279172,0,0
57.84,0.945635653897929,0.945635653810881,0.945635654120037,331.253778602343,331.253778602343,119.094856223569,211.01919181581,89.4474099945668,30.7871767919668,0,1,1.00037493658943,0,0,0.973510076980136,204.437116165829,0,0
57.85,0.945453045420223,0.945453045332681,0.94545304564218,330.81035749127,330.81035749127,118.944492094773,210.610475108708,89.4262887843843,30.7735935981777,0,1,1.00040963589892,0,0,0.96664260865897,202.994947818384,0,0
57.86,0.945265099990027,0.945265099902669,0.945265100214229,330.039457963361,330.039457963361,118.68641985367,209.874809658357,89.404835893442,30.7598124115622,0,1,1.0004773831362,0,0,0.951918980082127,199.902985817247,0,0
57.87,0.945112258423894,0.945112258335162,0.945112258647267,332.071119710794,332.071119710794,119.35045637704,211.934590580922,89.3877869041292,30.748742225743,0,1,1.00020412835375,0,0,0.976129188752441,204.987129638013,0,0
57.88,0.944941935418717,0.944941935330779,0.944941935643666,330.433340977246,330.433340977246,118.807892387262,210.328790728656,89.3683892163986,30.7361610321909,0,1,1.00042227057878,0,0,0.951751431264165,199.867800565475,0,0
57.89,0.944784343778786,0.944784343690183,0.944784344004109,334.109059985848,334.109059985848,120.012186358352,214.033534744325,89.3508320401824,30.7246932013403,0,1,1.00007024763639,0,0,0.969794040718403,203.656748550865,0,0
57.9,0.944611166709288,0.944611166620664,0.944611166934874,332.917427848833,332.917427848833,119.616258432095,212.87392746107,89.3314234950039,30.7120768927598,0,1,1.00024151126725,0,0,0.965150846075184,202.681677675789,0,0
57.91,0.944471212388343,0.944471212299503,0.944471212614509,329.387352390721,329.387352390721,118.45265381869,209.368884241114,89.3163002495078,30.7021679000991,0,1,1.00051515537185,0,0,0.958339721364026,201.251341486445,0,0
57.92,0.944331471973027,0.944331471884329,0.944331472199445,329.068418297967,329.068418297967,118.34456663607,209.074485883593,89.3014837162955,30.6924486980778,0,1,1.00047381101992,0,0,0.949061488132612,199.302912507848,0,0
57.93,0.9442049149126,0.944204914822553,0.944204915137567,332.351776481767,332.351776481767,119.420873088741,212.379559365386,89.2884172565309,30.6837998598506,0,1,1.00006445792387,0,0,0.981340373970976,206.081478533905,0,0
57.94,0.944036040208682,0.944036040120323,0.94403604043677,330.481526799615,330.481526799615,118.802119289076,210.539647998331,89.270047230748,30.6718315705369,0,1,1.00032590722911,0,0,0.955368119717953,200.62730514077,0,0
57.95,0.943888479731709,0.943888479642697,0.943888479959319,332.642844789912,332.642844789912,119.509163403846,212.726158407997,89.2548222453516,30.661864136563,0,1,1.00003917989065,0,0,0.98723013656869,207.318328679425,0,0
57.96,0.943721103636854,0.943721103547389,0.943721103865069,331.546060691241,331.546060691241,119.144759514468,211.658777555889,89.2370172867604,30.6502658485917,0,1,1.00017631779667,0,0,0.983417191831664,206.517610284649,0,0
57.97,0.943555760942441,0.943555760853473,0.94355576117199,330.388079725546,330.388079725546,118.760308086632,210.529700440575,89.2195244313545,30.6388548536163,0,1,1.00031202937173,0,0,0.965961441603615,202.851902736759,0,0
57.98,0.943369526431132,0.94336952634168,0.943369526659992,335.492811208567,335.492811208567,120.433827257899,215.666962165932,89.1998143522205,30.6260346904144,0,1,0.999860648942797,0,0,0.984776135519593,206.802988459114,0,0
57.99,0.943184538707281,0.94318453861718,0.943184538936724,328.058420481441,328.058420481441,117.985973906051,208.264794551171,89.1802396236515,30.6133863066184,0,1,1.0005973283252,0,0,0.948543071160519,199.194044943709,0,0
58,0.943014328701859,0.943014328611523,0.943014328930641,331.331332160509,331.331332160509,119.057942477244,211.566175560053,89.1629852353162,30.6021713651399,0,1,1.0001940491968,0,0,0.95971015932267,201.539133457761,0,0
58.01,0.942608606617969,0.942608606527278,0.942608606846204,332.553946712979,332.553946712979,119.450538142453,212.858098714068,89.1202846911425,30.5755633077685,0,1,1.0000173283213,0,0,0.985328240407928,206.918930485665,0,0
58.02,0.94215569781869,0.942155697727752,0.942155698046488,330.560332678555,330.560332678555,118.784834987529,210.942578578727,89.0721410290917,30.5456130707363,0,1,1.00023539688873,0,0,0.972084947663227,204.137839009278,0,0
58.03,0.941711747103031,0.941711747011733,0.941711747329896,332.160837120287,332.160837120287,119.300737123017,212.619113481932,89.0252724436241,30.5164511947312,0,1,1.00005335331569,0,0,0.983479180557057,206.530627916982,0,0
58.04,0.941252587506862,0.941252587414716,0.941252587733043,331.130146128617,331.130146128617,118.951325514518,211.668070135809,88.9762050192786,30.4858709735293,0,1,1.00024366961148,0,0,0.954045425991745,200.349539458266,0,0
58.05,0.940843767637626,0.940843767545357,0.940843767863568,331.471824679583,331.471824679583,119.054390257113,212.078899606688,88.9335751605432,30.4593499123522,0,1,1.00008895506555,0,0,0.984377461757258,206.719266969024,0,0
58.06,0.940427563055928,0.940427562963607,0.94042756328134,330.791016063353,330.791016063353,118.821056900248,211.469681185431,88.8894962082023,30.4318386697195,0,1,1.00019004789676,0,0,0.969244162631896,203.541274152698,0,0
58.07,0.940036644672441,0.940036644579709,0.940036644897097,330.086562264557,330.086562264557,118.580618382363,210.831825507557,88.8484911224966,30.4062456345031,0,1,1.00022224867174,0,0,0.96616352899245,202.894341088415,0,0
58.08,0.939654391269246,0.93965439117448,0.939654391491973,330.279654825392,330.279654825392,118.635394126713,211.089986752623,88.8084430073583,30.3812250654107,0,1,1.00017857971655,0,0,0.963484752774977,202.331798082745,0,0
58.09,0.939307779977807,0.939307779884839,0.939307780202723,328.283326829616,328.283326829616,117.971419438102,209.152164187399,88.772448601054,30.3587140411631,0,1,1.00030872963711,0,0,0.957470689392472,201.068844772419,0,0
58.1,0.938977097925668,0.938977097832162,0.938977098150337,329.894574548798,329.894574548798,118.493597149995,210.818934762249,88.7383129651946,30.3373268213545,0,1,1.00008366283727,0,0,0.970001281015778,203.700269013313,0,0
58.11,0.938635823483746,0.938635823389052,0.938635823707166,330.046590606123,330.046590606123,118.535840844259,211.028779470693,88.7027641427235,30.3150469927066,0,1,1.00006576596563,0,0,0.971939628517989,204.107321988778,0,0
58.12,0.938290374677895,0.938290374583716,0.938290374902448,330.697545696025,330.697545696025,118.741896288252,211.738937838739,88.6664062243428,30.2922016329428,0,1,1.00007736889424,0,0,0.956197713337695,200.801519800916,0,0
58.13,0.937978797629683,0.937978797535246,0.937978797854269,330.369719846426,330.369719846426,118.627107570805,211.463837632951,88.6340433998006,30.2718388136744,0,1,1.00009810961448,0,0,0.959406375483083,201.475338851447,0,0
58.14,0.937665119509502,0.937665119415059,0.937665119734839,331.486271183076,331.486271183076,118.987023434712,212.633408799289,88.6015027313823,30.2513596524045,0,1,0.999976456587584,0,0,0.972926862770919,204.314641181893,0,0
58.15,0.937345589500952,0.937345589404386,0.93734558972357,332.636852805098,332.636852805098,119.357910643914,213.838623591246,88.5679994786821,30.2302297351701,0,1,0.999921115438828,0,0,0.977150253090985,205.201553149107,0,0
58.16,0.937036695179611,0.937036695084889,0.937036695404828,330.209026463717,330.209026463717,118.552895232828,211.463456854647,88.5357060786837,30.209863530386,0,1,1.00018306453404,0,0,0.964763592756133,202.600354478788,0,0
58.17,0.936738588076981,0.936738587981722,0.936738588302326,330.115023568539,330.115023568539,118.515247334796,211.420047238693,88.5047008432303,30.1902754866156,0,1,1.00019941716555,0,0,0.951223701688248,199.756977354532,0,0
58.18,0.936473096081935,0.936473095987689,0.936473096308258,330.264235350092,330.264235350092,118.558428231636,211.613198273911,88.4777779525105,30.17325912367,0,1,1.00007786038399,0,0,0.974245722106636,204.591601642394,0,0
58.19,0.936280291539181,0.936280291476346,0.936280291794987,333.542571491616,333.542571491616,119.631609069876,214.924274919596,88.4579299664096,30.1603666056111,0,1,0.999821945959993,0,0,0.983054847914187,206.441518061979,0,0
58.2,0.936135974485442,0.936135974383499,0.936135974706323,327.864090869266,327.864090869266,117.761924742988,209.270323689698,88.4431582291294,30.1506089504392,0,1,1.00040745738466,0,0,0.948779581068396,199.243712024363,0,0
58.21,0.936025341674098,0.936025341579387,0.936025341901906,334.199610598248,334.199610598248,119.841950985047,215.623662428004,88.4325722634302,30.1433759068133,0,1,0.999746596458091,0,0,0.985039830103204,206.858364321673,0,0
58.22,0.935898519839272,0.935898519740337,0.935898520061528,326.589919491321,326.589919491321,117.337972891438,208.035021813813,88.4199380468502,30.134959630658,0,1,1.00048081655093,0,0,0.95270841698967,200.068767567831,0,0
58.23,0.935829717189589,0.935829717092698,0.935829717414489,329.25863861383,329.25863861383,118.213867981025,210.713410825628,88.4143562352616,30.1308715529397,0,1,1.00008984846381,0,0,0.972089303239244,204.138753680241,0,0
58.24,0.935741343853189,0.935741343756241,0.935741344078051,326.256585818726,326.256585818726,117.225327564592,207.725083621432,88.4062599083002,30.1252422889938,0,1,1.0003488656456,0,0,0.94976415939545,199.450473473045,0,0
58.25,0.935683374738709,0.935683374641554,0.935683374963037,330.007447953245,330.007447953245,118.457183178638,211.483539900989,88.4019566133731,30.1219514388831,0,1,0.999871407529096,0,0,0.985418728345373,206.937932952528,0,0
58.26,0.935570426818507,0.935570426721396,0.935570427042973,331.147444797412,331.147444797412,118.829344652804,212.642703190756,88.390563053274,30.1141785533819,0,1,0.999899071414275,0,0,0.968738808103992,203.435149701838,0,0
58.27,0.935481272583874,0.935481272485484,0.935481272808332,330.67550242467,330.67550242467,118.672284338594,212.185461855657,88.3819261972735,30.1081143717392,0,1,1.00000983095591,0,0,0.961039646517954,201.81832576877,0,0
58.28,0.935440209343221,0.935440209245407,0.935440209567115,330.12731749687,330.12731749687,118.491389200564,211.642815888697,88.378943156787,30.1055584513858,0,1,1.00001146712323,0,0,0.977371044708391,205.247919388762,0,0
58.29,0.935355033563289,0.935355033466214,0.935355033788772,331.48289660358,331.48289660358,118.935064238607,213.012674081171,88.3705970247811,30.0996254976277,0,1,0.999971111890484,0,0,0.964099390443005,202.460871993031,0,0
58.3,0.935310736170403,0.935310736071767,0.935310736395159,328.033590109596,328.033590109596,117.800543351849,209.569447511993,88.3672657039153,30.0968768936879,0,1,1.00024145580933,0,0,0.962567497061156,202.139174382843,0,0
58.31,0.935283977721523,0.935283977623494,0.9352839779466,327.312447637529,327.312447637529,117.563166289263,208.851101382285,88.3659723749909,30.0953738802534,0,1,1.00023716801187,0,0,0.956893196927638,200.947571354804,0,0
58.32,0.935263051254344,0.935263051156078,0.935263051478282,329.293930171221,329.293930171221,118.214198116318,210.834652567451,88.3651580590348,30.0941195447358,0,1,1.00002161723546,0,0,0.9598734958464,201.573434127744,0,0
58.33,0.935229337868349,0.935229337768065,0.93522933809096,332.002095805132,332.002095805132,119.103722817923,213.547559058143,88.3627117852404,30.0918249617486,0,1,0.999791000740976,0,0,0.975996792329267,204.959326389146,0,0
58.34,0.935189725862808,0.935189725764335,0.935189726087437,329.805213963964,329.805213963964,118.380841236497,211.356876555647,88.3593633799951,30.0889740283218,0,1,1.00006663001064,0,0,0.963430848799858,202.32047824797,0,0
58.35,0.935184606869722,0.935184606770798,0.935184607094405,329.831722975038,329.831722975038,118.38962914173,211.38303607845,88.3600676336303,30.0886192629582,0,1,1.00004574809247,0,0,0.966629785910984,202.992255041307,0,0
58.36,0.935169906059697,0.935169905961508,0.935169906285306,329.997760293347,329.997760293347,118.443966643035,211.551063874865,88.3593580453681,30.0873383731148,0,1,1.00009399910503,0,0,0.947571132471288,198.989937818971,0,0
58.37,0.935187231403297,0.935187231304949,0.935187231628486,331.633108960097,331.633108960097,118.982121573812,213.181827238364,88.3626874362815,30.0885942854512,0,1,0.99986845731036,0,0,0.979333233716036,205.659979080367,0,0
58.38,0.935187329563436,0.93518732946468,0.935187329788824,331.430563585075,331.430563585075,118.915660173037,212.978672204524,88.3635948251201,30.0882965554309,0,1,0.999940279364316,0,0,0.97871173427425,205.529464197592,0,0
58.39,0.935197650449316,0.935197650350679,0.935197650675059,327.94947174232,327.94947174232,117.771854150213,209.4950088161,88.3656983674964,30.0887645587237,0,1,1.00029408258739,0,0,0.952381401335115,200.000094280374,0,0
58.4,0.93526278011559,0.935262780016558,0.935262780340865,329.605167360323,329.605167360323,118.317822671284,211.137716212394,88.3742528240426,30.093198323887,0,1,1.00004647160219,0,0,0.966881382749854,203.045090377469,0,0
58.41,0.93530947476723,0.935309474668894,0.935309474993177,331.209610999276,331.209610999276,118.846410143634,212.733187227418,88.3803566335435,30.0960671383145,0,1,0.999915928485279,0,0,0.971500605048825,204.015127060253,0,0
58.42,0.935360240009454,0.935360239910898,0.935360240235445,331.079943353297,331.079943353297,118.805094622008,212.594013159613,88.3867972465757,30.0991329471084,0,1,0.99996237304514,0,0,0.972419735871673,204.208144533051,0,0
58.43,0.935406486680663,0.935406486581034,0.935406486905805,329.633779913272,329.633779913272,118.330935987418,211.139331091461,88.39263162417,30.1018171976407,0,1,1.00015329902356,0,0,0.951545656511438,199.824587867402,0,0
58.44,0.935503904651023,0.935503904549395,0.935503904874789,326.688221087858,326.688221087858,117.365310951324,208.175060634084,88.4047218953308,30.1084385584431,0,1,1.00032573729648,0,0,0.948804351133366,199.248913738007,0,0
58.45,0.935622701566109,0.935622701469072,0.93562270179244,328.852091460019,328.852091460019,118.079598947201,210.316306177017,88.4192541748237,30.1165311081781,0,1,1.00000937570694,0,0,0.968618773188824,203.409942369653,0,0
58.46,0.935730437411142,0.935730437312954,0.935730437637545,328.763118424368,328.763118424368,118.053037130496,210.207531560546,88.432069900399,30.1235169634233,0,1,1.00002998142415,0,0,0.963796573173198,202.397280366372,0,0
58.47,0.936462232834717,0.936462232754131,0.936462233074536,208.878328504845,208.878328504845,78.6677479965929,90.1810311935066,88.5192911816041,30.1780061297339,0,1,1.00985320561305,0,0,0.426021041451037,89.4644187047178,0,0
58.48,0.937884500021698,0.937884499930312,0.937884500238487,210.722307770475,210.722307770475,79.3116223156185,91.7422268367381,88.6934038125098,30.2866771212276,0,1,1.00615485811426,0,0,0.446984495297643,93.8667440125051,0,0
58.49,0.939238426084061,0.939238425997518,0.939238426294961,216.324227235951,216.324227235951,81.1884169680224,97.0782063505285,88.8571239680081,30.3888969174139,0,1,1.00341215657353,0,0,0.456818132937696,95.9318079169162,0,0
58.5,0.940565656574251,0.940565656491602,0.940565656779787,214.179799510229,214.179799510229,80.5180977064907,94.6753484331728,89.0161095605307,30.488341516525,0,1,1.00212592411795,0,0,0.456894098942009,95.9477607778218,0,0
58.51,0.941702276684111,0.941702276606006,0.941702276884177,214.712938486611,214.712938486611,80.7230451332128,94.9859061761902,89.152774487144,30.5742578232766,0,1,1.00111837406723,0,0,0.440737087246694,92.5547883218058,0,0
58.52,0.942844854816973,0.942844854738656,0.9428448550146,217.339276028637,217.339276028637,81.615838765482,97.3907937629302,89.2887191649576,30.6597631007492,0,1,1.00021558620905,0,0,0.45362145532477,95.2605056182017,0,0
58.53,0.943935286869903,0.943935286795944,0.943935287061745,215.355701490833,215.355701490833,80.9918212281401,95.1977416154465,89.4172140970762,30.74074577831,0,1,1.00005187995984,0,0,0.429920200856046,90.2832421797698,0,0
58.54,0.94501287933316,0.94501287926453,0.945012879524831,214.537331414691,214.537331414691,80.7503627121845,94.1730131477832,89.5436862943718,30.8206319725362,0,1,0.999788033954875,0,0,0.431879348010167,90.6946630821351,0,0
58.55,0.946034524473058,0.946034524404333,0.946034524658605,218.575604436214,218.575604436214,82.1035941739403,98.0169534083576,89.6627047082596,30.895946319597,0,1,0.999224463882441,0,0,0.452558941519169,95.0373777190256,0,0
58.56,0.947002502199552,0.947002502131859,0.947002502381836,214.257694249184,214.257694249184,80.7087323752415,93.5162425029685,89.7745193332453,30.9669324129699,0,1,0.99957886548419,0,0,0.427647715021934,89.8060201546062,0,0
58.57,0.947964141353854,0.947964141287609,0.947964141532762,214.229946949011,214.229946949011,80.7237486862763,93.3073738380058,89.8852365230627,31.0373365879422,0,1,0.999458844584017,0,0,0.424042205192847,89.0488630904978,0,0
58.58,0.948883875605136,0.948883875541328,0.948883875782547,218.149109771562,218.149109771562,82.0348225615261,97.0545902528611,89.9902738661037,31.1042456525971,0,1,0.999055402614155,0,0,0.440707489915957,92.5485728823509,0,0
58.59,0.949775251352497,0.94977525128968,0.949775251526622,213.303235764411,213.303235764411,80.4641081132802,92.0431541787885,90.0912911343156,31.1687904513067,0,1,0.999521356519402,0,0,0.41949365212227,88.0936669456768,0,0
58.6,0.950654411661206,0.950654411599113,0.950654411833052,213.605399213604,213.605399213604,80.5851399536635,92.1821981813942,90.1907447274669,31.2324563047427,0,1,0.999415480650486,0,0,0.41908654824722,88.0081751319162,0,0
58.61,0.951488062752569,0.951488062690254,0.95148806292143,217.156692959443,217.156692959443,81.7728113914985,95.5800692328276,90.2842044494052,31.2924192772102,0,1,0.999098340152182,0,0,0.429811831479754,90.2604846107483,0,0
58.62,0.952265606884568,0.952265606824616,0.952265607052355,221.473007807645,221.473007807645,83.2103590563743,99.7547281170903,90.3703951899997,31.3478845005548,0,1,0.99880974631198,0,0,0.453816637174145,95.3014938065703,0,0
58.63,0.953014447424126,0.953014447365696,0.953014447590681,218.416273006341,218.416273006341,82.2236849853225,96.562415750174,90.452773410924,31.4010838452435,0,1,0.999213321623406,0,0,0.453247333754021,95.1819400883445,0,0
58.64,0.953730813849153,0.95373081379081,0.953730814014739,216.978431445606,216.978431445606,81.768297566586,94.9950799305609,90.5313401698566,31.4520113451883,0,1,0.999398435724094,0,0,0.444267399221868,93.2961538365922,0,0
58.65,0.954425078128436,0.954425078072626,0.954425078293561,218.039905987237,218.039905987237,82.1338138951002,95.931387399851,90.6072009682751,31.5013176191114,0,1,0.999312515785616,0,0,0.449542892910154,94.4040075111324,0,0
58.66,0.955065955334919,0.955065955277637,0.955065955497843,219.066802584996,219.066802584996,82.4864726413224,96.8442825680933,90.6761752786558,31.5463447382464,0,1,0.999358962218375,0,0,0.42702903590205,89.6760975394304,0,0
58.67,0.955711685277932,0.955711685220957,0.955711685439029,218.43297155952,218.43297155952,82.2933957648881,96.09552532551,90.7456731039987,31.5917731300109,0,1,0.999466659715836,0,0,0.422158308869499,88.6532448625948,0,0
58.68,0.956346967586691,0.956346967531343,0.956346967747716,219.064300474144,219.064300474144,82.5159404201434,96.6135096276274,90.8141359366697,31.6366549098469,0,1,0.999358734014547,0,0,0.44786323480171,94.051279308359,0,0
58.69,0.956934776488488,0.95693477643143,0.956934776647499,218.350538743957,218.350538743957,82.295070516796,95.7961587037315,90.8765686971451,31.6778113430807,0,1,0.999492210877371,0,0,0.437992004724793,91.9783209922065,0,0
58.7,0.957509431012008,0.957509430957511,0.957509431170507,219.161856218982,219.161856218982,82.5751750872098,96.5060627374566,90.937612146782,31.7181813347432,0,1,0.999405137467724,0,0,0.45277280252972,95.0822885312411,0,0
58.71,0.958032217176632,0.958032217121143,0.958032217333923,221.023310285317,221.023310285317,83.1990495262227,98.2765298015742,90.9922209050296,31.7545595787129,0,1,0.999319349356101,0,0,0.455211274340668,95.5943676115403,0,0
58.72,0.958546966617929,0.958546966562956,0.95854696677503,215.334492491665,215.334492491665,81.341068632738,92.4981874162714,91.0458579592797,31.790447116114,0,1,0.999902894380345,0,0,0.421981831494968,88.6161846139433,0,0
58.73,0.959072679203387,0.95907267914935,0.95907267935927,216.161116629765,216.161116629765,81.6250247809144,93.2321428205719,91.1013776125972,31.8275961965954,0,1,0.999696346655536,0,0,0.435270878942403,91.4068845779047,0,0
58.74,0.959554467327107,0.959554467272915,0.959554467482258,219.142385721987,219.142385721987,82.6159612729455,96.1298617863117,91.1512879067343,31.8612360289408,0,1,0.999430512675004,0,0,0.443579882627469,93.1517753517685,0,0
58.75,0.960014372064661,0.960014372013237,0.960014372220777,219.80274494987,219.80274494987,82.8434561220327,96.7111134176024,91.1984355172325,31.8931960150347,0,1,0.999411739171869,0,0,0.455396268800883,95.6332164481855,0,0
58.76,0.960432492478772,0.960432492426299,0.960432492633816,218.772884135595,218.772884135595,82.5143176535031,95.6102515549946,91.2405545630526,31.9220780175483,0,1,0.999595946735912,0,0,0.443039044186706,93.0381992792082,0,0
58.77,0.960846247371417,0.960846247317519,0.960846247525274,219.1558260982,219.1558260982,82.6494678886929,95.9227506561046,91.2823028708538,31.9507725712421,0,1,0.999581449278945,0,0,0.445503822651869,93.5558027568924,0,0
58.78,0.961217606529619,0.961217606475671,0.961217606682157,218.993185371654,218.993185371654,82.6042013293988,95.6978346103091,91.3189904444372,31.9763603169073,0,1,0.999669832210537,0,0,0.430930389742232,90.4953818458687,0,0
58.79,0.961581694314842,0.961581694262694,0.961581694468417,220.870322500473,220.870322500473,83.2292260475573,97.5138142194421,91.3549681925522,32.0015400884785,0,1,0.999511531549249,0,0,0.443687155294617,93.1743026118695,0,0
58.8,0.961920361946598,0.961920361893233,0.96192036209954,277.017123540494,277.017123540494,101.691298941477,153.603527743307,91.3886635525684,32.0249322446187,0,1,0.994029446306649,0,0,0.971467708507817,204.008218786642,0,0
58.81,0.961008259795243,0.961008259735821,0.961008259952368,337.631208277343,337.631208277343,121.587635638126,214.416215472173,91.2655199385534,31.9494728666167,0,1,0.991867913392529,0,0,0.955522701261493,200.659767264914,0,0
58.82,0.960088621053981,0.960088620992095,0.960088621217402,335.765307520214,335.765307520214,120.947647012748,212.749984543661,91.1416563142868,31.8736666622664,0,1,0.994885423904986,0,0,0.962295092642549,202.081969454935,0,0
58.83,0.959169836794286,0.959169836726558,0.959169836962623,338.483997169576,338.483997169576,121.815036610747,215.664657830524,91.0201347021565,31.7992046368951,0,1,0.996541390034817,0,0,0.987386768926812,207.351221474631,0,0
58.84,0.958240206125441,0.958240206056784,0.958240206299926,336.205101129566,336.205101129566,121.039866075889,213.581267279205,90.8989594995996,31.7248743507618,0,1,0.998143907113803,0,0,0.969069637132703,203.504623797868,0,0
58.85,0.957368600590995,0.957368600519326,0.957368600769649,333.134711580032,333.134711580032,120.006461156133,210.692025616954,90.7866571907144,31.6560287723634,0,1,0.999252615586238,0,0,0.957265476793903,201.02575012672,0,0
58.86,0.956528909801044,0.956528909726948,0.956528909984093,334.454923313751,334.454923313751,120.417330685836,212.184767543616,90.679726346504,31.5904294236305,0,1,0.99963508838566,0,0,0.962289558131407,202.080807207596,0,0
58.87,0.955722701805395,0.955722701729957,0.955722701991833,333.380495131413,333.380495131413,120.042289187791,211.27411495602,90.578209152663,31.5281710227297,0,1,1.00001617989313,0,0,0.978449485717853,205.474392000749,0,0
58.88,0.954909629110412,0.954909629032629,0.954909629300164,334.600741052114,334.600741052114,120.421541696008,212.657624981272,90.4770554005984,31.4660606702433,0,1,1.00012248381977,0,0,0.987529884360096,207.38127571562,0,0
58.89,0.954096699407535,0.954096699328786,0.954096699601984,332.752366970678,332.752366970678,119.792333428761,210.971448664802,90.376618308292,31.4042999975833,0,1,1.0005505819646,0,0,0.949723291194123,199.441891150766,0,0
58.9,0.953360426133056,0.953360426051374,0.953360426328849,329.38529771076,329.38529771076,118.666268643011,207.749217400722,90.2868517676691,31.3492285423685,0,1,1.00081982302911,0,0,0.949140751381739,199.319557790165,0,0
58.91,0.952654550194824,0.952654550112221,0.952654550393723,334.630124381785,334.630124381785,120.371731064211,213.131924234546,90.201458739327,31.2967414079125,0,1,1.00026390274049,0,0,0.988783741124513,207.644585636148,0,0
58.92,0.951928966766055,0.951928966683226,0.951928966968088,333.049001208854,333.049001208854,119.833171942341,211.691995273223,90.1140583905662,31.2429475450654,0,1,1.00050219403084,0,0,0.98178267085432,206.174360879407,0,0
58.93,0.951240462199052,0.951240462112782,0.95124046240197,333.353724684343,333.353724684343,119.915569317805,212.129623497092,90.0318080506828,31.1922931365686,0,1,1.00048640547669,0,0,0.986288683356551,207.120623504876,0,0
58.94,0.95057563065513,0.950575630569431,0.950575630860614,331.580379948155,331.580379948155,119.315642715164,210.483923564385,89.9528350653368,31.1436213184336,0,1,1.0006744465027,0,0,0.970725275825039,203.852307923258,0,0
58.95,0.949932764513901,0.949932764427201,0.949932764721873,332.131039305369,332.131039305369,119.480321307357,211.15667221131,89.8772984622268,31.097068631832,0,1,1.00057075271862,0,0,0.974912249646222,204.731572425707,0,0
58.96,0.949323455438701,0.94932345535176,0.949323455647986,331.521646934996,331.521646934996,119.264623846181,210.662536752218,89.8060170876251,31.0530930951529,0,1,1.000593165571,0,0,0.972957364690304,204.321046584964,0,0
58.97,0.948735399877226,0.948735399788067,0.948735400087561,331.317014419881,331.317014419881,119.182620061903,210.568256586976,89.7377767788741,31.0109810540308,0,1,1.00055367854541,0,0,0.97663025931978,205.092354457154,0,0
58.98,0.948154393774279,0.948154393686468,0.948154393986453,330.763245715065,330.763245715065,118.986083572065,210.123187557883,89.6705938979108,30.9694642592707,0,1,1.00060959330868,0,0,0.959678248490303,201.532432182964,0,0
58.99,0.94759889810148,0.947598898012144,0.947598898314446,333.773907628374,333.773907628374,119.961888239048,213.23679352828,89.6069812020705,30.930132898024,0,1,1.00026330815288,0,0,0.985851017914814,207.028713762111,0,0
59,0.947026121285036,0.94702612119258,0.947026121499108,330.858555626222,330.858555626222,118.989464415662,210.42770286841,89.5413425504542,30.8895102073585,0,1,1.00060431241481,0,0,0.958017401565885,201.183654328836,0,0
59.01,0.946458814900329,0.946458814808808,0.946458815114746,334.462243430358,334.462243430358,120.160096249564,214.135018610432,89.4773211997756,30.8499036201499,0,1,1.00020801543466,0,0,0.984588672808101,206.763621289701,0,0
59.02,0.945920747724035,0.945920747633947,0.945920747943095,333.873936099226,333.873936099226,119.953529734963,213.645549660895,89.4163269137671,30.8120595245636,0,1,1.00032019557081,0,0,0.98190241895853,206.199507981291,0,0
59.03,0.9454039130483,0.945403912957267,0.945403913265961,328.758466811338,328.758466811338,118.259601127256,208.624079914721,89.358289030102,30.7760978665147,0,1,1.00078557406454,0,0,0.951738896502359,199.865168265495,0,0
59.04,0.944939502423256,0.944939502331781,0.944939502642626,328.95440550394,328.95440550394,118.312916792281,208.903014811659,89.3070355594592,30.7443551328211,0,1,1.00059610180605,0,0,0.960822940681538,201.772817543123,0,0
59.05,0.944464966018838,0.944464965928209,0.944464966238115,330.417892237194,330.417892237194,118.782614013424,210.451313616625,89.2546834362275,30.711895184342,0,1,1.00037452789753,0,0,0.969739285885651,203.645250035987,0,0
59.06,0.943975775601855,0.943975775510415,0.943975775822302,331.734408064176,331.734408064176,119.203646021441,211.855330249471,89.200689607302,30.6783882074028,0,1,1.00023919130917,0,0,0.976769983461262,205.121696526865,0,0
59.07,0.94346995068102,0.943469950589395,0.943469950902403,333.886649489468,333.886649489468,119.898903596648,214.098569509537,89.1445885248468,30.6434914550848,0,1,1.00013128240717,0,0,0.971429936403937,204.000286644827,0,0
59.08,0.942972707014259,0.942972706920266,0.942972707236017,334.407554249945,334.407554249945,120.058243989794,214.708392090468,89.0897662677503,30.6093958917275,0,1,1.00012478534992,0,0,0.982031273626032,206.226567461467,0,0
59.09,0.942573237738615,0.942573237651349,0.942573237956002,334.343947175091,334.343947175091,120.027726612903,214.71682181491,89.0454851096483,30.581640250533,0,1,1.00020200507886,0,0,0.978450572241564,205.474620170728,0,0
59.1,0.942237476777339,0.942237476686497,0.942237477002798,331.61177388409,331.61177388409,119.121630320957,212.045197820329,89.0083302120777,30.5582458516831,0,1,1.0004833281838,0,0,0.959470865671707,201.488881791058,0,0
59.11,0.941946123757632,0.941946123665828,0.941946123981931,331.249021802291,331.249021802291,118.99556301689,211.733718402753,88.9768838143397,30.5384195851984,0,1,1.00039503073185,0,0,0.973849781383127,204.508454090457,0,0
59.12,0.941641207117381,0.941641207023881,0.941641207342427,332.606229043479,332.606229043479,119.434450251088,213.144974760738,88.9437607122523,30.517493570489,0,1,1.0002482415571,0,0,0.975761055612786,204.909821678685,0,0
59.13,0.941371498220965,0.941371498128288,0.941371498447166,327.087232701475,327.087232701475,117.614153294706,207.673166080147,88.9148435771379,30.4992230441902,0,1,1.00070400833841,0,0,0.950803599411131,199.668755876337,0,0
59.14,0.94109875887613,0.941098758782569,0.941098759101289,330.938355859795,330.938355859795,118.873649323057,211.571612298092,88.885873376367,30.480870185337,0,1,1.00027063861162,0,0,0.953150411622722,200.161586440772,0,0
59.15,0.940828742436978,0.940828742341005,0.940828742661733,332.853347814707,332.853347814707,119.496817430211,213.533575033721,88.8571321537238,30.4626406272631,0,1,1.00006558227601,0,0,0.972700705368777,204.267148127443,0,0
59.16,0.940583134647088,0.940583134553052,0.940583134872022,330.772827637108,330.772827637108,118.80732997418,211.495488699984,88.8311883933703,30.4461505437529,0,1,1.00022126370016,0,0,0.984131631271789,206.667642567076,0,0
