t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
59.17,0.940299754156,0.940299754061805,0.940299754382087,331.599685294231,331.599685294231,119.072496698678,212.371936757253,88.800851101344,30.4268974356338,0,1,1.00019378135096,0,0,0.970853717706416,203.879280718347,0,0
59.18,0.940025156114653,0.940025156019583,0.94002515634036,330.929133138176,330.929133138176,118.845699786075,211.749397791895,88.7714975135811,30.4082378327002,0,1,1.00031039569178,0,0,0.949493792532221,199.393696431766,0,0
59.19,0.939815934792942,0.939815934694639,0.939815935018737,327.653461195055,327.653461195055,117.764385406128,208.50866209617,88.7501682620058,30.3946308368792,0,1,1.00047767803875,0,0,0.955784814611383,200.71481106839,0,0
59.2,0.9395923996159,0.939592399521285,0.939592399840908,330.768068595731,330.768068595731,118.783072839598,211.661078896781,88.727107035839,30.3798826631111,0,1,1.00012267917786,0,0,0.966729676634943,203.013232093338,0,0
59.21,0.939380667890488,0.939380667794494,0.939380668115915,329.883308468024,329.883308468024,118.487500942447,210.812110468701,88.7052870114336,30.3659109878896,0,1,1.0001653283306,0,0,0.976163698654684,204.994376717484,0,0
59.22,0.939159164475717,0.939159164377796,0.939159164701029,330.021935761848,330.021935761848,118.528038536358,210.98849417968,88.6822690548793,30.3511725272891,0,1,1.0001545056882,0,0,0.973464014438283,204.427443032039,0,0
59.23,0.938927641311548,0.938927641215246,0.938927641537459,333.549205762874,333.549205762874,119.68204629799,214.555960685388,88.657799867062,30.3354452104239,0,1,0.999905609528348,0,0,0.974653550023559,204.677245504947,0,0
59.24,0.938701598954904,0.938701598859055,0.93870159918187,334.11375629042,334.11375629042,119.862375544219,215.15980831112,88.6338899095869,30.3200580697132,0,1,0.999926704414921,0,0,0.983548191196806,206.545120151329,0,0
59.25,0.938495011582653,0.938495011487039,0.938495011809421,331.049906910444,331.049906910444,118.850574091632,212.131763332553,88.6121385277955,30.3060050500955,0,1,1.0002675108459,0,0,0.966908261975962,203.050735014952,0,0
59.26,0.938345871759108,0.938345871664953,0.938345871986018,327.0531555054,327.0531555054,117.533655736123,208.159476849016,88.5973570377891,30.2963216185953,0,1,1.00053698732976,0,0,0.954761401497977,200.499894314575,0,0
59.27,0.938204795632917,0.938204795536164,0.938204795860264,329.159536386581,329.159536386581,118.222937066916,210.288860043526,88.5835081036666,30.2871682393889,0,1,1.00025080468842,0,0,0.954866426952436,200.521949660011,0,0
59.28,0.938084455903262,0.938084455806707,0.93808445613015,330.73963602082,330.73963602082,118.739715035954,211.888399506168,88.571875108036,30.2793614066165,0,1,1.00003539522677,0,0,0.974835932128882,204.715545747065,0,0
59.29,0.937961602740347,0.937961602643194,0.937961602967261,329.328395364234,329.328395364234,118.273175337087,210.497436974644,88.5597313302584,30.2712270593317,0,1,1.00016224552297,0,0,0.972549347304031,204.235362933846,0,0
59.3,0.937833757247113,0.937833757150267,0.937833757473596,330.12006937195,330.12006937195,118.530607423751,211.310070295843,88.5471639870712,30.2628350890359,0,1,1.00006300534623,0,0,0.979021530257527,205.594521354081,0,0
59.31,0.937714970170013,0.937714970072923,0.937714970396884,328.607891676752,328.607891676752,118.030981463306,209.817498291508,88.5354420699872,30.2549513152573,0,1,1.00021216422268,0,0,0.966984151377739,203.066671789325,0,0
59.32,0.937600713692531,0.937600713595685,0.937600713919888,333.299875655838,333.299875655838,119.570610468169,214.528773587329,88.5239768626935,30.2471252058156,0,1,0.999821169721156,0,0,0.976135112142822,204.988373549993,0,0
59.33,0.937503819735797,0.937503819638394,0.937503819962974,331.731696970876,331.731696970876,119.053036644579,212.976787611029,88.5144101547579,30.2404992050889,0,1,0.999998379462376,0,0,0.984843053535714,206.8170412425,0,0
59.34,0.937411560311269,0.937411560214013,0.937411560539086,329.800235094916,329.800235094916,118.416111866738,211.061123885108,88.5051173586268,30.2339938511818,0,1,1.00025336458922,0,0,0.956298383024024,200.822660435045,0,0
59.35,0.93735164552221,0.937351645424992,0.937351645750061,332.059649190479,332.059649190479,119.157538289923,213.329772008009,88.4998735585682,30.2300036239013,0,1,0.999987834108529,0,0,0.975378578315951,204.82950144635,0,0
59.36,0.937299955015311,0.937299954920737,0.937299955243441,327.636996419829,327.636996419829,117.702852005757,208.915024156772,88.4954312744258,30.2265409886313,0,1,1.0003812147167,0,0,0.957862037945064,201.151027968463,0,0
59.37,0.937278308166487,0.937278308069379,0.937278308394314,329.313700259935,329.313700259935,118.253701032806,210.593851381094,88.4945785929072,30.2252702859335,0,1,1.00013687108441,0,0,0.965770961061581,202.811901822932,0,0
59.38,0.937244789601928,0.937244789505022,0.937244789830601,333.490244420744,333.490244420744,119.625789142068,214.775681002188,88.4918395642541,30.2227238543025,0,1,0.999796656675574,0,0,0.976573751517158,205.080487818603,0,0
59.39,0.937226740738547,0.937226740640602,0.937226740965876,330.23808094525,330.23808094525,118.556576353144,211.525815003859,88.4909103283264,30.2213556130642,0,1,1.00011308250067,0,0,0.978147609912924,205.410998081714,0,0
59.4,0.937229926907187,0.937229926810033,0.937229927135634,328.424519990183,328.424519990183,117.960744559031,209.710549615825,88.4924592168226,30.2215111575354,0,1,1.00025542539271,0,0,0.966778856169173,203.023559795526,0,0
59.41,0.937105359607305,0.937105359512245,0.937105359836532,327.121506075348,327.121506075348,117.529862568489,208.427157606379,88.4806885465789,30.2136599223903,0,1,1.00030064538167,0,0,0.958443765817778,201.273190821733,0,0
59.42,0.937037307509263,0.937037307413628,0.937037307737382,330.843272815931,330.843272815931,118.751766309849,212.159466429539,88.4746408023724,30.2091655840205,0,1,0.999967204689828,0,0,0.956789603250108,200.925816682523,0,0
59.43,0.936950661201541,0.93695066110439,0.9369506614293,334.266858117446,334.266858117446,119.875191736066,215.59711551089,88.4664161965187,30.2033264100379,0,1,0.999678911177146,0,0,0.985591318151601,206.974176811836,0,0
59.44,0.936855235972989,0.936855235875667,0.936855236202388,331.299429194096,331.299429194096,118.897673815406,212.646140188867,88.4567308884998,30.196558116729,0,1,1.00008006170277,0,0,0.965577471116133,202.771268934388,0,0
59.45,0.936788037395541,0.936788037299209,0.936788037623794,332.244918901275,332.244918901275,119.207005899485,213.602582481584,88.4504544313992,30.1918819882913,0,1,1.00001246764135,0,0,0.966429116122114,202.950114385644,0,0
59.46,0.936722966141607,0.936722966045509,0.936722966371446,331.917426926322,331.917426926322,119.098000776121,213.285501567018,88.444500325055,30.187425034249,0,1,1.0000411966958,0,0,0.97175533392902,204.068620125094,0,0
59.47,0.936682133212464,0.936682133117769,0.936682133442119,330.542365416106,330.542365416106,118.645263480577,211.916459095914,88.441263749546,30.184642570646,0,1,1.00014558972068,0,0,0.971367441050065,203.987162620514,0,0
59.48,0.936642968753957,0.936642968657799,0.936642968983621,330.901894573325,330.901894573325,118.762650471406,212.282081060909,88.4380122129985,30.1818012994184,0,1,1.00013400189695,0,0,0.958215908474693,201.225340779686,0,0
59.49,0.936645141444995,0.936645141349405,0.936645141675082,329.986303017536,329.986303017536,118.461987132238,211.364632850513,88.4396545074707,30.1820156595528,0,1,1.00014963779725,0,0,0.966115842191218,202.884326860156,0,0
59.5,0.936664051384147,0.936664051290216,0.936664051613999,330.346166038402,330.346166038402,118.580922643726,211.719827538902,88.4430571883225,30.1832813111772,0,1,1.00006805070982,0,0,0.973217584504358,204.375692745915,0,0
59.51,0.936596973971373,0.936596973874812,0.936596974201079,332.404992188751,332.404992188751,119.256207303961,213.789483054523,88.4368612927328,30.1786478414947,0,1,0.999918121508375,0,0,0.973373193355433,204.408370604641,0,0
59.52,0.936561630043828,0.936561629949147,0.936561630274409,333.316641412489,333.316641412489,119.555156585963,214.706563689829,88.4340329646061,30.1760447580543,0,1,0.999876733106715,0,0,0.981767356152932,206.171144792116,0,0
59.53,0.936543362835311,0.936543362739627,0.936543363065915,331.847951119762,331.847951119762,119.072148581835,213.240140981105,88.4331518214703,30.1746583171865,0,1,1.00002213295797,0,0,0.986409077260049,207.14590622461,0,0
59.54,0.936532108111527,0.936532108017794,0.936532108343229,331.474044542315,331.474044542315,118.9491559722,212.86717751464,88.4330948752032,30.1737721524715,0,1,1.00004934372878,0,0,0.987259423208674,207.324478873822,0,0
59.55,0.936516031749302,0.936516031654751,0.936516031980362,331.690746284258,331.690746284258,119.020139540909,213.085932476576,88.43236956266,30.172444245022,0,1,1.00005860548037,0,0,0.977944896535496,205.368428272454,0,0
59.56,0.936494850489596,0.936494850394184,0.936494850721117,332.646667813729,332.646667813729,119.333967308172,214.044849632568,88.4310688317288,30.1707493494325,0,1,1.00000424127795,0,0,0.973252459952316,204.383016589986,0,0
59.57,0.936509648832875,0.936509648738608,0.936509649065498,332.561909808089,332.561909808089,119.306576991776,213.956839825231,88.4336549123812,30.1714150704767,0,1,1.00003756578075,0,0,0.970581020384936,203.822014280837,0,0
59.58,0.936561538086493,0.9365615379937,0.93656153831852,327.641578852044,327.641578852044,117.690813757456,209.025729313154,88.4408350884738,30.175014450417,0,1,1.00040291462765,0,0,0.962981889808349,202.226196859753,0,0
59.59,0.936593393024059,0.936593392930038,0.936593393256246,333.47760852848,333.47760852848,119.60999633183,214.854733684401,88.4457457259758,30.1771291181028,0,1,0.999806570673979,0,0,0.984438010122581,206.731982125742,0,0
59.6,0.936624259893975,0.9366242598002,0.936624260126395,328.652744667235,328.652744667235,118.025012423382,210.023586273355,88.450179514416,30.1789788794639,0,1,1.00029811223003,0,0,0.95832246111097,201.247716833304,0,0
59.61,0.93669435145667,0.936694351363616,0.936694351688438,331.078336575819,331.078336575819,118.824176686786,212.435130454593,88.459420681587,30.1837854396394,0,1,0.99998457498658,0,0,0.975975321262232,204.954817465069,0,0
59.62,0.936742513243079,0.936742513149317,0.936742513474867,329.085001130519,329.085001130519,118.170301707695,210.432296884294,88.4658534591176,30.1868507871067,0,1,1.00019728475991,0,0,0.956277071532505,200.818185021826,0,0
59.63,0.936810817855429,0.93681081776186,0.93681081808782,331.161024499361,331.161024499361,118.854525390951,212.494591916579,88.4748918809748,30.1915407018068,0,1,0.999933671948231,0,0,0.976389366487794,205.041766962437,0,0
59.64,0.93688254265925,0.936882542565582,0.936882542891393,327.266411329804,327.266411329804,117.576333317841,208.585964926772,88.484095957271,30.1963504457612,0,1,1.00028598517883,0,0,0.958074127178226,201.195566707427,0,0
59.65,0.936949846738334,0.936949846647173,0.936949846969521,331.918212755311,331.918212755311,119.107074545956,213.224802880767,88.4927035501288,30.2007063244149,0,1,0.999864457759483,0,0,0.961532421301144,201.92180847324,0,0
59.66,0.937000388569472,0.937000388476094,0.937000388801418,332.267199228265,332.267199228265,119.223182514245,213.56354771026,88.4995864448468,30.2040650731585,0,1,0.999825094221986,0,0,0.98468933859744,206.784761105462,0,0
59.67,0.937784307882596,0.937784307786355,0.937784308110876,214.019946163849,214.019946163849,80.3776874117889,95.1627874706197,88.5939976698125,30.2631610234168,0,1,1.00921642704935,0,0,0.452895641461616,95.1080847069394,0,0
59.68,0.939122978956876,0.939122978871,0.939122979179294,212.715598823006,212.715598823006,79.9846824488648,93.5910090677781,88.7585785581111,30.3660111971164,0,1,1.00601737290519,0,0,0.45084286881355,94.6770024508455,0,0
59.69,0.940398906891808,0.94039890681024,0.940398907108321,214.812491056653,214.812491056653,80.7076377967188,95.4351901643472,88.9140211407492,30.463279751557,0,1,1.00363758366047,0,0,0.436937234007211,91.7568191415143,0,0
59.7,0.941638869675648,0.941638869597132,0.941638869886708,214.581463700431,214.581463700431,80.6642193609768,94.9605510864984,89.0637633778368,30.5571492360958,0,1,1.00219462650561,0,0,0.422909453698856,88.8109852767598,0,0
59.71,0.942871976524945,0.942871976449427,0.942871976731013,213.711325420078,213.711325420078,80.4103347614174,93.8497363570409,89.2115988764264,30.6499901866111,0,1,1.00120199889468,0,0,0.428992576267153,90.0884410161022,0,0
59.72,0.944053494733218,0.944053494661453,0.944053494934093,215.471334326375,215.471334326375,81.0194369523081,95.3802444574843,89.3524552352417,30.7386346336486,0,1,1.00028779901931,0,0,0.454293980070944,95.4017358148982,0,0
59.73,0.945137649217176,0.945137649147373,0.945137649414822,217.849199306404,217.849199306404,81.8288317955902,97.5494402829228,89.4804342119041,30.8193248115768,0,1,0.999746309043147,0,0,0.445149012667497,93.4812926601743,0,0
59.74,0.946158295147721,0.946158295079781,0.946158295341456,219.307479229824,219.307479229824,82.3342156131977,98.81215588366,89.6002422917011,30.8950810544628,0,1,0.999420811622052,0,0,0.450021043332464,94.5044190998174,0,0
59.75,0.947141060928445,0.947141060862437,0.947141061118351,215.243301774355,215.243301774355,81.0234217676078,94.5600765841291,89.7151933048899,30.9680318853361,0,1,0.999614744029411,0,0,0.446952481312837,93.8600210756959,0,0
59.76,0.948083324462956,0.94808332439745,0.948083324650322,217.891533259858,217.891533259858,81.9176556136748,97.0296329432033,89.8244500170785,31.0374502995766,0,1,0.999296703966958,0,0,0.440224939838124,92.447237366006,0,0
59.77,0.94894368036814,0.948943680304632,0.948943680552304,217.066264879432,217.066264879432,81.6680403457923,96.0418376736682,89.9236441518417,31.1007830539225,0,1,0.999383231254734,0,0,0.420964619911532,88.4025701814218,0,0
59.78,0.949795632442919,0.949795632380756,0.949795632623937,217.348900511839,217.348900511839,81.7823568493091,96.1635247303986,90.0217687321779,31.1636070492625,0,1,0.999233995659459,0,0,0.44631075818332,93.7252592184972,0,0
59.79,0.950557872891172,0.950557872830135,0.950557873069393,220.283936598132,220.283936598132,82.7660042167849,98.956099519174,90.1084794017706,31.2193576771875,0,1,0.999034022389582,0,0,0.447314780932989,93.9361039959276,0,0
59.8,0.951260403964875,0.951260403904281,0.95126040414122,218.869779024946,218.869779024946,82.3185633317148,97.4112407417142,90.1878487158374,31.2706895673949,0,1,0.999252234438207,0,0,0.437324639398006,91.8381742735813,0,0
59.81,0.951936989220961,0.951936989160965,0.951936989394862,217.196159644637,217.196159644637,81.7852000494641,95.6116687395566,90.2641969039507,31.3202940011292,0,1,0.999387724541449,0,0,0.438323310407342,92.0478951855419,0,0
59.82,0.952553745654913,0.952553745595639,0.95255374582692,219.002115789914,219.002115789914,82.3939145362881,97.3036573370268,90.3331229251244,31.3653355277626,0,1,0.999261339420251,0,0,0.434200990641968,91.1822080348132,0,0
59.83,0.953149147522954,0.953149147463447,0.95314914769357,217.737005358404,217.737005358404,81.9927038114514,95.9283736701448,90.3996076677,31.4090240205594,0,1,0.999323313876567,0,0,0.453933688523863,95.3260745900113,0,0
59.84,0.953667466338143,0.95366746628003,0.953667466507298,219.642432734245,219.642432734245,82.6315111644517,97.7392530169932,90.4564510239903,31.4467286932615,0,1,0.99923836239629,0,0,0.445183565636844,93.4885487837373,0,0
59.85,0.954167496238052,0.954167496180683,0.954167496404938,216.579518787912,216.579518787912,81.6368720309001,94.5849671594645,90.5112351962508,31.4833164321968,0,1,0.999519967967347,0,0,0.441726825342054,92.7626333218314,0,0
59.86,0.954624998771139,0.954624998712586,0.954624998937151,219.250163747357,219.250163747357,82.5255916710089,97.1730087966653,90.5606186583651,31.5165362923263,0,1,0.999328957239565,0,0,0.434799571686644,91.3079100541952,0,0
59.87,0.955071695210095,0.955071695152598,0.955071695373373,214.565347666364,214.565347666364,80.9964544356479,92.4072794764036,90.6088515842195,31.5492166057408,0,1,0.999733981339071,0,0,0.42354292891471,88.9440150720891,0,0
59.88,0.955469208643823,0.955469208586895,0.955469208805953,220.829299629872,220.829299629872,83.0647384650931,98.5997902383859,90.6512472740571,31.578262117429,0,1,0.99913386521006,0,0,0.449686467240072,94.4341581204151,0,0
59.89,0.955840072496835,0.95584007244014,0.955840072657805,218.244584411123,218.244584411123,82.223833938672,95.9493900240745,90.6900439690942,31.6051504179545,0,1,0.999429197291814,0,0,0.452237034266198,94.9697771959016,0,0
59.9,0.956151292321667,0.956151292265728,0.956151292480857,216.258558881787,216.258558881787,81.5782051416532,93.908918315452,90.7218577994468,31.6277827668886,0,1,0.999689380368994,0,0,0.422045350306553,88.6295235643762,0,0
59.91,0.956488313060518,0.956488313004212,0.956488313219164,214.466052034989,214.466052034989,80.9969180988317,92.0564162774355,90.7570256729103,31.6526100846437,0,1,0.999759735423047,0,0,0.422910165022088,88.8111346546385,0,0
59.92,0.956786767935379,0.956786767878903,0.956786768092603,217.557481437231,217.557481437231,82.0198998446803,95.0953590436527,90.7875509935815,31.6745713999968,0,1,0.999419668051386,0,0,0.440215115609545,92.4451742780044,0,0
59.93,0.957045115301558,0.957045115244691,0.957045115458882,216.629683825982,216.629683825982,81.7206870663192,94.123599003859,90.8128121490342,31.6932726730891,0,1,0.999589341903999,0,0,0.422684275845703,88.7636979275976,0,0
59.94,0.957299387076464,0.957299387019612,0.957299387233261,216.470201163779,216.470201163779,81.6739375853641,93.9206510797754,90.8377261682459,31.7118239157577,0,1,0.999605625621536,0,0,0.421993861805944,88.6187109792482,0,0
59.95,0.957532307204111,0.957532307147948,0.957532307358967,217.281032033188,217.281032033188,81.9455832886071,94.6919794283726,90.8601637391834,31.7288888656314,0,1,0.999512821601316,0,0,0.434344543942891,91.212354228007,0,0
59.96,0.957721551631106,0.957721551575604,0.957721551785594,219.224819554864,219.224819554864,82.5884472963126,96.6050044723549,90.8772108044884,31.7426042780206,0,1,0.99939477413101,0,0,0.441351826353484,92.6838835342316,0,0
59.97,0.95791348156599,0.957913481510127,0.957913481719569,218.891222286201,218.891222286201,82.4828256188481,96.2402216339057,90.8944958287588,31.7565048235362,0,1,0.999450087436243,0,0,0.457523437696176,96.0799219161969,0,0
59.98,0.958058885167997,0.958058885112331,0.958058885321755,216.245551889652,216.245551889652,81.6160187616668,93.5726786718648,90.9060267400465,31.7668464777405,0,1,0.999818653287613,0,0,0.419532652722546,88.1018570717347,0,0
59.99,0.958296554925606,0.958296554863032,0.958296555077953,220.62749741717,220.62749741717,83.0613279315748,97.9159236492893,90.9280201809665,31.7835535869146,0,1,0.999413449133358,0,0,0.438959936733833,92.1815867141049,0,0
60,0.9585787402713,0.958578740209045,0.958578740430783,279.606175778454,279.606175778454,102.452749565822,156.848320919818,90.955027389553,31.8028274690823,0,1,0.993715215159858,0,0,0.984197711893181,206.681519497568,0,0
60.01,0.474208158962103,0.474208159254703,0.474208158747791,53.8801464542973,53.8801464542973,19.4898799663452,1.02017533425977,45.1689683640613,7.69100275597624,1,0.999805229071771,0.949983108980675,208.75538233987,0,1,210,0,0
60.02,0.469190857678875,0.469190857606387,0.469190857849052,51.5279299692641,51.5279299692641,19.0137593289068,0.000996264974863052,43.9920301416684,7.5349035626209,1,0.999445373257622,0.949669892250426,211.754197972208,0,0.979270561537419,205.646817922858,0,0
60.03,0.466112916447335,0.466112916510831,0.466112916650163,50.7383942998915,50.7383942998915,18.7323379436973,9.72915014514699e-07,43.2953350788323,7.44305824814414,1,0.99908861010146,0.949803667979203,210.473516534747,0,0.971583656020725,204.032567764352,0,0
60.04,0.464802809098959,0.464802809112422,0.464802809309379,50.4360575032694,50.4360575032694,18.6244978436912,9.50112318862011e-10,43.0281617882344,7.4078957140849,1,0.998733156568832,0.949519579479453,213.192979029979,0,1,210,0,0
60.05,0.464082151386686,0.464082151431201,0.464082151597814,50.2926536690727,50.2926536690727,18.5733742494079,9.27844061388683e-13,42.9014690495172,7.39118461955455,1,0.998372836089418,0.949554349374802,212.860184797083,0,0.993669009034165,208.670491897175,0,0
60.06,0.466090399138049,0.466090399149725,0.466090399320267,93.6812557970235,93.6812557970235,-54.9146347197848,9.06097716199886e-16,86.2164051487462,7.46485064827724,1,0.998010989256101,0.949609602725523,212.331311530591,1,0.971856350705691,204.089833648195,0,0
60.07,0.468583265138822,0.468583265142187,0.468583265317927,94.9556235234688,94.9556235234688,-55.5205314676788,8.84861050976451e-19,87.401776100893,7.55384742257583,1,0.997656570050922,0.949814789553239,210.367037728275,1,0.979744390413453,205.746321986825,0,0
60.08,0.471083460369321,0.471083460357352,0.471083460530597,96.2229523465305,96.2229523465305,-56.1254378717622,8.6412212009419e-22,88.5803901810925,7.64256216543799,1,0.997297394490601,0.949628901439817,212.1465811098,1,0.971953591083603,204.110254127557,0,0
60.09,0.473524812662616,0.4735248126364,0.473524812815251,97.4534315099719,97.4534315099719,-56.7150612118629,8.43869257904483e-25,89.7245291003826,7.72890240958928,1,0.996941963050809,0.949661514436774,211.834395684931,1,0.988204768521385,207.523001389491,0,0
60.1,0.475846796255929,0.475846796219296,0.475846796398579,98.6196259589345,98.6196259589345,-57.2758943382478,8.24091072172346e-28,90.8087149483587,7.81091101057577,1,0.996585091327657,0.949745553022152,211.029893330576,1,0.985006326839858,206.85132863637,0,0
60.11,0.934963690979404,0.934963690955407,0.934963691254959,293.022385367726,293.022385367726,-250.868159446306,8.04776437668307e-31,262.639004612908,30.3833807548182,1,0.996225870931216,0.949462983287975,213.734653940893,1,0.993774477761281,208.692640329869,0,0
60.12,0.970397604672228,0.970397604640426,0.970397604783861,313.706059757222,313.706059757222,-271.087610893982,0.834372021186322,280.118904241728,32.7527834943076,0,0.995866995738139,0.949798068429043,210.527126587398,1,0.978521788771946,205.489575642109,0,0
60.13,0.990122447244738,0.990122447087451,0.990122447333557,329.127464989414,329.127464989414,-281.535329665283,4.85596153929776,290.157960087878,34.1135433622379,0,0.995547887281191,0.929663499151046,193.427367391071,1,0.976180910281085,204.997991159028,0,0
60.14,1.00602614616757,1.00602614601841,1.00602614623815,342.797827439192,342.797827439192,-289.776262205625,9.17050267407419,298.397025293757,35.2302994713606,0,0.995203249264696,0.928363517158565,205.600991771311,1,0.997655654342552,209.507687411936,0,0
60.15,1.01986191717849,1.01986191701564,1.01986191724171,356.064261505726,356.064261505726,-296.649059340778,14.183706802002,305.665124743385,36.2154299603394,0,0.994860289819315,0.929012142798929,199.529094728051,1,0.984808310862529,206.809745281131,0,0
60.16,1.03210242621863,1.03210242603165,1.03210242627429,367.991586623467,367.991586623467,-302.781600353573,18.725021456956,312.169523048932,37.097042117579,0,0.994528388794091,0.929533184720157,194.648459386229,1,0.986732652577301,207.213857041233,0,0
60.17,1.04292954155562,1.04292954133855,1.0429295415843,378.895338993592,378.895338993592,-308.177305118966,23.0312819711835,317.97952587475,37.8845311476591,0,0.994206365812282,0.930260885914515,187.827452579265,1,0.977706644617672,205.318395369711,0,0
60.18,1.0524003180015,1.05240031779418,1.0524003180402,389.818317623433,389.818317623433,-312.506611071629,28.1354857173637,323.103778407539,38.5790534985298,0,0.993888896784037,0.930234424882898,188.075574930492,1,1,210,0,0
60.19,1.06060572889303,1.06060572865294,1.06060572892514,399.513395597624,399.513395597624,-316.227561842918,32.7551739602282,327.573391278172,39.1848303592239,0,0.993575999996549,0.930749965274515,183.240135319163,1,1,210,0,0
60.2,1.06762158973684,1.06762158947954,1.06762158974716,408.042128273226,408.042128273226,-319.362678173743,36.9206043389303,331.415912677435,39.705611256861,0,0.993274508825292,0.931558594491155,175.650313075558,1,0.989949335811033,207.889360520317,0,0
60.21,1.07361001912996,1.07361001885437,1.07361001913796,416.425448584394,416.425448584394,-321.696783913051,41.5642027964052,334.709291924545,40.1519538634442,0,0.992981555282083,0.932060465143482,170.936422681301,1,0.982944221096359,206.418286430235,0,0
60.22,1.07874188256811,1.07874188229658,1.0787418825703,424.523289518364,424.523289518364,-323.409272872815,46.4479210374853,337.53981530128,40.5355531795983,0,0.992696280693738,0.932449231277317,167.283137221372,1,0.98765273119255,207.407073550436,0,0
60.23,1.08316575835185,1.08316575805473,1.083165758357,432.079507883135,432.079507883135,-324.703328809019,51.2281986408415,339.984464569499,40.8668446727945,0,0.992418562165541,0.932910187023823,162.94950257982,1,0.993829569257614,208.704209544099,0,0
60.24,1.08701121248115,1.08701121216654,1.08701121247488,439.80380729533,439.80380729533,-325.451007209944,56.5373009131502,342.111441486162,41.1550648960174,0,0.992145463261797,0.933206516086535,160.162460127564,1,1,210,0,0
60.25,1.09037630989905,1.09037630959282,1.09037630989291,446.054331584098,446.054331584098,-326.274244944754,60.6730374431174,343.97386390317,41.4074302378113,0,0.991882445460004,0.93394653886728,153.198511716709,1,0.993082334178318,208.547290177447,0,0
60.26,1.09335676318904,1.0933567628733,1.09335676318745,452.763580040848,452.763580040848,-326.618094565122,65.5088912925584,345.623711800099,41.6309769481904,0,0.991626542502317,0.934486823340554,148.110704620573,1,0.977364519989618,205.24654919782,0,0
60.27,1.09602450017932,1.09602449984564,1.09602450016374,459.32759146559,459.32759146559,-326.743314696502,70.3952624349701,347.101165003747,41.8311640268734,0,0.991382231399817,0.93492217838063,144.008867201022,1,0.995662226634369,209.089067593217,0,0
60.28,1.09841572278504,1.09841572244162,1.09841572277091,465.98579205031,465.98579205031,-326.600203765564,75.5501529475835,348.425105126844,42.0105339758826,0,0.991143261313146,0.935356889524657,139.911190188598,1,1,210,0,0
60.29,1.10055169831503,1.10055169795365,1.10055169828542,472.423837313111,472.423837313111,-326.310186512662,80.645923937575,349.607238828338,42.1706745471984,0,0.99091002808265,0.93587337973744,135.040170704113,1,0.988658266421907,207.618235948601,0,0
60.3,1.1024666747906,1.1024666744359,1.10246667477683,478.776282018047,478.776282018047,-325.860155372268,85.7943508816062,350.667616241499,42.3143148949418,0,0.990686659660819,0.936311699299275,130.904269372793,1,1,210,0,0
60.31,1.10411885044511,1.10411885007996,1.10411885042712,484.422090823529,484.422090823529,-325.417720070828,90.4011967149772,351.582641393032,42.4382527155198,0,0.990471639446739,0.936897688524158,125.371959566035,1,1,210,0,0
60.32,1.10558132268479,1.10558132231414,1.10558132266249,490.154522696308,490.154522696308,-324.785283008588,95.2133316078522,352.393166382165,42.5480247062907,0,0.990264808303953,0.937472333953089,119.943384811699,1,0.992875825869922,208.503923432684,0,0
60.33,1.10683396181368,1.10683396144716,1.10683396179422,495.78721046196,495.78721046196,-324.006529791332,100.057331115527,353.087789298517,42.6420900479149,0,0.99006776431267,0.938003002464151,114.927296061982,1,0.995600188202587,209.076039522543,0,0
60.34,1.10786906024228,1.10786905985856,1.10786906021954,502.076236357994,502.076236357994,-322.823860424104,105.695861325834,353.660723424281,42.7196516078788,0,0.989876563706594,0.938476395514257,110.450202041402,1,0.98959674956382,207.815317408402,0,0
60.35,1.10869514570806,1.10869514531918,1.1086951456835,507.73027301948,507.73027301948,-321.670624547437,110.831138196298,354.117643824671,42.7814909985108,0,0.989695087778576,0.938955386994432,105.917861946107,1,0.999153117388666,209.82215465162,0,0
60.36,1.10929654020672,1.10929653982193,1.10929654018417,513.509713838955,513.509713838955,-320.281319787878,116.234927667247,354.448543796154,42.8262423755534,0,0.989520487536383,0.939457800177815,101.161414618767,1,0.999334835723251,209.860315501883,0,0
60.37,1.10968258147369,1.10968258107561,1.10968258144429,517.584997842526,517.584997842526,-319.267509349495,120.070275650576,354.659920381688,42.8548018102619,0,0.989357202884072,0.9401189429973,94.8983645349667,1,0.997760806698401,209.529769406664,0,0
60.38,1.10985056199254,1.10985056158818,1.10985056196359,522.670475976045,522.670475976045,-317.732943649689,125.054457251877,354.749207846142,42.8668108780261,0,0.989202219489181,0.940689530068507,89.4896129443062,1,0.991168599730906,208.14540594349,0,0
60.39,1.10980771749324,1.10980771708369,1.10980771746154,527.847298494221,527.847298494221,-315.984505340175,130.265014079625,354.719587679856,42.8626967347406,0,0.989054453458422,0.941312657766084,83.5790653859931,1,0.971344236230183,203.982289608338,0,0
60.4,1.10958388044698,1.10958388003731,1.10958388041217,532.546724026716,532.546724026716,-314.237401658891,135.112526822915,354.589258368974,42.8449388348275,0,0.988917461978843,0.9418640004592,78.3461559065839,1,0.970973836842546,203.904505736935,0,0
60.41,1.10918492401815,1.10918492360042,1.1091849239797,537.505752084465,537.505752084465,-312.254267198631,140.330397122729,354.361390318544,42.8139646431923,0,0.988790537711101,0.942291435233323,74.2871739991195,1,0.990588256145724,208.023533790602,0,0
60.42,1.10859373378754,1.10859373336385,1.10859373374613,541.863790859507,541.863790859507,-310.300454451409,145.070823760331,354.024728680627,42.7682384185495,0,0.988670918207038,0.94289129138625,68.5877481710342,1,0.984708985758434,206.788887009271,0,0
60.43,1.10783524583444,1.10783524541015,1.10783524579301,549.008403515464,549.008403515464,-307.284109367131,152.705474139602,353.593276402107,42.7096529737558,0,0.988557652383887,0.943223857265513,65.4263701553041,1,1,210,0,0
60.44,1.10689894033962,1.10689893990836,1.10689894029498,551.766196738819,551.766196738819,-305.555687118147,156.066454054002,353.062176581719,42.6375661030986,0,0.988454685118307,0.943887511841732,59.1143240717503,1,0.994827218944709,208.913715978389,0,0
60.45,1.10578457925172,1.10578457881462,1.10578457920458,556.183952646934,556.183952646934,-303.127440333287,161.200691983667,352.431306284284,42.5519543789825,0,0.988360174644789,0.944482282632931,53.4536622001997,1,0.986076594210933,207.076084784296,0,0
60.46,1.10449857549751,1.1044985750568,1.10449857544716,560.598405562647,560.598405562647,-300.551902370426,166.440640657019,351.704434546466,42.4533303591614,0,0.98827469875322,0.945052832447959,48.0201696917955,1,0.981171851962661,206.046088912159,0,0
60.47,1.10301792211947,1.10301792167464,1.10301792206737,566.729463494902,566.729463494902,-297.242750796817,173.521601228939,350.868011355909,42.3398509100532,0,0.988196952658266,0.945466132270132,44.0821598860539,1,0.994485247183097,208.84190190845,0,0
60.48,1.10136343617908,1.10136343572812,1.10136343612364,569.452749222045,569.452749222045,-294.902586433664,177.3057899269,349.933838378502,42.2131209166436,0,0.98812812857636,0.946167347796311,37.3968883450975,1,0.97766398103869,205.309436018125,0,0
60.49,1.0995566219866,1.0995566215322,1.09955662192838,573.533481908073,573.533481908073,-291.9874733813,182.542078778705,348.916305617875,42.0750975114935,0,0.988069397587234,0.946687355271886,32.4360234224072,1,0.981116109348169,206.034382963116,0,0
60.5,1.09760656622652,1.09760656577055,1.09760656616863,575.947912609191,575.947912609191,-289.498441208298,186.201442456079,347.820060560454,41.926409592658,0,0.98802051248314,0.947322070295168,26.3771559897126,1,0.972057098989283,204.13199078775,0,0
60.51,1.0954956597297,1.09549565925039,1.09549565965175,582.244953681079,582.244953681079,-285.594564247856,193.845255115242,346.634139993697,41.7655585721394,0,0.987978938428775,0.947783906637641,21.9660027722725,1,0.980747241264504,205.956920665546,0,0
60.52,1.09323544540174,1.09323544493651,1.09323544534531,587.958003777457,587.958003777457,-281.7536072335,200.999824901125,345.364786912065,41.5933919642664,0,0.987945521404212,0.948199156912295,17.9979730333613,1,1,210,0,0
60.53,1.09079571159593,1.09079571112766,1.09079571153087,591.153329942511,591.153329942511,-278.585385534697,205.75035766601,343.995322636919,41.4076496395819,0,0.987920367503574,0.948841675230403,11.8548002697099,1,0.990311945080618,207.96550846693,0,0
60.54,1.08822339664663,1.08822339617526,1.08822339658086,594.069972429679,594.069972429679,-275.400632645587,210.30171865984,342.555829094002,41.2124246758366,0,0.987905984698092,0.949322508139978,7.25479324172367,1,1,210,0,0
60.55,1.08549329464199,1.08549329416668,1.0854932945744,595.823656226911,595.823656226911,-272.464962355615,213.787953356111,341.030181283437,41.0055215873633,0,0.987900545392144,0.949994757533729,0.258565572371924,1,0.980303139808384,205.863659359761,0,0
60.56,1.08259039823126,1.08259039775232,1.08259039816204,601.694815965927,601.694815965927,-268.03062108518,221.49839415089,339.410547784542,40.7858740304946,0,0.987902921524006,0.950496734860819,-4.66863408532198,1,0.983055867229835,206.441732118265,0,0
60.57,1.07950760136931,1.07950760088784,1.07950760129917,606.020640706149,606.020640706149,-263.953604312338,227.77413642245,337.693485318387,40.5530189653121,0,0.987913518757392,0.950965903239406,-9.1648490453461,1,0.996318308123847,209.226844706008,0,0
60.58,1.07623524229577,1.07623524181061,1.07623524222431,608.703432386417,608.703432386417,-260.257522814855,232.523699998441,335.873521562314,40.3062108256616,0,0.987931679195066,0.951640447256791,-15.3626754731977,1,0.98412496279147,206.666242186209,0,0
60.59,1.07279353822263,1.07279353773493,1.07279353815045,610.947462714904,610.947462714904,-256.570833613772,236.933631695949,333.966251741519,40.0475792774352,0,0.987956531613219,0.953848330034616,-16.7985963627668,1,1,210,0,0
60.6,1.06913494161345,1.06913494112269,1.06913494154033,612.576336247447,612.576336247447,-252.905480800818,240.861186560244,331.942062751105,39.773086936099,0,0.987981598070659,0.959753532161906,-16.7999986292605,1,0.975956769375747,204.950921568907,0,0
60.61,1.06531016221818,1.06531016172481,1.06531016214452,614.099481932054,614.099481932054,-249.147890381211,244.776362203772,329.835661657281,39.487458071001,0,0.988006664737121,0.968932592868994,-16.7999999986614,1,0.999699001684452,209.936790353735,0,0
60.62,1.06126728458484,1.06126728408944,1.06126728451068,613.550312165058,613.550312165058,-245.896569615082,246.747628864212,327.616189677753,39.1864936230931,0,0.988031731403788,0.979759267611477,-16.7999999999987,1,1,210,0,0
60.63,1.05703990498873,1.05703990449075,1.05703990491433,611.469517198445,611.469517198445,-243.008313212015,247.290390208786,325.30590674885,38.8732202408087,0,0.988056798070454,0.991751446705189,-16.8,1,0.99913110503774,209.817532057925,0,0
60.64,1.05261425600477,1.05261425550456,1.05261425592988,609.845094128798,609.845094128798,-239.819463629837,248.400137620644,322.898216166984,38.54674034117,0,0.988081864737121,1.00397247803489,-16.8,1,1,210,0,0
60.65,1.0480136827291,1.04801368222789,1.04801368265384,604.667080684239,604.667080684239,-237.672416664983,246.049072754261,320.408815371302,38.209192558676,0,0.988106931403788,1.01668053676314,-16.8,1,1,210,0,0
60.66,1.04320364930693,1.04320364880417,1.04320364923184,601.730545544911,601.730545544911,-234.631100489795,246.055170371731,317.817545577882,37.8578295952983,0,0.988131998070455,1.02861610483449,-16.8,1,0.982516357241278,206.328435020668,0,0
60.67,1.03822368995304,1.03822368944949,1.03822368987734,598.352342151142,598.352342151142,-231.617952350714,245.705623291606,315.150512861293,37.496205998243,0,0.988157064737122,1.04016385613115,-16.8,1,1,210,0,0
60.68,1.03303820059207,1.03303820008815,1.03303820051642,595.164416634111,595.164416634111,-228.388777697504,245.659033435282,312.384261232777,37.1211219660525,0,0.988182131403788,1.0508965042023,-16.8,1,0.98700789357605,207.27165765097,0,0
60.69,1.02770879387784,1.0277087933737,1.02770879380262,581.646065535757,581.646065535757,-228.467805374357,235.346154526433,309.561524136632,36.7383868726917,0,0.988207198070455,1.05599194425983,-16.8,1,0.975484545656623,204.851754587891,0,0
60.7,1.02224886392908,1.0222488634239,1.02224886385251,576.861712063915,576.861712063915,-225.600875040254,233.822610495606,306.690047334443,36.349054233866,0,0.988232264737122,1.05761584068462,-16.8,1,0.98814850992358,207.511187083952,0,0
60.71,1.01658000346342,1.01658000295658,1.01658000338643,572.169918792299,572.169918792299,-222.553908989228,232.501498900673,303.721819054532,35.9466008370945,0,0.988257321360494,1.05830814533973,-16.7775628517081,1,0.975598788741162,204.875745635644,0,0
60.72,1.01072900182836,1.01072900132306,1.01072900175053,566.759196311018,566.759196311018,-219.622436831625,230.550208040794,300.675435305403,35.5335529648202,0,0.988279603000866,1.05852415497695,-14.3767900990298,1,0.980630805229619,205.93246909822,0,0
60.73,1.00468244819998,1.0046824476942,1.0046824481224,562.180945335888,562.180945335888,-216.28596729496,229.52788021846,297.544081550906,35.1089835665219,0,0.988299168440517,1.05835690242649,-12.5923591693909,1,0.983469615874537,206.528619333653,0,0
60.74,0.998469400833712,0.998469400329264,0.998469400754815,556.729440852925,556.729440852925,-213.130810455269,227.710008795333,294.344288497294,34.6751435602983,0,0.988319247834384,1.05840773144332,-13.1346282179988,1,0.981407791290661,206.095636171039,0,0
60.75,0.992117319670565,0.992117319165995,0.992117319592747,552.396531764173,552.396531764173,-209.525860932094,227.071017268866,291.091413479453,34.2341010158544,0,0.988335279732166,1.05809315845614,-9.77902642119753,1,0.987870423017757,207.452788833729,0,0
60.76,0.985642129618482,0.985642129114168,0.985642129540392,546.937213553698,546.937213553698,-206.223431375831,225.355382389479,287.79471091794,33.7871202462798,0,0.988350409136858,1.05797289126713,-8.49638011074929,1,0.999004544840563,209.790954416518,0,0
60.77,0.979097787982649,0.97909778748078,0.979097787912506,542.404057262444,542.404057262444,-202.592441682232,224.583590214758,284.482445167343,33.3380218803428,0,0.988360622649404,1.05792178763886,-7.95140543934615,1,0.981461404775439,206.106895002842,0,0
60.78,0.97251058122318,0.972510580720237,0.972510581147753,537.320694888924,537.320694888924,-199.140258641545,223.26311736104,281.168832635688,32.8887448921958,0,0.988370712426846,1.0576125851579,-4.65459791718338,1,1,210,0,0
60.79,0.965962669425116,0.965962668923455,0.965962669352395,531.836955780143,531.836955780143,-195.880566132721,221.4975476771,277.894599990503,32.4448081125405,0,0.988379134785688,1.05780171536778,-6.67104522041881,1,0.98165727342316,206.148027418864,0,0
60.8,0.959524394733068,0.959524394231936,0.959524394664485,526.956126018496,526.956126018496,-192.535845750455,220.251796059774,274.693536562062,32.0107933966597,0,0.988387468447477,1.05748419380794,-3.285934858219,1,1,210,0,0
60.81,0.953133608310212,0.953133607809852,0.953133608242257,521.855880487406,521.855880487406,-189.328962952571,218.738336838792,271.535001570065,31.5825420785485,0,0.988393033062037,1.05749826796806,-3.43595853128162,1,0.994089025604898,208.758695377028,0,0
60.82,0.946814339916637,0.94681433941759,0.946814339851398,517.17994744182,517.17994744182,-186.066458576248,217.587604111111,268.430699696964,31.1616436337458,0,0.988397215208598,1.05746306431609,-3.06070854350357,1,0.983460378010567,206.526679382219,0,0
60.83,0.940586774858095,0.94058677436323,0.940586774789724,512.380194033405,512.380194033405,-182.942755464044,216.241002589669,265.389842763389,30.7493486803464,0,0.988401170251829,1.05709090377014,-1.48169043883413,1,1,210,0,0
60.84,0.934469092894299,0.934469092396934,0.934469092834764,509.678028307206,509.678028307206,-179.237860057025,216.912388158522,262.419093139784,30.3465470089002,0,0.988401689933521,1.05629025884937,-0.180880905770884,1,0.9917593063395,208.269454331295,0,0
60.85,0.928482801243026,0.92848280074718,0.928482801186517,505.056703583323,505.056703583323,-176.287280882216,215.573914407859,259.528211414766,29.9545777606978,0,0.988402501372885,1.05610862589724,-0.462343638892819,1,0.991748593989152,208.267204737722,0,0
60.86,0.9226618378036,0.922661837312756,0.922661837742403,503.298412899995,503.298412899995,-172.541952785587,216.990969070472,256.73200652949,29.575437300032,0,0.988402870860698,1.05472683192373,-2.01491386298525,1,0.973640477751336,204.46450032778,0,0
60.87,0.917691703872964,0.917691703383647,0.917691703812435,399.212505357943,399.212505357943,-203.142841885936,115.558950134182,254.394747670365,29.2588075533968,0,0.98841987708521,1.06873510597923,-16.6953086695502,1,0.450181481971765,94.5381112140706,0,0
60.88,0.913605010969817,0.913605010484799,0.913605010914515,394.634564638346,394.634564638346,-201.760097463867,113.104573502326,252.524401727495,29.0055894085255,0,0.988444240053128,1.06870695839782,-16.0111910900778,1,0.444288794461211,93.3006468368544,0,0
60.89,0.909839309964854,0.909839309486762,0.909839309907371,392.043535728475,392.043535728475,-199.954136098652,112.468251202283,250.802755990671,28.7725285355199,0,0.988468102783823,1.0688621316716,-16.3824236071604,1,0.430303362539945,90.3637061333885,0,0
60.9,0.90655400279094,0.906554002328485,0.906554002720605,392.06244232625,392.06244232625,-197.634026030569,114.1894120558,249.303421209675,28.5696090607752,0,0.988492089175346,1.06872204638712,-14.4580384140709,1,0.462509984036247,97.1270966476118,0,0
60.91,0.903529549185678,0.903529548744208,0.903529549142496,391.651794108268,391.651794108268,-195.631366075394,115.351391540237,247.918255407379,28.3821471606526,0,0.988514688395689,1.06890989615303,-16.0798378034263,1,0.447660058903601,94.0086123697563,0,0
60.92,0.901459177180293,0.901459176602054,0.90145917698074,277.064521388143,277.064521388143,-232.499708729485,1.77996809762802,247.023400677684,28.2611526128309,1,0.988460129962046,1.05879929141929,92.3427921793574,1,0.459027474004485,96.3957695409418,0,0
60.93,0.900456267123013,0.90045626650856,0.900456267217485,274.889195198393,274.889195198393,-232.092849760523,0.00173825009533986,246.673427319365,28.2140296289335,1,0.988299156419495,1.05869542092798,93.4513160685962,1,0.433114104988011,90.9539620474822,0,0
60.94,0.89971327011874,0.899713269520976,0.899713269995356,274.612319303278,274.612319303278,-231.811960533828,1.69750985873033e-06,246.430848248872,28.1814693568963,1,0.988140494159163,1.05844544003731,96.1187096494138,1,0.455241063984633,95.600623436773,0,0
60.95,0.899358654730362,0.899358654294281,0.89935865469605,274.527033868858,274.527033868858,-231.727056774055,1.65772447141634e-09,246.355464794046,28.1715690731535,1,0.987979359715739,1.05844109942024,96.1650201624237,1,0.462801422518278,97.1882987288384,0,0
60.96,0.899367641934174,0.899367641503775,0.899367641844969,274.620363949119,274.620363949119,-231.826408415371,1.61887155411752e-12,246.437388065243,28.1829758838749,1,0.987810877884245,1.05809058253325,99.9040958481793,1,0.460190357054264,96.6399749813954,0,0
60.97,0.899766797744345,0.899766797295457,0.899766797662624,274.907419617894,274.907419617894,-232.125851254687,1.58092925206789e-15,246.689905184913,28.2175144329806,1,0.98764488498995,1.05818353313956,98.912682678776,1,0.468038195855063,98.2880211295633,0,0
60.98,0.900520194336035,0.90052019390191,0.900520194245079,275.370913506371,275.370913506371,-232.607497526572,1.54387622272255e-18,247.097795855307,28.2731176510643,1,0.9874799946936,1.05845947741287,95.9689420711368,1,0.450867775336372,94.6822328206382,0,0
60.99,0.901634605948827,0.901634605506688,0.901634605851394,276.015981579243,276.015981579243,-233.276642022338,1.50769162375249e-21,247.665583666522,28.350397912721,1,0.987316761272002,1.05839218907426,96.6868368069886,1,0.450150152585361,94.5315320429258,0,0
61,0.903104166043746,0.903104165610462,0.903104165947092,276.841212020274,276.841212020274,-234.131877860979,1.47235510132079e-24,248.392020815515,28.4491912047588,1,0.98715640731524,1.05866831569841,93.7405698846768,1,0.438659464068632,92.1184874544126,0,0
61.01,0.904893249911883,0.904893249478483,0.904893249808834,277.830190990635,277.830190990635,-235.156148391062,1.43784677863359e-27,249.262662553755,28.5675284368799,1,0.98699498274879,1.05854896572693,95.0141265883349,1,0.430950559510835,90.4996174972754,0,0
61.02,0.907046297994087,0.907046297563349,0.907046297892442,279.007601607981,279.007601607981,-236.374945083481,1.40414724475936e-30,250.299244960284,28.7083566476976,1,0.986832141875148,1.05838326324378,96.7820624604337,1,0.434258260684541,91.1942347437536,0,0
61.03,0.90950170062244,0.909501700193984,0.90950170051781,280.342638715058,280.342638715058,-237.75658433635,1.37123754371031e-33,251.474629260719,28.8680094543389,1,0.986673113489468,1.05857415312579,94.74536947315,1,0.443276020169332,93.0879642355598,0,0
61.04,0.91226828025854,0.91226827983204,0.912268280152932,281.8419067323,281.8419067323,-239.307719878463,1.3390991637796e-36,252.794646190416,29.047260541884,1,0.986511189478577,1.0584031652108,96.5697362634124,1,0.449210793402171,94.3342666144559,0,0
61.05,0.915320977752165,0.915320977326754,0.91532097764601,283.494227110138,283.494227110138,-241.016809100007,1.30771402712852e-39,254.24945168132,29.2447754288186,1,0.98634562271104,1.05826767918931,98.0151039933934,1,0.447679882668691,94.0127753604251,0,0
61.06,0.918664057784065,0.918664057360714,0.918664057676921,285.303829732522,285.303829732522,-242.88835986963,1.27706447961769e-42,255.842758189114,29.461071543408,1,0.986182604362681,1.05850326617515,95.5017382122613,1,0.438555928226445,92.0967449275534,0,0
61.07,0.922252922490882,0.922252922068678,0.92225292238272,287.248905883286,287.248905883286,-244.899837008143,1.24713328087665e-45,257.555361936179,29.6935439471064,1,0.986022663904895,1.05834846687994,97.1532814802619,1,0.464856249535289,97.6198124024107,0,0
61.08,0.926074398080695,0.92607439765949,0.926074397972402,289.324538901488,289.324538901488,-247.046030922331,1.21790359460611e-48,259.382945016667,29.9415938848209,1,0.985858156936028,1.05847217468801,95.8334705823162,1,0.447105232651636,93.8920988568435,0,0
61.09,0.93010834948266,0.930108349062648,0.930108349374031,291.5214963158,291.5214963158,-249.317594124523,1.18935897910753e-51,261.317360609798,30.2041357060013,1,0.985698557201675,1.05858813313321,94.5961958330183,1,0.448783817178943,94.2446016075781,0,0
61.1,0.934333921004164,0.934333920584525,0.9343339208952,293.830441544082,293.830441544082,-251.704655407878,1.16148337803469e-54,263.350407225478,30.4800343186037,1,0.985533662198172,1.05815384510374,99.2293453742932,1,0.462173660181069,97.0564686380245,0,0
61.11,0.938736669642836,0.938736669224255,0.938736669534085,296.245013503085,296.245013503085,-254.20076055839,1.13426111136201e-57,265.476473017964,30.768540485121,1,0.985366997145251,1.05826478129349,98.0460167859232,1,0.455671565979095,95.6910288556099,0,0
61.12,0.943301774304171,0.94330177388541,0.943301774195664,298.758723496971,298.758723496971,-256.799204249643,1.10767686656446e-60,267.689844376008,31.0688791209632,1,0.985199827588781,1.05806608867102,100.165333411935,1,0.467061322968765,98.0828778234407,0,0
61.13,0.948000766294417,0.948000765876334,0.948000766186446,301.357243030709,301.357243030709,-259.485296649834,1.08171569000436e-63,269.97789395783,31.3793490728793,1,0.985035550020677,1.05847904806101,95.7601355816158,1,0.453224392585767,95.177122443011,0,0
61.14,0.952820217745085,0.952820217327406,0.952820217636118,304.141490883058,304.141490883058,-262.217595310122,0.106973051711648,272.33529296864,31.6992248627056,0,0.984882437052937,1.05408070443103,46.7929449893824,1,0.445264152585006,93.5054720428513,0,0
61.15,0.957734924390568,0.957734923964442,0.957734924276972,309.661686537205,309.661686537205,-264.13845004758,2.88533082271657,274.749553646064,32.0268020684247,0,0.984874543225049,0.964581140542028,0.0456962353411937,1,0.461068829107696,96.8244541126162,0,0
