t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
61.16,0.962686351046776,0.962686350631442,0.962686350940595,315.872728463116,315.872728463116,-265.873436285641,6.32430818883405,277.190427635002,32.3579926392797,0,0.984768548589544,0.935327191011768,88.3459369469026,1,0.449011066908682,94.2923240508233,0,0
61.17,0.967656796733724,0.967656796314961,0.967656796624801,322.055827642479,322.055827642479,-267.646253339537,9.71422721170451,279.649905107306,32.691695323469,0,0.984616380580574,0.935304119899753,88.56345097124,1,0.444884526769738,93.4257506216451,0,0
61.18,0.972607800517084,0.972607800099462,0.972607800411146,327.828346743108,327.828346743108,-269.553835825457,12.6937937714985,282.109171098092,33.0253818735183,0,0.984474108823778,0.936099451642963,81.0619821806337,1,0.4283250845191,89.948267749011,0,0
61.19,0.977494207400574,0.97749420698246,0.977494207294642,334.285304189961,334.285304189961,-271.201356853269,16.3835326056242,284.545781212053,33.3559903722836,0,0.984335647460276,0.935958154337058,82.395146329598,1,0.448507100312789,94.1864910656857,0,0
61.2,0.982306747653311,0.982306747234563,0.982306747548878,346.173826201643,346.173826201643,-271.020832754866,25.5359693497856,286.955009844149,33.682847007708,0,0.984192779889642,0.930636355996533,132.460689749935,1,0.986208481089402,207.103781028774,0,0
61.21,0.986478754239418,0.986478753817829,0.986478754135139,360.098529601447,360.098529601447,-269.669408258821,37.0904703100884,289.042352760462,33.9657065308967,0,0.983899937063494,0.926040157625177,175.470303732871,1,0.988368026826531,207.557285633571,0,0
61.22,0.990499416267729,0.990499415842464,0.990499416162386,367.476335334065,367.476335334065,-270.358916543281,42.179566307412,291.057931144751,34.2388378819015,0,0.9836086251279,0.926876638727292,167.65865711781,1,0.960057101799045,201.611991377799,0,0
61.23,0.994362665572326,0.994362665144146,0.994362665467521,375.664980072611,375.664980072611,-270.665260029814,48.1652144048093,292.998026784254,34.5017388835473,0,0.983327911996931,0.927111700768178,165.4622136122,1,0.980767042701655,205.961078967348,0,0
61.24,0.998040459983283,0.998040459552119,0.9980404598791,382.51294543017,382.51294543017,-271.27210350827,52.9131743766617,294.84742284516,34.7523482083479,0,0.98305657131869,0.928091883279453,156.297285548183,1,0.95914668382728,201.420803603729,0,0
61.25,1.00152004295173,1.00152004251762,1.00152004284864,389.99759054266,389.99759054266,-271.519431847787,58.4082480339036,296.599561348899,34.9897811598573,0,0.982797822905164,0.928641948704397,151.149807123326,1,0.964461194256176,202.536850793797,0,0
61.26,1.00478718786307,1.00478718742601,1.00478718776136,397.682950088442,397.682950088442,-271.537382891363,64.2240817886619,298.245984493719,35.2128838060615,0,0.982548352370053,0.929052325764886,147.307537340479,1,0.987424117396557,207.359064653277,0,0
61.27,1.00781679128137,1.00781679084243,1.00781679118118,404.849322417578,404.849322417578,-271.540530375509,69.6570792896349,299.772514715127,35.4197284128159,0,0.982305534642914,0.929689622063342,141.337307750278,1,0.983398894066818,206.513767754032,0,0
61.28,1.01062743990034,1.01062743945891,1.01062743980117,412.682487537283,412.682487537283,-271.153049156129,75.882793567498,301.188158069693,35.6115359000927,0,0.982070144350084,0.930068154228092,137.789257939947,1,0.991456983488112,208.205966532503,0,0
61.29,1.01320148461345,1.01320148416946,1.01320148451681,418.854578967568,418.854578967568,-271.12535885707,80.5842515809135,302.483311281801,35.7870161048539,0,0.981845649902376,0.930951921745157,129.499924117521,1,0.975436155341738,204.841592621765,0,0
61.3,1.01555804927185,1.01555804882639,1.01555804917741,426.066727509083,426.066727509083,-270.584756849339,86.4514659182807,303.667766935299,35.9474946555035,0,0.981632338305267,0.931451729579805,124.808470679024,1,0.983843303273993,206.607093687539,0,0
61.31,1.01768754109019,1.01768754064302,1.01768754099824,433.429435661387,433.429435661387,-269.812380555055,92.603060960983,304.734387876515,36.0919868238893,0,0.981423754518884,0.932002529937873,119.63545866116,1,0.967170526402509,203.105810544527,0,0
61.32,1.01958487184803,1.01958487139875,1.01958487175791,440.195209076582,440.195209076582,-269.05125703242,98.2936295870551,305.681320150997,36.2202593385299,0,0.981226305911979,0.932609069656214,113.935415249215,1,0.965864049590928,202.831450414095,0,0
61.33,1.0212734224031,1.02127342195251,1.02127342231592,446.475905700521,446.475905700521,-268.283068052238,103.621488716004,306.520486944337,36.3339300401797,0,0.98104045616002,0.93326192799167,107.795942103373,1,0.97107109411305,203.924929763741,0,0
61.34,1.0227445528603,1.02274455240809,1.02274455277529,453.102680640873,453.102680640873,-267.22577341326,109.424220592417,307.246237611816,36.4322224366398,0,0.980862792171491,0.933883109083775,101.950372729396,1,0.96419534950884,202.481023396856,0,0
61.35,1.0240154510552,1.02401545060173,1.02401545097326,458.728493400123,458.728493400123,-266.336793804071,114.344094773055,307.867975437253,36.5164231898156,0,0.980697100341796,0.934638571103502,94.8359230308089,1,0.955927604254009,200.744796893342,0,0
61.36,1.0250877941349,1.02508779367944,1.02508779405533,464.556898021964,464.556898021964,-265.221943388421,119.583629584299,308.386613084391,36.5866553532741,0,0.980543247149241,0.935304013180717,88.5644571039139,1,0.955811239428357,200.720360279955,0,0
61.37,1.02597042958612,1.02597042913021,1.02597042950945,471.46292071816,471.46292071816,-263.598865342585,126.013914343065,308.805627134676,36.6433792404193,0,0.980397934000647,0.935796245534348,83.922536039404,1,0.963100285564732,202.251059968594,0,0
61.38,1.02666549680159,1.02666549636642,1.02666549675488,478.272446275164,478.272446275164,-261.854450754661,132.460106958676,309.125658703798,36.6866806126895,0,0.980260836788414,0.936299679443104,79.1724541312574,1,0.97188663835053,204.096194053611,0,0
61.39,1.02712311074138,1.02712311028249,1.02712311066789,484.57444340968,484.57444340968,-260.083005514259,138.541169556532,309.32029184483,36.7129820083172,0,0.980133010666399,0.93684889858804,73.9874580670241,1,0.98130701358422,206.074472852686,0,0
61.4,1.02736756528257,1.02736756482363,1.02736756521466,491.150035013609,491.150035013609,-258.047472165141,145.023729282994,309.402296010848,36.7240097197661,0,0.980013211720866,0.937396163136701,68.8178903629909,1,0.985245917649075,206.901642706306,0,0
61.41,1.02738672343521,1.02738672297487,1.0273867233694,496.728697845366,496.728697845366,-256.154801038633,150.645083245966,309.364784880549,36.718829718851,0,0.979901282841927,0.938175156106723,61.4541637257636,1,0.958441998878629,201.272819764512,0,0
61.42,1.02720195264794,1.0272019521869,1.02720195258504,503.204738828517,503.204738828517,-253.803524450687,157.284105384818,309.221335487112,36.6992979565876,0,0.979801855361277,0.938635576629168,57.0989879481553,1,0.978367429063844,205.457160103407,0,0
61.43,1.02679155181653,1.02679155135418,1.0267915517567,509.27642257357,509.27642257357,-251.400748623064,163.654210457453,308.958617880154,36.6635942359628,0,0.979711143082046,0.939173123673229,52.0115589467174,1,0.991652695135328,208.247065978419,0,0
61.44,1.02616233163866,1.02616233117519,1.02616233158157,512.910818544801,512.910818544801,-249.622574998464,167.716739066181,308.581667140523,36.6124123380967,0,0.979631972274065,0.939963681232316,44.5243072861018,1,0.982118477479737,206.244880270745,0,0
61.45,1.02530688015577,1.02530687969168,1.02530688010097,518.762895874563,518.762895874563,-246.931592296571,174.132001955766,308.085790503384,36.5451034154127,0,0.979561151608741,0.940668496872287,37.8437924664127,1,0.962616836253748,202.149535613287,0,0
61.46,1.02426963687232,1.0242696364077,1.02426963682051,522.973241643264,522.973241643264,-244.636776230333,179.011025701383,307.497001014763,36.4652149271181,0,0.979504126349037,0.941290613768313,31.9429677221935,1,0.970024571531698,203.705160021657,0,0
61.47,1.02302127584659,1.02302127538078,1.02302127579796,529.813635103266,529.813635103266,-241.305066707751,186.646687206077,306.796744084636,36.3702038125527,0,0.979453999637428,0.94185807663801,26.5571382441839,1,0.969442271911969,203.582877101514,0,0
61.48,1.0215849983475,1.02158499788098,1.02158499830118,535.759708132675,535.759708132675,-238.11675005044,193.498632809797,305.999086050799,36.2619892720783,0,0.979414123949666,0.942373148566201,21.6657446081511,1,0.984102857818564,206.661600141899,0,0
61.49,1.01997272457593,1.01997272410907,1.01997272453261,538.275081257024,538.275081257024,-235.915279560425,197.023306850811,305.110344896713,36.1414295094998,0,0.979384593187115,0.943276964260323,13.0761725735476,1,0.953042995518199,200.139029058822,0,0
61.5,1.01821774979896,1.01821774933118,1.01821774975883,542.879845526235,542.879845526235,-232.91904464616,202.716832215308,304.151616034558,36.0113972763688,0,0.979368193726134,0.943819946540775,7.91188524588161,1,0.964894906560457,202.627930377696,0,0
61.51,1.01625232192398,1.01625232145567,1.01625232188685,549.343623341612,549.343623341612,-229.141036411277,210.394691487995,303.082540966203,35.8663908874129,0,0.979358371688339,0.944500927031693,1.43090048138279,1,0.953199396961862,200.171873361991,0,0
61.52,1.01413218084092,1.01413218037208,1.01413218080619,556.002495132222,556.002495132222,-225.179370886395,218.355490117122,301.9361032386,35.7109017765004,0,0.979359739755771,0.944863275864852,-2.01952844685142,1,0.988958790485061,207.681346001863,0,0
61.53,1.01182862509548,1.01182862462627,1.01182862506416,560.59574955171,560.59574955171,-221.749347025076,224.358795609719,300.6944587627,35.5424951792908,0,0.979368185946525,0.945570349476771,-8.75637413393011,1,0.981898426306626,206.198669524391,0,0
61.54,1.00939731297285,1.00939731250312,1.00939731294491,563.029769057238,563.029769057238,-218.93299166911,228.273475181744,299.390627489022,35.3656663864721,0,0.979386880903847,0.94642277296855,-15.822063729188,1,0.961009467575077,201.811988190766,0,0
61.55,1.00683390089791,1.00683390042753,1.00683390087247,569.197191249007,569.197191249007,-214.791631106909,235.993507298072,298.023431481799,35.1802524691358,0,0.979411801798707,0.949035669316474,-16.7990449841105,1,0.989221965100467,207.736612671098,0,0
61.56,1.00414785640096,1.0041478559299,1.00414785637866,570.225655988042,570.225655988042,-212.246345411694,238.642898380273,296.596076623683,34.9866809840867,0,0.979436868323019,0.95686278249388,-16.7999990673673,1,0.979373445022088,205.668423454638,0,0
61.57,1.00135315561226,1.00135315514091,1.00135315559292,573.661340235045,573.661340235045,-208.831908660307,243.75672375312,295.118341885293,34.7862745966315,0,0.979461934989546,0.967378927924249,-16.7999999990892,1,0.983746032265152,206.586666775682,0,0
61.58,0.998471191625216,0.998471191152931,0.998471191609006,571.935307153677,571.935307153677,-207.056049454844,243.751416462653,293.603108715999,34.5807819750241,0,0.979487001656213,0.978937894424098,-16.7999999999991,1,0.966993452075204,203.068624935793,0,0
61.59,0.995544032594119,0.995544032121536,0.995544032580034,569.495132076166,569.495132076166,-205.494719666872,243.046920452869,292.074693370373,34.373518252924,0,0.97951206832288,0.994200250394986,-16.8,1,0.964342790462616,202.511985997149,0,0
61.6,0.992580332895923,0.992580332423084,0.992580332883478,567.011825459638,567.011825459638,-203.933736953717,242.309410847667,290.537372973803,34.1650416381688,0,0.979537134989547,1.0069076006665,-16.8,1,0.972817308016975,204.291634683565,0,0
61.61,0.989573480322118,0.98957347984873,0.989573480311392,564.506319156024,564.506319156024,-202.360481743305,241.564035988491,288.987434387296,33.9548487802363,0,0.979562201656213,1.01714271929101,-16.8,1,0.971802815634584,204.078591283263,0,0
61.62,0.986536413802711,0.986536413329039,0.986536413793357,561.987716792329,561.987716792329,-200.781488603806,240.813000916706,287.430940551281,33.7437753243426,0,0.97958726832288,1.02875044729253,-16.8,1,0.975874365434451,204.933616741235,0,0
61.63,0.983483172324593,0.983483171850286,0.983483172315763,559.466508955308,559.466508955308,-199.203867609866,240.058898808342,285.874863185114,33.532746961851,0,0.979612334989547,1.03643417820113,-16.8,1,0.988670455270306,207.620795606764,0,0
61.64,0.980406884843931,0.980406884369923,0.980406884836118,556.937700650121,556.937700650121,-197.623198082462,239.301278436326,284.315190033991,33.3212321798032,0,0.979637401656214,1.04362037247756,-16.8,1,0.967396452038684,203.153254928124,0,0
61.65,0.977328700416521,0.977328699942125,0.977328700409461,554.339831067688,554.339831067688,-196.075693209574,238.466922995137,282.762272866489,33.1106352060624,0,0.979662468322881,1.05057583593972,-16.8,1,0.988234773919193,207.529302523031,0,0
61.66,0.974280686037736,0.974280685563062,0.974280686030609,544.540640290817,544.540640290817,-196.934598350782,230.402296402151,281.234845909483,32.9034979791824,0,0.979687534989547,1.05440107489633,-16.8,1,0.967904320071688,203.259907215055,0,0
61.67,0.971285000402287,0.971284999927872,0.971285000394834,541.157416166703,541.157416166703,-195.742614294742,228.711066728879,279.744907747272,32.7014416905516,0,0.97971054899415,1.05435450163285,-13.8721564315305,1,0.983082064122291,206.447233465681,0,0
61.68,0.968298461515363,0.968298461040725,0.968298461507288,538.084756109285,538.084756109285,-194.46463831809,227.318608307946,278.26535169216,32.5007961091794,0,0.979733081773863,1.05474701287423,-16.0475004893085,1,0.967832388966264,203.244801682916,0,0
61.69,0.96531649350013,0.965316493023676,0.965316493489852,536.010754289712,536.010754289712,-192.871219351502,226.915421540549,276.794059653241,32.3012730959217,0,0.979755659302612,1.05475294579406,-15.6644259510069,1,0.957661424519015,201.108899148993,0,0
61.7,0.962385125412269,0.962385124937756,0.962385125403846,533.114060656296,533.114060656296,-191.594987979124,225.655235969571,275.352971837538,32.1058528491866,0,0.979780271605369,1.05479010964101,-15.3553268849914,1,0.966933727903694,203.056082859776,0,0
61.71,0.959477370020887,0.959477369544682,0.959477370010784,530.880442918076,530.880442918076,-190.126248270002,225.039425410266,273.928354412544,31.9126630952658,0,0.979803154388191,1.05478151893831,-15.1729266080891,1,0.96410240491182,202.461505031482,0,0
61.72,0.956836763962607,0.956836763487302,0.956836763952923,529.251292441871,529.251292441871,-188.666129163534,224.875763052289,272.637876407226,31.7376529823554,0,0.979823957655033,1.05464673122458,-13.7399285520543,1,0.963686368381021,202.374137360014,0,0
61.73,0.954268311510912,0.954268311037209,0.954268311502054,527.35427148031,527.35427148031,-187.352868048113,224.401011840261,271.38545900347,31.5678006365783,0,0.979843563196675,1.05442924754576,-11.428132954091,1,0.979486640320324,205.692194467268,0,0
61.74,0.951746400406995,0.951746399933181,0.951746400398681,525.095421641768,525.095421641768,-186.199341554093,223.53445210282,270.15944254855,31.4015269903979,0,0.979862153632581,1.05445787903674,-11.7324510910645,1,0.981498036391693,206.114587642256,0,0
61.75,0.949274777853912,0.94927477738016,0.949274777845979,523.263401296412,523.263401296412,-184.949017878298,223.062770050034,268.961563496316,31.239067750061,0,0.979879965503924,1.05454869002075,-12.6977167386076,1,0.967564002607331,203.188440547539,0,0
61.76,0.946860784782612,0.946860784309057,0.946860784774992,522.34684968375,522.34684968375,-183.446030319078,223.471058180293,267.794952897431,31.080838606026,0,0.979894462750449,1.05410576797942,-7.99051027213503,1,0.984755381663493,206.798630149334,0,0
61.77,0.944502929340906,0.94450292886784,0.944502929333784,520.226752344332,520.226752344332,-182.384684059205,222.641972582377,266.658131374974,30.926648386982,0,0.979907971008449,1.05432375449798,-10.3069406968009,1,0.968368603018311,203.357406633845,0,0
61.78,0.942211686688841,0.942211686215625,0.942211686681777,518.807509044521,518.807509044521,-181.147432656065,222.473733487752,265.556541862391,30.7772336943775,0,0.979921154972356,1.05402140887751,-7.09419810677905,1,0.986018913874596,207.063971913665,0,0
61.79,0.940086776566407,0.940086776088004,0.940086776558523,516.636643388455,516.636643388455,-180.284139872654,221.460651521512,264.537042918568,30.6389489483745,0,0.979934117915205,1.05409909959756,-7.91965636404206,1,0.98939040745547,207.771985565649,0,0
61.8,0.938117428387161,0.93811742791195,0.938117428380285,515.353828238027,515.353828238027,-179.244976137767,221.250371118146,263.592618506514,30.5108386133672,0,0.979945566384376,1.05414091915568,-8.36401132071911,1,0.977326176555019,205.238497076554,0,0
61.81,0.936239004045544,0.936239003571442,0.936239004038852,514.088231676945,514.088231676945,-178.271161905803,221.005147738507,262.694128325071,30.3889556133673,0,0.979956978893514,1.0539281358321,-6.10325914384274,1,0.990893981371849,208.087736088088,0,0
61.82,0.934453575570564,0.934453575098577,0.934453575565015,512.708562269178,512.708562269178,-177.40635249712,220.593301380282,261.841916957145,30.2733439317507,0,0.97996673447899,1.05406597342645,-7.56768576197361,1,0.975989850669453,204.957868640585,0,0
61.83,0.932764283836599,0.932764283363833,0.93276428383099,511.344102320588,511.344102320588,-176.610767395555,220.142179831296,261.037680941254,30.1642415480383,0,0.979978253804383,1.0541000369893,-7.92961645476064,1,0.971308280939458,203.974738997286,0,0
61.84,0.931159646864183,0.931159646390846,0.93115964685879,509.881956486952,509.881956486952,-175.912418221868,219.545549702521,260.275555991285,30.060850793146,0,0.979990706282227,1.05392572268649,-6.07762289008332,1,0.991896796266489,208.298327215963,0,0
61.85,0.929654169866398,0.929654169393358,0.92965416986103,509.201980011374,509.201980011374,-175.031212618286,219.676487616862,259.561522649615,29.9639697448977,0,0.979998854753834,1.0540612502084,-7.51750175340318,1,0.966273296304947,202.917392224039,0,0
61.86,0.928241361644953,0.928241361171706,0.928241361639703,508.509721265641,508.509721265641,-174.223964616297,219.743803219,258.892697425388,29.8732206212524,0,0.980008070173097,1.05406197097359,-7.52515984102461,1,0.953477493756942,200.230273688958,0,0
61.87,0.926905169486873,0.926905169013602,0.926905169481717,507.176466424741,507.176466424741,-173.68532087945,219.127613352678,258.26130213802,29.7875509340435,0,0.980019295885935,1.05379068550138,-4.64313763264018,1,0.985485358036058,206.951925187572,0,0
61.88,0.925655434380414,0.925655433907509,0.925655434375368,506.568245946543,506.568245946543,-172.972079423434,219.189556062077,257.671221617774,29.7074682666918,0,0.980025027112106,1.05365448272168,-3.19645658709104,1,0.990665646472509,208.039785759227,0,0
61.89,0.924475212780754,0.924475212308471,0.924475212776224,505.151364305199,505.151364305199,-172.576360913677,218.404881963485,257.114560158822,29.6319221828916,0,0.980032410052707,1.05389339166797,-5.73415727843972,1,0.978585771739577,205.503012065311,0,0
61.9,0.923387373944015,0.923387373471684,0.923387373939622,504.539867408091,504.539867408091,-171.984372836838,218.375312378883,256.602176223197,29.5623788060105,0,0.980039995868979,1.05377249938693,-4.44996257070147,1,0.98308095397202,206.447000334124,0,0
61.91,0.922360040872215,0.9223600403997,0.922360040867952,504.266963938693,504.266963938693,-171.325339864791,218.651784545489,256.118463822744,29.4967155704597,0,0.980044749723595,1.053770792683,-4.43183393050659,1,0.969636296934612,203.623622356268,0,0
61.92,0.92139917660205,0.921399176129409,0.921399176597782,503.244151566076,503.244151566076,-170.961967201119,218.142278593016,255.666507813468,29.4353651595924,0,0.980052129943763,1.05385512157279,-5.32761204785899,1,0.966495445072206,202.964043465163,0,0
61.93,0.920502476117522,0.920502475644913,0.92050247611338,501.910920268354,501.910920268354,-170.748102764918,217.287542722286,255.245198928561,29.3781786175067,0,0.98006264725845,1.05399684056793,-6.83317426426713,1,0.967265224406488,203.125697125362,0,0
61.94,0.919659144811719,0.919659144338946,0.919659144807767,502.12416465455,502.12416465455,-170.064882590019,217.950588812256,254.849168407185,29.3244074351094,0,0.980069090105584,1.05372540069018,-3.94969013209801,1,0.971872226758996,204.093167619389,0,0
61.95,0.918873184978098,0.918873184505388,0.918873184974131,501.654897855315,501.654897855315,-169.647269507437,217.900780643003,254.479861135259,29.2742560770532,0,0.980074138375171,1.0536917903209,-3.59270153918877,1,0.971243450119876,203.961124525174,0,0
61.96,0.91814217349881,0.918142173026148,0.918142173495212,501.124574972571,501.124574972571,-169.289441315085,217.760741319485,254.136245862638,29.227587790449,0,0.98007903663299,1.05371582360441,-3.84796707946232,1,0.967222438500307,203.116712085065,0,0
61.97,0.917447656049657,0.917447655577155,0.917447656046337,500.120480877798,500.120480877798,-169.114126964694,217.127305996041,253.809905614444,29.1832692673127,0,0.980086515100527,1.05389848178909,-5.7882310147319,1,0.959852078051977,201.568936390915,0,0
61.98,0.916816181862864,0.916816181390616,0.916816181859817,499.401508114927,499.401508114927,-168.891066096115,216.745243114949,253.513282901072,29.142982098907,0,0.980095354285118,1.05362782492563,-2.91333205716783,1,0.991210126570127,208.154126579727,0,0
61.99,0.916226270555552,0.916226270082723,0.916226270552446,498.840195483831,498.840195483831,-168.645525438453,216.499253100728,253.235674403298,29.1052679798055,0,0.980101606745747,1.05403634519951,-7.25289071904109,1,0.954690922107553,200.485093642586,0,0
62,0.915690891111128,0.915690890638701,0.915690891108856,498.724147022843,498.724147022843,-168.293447015154,216.66932304866,252.983778485899,29.0710454882845,0,0.980110528120341,1.05386001896127,-5.3796364391302,1,0.962033208362234,202.026973756069,0,0
62.01,0.915204924777941,0.91520492430563,0.915204924775893,498.180695994186,498.180695994186,-168.116889035542,216.38623705249,252.754563034093,29.0398959076024,0,0.980118818584336,1.05365281877253,-3.17878406801054,1,0.986518094411362,207.168799826386,0,0
62.02,0.914755632629935,0.914755632157499,0.914755632627997,498.581948660337,498.581948660337,-167.655183260848,217.029115815327,252.541862569647,29.010970275363,0,0.980121209834206,1.05369041037342,-3.5780448323527,1,0.965033491526534,202.657033220572,0,0
62.03,0.914347602324819,0.914347601852127,0.914347602323208,497.917012043713,497.917012043713,-167.573778210954,216.58394521301,252.348403293712,28.9846635369914,0,0.980127441879382,1.05375064921325,-4.21787184665352,1,0.966061677134683,202.872952198284,0,0
62.04,0.913980199657909,0.913980199185283,0.913980199656816,497.795017265823,497.795017265823,-167.343027529575,216.660320049823,252.173787490303,28.9609097256973,0,0.980132965017385,1.05381696020845,-4.92223657112034,1,0.955055096705495,200.561570308154,0,0
62.05,0.913655325120808,0.913655324648585,0.913655325120161,496.936291523683,496.936291523683,-167.385196556114,215.977439533763,252.018997663483,28.9398543264367,0,0.980142369174563,1.05393612919033,-6.18817767122871,1,0.957373514855968,201.048438119753,0,0
62.06,0.913359167301187,0.913359166828636,0.913359167300823,497.055287410717,497.055287410717,-167.126488113579,216.25718301599,251.877509141336,28.9205952533909,0,0.980149597920459,1.05361972858999,-2.82734470048686,1,0.979610762865105,205.718260201672,0,0
62.07,0.913471655049994,0.913471654575546,0.913471655046313,416.399738218287,416.399738218287,-193.748952948587,135.520338382125,251.948956972144,28.9304428640182,0,0.980163881925096,1.08267754565761,-16.5724884422233,1,0.430161895190042,90.3339979899089,0,0
62.08,0.914402671034137,0.914402670567698,0.914402671030022,396.392381230912,396.392381230912,-201.124011303359,114.928415207217,252.463452349849,29.0005136738454,0,0.980188757887232,1.09008153899839,-15.74894108691,1,0.457350039931467,96.043508385608,0,0
62.09,0.915379608504005,0.915379608040796,0.915379608494918,397.376139082275,397.376139082275,-201.629042461809,115.305863577947,252.997111295115,29.0731642092132,0,0.98021328428818,1.09033869755009,-16.7807187269453,1,0.444118047343386,93.264789942111,0,0
62.1,0.916354277074507,0.916354276614993,0.916354277062461,395.672973983075,395.672973983075,-203.008122061484,113.003132512629,253.524824715596,29.1450167548497,0,0.980238324175057,1.09074660699007,-16.7874220187356,1,0.42594056647532,89.4475189598171,0,0
62.11,0.916094626922537,0.916094626461951,0.916094626904509,392.644228932387,392.644228932387,-203.9039970772,110.049996868769,253.457948177271,29.1362838863463,0,0.98026328775296,1.09142698289064,-16.1216393598929,1,0.431581166851633,90.6320450388429,0,0
62.12,0.912307321505765,0.912307321065882,0.912307321503436,390.970749247628,390.970749247628,-201.765356116538,110.354140114794,251.71611302598,28.9004961068534,0,0.980287569598822,1.09147052459293,-16.5884279342065,1,0.426616261209445,89.5894148539835,0,0
62.13,0.90839039280423,0.908390392366923,0.90839039280676,389.887343218078,389.887343218078,-199.341838028712,111.315130061104,249.915479169589,28.6567339873855,0,0.980311208365311,1.09156666723707,-16.0533792342691,1,0.423672526885133,88.971230645878,0,0
62.14,0.904764586050703,0.904764585615482,0.904764586056908,388.307316136128,388.307316136128,-197.296935315081,111.621251173026,248.254204440283,28.4318605228187,0,0.980334038546079,1.09178853005732,-15.5952798071745,1,0.423096801945025,88.8503284084552,0,0
62.15,0.902048400845465,0.902048400408578,0.902048400848334,282.354759092286,282.354759092286,-232.570533658795,7.04173187400417,247.044791752096,28.2682354661864,1,0.980314357274771,1.08335083397406,77.7002696935084,1,0.458960840414329,96.3817764870091,0,0
62.16,0.901138618865388,0.901138618436336,0.901138618865267,274.977802470481,274.977802470481,-232.220472711262,0.0068766912832072,246.743247000671,28.2276787785274,1,0.980157766724118,1.08198467294128,92.6095825354922,1,0.431599219320874,90.6358360573836,0,0
62.17,0.900589361216474,0.900589360794607,0.900589361212339,274.803943931558,274.803943931558,-232.051308372931,6.71551883125703e-06,246.59590318876,28.2080340272792,1,0.980001958583614,1.08195534874896,92.9293997340422,1,0.438589581603076,92.1038121366459,0,0
62.18,0.900104241389424,0.900104240980343,0.900104241385287,274.657254726612,274.657254726612,-231.903037019615,6.55812385864945e-09,246.466447947276,28.1908067727785,1,0.97984298075119,1.08174059144163,95.2713340845511,1,0.448831684710189,94.2546537891398,0,0
62.19,0.899805289592552,0.899805289185829,0.899805289585325,274.598616852052,274.598616852052,-231.845655025636,6.40441783071235e-12,246.414528691492,28.1840881605536,1,0.979682495184943,1.08189696931111,93.5660751229547,1,0.43319202333118,90.9703248995479,0,0
62.2,0.899672652271285,0.899672651871624,0.899672652263364,274.618281947496,274.618281947496,-231.8691834172,6.25431428780503e-15,246.431559594711,28.1867223527847,1,0.979525621215777,1.08173104414553,95.37543681826,1,0.459526394917427,96.5005429326597,0,0
62.21,0.899689530063386,0.899689529667761,0.899689530053024,274.708044398861,274.708044398861,-231.964917598521,6.1077287966846e-18,246.510335233507,28.1977091653543,1,0.979360393254759,1.08163925250851,96.3762764953643,1,0.441094166562311,92.6297749780853,0,0
62.22,0.899837665117402,0.899837664726806,0.899837665105436,274.858719375192,274.858719375192,-232.123648622129,5.9645789030123e-21,246.64274279478,28.2159765804114,1,0.979199636886356,1.08186860304883,93.8754199492596,1,0.428684306641218,90.0237043946559,0,0
62.23,0.90010551167781,0.900105511290704,0.900105511664077,275.064867958498,275.064867958498,-232.339717715672,5.82478408497295e-24,246.82399645093,28.2408715075679,1,0.979042420660134,1.08179492019893,94.6789214181722,1,0.446192691250328,93.7004651625689,0,0
62.24,0.900480761220856,0.900480760838586,0.900480761206774,275.320638032558,275.320638032558,-232.606963114562,5.6882657079814e-27,247.048953291624,28.2716847409343,1,0.978882436364222,1.08170705937893,95.6369601904595,1,0.454949144917865,95.5393204327517,0,0
62.25,0.900946882811211,0.900946882432769,0.900946882795954,275.617919707203,275.617919707203,-232.917033015917,5.55494698045058e-30,247.310469600516,28.3074501066868,1,0.978720308820867,1.08183698807191,94.2201836810116,1,0.435208499790072,91.3937849559152,0,0
62.26,0.901496407964752,0.901496407589323,0.901496407948788,275.953270348558,275.953270348558,-233.266441756194,5.42475291059627e-33,247.605507577261,28.3477627712968,1,0.97856000922505,1.08183841727205,94.2045983619533,1,0.427301251857737,89.7332628901247,0,0
62.27,0.902114990295807,0.902114989924156,0.902114990279735,276.319619376907,276.319619376907,-233.647887236569,5.29761026425417e-36,247.927840830084,28.3917785468227,1,0.978401614069743,1.08162675775651,96.512505035841,1,0.456559410426285,95.8774761895198,0,0
62.28,0.902788212659062,0.902788212289399,0.902788212642187,276.710030908141,276.710030908141,-234.054098884468,5.17344752368572e-39,248.271371147631,28.4386597605092,1,0.978238914786987,1.0817044026204,95.6659284062231,1,0.44892501718688,94.2742536092449,0,0
62.29,0.903490166171634,0.903490165804219,0.903490166154296,277.111207736291,277.111207736291,-234.47148466956,5.05219484734933e-42,248.624376435195,28.4868313010961,1,0.978079090148523,1.08178530716945,94.7837461630638,1,0.450746663108812,94.6567992528505,0,0
62.3,0.904209305852418,0.904209305486938,0.904209305834236,277.517547495856,277.517547495856,-234.894221173933,4.93378403061458e-45,248.981926562995,28.5356209328612,1,0.977919935309574,1.08204463505942,91.955593239122,1,0.42646587945785,89.5578346861484,0,0
62.31,0.904939738290124,0.904939737927293,0.904939738272364,277.926257240738,277.926257240738,-235.319434621897,4.81814846739705e-48,249.341561102545,28.5846961381926,1,0.977763169841618,1.08181106266304,94.5028947212718,1,0.443167828896188,93.0652440681994,0,0
62.32,0.905673327992551,0.905673327631814,0.905673327974939,278.333417084365,278.333417084365,-235.742957228815,4.70522311269243e-51,249.699838810725,28.6335782736399,1,0.977601802351716,1.08171599218721,95.5395599559488,1,0.441804705891895,92.778988237298,0,0
62.33,0.906408999558818,0.906408999199946,0.906408999541321,278.738616913182,278.738616913182,-236.1644691649,4.59494444598871e-54,250.056389316444,28.6822275967371,1,0.977440686478112,1.08184588435713,94.1231700315687,1,0.428618939631092,90.0099773225293,0,0
62.34,0.907137909988035,0.90713790963039,0.907137909970525,279.137390096533,279.137390096533,-236.579411594034,4.48725043553585e-57,250.407274473455,28.7301156230777,1,0.977283131694593,1.08179661956314,94.6603906988021,1,0.443976161654391,93.2349939474221,0,0
62.35,0.907862779926559,0.90786277957044,0.907862779909503,279.53152654306,279.53152654306,-236.989470194497,4.38208050345297e-60,250.754084965999,28.7774415770609,1,0.977121251943884,1.08158311176359,96.988358866773,1,0.454411206307584,95.4263533245926,0,0
62.36,0.908580022007508,0.908580021652625,0.90858002199077,279.919385308649,279.919385308649,-237.392994782846,4.27937549165329e-63,251.095371813069,28.8240134955803,1,0.976956524359286,1.08156173838677,97.2213767651727,1,0.45024095715083,94.5506010016743,0,0
62.37,0.909288818984831,0.909288818631052,0.909288818968464,280.30058405739,280.30058405739,-237.789743146381,4.17907762856767e-66,251.430784753549,28.8697993038411,1,0.976795786962773,1.08202730684276,92.1445907567534,1,0.420199832348814,88.2419647932509,0,0
62.38,0.909992277296515,0.909992276943877,0.909992277280721,280.677000396384,280.677000396384,-238.181607580168,4.08113049664812e-69,251.761981379779,28.9150190166053,1,0.976638901806297,1.08183751001346,94.2144919504081,1,0.433790460104878,91.0959966220243,0,0
62.39,0.910688251816058,0.910688251464455,0.910688251800932,281.047751577797,281.047751577797,-238.567603147286,3.98547900063293e-72,252.088190856051,28.9595607217457,1,0.976480518006999,1.08196710369497,92.8011983043898,1,0.424044324702012,89.0493081874225,0,0
62.4,0.911382034668838,0.911382034318492,0.911382034654544,281.416078932631,281.416078932631,-238.950673508131,3.89206933655559e-75,252.412303425483,29.0037755071471,1,0.976311693892326,1.07666988754554,150.432422627412,1,0.943934280425761,198.22619888941,0,0
62.41,0.912077978859265,0.91207797850961,0.912077978845649,281.78671090415,281.78671090415,-239.332720590691,3.80084896148007e-78,252.738748102559,29.0479628015916,1,0.975977322546981,1.07185304269642,202.59189474053,1,0.937143229360943,196.800078165798,0,0
62.42,0.912778654821821,0.912778654472465,0.912778654809804,282.158572585859,282.158572585859,-239.716004741237,3.71176656394538e-81,253.066278595643,29.0922939902156,1,0.975632797748315,1.07172179556889,204.009838462969,1,0.936132645201073,196.587855492225,0,0
62.43,0.913483153536135,0.913483153187954,0.913483153524073,282.531408785069,282.531408785069,-240.10032653969,3.62477203510291e-84,253.39466447789,29.136744307179,1,0.975289416231787,1.07179398769963,203.229923805815,1,0.936205842389266,196.603226901746,0,0
62.44,0.914199987465627,0.914199987118453,0.914199987454678,282.909926447057,282.909926447057,-240.490514981557,3.53981644053019e-87,253.728053563693,29.181872883364,1,0.974946278242645,1.07174134095389,203.798688609327,1,0.942937181219802,198.016808056158,0,0
62.45,0.914931073864258,0.91493107351758,0.914931073854022,283.295212258336,283.295212258336,-240.887735145366,3.45685199270526e-90,254.06739898832,29.2278132700162,1,0.974604675272583,1.07199793604807,201.026320781587,1,0.931096959553598,195.530361506256,0,0
62.46,0.91567676165698,0.915676761311156,0.9156767616478,283.687703095783,283.687703095783,-241.292364852061,3.37583202412623e-93,254.413091991731,29.2746111040521,1,0.974262708443324,1.07166213936072,204.654283900377,1,0.952415785135598,200.007314878476,0,0
62.47,0.916441751075071,0.916441750729777,0.916441751066756,284.090094905817,284.090094905817,-241.707211608671,3.29671096106077e-96,254.767504568702,29.3225903371147,1,0.973919753329181,1.07170991098387,204.138226396576,1,0.964242977657717,202.491025308121,0,0
62.48,0.9172322203586,0.917232220013891,0.917232220351446,284.505786237406,284.505786237406,-242.135749739042,3.21944429791091e-99,255.133632657876,29.3721535795306,1,0.973574847926125,1.07174781545563,203.728743366927,1,0.957466603319761,201.06798669715,0,0
62.49,0.918044722661191,0.918044722317099,0.918044722655016,284.933096951631,284.933096951631,-242.576240403183,3.14398857217862e-102,255.509997047422,29.4230999042094,1,0.973227819246719,1.07176243195709,203.570837038811,1,0.935075217052037,196.365795580928,0,0
62.5,0.918886198627837,0.918886198284215,0.918886198622671,285.375788919968,285.375788919968,-243.032762084864,3.07030134001819e-105,255.89989326085,29.4758956591183,1,0.972887720901902,1.07194438776641,201.604935095835,1,0.939533716683851,197.302080503609,0,0
62.51,0.919760943132309,0.919760942789215,0.919760943128178,285.836359710603,285.836359710603,-243.50773857213,2.99834115236151e-108,256.305534504065,29.5308252065384,1,0.972547734006623,1.07192173443458,201.849706277541,1,0.944768456878003,198.401375944381,0,0
62.52,0.92066999704212,0.920669996699513,0.920669997039141,286.315587709069,286.315587709069,-244.001898266481,2.92806753160304e-111,256.727612939123,29.5879747699463,1,0.972203868898747,1.07188445214988,202.252533280251,1,0.928445795890561,194.973617137018,0,0
62.53,0.921615613420002,0.921615613077948,0.921615613418102,286.81474920251,286.81474920251,-244.516657616463,2.85944094883109e-114,257.167243723794,29.6475054787158,1,0.971861256900454,1.0716364184614,204.932126835146,1,0.949945163079577,199.488484246711,0,0
62.54,0.922608155916359,0.922608155574622,0.922608155915423,287.339686623764,287.339686623764,-245.057903077479,2.79242280159286e-117,257.629584834203,29.7101017895609,1,0.971512567430172,1.07132538462797,208.291456302603,1,0.967575573194119,203.190870370765,0,0
62.55,0.923642012485299,0.923642012143978,0.923642012485484,287.887404504894,287.887404504894,-245.622651599777,2.72697539218053e-120,258.111988618082,29.7754158868121,1,0.971161846529513,1.07164527833039,204.83642129213,1,0.938232639773064,197.028854352344,0,0
62.56,0.924724781175943,0.924724780835069,0.924724781177161,288.462137393406,288.462137393406,-246.215381896896,2.6630619064263e-123,258.618174658831,29.843962734575,1,0.970816086823329,1.071587594722,205.459513496984,1,0.946538541896887,198.773093798346,0,0
62.57,0.925859070647602,0.925859070307043,0.925859070649833,289.065494227925,289.065494227925,-246.837684602916,2.60064639299443e-126,259.149566109439,29.9159281184861,1,0.970470669626554,1.07181155117262,203.040172049495,1,0.932007325069701,195.721538264637,0,0
62.58,0.927043201873671,0.927043201533354,0.927043201876824,289.696658876892,289.696658876892,-247.488765756735,2.53969374315863e-129,259.705439931949,29.9912189449426,1,0.970129159123908,1.071655472721,204.726299081021,1,0.959246196163172,201.441701194266,0,0
62.59,0.928278798913107,0.928278798573079,0.928278798917282,290.356809277518,290.356809277518,-248.169679816653,2.48016967105335e-132,260.286847834926,30.0699614425926,1,0.969782883070199,1.07158245426089,205.515038583776,1,0.963018281519638,202.233839119124,0,0
62.6,0.929569809891062,0.929569809551379,0.929569809896483,291.048191945962,291.048191945962,-248.882833459742,2.42204069438803e-135,260.895760411836,30.1524315341263,1,0.969435973924962,1.07163762378151,204.919106845289,1,0.956996650333404,200.969296570015,0,0
62.61,0.930915615947732,0.930915615609371,0.930915615953112,291.770665420742,291.770665420742,-249.628096866738,2.36527411561331e-138,261.532051643699,30.2386137770428,1,0.96908970602127,1.07155321608224,205.830851957046,1,0.96448938451946,202.542770749087,0,0
62.62,0.932315438890048,0.932315438550337,0.932315438896936,292.52398381931,292.52398381931,-250.405233744878,2.30983800352863e-141,262.195503436225,30.3284803830847,1,0.968744030752104,1.07182220704798,202.925046887018,1,0.946117613053103,198.684698741152,0,0
62.63,0.933765352438133,0.933765352099136,0.933765352445803,293.306167847031,293.306167847031,-251.212121936852,2.25570117532092e-144,262.884379752529,30.4217880945027,1,0.968396739959417,1.07157296096792,205.617580419035,1,0.943248041344923,198.082088682434,0,0
62.64,0.935264236079364,0.935264235740185,0.935264236087847,294.116649130435,294.116649130435,-252.048317441818,2.20283317902434e-147,263.598167364724,30.5184817657104,1,0.968052825030236,1.07185782668395,202.540207090735,1,0.933864126034084,196.111466467158,0,0
62.65,0.93680851810984,0.936808517770937,0.936808518119122,294.953719233401,294.953719233401,-252.911996251629,2.15120427639096e-150,264.335367117263,30.6183521161379,1,0.967711086503143,1.07174276959233,203.783254799696,1,0.949095704747791,199.310097997036,0,0
62.66,0.93840301743868,0.938403017099691,0.938403017448511,295.820256943169,295.820256943169,-253.80609291855,2.10078542616304e-153,265.098517509679,30.7217394334891,1,0.967368348903781,1.0719650601927,201.381563253218,1,0.932974112410235,195.924563606149,0,0
62.67,0.940053495372171,0.94005349503318,0.940053495382826,296.719673025306,296.719673025306,-254.734097168147,2.05154826773735e-156,265.890624990951,30.8290480343548,1,0.96702477333725,1.07158982658902,205.435405730495,1,0.952039661533759,199.928328922089,0,0
62.68,0.94176285941506,0.94176285907602,0.941762859426262,297.653736131556,297.653736131556,-255.697781905921,2.00346510521225e-159,266.713251817345,30.9404843142109,1,0.966676218868711,1.07147409715294,206.685404250538,1,0.954255384653636,200.393630777263,0,0
62.69,0.943525757002191,0.943525756663088,0.94352575701394,298.619577940245,298.619577940245,-256.694341224499,1.95650889180884e-162,267.563858226535,31.0557197137093,1,0.966330323873387,1.07155922983367,205.765895703618,1,0.965693102311784,202.795551485475,0,0
62.7,0.945348986327438,0.945348985988192,0.945348986339704,299.621312859442,299.621312859442,-257.727914456934,1.91065321465707e-165,268.44607715303,31.1752357064121,1,0.965982297852107,1.07158463812926,205.49144939381,1,0.958321286421493,201.247470148513,0,0
62.71,0.947230902240042,0.947230901900628,0.947230902252779,300.658211175945,300.658211175945,-258.797776235241,1.86587227993855e-168,269.359263496131,31.2989476798135,1,0.965633206773179,1.07171035110759,204.133471811227,1,0.930037846298133,195.307947722608,0,0
62.72,0.949168747566392,0.949168747226741,0.949168747579489,301.728843496715,301.728843496715,-259.90264538125,1.82214089837749e-171,270.302141181998,31.426702314717,1,0.965292890357996,1.07170636066338,204.17657986266,1,0.960803994012165,201.768838742555,0,0
62.73,0.951158910646679,0.951158910306816,0.951158910660178,302.831592889267,302.831592889267,-261.04060307187,1.77943447107176e-174,271.273308468829,31.5582844204375,1,0.964948701632632,1.07189306313593,202.159494687239,1,0.942741107210252,197.975632514153,0,0
62.74,0.953197758870475,0.953197758530276,0.953197758884227,306.017587728375,306.017587728375,-261.534452434199,2.05339746040065,272.270761351978,31.6934289159957,0,0.964743884250475,0.99307331054059,6.3739512515994,1,0.935995896120226,196.559138185247,0,0
62.75,0.955239029480311,0.955239029139585,0.955239029494601,313.312932755834,313.312932755834,-260.677164059205,8.21656372233241,273.267835796624,31.8285332368768,0,0.96454581819926,0.911769064130521,191.654644039549,1,0.935564647820454,196.468576042295,0,0
62.76,0.957259805811475,0.957259805470352,0.957259805826789,320.631502718907,320.631502718907,-259.792430696671,14.4174110663509,274.252191666972,31.9618999855833,0,0.964220025012103,0.911590165724669,193.298672179514,1,0.963790738669245,202.396055120541,0,0
62.77,0.959260862311569,0.959260861969845,0.959260862328402,327.488678158025,327.488678158025,-259.041005411699,20.1703574821424,275.224662726166,32.0936579497168,0,0.963903157169387,0.912797796056526,182.194613531315,1,0.93479113921725,196.306139235622,0,0
62.78,0.961234912345424,0.961234912002915,0.961234912363643,334.887002757733,334.887002757733,-258.088359509573,26.481599478675,276.182035430334,32.2233678487244,0,0.963597111083129,0.913069804775339,179.691487920919,1,0.946412062142134,198.746533049848,0,0
62.79,0.963177652166154,0.963177651821441,0.963177652186601,341.723809430145,341.723809430145,-257.294031476323,32.2506441087843,277.122389058483,32.3507762628776,0,0.963302524193343,0.914095900984563,170.24225498723,1,0.931382680334527,195.590362870251,0,0
62.8,0.965096489332774,0.965096488988468,0.96509648935582,349.107955229396,349.107955229396,-256.299669570199,38.5818008970147,278.04973523234,32.476419100041,0,0.963017880655497,0.914558205652345,165.981462527767,1,0.933438330882651,196.022049485357,0,0
62.81,0.966987451008136,0.966987450663007,0.966987451032455,356.468703448806,356.468703448806,-255.29025284934,44.9062941332855,278.962342042567,32.6000672729537,0,0.962744799932923,0.915069184389172,161.26956303693,1,0.960483083697553,201.701447576486,0,0
62.82,0.96884343450508,0.968843434159316,0.968843434532324,363.400209272624,363.400209272624,-254.393592327604,50.8223366523681,279.856641593092,32.7212310271639,0,0.962480345039852,0.915932024411601,153.307062971619,1,0.9521211763286,199.945447029006,0,0
62.83,0.970664764609246,0.970664764262471,0.970664764639071,370.986451510836,370.986451510836,-253.254129909645,57.4133705654202,280.733106696592,32.8399742488242,0,0.96222555742768,0.916397339058359,149.00991013147,1,0.960049738938272,201.610445177037,0,0
62.84,0.97244798595103,0.97244798560327,0.972447985984021,378.281432043749,378.281432043749,-252.179595256873,63.7357050144062,281.589711231438,32.9560157979054,0,0.961977116809125,0.917116290775241,142.366142960103,1,0.936962264618779,196.762075569944,0,0
62.85,0.974208936778303,0.974208936429625,0.974208936814288,385.085137754512,385.085137754512,-251.250472341488,69.5787084050212,282.435780406252,33.0706489432387,0,0.96174681429318,0.917943833439561,134.712446616429,1,0.950917624211442,199.692701084403,0,0
62.86,0.975935822379203,0.975935822029356,0.97593582241822,392.264041259796,392.264041259796,-250.171181078873,75.8165969598896,283.264516674002,33.1829276259043,0,0.961525206084502,0.918671696440172,127.97495198407,1,0.942892295959052,198.007382151401,0,0
62.87,0.977629512461329,0.977629512110341,0.977629512503736,400.079846893729,400.079846893729,-248.856270207455,82.7106391044916,284.076306269493,33.2929015197449,0,0.961311569666899,0.919201602515959,123.066494836747,1,0.936683003495449,196.703430734044,0,0
62.88,0.979297949673377,0.979297949321315,0.979297949719174,406.553780574645,406.553780574645,-247.963783283966,88.2765774177268,284.875961240744,33.4012419161745,0,0.961112340481978,0.920147096083561,114.301469326709,1,0.927850633096976,194.848632950365,0,0
62.89,0.980934928890574,0.980934928537388,0.980934928939794,415.793775592584,415.793775592584,-246.137602819031,96.6265141163936,285.659830809058,33.5074306671324,0,0.960920453045161,0.920229182360318,113.540078358597,1,0.965671353961745,202.790984331966,0,0
62.9,0.982411808623759,0.982411808268767,0.982411808676567,422.073802931247,422.073802931247,-245.157639284746,102.109499892744,286.361793018926,33.6025100195776,0,0.960736106596509,0.921274041129965,103.842559964917,1,0.935970428602946,196.553790006619,0,0
62.91,0.98373072002046,0.983730719663207,0.983730720077197,430.198194905383,430.198194905383,-243.449655593174,109.526375650609,286.984911997319,33.6869072574546,0,0.960565202004824,0.921696850902491,99.915260402616,1,0.960331891278828,201.669697168554,0,0
62.92,0.985031414008813,0.985031413649571,0.985031414069391,436.98999106418,436.98999106418,-242.16480198132,115.621547513594,287.598443439886,33.7700001107006,0,0.960403197340382,0.922539534808535,92.0825544638722,1,0.948976908072949,199.285150695319,0,0
62.93,0.9863330083178,0.986333007956037,0.986333008381773,444.187236672642,444.187236672642,-240.748357912885,122.120953756141,288.213043092295,33.853239824206,0,0.960252946712186,0.923287868298606,85.1208303721834,1,0.940680584972009,197.542922844122,0,0
62.94,0.987643220704761,0.987643220340799,0.98764322077221,451.674021753566,451.674021753566,-239.24503731881,128.903848816398,288.83296627486,33.9372066623086,0,0.960115615562801,0.923906153652618,79.3646816028346,1,0.955852012263385,200.728922575311,0,0
62.95,0.988949839096441,0.98894983873008,0.988949839167122,458.877727304817,458.877727304817,-237.832401670761,135.405385996865,289.451374687388,34.0209666205639,0,0.959988736454814,0.924621488792109,72.7002050368764,1,0.959983472658265,201.596529258236,0,0
62.96,0.990251985568848,0.990251985200161,0.990251985642726,465.637928142017,465.637928142017,-236.563248890943,141.465120258671,290.068282107075,34.1045257762705,0,0.959873668217182,0.925433995221453,65.1241678808365,1,0.953527938107359,200.240867002545,0,0
62.97,0.991541535550893,0.991541535179568,0.991541535627671,473.179592677922,473.179592677922,-235.027266134045,148.31359408503,290.67878855816,34.1872100347313,0,0.959767531343697,0.926236963861725,57.6305259711151,1,0.927557935238484,194.787166400082,0,0
62.98,0.992836003677341,0.992836003303493,0.992836003757029,480.564707094884,480.564707094884,-233.549769956592,155.000441044822,291.293755002065,34.2705110479971,0,0.959676347653874,0.926877570754855,51.6474515301522,1,0.941777571886323,197.773290096128,0,0
62.99,0.994118445250528,0.994118444874399,0.994118445332995,488.709873220086,488.709873220086,-231.813104925189,162.454166152193,291.90271522394,34.3529918439529,0,0.959594627373559,0.927469277801763,46.1174118377324,1,0.954397221983677,200.423416616572,0,0
63,0.995384960543286,0.995384960164124,0.995384960628231,495.85659988133,495.85659988133,-230.392381623082,168.918419246428,292.503780518519,34.4344001163829,0,0.959523435179296,0.928239854527999,38.9103818468276,1,0.9500702008948,199.514742187908,0,0
63.01,0.996608827880072,0.996608827497906,0.996608827967861,502.224490167338,502.224490167338,-229.196917046101,174.626440162485,293.084936734266,34.5131132705873,0,0.9594644422744,0.929138974558128,30.4935490426328,1,0.930320662662387,195.367339159101,0,0
