t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
63.02,0.99784962791211,0.997849627526935,0.997849628003012,510.711992181501,510.711992181501,-227.320506182672,182.442524508488,293.676261181034,34.5932064919791,0,0.959417373224936,0.929721743858278,25.0337827644969,1,0.941246259822854,197.661714562799,0,0
63.03,0.999080744767672,0.999080744377442,0.999080744861538,517.158366476307,517.158366476307,-226.108335199716,188.222397144788,294.263252432973,34.6727168985467,0,0.959382781953874,0.930507984303695,17.662340000253,1,0.941893319652144,197.79759712695,0,0
63.04,1.0002919877815,1.0002919873998,1.00029198787415,524.225650427413,524.225650427413,-224.677359469454,194.63399029578,294.840723885842,34.7509362457912,0,0.959359287075494,0.931311628981356,10.1212832284225,1,0.930720056621767,195.451211890571,0,0
63.05,1.00149459935428,1.00149459895982,1.00149459944976,530.988481837782,530.988481837782,-223.341873878554,200.744546235925,295.415181452697,34.8287541491603,0,0.95934891132352,0.932080752617037,2.89806044732181,1,0.927201675044022,194.712351759245,0,0
63.06,1.00266730266971,1.00266730227392,1.00266730276918,541.805590252131,541.805590252131,-220.649326549387,210.927286574473,295.973879068004,34.9044246096542,0,0.95934740093542,0.932483164141158,-0.8835624708037,1,0.957368495931413,201.047384145597,0,0
63.07,1.00380887860443,1.00380887820522,1.0038088787059,548.497118736808,548.497118736808,-219.287015966818,217.003364499998,296.515919677143,34.9778345596672,0,0.959355867606231,0.933245370205492,-8.0507932713388,1,0.959622152925262,201.520652114305,0,0
63.08,1.00492922473179,1.00492922433047,1.00492922483573,555.594129230229,555.594129230229,-217.774902413779,223.497050699707,297.047283469437,35.049795061085,0,0.959374017383317,0.934078574153788,-15.8923361546013,1,0.94519179494537,198.490276938528,0,0
63.09,1.00603892082713,1.00603892042186,1.0060389209323,561.575036517285,561.575036517285,-216.624464865599,228.878499351569,297.575234832289,35.1213023334271,0,0.95939894875303,0.938381144372142,-16.799113609526,1,0.942893449345042,198.007624362459,0,0
63.1,1.00713305568151,1.00713305527292,1.00713305578866,569.119651543475,569.119651543475,-214.948693463821,235.831945123159,298.095893864007,35.191812556309,0,0.959424015287571,0.947029790404971,-16.7999991343843,1,0.948917474203744,199.272669582786,0,0
63.11,1.00822790684971,1.00822790644003,1.00822790695915,573.166644044748,573.166644044748,-214.427217824086,239.284336454672,298.6195741232,35.2627334668762,0,0.959449081954108,0.960351555104316,-16.7999999991547,1,0.954372800970012,200.418288203702,0,0
63.12,1.00933493074409,1.00933493032886,1.00933493085367,574.836397504797,574.836397504797,-214.70257365713,240.348127988073,299.153258378363,35.3350111383604,0,0.959474148620775,0.976718333526206,-16.7999999999992,1,0.935493627452353,196.453661764994,0,0
63.13,1.01047342368217,1.01047342326455,1.01047342379422,579.188647261679,579.188647261679,-214.129563468052,244.069928687162,299.708506990567,35.4102115839505,0,0.959499215287442,0.994275859230516,-16.8,1,0.954480987968456,200.441007473376,0,0
63.14,1.01163710048802,1.01163710006688,1.01163710059977,578.844318960979,578.844318960979,-215.128567539894,243.074379628433,300.28204331765,35.4878960148952,0,0.959524281954109,1.01351538605072,-16.8,1,0.959011873553183,201.392493446168,0,0
63.15,1.01282739829655,1.01282739787256,1.01282739840878,579.118505006258,579.118505006258,-215.952943475751,242.676256831117,300.874153682991,35.5680944921502,0,0.959549348620775,1.03240215505603,-16.8,1,0.939474864477489,197.289721540273,0,0
63.16,1.01401339941486,1.01401339895734,1.01401339953578,582.025610585568,582.025610585568,-215.917472090244,244.906984619016,301.469846129177,35.6487798373753,0,0.959574415287442,1.05070734081231,-16.8,1,0.965103262140434,202.671685049491,0,0
63.17,1.01536164609895,1.01536164563557,1.01536164617447,563.167300503809,563.167300503809,-223.186127415153,225.261962879283,302.162701955672,35.7426356688544,0,0.959599481954109,1.0603364248317,-16.8,1,0.937180225072533,196.807847265232,0,0
63.18,1.01679556111015,1.01679556067721,1.01679556121957,562.3285835816,562.3285835816,-224.623443336434,223.569428583789,302.914646570879,35.8445084269316,0,0.959624548620776,1.06259320362123,-16.8,1,0.940130908600099,197.427490806021,0,0
63.19,1.01823193175741,1.01823193132196,1.01823193186424,562.912672349861,562.912672349861,-225.601488667008,223.29349498238,303.672061087883,35.9471162795973,0,0.959648457699819,1.06285379485787,-16.0142622237526,1,0.936406461854791,196.645356989506,0,0
63.2,1.01965828844082,1.01965828800354,1.01965828854438,563.200027367453,563.200027367453,-226.673757283258,222.723252310816,304.427341071674,36.0494339849626,0,0.959671501821098,1.06298389907095,-13.5133273033662,1,0.961006024804737,201.811265208995,0,0
63.21,1.02105546995471,1.02105546951421,1.02105547005561,564.165513032995,564.165513032995,-227.502708866755,222.846122162586,305.169430558005,36.1499603124048,0,0.959693206731924,1.06338517411052,-16.3726611731489,1,0.934432291356098,196.230781184781,0,0
63.22,1.02243230555812,1.02243230511537,1.02243230565623,564.83599673186,564.83599673186,-228.416195249011,222.683140727369,305.903459207475,36.249396797016,0,0.9597151777994,1.06380101548546,-14.7172448319898,1,0.930402389514533,195.384501798052,0,0
63.23,1.02377652739356,1.02377652694788,1.02377652748839,563.826457052654,563.826457052654,-229.859641161037,220.856557320349,306.623016483022,36.3468832492836,0,0.959739934009249,1.06450683081335,-16.7979660594062,1,0.931683968847581,195.653633457992,0,0
63.24,1.02507204879298,1.02507204834486,1.02507204888499,565.084526182833,565.084526182833,-230.521186097698,221.324420864414,307.318943125691,36.4411621927279,0,0.959763783006459,1.06447232537168,-15.9796080767956,1,0.934032467759396,196.146818229473,0,0
63.25,1.02633365429101,1.02633365384334,1.02633365438089,566.732418590008,566.732418590008,-231.0284864923,222.201217986259,307.998049892961,36.5331507107881,0,0.959784589264759,1.06407068556533,-11.6708737591133,1,0.962217821335472,202.065742480449,0,0
63.26,1.02747989892717,1.02747989845502,1.02747989900447,565.54059196331,565.54059196331,-232.375525768727,220.307123012704,308.616540935311,36.6169280152949,0,0.959805562316278,1.06512984470112,-14.6356302227419,1,0.948875388518524,199.26383158889,0,0
63.27,1.02901911212418,1.02901911166713,1.02901911220285,473.844451685495,473.844451685495,-263.848628728321,127.632509823594,309.478019000112,36.733922861789,0,0.959828533618287,1.09475808795492,-16.7711245051678,1,0.430696817654082,90.4463317073572,0,0
63.28,1.03103397382788,1.03103397337633,1.03103397390155,458.401688411804,458.401688411804,-270.736967212297,110.860597990126,310.64820716323,36.8928832584489,0,0.959853595980753,1.10129486317997,-16.7999718012746,1,0.418901945285235,87.9694085098994,0,0
63.29,1.0330730735628,1.0330730731093,1.03307307362731,462.037958818266,462.037958818266,-271.37302484579,113.153907072594,311.830568778383,37.053482967289,0,0.959877616010182,1.10223026463634,-16.3646135551169,1,0.424066127818954,89.0538868419803,0,0
63.3,1.03499538926519,1.03499538881442,1.0349953893239,462.297519856584,462.297519856584,-273.01475243735,112.147092514721,312.945482776074,37.2049445657893,0,0.959902617777866,1.10339163263505,-16.7995748179249,1,0.433223151659313,90.9768618484556,0,0
63.31,1.03675245900595,1.03675245855545,1.03675245905806,464.979520370644,464.979520370644,-273.713857904905,113.670215589685,313.965738080143,37.343566700816,0,0.959927556697746,1.10410690379839,-16.7832447667534,1,0.424273467857713,89.0974282501197,0,0
63.32,1.03837068209438,1.03837068164447,1.03837068214116,465.217141862777,465.217141862777,-275.09488169923,112.838268070796,314.907341056793,37.4715327351873,0,0.959952620866867,1.10536541399894,-16.7999836374675,1,0.430752695891791,90.4580661372761,0,0
63.33,1.03984165834955,1.03984165790134,1.03984165839116,464.62472420878,464.62472420878,-276.620487027493,111.270515955651,315.765955725504,37.588252527625,0,0.959977644300157,1.1068080374266,-16.5102607200013,1,0.433554349170223,91.0464133257467,0,0
63.34,1.04115300132677,1.04115300088032,1.04115300136461,466.433513448985,466.433513448985,-277.216114122971,112.207313962095,316.533569804139,37.6926296827507,0,0.960002638229219,1.10724744762796,-16.7986644437919,1,0.422975455827828,88.8248457238439,0,0
63.35,1.04232152075332,1.04232152030651,1.04232152078645,465.474089346782,465.474089346782,-278.5981080548,110.466662915402,317.221250283684,37.7861761476959,0,0.960027074798739,1.10786741413256,-16.4248012232625,1,0.41778838448736,87.7355607423456,0,0
63.36,1.04336192398737,1.04336192354119,1.04336192401638,464.741278587058,464.741278587058,-279.795156148895,109.033827013387,317.837416110034,37.8700354636367,0,0.960051988749402,1.10813078092136,-16.1793048149064,1,0.426319457854809,89.5270861495099,0,0
63.37,1.04422397308861,1.04422397264333,1.0442239731141,467.297532562689,467.297532562689,-279.754399835519,111.005129738125,318.35225401149,37.9401488130733,0,0.960075085297984,1.10803589732289,-15.1195043539058,1,0.437537367556948,91.882847186959,0,0
63.38,1.04493382209818,1.04493382165354,1.04493382212019,466.234477079548,466.234477079548,-280.769234556846,109.455588695727,318.780379320624,37.9985090631971,0,0.96009859906857,1.10815384904894,-16.4369775193362,1,0.422716336123834,88.7704305860052,0,0
63.39,1.04551933760793,1.04551933716394,1.04551933762703,466.268691914976,466.268691914976,-281.316203842233,109.082147065375,319.139077508369,38.0474673412314,0,0.960123009152782,1.10833972470522,-13.944747634183,1,0.44732033465508,93.9372702775667,0,0
63.4,1.04593874322074,1.04593874277744,1.04593874323716,465.948253621272,465.948253621272,-281.833048778674,108.461749897776,319.402942882561,38.0835608409339,0,0.960145023307054,1.10859041910349,-14.9717736224562,1,0.431876653737747,90.6940972849269,0,0
63.41,1.04622265440265,1.04622265395988,1.04622265441684,466.387078580507,466.387078580507,-281.983043778877,108.6868208834,319.590889553292,38.1093681438152,0,0.960167901759806,1.10856256438698,-14.1368126818287,1,0.441040916649317,92.6185924963566,0,0
63.42,1.04633644213352,1.04633644169097,1.04633644214669,468.11698022004,468.11698022004,-281.558773770922,110.313025161309,319.681926381574,38.1220286771562,0,0.960188883950031,1.10850607576158,-13.5056073160041,1,0.446790047150615,93.8259099016293,0,0
63.43,1.04628998634852,1.04628998591041,1.04628998634938,466.821875668718,466.821875668718,-281.988619979721,109.017197807625,319.68227993079,38.1223979303019,0,0.960210264395709,1.10862702752981,-14.8571648090077,1,0.430735762534636,90.4545101322735,0,0
63.44,1.0461999719542,1.0461999715132,1.04619997196107,465.433401588089,465.433401588089,-282.41118361144,107.65598039578,319.657983897179,38.1194372951297,0,0.960233417446518,1.10875064141049,-14.5194040360651,1,0.434049656535862,91.150427872531,0,0
63.45,1.04594566453983,1.04594566409948,1.04594566454629,464.633546967735,464.633546967735,-282.498093538257,106.987834155934,319.541705358384,38.1040074534167,0,0.960256003586007,1.10892846529027,-14.9027637446278,1,0.426542873644976,89.5740034654449,0,0
63.46,1.04555374435992,1.04555374391996,1.04555374436605,466.187466788431,466.187466788431,-281.690981031069,108.761846924958,319.347598875701,38.0780209877715,0,0.960277288411946,1.10887865538757,-14.346001209826,1,0.429635188008479,90.2233894817807,0,0
63.47,1.04502890610242,1.04502890566312,1.0450289061072,465.251292933393,465.251292933393,-281.586772524073,108.130657976498,319.078733921039,38.041901035856,0,0.960298830796718,1.10894048376593,-15.0371069806536,1,0.421396449331885,88.4932543596959,0,0
63.48,1.04438386503228,1.04438386459338,1.04438386503629,465.570898748759,465.570898748759,-280.967037861949,108.830772346312,318.743358093632,37.9967683088158,0,0.960320990796738,1.10880658343636,-13.5404433820869,1,0.440747024587732,92.5568751634237,0,0
63.49,1.04362297988811,1.0436229794498,1.04362297989166,465.49255003775,465.49255003775,-280.374948358321,109.208639157282,318.341321988905,37.9425888915628,0,0.960341155626918,1.10887989414136,-14.3598473841466,1,0.429210967447003,90.1343031638706,0,0
63.5,1.04276673047892,1.04276673004114,1.04276673048179,465.179978714061,465.179978714061,-279.777691142286,109.41265416634,317.886119673074,37.8812048746474,0,0.960361859366627,1.10887072845667,-14.2573982814257,1,0.429552093088195,90.2059395485209,0,0
63.51,1.0417900458223,1.04179004538517,1.04179004582509,463.506504580092,463.506504580092,-279.525630383376,108.330788447763,317.364850137342,37.8108659949863,0,0.960382586172022,1.10908874121322,-14.9787616614081,1,0.409454179518658,85.9853776989181,0,0
63.52,1.04077531657506,1.04077531613884,1.04077531657776,463.001294477946,463.001294477946,-278.85911960365,108.439642663709,316.82379585856,37.7378559556765,0,0.960404991700918,1.10897662840473,-13.2332104826686,1,0.440199226750818,92.4418376176718,0,0
63.53,1.03965242492859,1.03965242449302,1.0396524249317,461.961169086154,461.961169086154,-278.272476665974,108.083984319592,316.220753620539,37.656431146024,0,0.960425110746524,1.10911666573331,-14.798714414252,1,0.420303367751452,88.2637072278049,0,0
63.54,1.03846300908109,1.0384630086462,1.03846300908431,460.941894551129,460.941894551129,-277.623285562504,107.790138014176,315.581634434689,37.5701221022639,0,0.960446428617527,1.10914771132701,-15.140661787534,1,0.414923516200976,87.133938402205,0,0
63.55,1.03722804072577,1.03722804029175,1.03722804072936,460.246452582068,460.246452582068,-276.82800201278,107.849259177975,314.916857891015,37.4803355130773,0,0.960467749617248,1.10920062942603,-14.9530086863536,1,0.411599582049545,86.4359122304044,0,0
63.56,1.03597203945992,1.03597203902649,1.03597203946418,459.187024163947,459.187024163947,-276.135395952136,107.556917043358,314.241045361406,37.3890617591828,0,0.96049075654,1.1090397853146,-13.1547825077701,1,0.441738764696137,92.7651405861887,0,0
63.57,1.03465956957856,1.03465956914588,1.0346595695834,459.088123698614,459.088123698614,-275.075014803071,108.263240217174,313.531661629967,37.2932218514728,0,0.960510724952728,1.1091087433005,-13.9256961447442,1,0.430631072187491,90.432525159373,0,0
63.58,1.03335650300768,1.03335650257577,1.03335650301352,458.61051676754,458.61051676754,-274.146870010082,108.585189278452,312.827264816586,37.1980626725009,0,0.960531761700528,1.10901365099611,-12.8626272404507,1,0.444495401286498,93.3440342701645,0,0
63.59,1.03215503559492,1.03215503516369,1.0321550356043,456.259138777784,456.259138777784,-273.915486273169,106.973954870241,312.175187207561,37.1099966999816,0,0.960552796305893,1.10918676749171,-13.8321279209525,1,0.433153189368532,90.9621697673917,0,0
63.6,1.03105594288957,1.03105594245712,1.03105594290141,467.731843118207,467.731843118207,-269.22215650614,119.126443983621,311.576294276954,37.0291048576324,0,0.960573452196614,1.10093214960013,-7.75262341590884,1,0.943627905065392,198.161860063732,0,0
63.61,1.02930015191645,1.02930015148434,1.029300151929,547.181587334406,547.181587334406,-241.557580722395,199.714950939832,310.573525859919,36.8931105346539,0,0.960574607807621,1.07400360114164,-0.00757092130459848,1,0.955751576092692,200.707830979465,0,0
63.62,1.02731087422436,1.02731087378897,1.02731087424146,552.96224014549,552.96224014549,-237.875408045981,206.804370376246,309.421051807378,36.736817961866,0,0.960575060006056,1.07214610299983,-1.07603821338193,1,0.938602970385388,197.106623780932,0,0
63.63,1.02538463744251,1.02538463700491,1.02538463746512,553.582356353555,553.582356353555,-235.951142286613,208.687889325119,308.308528921124,36.5859381073113,0,0.960576055364636,1.07075752183028,-0.209372557030289,1,0.95261784135916,200.049746685424,0,0
63.64,1.02355300232144,1.02355300188152,1.0235530023491,552.097963932685,552.097963932685,-234.805312830346,208.403197129057,307.252103591628,36.4426632119997,0,0.960577677661979,1.0705084605915,-0.861948638048677,1,0.968581664598519,203.402149565689,0,0
63.65,1.02181382707433,1.02181382663247,1.02181382710719,553.043560969342,553.043560969342,-232.945587253566,210.486141072251,306.250594656778,36.3068252403134,0,0.960578875572575,1.06987755439262,-3.32528582892939,1,0.936033097020116,196.566950374224,0,0
63.66,1.02018618324683,1.02018618280345,1.02018618328459,551.331313314891,551.331313314891,-232.060871384233,209.836829841871,305.314601879083,36.1798815939359,0,0.960584218225888,1.06990102381336,-3.57839142226584,1,0.936857551322731,196.740085777773,0,0
63.67,1.01869113785896,1.01869113741442,1.01869113790135,550.005072207463,550.005072207463,-231.166773252872,209.487214260964,304.454616213561,36.0632417329374,0,0.960589325245159,1.0698992671467,-3.5594464863912,1,0.935803036935844,196.518637756527,0,0
63.68,1.01731399680304,1.01731399635722,1.01731399685017,548.354894013408,548.354894013408,-230.484158139922,208.736559225606,303.662523700709,35.9558110870932,0,0.960596123918527,1.06996145382017,-4.23012341883712,1,0.937859719846444,196.950541167753,0,0
63.69,1.01607167131628,1.01607167086993,1.01607167136754,549.055016670107,549.055016670107,-229.145751316133,210.250368418386,302.946032339596,35.8586159121255,0,0.960599267353288,1.0692124146785,-2.32935728068453,1,0.940426903295227,197.489649691998,0,0
63.7,1.01496256969245,1.0149625692453,1.0149625697478,548.11905626439,548.11905626439,-228.458674652511,210.044662614456,302.303012574177,35.7713810757565,0,0.960602625053242,1.06912829196354,-1.42274683089107,1,0.950851570327354,199.678829768744,0,0
63.71,1.0139862203169,1.01398621986934,1.01398622037632,547.058868614258,547.058868614258,-227.926234143262,209.63112562416,301.733616338231,35.6941266518675,0,0.960605594001254,1.06925109076729,-2.7462025989649,1,0.94225406557751,197.873353771277,0,0
63.72,1.01314890374404,1.01314890329632,1.01314890380716,546.494108197542,546.494108197542,-227.349504518701,209.625917777303,301.240921640445,35.6272687797939,0,0.960608367663466,1.06902005836263,-0.36906068751503,1,0.959187343786515,201.429342195168,0,0
63.73,1.01245395468478,1.01245395423678,1.0124539547515,546.053673308457,546.053673308457,-226.851658441283,209.657017390948,300.82574351344,35.570912404068,0,0.960608481421689,1.06898310084183,-0.106041097940001,1,0.958054095109948,201.191359973089,0,0
63.74,1.01191166422948,1.01191166378143,1.01191166429969,545.460302679589,545.460302679589,-226.531875399698,209.441310110295,300.493229143527,35.5257634257669,0,0.96060900659914,1.06903627340836,-0.679008344061775,1,0.953877528784696,200.314281044786,0,0
63.75,1.01150589081921,1.01150589037108,1.01150589089274,544.323343579846,544.323343579846,-226.505815834659,208.597564367524,300.235074613532,35.490704598791,0,0.960613014881257,1.06920053541506,-2.44921293195663,1,0.953290287339898,200.190960341379,0,0
63.76,1.01124704081317,1.01124704036513,1.01124704088998,544.429328781802,544.429328781802,-226.193758689922,208.906716746516,300.056219957996,35.4663920772913,0,0.960615742618058,1.069244478936,-2.92282578037069,1,0.939943989428782,197.388237780044,0,0
63.77,1.01112839375739,1.0111283933094,1.01112839383685,544.067635166964,544.067635166964,-226.152207106853,208.66243721231,299.952876372455,35.4523215821993,0,0.960620684654932,1.06925429164229,-3.02858746045135,1,0.942534127807317,197.932166839536,0,0
63.78,1.01113821481781,1.01113821437018,1.01113821490027,544.198458670452,544.198458670452,-226.05567539099,208.832108916331,299.918723618026,35.4476261360951,0,0.960624352603296,1.06900895998558,-1.24131559978159,1,0.959011193671773,201.392350671072,0,0
63.79,1.01126727302969,1.01126727258231,1.01126727311492,544.56540068718,544.56540068718,-225.980267065895,209.165330950113,299.948480551255,35.4515891858127,0,0.960626941406299,1.06865858471931,-1.66475556888392,1,0.968834811782236,203.45531047427,0,0
63.8,1.01151258706237,1.01151258661561,1.01151258715006,547.463315263258,547.463315263258,-225.167541651946,211.959944636897,300.039524693245,35.4638459331171,0,0.960627197379378,1.06759981611747,-0.0540601567577776,1,0.968851355780044,203.458784713809,0,0
63.81,1.01186966771978,1.01186966727336,1.01186966780978,546.594713605054,546.594713605054,-225.68481841464,210.920564712735,300.18997711047,35.484171781849,0,0.960632588557925,1.06807986067895,-5.22117608276796,1,0.948186105659267,199.119082188446,0,0
63.82,1.01233841700481,1.01233841655858,1.01233841709737,547.503550895141,547.503550895141,-225.711849959558,211.589576272932,300.401235993303,35.5127386289067,0,0.960638009043774,1.0678878263123,-3.15387290499747,1,0.953477961755609,200.230371968678,0,0
63.83,1.01290371300129,1.01290371255535,1.01290371309632,548.173122578455,548.173122578455,-225.898063614366,211.960113451222,300.664640604625,35.5483685226075,0,0.960641529543067,1.06773697023664,-1.53012614652412,1,0.963356386393268,202.304841142586,0,0
63.84,1.01356455956284,1.01356455911756,1.01356455965981,548.354367288313,548.354367288313,-226.32488784978,211.78348991962,300.97985387625,35.5910234924432,0,0.960645539620619,1.0680175049923,-4.54985908020097,1,0.943151952888226,198.061910106528,0,0
63.85,1.01432524872712,1.01432524828204,1.01432524882624,548.711615936337,548.711615936337,-226.778097064386,211.721035240679,301.349514963305,35.6410657323526,0,0.960652530070522,1.06787320941114,-2.99653313685698,1,0.961775569008809,201.97286949185,0,0
63.86,1.01515674339516,1.01515674295072,1.01515674349599,549.518925318225,549.518925318225,-227.143101863903,212.064724620247,301.757855187964,35.6963455100135,0,0.960657201441948,1.06812338591063,-5.68978893858077,1,0.934463236829718,196.237279734241,0,0
63.87,1.0160539189052,1.01605391846106,1.01605391900779,550.55180585364,550.55180585364,-227.490603852672,212.592396490685,302.202816942153,35.756592420802,0,0.960663523168069,1.06798603719844,-4.21109387159847,1,0.939666585298934,197.329982912776,0,0
63.88,1.01699870410705,1.01699870366341,1.01699870421123,551.056017210429,551.056017210429,-228.053383603895,212.560896244436,302.674641082567,35.8204798834259,0,0.960669870485001,1.06783408199221,-2.57536697874194,1,0.9608715026929,201.783015565509,0,0
63.89,1.01798045321611,1.01798045277284,1.01798045332177,551.232689613066,551.232689613066,-228.756826503465,212.177629069245,303.167798586519,35.8872619573031,0,0.96067682380925,1.0682752183386,-7.32463685801168,1,0.931690715877187,195.655050334209,0,0
63.9,1.01900775957545,1.01900775913267,1.01900775968242,552.297733171366,552.297733171366,-229.208786921436,212.653000401829,303.687135967781,35.9575968017552,0,0.960686013449921,1.06810378440428,-5.47874765555146,1,0.942167955742876,197.855270706004,0,0
63.91,1.01989284694235,1.01989284649981,1.01989284705033,552.420771201189,552.420771201189,-229.860897324991,212.266813339604,304.135626644949,36.0183312166359,0,0.960696383240272,1.06821727189706,-6.70067408659879,1,0.944779967649744,198.403793206446,0,0
63.92,1.0207930987961,1.02079309835388,1.02079309890545,554.26488536711,554.26488536711,-229.963026200019,213.590049799669,304.594392493757,36.0804430736839,0,0.960701764918962,1.06786147315549,-2.87020287451242,1,0.956018796977389,200.763947365252,0,0
63.93,1.02169379088777,1.02169379044601,1.0216937909979,553.765049053367,553.765049053367,-230.837619824914,212.567916386072,305.054398212883,36.1427344544111,0,0.960710951987743,1.06823385669798,-6.87925447452974,1,0.946913423791156,198.851818996143,0,0
63.94,1.02256532049283,1.02256532005129,1.02256532060351,554.542777073383,554.542777073383,-231.271434712341,212.838686586522,305.500894326522,36.2031961603384,0,0.96072114976031,1.06827416124121,-7.31325381249978,1,0.941100495018269,197.631103953836,0,0
63.95,1.02342417380722,1.02342417336599,1.02342417391867,555.630219558226,555.630219558226,-231.594943640981,213.425390138184,305.941917715406,36.2629117046366,0,0.960730238606279,1.06808413394101,-5.26718316115263,1,0.951465906275908,199.807840317941,0,0
63.96,1.02424592208481,1.02424592164386,1.02424592219686,555.96030902274,555.96030902274,-232.138792542125,213.275738240558,306.364450815049,36.3201199671324,0,0.960739225617849,1.06799050068782,-4.25914477096406,1,0.96915685094522,203.522938698496,0,0
63.97,1.02501468067393,1.02501468023338,1.02501468078657,557.002321309206,557.002321309206,-232.407054167412,213.868498141879,306.760142356123,36.3736808112043,0,0.960744893410645,1.06811233315775,-5.57078805970074,1,0.949042995459902,199.299029046579,0,0
63.98,1.02574066540846,1.02574066496817,1.0257406655215,556.780094931563,556.780094931563,-233.058610009756,213.220820671434,307.134859868652,36.4244143914766,0,0.960756378154576,1.06841935751744,-8.87686312203988,1,0.935466528790028,196.447971045906,0,0
63.99,1.02641659335493,1.02641659291476,1.02641659346821,558.202284470786,558.202284470786,-233.130788336789,214.24607017167,307.484476470601,36.4717378285151,0,0.960765785721153,1.06812450680429,-5.70185725242305,1,0.945303336310466,198.513700625198,0,0
64,1.02702921632993,1.02702921588995,1.02702921644372,558.97135698984,558.97135698984,-233.36697829623,214.655373400165,307.801364951343,36.5146186383309,0,0.960772928741258,1.06809918356039,-5.42921284022373,1,0.942721959901677,197.971611579352,0,0
64.01,1.0275013870198,1.02750138657981,1.02750138713433,559.186264525873,559.186264525873,-233.674705273203,214.591774669628,308.046690488674,36.5477993675713,0,0.960780691399232,1.06790036103221,-3.28880129877286,1,0.966464183251865,202.957478482892,0,0
64.02,1.02794015759238,1.02794015715292,1.02794015770673,558.731333435912,558.731333435912,-234.176752243537,213.877348217121,308.275271657984,36.5787135608068,0,0.960789282280947,1.06818058079079,-6.3056046113309,1,0.957865790420405,201.151815988285,0,0
64.03,1.02828960931275,1.02828960887373,1.02828960942673,559.670375260193,559.670375260193,-234.149124137699,214.609375122051,308.457642702542,36.6033574356003,0,0.960796138313401,1.0679220135487,-3.52188078189426,1,0.969092065121029,203.509333675416,0,0
64.04,1.02855762582647,1.02855762538742,1.0285576259411,560.037044420227,560.037044420227,-234.243267285047,214.817757250011,308.597105391002,36.6221817792145,0,0.960801483430734,1.0681612933892,-6.09793401369031,1,0.9427039981635,197.967839614335,0,0
64.05,1.02874459165976,1.02874459122096,1.02874459177413,559.655860685703,559.655860685703,-234.518686831514,214.325793411038,308.694720204547,36.6353470701179,0,0.960812006306498,1.06826204224641,-7.18275475000008,1,0.943038881765971,198.038165170854,0,0
64.06,1.02884923536769,1.02884923492911,1.02884923548174,559.296869049678,559.296869049678,-234.720829899526,213.904526190809,308.74961694354,36.6427259153289,0,0.96082419339274,1.06824506231502,-6.99991491999905,1,0.954604439486391,200.466932292142,0,0
64.07,1.02887049909803,1.02887049865958,1.02887049921194,559.664962916431,559.664962916431,-234.616417994736,214.259941680787,308.760842596293,36.6441786393512,0,0.960833947876877,1.06832382344934,-7.84803900855127,1,0.939706663985858,197.33839943703,0,0
64.08,1.02880701862694,1.02880701818856,1.02880701874077,560.176813766703,560.176813766703,-234.396513515541,214.80922826306,308.727938836601,36.6396466670415,0,0.960842983394328,1.0681439981126,-5.91171613950656,1,0.944506235444994,198.346309443449,0,0
64.09,1.02866079231906,1.02866079188068,1.02866079243287,559.022052185016,559.022052185016,-234.657701224929,213.740969792421,308.651816743552,36.6292656490422,0,0.960855325265509,1.06817794367767,-6.27721016311787,1,0.964069275740393,202.454547905483,0,0
64.1,1.0284293512634,1.02842935082511,1.02842935137705,559.300022759656,559.300022759656,-234.379012886756,214.156035613082,308.531150245722,36.6128369008514,0,0.960863971414365,1.06826845822526,-7.25184273992675,1,0.945745820565222,198.606622318697,0,0
64.11,1.02812362944919,1.02812362901086,1.02812362956253,558.804055259202,558.804055259202,-234.294814532661,213.841164769431,308.371734651908,36.5911558378624,0,0.960873043644779,1.06809723767285,-5.4082625783011,1,0.96832039326196,203.347282585012,0,0
64.12,1.02774424593837,1.02774424549951,1.02774424605042,559.434624911035,559.434624911035,-233.780618270005,214.696628819714,308.173759022768,36.5642370685537,0,0.960878030149867,1.06794890844465,-3.81139867397636,1,0.962493993479627,202.123738630722,0,0
64.13,1.02729521940275,1.02729521896466,1.02729521951528,559.134617109235,559.134617109235,-233.516314613842,214.662643981916,307.939563556311,36.5324095710075,0,0.960883283562273,1.06790192501957,-3.30563675240454,1,0.965073351403756,202.665403794789,0,0
64.14,1.02677024664005,1.02677024620197,1.02677024675249,558.480549210925,558.480549210925,-233.307507071847,214.319351886,307.665954048953,36.4952432759727,0,0.960889510709576,1.06818026414629,-6.30219521816474,1,0.942098652943322,197.840717118098,0,0
64.15,1.02619801443002,1.02619801399171,1.02619801454177,557.833746498707,557.833746498707,-233.059572628853,214.010386396102,307.368504925154,36.4548551774515,0,0.960899253948674,1.06830824084302,-7.68023575511614,1,0.931738035995961,195.664987559152,0,0
64.16,1.02557325412073,1.02557325368258,1.02557325423214,557.556190775504,557.556190775504,-232.648524073016,214.101335853948,307.044049095335,36.4108058262211,0,0.960909011499583,1.06812432078876,-5.69985448015596,1,0.944175427482732,198.276839771374,0,0
64.17,1.02489615624964,1.02489615581143,1.02489615636073,556.613719205721,556.613719205721,-232.414273655089,213.558038012469,306.692586026496,36.3630951667556,0,0.960918520903771,1.06797313392296,-4.07218708887795,1,0.968272428915715,203.3372100723,0,0
64.18,1.02416891067225,1.02416891023372,1.02416891078253,556.541304444901,556.541304444901,-231.853501383669,213.91450112575,306.314974921563,36.3118283975883,0,0.960923393602401,1.06799026822756,-4.25664225644886,1,0.95605614129123,200.771789671158,0,0
64.19,1.02340034823552,1.02340034779692,1.02340034834539,555.304188706078,555.304188706078,-231.643529361738,213.129876947523,305.916557922675,36.2577538358807,0,0.960932380556098,1.06829926236748,-7.58355102501391,1,0.93763628029163,196.903618861242,0,0
64.2,1.02260806948068,1.02260806904216,1.02260806959015,555.555741733631,555.555741733631,-230.926219808152,213.84711823785,305.506526006851,36.2020974889303,0,0.960939292136093,1.06776456758324,-1.82715439405274,1,0.969909750567392,203.681047619152,0,0
64.21,1.0217766891651,1.02177668872618,1.02177668927374,554.310784834616,554.310784834616,-230.669322864813,213.090970668856,305.076132549897,36.1436816158621,0,0.960945266115145,1.06823575199208,-6.89966263525797,1,0.936760949315587,196.719799356273,0,0
64.22,1.020928046756,1.02092804631707,1.02092804686387,553.732093294255,553.732093294255,-230.181668827904,213.009788118765,304.638071214049,36.0842339614408,0,0.960954390933869,1.06805886270873,-4.99510901319395,1,0.949788766975123,199.455641064776,0,0
64.23,1.02005791547709,1.0200579150378,1.02005791558436,552.787239012055,552.787239012055,-229.797947423074,212.5744955315,304.189397119923,36.0233463606322,0,0.960962684932396,1.06803748543205,-4.76496284304864,1,0.957914406005361,201.162025261126,0,0
64.24,1.01918283433115,1.01918283389179,1.01918283443766,552.167813204871,552.167813204871,-229.30421064065,212.466863918538,303.738758214847,35.9621910714855,0,0.960970069943063,1.06815701263519,-6.0518429457715,1,0.943641831021955,198.164784514611,0,0
64.25,1.01829416066404,1.01829416022454,1.01829416076995,552.112724846625,552.112724846625,-228.614793776379,212.930993264302,303.281589663023,35.9001419193001,0,0.960974371337091,1.06796322732179,-3.96554134582287,1,0.948023471069602,199.084928924616,0,0
64.26,1.01740626114334,1.0174062607033,1.01740626124832,550.962783358226,550.962783358226,-228.28715819754,212.298921767033,302.825600298087,35.8382612931053,0,0.960981500576894,1.06793424833056,-3.65358472855656,1,0.95937074012221,201.467855425664,0,0
64.27,1.01132608211822,1.01132608170845,1.01132608223283,342.937993875121,342.937993875121,124.521710982321,210.787176210423,96.7590927908918,35.3917248738061,0,0.960988855551171,1.06813749932494,-5.84174461073884,0,0.941121769163385,197.635571524311,0,0
64.28,1.00451335182158,1.00451335144254,1.0045133519477,340.424930059461,340.424930059461,123.520915929161,209.581911714186,95.9456672664844,34.897351078791,0,0.960996073750381,1.06785603197254,-2.81163389292024,0,0.955483512710781,200.651537669264,0,0
64.29,0.998283010593734,0.998283010242795,0.998283010729551,338.601367440005,338.601367440005,122.763109936261,208.943777456673,95.2084460412463,34.4491439420852,0,0.960998080270918,1.06787655688188,-3.03256591046414,0,0.931908107494991,195.700702573948,0,0
64.3,0.992632260968304,0.992632260642132,0.992632261111794,335.92978965515,335.92978965515,121.742441565389,207.338866833366,94.5450428956127,34.0458799261706,0,0.961003182480136,1.06764807655293,-1.4728797694554,0,0.952381121520738,200.000035519355,0,0
64.31,0.987506141663391,0.987506141359596,0.987506141814241,334.977486970109,334.977486970109,121.301061642433,207.347115390955,93.947748181481,33.6826233976732,0,0.961003555837275,1.06719486013435,-0.0586763323866389,0,0.952673354081076,200.061404357026,0,0
64.32,0.982860909840518,0.982860909556597,0.982860909997295,336.540394837744,336.540394837744,121.699182009478,209.774910974047,93.4100321006853,33.3554517630117,0,0.961003764640631,1.06535240495823,-1.34086501471042,0,0.946895262310339,198.848005085171,0,0
64.33,0.978633338961943,0.978633338695765,0.978633339123879,336.506107200909,336.506107200909,121.583258724764,210.52373908258,92.9231936009304,33.0591745173987,0,0.961005491143225,1.0643291802715,-0.0376860520777438,0,0.969581589532272,203.612133801777,0,0
64.34,0.974798724276847,0.974798724026503,0.974798724443962,335.360762624623,335.360762624623,121.11232449779,210.085358285566,92.4837049699941,32.7916993690624,0,0.961009373934047,1.06418897403026,-2.84297648247246,0,0.958629299334715,201.31215286029,0,0
64.35,0.971341838968104,0.971341838732103,0.971341839139521,334.396790433141,334.396790433141,120.710740446639,209.755512488168,92.0895418387824,32.5517361061912,0,0.961012192942286,1.06414914331758,-2.41571943338243,0,0.948330224632981,199.149347172926,0,0
64.36,0.968235079249709,0.968235079026576,0.968235079425142,332.772801120389,332.772801120389,120.101140917345,208.698863016165,91.7368619240788,32.3370761801454,0,0.96101837496993,1.06408357353425,-2.20899179965073,0,0.956730232427158,200.913348809703,0,0
64.37,0.965430005704333,0.9654300054923,0.965430005882707,332.023436508289,332.023436508289,119.7866841654,208.459503798077,91.4199096593822,32.1440230508295,0,0.961021027043917,1.0641273012572,-3.17706928968206,0,0.940499223385938,197.504836911047,0,0
64.38,0.962902916443226,0.962902916241643,0.962902916624456,331.36290603691,331.36290603691,119.50843528637,208.256540705908,91.1355894734052,31.9707758575965,0,0.961023707136101,1.06352270217281,-0.496589530473848,0,0.970057883162453,203.712155464115,0,0
64.39,0.960599638378457,0.96059963818606,0.960599638562554,333.931263289679,333.931263289679,120.297053012457,211.240754512131,90.8773269033794,31.8131818741685,0,0.961023972845993,1.06210834166872,-1.28520198836063,0,0.954119720910361,200.365141391176,0,0
64.4,0.958507125475437,0.958507125291262,0.958507125662205,332.352362296498,332.352362296498,119.727703383264,210.038971736384,90.6430612434816,31.6703293166324,0,0.961029247910491,1.06226778533382,-2.99234229964725,0,0.956488871524168,200.862663020075,0,0
64.41,0.956609629209466,0.956609629032423,0.956609629397754,331.856032047202,331.856032047202,119.519045003991,209.883355698866,90.4314669562596,31.5412093920764,0,0.961033037262133,1.06226746902769,-2.98895540189097,0,0.94817350468872,199.116435984631,0,0
64.42,0.95488749077585,0.954887490605419,0.954887490966408,330.931112413165,330.931112413165,119.17384961938,209.266710539786,90.240017363907,31.4243845094722,0,0.961038583511019,1.0623728356453,-4.1172408611781,0,0.94091397518925,197.591934789743,0,0
64.43,0.953308625374456,0.953308625209616,0.953308625566367,332.558189751936,332.558189751936,119.67102362412,211.175404201046,90.0652326101288,31.3175529407605,0,0.961041572690303,1.06121334898718,-2.07875684804019,0,0.946959321773428,198.86145757242,0,0
64.44,0.951854287215046,0.951854287055465,0.951854287408398,331.625678950158,331.625678950158,119.329897205091,210.502077643429,89.9043619000474,31.2192394066821,0,0.961046879418273,1.06122977196652,-2.254435319254,0,0.959829634155891,201.564223172737,0,0
64.45,0.950515803605285,0.950515803450288,0.950515803800127,331.06332429775,331.06332429775,119.113298739656,210.177494587142,89.7568343779513,31.1289953326567,0,0.96105074169421,1.06122897580106,-2.2459185843929,0,0.959731593403398,201.543634614714,0,0
64.46,0.949273446747371,0.949273446596285,0.949273446943125,331.176977430852,331.176977430852,119.12128286431,210.511067518597,89.6204669245493,31.0454429877056,0,0.96105167502727,1.06091782183334,-0.190205671287852,0,0.968619196765043,203.410031320659,0,0
64.47,0.948315563794979,0.948315563648635,0.94831556399128,267.767276075585,267.767276075585,98.2568837342379,147.270183931037,89.5143689008963,30.9827232436522,0,0.96106427587945,1.09763091840391,-16.5376857477259,0,0.430095455005812,90.3200455512205,0,0
64.48,0.948167102741917,0.948167102602071,0.948167102934731,232.071056014125,232.071056014125,86.5233673793846,111.578446939713,89.5094476676307,30.9831614067819,0,0.961089303445386,1.10737692460909,-16.799743833738,0,0.411718457148275,86.4608760011377,0,0
64.49,0.948229919497996,0.948229919364557,0.948229919685135,230.255067326649,230.255067326649,85.9310597015502,109.727172024269,89.5292506546915,30.9986446476881,0,0.961113624128015,1.10810587711743,-16.0120613492399,0,0.427321146323211,89.7374407278743,0,0
64.5,0.948323532941562,0.948323532813686,0.94832353312604,232.340627232067,232.340627232067,86.6214454426269,111.775123816046,89.5505985815635,31.0149048344567,0,0.961135604347332,1.10801297055456,-14.9743657445352,0,0.438807909090201,92.1496609089423,0,0
64.51,0.94825248731349,0.948252487190866,0.948252487493834,230.773636436115,230.773636436115,86.107166145091,110.201404233317,89.5527095909561,31.019522611842,0,0.961158170408914,1.10821894874738,-15.8742854211501,0,0.419470841216749,88.0888766555172,0,0
64.52,0.948187220003902,0.948187219885807,0.948187220180177,229.547612506268,229.547612506268,85.7049222939237,108.968871031929,89.5545991435901,31.0241423307485,0,0.96118267879374,1.10826196502957,-15.5988107461828,0,0.429996644485942,90.2992953420478,0,0
64.53,0.948087571269734,0.94808757115569,0.948087571442329,229.576088646703,229.576088646703,85.7139199835331,108.999029178336,89.5514276699107,31.0256317984564,0,0.961206054293005,1.10832789384962,-16.2913717033044,0,0.420271769552412,88.2570716060065,0,0
64.54,0.947981987315776,0.947981987205269,0.947981987484829,228.031142824764,228.031142824764,85.2054197468163,107.458274318342,89.5466369364677,31.0262315699545,0,0.961230781815048,1.10852124214276,-16.3959660847016,0,0.417122800069698,87.5957880146366,0,0
64.55,0.947838765615205,0.947838765507902,0.947838765781126,229.293284803355,229.293284803355,85.6184541789482,108.732936181749,89.5367059763842,31.0236426452216,0,0.961254015926534,1.10855054309286,-15.8829136828998,0,0.415356870017768,87.2249427037313,0,0
64.56,0.947670980611512,0.947670980506897,0.947670980774431,229.562564024703,229.562564024703,85.7043629669327,109.020629919055,89.5231117869829,31.0188223186655,0,0.961277090779883,1.10855655853654,-15.7075176537565,0,0.420610181076968,88.3281380261632,0,0
64.57,0.94746198923083,0.947461989128833,0.947461989391204,229.831128659323,229.831128659323,85.7888853951446,109.316228006298,89.5041583251882,31.0107423278364,0,0.961300191513463,1.10848070860222,-14.8599805129475,0,0.432370373618516,90.7977784598884,0,0
64.58,0.947218003357685,0.947218003257863,0.947218003515853,228.607078616037,228.607078616037,85.3817972791555,108.1267889807,89.4804991662266,30.9997904691107,0,0.961323004329491,1.10862283986351,-16.1529777479269,0,0.415116375947049,87.1744389488804,0,0
64.59,0.946937027127577,0.94693702702948,0.946937027283346,230.844062100878,230.844062100878,86.1112886518035,110.405937100144,89.452169214865,30.9859557858687,0,0.961344899524054,1.10851686358018,-14.9687580519238,0,0.427367188138363,89.7471095090562,0,0
64.6,0.946628960427233,0.946628960330991,0.946628960581288,230.109411187755,230.109411187755,85.8632610770549,109.719361973846,89.4201543273866,30.9698948865222,0,0.961367296468943,1.10849285353188,-14.7004762795241,0,0.433438806884116,91.0221494456644,0,0
64.61,0.946293989643872,0.946293989549156,0.946293989796102,229.932584169425,229.932584169425,85.7978513842158,109.596069340908,89.3847271170095,30.9517877115078,0,0.961390162873265,1.10840447600154,-13.6525967706744,0,0.448854734119916,94.2594941651824,0,0
64.62,0.945919251470121,0.945919251376686,0.945919251620821,230.285228908476,230.285228908476,85.9053549486066,110.010642270282,89.3441607181496,30.9304259200452,0,0.961410568994888,1.10853696580352,-15.1329563190632,0,0.428035528341679,89.8874609517525,0,0
64.63,0.945527774259951,0.945527774167722,0.945527774409419,230.250113876803,230.250113876803,85.8849685352372,110.04072547462,89.3015102702693,30.9078781319139,0,0.961432594930325,1.10848797632054,-14.5855573545671,0,0.434251336781075,91.1927807240257,0,0
64.64,0.94512864527545,0.945128645183422,0.94512864542293,229.452002511413,229.452002511413,85.6135496836048,109.309657516264,89.2576841634614,30.8846608316875,0,0.961455423775742,1.10845615057628,-13.7548101757221,0,0.447110439645175,93.8931923254868,0,0
64.65,0.944691712193788,0.944691712103071,0.944691712341267,230.390664624978,230.390664624978,85.9119480374422,110.323140916197,89.2091105853557,30.8584131234244,0,0.961475488506117,1.10856812834211,-15.0060276003832,0,0.427568031264619,89.78928656557,0,0
64.66,0.944257462907666,0.944257462817807,0.944257463053407,229.273369204257,229.273369204257,85.5346249049063,109.280347962554,89.1606690493681,30.8323521923355,0,0.961497716756937,1.10859544256015,-15.3112504500723,0,0.424436285509138,89.1316199569189,0,0
64.67,0.943835212551738,0.943835212462627,0.943835212695725,227.742245564285,227.742245564285,85.0215214222182,107.821929904721,89.1133084398915,30.8070072196724,0,0.961520930892215,1.10870171015632,-16.1165402910109,0,0.413317967825145,86.7967732432805,0,0
64.68,0.943418612409921,0.943418612321017,0.943418612553908,227.803109673397,227.803109673397,85.0317730989317,107.954794451545,89.0663737331664,30.7819414886857,0,0.961544357565684,1.10872935696979,-15.9245205697196,0,0.413374353329913,86.8086141992817,0,0
64.69,0.943005354436155,0.943005354347888,0.943005354578742,230.094240762915,230.094240762915,85.7750930252896,110.317834570077,89.01952810585,30.7568780869883,0,0.961566943867713,1.1084872156913,-13.2078587980345,0,0.449266456934342,94.3459559562119,0,0
64.7,0.942593531847679,0.942593531759922,0.942593531988628,227.632023875994,227.632023875994,84.9559825466161,107.928145057534,88.9723203676269,30.7315584508331,0,0.961588633626891,1.10880812791587,-14.3527523280306,0,0.43505197891661,91.360915572488,0,0
64.71,0.942219182749371,0.942219182661463,0.942219182890443,227.02257467644,227.02257467644,84.746727691063,107.384623127808,88.9291885325497,30.7087630160822,0,0.961610926036271,1.10889464224294,-14.7989164811273,0,0.42762703161461,89.801676639068,0,0
64.72,0.941873943907475,0.941873943819942,0.941873944047689,228.264807478457,228.264807478457,85.1467314147106,108.687998909542,88.8890414583809,30.6877671105342,0,0.961633011576445,1.10877274554295,-13.4364717464127,0,0.443577758868488,93.1513293623825,0,0
64.73,0.941547716957297,0.941547716869657,0.941547717097206,226.164678167013,226.164678167013,84.4485031425179,106.646409959455,88.8505316946163,30.6677365129422,0,0.961654389330583,1.10909245514894,-15.3415805414403,0,0.41991971394526,88.1831399285045,0,0
64.74,0.941271629203107,0.941271629115837,0.941271629341868,225.796784083955,225.796784083955,84.3208360228506,106.328024850787,88.8175811770834,30.6511780560851,0,0.961677317418888,1.10911457497847,-15.588875002808,0,0.413965885990104,86.9328360579219,0,0
64.75,0.941021592079025,0.941021591992042,0.941021592216206,228.223554432877,228.223554432877,85.1122690394743,108.800301292193,88.787174476372,30.6360786643126,0,0.961698687509383,1.10897774102211,-14.059182853068,0,0.429713809185045,90.2398999288595,0,0
64.76,0.940824837590239,0.940824837502926,0.940824837728114,227.286266567755,227.286266567755,84.7991781773735,107.899610906503,88.7622865422722,30.6243691189803,0,0.961720982577522,1.10892268922779,-13.2316861009425,0,0.444134365960592,93.2682168517243,0,0
64.77,0.94063453202014,0.940634531933148,0.940634532157589,229.011701235419,229.011701235419,85.3613377821584,109.661270703891,88.7377242647659,30.6127062667619,0,0.961740394177344,1.10892066229381,-13.2090291737815,0,0.441016756729653,92.6135189132272,0,0
64.78,0.940499099033792,0.940499098946854,0.940499099170617,227.417498370235,227.417498370235,84.8336655304622,108.093676944759,88.7190787884256,30.6047426370498,0,0.961761814483899,1.10895945111679,-12.9565436295871,0,0.446700410126544,93.8070861265743,0,0
64.79,0.940385327967202,0.940385327879893,0.940385328104341,227.144125116116,227.144125116116,84.7405751311011,107.843593109036,88.7025417795507,30.597990227529,0,0.961781705131451,1.10913389749299,-14.9067128970881,0,0.419496121067086,88.0941854240881,0,0
64.8,0.940325546121384,0.940325546034182,0.940325546257654,234.582975805921,234.582975805921,87.1837495799653,115.295510964811,88.6925961242661,30.5948687168444,0,0.961801428013,1.09986915029238,-6.51973512688406,0,0.967232540568302,203.118833519343,0,0
64.81,0.939460003328934,0.939460003239779,0.939460003466256,320.051618611409,320.051618611409,115.253759426577,200.930512072488,88.5897025485573,30.5314039903631,0,0.96180239984889,1.06227441749767,-0.00636692883484771,0,0.976671910754951,205.10110125854,0,0
64.82,0.93825056342259,0.938250563329157,0.938250563566969,333.457410256659,333.457410256659,119.62802751412,214.57630612066,88.4410815915084,30.4400225444914,0,0.961802400797949,1.05728219044999,-6.21770394028097e-06,0,0.983876076035573,206.61397596747,0,0
64.83,0.937066683619131,0.937066683522145,0.937066683768467,335.168239729036,335.168239729036,120.159083067095,216.52162870015,88.2959013098833,30.3507097190026,0,0.961802634956568,1.05645337601145,-1.44297873170284,0,0.976808035202793,205.129687392587,0,0
64.84,0.935964343221,0.935964343120806,0.935964343375105,334.606706790166,334.606706790166,119.945494286535,216.177741450931,88.1611409014207,30.2678244378139,0,0.961806033531079,1.05659786129206,-2.98171492859777,0,0.969554882326283,203.606525288519,0,0
64.85,0.934950070089132,0.934950069985855,0.934950070248093,335.896291687431,335.896291687431,120.342782309429,217.666683820657,88.037800607703,30.1918072590708,0,0.961808764575105,1.05526056786431,-0.0582881017966987,0,1,210,0,0
64.86,0.934008994601603,0.93400899449557,0.934008994764665,336.497876126155,336.497876126155,120.515894997897,218.452936693824,87.9235777760594,30.1213616562721,0,0.961812621931395,1.05514825846683,-3.10288569330795,0,0.970978518300435,203.905488843091,0,0
64.87,0.933137359496614,0.933137359387747,0.933137359664016,336.46396528943,336.46396528943,120.482033322108,218.589434475684,87.8182151485635,30.0563156651828,0,0.96181751646465,1.0548592042924,-2.51124849713974,0,0.977869131454443,205.352517605433,0,0
64.88,0.932338352192558,0.932338352081682,0.932338352363071,336.175245763309,336.175245763309,120.366376901282,218.456473821711,87.7219871023574,29.9967848392406,0,0.96182086734273,1.05472007512885,-1.0319883342196,0,0.992425368480786,208.409327380965,0,0
64.89,0.931611030403269,0.931611030290398,0.931611030576935,336.137341887478,336.137341887478,120.335074092954,218.559999176026,87.6347010167521,29.9426416947006,0,0.961822112151466,1.05469806529694,-2.0100329497442,0,0.981044435065745,206.019331363806,0,0
