t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
64.9,0.930944050916342,0.930944050801351,0.930944051093303,335.056895299449,335.056895299449,119.962705926374,217.608941105373,87.5548104395435,29.8931437545319,0,0.961828292317148,1.05494913188556,-4.67952905173449,0,0.974472635865578,204.639253531771,0,0
64.91,0.930348790403986,0.930348790287486,0.930348790583227,335.947657112854,335.947657112854,120.240126879822,218.615001164897,87.4837403972985,29.8489155506584,0,0.961831869183854,1.05439717588536,-1.63692723198034,0,0.985220331680129,206.896269652827,0,0
64.92,0.929793189491371,0.929793189373382,0.929793189672845,335.566542203999,335.566542203999,120.100577088202,218.341131276324,87.4176789096205,29.8077320180544,0,0.961834964796378,1.05445505828548,-2.25213699318854,0,0.98412730452921,206.666733951134,0,0
64.93,0.929295546118387,0.929295545998822,0.929295546302338,335.775036726847,335.775036726847,120.156328678684,218.645592431516,87.3586412897213,29.7708030056098,0,0.961837503356439,1.05439273546902,-3.14967028996612,0,0.971078653696369,203.926517276237,0,0
64.94,0.928840601719104,0.92884060159833,0.928840601905006,334.800265584497,334.800265584497,119.824275171599,217.758398867674,87.3047443076628,29.7371224091604,0,0.961844650943954,1.05424348787708,-2.45613004166503,0,1,210,0,0
64.95,0.928428032215115,0.928428032093259,0.928428032402559,335.753522095185,335.753522095185,120.127059039825,218.790851811719,87.2561751520142,29.706495131452,0,0.961845260851964,1.05400542687,-1.00158845579195,0,0.99202646167599,208.325556951958,0,0
64.96,0.928065266734793,0.928065266611797,0.928065266924225,335.16356147551,335.16356147551,119.923850995599,218.270781333689,87.2133337953688,29.6794463464525,0,0.961848724553456,1.05430999673032,-4.23792029951558,0,0.971412430490698,203.996610403047,0,0
64.97,0.927754689377538,0.927754689253666,0.927754689568452,334.529094458242,334.529094458242,119.707316736168,217.696417702733,87.1765022890566,29.6561744664529,0,0.961856697811373,1.0543925316484,-5.11508991530388,0,0.973701830249562,204.477384352408,0,0
64.98,0.927473259167163,0.927473259042592,0.927473259359482,335.111659604418,335.111659604418,119.891592112947,218.333189050446,87.143396200527,29.6350743534452,0,0.96186148589202,1.05411677017599,-2.1846039418526,0,0.982068209270284,206.23432394676,0,0
64.99,0.927232788550283,0.927232788424978,0.927232788744036,334.355606967156,334.355606967156,119.636886827196,217.623824496846,87.1149292583584,29.6168532119521,0,0.961867796342136,1.0543997920257,-5.19225548003117,0,0.971168294720599,203.945341891326,0,0
65,0.927023836856831,0.927023836730904,0.927023837051787,335.502351517093,335.502351517093,120.008424201268,218.811133298351,87.0903767017573,29.6008415169842,0,0.961869023215367,1.05393589829755,-2.69968147972475,0,0.976230741556792,205.008455726926,0,0
65.01,0.926851045170738,0.926851045044198,0.926851045366925,335.525744650111,335.525744650111,120.011607291009,218.868530443538,87.0698602925354,29.587353914038,0,0.961872625374393,1.05379897988887,-2.30517703542426,0,0.980569655054609,205.919627561468,0,0
65.02,0.926703071431647,0.926703071304701,0.926703071628822,335.418752635435,335.418752635435,119.972564434011,218.790829638992,87.0522812360037,29.5756417604391,0,0.961875820696864,1.05374273515161,-1.70774486003231,0,0.987440400516948,207.362484108559,0,0
65.03,0.926585307466754,0.92658530733942,0.926585307665073,335.134501395782,335.134501395782,119.87600422036,218.530287028053,87.0381656119369,29.5660487557921,0,0.961879293160666,1.05384418302792,-2.78534835365022,0,0.983190993006618,206.47010853139,0,0
65.04,0.926506660767185,0.926506660639751,0.926506660966303,335.462161366516,335.462161366516,119.98152163471,218.874530506931,87.0284942334109,29.5591366261744,0,0.961882141060331,1.05379743216725,-2.81030712789868,0,0.975852910073518,204.929111115439,0,0
65.05,0.926448713410045,0.926448713282129,0.92644871361036,335.528179628306,335.528179628306,120.001559017855,218.953255447544,87.0212297948161,29.5536943859461,0,0.961885629083004,1.05352118610309,-0.647438704796505,0,0.996676650380851,209.302096579979,0,0
65.06,0.926417747825823,0.92641774769767,0.926417748027192,335.552982435128,335.552982435128,120.008702132049,218.985890498767,87.0170274658786,29.5500644704822,0,0.961886881778422,1.05372318654229,-2.79278672023555,0,0.977013999677741,205.172939932326,0,0
65.07,0.926433136069081,0.926433135941069,0.926433136270905,335.148106852087,335.148106852087,119.875703795408,218.580681298236,87.0178401313485,29.5495854225026,0,0.961892066387405,1.05373310368593,-2.89812245178107,0,0.984811143089799,206.810340048858,0,0
65.08,0.926467776495222,0.926467776366855,0.92646777669802,335.19878319072,335.19878319072,119.8929201512,218.627424098136,87.0209144729668,29.5504446196175,0,0.961896037828587,1.05361651705961,-1.65985098666714,0,0.995680897877276,209.092988554228,0,0
65.09,0.926539910150669,0.926539910022205,0.926539910354622,335.002472175726,335.002472175726,119.829836890579,218.420583139046,87.028095586502,29.5537934501774,0,0.961899694234234,1.05362268308633,-1.96567817719522,0,1,210,0,0
65.1,0.926641550433681,0.926641550305223,0.926641550637987,335.661602695382,335.661602695382,120.048635872828,219.063873882499,87.0386341839223,29.5590946289608,0,0.961900364293188,1.05346771900931,-0.389164004638256,0,1,210,0,0
65.11,0.926776721309473,0.926776721180973,0.926776721514461,335.074612381969,335.074612381969,119.858624233418,218.455260953832,87.0527168957377,29.5666345323985,0,0.961903917268781,1.05361742936149,-2.18522774635238,0,1,210,0,0
65.12,0.926953027114042,0.926953026985699,0.926953027319544,335.117500429281,335.117500429281,119.876609378007,218.469297371707,87.071299763979,29.5769032935947,0,0.961907377050856,1.05367823126939,-2.85396807549342,0,0.995958166296019,209.151214922164,0,0
65.13,0.927165110531224,0.927165110402811,0.927165110737277,335.065619204085,335.065619204085,119.864279584502,218.382309704521,87.0937499795602,29.5895595200039,0,0.961912358293182,1.0536445332688,-2.77410507985168,0,1,210,0,0
65.14,0.927414317735912,0.927414317607498,0.927414317942883,335.793141855299,335.793141855299,120.108997525834,219.068231257582,87.1202853209697,29.6046252767473,0,0.961914679528688,1.05370294324762,-3.43467079840026,0,0.979087483467501,205.608371528175,0,0
65.15,0.927694930608655,0.927694930480642,0.927694930815692,335.950715425956,335.950715425956,120.167113785733,219.178718206272,87.1502094198358,29.6217877998478,0,0.961918810696281,1.05349041176569,-1.17753236900028,0,0.9979666118835,209.572988495535,0,0
65.16,0.928016197882862,0.928016197754909,0.928016198090469,335.621074685114,335.621074685114,120.066024564366,218.794997566121,87.1844815485885,29.6415955704044,0,0.961922839391527,1.05361681745662,-2.51993810867122,0,0.998087934162457,209.598466174116,0,0
65.17,0.928396087538545,0.928396087410552,0.928396087747131,336.165272879069,336.165272879069,120.253513121558,219.274941437347,87.2251119187966,29.6652195229261,0,0.961925354579686,1.05360826317775,-2.42908812211701,0,0.98963154792818,207.822625064918,0,0
65.18,0.928802466886296,0.928802466759044,0.928802467094758,336.498372534902,336.498372534902,120.372237045553,219.539145216193,87.2686278132678,29.6905995054416,0,0.961928128032013,1.05360719053082,-2.417696219312,0,0.985468169768739,206.948315651435,0,0
65.19,0.929258345000934,0.929258344873583,0.929258345210028,336.13123895845,336.13123895845,120.261938654838,219.094612795114,87.3173832366024,29.7192429267333,0,0.961933843688244,1.05373620897167,-3.78800246438289,0,0.986438610201967,207.152108142413,0,0
65.2,0.929752364485533,0.929752364358291,0.92975236469549,336.778063839545,336.778063839545,120.485809973358,219.657333188708,87.3703406371401,29.7503900136975,0,0.961937895183082,1.05382340809316,-4.71424029373654,0,0.967380295055431,203.149861961641,0,0
65.21,0.930299045488542,0.930299045362112,0.930299045698318,336.489701974313,336.489701974313,120.403507678924,219.275805609633,87.4288771982141,29.7850191664659,0,0.961945872323043,1.05361355071896,-2.48524391395286,0,1,210,0,0
65.22,0.930879710745422,0.930879710619058,0.930879710955972,337.14697838856,337.14697838856,120.632822592595,219.833958347299,87.4912045199397,29.821815521321,0,0.9619487171553,1.05375090288202,-3.94407728683408,0,0.978520710731417,205.489349253598,0,0
65.23,0.931507770868853,0.931507770743094,0.931507771079727,337.248852143156,337.248852143156,120.680682183911,219.828481983627,87.5586048359144,29.861765323615,0,0.961954721745002,1.05359390155266,-2.27656337088418,0,0.996399377601937,209.243869296407,0,0
65.24,0.932167427048128,0.932167426922168,0.932167427259642,337.567630166294,337.567630166294,120.800579119905,220.034358330448,87.629500939258,29.9037708965885,0,0.961958303082522,1.05363252744385,-2.68678660460022,0,0.993726808348943,208.682629753278,0,0
65.25,0.932872883490703,0.932872883365049,0.932872883702935,337.935450403078,337.935450403078,120.937660671825,220.281304985226,87.7053546193611,29.9487907984904,0,0.961962022739167,1.05384832604774,-4.97893539118166,0,0.97113580860237,203.938519806498,0,0
65.26,0.933616912674793,0.933616912549895,0.933616912886952,337.896564128747,337.896564128747,120.941965487996,220.11477697095,87.785361436065,29.9964257217319,0,0.961969775673471,1.05365988498629,-2.97734432627313,0,0.997369594434177,209.447614831177,0,0
65.27,0.934387124876281,0.934387124751598,0.93438712508899,337.698538446494,337.698538446494,120.89457406607,219.784541490056,87.8682052561014,30.0457917003374,0,0.961977392767899,1.0540929049988,-7.57734798927904,0,0.969362206324481,203.566063328141,0,0
65.28,0.935184221618667,0.935184221494265,0.935184221832054,337.842610690815,337.842610690815,120.960270940635,219.791547836915,87.9540191095331,30.0970437443665,0,0.961988852081407,1.05389937825285,-5.52126543852664,0,0.992047676528537,208.330012070993,0,0
65.29,0.935999132637657,0.935999132513928,0.935999132851158,339.176444382823,339.176444382823,121.417475028138,220.984991901895,88.0420216698444,30.1494308110826,0,0.961993526914557,1.05376355326069,-4.07844800074885,0,0.983167932695385,206.465265866031,0,0
65.3,0.936831453352712,0.93683145322924,0.936831453566732,339.054663691983,339.054663691983,121.39664820753,220.719763080566,88.1318819813315,30.2030186300862,0,0.96200107224608,1.05377669717623,-4.21806270918737,0,0.993432771600505,208.620882036106,0,0
65.31,0.937688433548105,0.937688433424776,0.937688433762938,339.057915813765,339.057915813765,121.417503769109,220.575176266937,88.2244577840125,30.2582817628156,0,0.962009492082987,1.05408417151639,-7.48455288313359,0,0.972948456932545,204.319175955834,0,0
65.32,0.938552094373107,0.938552094250683,0.938552094587716,340.099391130678,340.099391130678,121.779808045529,221.46732178662,88.3179882331676,30.3140811108907,0,0.962017217427889,1.05381146723001,-4.58739871644375,0,0.982849119119176,206.398315015027,0,0
65.33,0.939419068042198,0.939419067919867,0.939419068257447,339.726919312441,339.726919312441,121.677453216331,220.944890422877,88.4118813273753,30.3701475621888,0,0.9620267585335,1.0538309323516,-4.79416731502913,0,1,210,0,0
65.34,0.940294574827377,0.940294574705172,0.940294575043305,340.116845126433,340.116845126433,121.825920192477,221.183126838942,88.5068878235933,30.4268304638982,0,0.962034436176851,1.05384171857468,-4.90874580503935,0,1,210,0,0
65.35,0.94117658085116,0.941176580729481,0.941176581066978,340.411707627862,340.411707627862,121.943309599581,221.325038241548,88.6026659031282,30.4840034831859,0,0.962042917432316,1.0541091091049,-7.74952209611743,0,0.97610771399285,204.982619938498,0,0
65.36,0.942056428239305,0.942056428117805,0.94205642845573,340.558265401621,340.558265401621,122.011932410477,221.318802765904,88.6983364971126,30.5411261386044,0,0.962052601886204,1.0540788233373,-7.42772772362191,0,0.98511238744119,206.87360136265,0,0
65.37,0.942923270245508,0.942923270124748,0.942923270461708,341.033000638246,341.033000638246,122.188152533494,221.642762244715,88.7927468785496,30.5974915149818,0,0.962062974186273,1.05394140873903,-5.96777704674365,0,0.996347433485781,209.232961032014,0,0
65.38,0.943776866948319,0.943776866827721,0.943776867165027,341.548738906026,341.548738906026,122.377571344781,222.009828252923,88.8858845802686,30.6530260728349,0,0.962071562562401,1.05387420028991,-5.25379543542938,0,1,210,0,0
65.39,0.944697642437361,0.944697642316072,0.944697642657117,341.632873800751,341.632873800751,122.426691436839,221.933590742581,88.9862807797049,30.7130022784652,0,0.962081349032653,1.05410811104498,-7.73891729548315,0,0.985059878248437,206.862574432172,0,0
65.4,0.945632351964824,0.945632351844846,0.945632352182121,341.963599523725,341.963599523725,122.55719000744,222.101480041948,89.0881826469246,30.7739368348529,0,0.962093240041456,1.0541136630742,-7.79791003623629,0,0.985896226110946,207.038207483299,0,0
65.41,0.946551059387158,0.946551059267374,0.946551059604311,342.485745953994,342.485745953994,122.750266608231,222.463334717822,89.1885111030721,30.8339001330997,0,0.962104765327906,1.0542405867128,-9.14661400012958,0,0.970858086459573,203.88019815651,0,0
65.42,0.947455623199048,0.947455623079533,0.947455623416351,342.463477281086,342.463477281086,122.764097923662,222.283031347421,89.287379120204,30.8930668134608,0,0.962119858197118,1.05434555972932,-10.2621910280504,0,0.970022656356376,203.704757834839,0,0
65.43,0.948335542413625,0.948335542294195,0.948335542631,343.773293843633,343.773293843633,123.215248328252,223.438720218101,89.3839016224521,30.9506720030798,0,0.962130863193095,1.05399742304026,-6.56287363904385,0,0.98252262146646,206.329750507957,0,0
65.44,0.949195638977147,0.949195638857964,0.949195639194636,343.985565521737,343.985565521737,123.305203584106,223.500236497935,89.4783344362109,31.0069945875912,0,0.962141259513821,1.05418409392291,-8.54629560610561,0,0.96909700862781,203.51037181184,0,0
65.45,0.950023660111118,0.950023659992198,0.950023660328541,344.408682226457,344.408682226457,123.463749499998,223.777918113975,89.5694524335361,31.0613116789453,0,0.962152662602729,1.05396417470995,-6.20963917359127,0,0.988940087645589,207.677418405574,0,0
65.46,0.950832993471658,0.950832993352738,0.950832993689436,343.870709412397,343.870709412397,123.30597137888,223.097709862729,89.658547748785,31.1144518008835,0,0.962165740419237,1.05421257666361,-8.84896230096134,0,0.98719351656396,207.310638478432,0,0
65.47,0.951601892004753,0.951601891886117,0.951601892222609,344.725390295186,344.725390295186,123.605036871978,223.816907320234,89.7434773529786,31.1650056219734,0,0.962177199661593,1.05426390484687,-9.39441260790113,0,0.969989435564581,203.697781468562,0,0
65.48,0.952349637694136,0.952349637575688,0.952349637911937,344.481026014164,344.481026014164,123.542375836975,223.440679743081,89.8260859913223,31.2142602797607,0,0.962192935719046,1.05426812468961,-9.43925688277455,0,0.982388423425015,206.301568919253,0,0
65.49,0.953066287319245,0.953066287200843,0.953066287537244,345.35134399755,345.35134399755,123.845406184354,224.184316856462,89.9055488520619,31.2614782890263,0,0.962204695239403,1.05404479613295,-7.0661906155043,0,0.992357420715673,208.395058350291,0,0
65.5,0.953754303112371,0.95375430299429,0.953754303330193,345.109937941646,345.109937941646,123.782358058861,223.821255800184,89.9818661502946,31.306815991167,0,0.96221721409651,1.05441631466307,-11.0141857738781,0,0.969902573550518,203.679540445609,0,0
65.51,0.954412864664043,0.954412864545725,0.954412864882322,345.463955086954,345.463955086954,123.914356081712,224.058541130085,90.0550834259872,31.3503305308822,0,0.962232608601589,1.05419609534504,-8.67382555184893,0,0.988688773781505,207.624642494116,0,0
65.52,0.955034973737111,0.955034973619205,0.955034973955365,346.179006359353,346.179006359353,124.164193429738,224.663090643548,90.1245045274941,31.3914111883107,0,0.962243748093914,1.05398863625675,-6.46952065666541,0,1,210,0,0
65.53,0.955631694150198,0.955631694032401,0.955631694368277,345.81426943466,345.81426943466,124.0585247155,224.192306171127,90.191125195915,31.4308380676179,0,0.962256379789407,1.0542021743386,-8.73842292687398,0,0.994707145478889,208.888500550567,0,0
65.54,0.956204365465041,0.956204365347196,0.956204365683397,346.45948744403,346.45948744403,124.284279134619,224.735481777841,90.2552822834378,31.4687233827507,0,0.962267937306452,1.05405344184196,-7.15804967532983,0,1,210,0,0
65.55,0.956738364413102,0.956738364295269,0.956738364631422,346.496158758509,346.496158758509,124.309110136546,224.676872616535,90.3152254114003,31.5040607305741,0,0.962279832186836,1.05418093036792,-8.51267916550523,0,0.992664866170281,208.459621895759,0,0
65.56,0.957249705430785,0.957249705313288,0.957249705649125,347.191324385041,347.191324385041,124.549870480378,225.280569659142,90.3728241311804,31.5379305947187,0,0.962290588509826,1.05407629523268,-7.40086635470247,0,0.991677471407316,208.252268995536,0,0
65.57,0.957744163781234,0.957744163663417,0.957744163999669,346.915453775,346.915453775,124.471066210239,224.91620879329,90.4285300727534,31.570714908956,0,0.962303566892449,1.05420963147728,-8.81766543180042,0,0.990375290810459,207.978811070196,0,0
65.58,0.95821774685527,0.958217746737662,0.958217747073581,346.778515851219,346.778515851219,124.437444638061,224.694376381618,90.4819696887754,31.6021697808261,0,0.96231832462667,1.05431936346496,-9.9837857434646,0,0.987858399381927,207.450263870205,0,0
65.59,0.958666889176619,0.958666889059293,0.958666889394455,347.370815900112,347.370815900112,124.642957572447,225.205946078207,90.5328453722202,31.6320244496855,0,0.962331825380044,1.05428858232164,-9.65666271197067,0,0.981639212950718,206.144234719651,0,0
65.6,0.95909317317233,0.959093173054788,0.959093173390427,347.358268662918,347.358268662918,124.649127785185,225.116690863548,90.5811936165528,31.6603841828177,0,0.962346842736871,1.05432107608321,-10.0019866757954,0,0.983031924045886,206.436704049636,0,0
65.61,0.959498100681624,0.95949810056423,0.959498100899508,347.415054628272,347.415054628272,124.677594575115,225.100464600036,90.6272651094514,31.6873249187841,0,0.962360649664212,1.05443820469239,-11.2468467256752,0,0.975548735823631,204.865234522963,0,0
65.62,0.959880521449996,0.959880521332076,0.959880521668423,348.119239972179,348.119239972179,124.91833903311,225.735470028238,90.6709485649527,31.7128213789882,0,0.962375103913163,1.05420002078044,-8.71553847047876,0,0.984049187187784,206.650329309435,0,0
65.63,0.960245900600121,0.960245900482631,0.960245900818173,347.867972429265,347.867972429265,124.844633210854,225.418076722981,90.7127300536706,31.737165652613,0,0.962389633920382,1.0541971243401,-8.68475996395922,0,0.995940301426464,209.147463299557,0,0
65.64,0.96058848340909,0.960588483291635,0.960588483626738,348.018372609468,348.018372609468,124.902423817861,225.506295541251,90.7520807175887,31.7599963506279,0,0.962402923635742,1.05421554881282,-8.88054577848657,0,0.994975358937622,208.944825376901,0,0
65.65,0.96091081641964,0.960910816301905,0.960910816637684,348.216010752555,348.216010752555,124.975270387453,225.645275188614,90.7892431047416,31.7814924591997,0,0.962416132356547,1.05421953284133,-8.92288210848197,0,0.993384841616659,208.610816739498,0,0
65.66,0.961226480957352,0.961226480839789,0.961226481175256,348.269614695427,348.269614695427,125.000614404041,225.641414971054,90.8256429648001,31.8025567595728,0,0.962430261485206,1.05446825366746,-11.5662339328093,0,0.970938802783977,203.897148584635,0,0
65.67,0.961846585568629,0.961846585452761,0.961846585785739,266.259489510699,266.259489510699,98.0604288357694,143.516591536983,90.8957032032046,31.8471947705111,0,0.962452798099631,1.09877776040696,-16.7677991877196,0,0.431961975629442,90.7120148821829,0,0
65.68,0.963215475031622,0.963215474919569,0.963215475242956,237.964515579782,237.964515579782,88.7966153970783,114.948950736696,91.0632559784821,31.9523088646037,0,0.962477859966424,1.10658863984658,-16.7999685538943,0,0.443165304277432,93.0647138982608,0,0
65.69,0.964602082959197,0.964602082851136,0.964602083164878,239.408770244267,239.408770244267,89.3081247638325,116.116724939054,91.2332403453713,32.0588049598413,0,0.962502150712569,1.10662115932086,-15.1047533690318,0,0.465602903072792,97.7766096452864,0,0
65.7,0.965893777407599,0.965893777303227,0.965893777607685,239.31791810221,239.31791810221,89.3123889556519,115.769448997219,91.390788549044,32.1576805559469,0,0.962525264809196,1.10670631022249,-16.0546261903724,0,0.453993261132172,95.3385848377561,0,0
65.71,0.96699638211596,0.96699638201448,0.966996382312156,237.850201639459,237.850201639459,88.8593478566595,114.080809643202,91.5261749482503,32.2432170480069,0,0.962549630693866,1.10697034946706,-15.705165361466,0,0.45377453272461,95.2926518721681,0,0
65.72,0.968036551014348,0.968036550915892,0.968036551206074,239.267023213854,239.267023213854,89.3526126477483,115.290148053932,91.6532295756874,32.3236455842342,0,0.962572748757971,1.10692400268001,-15.1880266354602,0,0.458782088548819,96.344238595252,0,0
65.73,0.968976263888616,0.968976263792445,0.968976264076177,239.472957648312,239.472957648312,89.4451496037802,115.309013625014,91.767601389455,32.3963426338432,0,0.962595307091218,1.10698181582922,-15.8331106871836,0,0.449821405633241,94.4624951829806,0,0
65.74,0.969867940036129,0.969867939942704,0.969867940220082,237.3598446627,237.3598446627,88.7740747486893,113.019085459741,91.8755135467007,32.4652456562586,0,0.962619763569333,1.10715173649909,-16.6556941341492,0,0.4396681133702,92.330303807742,0,0
65.75,0.970678676499716,0.970678676408246,0.970678676680134,239.515565480135,239.515565480135,89.5039058076253,115.014408124735,91.9732571927379,32.5279001626623,0,0.962642719208945,1.10700487465802,-15.0168115478634,0,0.45927460738346,96.4476675505267,0,0
65.76,0.971410348432725,0.97141034834325,0.971410348610315,237.098719337913,237.098719337913,88.7286593055925,112.453208079421,92.0609880742767,32.5845231842157,0,0.9626661769046,1.10738173659913,-16.5485166238835,0,0.426722819013674,89.6117919928715,0,0
65.77,0.972094309750025,0.972094309662219,0.972094309924835,239.314219375533,239.314219375533,89.4747214895663,114.533839468087,92.1428017805885,32.6375781268574,0,0.962688659174982,1.10745448295425,-14.2060889379739,0,0.456584727360634,95.8827927457332,0,0
65.78,0.972705046671228,0.972705046585065,0.972705046842924,235.654343312501,235.654343312501,88.2876636437318,110.753868290674,92.2153942411796,32.6850807806475,0,0.962711701615537,1.10787640403149,-15.7247161039302,0,0.437186129718519,91.8090872408889,0,0
65.79,0.973267616988374,0.973267616903504,0.973267617157801,236.944264306432,236.944264306432,88.726250184355,111.933223381278,92.2820451064942,32.7289958186596,0,0.962734676506568,1.10779302108849,-14.7935809555618,0,0.446439365603454,93.7522667767254,0,0
65.8,0.973752708279522,0.973752708195959,0.973752708446792,238.653161941683,238.653161941683,89.3004598434777,113.547209396965,92.3390161225424,32.7669364221754,0,0.962756060508784,1.10771821868499,-13.9583241043471,0,0.455553153032678,95.6661621368623,0,0
65.81,0.974181585741842,0.97418158565937,0.974181585906981,238.625575174484,238.625575174484,89.3023847130557,113.436160715849,92.3888698120125,32.8005446466232,0,0.962777418781736,1.10769391353195,-13.6869406124701,0,0.46015574729503,96.6327069319564,0,0
65.82,0.974545817893811,0.974545817812333,0.974545818057279,239.500479234667,239.500479234667,89.5992239068904,114.240495609217,92.4307411451287,32.829242480321,0,0.962797651027026,1.10769367893818,-13.68432124324,0,0.45883816440456,96.3560145249575,0,0
65.83,0.974882287353234,0.97488228727264,0.974882287515063,236.705500990085,236.705500990085,88.6890686431392,111.380607230769,92.4690146205039,32.8558791388122,0,0.962819890977329,1.10789102901811,-14.9554042791265,0,0.444479475168454,93.3406897853753,0,0
65.84,0.975171007724127,0.975171007644422,0.975171007884231,236.872104376397,236.872104376397,88.7510958349389,111.491597907152,92.501505843763,32.8790006254819,0,0.962841650461387,1.10803981604761,-15.5752389534619,0,0.427037750759749,89.6779276595473,0,0
65.85,0.975442801095855,0.975442801016928,0.975442801254473,236.011358004549,236.011358004549,88.4749883648283,110.578645702038,92.5318055606795,32.900906741832,0,0.962865237110056,1.10805191646254,-15.4867080463875,0,0.43371221662266,91.0795654907586,0,0
65.86,0.975660410386936,0.975660410308773,0.975660410544171,236.916751000784,236.916751000784,88.7779148378847,111.442870373561,92.5553260657241,32.9185545614995,0,0.962886396185144,1.10801385201736,-14.4128305281685,0,0.447835671353584,94.0454909842527,0,0
65.87,0.975844287357033,0.975844287279587,0.975844287513198,238.649173564908,238.649173564908,89.3517604563021,113.140962748468,92.5746101193517,32.9336006970878,0,0.962906971650107,1.10796181366825,-13.8316393230753,0,0.451136714761384,94.7387100998907,0,0
65.88,0.976003180840745,0.976003180763792,0.97600318099583,238.555271888839,238.555271888839,89.3246337593037,113.01787562982,92.5906788497206,32.9467174092981,0,0.962928180705896,1.10788215053961,-12.94197316668,0,0.464664316851504,97.5795065388158,0,0
65.89,0.97612761369525,0.976127613618936,0.976127613849459,238.414672262297,238.414672262297,89.2811980992688,112.855310379034,92.6023130259302,32.9570488573333,0,0.962947722186597,1.10802985842352,-14.5916038424625,0,0.442292905276949,92.8815101081593,0,0
65.9,0.976236683095871,0.976236683020089,0.976236683249298,240.059490418053,240.059490418053,89.8242089148704,114.481082642655,92.612107081362,32.9663006940358,0,0.962968020005298,1.10785473323712,-12.6357955436158,0,0.4655170113535,97.7585723842349,0,0
65.91,0.976333341404241,0.976333341328947,0.976333341557188,237.797477639736,237.797477639736,89.082692020352,112.203133406962,92.6199791429731,32.9743650898009,0,0.962988038126774,1.10807614047583,-15.1085361486509,0,0.436340938175533,91.631597016862,0,0
65.92,0.976436964166114,0.976436964091167,0.976436964318363,236.335224990538,236.335224990538,88.6042591315054,110.723265162199,92.6287862669113,32.9831735614278,0,0.963010922642857,1.10809345677952,-15.3019505121608,0,0.435043103662172,91.3590517690561,0,0
65.93,0.976544942361205,0.976544942287068,0.976544942512296,238.427201188841,238.427201188841,89.2941028420198,112.797202211386,92.6378794989664,32.992119478489,0,0.963033069275587,1.10787288387825,-12.8384886027897,0,0.465678840646444,97.7925565357532,0,0
65.94,0.976625350611736,0.976625350537777,0.976625350762827,237.307007606151,237.307007606151,88.9273494354798,111.665056645167,92.6432506226103,32.9987003383732,0,0.963053541588925,1.10806724230195,-15.009149217692,0,0.438882797417907,92.1653874577604,0,0
65.95,0.976727411700813,0.97672741162716,0.97672741185133,236.435106259986,236.435106259986,88.6427666114109,110.776947617134,92.65117670118,33.0069819416724,0,0.963076524172235,1.10804526631582,-14.7636948786359,0,0.442753271152086,92.9781869419381,0,0
65.96,0.976835769729721,0.97683576965665,0.976835769879531,238.050943599259,238.050943599259,89.1759599902176,112.375876458611,92.6595735264895,33.0154936141582,0,0.963098452415805,1.10790747771875,-13.224816458984,0,0.461498993100363,96.9147885510763,0,0
65.97,0.976914799926489,0.976914799853806,0.976914800076319,239.279189976277,239.279189976277,89.5809181944591,113.593566586033,92.6641228486365,33.0215005416073,0,0.963117611518897,1.10798701569942,-14.1131052368723,0,0.447408140260452,93.9557094546949,0,0
65.98,0.977028536533159,0.977028536460966,0.977028536682398,237.244890480323,237.244890480323,88.9143870001032,111.54223147134,92.6726092461772,33.0300497628059,0,0.963139511686409,1.10803296068434,-14.6262528589489,0,0.443954153516268,93.2303722384163,0,0
65.99,0.977141812763876,0.977141812691864,0.977141812913107,238.632231234637,238.632231234637,89.3724628570873,112.912787105207,92.6809648758777,33.0384792535523,0,0.963160494786592,1.10795971395018,-13.8081891582886,0,0.452140987158982,94.9496073033862,0,0
66,0.977262525549396,0.977262525477462,0.977262525698688,246.891551367455,246.891551367455,92.089451322745,121.153994814395,92.690471524472,33.0470850285889,0,0.963178772472898,1.09937522968468,-6.4403916694283,0,0.96325821961884,202.284226119956,0,0
66.01,0.97673293951966,0.976732939446215,0.976732939670945,325.780580950362,325.780580950362,118.004066307647,200.155381294587,92.6211337606776,33.0040658950968,0,0.963179732481801,1.06733524732245,-0.00628944498967608,0,0.977099025723381,205.19079540191,0,0
66.02,0.975947332719187,0.975947332642369,0.975947332875788,335.350879858682,335.350879858682,121.126871132202,209.896810780118,92.515243766295,32.9388253122692,0,0.963182426242257,1.06462419672424,-2.83855964482414,0,0.951072315796673,199.725186317301,0,0
66.03,0.975184599015674,0.975184598935888,0.975184599176909,337.512433136825,337.512433136825,121.815340895991,212.223507714097,92.4131183111664,32.8758071115615,0,0.963184109940425,1.06320759327339,-0.448516903495846,0,0.966682003838029,203.003220805986,0,0
66.04,0.974454467864082,0.974454467782196,0.974454468029037,336.753930393133,336.753930393133,121.545076739993,211.622302394342,92.3158095395001,32.8158184592903,0,0.963188640927468,1.06368957013869,-5.61509765079161,0,0.937539919391098,196.883383072131,0,0
66.05,0.973784085664697,0.973784085580197,0.973784085834171,336.809344416012,336.809344416012,121.544129934456,211.821545439764,92.2268564547248,32.7609425215235,0,0.963194656970394,1.06341021645497,-2.62026331923426,0,0.954103908058516,200.361820692288,0,0
66.06,0.973174057893765,0.97317405780728,0.973174058066922,336.615447422939,336.615447422939,121.462997017983,211.758327381659,92.146127756632,32.7109922846486,0,0.963197952443249,1.06309838572179,-0.853092856548007,0,0.975728279130089,204.902938617319,0,0
66.07,0.972612575726981,0.972612575638887,0.97261257590293,336.69015438657,336.69015438657,121.471557024379,211.953164588244,92.0719505001362,32.6650392981897,0,0.963202325752204,1.06293459476119,-3.16309816669519,0,0.966936206524886,203.056603370226,0,0
66.08,0.972096293897947,0.972096293808092,0.972096294076982,336.322908003169,336.322908003169,121.336179490754,211.696094831765,92.003925507079,32.6228876643248,0,0.963208256921173,1.06310397450803,-4.97804185490189,0,0.951958079255193,199.91119664359,0,0
66.09,0.971640962499465,0.971640962408183,0.971640962682061,336.538022111641,336.538022111641,121.393912782902,212.008659992905,91.9438116347399,32.5855504839959,0,0.963214175569699,1.06312846214818,-5.2404565854117,0,0.937955536611881,196.970662688495,0,0
66.1,0.971232006669067,0.971232006576531,0.971232006853584,336.354606550164,336.354606550164,121.321973269548,211.912811948775,91.8898239764665,32.5519706249225,0,0.963221237396603,1.06295837751445,-3.41791849032811,0,0.953287424930628,200.190359235432,0,0
66.11,0.970869195082517,0.970869194988875,0.970869195269942,335.978366648922,335.978366648922,121.187954057019,211.614435734779,91.8419176959987,32.5220132181445,0,0.963225725350439,1.06271498743708,-2.4905302907588,0,0.975558836270512,204.867355616808,0,0
66.12,0.970546968200406,0.970546968106111,0.970546968389211,337.511343959002,337.511343959002,121.682601434083,213.216800065702,91.7993625674747,32.4951813258255,0,0.963226636885866,1.06236885238771,-2.34270940307023,0,0.955209426003262,200.593979460685,0,0
66.13,0.970268374403781,0.970268374308399,0.970268374594862,337.66111656717,337.66111656717,121.723785414457,213.427141455926,91.7622518604657,32.4717232507785,0,0.963229727387577,1.06225347963267,-2.88879962303075,0,0.949763218368839,199.450275857456,0,0
66.14,0.970032066360819,0.970032066264632,0.97003206655426,336.433936641264,336.433936641264,121.313509780584,212.252058465017,91.7303023076743,32.4515758685724,0,0.96323840475108,1.06253374148707,-5.89010352920453,0,0.948259088039203,199.134408488233,0,0
66.15,0.969842920522281,0.969842920425442,0.969842920716995,336.393538746324,336.393538746324,121.294584232547,212.254215266323,91.7042871774803,32.4350363025209,0,0.96324713557712,1.06251720261109,-5.71296792098097,0,0.948230355246374,199.128374601739,0,0
66.16,0.969682253642,0.969682253544542,0.96968225383813,336.862224862889,336.862224862889,121.443805791091,212.759349189674,91.6821262772553,32.4207493959602,0,0.963253054080792,1.06214295512118,-1.70541831710965,0,0.972249346268659,204.172362716418,0,0
66.17,0.969558032533777,0.969558032435784,0.969558032731911,337.314057187113,337.314057187113,121.588472265305,213.240301543307,91.6646090030927,32.4091466407127,0,0.96325389574439,1.06203956607756,-0.598547632431317,0,0.971498677881487,204.014722355112,0,0
66.18,0.969453473598653,0.969453473500236,0.969453473797846,336.298104933049,336.298104933049,121.251241620569,212.249367675843,91.6495458110658,32.3991914461402,0,0.963259369388302,1.06257037200063,-6.28243555065576,0,0.941051268588169,197.620766403516,0,0
66.19,0.969378506832712,0.969378506733738,0.969378507032935,336.557292590481,336.557292590481,121.333950417912,212.527408605137,91.6382931529547,32.3915908323888,0,0.963266809630655,1.06228705288395,-3.24829139815114,0,0.960264683168154,201.655583465312,0,0
66.2,0.969328576744146,0.969328576644748,0.969328576945807,336.82054537944,336.82054537944,121.418676647566,212.804442079845,91.6302517182415,32.3858515813535,0,0.963270808198082,1.06229341813159,-3.31644974146205,0,0.953660198292981,200.268641641526,0,0
66.21,0.96929200722047,0.969292007120906,0.96929200742257,337.518158988352,337.518158988352,121.646572943279,213.512836172905,91.6241044884861,32.3812183269608,0,0.963273888966611,1.06188939616197,-1.29032780677659,0,0.965032860001727,202.656900600363,0,0
66.22,0.96926464460907,0.969264644508943,0.969264644812403,337.292442429445,337.292442429445,121.571253070913,213.295892135762,91.6192026404877,32.3773476531946,0,0.963276890273908,1.06201907025284,-2.67842394009584,0,0.95878700520738,201.34527109355,0,0
66.23,0.969255513689869,0.969255513589542,0.969255513894091,337.168140071389,337.168140071389,121.529764646959,213.176613737825,91.6166021285389,32.3749242050257,0,0.963281443864367,1.06217162307475,-4.31164241425149,0,0.945570669804634,198.569840658973,0,0
66.24,0.969246044191474,0.969246044090748,0.969246044396366,336.448312578821,336.448312578821,121.292577917008,212.46145441797,91.6141392286423,32.3727189322084,0,0.963290527532956,1.06237453921655,-6.48441015432269,0,0.941539495197598,197.723293991496,0,0
66.25,0.969246081023551,0.969246080922587,0.96924608122931,336.71346151399,336.71346151399,121.379437530749,212.729060201694,91.6131202359499,32.3712810763456,0,0.963295983092876,1.06237022434401,-6.43820341996185,0,0.93694684325965,196.758837084526,0,0
66.26,0.969247597782993,0.969247597681822,0.969247597989073,336.952845919916,336.952845919916,121.457917687353,212.970218635043,91.6124957015278,32.3701315833452,0,0.963303478604523,1.06199704686931,-2.4426627113565,0,0.966369720217483,202.937641245671,0,0
66.27,0.969244305398413,0.969244305296873,0.969244305605208,336.411490706205,336.411490706205,121.279693711189,212.43129223895,91.611463883724,32.3687345835302,0,0.9633102325272,1.06236360820328,-6.36735342818118,0,0.944135414628992,198.268437072088,0,0
66.28,0.96924164011553,0.96924164001376,0.969241640322941,336.327565307061,336.327565307061,121.251882456094,212.349296955457,91.610690978379,32.3675773732256,0,0.963320036501821,1.06242367076641,-7.01055908536882,0,0.938727420572055,197.132758320131,0,0
66.29,0.96929630423824,0.969296304137377,0.969296304443943,336.851729402543,336.851729402543,121.425349769212,212.86485894313,91.616510289242,32.3703601701713,0,0.963327910216154,1.06208755708102,-3.41160950121589,0,0.959909670893755,201.581030887689,0,0
66.3,0.969381459458671,0.969381459356627,0.969381459667314,337.34880015358,337.34880015358,121.59065667796,213.347794051394,91.6258520741168,32.3751540280694,0,0.963331198293538,1.06193563262357,-1.78524650485904,0,0.965308471666978,202.714779050065,0,0
66.31,0.969467824469487,0.969467824366869,0.969467824677569,336.881377364603,336.881377364603,121.438998301866,212.86585680911,91.6353995449555,32.3801210105377,0,0.963335954314247,1.06204139451112,-2.91741103522042,0,0.966880895380632,203.044988029933,0,0
66.32,0.969541192008944,0.969541191906019,0.969541192217408,336.939746074349,336.939746074349,121.459889106816,212.9117326099,91.6436862584649,32.384327205985,0,0.963340773206454,1.06221982020556,-4.82768585855975,0,0.948537303082423,199.192833647309,0,0
66.33,0.969607709053748,0.969607708950473,0.969607709262457,337.095812728668,337.095812728668,121.51276720329,213.056231041124,91.6513837557954,32.3881979317481,0,0.96334681927326,1.06199159547428,-2.38430605774629,0,0.967163498758864,203.104334739361,0,0
66.34,0.969666218836414,0.969666218732748,0.969666219045085,337.129955963404,337.129955963404,121.525409486384,213.080037481819,91.6583543903457,32.3915640912396,0,0.963350578072047,1.061944798809,-1.88336462943958,0,0.972613360031887,204.248805606696,0,0
66.35,0.969705585579358,0.969705585475415,0.96970558578824,337.24075904994,337.24075904994,121.562820422803,213.183718243646,91.6633386448141,32.3937021614798,0,0.963353491122969,1.06203521259258,-2.85123145761679,0,0.961696335901591,201.956230539334,0,0
66.36,0.969730188049289,0.969730187945037,0.969730188257837,337.427045796165,337.427045796165,121.624718964571,213.365296989948,91.6668168292937,32.3949319769228,0,0.963356884746038,1.06191188161105,-1.53101111925459,0,0.96912488679301,203.516226226532,0,0
66.37,0.969753276169753,0.96975327606502,0.969753276378929,337.01083707617,337.01083707617,121.488554099881,212.944609313949,91.670123327998,32.3961044342229,0,0.963361310348434,1.06234549587584,-6.17339695612425,0,0.937307797253911,196.834637423321,0,0
66.38,0.969755013939465,0.969755013834484,0.969755014148602,336.745677219207,336.745677219207,121.401555620769,212.678535192613,91.6711445141654,32.3959975124283,0,0.963370330192514,1.06197705978688,-2.76478967634175,0,0.975113482753806,204.773831378299,0,0
66.39,0.969738095505154,0.969738095399918,0.969738095714163,337.797741348753,337.797741348753,121.74710000748,213.732820854464,91.6703647250876,32.394555769201,0,0.963371119642599,1.06172674405586,-0.325521251041832,0,0.97629341552975,205.021617261248,0,0
66.4,0.9697043069926,0.969704306886937,0.969704307201988,337.351196289544,337.351196289544,121.5996618231,213.29156730438,91.6676262631631,32.3920027220013,0,0.963374003282628,1.06214222285417,-4.77293078274229,0,0.945211811851493,198.494480488813,0,0
66.41,0.969661254396183,0.969661254290279,0.969661254605411,337.565182302256,337.565182302256,121.669133778871,213.512290708522,91.6639498202625,32.3889417734715,0,0.963379455578627,1.0620480201384,-3.76440415467732,0,0.947370847377951,198.94787794937,0,0
66.42,0.969608327871764,0.969608327765618,0.969608328080536,337.245242555667,337.245242555667,121.562882124087,213.200808056944,91.6591894506298,32.3852450480934,0,0.963385689495134,1.06198981266247,-3.14128435435329,0,0.960266701725971,201.656007362454,0,0
66.43,0.969540808174556,0.969540808068059,0.9695408083839,337.617720924024,337.617720924024,121.683890286876,213.584219721507,91.652938768415,32.3805624341018,0,0.963388992644329,1.06204144944497,-3.69406218141194,0,0.946425463881186,198.749347415049,0,0
66.44,0.969451665306447,0.969451665199789,0.969451665515779,336.819377791788,336.819377791788,121.419544512805,212.800682841438,91.6441929618201,32.3745019885296,0,0.963397019725848,1.06215311440335,-4.8895405931282,0,0.952426759321198,200.009619457452,0,0
66.45,0.969352453861596,0.969352453754646,0.969352454070555,337.106093204549,337.106093204549,121.511623649735,213.103845002904,91.6344609959781,32.3677872056674,0,0.96340315558852,1.06214694242501,-4.82346047811645,0,0.945627075735403,198.581685904435,0,0
66.46,0.969238486353178,0.969238486245909,0.969238486562532,337.047281750249,337.047281750249,121.489791587532,213.064041643583,91.6231366958151,32.3601034108515,0,0.963409611943264,1.06182912448937,-1.71148838248645,0,0.975734959065049,204.90434140366,0,0
66.47,0.969115917093002,0.969115916985427,0.969115917302153,336.863188043408,336.863188043408,121.426570759128,212.900545050793,91.6108480247048,32.35179496791,0,0.963414055081177,1.06219213667408,-5.70356415556473,0,0.944033267160741,198.246986103756,0,0
66.48,0.968974221665418,0.96897422155757,0.968974221874638,337.078035236433,337.078035236433,121.494036519721,213.139255735128,91.5964906717584,32.3422888295467,0,0.963421078678853,1.06196139632037,-3.23331935037829,0,0.95783482118453,201.145312448751,0,0
66.49,0.968814424846936,0.968814424738983,0.96881442505598,336.341872283882,336.341872283882,121.248473300849,212.430284952913,91.5800287150708,32.3315586158986,0,0.963429341619555,1.06233751003134,-7.26016819253441,0,0.937813413159717,196.940816763541,0,0
66.5,0.968645468909006,0.96864546880076,0.968645469117361,336.446692857083,336.446692857083,121.279130600913,212.563779995613,91.5626530702416,32.3202597912287,0,0.963437534351923,1.06223158932158,-6.12598742309425,0,0.943903480200005,198.219730842001,0,0
66.51,0.968469734009393,0.968469733900925,0.96846973421795,336.347454232992,336.347454232992,121.242555583523,212.494416880712,91.5445187079405,32.3085186443396,0,0.963446420944236,1.06203990549125,-4.07375739938928,0,0.963001492424786,202.230313409205,0,0
66.52,0.968278035771165,0.968278035662409,0.968278035979843,337.152772030227,337.152772030227,121.502931942323,213.33237371372,91.5247638085452,32.2956345079622,0,0.96344959338059,1.06202560869792,-3.9207060779614,0,0.944585765652734,198.363010787074,0,0
66.53,0.968091979621565,0.968091979512608,0.968091979829582,336.083032797201,336.083032797201,121.147109697215,212.294440709992,91.505413016734,32.2831790704755,0,0.963458923910644,1.06217705148428,-5.54204973298105,0,0.951808073320837,199.879695397376,0,0
66.54,0.96788353144539,0.967883531336118,0.967883531653884,336.194648808179,336.194648808179,121.179069744818,212.441702095638,91.4837067618943,32.2692399506469,0,0.96346658263227,1.06205696755591,-4.25641444940212,0,0.95940413126415,201.474867565471,0,0
66.55,0.967665398692938,0.967665398583564,0.967665398901158,336.522686740908,336.522686740908,121.281941789391,212.807075555305,91.4609952688653,32.2546159167375,0,0.963471580161478,1.0619890414413,-3.52925235845826,0,0.95663806621571,200.893993905299,0,0
66.56,0.967434039911928,0.967434039802295,0.967434040119856,336.622371786764,336.622371786764,121.309440816298,212.946469509621,91.436807463934,32.2390948132088,0,0.963476290589395,1.0621322988448,-5.06290474247402,0,0.937533905531695,196.882120161656,0,0
66.57,0.96720526782792,0.967205267718104,0.967205268036018,336.547413289104,336.547413289104,121.279602183558,212.910721931104,91.4129085561419,32.2237828018578,0,0.963482582943298,1.06182064537088,-1.72674068242913,0,0.966876427342962,203.044049742022,0,0
66.58,0.966971914173835,0.966971914063801,0.966971914381799,335.672725861119,335.672725861119,120.986777570286,212.076192885951,91.3884041804861,32.2081287946817,0,0.963489063657583,1.06213544344674,-5.09657182388996,0,0.955475095018304,200.649769953844,0,0
66.59,0.966727965874943,0.966727965764861,0.96672796608266,336.055211775892,336.055211775892,121.106935010671,212.500572575047,91.3628343946529,32.1918048061919,0,0.963494966015341,1.06207148937759,-4.41187937137877,0,0.949673457371038,199.431426047918,0,0
66.6,0.966481783101893,0.966481782991695,0.966481783309716,336.201113181792,336.201113181792,121.149277449952,212.688774545227,91.3370253495343,32.1753132870305,0,0.963500188209675,1.06189437101372,-2.51586484659634,0,0.961003695436827,201.810776041734,0,0
66.61,0.96611043706262,0.966110436952812,0.9661104372687,335.896932478469,335.896932478469,121.040730804907,212.449016887858,91.297461035574,32.150454555037,0,0.963504593320266,1.0621583051463,-5.34133924974964,0,0.93909385979669,197.209710557305,0,0
66.62,0.965762098511759,0.96576209840157,0.965762098719645,336.708052052193,336.708052052193,121.299334442469,213.320294042064,91.2605400814293,32.1272179286998,0,0.963510593761709,1.06152486156336,-2.17670379761723,0,0.957230862200309,201.018481062065,0,0
66.63,0.965403129924469,0.965403129813993,0.965403130131957,335.976001520592,335.976001520592,121.050421824508,212.650645639839,91.2222110472665,32.1031448334857,0,0.963516927583126,1.06165286802286,-3.5464773363535,0,0.963887852789637,202.416449085824,0,0
66.64,0.965034439916077,0.96503443980581,0.96503444012418,336.115728815605,336.115728815605,121.087829622662,212.854427706493,91.1828787740124,32.0784223350994,0,0.963521675997626,1.06177890300875,-4.89531587058059,0,0.944620745145147,198.370356480481,0,0
66.65,0.964675697033827,0.964675696923408,0.964675697241907,336.016899055029,336.016899055029,121.047060981848,212.817890865359,91.1446188693595,32.05438932031,0,0.963528011831975,1.06154449660246,-2.38680400881983,0,0.965465392361356,202.747732395885,0,0
66.66,0.964300510456141,0.964300510345665,0.964300510664283,336.075644892354,336.075644892354,121.057703048583,212.941818494196,91.1046195582555,32.0292068399021,0,0.963530907413667,1.06144272149489,-1.29782505631775,0,0.971481052922235,204.011021113669,0,0
66.67,0.963937985772127,0.963937985661641,0.963937985980209,335.424205714355,335.424205714355,120.83520393617,212.35340449353,91.0659262142947,32.0048750065303,0,0.963535365908015,1.06163192335019,-3.32234095150763,0,0.964680437380237,202.58289184985,0,0
66.68,0.963586367255491,0.963586367145057,0.963586367463737,335.12682279687,335.12682279687,120.729337474478,212.117084631261,91.0284261996217,31.981311965987,0,0.963541313891079,1.06166060331235,-3.6292565360775,0,0.964846411793167,202.617746476565,0,0
66.69,0.963228897483402,0.963228897372963,0.963228897691987,335.098377363351,335.098377363351,120.71173315981,212.150704085304,90.9903117991003,31.957361478947,0,0.963546702350155,1.06161699269624,-3.16256541763992,0,0.966167907163462,202.895260504327,0,0
66.7,0.962883336358386,0.962883336247906,0.962883336566866,335.432294366976,335.432294366976,120.813519816195,212.544545504414,90.9535636065474,31.9341852560144,0,0.963549986281774,1.06160118155168,-2.99337004979545,0,0.956321107852904,200.82743264911,0,0
66.71,0.962551650312955,0.962551650202648,0.962551650521416,335.695285978131,335.695285978131,120.892324210066,212.864997306131,90.9183596359521,31.9119290360473,0,0.963552693498653,1.06146437438781,-1.74125923931803,0,0.958691584538269,201.325232753036,0,0
66.72,0.962233817658214,0.962233817547792,0.962233817867015,334.602030123814,334.602030123814,120.525648209109,211.826935055188,90.884480153024,31.8906149156029,0,0.963559530012552,1.06187125044364,-6.09548873746956,0,0.941078039576962,197.626388311162,0,0
66.73,0.961931608762863,0.961931608652594,0.961931608971596,334.550586984068,334.550586984068,120.501780969296,211.827813129273,90.8523580552232,31.8704157995719,0,0.9635682210839,1.06184518185247,-5.81646276846866,0,0.940673445264156,197.541423505473,0,0
66.74,0.961637162797403,0.961637162687125,0.961637163006406,335.409158507686,335.409158507686,120.777225961233,212.737215694667,90.8212477534102,31.8506950596094,0,0.963572765581574,1.0612687438216,-0.441273265158403,0,0.970853262782885,203.879185184406,0,0
66.75,0.961363968153616,0.961363968043289,0.961363968362603,335.713602584314,335.713602584314,120.871020778146,213.088906089989,90.7924247853155,31.8322717090093,0,0.963573571755268,1.06140404640602,-3.72691002853316,0,0.939941407888045,197.387695656489,0,0
66.76,0.961110157405411,0.961110157295204,0.961110157614501,334.568750450387,334.568750450387,120.48887817407,211.988056504807,90.765477148287,31.8152167972926,0,0.963582582145933,1.06146205876642,-4.34759849533938,0,0.958274552099228,201.237655940838,0,0
66.77,0.960867688127966,0.960867688017783,0.960867688337122,334.460869271656,334.460869271656,120.447852743733,211.922086177833,90.7398593159045,31.798923777919,0,0.963589776788613,1.06154199076574,-5.20286612488619,0,0.951386243862885,199.791111211206,0,0
