t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
66.78,0.960651996620073,0.960651996509954,0.960651996829718,334.902888611507,334.902888611507,120.58821141996,212.401233515814,90.7172420722059,31.784413023487,0,0.963595570025919,1.06149402448674,-4.68962207023968,0,0.943003618931699,198.030759975657,0,0
66.79,0.960457988049186,0.960457987939286,0.960457988258298,334.258037287987,334.258037287987,120.371831275588,211.789753573871,90.69691247422,31.7713712398959,0,0.963604271940522,1.06132125354282,-3.31924331607012,0,0.970779656529579,203.863727871212,0,0
66.8,0.960290359651464,0.960290359541466,0.960290359861005,334.40027107276,334.40027107276,120.414775415803,211.96072728964,90.6795118805181,31.760031902602,0,0.963609880618261,1.06152618433164,-5.67201882866657,0,0.946261073568445,198.714825449374,0,0
66.81,0.960141049526062,0.96014104941616,0.96014104973584,334.757081294437,334.757081294437,120.528684227863,212.342998655895,90.6641350038898,31.7499476346527,0,0.963616549606419,1.06148742414912,-5.25728531805268,0,0.938692421078156,197.125408426413,0,0
66.82,0.960020703703886,0.960020703594169,0.960020703913329,334.343664603283,334.343664603283,120.390108485118,211.949962188499,90.6518918806705,31.7418105341138,0,0.96362508643076,1.06116234395826,-2.83915258267037,0,0.974212284660601,204.584579778726,0,0
66.83,0.959916717214465,0.959916717104679,0.959916717424336,335.746937721662,335.746937721662,120.849049430247,213.370702213338,90.6416126425513,31.7346228657726,0,0.963625580657241,1.06078975600764,-0.410712994165433,0,0.972006940581914,204.121457522202,0,0
66.84,0.959836498760866,0.959836498651269,0.959836498971282,334.875869038472,334.875869038472,120.560975167352,212.513133702431,90.633728101418,31.7290072346233,0,0.96362978616597,1.0609464767966,-2.57194332018093,0,0.974121410479278,204.565496200648,0,0
66.85,0.959782424361769,0.959782424252232,0.959782424572201,335.701879953626,335.701879953626,120.831345643205,213.347873937408,90.62887454801,31.7251314682082,0,0.963630823811304,1.06075435983129,-0.764932067504011,0,0.972124534111404,204.146152163395,0,0
66.86,0.959763382705938,0.95976338259652,0.959763382917048,335.090685565019,335.090685565019,120.630124888444,212.739401537251,90.6276544839253,31.7236295438427,0,0.963637031773218,1.06116091318723,-5.11279781487254,0,0.944873355558666,198.42340466732,0,0
66.87,0.960059762333797,0.96005976222597,0.960059762543487,262.052351259597,262.052351259597,96.6310102900094,139.644784349264,90.6613156045184,31.7462513058146,0,0.963655483838357,1.09982177437892,-16.7138196561225,0,0.444231479938834,93.2886107871552,0,0
66.88,0.961021184916315,0.961021184812195,0.961021185121869,237.937239617104,237.937239617104,88.7306671671261,115.33462816576,90.7805867770214,31.8220246743223,0,0.963680537658926,1.10650447374596,-16.7999158395079,0,0.425952748087887,89.4500770984562,0,0
66.89,0.962077659552259,0.962077659451787,0.962077659753356,236.793236369649,236.793236369649,88.3829791254525,113.977454415241,90.9111007891584,31.9046811652496,0,0.963704239549536,1.10725323115643,-15.2583331703361,0,0.450660174635266,94.6386366734058,0,0
66.9,0.96310834148891,0.963108341391891,0.963108341685073,235.095182090485,235.095182090485,87.8522127219541,112.073491527179,91.0371189331774,31.9845716301283,0,0.963727543507209,1.10757817396935,-16.2745467512723,0,0.422413397986544,88.7068135771743,0,0
66.91,0.964148326984302,0.96414832689013,0.964148327176325,233.375110692753,233.375110692753,87.3142477783867,110.147150836131,91.1632497145646,32.0647101420572,0,0.963752341505382,1.10788695331781,-16.0528603787521,0,0.432025701999413,90.7253974198768,0,0
66.92,0.965145219532627,0.96514521944111,0.965145219720811,233.809466941383,233.809466941383,87.4830763521717,110.385218181092,91.2832071152132,32.1410416450776,0,0.963776031603452,1.10796898282747,-16.2935430885041,0,0.423679397679091,88.972673512609,0,0
66.93,0.96612523309427,0.966125233005263,0.966125233278435,234.66122514483,234.66122514483,87.7884502226448,111.045513311719,91.4001409302577,32.2155709028539,0,0.963800093423073,1.10788643982531,-15.0692080569591,0,0.441821850734136,92.7825886541686,0,0
66.94,0.967051568902935,0.967051568815997,0.967051569084203,235.639184270905,235.639184270905,88.1337252270535,111.843849239602,91.5097655344555,32.2855694968474,0,0.963822539055983,1.10786697600356,-14.8518478281275,0,0.444265095866274,93.2956701319175,0,0
66.95,0.96794788885701,0.967947888771903,0.96794788903581,235.042571482966,235.042571482966,87.960494281767,111.07486304049,91.6148909927364,32.3528174497394,0,0.963844444762519,1.10811852799316,-15.6227496647565,0,0.420504345378015,88.3059125293831,0,0
66.96,0.968833842182759,0.968833842099436,0.968833842357956,233.316946222527,233.316946222527,87.4158233743098,109.179427249812,91.7183198363854,32.4191991363298,0,0.963868411474185,1.10829042160681,-16.2294630662205,0,0.421212865111642,88.4547016734448,0,0
66.97,0.969699559487354,0.969699559405482,0.96969955966003,232.331463125808,232.331463125808,87.1137911408236,108.028848503829,91.8187763544014,32.4838382675775,0,0.963893056830721,1.10841536288953,-16.017747566245,0,0.423239685868046,88.8803340322897,0,0
66.98,0.970529231941764,0.970529231861378,0.970529232111766,234.044833986328,234.044833986328,87.6977993488065,109.58483702158,91.9144581498422,32.5455388149059,0,0.963916817532946,1.10826244422555,-14.0786942182342,0,0.44737201198667,93.9481225172008,0,0
66.99,0.971302033976666,0.971302033897487,0.971302034144737,235.218101515911,235.218101515911,88.1026707720941,110.612845648174,92.0026920797592,32.6025637879771,0,0.963937942314811,1.10831299872958,-14.6434658939052,0,0.437992085926489,91.9783380445626,0,0
67,0.972062312319461,0.972062312241334,0.972062312485723,233.963598848468,233.963598848468,87.709182842479,109.215943595476,92.089059204507,32.6585960484843,0,0.963961410570217,1.10840017853876,-15.3171391909708,0,0.429357654520214,90.165107449245,0,0
67.01,0.972787547553665,0.972787547476487,0.972787547717912,233.155902255664,233.155902255664,87.461593440891,108.27301619771,92.1709546636727,32.7119313942812,0,0.963985051750079,1.10847107782167,-15.793302331169,0,0.424363038982378,89.1162381862994,0,0
67.02,0.973479319410728,0.973479319334567,0.973479319573064,235.346275334686,235.346275334686,88.1984975062838,110.335090260186,92.2485710357252,32.7626140387747,0,0.964007651809862,1.10832756814255,-14.1899167368611,0,0.442324577460576,92.888161266721,0,0
67.03,0.974142938616615,0.97414293854131,0.974142938777595,232.726464357404,232.726464357404,87.3535629555203,107.593006280249,92.3224158862887,32.8110421908665,0,0.964030404251559,1.10870924857024,-15.4013019163363,0,0.425528954066391,89.3610803539422,0,0
67.04,0.974770470861995,0.974770470787492,0.974770471021363,234.928775511631,234.928775511631,88.0926454385974,109.680079632852,92.3919185145331,32.8567773642464,0,0.96405188377258,1.10864640462049,-14.6989910846396,0,0.429374756664094,90.1686988994597,0,0
67.05,0.975366346797222,0.975366346723268,0.975366346955471,235.265537065181,235.265537065181,88.2176657073624,109.90823918927,92.4573104038833,32.8999874720276,0,0.964073043557511,1.10865514601396,-14.7966779033139,0,0.427694113100897,89.8157637511885,0,0
67.06,0.975933315046226,0.975933314973018,0.975933315203463,234.814296628863,234.814296628863,88.0829113004184,109.354154086128,92.5191040751379,32.941038467597,0,0.964094660294108,1.1086927061985,-15.2164292355989,0,0.422846330891452,88.7977294872048,0,0
67.07,0.976480847202309,0.976480847129682,0.976480847358214,234.238436222208,234.238436222208,87.9067053411212,108.679084506557,92.5785766382764,32.9807750773751,0,0.964117912404481,1.10860371745024,-14.2219644919902,0,0.438379676791086,92.0597321261281,0,0
67.08,0.976981842059086,0.976981841986893,0.976981842214317,235.055735626601,235.055735626601,88.1871555433084,109.406605342342,92.6322669373559,33.0168633469033,0,0.964138613636038,1.10871776844212,-15.2403675577205,0,0.421150577925201,88.4416213642923,0,0
67.09,0.97745735083032,0.977457350758572,0.977457350984424,236.522442905431,236.522442905431,88.6804038852219,110.788403778301,92.6829150924011,33.0511240347291,0,0.964159783257784,1.10858783824834,-13.7883690241394,0,0.439066388753052,92.2039416381409,0,0
67.1,0.977902957286532,0.977902957215236,0.977902957440095,235.928099351442,235.928099351442,88.4954122399108,110.115186133708,92.7298220572531,33.0830911604806,0,0.964180704440248,1.1086066172853,-13.9982183783105,0,0.438599567525662,92.1059091803891,0,0
67.11,0.9783313578565,0.978331357785541,0.978331358009258,235.3183147115,235.3183147115,88.3049487833584,109.429448640435,92.7748366103204,33.1140294607445,0,0.964203355400739,1.10862857305486,-13.5555546489978,0,0.443633333687018,93.1630000742738,0,0
67.12,0.978706450355166,0.97870645028456,0.978706450507288,234.444840674091,234.444840674091,88.0264236774966,108.490478389502,92.8134131586099,33.140949125979,0,0.964224206000413,1.10881141611123,-15.5989899138199,0,0.418544883833867,87.8944256051121,0,0
67.13,0.979067656033694,0.979067655963425,0.97906765618531,235.280142367631,235.280142367631,88.3092084189572,109.262792845345,92.8504028324435,33.1669466898426,0,0.964245647703369,1.10884115441945,-14.9466965411791,0,0.417110448078089,87.5931940963986,0,0
67.14,0.97940951483592,0.979409514765905,0.979409514986806,235.299151134388,235.299151134388,88.323200720502,109.222468327149,92.8850986963357,33.1915841109028,0,0.964267630312538,1.10878490331324,-14.3179871898297,0,0.430860761080316,90.4807598268665,0,0
67.15,0.979719472758711,0.979719472688952,0.979719472909304,234.590165162776,234.590165162776,88.0971175039571,108.460092195647,92.9160785688255,33.2139943983034,0,0.964290176022553,1.1087317926876,-13.4995895797612,0,0.444675204380434,93.3817929198912,0,0
67.16,0.97998684730098,0.979986847231477,0.979986847450872,235.750100871055,235.750100871055,88.4841839793199,109.575202986756,92.941836562397,33.2330613219025,0,0.964309593966373,1.10887924423937,-14.8153489175294,0,0.421568195885056,88.5293211358617,0,0
67.17,0.980247086637977,0.980247086568729,0.980247086787306,235.563988615404,235.563988615404,88.4286945038239,109.34519557758,92.9669296086771,33.2518634291463,0,0.964331615842993,1.10875313657258,-13.4058602730628,0,0.442580806784245,92.9419694246915,0,0
67.18,0.98047544576039,0.980475445691358,0.98047544590951,233.435013438132,233.435013438132,87.7338086847279,107.178375578745,92.9882539829563,33.2683838764306,0,0.964353450254385,1.1089864966374,-14.6047154384265,0,0.42860490554699,90.0070301648679,0,0
67.19,0.980762416249147,0.980762416179207,0.980762416397009,237.044571499635,237.044571499635,88.9264651877813,110.739798582955,93.0160441250026,33.2887287916777,0,0.964373156844024,1.10880838441349,-12.6138328911725,0,0.44772651478986,94.0225681058705,0,0
67.2,0.981060925854947,0.981060925786087,0.981060926002515,243.208209322579,243.208209322579,90.9589425805659,116.852933906709,93.0455605037002,33.3097149121694,0,0.964393143483178,1.09942288800927,-7.56078322940305,0,0.99590603096247,209.140266502119,0,0
67.21,0.980619948454584,0.980619948382683,0.980619948605958,331.916212754663,331.916212754663,120.102767160086,205.659440568687,92.984996166132,33.2717760198441,0,0.964394270498364,1.06526874166889,-0.00738357737246392,0,0.982361777061981,206.295973183016,0,0
67.22,0.979838900727155,0.97983890065188,0.979838900882981,338.938651376158,338.938651376158,122.387911453315,212.854822217709,92.878110780409,33.2057183780401,0,0.964395254479813,1.06335125200464,-0.753973033074964,0,0.982227527444448,206.267780763334,0,0
67.23,0.979049645757508,0.979049645678607,0.979049645917957,341.327620981338,341.327620981338,123.150224213768,215.415899340711,92.7718101631757,33.1399114774522,0,0.964395366867516,1.06171807148668,-0.000736301790112269,0,0.998327333916737,209.648740122515,0,0
67.24,0.978255965298901,0.978255965217052,0.978255965463969,342.737836759184,342.737836759184,123.591002461316,216.996974792746,92.6662903509676,33.0745716154707,0,0.964397089232865,1.0612125666145,-2.18368352849086,0,0.982256560574235,206.273877720589,0,0
67.25,0.977486244822944,0.977486244738303,0.977486244991603,342.348387892227,342.348387892227,123.441188983827,216.771397329845,92.5650860751117,33.0119044872709,0,0.964399897498676,1.06117150455972,-1.74445029545082,0,0.985511321561783,206.957377527974,0,0
67.26,0.976750439252909,0.976750439165767,0.976750439426154,342.635252119045,342.635252119045,123.514837064114,217.213382269587,92.4693394648595,32.9525303845981,0,0.964401452478395,1.06117184029471,-3.53141802314663,0,0.96076475228998,201.760597980896,0,0
67.27,0.976047796033408,0.976047795944085,0.976047796209702,341.561877780538,341.561877780538,123.142476752503,216.286959035972,92.3785553418844,32.8963634026816,0,0.964409128422625,1.06131258161495,-5.03697317224995,0,0.963046214904909,202.239705130031,0,0
67.28,0.975376928842032,0.975376928750716,0.975376929021166,341.018404365063,341.018404365063,122.945349668684,215.882463368209,92.2927272719428,32.8432137249116,0,0.964417129586489,1.06090828869124,-2.93262359199651,0,0.9975837448329,209.492586414909,0,0
67.29,0.974713637316623,0.97471363722348,0.974713637498907,342.825014193356,342.825014193356,123.521093006087,217.824862941864,92.2090187218061,32.7911325296864,0,0.964418487163625,1.06052353658622,-3.35112787882096,0,0.968274861330591,203.337720879424,0,0
67.3,0.97408569117717,0.974085691082432,0.974085691362212,341.656706170108,341.656706170108,123.120065564311,216.784491605544,92.1300636316933,32.7421509328707,0,0.964426363004326,1.06064331683907,-4.63166034508217,0,0.974648380254081,204.676159853357,0,0
67.31,0.97347835982565,0.973478359729311,0.973478360012564,341.619547745308,341.619547745308,123.09155764179,216.86981904049,92.0545209225216,32.695207782296,0,0.964432644282706,1.0606812810792,-5.03755410626078,0,0.964924419942086,202.634128187838,0,0
67.32,0.97290842929071,0.972908429193146,0.972908429480273,341.181339425321,341.181339425321,122.932319257805,216.545919426465,91.9840314034153,32.6513885954408,0,0.964440487514277,1.06059434084138,-4.10805610274653,0,0.976530718593281,205.071450904589,0,0
67.33,0.972353927802902,0.972353927704264,0.972353927994617,341.230493368425,341.230493368425,122.93382907918,216.705208234469,91.9161826588981,32.6091024750582,0,0.964445583607022,1.06048069438954,-2.89315073753645,0,0.980845662328802,205.977589089048,0,0
67.34,0.971822242100373,0.97182224200051,0.971822242293392,341.586108589626,341.586108589626,123.036788249481,217.165587455635,91.851728814367,32.5687923196242,0,0.964447522955299,1.06026491293049,-0.730613532028004,0,0.987343584616673,207.342152769501,0,0
67.35,0.971314773005729,0.971314772905069,0.971314773200806,340.558211649229,340.558211649229,122.685707744102,216.237176385422,91.7904885195578,32.5305467442493,0,0.964452372729187,1.06067487121156,-5.11287754596394,0,0.965230896452065,202.698488254934,0,0
67.36,0.970825521949204,0.970825521847599,0.970825522145502,341.025036484355,341.025036484355,122.826517452537,216.799025464293,91.7320752746567,32.4939357454049,0,0.96445453131789,1.06056135256758,-3.89924625320839,0,0.959988317650582,201.597546706622,0,0
67.37,0.970363726429403,0.970363726327108,0.970363726627545,340.073578000513,340.073578000513,122.501911020882,215.93689716728,91.677089519771,32.4595913134616,0,0.964462585567367,1.06058073134267,-4.10641613542286,0,0.973319683731587,204.397133583633,0,0
67.38,0.969909181657568,0.969909181554687,0.969909181856981,339.963058339251,339.963058339251,122.454006096259,215.913490415816,91.6235186225503,32.4260493008853,0,0.964468531212548,1.06046580059307,-2.87779785754004,0,0.983103127472121,206.451656769145,0,0
67.39,0.96946963770987,0.969469637606286,0.969469637910185,341.450513256086,341.450513256086,122.931807339425,217.484537322342,91.572242549421,32.3937333843229,0,0.96446970786115,1.05965360091756,-0.0223171489363076,0,0.994726847271851,208.892637927089,0,0
67.4,0.969030981469032,0.96903098136493,0.969030981670591,340.540979560444,340.540979560444,122.621799181029,216.658234808232,91.5211199563346,32.3616247958771,0,0.964474097796604,1.06014036494298,-5.22278794612019,0,0.96763301895362,203.20293398026,0,0
67.41,0.968617609638424,0.96861760953383,0.968617609841069,340.384144664977,340.384144664977,122.559895692027,216.579328059299,91.4732566386992,32.3315599669786,0,0.964481204494567,1.05979637794494,-2.49598627900213,0,0.994867524297189,208.92218010241,0,0
67.42,0.968198893317208,0.968198893212045,0.968198893520434,340.965756026046,340.965756026046,122.740658790623,217.239276429699,91.4252185324064,32.3012610639407,0,0.96448387831839,1.05971479869478,-2.75483792442345,0,0.981443468062486,206.103128293122,0,0
67.43,0.967803741301826,0.967803741196298,0.967803741506083,340.158105464534,340.158105464534,122.465399327939,216.505374375155,91.3799478201741,32.2727832692053,0,0.964490820779165,1.05996444346068,-5.42183873851606,0,0.970518736241409,203.808934610696,0,0
67.44,0.967411448539563,0.967411448433637,0.967411448744607,341.691323420915,341.691323420915,122.959709507843,218.111155657688,91.3354886270923,32.2446791361343,0,0.964494681710563,1.05934059895336,-3.01971094249116,0,0.970081276176947,203.717067997159,0,0
67.45,0.967032483853538,0.967032483747223,0.967032484058966,341.242869858117,341.242869858117,122.803002782522,217.732792752636,91.2925299089077,32.2175471965736,0,0.964500315903409,1.05943873371796,-4.06765753427855,0,0.969328053700973,203.558891277204,0,0
67.46,0.966661524919035,0.966661524812471,0.966661525125226,341.021778644283,341.021778644283,122.721283012552,217.579870159842,91.250770483131,32.1911380013097,0,0.964505917591357,1.05919284186595,-1.44204815530091,0,0.994762852562355,208.900199038095,0,0
67.47,0.966302889953043,0.966302889846142,0.966302890160092,341.383206257406,341.383206257406,122.831384675072,218.006839194582,91.210733005555,32.165634057269,0,0.964506348919071,1.05906740495953,-0.119417536694762,0,0.996093070296208,209.179544762204,0,0
67.48,0.965952571649878,0.965952571542821,0.96595257185752,341.189765785265,341.189765785265,122.759342189326,217.877187302804,91.1717646165202,32.1408138659404,0,0.964507268817083,1.05943769901117,-4.07314552208012,0,0.960228172104996,201.647916142049,0,0
67.49,0.965624726692632,0.96562472658529,0.965624726900697,341.211565889754,341.211565889754,122.758625396481,217.958401487824,91.1354608561702,32.1177035457603,0,0.964512153183391,1.05895225433606,-0.355615934907882,0,0.99517272112978,208.986271437254,0,0
67.5,0.965303564053035,0.965303563945442,0.965303564261411,340.559241072247,340.559241072247,122.536505874276,217.364185886378,91.0999333156266,32.0951218702423,0,0.964518327168294,1.05910467817686,-1.98274149317279,0,0.992898735109515,208.508734372998,0,0
67.51,0.964748539665813,0.964748539558253,0.964748539874448,340.844216241666,340.844216241666,122.617029193341,217.74802611971,91.0391480728547,32.0570420491013,0,0.964519906838627,1.05914801327627,-2.44538673571203,0,0.977510840839148,205.277276576221,0,0
67.52,0.964206367721703,0.964206367613891,0.964206367930441,339.767831180493,339.767831180493,122.250424471009,216.767981876365,90.9798329363411,32.020016367787,0,0.964526739298368,1.05929253368474,-3.98842251717667,0,0.981930486154444,206.205402092433,0,0
67.53,0.963675235306995,0.963675235198932,0.963675235515854,340.19350008227,340.19350008227,122.377828173975,217.287713085721,90.9219819638545,31.983805032694,0,0.964530672482436,1.0593585355793,-4.69319083904566,0,0.959915597350409,201.582275443586,0,0
67.54,0.963167460185103,0.963167460076931,0.963167460393242,340.146682237012,340.146682237012,122.350501341062,217.330682365625,90.8667627281145,31.9492371432724,0,0.964536127325866,1.05922253373439,-3.2410109315354,0,0.96786881491477,203.252451132102,0,0
67.55,0.962681940147742,0.962681940039418,0.962681940355912,339.189603670343,339.189603670343,122.024517679688,216.459385533094,90.8139936551754,31.9162244820733,0,0.964543557324975,1.05921187373417,-3.12719507481325,0,0.986816377475715,207.2314392699,0,0
67.56,0.962222341150431,0.962222341042061,0.962222341358742,338.899713535579,338.899713535579,121.918466762651,216.250504757502,90.7642185013299,31.8849902767475,0,0.964549287997243,1.05918714838998,-3.22174009276561,0,0.990624505253693,208.031146103275,0,0
67.57,0.961784241092591,0.961784240984137,0.961784241300579,339.482356762969,339.482356762969,122.099739078743,216.910173769488,90.716977194966,31.8552057985154,0,0.964551774238894,1.0591011960484,-2.38984605233843,0,0.980623248810373,205.930882250178,0,0
67.58,0.961374287653114,0.961374287544539,0.961374287861371,339.397371909385,339.397371909385,122.062244670742,216.897168233255,90.6728564402456,31.8273472358841,0,0.964554973849173,1.05913783270316,-2.78097622000621,0,0.974067154756401,204.554102498844,0,0
67.59,0.960985716245987,0.960985716137501,0.960985716454598,338.725460788939,338.725460788939,121.832347343601,216.293384028635,90.6310812527933,31.8009955075104,0,0.96456087221839,1.05912135815369,-2.60509349617475,0,0.987118749072473,207.294937305219,0,0
67.6,0.960620229508045,0.96062022939944,0.960620229716522,339.175897752059,339.175897752059,121.97192558265,216.807655577151,90.5920458208072,31.7761963541007,0,0.964562717823174,1.05899711836738,-1.2787943782308,0,0.985593338925153,206.974601174282,0,0
67.61,0.960288710685113,0.960288710576641,0.960288710894265,338.797440480912,338.797440480912,121.839860442255,216.487022112328,90.556733431637,31.7536849369472,0,0.964565114521566,1.05904583850531,-1.79887875706821,0,0.986400799301336,207.144167853281,0,0
67.62,0.959971411617465,0.959971411508876,0.95997141182602,339.051975198811,339.051975198811,121.91620268804,216.796740623608,90.5230744715244,31.732160103678,0,0.964566619601902,1.05911947068688,-2.58494302558012,0,0.969283002794615,203.549430586869,0,0
67.63,0.959685577372756,0.959685577264133,0.959685577581542,339.039332087728,339.039332087728,121.905473383781,216.833676548677,90.4928675648392,31.7127879742113,0,0.964570046610768,1.05908228323958,-2.86844173806097,0,0.966198631478235,202.901712610429,0,0
67.64,0.959424603356921,0.959424603248398,0.959424603566202,339.609232937756,339.609232937756,122.086810946853,217.448712726439,90.4654382762647,31.695081935052,0,0.96457360553377,1.0585075191309,-1.06620668172965,0,0.985232556695147,206.898836905981,0,0
67.65,0.959192496802074,0.95919249669343,0.95919249701061,339.140063437913,339.140063437913,121.927270125219,217.019818972136,90.4410174016747,31.6792270641021,0,0.964577491432758,1.05876066366994,-3.76752006759852,0,0.972582322314927,204.242287686135,0,0
67.66,0.95898219133892,0.958982191230222,0.958982191548072,338.751730554888,338.751730554888,121.794824893159,216.667800425901,90.4190204796288,31.6649096493582,0,0.964583910439771,1.05859557385133,-2.47146715789209,0,0.993030454250399,208.536395392584,0,0
67.67,0.958791523370608,0.95879152326199,0.958791523580257,339.149877679143,339.149877679143,121.921356902582,217.098738391269,90.3992665934525,31.6518726944216,0,0.964587014681352,1.05879470893024,-4.81818299979517,0,0.96209378592569,202.039695044395,0,0
67.68,0.958634545246208,0.958634545137474,0.958634545455063,338.652550260931,338.652550260931,121.754351762477,216.628231701826,90.3831433478458,31.6411752112595,0,0.964595045814089,1.05863157284096,-3.07722263934644,0,0.986647648761915,207.196006240002,0,0
67.69,0.958501686595983,0.958501686487208,0.958501686805514,338.570950892776,338.570950892776,121.724566889548,216.569150593053,90.3697373050444,31.6320629946777,0,0.96460044152127,1.05866406752609,-3.42397894935002,0,0.985324968376287,206.91824335902,0,0
67.7,0.958400393053172,0.95840039294446,0.9584003932631,338.386184409303,338.386184409303,121.661617992837,216.401309749898,90.3597939024364,31.6250807569688,0,0.964606616731597,1.05869736142474,-3.7792748420938,0,0.985255340207054,206.903621443481,0,0
67.71,0.95831273602691,0.958312735918128,0.958312736236409,338.817216609996,338.817216609996,121.801407068684,216.846773145262,90.3514283346043,31.6190151301305,0,0.96461111882541,1.05880295984552,-4.90624247932226,0,0.963604889525479,202.35702680035,0,0
67.72,0.958250276351979,0.958250276243182,0.958250276561784,338.520036328921,338.520036328921,121.702434167271,216.559576153022,90.3457739820484,31.614686193851,0,0.964618925341427,1.05868652451947,-3.66362756364884,0,0.980324127998764,205.86806687974,0,0
67.73,0.958213042971498,0.958213042862685,0.958213043181215,338.974150439636,338.974150439636,121.851010306301,217.019135401215,90.3430114593516,31.6120035790689,0,0.96462277591707,1.05856255211635,-2.34072606519568,0,0.982328783903504,206.289044619736,0,0
67.74,0.958200119654376,0.958200119545587,0.958200119864461,338.426134892059,338.426134892059,121.670756497537,216.472387323937,90.3427962279453,31.6109513401764,0,0.964629001828506,1.05889013738551,-5.83670346368542,0,0.962889490794131,202.206793066767,0,0
67.75,0.958210303194514,0.958210303085688,0.958210303405005,339.134208473621,339.134208473621,121.90392820438,217.177478558057,90.3452487174281,31.6114811981363,0,0.964634221587519,1.0587394362978,-4.22829289990138,0,0.960158572847938,201.633300298067,0,0
67.76,0.958232278876053,0.958232278767164,0.958232279086024,338.880264575973,338.880264575973,121.821170270817,216.918516517664,90.3489448151359,31.6128032431732,0,0.964640762531469,1.05860977800122,-2.84465216225266,0,0.97898749656556,205.587374278768,0,0
67.77,0.958272453294124,0.958272453185228,0.958272453504719,338.574274973229,338.574274973229,121.721736094866,216.604292947804,90.3546563714083,31.6153256540165,0,0.964646413794478,1.058521766767,-2.53915866667081,0,0.993519638027985,208.639123985877,0,0
67.78,0.95832035815317,0.95832035804438,0.958320358364038,338.558286559416,338.558286559416,121.717797466562,216.578746860079,90.3611918058387,31.6183478934986,0,0.964651900818385,1.05871898086137,-5.11362526289369,0,0.973784636492417,204.494773663407,0,0
67.79,0.958393526204176,0.958393526095321,0.958393526415038,338.72043456276,338.72043456276,121.773010976682,216.726821360875,90.3705164704696,31.6230967314158,0,0.964658845472947,1.05853953168231,-3.19872614113545,0,0.987387542139515,207.351383849298,0,0
67.8,0.958456525268341,0.958456525159528,0.958456525479507,340.020310061067,340.020310061067,122.201959382669,218.01431181504,90.3788974102443,31.6271008357831,0,0.964660272496064,1.0581640030854,-1.44234791574709,0,0.983844537168225,206.607352805327,0,0
67.81,0.958529963632536,0.958529963523704,0.958529963844051,339.885116084909,339.885116084909,122.159446433804,217.865050661788,90.3883038483039,31.6317615748168,0,0.964662924595461,1.05811327213405,-0.901249687909242,0,0.994136055958205,208.768571751223,0,0
67.82,0.958607458601066,0.95860745849221,0.958607458812817,339.422548878381,339.422548878381,122.009425492788,217.387697406846,90.3981338170308,31.6367176545044,0,0.964666679442094,1.0582843642247,-2.72622812497898,0,0.989579510621519,207.811697230519,0,0
67.83,0.958688009647347,0.958688009538482,0.958688009859157,339.891237450038,339.891237450038,122.165589396842,217.840897584153,90.4084306500554,31.6419092158298,0,0.964669057931457,1.05812274774655,-1.00231495558771,0,0.995064044064859,208.96344925362,0,0
67.84,0.958768855718675,0.958768855609995,0.958768855931236,339.026286056155,339.026286056155,121.883389425485,216.960549241611,90.4185914837091,31.647145330835,0,0.964675181640534,1.05866457061142,-6.78281075213784,0,0.963104331493289,202.251909613591,0,0
67.85,0.958857760338602,0.958857760229765,0.958857760550867,339.430689692566,339.430689692566,122.018619302415,217.347947845933,90.4297278277233,31.6530140189093,0,0.964683348606255,1.05846664276862,-4.67085311360313,0,0.972274679696056,204.177682736172,0,0
67.86,0.958933129343842,0.958933129234978,0.958933129556168,339.291593039244,339.291593039244,121.974889783097,217.194248073501,90.4393867833076,31.6579581824354,0,0.964690647059477,1.05832540268271,-3.16401462623895,0,0.991028919820594,208.116073162325,0,0
67.87,0.959004796986738,0.959004796877863,0.959004797199249,339.56549632689,339.56549632689,122.066828137875,217.454163600466,90.4487134050426,31.6626193213806,0,0.964694866136097,1.05843410129573,-4.32366229005625,0,0.976421406678255,205.048495402434,0,0
67.88,0.959078373899881,0.959078373790946,0.959078374112481,340.143293906541,340.143293906541,122.258711111854,218.017538157812,90.4583288150004,31.6674269337281,0,0.964698510569766,1.05815242251814,-1.3188268664046,0,0.989661269718254,207.828866640833,0,0
67.89,0.95914484088138,0.959144840772562,0.95914484109442,339.250537807724,339.250537807724,121.967052214812,217.111780365755,90.4669946356155,31.6717628063537,0,0.96470504802201,1.05868524901963,-7.00347920855361,0,0.95953791797708,201.502962775187,0,0
67.9,0.959212137436706,0.959212137327724,0.959212137649292,339.854221354071,339.854221354071,122.167300647002,217.702080037589,90.475903166683,31.6762381497992,0,0.964712225410464,1.05825193653557,-2.38031084378598,0,0.987190693657046,207.31004566798,0,0
67.91,0.959259679089639,0.959259678980706,0.959259679302666,339.641969824536,339.641969824536,122.098891758984,217.480002028351,90.4826352784246,31.67933251776,0,0.964717057424225,1.05825367496876,-2.39885503799712,0,0.994154362507046,208.77241612648,0,0
67.92,0.959299921419131,0.959299921310033,0.959299921632147,340.130008574878,340.130008574878,122.26050049795,217.959411986563,90.48866919135,31.6819273969655,0,0.964719262263012,1.05824359810938,-2.29136370509917,0,0.98442124124953,206.728460662401,0,0
67.93,0.959328055960952,0.95932805585183,0.959328056174157,339.766929359047,339.766929359047,122.142065159425,217.589888533476,90.4932940679988,31.683746757572,0,0.964724205912452,1.05836064147656,-3.53994552055582,0,0.981233414417531,206.059017027682,0,0
67.94,0.959350419889653,0.959350419780364,0.959350420102733,340.213218712648,340.213218712648,122.289532583067,218.030670925813,90.4973549107644,31.6851928760703,0,0.964728017801461,1.05847405410893,-4.74992752800756,0,0.959501531557832,201.495321627145,0,0
67.95,0.959370297854558,0.959370297745317,0.959370298067722,339.40952963167,339.40952963167,122.026077609017,217.221983348508,90.501005805443,31.6865404777189,0,0.96473735768474,1.05838764664477,-3.8280477642286,0,0.986161252008684,207.093862921824,0,0
67.96,0.95937814350365,0.959378143394314,0.959378143716845,339.329593994934,339.329593994934,122.0002323995,217.139139039426,90.5033936154805,31.6870613400271,0,0.964744325288717,1.0585416409907,-5.47106327503774,0,0.974421334601677,204.628480266352,0,0
67.97,0.959376982548846,0.959376982439453,0.959376982762222,339.373182948942,339.373182948942,122.014782911277,217.181347919402,90.5048198384652,31.6870151910743,0,0.964752234800393,1.05837228511266,-3.66416371888292,0,0.989533262014682,207.801985023083,0,0
67.98,0.959365453294549,0.95936545318507,0.959365453508135,340.209835870625,340.209835870625,122.289770888966,218.018389745712,90.50523476608,31.686211358833,0,0.964755004284313,1.05833758719589,-3.29399878708073,0,0.973888223247983,204.516526882076,0,0
67.99,0.959345958474379,0.959345958364797,0.95934595868794,340.229815151207,340.229815151207,122.296140520225,218.040176603926,90.5047490070684,31.6848895402126,0,0.964759046769675,1.05814647967128,-1.25543959132377,0,0.991310892817382,208.17528749165,0,0
68,0.95931871215792,0.959318712048324,0.959318712371483,340.24146833433,340.24146833433,122.299582601023,218.055048001825,90.5033493134922,31.6830710190132,0,0.964764543107904,1.05843714168161,-4.35610026146304,0,0.961335318594466,201.880416904838,0,0
68.01,0.959226189104591,0.959226188995099,0.959226189318879,339.254623708626,339.254623708626,121.973296091955,217.082903433579,90.4947349274136,31.676985347633,0,0.964774366386615,1.05856565289513,-5.72727559612024,0,0.971067461287543,203.924166870384,0,0
68.02,0.959140562608773,0.959140562499003,0.959140562822708,339.18320401502,339.18320401502,121.948070662218,217.024876033214,90.4869465395135,31.671381442293,0,0.964783432634752,1.05861447480114,-6.2482340329195,0,0.96760693860741,203.197457107556,0,0
68.03,0.959035044760018,0.959035044650164,0.959035044973821,339.676128509833,339.676128509833,122.107877915841,217.534644136473,90.4770494654518,31.6644349079085,0,0.964790536389273,1.05846168050138,-4.61790910267953,0,0.969794475831128,203.656839924537,0,0
68.04,0.958934383868758,0.958934383758972,0.958934384083032,339.716591190259,339.716591190259,122.119073812929,217.59116257292,90.4676496247207,31.6577789926188,0,0.964797040223118,1.05849992945498,-5.02600579737463,0,0.964146652551621,202.470797035841,0,0
68.05,0.958813705925918,0.958813705816176,0.958813706140368,340.153606977301,340.153606977301,122.260146383661,218.047721982134,90.4561061257596,31.6497788694077,0,0.96480226952887,1.05836432970286,-3.84317516696517,0,0.964444059042221,202.533252398866,0,0
68.06,0.958694809607132,0.958694809497349,0.958694809821706,339.259523471287,339.259523471287,121.963729336676,217.172989073265,90.4446223328197,31.6419120652021,0,0.964810784210871,1.05837919489523,-4.00176279749852,0,0.983062812975051,206.443190724761,0,0
68.07,0.95885583433126,0.958855834222683,0.95885583454492,264.423644351428,264.423644351428,97.3706397719976,142.30446300296,90.4636918735579,31.6554894749104,0,0.964827542415208,1.09940595894285,-16.6898882956507,0,0.433263917757681,90.985422729113,0,0
68.08,0.959738706110985,0.959738706006251,0.959738706320043,235.463700853434,235.463700853434,87.8763407801416,113.160882486695,90.5757831371327,31.7270352296066,0,0.964852592668553,1.10702083802271,-16.7998924690387,0,0.43523612124651,91.3995854617671,0,0
68.09,0.96075900041833,0.960759000318632,0.960759000625031,233.892790733134,233.892790733134,87.387745384304,111.381125955753,90.7035476471817,31.8081171301999,0,0.964877639865853,1.10749326973554,-16.6696211356835,0,0.432580416287631,90.8418874204025,0,0
68.1,0.961794434346164,0.961794434248684,0.961794434544916,234.888942449077,234.888942449077,87.7428920992983,112.16849874212,90.8312824186578,31.8891612882993,0,0.964902071670145,1.10745288967955,-16.2188453000243,0,0.437592916839674,91.8945125363315,0,0
68.11,0.962749788196099,0.962749788100761,0.962749788389507,235.122086181023,235.122086181023,87.844955347629,112.210068532896,90.9483775671066,31.9636400810204,0,0.9649246660038,1.10761228070389,-16.1598988529471,0,0.426625369230833,89.591327538475,0,0
68.12,0.96369348747594,0.963693487383563,0.963693487666213,234.555645878252,234.555645878252,87.6837319046328,111.455552239243,91.0631958675994,32.03689777141,0,0.964949183595321,1.10768513974304,-15.1734701273742,0,0.445054232676925,93.4613888621543,0,0
68.13,0.964551326753981,0.964551326663782,0.96455132694027,236.526284637711,236.526284637711,88.3540195588543,113.256029782085,91.1669714795166,32.1032833761088,0,0.964970846319132,1.10768138328271,-15.131527567588,0,0.443107444341143,93.05256331164,0,0
68.14,0.96536329629666,0.965363296208175,0.965363296478784,236.528415510565,236.528415510565,88.3759615721603,113.09791597121,91.2645396193111,32.1659599200438,0,0.964993800786468,1.10757114134398,-13.9006903528322,0,0.460814552562105,96.7710560380421,0,0
68.15,0.96611023127505,0.96611023118857,0.966110231454889,235.84151419033,235.84151419033,88.1695935074053,112.264538136363,91.3535915875499,32.2233844664173,0,0.965015188960211,1.10779157377198,-15.7740868476509,0,0.432680597778679,90.8629255335225,0,0
68.16,0.966816887234771,0.966816887149882,0.966816887411507,237.856826548857,237.856826548857,88.8502761971056,114.141772398592,91.4374008834936,32.2776532667714,0,0.96503696190464,1.10765805983167,-14.2832880606172,0,0.451333099806289,94.7799509593208,0,0
68.17,0.967481917362619,0.967481917278949,0.967481917536482,237.431659441203,237.431659441203,88.7275819301988,113.587741097214,91.5154949036963,32.3284234402933,0,0.965058425470658,1.10766966134606,-14.4128218890399,0,0.451644147291813,94.8452709312806,0,0
68.18,0.968103457507886,0.968103457425547,0.96810345767934,236.316182860514,236.316182860514,88.3768094005435,112.35224086412,91.5880467185281,32.3758952778656,0,0.965081022411944,1.10768711858414,-14.6077389031427,0,0.451386911974088,94.7912515145584,0,0
68.19,0.96868338955645,0.968683389475279,0.968683389725954,236.678356685212,236.678356685212,88.5105343986293,112.603262362751,91.6551165293001,32.4199777931611,0,0.965102318630848,1.10784257219901,-15.4254904733301,0,0.432696308651081,90.866224816727,0,0
68.2,0.9692376013234,0.969237601243063,0.969237601490458,236.798788531281,236.798788531281,88.5640788772659,112.617932284052,91.7187903153428,32.4620659318861,0,0.965124703388939,1.10782767371023,-15.1977179637483,0,0.439088602354854,92.2086064945193,0,0
68.21,0.969741785286317,0.969741785207005,0.969741785452026,237.24905844238,237.24905844238,88.7246730953992,112.972661505961,91.7761399207061,32.5002570157135,0,0.965146068027764,1.1079077880658,-15.0174160716173,0,0.433657287650203,91.0680304065425,0,0
68.22,0.970231081550868,0.970231081472325,0.97023108171446,234.804413488142,234.804413488142,87.9333388426472,110.435529003304,91.8314895105793,32.5373949742587,0,0.965170123275555,1.10795206895338,-15.4715270999606,0,0.437191667912891,91.8102502617071,0,0
68.23,0.970694413362416,0.97069441328455,0.970694413524257,237.002122853209,237.002122853209,88.6671160483488,112.5464455605,91.8833553464642,32.572321946244,0,0.965192276200291,1.10785092391235,-14.3419749775292,0,0.448552427325187,94.1960097382892,0,0
68.24,0.97111235731089,0.971112357233863,0.971112357471674,237.948196937152,237.948196937152,88.9882505206719,113.415115472457,91.9294310607023,32.6036504039931,0,0.965213281495634,1.10781261727772,-13.9142069242775,0,0.453988027546338,95.3374857847311,0,0
68.25,0.971516206003565,0.971516205926875,0.971516206162617,237.732129604124,237.732129604124,88.9270042068818,113.124633554833,91.9735988864812,32.6338971628097,0,0.965235574405254,1.10778251170109,-13.3992280056566,0,0.460726061846687,96.7524729878042,0,0
68.26,0.97189673839017,0.971896738314287,0.971896738548632,237.405402362017,237.405402362017,88.8286984848368,112.72865907885,92.014593283211,32.6621499999566,0,0.965256794381849,1.10780670286069,-13.6693602740599,0,0.459149209987887,96.4213340974563,0,0
68.27,0.972245968346534,0.972245968271261,0.972245968504044,238.051958603671,238.051958603671,89.0494580369316,113.312251349554,92.0517006653432,32.688006588774,0,0.965277394803594,1.10781243189413,-13.7333347889127,0,0.456943735056062,95.958184361773,0,0
68.28,0.9725905911972,0.972590591122354,0.972590591353555,236.055025858491,236.055025858491,88.4011884748643,111.253488624444,92.0880452758189,32.7134919582284,0,0.965299472197179,1.10796313797056,-14.6626694123647,0,0.446217402044005,93.705654429241,0,0
68.29,0.972919171534824,0.972919171460539,0.972919171690621,236.518424354567,236.518424354567,88.5611680359051,111.658215515485,92.1224177070051,32.7377911320771,0,0.965321549863906,1.1079522346087,-14.5408983395256,0,0.446374133386542,93.7385680111739,0,0
68.3,0.973245869613123,0.973245869539279,0.973245869767825,234.849978428412,234.849978428412,88.0203489080263,109.931784474127,92.1563223981368,32.7618715561484,0,0.965344459239621,1.10814715094831,-15.1759306230087,0,0.437643970963367,91.905233902307,0,0
68.31,0.973553884310643,0.973553884237169,0.973553884464619,236.339908838732,236.339908838732,88.5171192024179,111.367639915476,92.1878427146587,32.7844262085977,0,0.965365785824845,1.10820495378266,-15.2535028830664,0,0.428670431203912,90.0207905528216,0,0
68.32,0.973854418400943,0.973854418327877,0.97385441855393,236.086105229237,236.086105229237,88.4405583683127,111.061173669761,92.2184259504885,32.8065056089873,0,0.965388882082126,1.10809332999015,-14.0066491194942,0,0.449334698874649,94.3602867636764,0,0
68.33,0.974143984397995,0.974143984325329,0.974143984550567,235.185927109695,235.185927109695,88.1512042145342,110.110890899417,92.2474383026857,32.8275979075925,0,0.965411091676737,1.10823472893587,-14.3250069543983,0,0.44525316307297,93.5031642453236,0,0
68.34,0.974420959979084,0.97442095990668,0.974420960130806,236.504289767806,236.504289767806,88.5906857832237,111.381893153545,92.2747864515394,32.8476101627221,0,0.965432000849899,1.1082370588437,-14.3510343962413,0,0.441684557009792,92.7537569720563,0,0
68.35,0.974696857028662,0.974696856956691,0.974696857180066,236.293742374024,236.293742374024,88.5275780792364,111.124423661003,92.3018376827753,32.8674810302456,0,0.965453727114738,1.10821013001581,-14.0502153189372,0,0.446341954121994,93.7318103656188,0,0
68.36,0.974958287649178,0.974958287577516,0.974958287800207,237.471038379047,237.471038379047,88.9202107613183,112.257986583204,92.3269603535652,32.8860914422775,0,0.965473868312146,1.1082173900922,-14.1313161417065,0,0.443016163483245,93.0333943314813,0,0
68.37,0.975218083506066,0.975218083434673,0.975218083656369,238.294765531796,238.294765531796,89.1965672845137,113.038449149043,92.3517819982394,32.9045343845129,0,0.9654944252012,1.1081009404872,-12.830545595214,0,0.459184116552182,96.4286644759582,0,0
68.38,0.975478504682619,0.975478504611585,0.975478504832908,235.177580805227,235.177580805227,88.1775844868248,109.878158761073,92.3764715030408,32.9229505411132,0,0.965515793565564,1.10835130083977,-15.1128496301481,0,0.433766422232068,91.0909486687343,0,0
68.39,0.975757015410772,0.975757015339807,0.975757015560107,234.525674693652,234.525674693652,87.9693901665977,109.179423002947,92.4034040416121,32.9428476490931,0,0.965538849981233,1.10837342974374,-15.3600802211663,0,0.430259063985735,90.3544034370044,0,0
68.4,0.976024080773507,0.976024080703039,0.976024080922968,245.455080561446,245.455080561446,91.5675593313512,120.063914146625,92.4294847190229,32.9616816957982,0,0.965558485262762,1.09980057719527,-6.44923694465643,0,0.950676428829558,199.642050054207,0,0
68.41,0.975519702407514,0.975519702335432,0.975519702560119,324.259907337766,324.259907337766,117.455145752786,198.976332782503,92.3631164576482,32.9204580976149,0,0.965559446590148,1.06784601986166,-0.00629808295376604,0,0.965908821659471,202.840852548489,0,0
68.42,0.974717601763729,0.974717601687768,0.974717601919708,336.302211040242,336.302211040242,121.390143801552,211.192338146493,92.2557541843266,32.8541187094223,0,0.965559494134762,1.06365125012826,-0.312364293130122,0,0.9629273493774,202.214743369254,0,0
68.43,0.973901198354078,0.973901198275291,0.973901198514888,335.676114714301,335.676114714301,121.161017270501,210.741567700458,92.1473064381076,32.7872405757346,0,0.965563129409144,1.06360108185238,-2.13371018538745,0,0.974719858402453,204.691170264515,0,0
68.44,0.973107715525555,0.973107715444277,0.973107715691091,336.72018618649,336.72018618649,121.4817503881,211.954210007538,92.0430796069017,32.7228965720505,0,0.965566856981624,1.0632983657068,-4.51445833302024,0,0.947095856271621,198.89012981704,0,0
68.45,0.972364548019729,0.972364547936246,0.972364548189608,336.304057478349,336.304057478349,121.324067092964,211.695159904631,91.9459445441465,32.6629530295721,0,0.96557323836274,1.06306635653468,-2.17772014794378,0,0.968822253099347,203.452673150863,0,0
68.46,0.971667108919279,0.971667108833544,0.971667109092416,336.595361680168,336.595361680168,121.400328523058,212.132919680084,91.8554994101487,32.6069425899345,0,0.965574453076498,1.06291325117888,-0.537205872026101,0,0.969980436217603,203.695891605697,0,0
68.47,0.971020363956738,0.971020363869271,0.971020364133624,336.05309529963,336.05309529963,121.204092637087,211.725964026257,91.771958731198,32.5551725421753,0,0.965576421808195,1.06298968598664,-1.35617050296487,0,0.967282310004212,203.129285100885,0,0
68.48,0.970413735119903,0.970413735030935,0.970413735300078,335.866634879554,335.866634879554,121.12603181606,211.665609102238,91.6941411366392,32.5068846406771,0,0.965578199157248,1.06288273594903,-0.942430635929458,0,0.971391526214285,203.992220505,0,0
68.49,0.969858340377799,0.969858340287441,0.969858340560834,336.31007132857,336.31007132857,121.256461653333,212.224266554012,91.6231213251523,32.4626834494053,0,0.965578473538035,1.06265785447874,-0.1663448554444,0,0.969810273639169,203.660157464226,0,0
68.5,0.969336612319554,0.969336612228178,0.969336612505825,337.359698243093,337.359698243093,121.587118399861,213.381759978118,91.5566902964922,32.4212479684826,0,0.96557920933449,1.06222132520267,-3.09309111281928,0,0.949158018724581,199.323183932162,0,0
68.51,0.968705019430295,0.968705019337695,0.968705019618423,336.299461934527,336.299461934527,121.221863377305,212.44756605314,91.4788388269594,32.3730570544276,0,0.965586296191583,1.06230909244092,-4.03287051613795,0,0.956633497744269,200.893034526297,0,0
68.52,0.968096278057891,0.968096277964219,0.968096278247731,336.094166294298,336.094166294298,121.138366781074,212.362678439055,91.40451560155,32.3269722536931,0,0.965592008146504,1.06205526518327,-2.2692853264982,0,0.975609745647086,204.878046585888,0,0
68.53,0.967526480810097,0.967526480715882,0.967526481002086,336.983624392449,336.983624392449,121.415793634475,213.364378906186,91.3353583307627,32.2838871555006,0,0.965592791671007,1.06189223277032,-1.87431050386947,0,0.95961879302179,201.519946534576,0,0
68.54,0.967001066709569,0.967001066614447,0.967001066902906,336.244928755946,336.244928755946,121.159255713635,212.729010601627,91.271672181724,32.2442459725952,0,0.965597160205427,1.06191042465612,-2.06903581998596,0,0.968246227872719,203.331707853271,0,0
68.55,0.966519164783035,0.96651916468723,0.966519164977843,336.481556033531,336.481556033531,121.224483461837,213.060051671624,91.2135822665664,32.2079220953403,0,0.96559847426616,1.06166106988859,-0.257241581154888,0,0.978348200823753,205.453122172988,0,0
68.56,0.966083148506664,0.966083148410545,0.966083148703175,336.129514116923,336.129514116923,121.097407760216,212.793532954939,91.1609817805665,32.1749993814173,0,0.965602135171937,1.06155916245964,-2.49791417800627,0,0.977547669510743,205.285010597256,0,0
68.57,0.965695291843859,0.965695291747058,0.965695292041404,336.632289918856,336.632289918856,121.252545499243,213.37247672399,91.1142101701364,32.1456030247297,0,0.965605144964213,1.06155933262939,-3.74415600051802,0,0.95594772492292,200.749022233813,0,0
68.58,0.965336004567212,0.965336004470036,0.965336004766058,337.173692643411,337.173692643411,121.421167277809,213.9841400746,91.0711152437441,32.1184373250668,0,0.965608338081359,1.0611822176949,-1.2293423151655,0,0.967877929496993,203.254365194368,0,0
68.59,0.965016108101902,0.965016108004442,0.96501610830209,337.498175238981,337.498175238981,121.519503695256,214.371298234881,91.0327547977378,32.0941222063623,0,0.965610350524987,1.06116763459798,-3.76342503037318,0,0.945715797129843,198.600317397267,0,0
68.6,0.964734882271964,0.964734882173928,0.964734882472637,336.299893065682,336.299893065682,121.11829904354,213.228364640243,90.9988162583133,32.0727121671266,0,0.965619778460253,1.06130134345657,-5.19374126882192,0,0.957963004849963,201.172231018492,0,0
68.61,0.964480816547788,0.964480816449604,0.964480816749822,336.55483254181,336.55483254181,121.195497528201,213.533044774141,90.9684257930809,32.0533619745882,0,0.965626028262815,1.0609886557431,-2.29602848476583,0,0.978607272103749,205.507527141787,0,0
68.62,0.964252541924202,0.964252541825713,0.964252542127235,336.77849376127,336.77849376127,121.263093676026,213.801385006124,90.9412286376739,32.0358801174718,0,0.965629126916169,1.06122598676114,-5.0520394082299,0,0.948298013889847,199.142582916868,0,0
68.63,0.964060363447196,0.964060363348279,0.964060363650722,336.120254162107,336.120254162107,121.041734160225,213.180936338603,90.9182088757788,32.0211089477247,0,0.965638215512049,1.06119355408595,-4.70510726054405,0,0.962167059470442,202.055082488793,0,0
68.64,0.963889844044061,0.963889843945175,0.963889844248754,337.405223647938,337.405223647938,121.4596795516,214.499238134216,90.8980779090394,32.007907604683,0,0.965641128573069,1.06083805075048,-2.54026261305401,0,0.957837232074468,201.145818735638,0,0
