t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
68.65,0.963736224823003,0.963736224723782,0.963736225028239,336.512093429831,336.512093429831,121.162140727367,213.636234530299,90.8798704527999,31.9959884467322,0,0.965647805261939,1.06082230210672,-2.61660804772421,0,0.978140611236628,205.409528359692,0,0
68.66,0.963609629408762,0.963609629309143,0.963609629614545,336.783285285786,336.783285285786,121.248006140043,213.932261722188,90.8650139234076,31.9860096401906,0,0.965651038205295,1.06072555862278,-1.86846629812346,0,0.979659783471005,205.728554528911,0,0
68.67,0.963499122919501,0.963499122820015,0.963499123126294,336.344729961842,336.344729961842,121.101002269559,213.515424118371,90.8520613009041,31.9772445425673,0,0.965656114446139,1.06075608212495,-3.26506244342748,0,0.980891503825438,205.987215803342,0,0
68.68,0.963398681630872,0.963398681531168,0.963398681838403,337.195858964106,337.195858964106,121.378189701617,214.38610255325,90.8405044493786,31.9692519614775,0,0.965658950434451,1.06059901238847,-2.48180558174344,0,0.97150677519478,204.016422790904,0,0
68.69,0.96331245209194,0.963312451991817,0.963312452299618,336.490291462579,336.490291462579,121.14407159373,213.697378792763,90.8305595047985,31.9623531650177,0,0.965665473169442,1.06069337142469,-3.49062763033853,0,0.977273652539772,205.227467033352,0,0
68.7,0.963237909833881,0.96323790973374,0.963237910042241,336.452032531244,336.452032531244,121.129611994324,213.673534194181,90.8221357803447,31.9563625567184,0,0.965671433454348,1.06064870670606,-3.53514383953262,0,0.97959867149656,205.715721014278,0,0
68.71,0.963170396926477,0.963170396826182,0.963170397135491,337.039887250804,337.039887250804,121.321151017519,214.274284941012,90.8146915497486,31.9509107600437,0,0.965675372806559,1.06069716499413,-4.25883944639077,0,0.959419425693429,201.47807939562,0,0
68.72,0.963103472111673,0.963103472011212,0.963103472320942,337.384967635108,337.384967635108,121.43293977098,214.631911205306,90.8074527128279,31.9456037169738,0,0.9656800321134,1.06069590600805,-4.24537859248216,0,0.949454216032964,199.385385366922,0,0
68.73,0.963040694251474,0.96304069415093,0.963040694461585,336.870068478498,336.870068478498,121.26218520696,214.128644524209,90.8007321811553,31.9406917731338,0,0.965687558156731,1.06061332493559,-3.36247143628876,0,0.968548192903486,203.395120509732,0,0
68.74,0.962971701315062,0.96297170121423,0.96297170152514,337.240702829474,337.240702829474,121.382389315937,214.511713506728,90.7935822944796,31.9354070282673,0,0.965691185909482,1.06050573400432,-2.21227703485377,0,0.970736462345485,203.854657092552,0,0
68.75,0.962906392916418,0.962906392815487,0.962906393127052,337.364484854528,337.364484854528,121.421568741898,214.647106358649,90.7869713220487,31.9304071738296,0,0.965693254213139,1.06047882429601,-1.9246186528616,0,0.970179133867725,203.737618112222,0,0
68.76,0.962832020373753,0.962832020272719,0.962832020584843,336.501593477589,336.501593477589,121.136238311056,213.797329827364,90.7793502516861,31.9249133985386,0,0.965699451674297,1.06052406880895,-3.1834916470926,0,0.981340218904697,206.081445969986,0,0
68.77,0.962757717905727,0.962757717804352,0.962757718116765,336.843748024355,336.843748024355,121.247011643525,214.152426535729,90.7718552080601,31.9194662805662,0,0.96570453588173,1.06073283248408,-5.99363698995979,0,0.94997632162339,199.495027540912,0,0
68.78,0.962685820582578,0.962685820481343,0.962685820794156,336.463549963884,336.463549963884,121.120421143837,213.784657361673,90.7645882320502,31.9143043701612,0,0.965714738684989,1.06086211325274,-7.37601537377758,0,0.943607697722594,198.157616521745,0,0
68.79,0.962600101170688,0.962600101069112,0.962600101382249,336.545438328116,336.545438328116,121.14541520098,213.881198313409,90.7559496745313,31.9082903401754,0,0.965724750427967,1.06055895111802,-4.13461729970632,0,0.970504439286905,203.80593225025,0,0
68.8,0.962500123514673,0.962500123412921,0.962500123726369,337.511762392761,337.511762392761,121.460806641498,214.864510094388,90.745986299216,31.9012659991564,0,0.965727469708755,1.06044753977585,-2.9436442329704,0,0.959142135664801,201.419848489608,0,0
68.81,0.962390943595297,0.962390943493118,0.962390943806917,336.816262608898,336.816262608898,121.229754649113,214.187667411122,90.7349059545988,31.8936892431767,0,0.965734298889001,1.06067475546302,-5.37268362276116,0,0.951272798082584,199.767287597343,0,0
68.82,0.962281685221482,0.962281685119076,0.962281685433021,337.147647661244,337.147647661244,121.336258189898,214.537464515541,90.7240086526316,31.886174493072,0,0.965739986639872,1.06027079888616,-1.14077332195272,0,0.981526058371838,206.120472258086,0,0
68.83,0.962146427695944,0.962146427593679,0.962146427908188,337.310304533781,337.310304533781,121.386704149427,214.723063921806,90.710367638864,31.8768729731112,0,0.965741277504165,1.06023402631052,-0.747772144586438,0,0.981641821792701,206.144782576467,0,0
68.84,0.962005236553371,0.962005236450692,0.962005236765486,337.378905149726,337.378905149726,121.406108052746,214.815562128397,90.6961360776118,31.8672069437169,0,0.965742192879279,1.06033542099001,-1.83144502023775,0,0.968488021142306,203.382484439884,0,0
68.85,0.961864529270237,0.961864529167466,0.961864529482665,336.472758692761,336.472758692761,121.10512765531,213.933262606564,90.6818350046672,31.8576610815299,0,0.965748457841822,1.06064751560534,-5.16765968291157,0,0.956782146620227,200.924250790248,0,0
68.86,0.961719349869585,0.961719349766504,0.961719350081839,336.441765013674,336.441765013674,121.091714132078,213.926722418969,90.6671433497454,31.8478992449593,0,0.965755818629152,1.06049446220462,-3.53143379767817,0,0.970544037851619,203.81424794884,0,0
68.87,0.961563313729738,0.961563313626588,0.961563313942381,336.747357686832,336.747357686832,121.188685572136,214.258632667214,90.6513373909295,31.8373876286891,0,0.965760268938706,1.06067296856119,-5.43978882112693,0,0.945066989767053,198.464067851081,0,0
68.88,0.961400465626899,0.961400465523381,0.961400465839311,337.549240731306,337.549240731306,121.448637404365,215.087905073652,90.6348750806191,31.8264605770357,0,0.965765354119047,1.05996095537815,-0.469047581883817,0,0.980477709892246,205.900319077372,0,0
68.89,0.961215921319743,0.961215921215998,0.961215921532248,337.117308079432,337.117308079432,121.30251653697,214.687396484403,90.6159226346281,31.8139889604015,0,0.965768565627747,1.06035448745305,-4.67448474557662,0,0.953001682429143,200.13035331012,0,0
68.9,0.961036155507483,0.96103615540354,0.961036155720086,336.563100749332,336.563100749332,121.116326143478,214.16366861014,90.5974758309202,31.8019563082724,0,0.965776751221792,1.06024750898862,-3.53111666956147,0,0.973352461202309,204.404016852485,0,0
68.91,0.960853696467711,0.96085369636346,0.960853696680356,337.067688848816,337.067688848816,121.278103538602,214.699088360876,90.5788904507722,31.7897100371684,0,0.965780264615424,1.06020066681785,-3.03051163591988,0,0.965283833647989,202.709605066078,0,0
68.92,0.960654922246687,0.960654922142304,0.960654922459386,336.624074097239,336.624074097239,121.127828747424,214.289223282422,90.5584398760355,31.7764109387812,0,0.965786359269525,1.06038675901327,-5.01942047503755,0,0.95483712651438,200.51579656802,0,0
68.93,0.960456900270051,0.960456900165525,0.960456900483054,336.782798724045,336.782798724045,121.175568976021,214.481433116971,90.5381600764201,31.7632055306537,0,0.965792401711583,1.06017516146061,-2.75794368333749,0,0.969435304307262,203.581413904525,0,0
68.94,0.960253531092699,0.960253530987828,0.960253531305544,336.727806814994,336.727806814994,121.15293721256,214.460887049528,90.5173045029645,31.7496152625008,0,0.965796823994053,1.06031417234362,-4.24359000061532,0,0.955671811089484,200.691080328792,0,0
68.95,0.960045551538612,0.960045551433262,0.960045551751199,337.075711124776,337.075711124776,121.26264074454,214.843922772856,90.4960410856661,31.7357472662535,0,0.965800708099395,1.05994586391536,-0.525559125084396,0,0.980023306499581,205.804894364912,0,0
68.96,0.959834894934445,0.959834894829215,0.959834895147672,337.033808602833,337.033808602833,121.244156531793,214.837657629815,90.4745087604415,31.7216422125766,0,0.965801611933878,1.05998753293786,-0.970770309202222,0,0.976128740325222,204.987035468297,0,0
68.97,0.959605412575908,0.959605412470456,0.959605412789131,336.89825647585,336.89825647585,121.194452105926,214.741022185276,90.4509172575169,31.7063170330569,0,0.965803408987901,1.06016403584431,-2.85680339581694,0,0.959242309734909,201.440885044331,0,0
68.98,0.959378479493752,0.95937847938816,0.959378479707138,336.65826927216,336.65826927216,121.110481693936,214.53947494488,90.4275741392792,31.6912201880006,0,0.965807863405431,1.06025202685176,-3.79715422547212,0,0.952916634518195,200.112493248821,0,0
68.99,0.959219544659342,0.959219544552735,0.959219544872523,336.212127021456,336.212127021456,120.960339504239,214.119849074805,90.4116043481405,31.6806735985106,0,0.965814540129885,1.06024924635173,-3.76743811401464,0,0.961735457287513,201.964446030378,0,0
69,0.959118895193239,0.959118895086562,0.959118895405622,336.536668368079,336.536668368079,121.064862362882,214.460775896274,90.4019603448276,31.6739321269774,0,0.965819549185936,1.06026763476364,-3.96396252092437,0,0.951281457756934,199.769106128956,0,0
69.01,0.959000032864903,0.959000032758821,0.959000033078767,335.875328799026,335.875328799026,120.844914262371,213.819000626803,90.3902913450206,31.6660368272026,0,0.96582736219021,1.06023628654022,-3.62893340625967,0,0.968690806656462,203.425069397857,0,0
69.02,0.958910095006985,0.958910094900859,0.958910095220577,336.309478528894,336.309478528894,120.98573839705,214.267486933735,90.3819420661082,31.6600495290512,0,0.965831242114488,1.06014728937209,-2.6778444128425,0,0.967260391328642,203.124682179015,0,0
69.03,0.958816039935791,0.958816039829311,0.958816040149032,336.063191467125,336.063191467125,120.902811391197,214.036294788867,90.3731046629396,31.6537920153183,0,0.965836011811796,1.06012073837196,-2.39411642004526,0,0.974725307300752,204.692314533158,0,0
69.04,0.958709269845174,0.958709269738882,0.95870927005895,335.810568991355,335.810568991355,120.817498538084,213.801033022557,90.3628424437726,31.646693525026,0,0.965841260412273,1.0604186443012,-5.57799154661025,0,0.950509728728617,199.60704303301,0,0
69.05,0.958598574943154,0.958598574836738,0.958598575156648,336.49862275831,336.49862275831,121.041295661242,214.507016764749,90.3522358204282,31.6393701731329,0,0.965846326553439,1.06028708587176,-4.31648740686052,0,0.944042205595186,198.248863174989,0,0
69.06,0.958487390054654,0.958487389947736,0.958487390267778,336.524456904881,336.524456904881,121.04741585441,214.55090283888,90.3415600026643,31.6319940633365,0,0.965851475870663,1.05985743241635,-0.321322175702376,0,0.981824977964424,206.183245372529,0,0
69.07,0.958370084292629,0.958370084185866,0.958370084506132,335.563047507487,335.563047507487,120.728877508892,213.608794223282,90.3300993496296,31.6241539345757,0,0.965856579718644,1.06004109621465,-3.4745844345852,0,0.982067788296314,206.234235542226,0,0
69.08,0.958251226638332,0.958251226531495,0.958251226851873,337.000956645479,337.000956645479,121.19893860486,215.066183002031,90.3186073547429,31.6161662887045,0,0.965857777324743,1.0599044759136,-3.21574838603439,0,0.955200044225767,200.592009287411,0,0
69.09,0.95812353221595,0.958123532108928,0.958123532429378,336.277324591887,336.277324591887,120.958295304461,214.363773293592,90.3059221260856,31.6076291722092,0,0.965864826953102,1.06013095388473,-5.63566065330751,0,0.947146172925833,198.900696314425,0,0
69.1,0.958002170732481,0.958002170625485,0.958002170946165,336.63368075612,336.63368075612,121.072795397454,214.740103482268,90.2940407340583,31.5995365397939,0,0.965870771018238,1.05982286086935,-2.34382011848405,0,0.967525914756033,203.180442098767,0,0
69.11,0.957874915582112,0.9578749154747,0.957874915795335,335.911257294806,335.911257294806,120.832563034852,214.038806354657,90.2814296263027,31.5910213138469,0,0.965877094764143,1.05989998323605,-3.16774945256477,0,0.976909310445403,205.150955193535,0,0
69.12,0.957758297528968,0.957758297421821,0.957758297742755,335.994984259709,335.994984259709,120.857555821397,214.141750899998,90.2700293666773,31.5832039930333,0,0.965881794151594,1.06010963365905,-5.40783245382139,0,0.954587767875155,200.463431253783,0,0
69.13,0.957646170912062,0.95764617080475,0.95764617112556,335.70386637186,335.70386637186,120.759438125485,213.869099202819,90.2590210628644,31.5757461061767,0,0.965890712407215,1.06024780772288,-6.88444361228375,0,0.944238142896699,198.290010008307,0,0
69.14,0.957539910591342,0.9575399104839,0.957539910804804,335.5594878948,335.5594878948,120.709686709881,213.742157600422,90.2486242580193,31.5687060363592,0,0.965901265448805,1.06027178310437,-7.14067855369327,0,0.943627745224326,198.161826497108,0,0
69.15,0.957440143934279,0.957440143826717,0.957440144147594,336.267421201818,336.267421201818,120.940243114041,214.466311953632,90.2390457300305,31.5620635181554,0,0.965908533225979,1.06003658984795,-4.62732011022153,0,0.949046454036515,199.299755347668,0,0
69.16,0.957339911333353,0.957339911226088,0.957339911547075,335.563857946033,335.563857946033,120.706829628278,213.779202608261,90.2292890090369,31.5553663287346,0,0.96591759033667,1.05996559967582,-3.86880353558151,0,0.972130905370815,204.147490127871,0,0
69.17,0.957255978242244,0.957255978134961,0.957255978456153,335.660829163214,335.660829163214,120.736929444461,213.889728760399,90.2213859387737,31.5497144640411,0,0.965923592271366,1.05998293568804,-4.05403086235212,0,0.968518950200627,203.388979542132,0,0
69.18,0.957171830017582,0.957171829910106,0.957171830231262,335.496669551144,335.496669551144,120.681186313742,213.739211855956,90.2134042617294,31.544053433458,0,0.96593076092723,1.06013547178047,-5.68393953226755,0,0.95622435547507,200.807114649765,0,0
69.19,0.957103507218127,0.957103507110785,0.957103507432092,335.501539217131,335.501539217131,120.681367221444,213.754961762428,90.207113279945,31.5394641747585,0,0.965939405395682,1.06024795824494,-6.88605228650178,0,0.943556198419533,198.146801668102,0,0
69.2,0.957046983615107,0.957046983507694,0.95704698382904,335.432092776689,335.432092776689,120.657400620664,213.694299434375,90.2021152441296,31.5356780981838,0,0.965949139173661,1.0598895747746,-3.29465940917252,0,0.978375339447913,205.458821284062,0,0
69.21,0.956989251149483,0.956989251042383,0.956989251364018,335.775336187455,335.775336187455,120.769052431792,214.046568248421,90.1970557176544,31.5317122213795,0,0.965953575479683,1.05987697096046,-3.16000500559594,0,0.97286897687251,204.302485143227,0,0
69.22,0.9569362194289,0.956936219321616,0.956936219643094,336.388071901686,336.388071901686,120.96939839216,214.667476286942,90.1925630504569,31.5280325642871,0,0.965955992552502,1.05982182967001,-2.57091505228162,0,0.962880847387786,202.204977951435,0,0
69.23,0.956896577830726,0.956896577723498,0.956896578045063,335.35166786049,335.35166786049,120.627981329183,213.637069297308,90.1893159802814,31.5252825829001,0,0.965964049714294,1.06015136242478,-6.09186210667808,0,0.953920761469581,200.323359908612,0,0
69.24,0.956876812370341,0.956876812263254,0.956876812584818,335.919076149466,335.919076149466,120.814200197358,214.206833604674,90.1883676383246,31.5238749064677,0,0.965970611248647,1.05991676728175,-3.58517936866249,0,0.962957870170279,202.221152735759,0,0
69.25,0.956861457890908,0.956861457783985,0.956861458105571,335.742804861341,335.742804861341,120.756067352362,214.032273186052,90.1877888466319,31.5227428286575,0,0.96597847682606,1.0601402763081,-5.97339287216361,0,0.944601820127358,198.366382226745,0,0
69.26,0.95686126204484,0.956861261937831,0.956861262259311,335.89924381422,335.89924381422,120.80765464605,214.187704422105,90.1889111631592,31.5226282289563,0,0.965986159262704,1.05995834531127,-4.02940612790525,0,0.958633725741037,201.313082405618,0,0
69.27,0.957072760894406,0.957072760788112,0.95707276110858,271.637989269805,271.637989269805,99.6911252748355,149.887548659403,90.2120958051073,31.5383448052953,0,0.966001972843374,1.09720174258293,-16.6062368990139,0,0.428216120946801,89.9253853988282,0,0
69.28,0.958044947960651,0.958044947858965,0.958044948170918,238.110522529472,238.110522529472,88.6972541136459,116.163649608932,90.3321571815543,31.6147157389857,0,0.966027010627589,1.10630205327453,-16.7998107782217,0,0.447241274423393,93.9206676289126,0,0
69.29,0.959086402610878,0.959086402512566,0.959086402815723,235.250198251453,235.250198251453,87.7850184207835,113.093151793971,90.4607820288186,31.6962644286634,0,0.96605207726605,1.10706067009718,-16.7999998152131,0,0.419690150889378,88.1349316867694,0,0
69.3,0.960158856389378,0.960158856294536,0.960158856589432,233.392099040234,233.392099040234,87.2027586101842,111.020611511897,90.5919606948713,31.7795268334654,0,0.966076923855415,1.1076909071355,-15.6423481376434,0,0.440206336430324,92.4433306503681,0,0
69.31,0.961069758929449,0.961069758837186,0.961069759124177,234.227994806217,234.227994806217,87.5018467680093,111.672989399797,90.7039612206148,31.8510441858044,0,0.966100591972973,1.10767042429818,-15.0408726100429,0,0.447454718080026,93.9654907968054,0,0
69.32,0.961974907910117,0.961974907821245,0.961974908101737,232.735248739997,232.735248739997,87.035111549313,109.999967146821,90.8139269011537,31.9213546920219,0,0.966123807058009,1.10809924204572,-14.8711881033996,0,0.442667845738917,92.9602476051727,0,0
69.33,0.962846262844573,0.962846262757866,0.962846263032158,234.784706292525,234.784706292525,87.7315733168663,111.877165687186,90.9189442066683,31.988596398671,0,0.966145659645971,1.10799562624512,-13.7138909857167,0,0.454411262808706,95.4263651898283,0,0
69.34,0.963663902244299,0.963663902160305,0.96366390242929,234.862751022743,234.862751022743,87.7784555072534,111.795015091162,91.0165150108159,32.0512209207652,0,0.966165919042246,1.10818732950684,-15.1316959704485,0,0.429903747759317,90.2797870294565,0,0
69.35,0.964476394544789,0.964476394462436,0.964476394726239,233.916199301929,233.916199301929,87.4882864008222,110.690325698992,91.1127146595616,32.1131589433759,0,0.966188616460103,1.1081970236879,-15.2399855678512,0,0.432777539427933,90.883283279866,0,0
69.36,0.965265640202745,0.965265640122367,0.96526564038158,232.69368914445,232.69368914445,87.1066695743367,109.315224367732,91.2054252598735,32.1730395168443,0,0.966212244647819,1.10823986164264,-15.7185215876722,0,0.429107842713481,90.112646969831,0,0
69.37,0.966021835937956,0.966021835858645,0.966021836113417,235.488386320457,235.488386320457,88.0444455841693,111.964836800625,91.2935195985492,32.2300299212822,0,0.966234196703305,1.10810572439316,-14.2201573035713,0,0.44354641455209,93.1447470559389,0,0
69.38,0.966737396453721,0.966737396376197,0.966737396627465,235.547073375712,235.547073375712,88.0817409756621,111.887417741468,91.3760551966678,32.2836004375755,0,0.966255683920105,1.10808403630851,-13.9779101514169,0,0.448986593532947,94.2871846419188,0,0
69.39,0.967437579899159,0.96743757982304,0.967437580070871,233.192028991124,233.192028991124,87.3251739083749,109.400031612071,91.4561993148825,32.3357980641708,0,0.966278169453307,1.10832978391642,-15.0526967945765,0,0.435691331545344,91.4951796245222,0,0
69.4,0.968102949118324,0.968102949043333,0.96810294928803,236.645741644573,236.645741644573,88.4768832060914,112.728694423793,91.5318688077344,32.3851784130459,0,0.966298703617498,1.10815960545714,-13.1516150982228,0,0.45457364405286,95.4604652511006,0,0
69.41,0.968766220734981,0.96876622066099,0.968766220902877,232.30289413468,232.30289413468,87.0657812610432,108.262295355775,91.6065429471246,32.4340558317806,0,0.966320767088344,1.10859411430225,-15.7219098232222,0,0.423752323165516,88.9879878647584,0,0
69.42,0.969408985788987,0.969408985716581,0.969408985955759,234.327514035148,234.327514035148,87.7470280075591,110.167371663216,91.6787152132482,32.481427158684,0,0.966342636923534,1.10849862351829,-14.6548817279984,0,0.432606459273727,90.8473564474827,0,0
69.43,0.970020798132188,0.97002079806007,0.970020798296754,235.087229385493,235.087229385493,88.0116072557545,110.814409278458,91.7466663868531,32.5261537201814,0,0.966363220396726,1.10854978317413,-14.7811411846867,0,0.426710135852118,89.6091285289448,0,0
69.44,0.970631338610801,0.970631338539617,0.970631338774205,232.924751467804,232.924751467804,87.3156142246038,108.53990401439,91.8141343336442,32.5707131197689,0,0.96638595526809,1.10865302927687,-15.8269224483662,0,0.41787498196347,87.7537462123287,0,0
69.45,0.971209531189497,0.971209531119312,0.971209531351782,236.446664846975,236.446664846975,88.4871363069636,111.956209429069,91.8776563988565,32.61279901905,0,0.966407215145818,1.10837678595207,-12.7402264241139,0,0.454371123211908,95.4179358745008,0,0
69.46,0.97176876210324,0.971768762033592,0.971768762264294,233.687697976241,233.687697976241,87.5936156198759,109.096261701998,91.9383140573536,32.6531222168896,0,0.966428310288808,1.10859957175471,-15.2295371448681,0,0.427262558271527,89.7251372370207,0,0
69.47,0.972318190556423,0.97231819048746,0.972318190716582,236.280380509616,236.280380509616,88.4588396126912,111.589884851795,91.9977754200041,32.6927202378172,0,0.966449197204398,1.10842050778216,-13.228715494617,0,0.448731057137499,94.2335219988748,0,0
69.48,0.972845209314881,0.972845209246629,0.972845209474148,235.215087760141,235.215087760141,88.1211049084302,110.430325575143,92.0542545919037,32.7305075930941,0,0.966470341223998,1.10843158931046,-13.3525286852874,0,0.450775787617072,94.6629153995851,0,0
69.49,0.973358074880441,0.973358074812619,0.973358075038849,232.172071676289,232.172071676289,87.1329460817038,107.295842188319,92.1089456256525,32.7672838623175,0,0.966492197434305,1.10883506537591,-15.8938974810359,0,0.417358038607131,87.6451881074975,0,0
69.5,0.973871046763756,0.973871046696666,0.973871046921362,235.290124824782,235.290124824782,88.1698508248556,110.322278973343,92.1637179083182,32.8041279431203,0,0.966514135546663,1.1085620604432,-12.8428813012656,0,0.451950008021315,94.9095016844761,0,0
69.51,0.974198389556252,0.974198389489285,0.974198389712356,235.02409383014,235.02409383014,88.089860164344,109.999185594514,92.1971091189394,32.8277991166868,0,0.966533553108361,1.10874059028489,-14.8379889450137,0,0.426021225286441,89.4644573101526,0,0
69.52,0.974495990511909,0.974495990445549,0.97449599066695,235.860966676199,235.860966676199,88.3716765574694,110.784213550641,92.2272093809758,32.8495437445816,0,0.966554377774675,1.10862738271602,-13.5728338438723,0,0.440873612445992,92.5834586136583,0,0
69.53,0.974785894576113,0.974785894509891,0.97478589472987,234.845696080308,234.845696080308,88.0444896675917,109.718830136635,92.2562110483139,32.8706548953583,0,0.966575872644596,1.10859473814845,-13.2080373469614,0,0.449372086012725,94.3681380626723,0,0
69.54,0.975061701568235,0.97506170150221,0.9750617017207,233.175611406607,233.175611406607,87.5016773386568,108.001619511766,92.2833599349615,32.8906319598793,0,0.966597034499044,1.1088176553213,-15.6993058279583,0,0.418129976035923,87.8072949675439,0,0
69.55,0.975348057611663,0.975348057545969,0.975348057763184,235.318201717884,235.318201717884,88.212310835477,110.094956948248,92.3117936285196,32.9114511411168,0,0.966619166081558,1.10858558695248,-13.1057764945422,0,0.448659059199702,94.2184024319374,0,0
69.56,0.97561171174463,0.975611711679102,0.975611711895271,234.40023255796,234.40023255796,87.9163274443743,109.132706740225,92.3371847988914,32.9303410188434,0,0.966640061284422,1.10869364015255,-14.3132804388678,0,0.435330566624179,91.4194189910776,0,0
69.57,0.975887164471121,0.97588716440592,0.975887164621047,233.238615431861,233.238615431861,87.5405515088397,107.924593340355,92.3638993501379,32.9501227413678,0,0.966662334983672,1.10877812213958,-15.2574559990366,0,0.423848977778256,89.0082853334338,0,0
69.58,0.976136147331,0.976136147265967,0.976136147480166,235.855121572406,235.855121572406,88.4059066192596,110.499718492595,92.3874906307682,32.9679124490423,0,0.966682921465737,1.10868708860644,-14.24006298758,0,0.431840971323539,90.6866039779431,0,0
69.59,0.976398303495144,0.976398303430279,0.976398303643627,233.542511388955,233.542511388955,87.6514389832146,108.143436970934,92.4124360715812,32.9866383464398,0,0.966705699336494,1.10872288855141,-14.640154089555,0,0.432007710379214,90.721619179635,0,0
69.6,0.976645592493146,0.976645592428401,0.976645592640915,242.366429668711,242.366429668711,90.557118150794,116.925740054715,92.4363794698913,33.004310144105,0,0.966726959349441,1.09996667792501,-7.75112119051878,0,0.9552918438092,200.611287199932,0,0
69.61,0.97621687711914,0.976216877051488,0.976216877268927,325.128000325357,325.128000325357,117.746959391937,199.781937235909,92.3780930934044,32.9679699960433,0,0.966728114736525,1.06807553455095,-0.007569454287616,0,0.942093726248958,197.839682512281,0,0
69.62,0.975477595937356,0.975477595866743,0.975477596091916,330.605983678437,330.605983678437,119.525847481682,205.422540544045,92.2775020331746,32.9059411012166,0,0.966728238010789,1.06695215451049,-0.130979912557741,0,0.940830559394678,197.574417472882,0,0
69.63,0.974748050020804,0.974748049947244,0.974748050179827,330.457021860623,330.457021860623,119.455796535764,205.432084717254,92.1794730259458,32.845464117423,0,0.96672857315933,1.06634897747267,-0.210741393358219,0,0.965711944868884,202.799508422466,0,0
69.64,0.974001657662354,0.97400165758608,0.974001657825387,333.715471774254,333.715471774254,120.505577815573,208.850045386847,92.0808772053634,32.7845491820436,0,0.966730234454516,1.065018982433,-2.3266829706739,0,0.943279593630377,198.088714662379,0,0
69.65,0.973280877314967,0.973280877236394,0.973280877482198,335.022507757697,335.022507757697,120.914849190037,210.309922932072,91.986430018985,32.7261548066399,0,0.966732356792744,1.06417566387187,-2.15131312553454,0,0.942167811302384,197.855240373501,0,0
69.66,0.972571137617506,0.972571137536624,0.972571137788241,334.580482104329,334.580482104329,120.749750420418,210.016826060408,91.8943809149539,32.6692751289674,0,0.966736429519695,1.0640914772158,-1.24828778863361,0,0.958645011009497,201.315452311994,0,0
69.67,0.971892663241767,0.971892663158884,0.971892663415754,333.580714253334,333.580714253334,120.402361939394,209.15823138046,91.807123600363,32.6153592725108,0,0.966741593663328,1.0641702464964,-3.22412865767605,0,0.961776144125112,201.972990266273,0,0
69.68,0.971237843095707,0.971237843011246,0.971237843272995,334.018928793095,334.018928793095,120.528452985003,209.731348489679,91.7237907777689,32.5637895256462,0,0.966745558834595,1.06402158459516,-3.01081882431331,0,0.952883249111357,200.105482313385,0,0
69.69,0.970604702862968,0.970604702776819,0.970604703042924,334.032346607273,334.032346607273,120.515678200322,209.873979763965,91.6439949145648,32.5143719287433,0,0.9667490822962,1.06400186393862,-2.79931008582212,0,0.946585793884371,198.783016715718,0,0
69.7,0.970008128736697,0.970008128649099,0.97000812891919,334.031285345559,334.031285345559,120.499241172991,209.993905509489,91.5693192425187,32.468060593551,0,0.966751978794894,1.06390781272241,-1.79064232076911,0,0.948595443748683,199.205043187223,0,0
69.71,0.969428132781464,0.969428132692688,0.96942813296638,333.237954725693,333.237954725693,120.222987079264,209.317119174432,91.4973692385373,32.4234663127238,0,0.966756677567731,1.06379650225316,-2.15215531420749,0,0.964472449755017,202.539214448554,0,0
69.72,0.968868061330533,0.968868061240646,0.968868061517692,334.255208229592,334.255208229592,120.542495477289,210.446053743436,91.428499515869,32.3806549702872,0,0.966758736201575,1.06365693151653,-3.85325431850535,0,0.9350763493297,196.366033359237,0,0
69.73,0.968335863424616,0.968335863333852,0.968335863613892,333.534934258075,333.534934258075,120.291714461847,209.831347250622,91.3633425015475,32.3402445059055,0,0.966765531404561,1.06351445221798,-2.32574176982311,0,0.958542790593204,201.293986024573,0,0
69.74,0.967817075550616,0.967817075458849,0.967817075741617,333.857474183906,333.857474183906,120.384184685099,210.255787397211,91.3005499650905,32.3011368216046,0,0.966767289144107,1.0634241563856,-1.35779116163404,0,0.955282007354285,200.6092215444,0,0
69.75,0.96732455201872,0.967324551926055,0.967324552211305,333.116072260935,333.116072260935,120.127705130031,209.610623449852,91.2412283151655,32.2642204959173,0,0.966771328769035,1.06353301887381,-2.52478224774944,0,0.956229603491218,200.808216733156,0,0
69.76,0.966855361021495,0.966855360928073,0.96685536121561,332.729049591905,332.729049591905,119.988384374394,209.314717663481,91.1850557470021,32.2292761814221,0,0.966776701390344,1.06384548866492,-5.87507949773471,0,0.928863299380154,195.061292869832,0,0
69.77,0.966398098639432,0.966398098545453,0.966398098834901,333.002322619587,333.002322619587,120.066509590384,209.67597265109,91.130825652258,32.1955243162381,0,0.96678281975422,1.06353378231076,-2.53296660995108,0,0.946752560870045,198.81803778271,0,0
69.78,0.965966552137132,0.965966552042408,0.965966552333797,332.60323787068,332.60323787068,119.924347406162,209.359580133476,91.0798963568216,32.1637613803824,0,0.966787679238409,1.06359575438672,-3.19735268139592,0,0.94616366084102,198.694368776614,0,0
69.79,0.965545816095427,0.965545815999988,0.965545816293063,332.592656818718,332.592656818718,119.910242976669,209.428976821835,91.0306691816601,32.1330108152225,0,0.966791711222219,1.06346428097061,-1.78790736190564,0,0.954765618704152,200.500779927872,0,0
69.8,0.965132708461155,0.965132708365359,0.965132708660096,333.259072980601,333.259072980601,120.118936714041,210.173302408953,90.9827884775898,32.1029820940587,0,0.966792594327264,1.0631567505234,-0.827424793422412,0,0.953619461324773,200.260086878202,0,0
69.81,0.964733084628842,0.964733084532274,0.964733084828526,332.825152738097,332.825152738097,119.966337802097,209.814489350304,90.9366087922234,32.0740545955697,0,0.966795329789527,1.06338548164837,-3.27891303465202,0,0.938277694752799,197.038315898088,0,0
69.82,0.964354330618556,0.964354330521728,0.964354330819347,333.424696066711,333.424696066711,120.154001720389,210.484793842667,90.8931385071462,32.0467637168976,0,0.966798495181992,1.06285818694511,-0.82205095983554,0,0.955566574266526,200.668980595971,0,0
69.83,0.963982324473082,0.963982324375843,0.963982324674809,333.118247923945,333.118247923945,120.04408052305,210.247610228889,90.8506058543539,32.0200318407026,0,0.966800838370037,1.06298951509179,-2.22913649954413,0,0.948570888707706,199.199886628618,0,0
69.84,0.963629678796618,0.963629678698479,0.963629678998769,332.242778078623,332.242778078623,119.747642607777,209.437528450365,90.8104134722579,31.9948361559997,0,0.966806997714905,1.0630042565247,-3.00942266682484,0,0.96069209372661,201.745339682588,0,0
69.85,0.963284797948404,0.96328479785056,0.963284798151909,332.269230814015,332.269230814015,119.747897663465,209.527537719687,90.7713780169002,31.9703150774281,0,0.966812074194767,1.06303549091909,-3.71511320730446,0,0.952404313774629,200.004905892672,0,0
69.86,0.962946196505829,0.962946196407387,0.962946196709755,332.651019070878,332.651019070878,119.865158265309,209.971303379998,90.7333525206709,31.9463631702085,0,0.966815656640038,1.0628516481674,-1.74533534252924,0,0.957491417129549,201.073197597205,0,0
69.87,0.962617987343482,0.962617987244802,0.962617987548185,332.514860961331,332.514860961331,119.812465410407,209.894974289486,90.6966765853984,31.9232100864466,0,0.966818263660648,1.06278505652345,-1.54702802380946,0,0.962286244006077,202.080111241276,0,0
69.88,0.962287955345055,0.962287955246112,0.962287955550336,332.385569117094,332.385569117094,119.762021306195,209.825561384507,90.6599515603785,31.9000561722092,0,0.966821748042423,1.06291048785643,-3.52129252157377,0,0.946350329586325,198.733569213128,0,0
69.89,0.962044754695957,0.96204475459987,0.962044754904039,332.269155759329,332.269155759329,119.717887954722,209.753424950838,90.6328941961251,31.8828366123659,0,0.966826890428104,1.06281294883617,-2.47629397556735,0,0.955224328234122,200.597108929166,0,0
69.9,0.961839579645782,0.961839579546491,0.961839579852253,331.958392635754,331.958392635754,119.610775057362,209.480178478648,90.6100238436991,31.8681903134074,0,0.966832316541186,1.06308969216306,-5.44147399783409,0,0.933341536087663,196.001722578409,0,0
69.91,0.96164864880534,0.961648648705313,0.961648649011909,331.990621346638,331.990621346638,119.616778547794,209.547059622307,90.5889145452857,31.8546471790451,0,0.966839358405792,1.06275115738623,-2.31284373062422,0,0.960618125957902,201.729806451159,0,0
69.92,0.961469156900267,0.961469156799768,0.961469157107053,332.244697547803,332.244697547803,119.695993731668,209.833611433987,90.5692121683281,31.8418739454883,0,0.966842893472621,1.06294595261226,-4.67280052880194,0,0.933711643010274,196.079445032158,0,0
69.93,0.961278245309879,0.961278245209806,0.961278245517696,332.344421660452,332.344421660452,119.724239418473,209.967565635576,90.5483848127737,31.8284712121029,0,0.966848599907843,1.06285291316768,-3.6759734741822,0,0.937038581965498,196.778102212755,0,0
69.94,0.961097767958345,0.961097767857516,0.961097768165827,331.855506749696,331.855506749696,119.559268865574,209.510911516648,90.5287469479216,31.8158482851269,0,0.966855843936928,1.06306268143887,-5.9235596546578,0,0.926043369470366,194.469107588777,0,0
69.95,0.960929228389406,0.960929228288265,0.960929228597086,332.175766510127,332.175766510127,119.660583985334,209.861023859442,90.5106316539906,31.8041109966942,0,0.96686219383317,1.06265547750443,-1.56093163358524,0,0.956509815279017,200.867061208594,0,0
69.96,0.960742393616902,0.960742393515742,0.960742393825014,332.870402047788,332.870402047788,119.884543870935,210.588611418393,90.4906853296319,31.7911052997632,0,0.966863190070081,1.06246255427001,-1.6291275368302,0,0.948078029481967,199.096386191213,0,0
69.97,0.960565875965824,0.960565875864221,0.96056587617394,332.10537933572,332.10537933572,119.628962926754,209.854804611702,90.4717360964921,31.7788386275259,0,0.966868572376182,1.06267986833931,-3.9567172093025,0,0.943788712425646,198.195629609386,0,0
69.98,0.96038971177856,0.960389711676744,0.96038971198682,331.848499783684,331.848499783684,119.540430975694,209.628897532857,90.4529099895295,31.7666922612977,0,0.966875473918577,1.0628013976723,-5.25859114479714,0,0.935693747897953,196.49568705857,0,0
69.99,0.960217693801099,0.960217693699114,0.960217694009513,332.518879230621,332.518879230621,119.75680927406,210.329266073337,90.434750924661,31.7548622326231,0,0.966879722480364,1.06239938348931,-0.952612431948434,0,0.957455481956756,201.065651210919,0,0
70,0.960046397934609,0.960046397832182,0.960046398142993,331.589985147221,331.589985147221,119.447528017208,209.43034830591,90.4165225620958,31.7431142792157,0,0.966887408389575,1.06282042142407,-5.46239514608962,0,0.936067041537797,196.574078722937,0,0
70.01,0.959882294733516,0.959882294631029,0.959882294942096,332.320792294241,332.320792294241,119.683979705594,210.189553285681,90.3993487657883,31.7318902427719,0,0.966891798737198,1.06235240744323,-0.673863125662061,0,0.962283285636612,202.079489983689,0,0
70.02,0.959718210712256,0.959718210609539,0.959718210920996,332.260980086255,332.260980086255,119.660557437184,210.158226405589,90.3821462725843,31.7206074080826,0,0.966893955820797,1.06271827369606,-4.77112685208705,0,0.926342594177436,194.531944777262,0,0
70.03,0.959558729457931,0.959558729355057,0.959558729666696,331.403849651315,331.403849651315,119.375171768303,209.328746923748,90.3653367702835,31.7097659572836,0,0.966903429593118,1.0627374069065,-4.97608747780553,0,0.94117351323765,197.646437779907,0,0
70.04,0.959397799275031,0.959397799172177,0.959397799484002,331.389481302295,331.389481302295,119.36677632241,209.34214089509,90.3484957067833,31.6988447004225,0,0.966910853760485,1.06259762241637,-3.47875955569681,0,0.954571310037699,200.459975107917,0,0
70.05,0.959246743041423,0.959246742938425,0.959246743250426,331.473252533378,331.473252533378,119.390878198966,209.45188895039,90.3327987688107,31.688564814177,0,0.966916152810996,1.06260118509252,-3.5169193870037,0,0.951395137903824,199.792978959803,0,0
70.06,0.959103830147693,0.959103830044631,0.959103830356914,331.882744692102,331.882744692102,119.522243596644,209.885840686269,90.3180734102697,31.678830595563,0,0.966919843800058,1.0625498919675,-2.96753096204918,0,0.945059638170784,198.462524015865,0,0
70.07,0.958972724415169,0.958972724311843,0.958972724624351,331.376434446247,331.376434446247,119.352862101627,209.401989763882,90.3045358356506,31.6699088467149,0,0.966926331354386,1.0627655965543,-5.27807007032076,0,0.933952972438852,196.130124212159,0,0
70.08,0.958847965158999,0.958847965055772,0.958847965368365,331.607709263965,331.607709263965,119.426080809669,209.654471965666,90.2917883915801,31.6614489067189,0,0.96693257603505,1.06248486117083,-2.27103973917675,0,0.954432972026888,200.430924125646,0,0
70.09,0.958723783607843,0.958723783504584,0.958723783817475,332.284388367051,332.284388367051,119.645718789234,210.352233045366,90.2791951850333,31.6529601366516,0,0.966934189997009,1.06256751476755,-3.82298567243259,0,0.926676791640751,194.602126244558,0,0
70.1,0.958617055810802,0.958617055707526,0.958617056020637,332.617826621434,332.617826621434,119.752938095923,210.703735620685,90.2684315986104,31.6456594021393,0,0.966939241252851,1.06217952834938,-2.54692214436571,0,0.940911220700095,197.59135634702,0,0
70.11,0.958516218939217,0.958516218835839,0.958516219149236,332.568887927642,332.568887927642,119.734601591672,210.671932851386,90.2582690755945,31.638686000661,0,0.966942894517318,1.06213439420586,-2.06369153340018,0,0.947749450297306,199.027384562434,0,0
70.12,0.958423560163773,0.958423560060162,0.958423560373801,332.473759046282,332.473759046282,119.701277273076,210.592482679679,90.249010819204,31.6322655473996,0,0.96694640358025,1.06225267917649,-3.33015816880817,0,0.937134579160899,196.798261623789,0,0
70.13,0.958345162083546,0.958345161980209,0.958345162293978,331.507825915341,331.507825915341,119.382057482094,209.639756154244,90.2412086655799,31.626861095517,0,0.966954659846722,1.06215924307391,-3.389272060964,0,0.96364680947907,202.365829990605,0,0
70.14,0.958268478341775,0.95826847823836,0.958268478552387,332.631182296553,332.631182296553,119.749611014963,210.775943890725,90.2337419377099,31.6214964681182,0,0.966957290101211,1.06218507134824,-4.66345201190473,0,0.930844556995691,195.477356969095,0,0
70.15,0.958210969030739,0.958210968927302,0.958210969241489,331.705841361277,331.705841361277,119.44421471969,209.860187328195,90.2281699216758,31.6174841114062,0,0.966967012200168,1.06213717058323,-4.150598442867,0,0.95524613422979,200.601688188256,0,0
70.16,0.958152717121901,0.958152717018565,0.958152717332946,332.811892116936,332.811892116936,119.806527740393,210.975722002827,90.2228020222116,31.6133680918975,0,0.966968991446521,1.06180176024144,-0.560147385960911,0,0.962948234573966,202.219129260533,0,0
70.17,0.958100919371151,0.958100919268115,0.958100919582432,332.44378900058,332.44378900058,119.684445375856,210.616079101012,90.2180570473343,31.6096528522334,0,0.966971446051816,1.06184223088515,-1.46773210318595,0,0.965395129332816,202.732977159891,0,0
70.18,0.958059217757204,0.958059217653997,0.958059217968529,331.946227402577,331.946227402577,119.520032559693,210.125290458459,90.2142958534918,31.606641090626,0,0.966977195779011,1.0622916900944,-6.7849229679532,0,0.930173233373769,195.336379008491,0,0
70.19,0.958032110131152,0.95803211002805,0.958032110342578,332.090331373911,332.090331373911,119.566880595291,210.273475730205,90.212159217494,31.6046964262126,0,0.966986186697806,1.0621416549705,-5.17847528240161,0,0.939384033823216,197.270647102875,0,0
70.2,0.958017344220163,0.95801734411716,0.958017344431819,332.586497611057,332.586497611057,119.729745415063,210.771507968144,90.211459076082,31.6035305668311,0,0.966991834038208,1.06199744280812,-3.63458875229629,0,0.942240904099444,197.870589860883,0,0
70.21,0.957906080896263,0.957906080792893,0.957906081107403,332.074589484165,332.074589484165,119.559017804415,210.278353230781,90.2002275899173,31.5960086634673,0,0.966999197984791,1.0621496157468,-5.26370676072888,0,0.938378332373714,197.05944979848,0,0
70.22,0.957828341735054,0.957828341632625,0.957828341947278,331.975463574676,331.975463574676,119.524764091616,210.191983713878,90.1927127677972,31.5907670930002,0,0.967007276041226,1.06210854835294,-4.82402851739534,0,0.943809406924559,198.199975454157,0,0
70.23,0.957753985787153,0.957753985684707,0.957753985999465,332.215638205669,332.215638205669,119.60211450704,210.444319277561,90.1855978842396,31.5857210438681,0,0.967013617155584,1.06208656873349,-4.58871595580773,0,0.939794131965351,197.356767712724,0,0
70.24,0.957689469534932,0.957689469432341,0.95768946974715,332.068641910674,332.068641910674,119.552429292165,210.307814714278,90.1795020128858,31.5813251835099,0,0.967020923769512,1.06212545564953,-5.00504039121977,0,0.938552072799158,197.095935287823,0,0
70.25,0.95763268090438,0.957632680802654,0.957632681117296,332.360323189616,332.360323189616,119.647108774138,210.608675392552,90.1742707533192,31.5773770437452,0,0.967025785905038,1.06213081350442,-6.4887538844962,0,0.925584590665904,194.37276403984,0,0
70.26,0.957589269148802,0.95758926904653,0.957589269361372,331.997933533814,331.997933533814,119.527107250422,210.253158288467,90.1703874946328,31.5743877507145,0,0.967035760749742,1.06185607658535,-3.54772430828438,0,0.958919906484748,201.373180361797,0,0
70.27,0.957555579703075,0.957555579600995,0.957555579916029,332.637391401993,332.637391401993,119.736640823577,210.897716918656,90.1677141639229,31.5719603194149,0,0.967039307606796,1.06185030869763,-3.48598783633837,0,0.945748070415218,198.607094787196,0,0
70.28,0.957532619794304,0.957532619693083,0.957532620007808,332.008065017731,332.008065017731,119.529380163103,210.271693827013,90.1660894563535,31.5702817343644,0,0.967046763562884,1.06184939252214,-3.47618160101078,0,0.959882479838962,201.575320766182,0,0
70.29,0.957526347292836,0.957526347190781,0.957526347505924,331.88044024419,331.88044024419,119.487417877275,210.144404482139,90.1663274567385,31.5697083053131,0,0.967053216376639,1.0618056949486,-3.757477548508,0,0.964512896179591,202.547708197714,0,0
70.3,0.957527100419319,0.957527100317816,0.957527100632994,332.87156850226,332.87156850226,119.813343199998,211.13461437287,90.1674038823009,31.5695502470892,0,0.967056366349745,1.06188674261132,-5.04421081345665,0,0.931419456742076,195.598085915836,0,0
70.31,0.957535184684153,0.957535184582841,0.957535184898112,332.588699969691,332.588699969691,119.720689542138,210.849565236599,90.1691946770029,31.5699400560895,0,0.967063903433239,1.06163817843682,-2.38393642949063,0,0.96110443299788,201.831930929555,0,0
70.32,0.957559459748935,0.957559459647507,0.957559459962953,332.203330762637,332.203330762637,119.594719985322,210.459216028781,90.1727414352949,31.5713732985609,0,0.967070015565757,1.06188230567087,-4.99671870797299,0,0.947957819401374,199.071142074289,0,0
70.33,0.957593621551032,0.957593621449896,0.957593621765358,332.494709849168,332.494709849168,119.691431806824,210.743777489399,90.1774287048845,31.5735036548844,0,0.967076496357472,1.06181006071104,-4.22345131663536,0,0.947796017183668,199.03716360857,0,0
70.34,0.957635898973154,0.957635898872336,0.957635899187834,332.946536951662,332.946536951662,119.841080274913,211.187308515899,90.1830748362083,31.5761535995542,0,0.967080904592203,1.06161654684127,-2.15245231664561,0,0.956681741586741,200.903165733216,0,0
70.35,0.957690698562574,0.957690698461703,0.957690698777385,332.683359475974,332.683359475974,119.755997683069,210.913728869739,90.1900107654024,31.5796198408322,0,0.967085886529934,1.0619411893544,-5.62701380280591,0,0.93177153037394,195.672021378527,0,0
70.36,0.95775880614033,0.957758806039997,0.957758806355571,332.944955523649,332.944955523649,119.843722359849,211.162490277326,90.1984311815708,31.5840340647521,0,0.96709275947774,1.06188307462146,-5.00494938405172,0,0.930617405618747,195.429655179937,0,0
70.37,0.957830942042046,0.957830941941438,0.957830942257236,333.24078582117,333.24078582117,119.942796260653,211.444760543962,90.2073053650921,31.5887199121157,0,0.967099510518407,1.06183497570141,-4.81700953074031,0,0.925792995196747,194.416528991317,0,0
70.38,0.957900119234875,0.957900119134451,0.957900119450225,333.128006478416,333.128006478416,119.90749495514,211.318955574355,90.2158406437209,31.5932102603395,0,0.967106694184534,1.06182516105833,-4.7119609807157,0,0.931743784574468,195.666194760638,0,0
70.39,0.957981315548122,0.957981315448353,0.957981315763921,332.915205527161,332.915205527161,119.83960633183,211.090971880473,90.2257234957384,31.5985101509488,0,0.967113812728524,1.06157094921831,-1.99140712203902,0,0.963265742235318,202.285805869417,0,0
70.4,0.958057010357509,0.958057010257099,0.958057010573084,333.28564511383,333.28564511383,119.963301426776,211.447157194344,90.2351109398076,31.6033769796788,0,0.967116058456936,1.06160708100638,-2.37804678388862,0,0.953414009113235,200.216941913779,0,0
70.41,0.958136366982708,0.958136366882515,0.958136367198638,333.482124992918,333.482124992918,120.029910242163,211.628696446195,90.244924059104,31.6085044876184,0,0.967118571059646,1.06148967152065,-1.12171742668878,0,0.960678025752504,201.742385408026,0,0
70.42,0.958209157253915,0.958209157153515,0.958209157469814,332.589637165251,332.589637165251,119.738421016351,210.722520890847,90.2538918470667,31.6132244273373,0,0.96712440970118,1.06180503517868,-4.49655175493299,0,0.951810929656506,199.880295227866,0,0
70.43,0.958299220223165,0.958299220122998,0.958299220439276,333.525666971061,333.525666971061,120.048374417839,211.641608351831,90.2649379854618,31.6191206337681,0,0.967127551900765,1.06163153849202,-2.63976933724815,0,0.947174962773535,198.906742182442,0,0
70.44,0.958375759999271,0.958375759899332,0.958375760215563,333.165763397522,333.165763397522,119.932039445208,211.267255142252,90.2743879122187,31.6241203430519,0,0.967133006558597,1.06184974658124,-4.97510773756383,0,0.934638497211194,196.274084414351,0,0
70.45,0.958462565213795,0.958462565113957,0.958462565430179,333.498958239892,333.498958239892,120.04377386223,211.584066366379,90.2850539975784,31.6298378759338,0,0.967138248537041,1.06151732662555,-1.41762581203515,0,0.95994760485163,201.588997018842,0,0
70.46,0.958528907185049,0.958528907085184,0.958528907401464,332.790098423172,332.790098423172,119.812504454176,210.862540077433,90.2933914526045,31.6341668931337,0,0.967143933563759,1.06180471653125,-4.49314127373438,0,0.950431427097121,199.590599690395,0,0
70.47,0.958832446888211,0.95883244678885,0.958832447104184,267.73355996995,267.73355996995,98.4368535863485,145.749967001671,90.3271405456755,31.6564524226035,0,0.967159101945333,1.09787403036504,-16.5902281090692,0,0.438362514699463,92.0561280868872,0,0
70.48,0.959846914350577,0.95984691425531,0.959846914561886,233.292551185628,233.292551185628,87.1437090270175,111.104899462946,90.4518298008136,31.7358219218683,0,0.967184119375328,1.10750407459835,-16.6793717211272,0,0.431224730940822,90.5571934975725,0,0
70.49,0.960959688262918,0.960959688171551,0.960959688469198,230.405246674793,230.405246674793,86.2243997851005,107.993755227108,90.5887891523846,31.822702295301,0,0.967209123541939,1.10831772970084,-16.7990912589073,0,0.413022957018369,86.7348209738576,0,0
70.5,0.96206043518623,0.9620604350983,0.962060435387764,229.94369882213,229.94369882213,86.1018560138534,107.312400795641,90.7232142395909,31.9080837868979,0,0.96723382670353,1.10851743283459,-16.7922185356984,0,0.411159519902081,86.3434991794371,0,0
70.51,0.963064954282882,0.963064954198168,0.963064954480139,230.543659844232,230.543659844232,86.3256569751489,107.71169987763,90.8457269327462,31.9862330338553,0,0.96725842461282,1.10853171447443,-16.3607831948593,0,0.416188197170644,87.3995214058352,0,0
