t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
70.52,0.964025580681167,0.964025580598838,0.964025580874481,233.377914383176,233.377914383176,87.282447165964,110.355721944099,90.9618325265804,32.0603599124967,0,0.9672808226992,1.10840724635901,-14.9700545940287,0,0.43040524768236,90.3851020132956,0,0
70.53,0.964930371210361,0.964930371130707,0.964930371400264,232.48044262685,232.48044262685,87.01105354441,109.280179662995,91.0703655283321,32.1298974355228,0,0.967303735624004,1.10842979186196,-15.2219523121987,0,0.430021529112378,90.3045211135995,0,0
70.54,0.965773013203129,0.965773013125644,0.965773013389891,232.672008130496,232.672008130496,87.0958924180398,109.306535019667,91.1709043571061,32.1945687537225,0,0.967326439411275,1.10844185238946,-15.3567049849418,0,0.42800300814111,89.8806317096331,0,0
70.55,0.966592826154471,0.966592826078527,0.966592826338043,230.455846593925,230.455846593925,86.3886063875415,106.930690977103,91.2679453417174,32.2572102751044,0,0.967350370568355,1.10871803363663,-16.2972003913928,0,0.41514536366028,87.1805263686589,0,0
70.56,0.967370667749314,0.967370667675142,0.96737066793014,232.157496292599,232.157496292599,86.9678862805224,108.481309721092,91.3595936714362,32.3165929000703,0,0.967374464218912,1.10852164097365,-14.0742494789345,0,0.442324321116119,92.8881074343849,0,0
70.57,0.968059701379428,0.968059701306703,0.968059701557865,233.362927130679,233.362927130679,87.3816358879164,109.554001226156,91.4399996571724,32.3689262473514,0,0.967394834928332,1.1087112129663,-15.1796792407227,0,0.418310665073309,87.8452396653949,0,0
70.58,0.968721209355105,0.968721209283772,0.968721209531317,232.372822245856,232.372822245856,87.0729870617831,108.436800855197,91.5168040362201,32.419217354439,0,0.967417824884802,1.1087154029383,-15.192944829905,0,0.424109009228992,89.0628919380882,0,0
70.59,0.969330098216056,0.969330098145473,0.969330098389826,232.487888124779,232.487888124779,87.1261952878012,108.435216320394,91.5871007611004,32.4655710432853,0,0.967441132819867,1.10861960380263,-14.0626342758048,0,0.440522184686803,92.5096587842286,0,0
70.6,0.969901812519815,0.969901812450711,0.969901812691845,230.907301071514,230.907301071514,86.6210023073672,106.74598087326,91.6524368886444,32.5088833096098,0,0.96746347954294,1.10895160138293,-15.4602243669291,0,0.420288786517865,88.2606451687516,0,0
70.61,0.970410852794942,0.970410852726378,0.970410852965004,233.515491853953,233.515491853953,87.4909713920069,109.257712397892,91.7102426103161,32.5475368457455,0,0.967484360608847,1.10889362806196,-14.8122020661157,0,0.422150732140069,88.6516537494145,0,0
70.62,0.970881168612469,0.970881168544987,0.970881168780941,232.850914824882,232.850914824882,87.2841710392708,108.504628655103,91.7630844924471,32.5832016773313,0,0.96750597916264,1.10897598196535,-15.0286862263258,0,0.414946007722789,87.1386616217857,0,0
70.63,0.971323662567063,0.971323662500146,0.971323662733888,231.96041794525,231.96041794525,87.0023635430519,107.531231600739,91.8124071124015,32.6167792321095,0,0.967528358114624,1.10904328743752,-15.492217284638,0,0.412422207881648,86.608663655146,0,0
70.64,0.971728842085069,0.971728842018603,0.97172884225024,232.046616018633,232.046616018633,87.0406071861653,107.541811630596,91.8571847847265,32.647619603311,0,0.967551167302749,1.10899086877341,-14.9062346921331,0,0.422058851632397,88.6323588428033,0,0
70.65,0.972091327593123,0.9720913275276,0.972091327757124,233.666607390252,233.666607390252,87.5818402982771,109.094786746095,91.8966599826432,32.6751606615145,0,0.967572764656507,1.10884778051756,-13.3068075051291,0,0.441863509302307,92.7913369534845,0,0
70.66,0.97241950221198,0.972419502146666,0.972419502374712,231.772507048043,231.772507048043,86.967103411295,107.14074647277,91.9317364763189,32.7000240989544,0,0.967594369462788,1.10902951997724,-14.8534280395025,0,0.424402587048937,89.1245432802767,0,0
70.67,0.972710898245801,0.972710898180805,0.972710898407283,233.986769377506,233.986769377506,87.7017819985527,109.302116140251,91.9624572443612,32.722195992894,0,0.967615145774912,1.10891847689622,-13.6121376327146,0,0.435973426241921,91.5544195108034,0,0
70.68,0.972959880302189,0.972959880237877,0.972959880462917,234.850717406791,234.850717406791,87.991502289366,110.121680014065,91.9879299789255,32.7411074138009,0,0.967635027320681,1.10885785591094,-12.9345409491985,0,0.444438741071375,93.3321356249887,0,0
70.69,0.973186694528163,0.973186694463789,0.973186694687835,233.299322236227,233.299322236227,87.4867512032185,108.530277660226,92.0106473009765,32.7583972750253,0,0.967655986726904,1.10890201508239,-13.4281305185805,0,0.441609821570072,92.7380625297151,0,0
70.7,0.973391900887357,0.973391900823359,0.973391901046087,231.099069786153,231.099069786153,86.7681775011961,106.29414790972,92.030761964359,32.7741599120745,0,0.967677645756791,1.10915713817231,-15.8594200615684,0,0.410981602343991,86.3061364922382,0,0
70.71,0.973585180154783,0.973585180090788,0.973585180312486,233.239718418474,233.239718418474,87.4761005277175,108.401073773018,92.0495252674896,32.7891193779665,0,0.967699512849007,1.1090098578253,-14.2128903408535,0,0.427722255706986,89.821673698467,0,0
70.72,0.973733202625658,0.973733202561966,0.973733202782648,235.052426022726,235.052426022726,88.0750305742716,110.189136032019,92.0627249962133,32.8005649944939,0,0.967719425144552,1.10890427373879,-13.0326410956968,0,0.441405063674818,92.6950633717117,0,0
70.73,0.973866063993456,0.973866063929784,0.973866064149927,232.095954567827,232.095954567827,87.1059765548787,107.211233598758,92.0738993009707,32.8108216680985,0,0.967740176827237,1.10918827834372,-15.4787877812992,0,0.408916259819201,85.8724145620323,0,0
70.74,0.974009684493632,0.974009684430193,0.974009684649253,231.006252723211,231.006252723211,86.7508300523177,106.09755884073,92.0865439848874,32.822149897593,0,0.967763667294825,1.10918838898056,-15.4800247696053,0,0.413284135896592,86.7896685382843,0,0
70.75,0.974117488523064,0.97411748845947,0.974117488677985,234.26621783057,234.26621783057,87.8244149254882,109.340617497522,92.094885207815,32.8307151252332,0,0.967784642548108,1.10898244001257,-13.1776016045668,0,0.438783427668,92.14451981028,0,0
70.76,0.974200965588031,0.974200965524716,0.974200965742563,232.479892858663,232.479892858663,87.2386721451727,107.542596594382,92.1000154677523,32.8372807965284,0,0.967805099689938,1.10918623914254,-15.2857783579533,0,0.413025078747972,86.7352665370742,0,0
70.77,0.974267974442891,0.974267974379884,0.974267974596878,234.01962753298,234.01962753298,87.7457870134568,109.073361450815,92.1034263107163,32.842839771449,0,0.967826191669717,1.10903981873492,-13.648818797552,0,0.432210270059299,90.7641567124529,0,0
70.78,0.974338473993987,0.974338473930826,0.974338474147529,231.01542802102,231.01542802102,86.7594302764716,106.05980915609,92.107029238674,32.8485896262556,0,0.967848551407396,1.10922314536472,-15.040104778094,0,0.419197445965493,88.0314636527535,0,0
70.79,0.974449070045042,0.97444906997858,0.974449070196484,233.869034847571,233.869034847571,87.6993608803793,108.89719750736,92.1149647026797,32.8568726375314,0,0.967868689068004,1.10914511422273,-14.1676716625254,0,0.423959644293403,89.0315253016145,0,0
70.8,0.974616659943972,0.97461665988147,0.97461666009644,240.906227501203,240.906227501203,90.0158051978896,115.907508855161,92.1297263098321,32.86899233621,0,0.967889698028837,1.10072788946145,-7.44826689624354,0,0.934135986624952,196.16855719124,0,0
70.81,0.974110332888002,0.974110332821539,0.974110333042853,321.60927139426,321.60927139426,116.527240829583,196.718721373522,92.0629812670232,32.8275687537141,0,0.967890808272266,1.06923185510542,-0.00727369814086283,0,0.936431142271859,196.65053987709,0,0
70.82,0.973285548973406,0.97328554890423,0.973285549132881,330.544054110456,330.544054110456,119.440362951669,205.830973997675,91.9532333798308,32.7598467329497,0,0.967890809356488,1.06585524916142,-7.10322084068636e-06,0,0.964130090113856,202.46731892391,0,0
70.83,0.972423023042043,0.972423022969835,0.972423023206261,333.353119842059,333.353119842059,120.339279382879,208.823378527431,91.8398685279132,32.6898727867144,0,0.967892870722601,1.06488735939919,-2.90895796023301,0,0.940043052001166,197.409040920245,0,0
70.84,0.971586176562534,0.971586176487145,0.971586176731087,333.400566213534,333.400566213534,120.331445135235,209.047018880495,91.7309223784713,32.6226249545679,0,0.967895438861778,1.06475294286818,-1.86922574315257,0,0.939526691473788,197.300605209496,0,0
70.85,0.970787003141874,0.970787003064046,0.970787003314389,332.48903861191,332.48903861191,120.009649935239,208.302358408633,91.6277260010169,32.5589542022595,0,0.967900027606503,1.06474420128046,-1.77540520530139,0,0.952300856199935,199.983179801986,0,0
70.86,0.970021448717105,0.970021448636795,0.970021448893205,332.584685606936,332.584685606936,120.020033047913,208.556367014624,91.5298599872563,32.4984586050564,0,0.967901507493137,1.06484142972592,-2.81896895919366,0,0.931930594016398,195.705424743444,0,0
70.87,0.969295676189857,0.969295676108125,0.969295676369482,332.557805348328,332.557805348328,119.991379548974,208.678544036961,91.4377366259301,32.4415246854367,0,0.967905291986668,1.06454288328597,-1.48110037022014,0,0.941770986601137,197.771907186239,0,0
70.88,0.968590748252035,0.968590748168522,0.96859074843467,333.396279451459,333.396279451459,120.247909689879,209.660434065449,91.3491760712018,32.3866693148083,0,0.967907020318202,1.06371859383584,-0.0378047114136578,0,0.96154009111335,201.923419133803,0,0
70.89,0.967920243184146,0.967920243099007,0.967920243369686,332.551912827184,332.551912827184,119.952298955352,208.952070668056,91.2651542621266,32.3346878970018,0,0.967912097996672,1.06407694497295,-5.15476911202109,0,0.938316183270608,197.046398486828,0,0
70.9,0.967287431642013,0.967287431555563,0.967287431830207,332.628751418845,332.628751418845,119.960612399934,209.156359173072,91.1864413321141,32.285950913658,0,0.967917978963937,1.06364331353326,-2.06302381641301,0,0.963752243724029,202.387971182046,0,0
70.91,0.966681544785345,0.966681544697678,0.96668154497603,332.773843036256,332.773843036256,119.992165852688,209.422850171802,91.1114961292829,32.2394967351705,0,0.967923563038694,1.06363262016493,-5.1784935276007,0,0.941871230339715,197.79295837134,0,0
70.92,0.96609714301426,0.966097142925284,0.966097143207063,333.235215163489,333.235215163489,120.128380386694,210.000336389395,91.0398474098503,32.1950313642443,0,0.967928367643829,1.06348686414833,-3.615889594758,0,0.937565733821775,196.888804102573,0,0
70.93,0.9655583759239,0.965558375834229,0.96555837611885,332.963052085645,332.963052085645,120.024737619397,209.834942413988,90.9739977231574,32.1541119484999,0,0.967933354645722,1.06333543964639,-1.99274243418408,0,0.95256303588112,200.038237535035,0,0
70.94,0.965050118346131,0.965050118255519,0.965050118542897,333.06981723825,333.06981723825,120.046523963459,210.041880887843,90.9122879538038,32.1156483966036,0,0.967935437017533,1.06346558126073,-3.38774043813065,0,0.932020897757571,195.72438852909,0,0
70.95,0.964572808870607,0.964572808779237,0.964572809069082,332.1834740876,332.1834740876,119.742746214237,209.249239094283,90.8545013816758,32.0797336116409,0,0.967942693521556,1.06361773101323,-5.01886184364061,0,0.931183634563627,195.548563258362,0,0
70.96,0.964133293415997,0.96413329332399,0.964133293616012,332.422117022358,332.422117022358,119.809773008755,209.573798105877,90.801587816542,32.0467310999385,0,0.967948019508856,1.06341038217992,-2.79603638322178,0,0.941041560474025,197.618727699545,0,0
70.97,0.963722647930732,0.963722647838148,0.963722648132186,333.27709734129,333.27709734129,120.080174536606,210.508757161304,90.7524144484545,32.0159257315314,0,0.967951004792381,1.06297735200251,-3.02798638134489,0,0.935090082786868,196.368917385242,0,0
70.98,0.963333371343259,0.963333371250217,0.963333371546156,333.116661024242,333.116661024242,120.017396759008,210.423987824234,90.7058894339803,31.9867837660272,0,0.967955548971577,1.06309651972234,-4.30491763377589,0,0.92547567865253,194.349892517031,0,0
70.99,0.962978153103949,0.962978153010447,0.962978153308118,332.297536490621,332.297536490621,119.739009156258,209.673807029955,90.6634724663764,31.9602569942891,0,0.967963852866653,1.06312317443591,-4.59055346946389,0,0.937608937388118,196.897876851505,0,0
71,0.962644294813819,0.962644294719776,0.962644295019098,331.928499284075,331.928499284075,119.609157910729,209.369211468809,90.6238553393974,31.9354324758691,0,0.967972031935062,1.06294343010458,-3.02123573860406,0,0.959146423874044,201.420749013549,0,0
71.01,0.962335640266076,0.962335640172091,0.96233564047253,331.851545935436,331.851545935436,119.575980585038,209.351682947639,90.587388888236,31.9124740995615,0,0.967977740591361,1.06322521663827,-6.11622478327158,0,0.930663820242344,195.439402250892,0,0
71.02,0.96206169172052,0.962061691626075,0.962061691927793,331.855088670913,331.855088670913,119.570158431449,209.407897024441,90.5550878702405,31.892103776232,0,0.967985686126698,1.06286088335039,-2.68828304498296,0,0.95987747460386,201.574269666811,0,0
71.03,0.96180335623046,0.961803356136301,0.961803356438739,332.345967887489,332.345967887489,119.724952168838,209.94821723593,90.5248770027191,31.8728736488394,0,0.967988533006981,1.06294792022718,-3.8281196939447,0,0.937451403213329,196.864794674799,0,0
71.04,0.961571644757707,0.961571644663024,0.961571644966829,332.347326460858,332.347326460858,119.719531735287,209.993869008627,90.4978336028154,31.8556238494149,0,0.967993235413014,1.06282248258389,-2.48419548124091,0,0.94598527918142,198.656908628098,0,0
71.05,0.961372402590249,0.961372402495273,0.961372402800171,331.695425546908,331.695425546908,119.500204575259,209.380173656182,90.4745495920461,31.8407022986806,0,0.967999175418483,1.062698795615,-2.71218156799409,0,0.964750751391865,202.597657792292,0,0
71.06,0.961179689919604,0.96117968982464,0.961179690130286,332.597806857019,332.597806857019,119.791937486445,210.319340154264,90.4521914782144,31.8262752245404,0,0.968003135854783,1.06273265226214,-5.83720519964783,0,0.926980580321191,194.66592186745,0,0
71.07,0.96101558391403,0.961015583819075,0.961015584125484,332.679049685841,332.679049685841,119.814485690729,210.432007679788,90.4331129092462,31.8139290968072,0,0.968010230064453,1.06250502303468,-3.39902350028772,0,0.943750232119103,198.187548745012,0,0
71.08,0.960868050044448,0.960868049949133,0.960868050256472,332.347096952455,332.347096952455,119.701644902171,210.128312615533,90.4160015018308,31.8027828350914,0,0.96801678415176,1.06275227911113,-6.04745672144086,0,0.926275815793373,194.517921316608,0,0
71.09,0.960729797148203,0.960729797052946,0.960729797360733,332.673535884631,332.673535884631,119.805479417181,210.480965905198,90.4001634205666,31.792406558866,0,0.968023496337376,1.06253931369917,-3.76628417944556,0,0.937115556330286,196.79426682936,0,0
71.1,0.960619218924336,0.960619218828891,0.96061921913736,332.961047445534,332.961047445534,119.897210599129,210.789530108085,90.3875870992462,31.7839302382022,0,0.96802731067349,1.06220864846002,-0.570502010270042,0,0.96085234509686,201.778992470341,0,0
71.11,0.960398868246079,0.960398868150258,0.960398868458976,332.459632298707,332.459632298707,119.727096281731,210.328214519917,90.3631741250398,31.7682436537494,0,0.968030623259371,1.06259959452942,-4.75715658160715,0,0.932971607468786,195.924037568445,0,0
71.12,0.960224136591169,0.960224136495527,0.960224136804815,332.805632315087,332.805632315087,119.836632690699,210.7058962345,90.3439545045253,31.7557815760622,0,0.968036334637016,1.06249303806012,-4.13014815062354,0,0.927881435383503,194.855101430536,0,0
71.13,0.96005641862835,0.960056418532836,0.960056418842807,332.487157144281,332.487157144281,119.727948395553,210.417735531428,90.3255792721272,31.7438423407257,0,0.968042578131556,1.0622215373768,-1.22276639683761,0,0.962045714942129,202.029600137847,0,0
71.14,0.959897516178227,0.959897516082899,0.959897516392959,332.567368857158,332.567368857158,119.750537632669,210.526558926674,90.3083290141246,31.7324809163595,0,0.968044563143922,1.06236006300171,-2.70608372585368,0,0.946533144739857,198.77196039537,0,0
71.15,0.959755321632608,0.959755321537447,0.959755321847894,331.692980932682,331.692980932682,119.459757997264,209.677781658859,90.2928446280496,31.722354645773,0,0.968051909162744,1.06257838657392,-5.04426145718011,0,0.943212912593752,198.074711644688,0,0
71.16,0.959621045242782,0.959621045147583,0.959621045458319,331.622223258469,331.622223258469,119.433333310459,209.63102052709,90.2783553590417,31.7128473723374,0,0.968059774857872,1.06256840478007,-4.93734906030182,0,0.944236760989836,198.289719807866,0,0
71.17,0.959502827805835,0.959502827710929,0.959502828021796,331.667615962638,331.667615962638,119.445484381846,209.697424350062,90.2657390328085,31.7044525797668,0,0.968066854798655,1.06232262301831,-3.09891556223584,0,0.962676543989674,202.162074237832,0,0
71.18,0.95939603231801,0.959396032222469,0.959396032534092,331.805094168283,331.805094168283,119.488171649345,209.853902550358,90.2543901074981,31.6968015104267,0,0.968072661081866,1.06253282705914,-5.96945542249493,0,0.935849223552709,196.528336946069,0,0
71.19,0.959300546816784,0.959300546721905,0.959300547033332,332.331012210009,332.331012210009,119.658821026845,210.396655489918,90.2443818278764,31.6899748922145,0,0.96807901723907,1.06239157008205,-4.45664702211034,0,0.93481735592825,196.311644744933,0,0
71.2,0.959219300017536,0.959219299922805,0.959219300234382,332.151797010199,332.151797010199,119.598043281731,210.231725720372,90.2359477781226,31.6841235117038,0,0.968085860377578,1.06232985782419,-3.79579538464489,0,0.944284274236142,198.29969758959,0,0
71.21,0.959158106079439,0.959158105984687,0.959158106296561,331.605814248618,331.605814248618,119.4171929995,209.696429903378,90.2297309030748,31.6796534421648,0,0.968093672366534,1.06231293668797,-3.61460047914032,0,0.958826536408664,201.35357264582,0,0
71.22,0.959099570168877,0.959099570074104,0.9590995703863,331.856982535049,331.856982535049,119.498439409071,209.957663193671,90.2239430694743,31.6753762719038,0,0.968098911137671,1.06238936559629,-4.43303941363141,0,0.945410658990773,198.536238388062,0,0
71.23,0.959051177160367,0.959051177065678,0.959051177377975,331.925136748383,331.925136748383,119.519776639722,210.034033443053,90.2192796615388,31.6718236437911,0,0.968105455172362,1.06248537332893,-5.46122161899665,0,0.932956730627782,195.920913431834,0,0
71.24,0.959017617830694,0.959017617736037,0.959017618048598,332.302971954701,332.302971954701,119.643269269855,210.417330532003,90.2163450922034,31.6692963304941,0,0.968111388715779,1.06220295984052,-2.43701677344574,0,0.950960625749687,199.701731407434,0,0
71.25,0.958986960958476,0.958986960864101,0.95898696117654,331.926602149908,331.926602149908,119.518934561359,210.045921929137,90.213738306807,31.6669419139638,0,0.968116099395387,1.06225674537757,-3.01291341265768,0,0.955581800738503,200.672178155086,0,0
71.26,0.958962036012718,0.958962035917987,0.958962036230956,331.643150218935,331.643150218935,119.425286617322,209.766323458846,90.2117989295296,31.6650278305594,0,0.968122093425179,1.06218019163878,-3.30251589679912,0,0.964456556080137,202.535876776829,0,0
71.27,0.958952742603732,0.9589527425092,0.958952742822264,332.148735730454,332.148735730454,119.591349006799,210.273024846587,90.2115821041082,31.6641287797595,0,0.968127170582862,1.06217448920315,-4.45294596388424,0,0.948314118824478,199.14596495314,0,0
71.28,0.958939058104081,0.958939058009985,0.958939058322651,332.743766562552,332.743766562552,119.786719930531,210.86985854608,90.2109502890656,31.6629577274067,0,0.968131585756354,1.0621713588148,-4.41942982525081,0,0.933401772787142,196.0143722853,0,0
71.29,0.958938321825536,0.95893832173079,0.958938322044281,332.167628486962,332.167628486962,119.597436139283,210.293306434092,90.2116167664186,31.662705286452,0,0.968140237257651,1.06237641711206,-6.615136818124,0,0.925896541471103,194.438273708932,0,0
71.3,0.958939032134857,0.958939032040414,0.958939032353705,331.81435078156,331.81435078156,119.481448984403,209.939252607369,90.2124755598274,31.6626226143634,0,0.968151027166833,1.06224406891934,-5.19794082319353,0,0.947061364727805,198.882886592839,0,0
71.31,0.958946325031204,0.958946324936874,0.958946325250187,332.102924589339,332.102924589339,119.576602212228,210.225781020373,90.2141928711155,31.66295069785,0,0.96815797149342,1.06204277122255,-3.04824657295181,0,0.961432990411944,201.900927986508,0,0
71.32,0.958944905954717,0.958944905860406,0.958944906173838,331.987754409425,331.987754409425,119.538846673485,210.110107742581,90.214965963245,31.6626807035991,0,0.968163856743998,1.06214202806081,-4.11087950292065,0,0.955114499945277,200.574044988508,0,0
71.33,0.958955393583183,0.958955393488559,0.958955393802364,331.908428572023,331.908428572023,119.513156405145,210.028136513728,90.2170462336012,31.6632458246935,0,0.968171015833581,1.06225985535689,-5.37245465260773,0,0.945041625558661,198.458741367319,0,0
71.34,0.958961219498269,0.958961219403627,0.958961219717584,332.808185387363,332.808185387363,119.809191272204,210.925904866698,90.2187724725636,31.663508048101,0,0.968175442556983,1.06205729678169,-3.2037494283897,0,0.943242662932604,198.080959215847,0,0
71.35,0.958967146936028,0.958967146841292,0.958967147155383,332.429291218764,332.429291218764,119.684939864269,210.545105796807,90.2204052811598,31.6637801407967,0,0.968181819195306,1.06228287187103,-5.61890847396652,0,0.929826390180865,195.263541937982,0,0
71.36,0.958968774582978,0.958968774488292,0.958968774802258,331.841913767528,331.841913767528,119.49206060109,209.956555392228,90.2215088484592,31.6638495268407,0,0.968192386906656,1.06243577215118,-7.25625365651678,0,0.927898918557034,194.858772896977,0,0
71.37,0.958968762837879,0.958968762742982,0.958968763057186,332.43558011535,332.43558011535,119.687355221511,210.549192332427,90.2225618706056,31.6638259123174,0,0.968201017520039,1.0622922322314,-5.71913788857959,0,0.927042030874594,194.678826483665,0,0
71.38,0.958956279380521,0.958956279285708,0.958956279599869,332.378422853851,332.378422853851,119.668442300346,210.493205208412,90.2222618025858,31.6629558428538,0,0.968209104614532,1.06204165377546,-3.03628387103726,0,0.954062633329694,200.353152999236,0,0
71.39,0.958934900490744,0.958934900395769,0.958934900710161,332.737842063503,332.737842063503,119.786256520401,210.855300211666,90.2211085611859,31.6614332906512,0,0.968212457470102,1.06192882386489,-1.82846097992062,0,0.95802969660418,201.186236286878,0,0
71.4,0.958913712274786,0.958913712180022,0.958913712494283,332.342889558738,332.342889558738,119.656117935549,210.463032077154,90.219926106397,31.659931375187,0,0.968216984720498,1.06200785079203,-2.67441585156438,0,0.959607203801209,201.517512798254,0,0
71.41,0.958881744667508,0.958881744572402,0.958881744887014,332.107875662964,332.107875662964,119.578301852034,210.232545540297,90.21758174917,31.6577483734969,0,0.968222403246965,1.062085482297,-3.50549452481642,0,0.957270269989221,201.026756697736,0,0
71.42,0.958839807245951,0.958839807150782,0.958839807465408,332.92953517597,332.92953517597,119.84758945849,211.060327593055,90.2143114332015,31.6548961497136,0,0.96822443149199,1.06186609991866,-1.15706847489423,0,0.958947145306727,201.378900514413,0,0
71.43,0.958789702143292,0.958789702048119,0.958789702362797,332.039833312761,332.039833312761,119.554158615258,210.178365133716,90.2099547675798,31.6515134114658,0,0.968230361568551,1.06233661880572,-6.19443507042138,0,0.932989190196655,195.927729941298,0,0
71.44,0.95873982818222,0.958739828086851,0.95873982840176,332.105358414776,332.105358414776,119.574717939656,210.251442375417,90.2056757197676,31.6482403195908,0,0.968238914622569,1.06224172237991,-5.17829602012806,0,0.938906049785197,197.170270454891,0,0
71.45,0.958686046440126,0.958686046344522,0.95868604665962,332.124065758547,332.124065758547,119.579794757667,210.278413565355,90.2009632605285,31.644688932663,0,0.968246752938466,1.06233857031679,-6.21533255923316,0,0.928638457819885,195.014076142176,0,0
71.46,0.95861995728583,0.958619957190706,0.958619957505354,332.567457351793,332.567457351793,119.724180604543,210.732163956464,90.1949675125794,31.6403258827497,0,0.968253733162399,1.06223562642521,-5.11302440305243,0,0.927079157174201,194.686623006582,0,0
71.47,0.958546310197817,0.958546310102105,0.958546310417366,332.298896275451,332.298896275451,119.63437338657,210.475341798607,90.1880913555872,31.6354631212572,0,0.968261854378305,1.06228948360726,-5.68970591854341,0,0.927308489972457,194.734782894216,0,0
71.48,0.958469921103129,0.958469921007275,0.958469921322648,332.696958250438,332.696958250438,119.763625892432,210.885530131191,90.1810175020514,31.6304106171958,0,0.96826785535095,1.06202832691221,-2.89361563267546,0,0.943031035170613,198.036517385829,0,0
71.49,0.958377194973178,0.958377194877379,0.958377195192645,332.85387384869,332.85387384869,119.81323850531,211.057442249704,90.1722126846714,31.6242189143144,0,0.96827099548845,1.06177617233373,-0.406073234106544,0,0.963326118906259,202.298484970314,0,0
71.5,0.958275015440895,0.958275015344887,0.958275015660547,332.037945921851,332.037945921851,119.542851534441,210.258291030087,90.1622426792731,31.6174122124916,0,0.968276808610827,1.06212103190016,-4.09760242981948,0,0.94794716609233,199.068904879389,0,0
71.51,0.958020327585859,0.958020327489812,0.958020327804982,331.983084516912,331.983084516912,119.519082901931,210.246704574571,90.1357999730653,31.6005799692766,0,0.968283170825585,1.06225351458491,-5.51607436017984,0,0.933395710498314,196.013099204646,0,0
71.52,0.957785565410369,0.957785565314485,0.957785565628981,331.656464900026,331.656464900026,119.40646348884,209.959799438237,90.1115318264636,31.585133635325,0,0.968291871970589,1.06210367818411,-3.91181193985653,0,0.952876127229639,200.103986718224,0,0
71.53,0.957530072318709,0.957530072222326,0.957530072536989,332.631320039863,332.631320039863,119.721148562301,210.97794943916,90.0851504897264,31.5682201109766,0,0.968294156965645,1.06202076030471,-3.30371565771781,0,0.935016579374312,196.353481668605,0,0
71.54,0.957267038687785,0.957267038591298,0.957267038905537,332.081234355356,332.081234355356,119.534404850941,210.472656708426,90.05776270079,31.5508149461403,0,0.968300421301621,1.06220516896903,-5.27801301608609,0,0.926209777975353,194.504053374824,0,0
71.55,0.956981887295494,0.956981887199265,0.956981887512723,331.994838615892,331.994838615892,119.499560152554,210.434864960828,90.0280000269299,31.5319736281341,0,0.968307329583528,1.06201967988099,-3.29214954488019,0,0.943289497723233,198.090794521879,0,0
71.56,0.956704692903674,0.956704692807051,0.956704693120601,331.676346201808,331.676346201808,119.388606089679,210.163651769743,89.9990701698491,31.5136242622165,0,0.968313277759756,1.0621497410405,-4.68456011177239,0,0.936071950402091,196.575109584439,0,0
71.57,0.956418135321727,0.956418135224979,0.956418135538232,331.440494737563,331.440494737563,119.304599972155,209.976683391953,89.9691298237915,31.4946815218183,0,0.968320250223309,1.0619546444316,-2.59595607654594,0,0.957748083952468,201.127097630018,0,0
71.58,0.956126621539007,0.956126621442325,0.95612662175524,331.750574197108,331.750574197108,119.399924266361,210.336492598163,89.9387299318617,31.4753516670826,0,0.96832310290654,1.06201042577349,-3.19308329011719,0,0.942998063794593,198.029593396864,0,0
71.59,0.95583592679331,0.955835926696425,0.955835927009171,331.464334181194,331.464334181194,119.299262802431,210.099851747615,89.9083773405707,31.4561050930076,0,0.968328020556499,1.06186157754765,-1.59976500886947,0,0.960813654359524,201.7708674155,0,0
71.6,0.955544680161656,0.955544680064608,0.955544680377342,330.828214125119,330.828214125119,119.083577670131,209.513498730358,89.877903223888,31.4368121708729,0,0.968333369183873,1.06211738269512,-4.33812175460361,0,0.948603876399515,199.206814043898,0,0
71.61,0.955250396932749,0.955250396835305,0.955250397148294,331.063418722689,331.063418722689,119.154227726279,209.798887360296,89.8471746276928,31.4173567347004,0,0.968338637813253,1.06203021351252,-3.40491429784109,0,0.947911565808067,199.061428819694,0,0
71.62,0.954964793354643,0.954964793257451,0.954964793569916,331.356776322576,331.356776322576,119.244194458528,210.140917051468,89.8174046504226,31.3984546206849,0,0.968342526361595,1.06213033881129,-4.47683263591945,0,0.927691525283037,194.815220309438,0,0
71.63,0.954677665060742,0.954677664963223,0.954677665275838,332.023307335266,332.023307335266,119.4567800723,210.8563933038,89.7874536252799,31.379460406186,0,0.968347794733386,1.0617754411535,-4.30881227011168,0,0.925214747799686,194.295097037934,0,0
71.64,0.954404635106684,0.954404635008737,0.954404635321864,331.445864965818,331.445864965818,119.260786960932,210.325655316596,89.7588503037749,31.3613593454473,0,0.968355592146468,1.06177039767877,-4.25483361923068,0,0.938605281425139,197.107109099279,0,0
71.65,0.954135470605628,0.954135470507777,0.954135470820605,331.056693027063,331.056693027063,119.126770353587,209.982476565197,89.7306934439479,31.3435230179174,0,0.968363025542798,1.06175901344359,-4.13299283781082,0,0.947011740224463,198.872465447137,0,0
71.66,0.95386550261045,0.953865502512473,0.953865502825366,331.472931647039,331.472931647039,119.257480920815,210.444728276889,89.7025877248645,31.3256156452847,0,0.968367021033486,1.061509985541,-1.46807658151438,0,0.959444522651321,201.483349756777,0,0
71.67,0.953915749970523,0.953915749873708,0.953915750184281,257.122207804835,257.122207804835,94.8212512561153,136.080787350924,89.7094603047398,31.3319601491708,0,0.968382641950701,1.1005182946329,-16.6755817108592,0,0.437412045411201,91.8565295363523,0,0
71.68,0.954639433437531,0.954639433344159,0.954639433646762,231.786026068649,231.786026068649,86.5138944459645,110.591645273516,89.8023722771719,31.392008517961,0,0.968407645233592,1.10765859652922,-16.4993691304629,0,0.430549736170435,90.4154445957913,0,0
71.69,0.955498138263245,0.955498138173339,0.9554981384685,232.165513238492,232.165513238492,86.6621037832823,110.793912416135,89.9104003816344,31.4612004407225,0,0.968431661477849,1.10785355993493,-16.2872878277981,0,0.417592155028258,87.6943525559341,0,0
71.7,0.956387834646138,0.956387834558772,0.956387834845754,232.048995598338,232.048995598338,86.647696503835,110.497048691244,90.0203344339243,31.5316124731701,0,0.968455388426629,1.1080821180562,-15.3877243036681,0,0.433847099654122,91.1078909273656,0,0
71.71,0.957247517193298,0.957247517109777,0.957247517388359,228.78335714345,228.78335714345,85.5972210899665,107.058548155375,90.1255761627452,31.5992328253297,0,0.968479336160273,1.10868866915695,-16.1422956803985,0,0.417510578335228,87.6772214503978,0,0
71.72,0.958080949983516,0.95808094990166,0.95808095017427,231.020615085338,231.020615085338,86.3545873130933,109.12950128778,90.2267829453379,31.664330852221,0,0.968501539115613,1.10867658655831,-15.3848084539546,0,0.418182611208001,87.8183483536802,0,0
71.73,0.958882702344992,0.958882702265654,0.958882702532119,230.108351895316,230.108351895316,86.0757350134639,108.058565355863,90.3232157855793,31.7265707538739,0,0.968524636426386,1.10874447080209,-15.8590265556274,0,0.414854347611719,87.1194129984609,0,0
71.74,0.959647390392773,0.959647390314774,0.959647390576226,231.197575109472,231.197575109472,86.453632211681,108.997413418156,90.4144940907702,31.7856676005455,0,0.968547502360216,1.10864506168225,-14.7480656970761,0,0.429784190994526,90.2546801088505,0,0
71.75,0.960358774539044,0.960358774462658,0.960358774719512,232.418211297452,232.418211297452,86.8731686281574,110.079365644535,90.4985826110916,31.8402630418254,0,0.968568281527034,1.1086032280237,-14.2805774334295,0,0.435389694584215,91.4318358626852,0,0
71.76,0.961031243668277,0.961031243593152,0.961031243845929,233.29136125719,233.29136125719,87.1773552004811,110.82235565105,90.5773821907811,31.8916234153594,0,0.968588848079831,1.10855801992693,-13.7753998865531,0,0.440740690213031,92.5555449447365,0,0
71.77,0.961662339818513,0.961662339744692,0.96166233999344,233.328612174819,233.328612174819,87.2056247664307,110.738218396318,90.6507282739662,31.9396655045352,0,0.968609526403999,1.10852581796681,-13.4155718821024,0,0.446379002008482,93.7395904217812,0,0
71.78,0.96227625302873,0.962276252955764,0.962276253201431,229.838816486894,229.838816486894,86.0740729469161,107.131015757312,90.721522989284,31.9862777402985,0,0.968631585222174,1.10895945902342,-14.4809060939683,0,0.431462789485709,90.607185791999,0,0
71.79,0.962850237287817,0.962850237215683,0.962850237458118,231.610333249058,231.610333249058,86.6707432501211,108.793306121898,90.7872828870002,32.0297442401598,0,0.968651779362647,1.1090142217942,-14.9045814901593,0,0.418659946294351,87.9185887218136,0,0
71.8,0.96340144180764,0.963401441736719,0.963401441975745,232.037270735251,232.037270735251,86.8247903418532,109.116110427519,90.8498543938095,32.0713059139226,0,0.968672782729896,1.10897509322355,-14.4671762620492,0,0.424367490709722,89.1171730490417,0,0
71.81,0.963940731718356,0.963940731648135,0.96394073188461,230.620678790747,230.620678790747,86.3725104096325,107.598258150942,90.9105801812304,32.1118404585747,0,0.968695532907845,1.10893295769076,-13.9961744655128,0,0.435080232817981,91.3668488917759,0,0
71.82,0.964430435804913,0.964430435735616,0.964430435969251,231.707219594913,231.707219594913,86.7416365780439,108.593576191833,90.965129294957,32.1485141081222,0,0.968716335582526,1.10893998457373,-14.0747215229097,0,0.432149871839017,90.7514730861937,0,0
71.83,0.964894376811748,0.964894376742807,0.964894376974557,232.738228007669,232.738228007669,87.0917753304366,109.538876531945,91.0162622472356,32.183089228488,0,0.968736951861617,1.10885992074376,-13.1797911280686,0,0.442592196281417,92.9443612190976,0,0
71.84,0.965341061220298,0.965341061151859,0.965341061381952,232.283135377099,232.283135377099,86.9529139218233,109.002147178317,91.0648770292284,32.2161111695533,0,0.968757264206697,1.10891588663612,-13.8053549307011,0,0.435485516147991,91.4519583910782,0,0
71.85,0.965773826112892,0.965773826044923,0.965773826273025,230.351292492366,230.351292492366,86.328298973308,106.991391125646,91.1117234892623,32.2481778774573,0,0.968779456288813,1.10904957967239,-14.1792804122088,0,0.432071042335297,90.7349188904124,0,0
71.86,0.966195559109715,0.96619555904237,0.966195559268517,230.463014630044,230.463014630044,86.3750347258641,107.02672222033,91.1570048280673,32.2792875816471,0,0.968801327415083,1.10908171700866,-14.5385559623454,0,0.426452813283759,89.5550907895894,0,0
71.87,0.966595865376448,0.966595865309729,0.966595865534026,231.609636251211,231.609636251211,86.7613112312343,108.101576894325,91.1994461401505,32.308613216735,0,0.968822204238413,1.10910568278146,-14.8064852616068,0,0.419184458140272,88.0287362094572,0,0
71.88,0.966997812879071,0.966997812812543,0.966997813035608,230.051159749531,230.051159749531,86.2584612851507,106.471316349315,91.2418277313895,32.338015668827,0,0.968845192512382,1.10912873194576,-15.064172646987,0,0.419530490238171,88.101402950016,0,0
71.89,0.9673750202177,0.967375020151597,0.967375020373521,233.473775596686,233.473775596686,87.3921262662997,109.827380502091,91.281048227945,32.3653468666502,0,0.968865457099362,1.10895990683808,-13.1768486183391,0,0.43856778219866,92.0992342617185,0,0
71.9,0.967732443625314,0.967732443559487,0.967732443780409,232.980194655923,232.980194655923,87.2380068538738,109.271710148033,91.3175258026402,32.3909587052499,0,0.968885170195019,1.10902133453294,-13.863525811869,0,0.431127173233226,90.5367063789774,0,0
71.91,0.968093632880264,0.96809363281497,0.968093633034719,232.995530780452,232.995530780452,87.251213777092,109.224543157967,91.3542463158018,32.4167413066839,0,0.96890519709111,1.10903568471622,-14.023946616578,0,0.428512218790324,89.9875659459681,0,0
71.92,0.968466867522449,0.968466867457518,0.968466867676223,230.422853533537,230.422853533537,86.4140687849288,106.587152932509,91.3922506333319,32.4434499676967,0,0.968927702520841,1.10912206869617,-14.9896776228597,0,0.420857081716133,88.379987160388,0,0
71.93,0.968823577728611,0.968823577664001,0.968823577881821,233.66428544679,233.66428544679,87.4874786385492,109.767290508035,91.4282044721866,32.468790466568,0,0.968947849043631,1.1089768296876,-13.3660190189667,0,0.436073398539993,91.5754136933985,0,0
71.94,0.969165046098926,0.969165046034566,0.969165046251812,232.787453068182,232.787453068182,87.2068378193714,108.832484628649,91.4620972655279,32.4928711740052,0,0.968968225496462,1.10901689906537,-13.8139421071118,0,0.432735229223012,90.8743981368326,0,0
71.95,0.969515065134866,0.969515065070777,0.969515065287293,232.048481763735,232.048481763735,86.9716991242853,108.034097391392,91.4968589480493,32.5175254242938,0,0.968989226000887,1.10906642815232,-14.3676347026715,0,0.426501084826246,89.5652278135116,0,0
71.96,0.969867712164915,0.96986771210097,0.969867712317021,232.474880558596,232.474880558596,87.1196211950996,108.400917992998,91.5317370783999,32.5422254871987,0,0.969009598456939,1.10914466370064,-14.8165830316036,0,0.415764124417191,87.3104661276101,0,0
71.97,0.970239385126595,0.97023938506316,0.970239385278158,231.4034330217,231.4034330217,86.7757183847232,107.266126060493,91.5688574441691,32.5684495170385,0,0.969032749830227,1.10902886400445,-13.5219893758246,0,0.438572381323506,92.1002000779363,0,0
71.98,0.97058941613591,0.970589416072533,0.970589416287206,230.92298456405,230.92298456405,86.6254630199557,106.726907160727,91.6032031691679,32.5928742341548,0,0.969053751894728,1.10920828087186,-15.5278547407427,0,0.412317485418944,86.5866719379782,0,0
71.99,0.970954956698776,0.970954956635864,0.970954956849607,232.317136349158,232.317136349158,87.0917463164725,108.0593552015,91.6393383905519,32.6184427571062,0,0.96907566962909,1.1090770590101,-14.0607735783464,0,0.428664139170463,90.0194692257973,0,0
72,0.971319958334028,0.971319958271386,0.971319958484612,239.552506498424,239.552506498424,89.4780260704288,115.232529672781,91.6759900646656,32.6439867609774,0,0.969097881374107,1.10069964388818,-7.81675653859956,0,0.931178844111235,195.547557263359,0,0
72.01,0.970882170517145,0.970882170452171,0.970882170669864,318.73496980591,318.73496980591,115.491384432531,194.510333771607,91.6171914458638,32.6074445884398,0,0.969099046544838,1.0700870964622,-0.00763355130722614,0,0.932264554731246,195.775556493562,0,0
72.02,0.970192896985602,0.970192896917947,0.970192897142934,327.149194489632,327.149194489632,118.236785086386,203.076731246144,91.5231262865043,32.5493369569838,0,0.9690990476827,1.06746637213414,-7.45463994846302e-06,0,0.932627396223703,195.851753206978,0,0
72.03,0.969488760618886,0.96948876054873,0.969488760780638,327.376946996612,327.376946996612,118.291270134213,203.457790863871,91.4283427356993,32.4908133970421,0,0.969099697255046,1.06731972455227,-0.523368583711141,0,0.929653643840694,195.227265206546,0,0
72.04,0.968801187205245,0.968801187132165,0.968801187371723,327.656282736065,327.656282736065,118.363454471075,203.884847718101,91.3370479830518,32.4343870349127,0,0.969099889068518,1.06671854633759,-0.00334484569278117,0,0.945424241757348,198.539090769043,0,0
72.05,0.968126501115924,0.968126501040881,0.968126501286492,330.351582041139,330.351582041139,119.230293457832,206.723650773392,91.248436502401,32.3794947653462,0,0.969099986974294,1.06539109021152,-0.652838696385582,0,0.93932950963392,197.259197023123,0,0
72.06,0.967464180731494,0.96746418065439,0.967464180905728,329.615474548611,329.615474548611,118.969787264108,206.127223220853,91.1621328651137,32.3261184626442,0,0.969103460269449,1.06537210024112,-1.83177814207654,0,0.949084446574643,199.307733780675,0,0
72.07,0.966836310885002,0.966836310806279,0.966836311062978,329.925548868864,329.925548868864,119.054227976517,206.568838756801,91.0808908547406,32.2758192573233,0,0.969107163053371,1.06516952033334,-2.61685607087407,0,0.942148696372804,197.851226238289,0,0
72.08,0.966225838430041,0.966225838349909,0.966225838611166,330.782436857193,330.782436857193,119.319076540632,207.552196888705,91.0028548095061,32.2273851589819,0,0.969108075037969,1.06469452679261,-0.0839728745622634,0,0.948551687523027,199.195854379836,0,0
72.09,0.965648448384607,0.965648448303144,0.965648448568873,330.044078674867,330.044078674867,119.060575052561,206.932905673073,90.9293735874735,32.1817994143198,0,0.96911074960123,1.06491456138294,-2.44565469743735,0,0.939328885460023,197.259065946605,0,0
72.1,0.965118801018318,0.96511880093577,0.965118801205461,330.037852624716,330.037852624716,119.044071549291,207.0355436261,90.8622277280698,32.1400812705462,0,0.969113436653101,1.06483981781325,-1.64336005536192,0,0.940036299490711,197.407622893049,0,0
72.11,0.964620118074172,0.964620117990828,0.96462011826348,330.627463005777,330.627463005777,119.224340121866,207.727043190529,90.7994398768459,32.1009799384027,0,0.969114911911394,1.06458504084113,-2.43314508633438,0,0.927600713325337,194.796149798321,0,0
72.12,0.96414557590021,0.964145575816081,0.964145576092197,330.054263638962,330.054263638962,119.023133504416,207.25027771187,90.739984076815,32.0640018502768,0,0.969119766580732,1.06436160315731,-1.25935302584419,0,0.953481255524455,200.231063660136,0,0
72.13,0.963706203540088,0.963706203455235,0.963706203734677,331.905846579627,331.905846579627,119.619906550458,209.190894767326,90.6852269827999,32.0297248295009,0,0.969120348703232,1.06367285032294,-2.6445659537474,0,0.9321295244495,195.747200134395,0,0
72.14,0.963292755101726,0.963292755016291,0.963292755298073,331.437861146226,331.437861146226,119.454971464195,208.806656729846,90.6336642946819,31.9975401216976,0,0.969125691235092,1.06385282587236,-4.57439507024333,0,0.923725153139141,193.98228215922,0,0
72.15,0.962906992267381,0.962906992181263,0.962906992466072,331.469108318905,331.469108318905,119.454940759004,208.91553956617,90.5859134797657,31.9676552729702,0,0.96913059928425,1.06341901476373,-0.535724465494549,0,0.958258878626625,201.234364511591,0,0
72.16,0.96254165845782,0.962541658371338,0.96254165865832,332.075686867915,332.075686867915,119.644616509792,209.595253271452,90.5410310357746,31.9394025606884,0,0.96913122322101,1.06346341311867,-3.64702568833908,0,0.924663625936834,194.179361446735,0,0
72.17,0.962216696288846,0.962216696201863,0.962216696491162,330.862089896676,330.862089896676,119.237065478865,208.44693064885,90.5008869634354,31.9142722843909,0,0.969139997705964,1.06343010028882,-3.2899273660557,0,0.952022957684699,199.924821113787,0,0
72.18,0.961912987534446,0.961912987447293,0.961912987738167,330.930076646773,330.930076646773,119.251375817684,208.575523781883,90.4636965656143,31.8908562992753,0,0.969145224263489,1.0636235794863,-5.3640921864123,0,0.929079605880971,195.106717235004,0,0
72.19,0.961623744416073,0.961623744328412,0.961623744621255,331.409613809836,331.409613809836,119.401415803736,209.112223168843,90.428662146467,31.8687284945266,0,0.969149989185467,1.06323646985809,-1.21451905145304,0,0.951514736056954,199.81809457196,0,0
72.2,0.961355371005292,0.961355370917395,0.961355371211815,330.905334107361,330.905334107361,119.22865759974,208.660849902283,90.3962759194096,31.8482082856688,0,0.969153831399457,1.06340624666778,-3.03423431496584,0,0.944718975138621,198.39098477911,0,0
72.21,0.961108107108134,0.961108107019924,0.961108107315815,331.045069462413,331.045069462413,119.268166160538,208.849064211081,90.3666389795548,31.8293662717775,0,0.969157601277931,1.06347404154707,-3.76095994062072,0,0.931355398086436,195.584633598152,0,0
72.22,0.960879011546544,0.960879011458137,0.960879011755392,331.331801170009,331.331801170009,119.356501768439,209.180435652694,90.3393962720253,31.8119692452897,0,0.969161207290259,1.06314544025489,-0.749048567563956,0,0.951409495737708,199.795994104919,0,0
72.23,0.960655338591392,0.960655338502521,0.96065533880116,330.901895893174,330.901895893174,119.209473022603,208.793796537011,90.3130077383443,31.7950916178196,0,0.969164150656761,1.06338287027871,-3.29375297141816,0,0.936719364548658,196.711066555218,0,0
72.24,0.960446195262334,0.96044619517337,0.960446195472838,330.746438277697,330.746438277697,119.153062348094,208.678496485223,90.288517943716,31.779423848758,0,0.969169010413034,1.06334508072891,-2.8886977886759,0,0.940938131809624,197.597007680021,0,0
72.25,0.960247406030088,0.960247405940981,0.96024740624146,330.239063762309,330.239063762309,118.981278894842,208.209040080221,90.2654000575267,31.7646236245619,0,0.969174901582865,1.06327936150684,-2.76690267181402,0,0.954889465614591,200.526787779064,0,0
72.26,0.960047725294587,0.960047725205301,0.960047725506563,330.663662649507,330.663662649507,119.115861194354,208.671275252089,90.2425064972229,31.7498809001946,0,0.969178063329799,1.06323497380702,-2.6427071774524,0,0.946252275783208,198.712977914474,0,0
72.27,0.959853549823406,0.959853549733819,0.95985355003608,330.844628558669,330.844628558669,119.170546878304,208.888518798209,90.2204693025623,31.7356404578978,0,0.969180799347308,1.06293855239192,-0.917895003567677,0,0.962031596518283,202.026635268839,0,0
72.28,0.959665107118362,0.959665107028591,0.959665107331533,330.981284410104,330.981284410104,119.210811553858,209.060369105039,90.1990889506454,31.72182635442,0,0.969185295850972,1.06268066173236,-3.01813130209213,0,0.961804407782126,201.978925634246,0,0
72.29,0.959469407924857,0.959469407834663,0.959469408138882,331.341530873238,331.341530873238,119.324420774102,209.456906150989,90.1770260888301,31.7075986334189,0,0.969190415671361,1.06248685864199,-3.23280376065637,0,0.960538807057399,201.713149482054,0,0
72.3,0.959272265668314,0.959272265578037,0.959272265882617,332.035465061229,332.035465061229,119.547714333192,210.187102113091,90.1550202122407,31.6933427358974,0,0.969193224140963,1.06251284486506,-3.79131975387467,0,0.938118064248226,197.004793492127,0,0
72.31,0.959087764516394,0.959087764425959,0.959087764731072,331.920244222642,331.920244222642,119.505381367709,210.10564541539,90.1345289136409,31.6800698936119,0,0.969198297977437,1.0623208767398,-1.73550200983198,0,0.95664770584978,200.896018228454,0,0
72.32,0.958900509539004,0.958900509448068,0.958900509754635,331.318597335743,331.318597335743,119.303127512552,209.538058370261,90.1138406328948,31.6666983325871,0,0.969203635282373,1.06253244108407,-4.00119973211191,0,0.948938648874921,199.277116263733,0,0
72.33,0.958706922284037,0.958706922193155,0.958706922499791,332.133491344707,332.133491344707,119.566378858225,210.387711576233,90.0927741027438,31.6530056657302,0,0.969206081237348,1.06236036550003,-2.15836319167556,0,0.944079916995519,198.256782569059,0,0
72.34,0.958510194662116,0.958510194570925,0.958510194878346,331.208171577122,331.208171577122,119.25757754482,209.497647430016,90.0713150155165,31.6392091315897,0,0.96921276289333,1.06265510912481,-5.31509040072305,0,0.934438727438317,196.232132762047,0,0
72.35,0.958327093068714,0.958327092977427,0.958327093285119,331.447446396104,331.447446396104,119.331923063165,209.769456054114,90.0515577942369,31.6264325477535,0,0.96921911955127,1.06248090778477,-3.44927462955867,0,0.943531381393156,198.141590092563,0,0
72.36,0.958142074190868,0.958142074099323,0.958142074407376,331.07299554346,331.07299554346,119.204519585639,209.427742269277,90.0316745048396,31.613578769343,0,0.969225439936876,1.06234945013767,-2.72130741889934,0,0.960914304671418,201.792003980998,0,0
72.37,0.957952678431342,0.957952678339627,0.957952678648359,331.231819377093,331.231819377093,119.252309229751,209.619964157981,90.0114136401572,31.6004415789548,0,0.969229673348908,1.06256033809895,-5.49753050323077,0,0.934472795332109,196.239287019743,0,0
72.38,0.957767400370354,0.95776740027844,0.957767400587752,330.781158863748,330.781158863748,119.099876790617,209.201859291665,89.9915843996994,31.5877151723834,0,0.969239096647513,1.06263286371417,-6.27435046315655,0,0.933107299191948,195.952532830309,0,0
