t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
72.39,0.95758051931758,0.957580519225401,0.957580519534987,331.048605070325,331.048605070325,119.183468856301,209.501918710423,89.9717478185801,31.5749385413216,0,0.969247059519529,1.06247683712374,-4.60321941382589,0,0.940182048357146,197.438230155001,0,0
72.4,0.957392855371418,0.957392855279031,0.957392855589164,331.281954853191,331.281954853191,119.255853217124,209.767905785519,89.9519327401616,31.5621163275104,0,0.96925283019182,1.06243124731463,-4.11497367792421,0,0.93756904261408,196.889498948957,0,0
72.41,0.957201636127934,0.957201636035365,0.957201636345875,330.739575335317,330.739575335317,119.073186315603,209.258750772997,89.9317078973148,31.5491166650058,0,0.969260906904151,1.06256119713996,-5.50673135865687,0,0.93544663544708,196.443793443887,0,0
72.42,0.957004187393327,0.957004187300586,0.957004187611366,330.78004207948,330.78004207948,119.081972545968,209.333343190336,89.9109361961775,31.5357626929664,0,0.969268497222274,1.06237267375948,-3.48770878686503,0,0.951041774543627,199.718772654162,0,0
72.43,0.956798975872602,0.956798975779623,0.956798976090942,331.608621336319,331.608621336319,119.349643091077,210.197264278575,89.8895000376275,31.5218570201167,0,0.96927068178309,1.06239920255501,-3.7999994353374,0,0.927201544370386,194.712324317781,0,0
72.44,0.956589756066002,0.956589755972844,0.956589756284371,331.198654800521,331.198654800521,119.210128973883,209.823316431688,89.8675834254447,31.5077549433889,0,0.969276482858187,1.06222146826866,-1.89680502433752,0,0.951161416562602,199.743897478146,0,0
72.45,0.956384531653914,0.956384531560599,0.956384531872666,330.450668584188,330.450668584188,118.959601864831,209.110669470566,89.8460643101629,31.493934803459,0,0.969282901496253,1.06265764599224,-6.56800269648491,0,0.924884002640594,194.225640554525,0,0
72.46,0.956184742228028,0.95618474213452,0.956184742446615,330.81186337375,330.81186337375,119.073803749427,209.506010026508,89.8252862492262,31.4805670980159,0,0.969290049469866,1.06226743372093,-2.38897661418429,0,0.951478576754149,199.810501118371,0,0
72.47,0.955964907605184,0.955964907511469,0.95596490782389,330.714859466695,330.714859466695,119.036935613781,209.446680872813,89.8023540188159,31.4658245750659,0,0.969294426233873,1.06248732475532,-4.74373780337116,0,0.931162237858558,195.544069950297,0,0
72.48,0.955751603315344,0.955751603221459,0.955751603533934,331.122962548164,331.122962548164,119.16625789115,209.89118257609,89.7802134747512,31.4515664973235,0,0.96929910542849,1.06237113881824,-3.64110034786811,0,0.928929677810464,195.075232340197,0,0
72.49,0.955530665644942,0.955530665550747,0.955530665863677,330.218542955991,330.218542955991,118.863980316185,209.024584863851,89.7571170769982,31.4368410151415,0,0.96930750574365,1.06255558469896,-5.61644761202853,0,0.929868918188149,195.272472819511,0,0
72.5,0.955309945700434,0.955309945606112,0.955309945919115,330.749733990636,330.749733990636,119.03360427387,209.593347765193,89.7342627311129,31.4221234943297,0,0.969311397033962,1.06227011975172,-2.55936879366997,0,0.944127723344835,198.266821902415,0,0
72.51,0.955087902332503,0.955087902237801,0.955087902551462,329.858010616235,329.858010616235,118.735483416031,208.73957262772,89.711097435318,31.4073405531977,0,0.969318907733579,1.06263239387462,-6.43914665327235,0,0.927137154700671,194.698802487141,0,0
72.52,0.95486179658156,0.954861796486782,0.954861796800154,331.028218741717,331.028218741717,119.115029580808,209.948189128684,89.6877089634481,31.3923206495844,0,0.969323780932505,1.06212048238244,-2.31498278534216,0,0.940227184558611,197.447708757308,0,0
72.53,0.954625915816263,0.954625915721219,0.954625916034867,330.275598203784,330.275598203784,118.862313647328,209.235902443421,89.6630893719899,31.376606388373,0,0.96933005458965,1.06234734012933,-4.74402078242783,0,0.934539097509831,196.253210477065,0,0
72.54,0.954390160499753,0.954390160404514,0.954390160718386,329.878766611695,329.878766611695,118.726554035665,208.879283256845,89.6385166780167,31.3609666768332,0,0.969338137819577,1.06225241901227,-3.72760709495316,0,0.950724825560952,199.6522133678,0,0
72.55,0.954159932058315,0.954159931962894,0.954159932276937,329.943398117735,329.943398117735,118.742606572985,208.983119218523,89.6146057775746,31.3456731216374,0,0.969343896489448,1.06234191800238,-4.68595829459124,0,0.938801285943706,197.148270048178,0,0
72.56,0.953935799410258,0.953935799314658,0.953935799628677,330.073780190051,330.073780190051,118.780418205807,209.151591919799,89.5913821358019,31.3308061344502,0,0.969349996674804,1.06226939255414,-3.90935282090989,0,0.939894366136104,197.377816888582,0,0
72.57,0.953708142356386,0.953708142260634,0.953708142575028,330.130548994265,330.130548994265,118.793951534864,209.247074913239,89.5677760296872,31.3156980513388,0,0.969355529198398,1.06240035731005,-5.31176737100663,0,0.923219653058509,193.876127142287,0,0
72.58,0.953484319393596,0.953484319297682,0.953484319612287,329.512366869169,329.512366869169,118.58572092242,208.666958306698,89.5445046661189,31.3009038963524,0,0.969365012166989,1.06236992817578,-4.98590657270769,0,0.937830220166828,196.944346235034,0,0
72.59,0.953332770510416,0.953332770413948,0.953332770725898,329.728939209565,329.728939209565,118.653547304401,208.908954171367,89.529130412226,31.2908546259719,0,0.969371756149874,1.06238015210918,-5.09539202135244,0,0.930805709274132,195.469198947568,0,0
72.6,0.953221445868262,0.953221445771755,0.953221446086741,329.765557160557,329.765557160557,118.663139025542,208.964130693962,89.5180102813542,31.28341618524,0,0.969378985073314,1.06240767270937,-5.39010821988098,0,0.925660144192796,194.388630280487,0,0
72.61,0.95311629502661,0.953116294930177,0.953116295245934,330.453262153117,330.453262153117,118.886893357017,209.669213175965,89.5076743137092,31.2763746634434,0,0.969383857010617,1.06201469782363,-1.9039761269083,0,0.94343367806255,198.121072393135,0,0
72.62,0.953013424345471,0.953013424248749,0.953013424564174,330.310990216934,330.310990216934,118.837893850532,209.543982668071,89.497571973546,31.2694355753174,0,0.969387106086918,1.0619538859975,-1.25299758948808,0,0.952630300786179,200.052363165098,0,0
72.63,0.952921818797024,0.952921818700309,0.952921819015732,329.644097076462,329.644097076462,118.616712758288,208.892209307233,89.488621481085,31.2632662881441,0,0.969392219592641,1.06230311850528,-4.99196997778742,0,0.933936803650267,196.126728766556,0,0
72.64,0.952835408752155,0.952835408655261,0.952835408971149,330.580085696775,330.580085696775,118.922526358587,209.842190992852,89.4804143182079,31.2574803857148,0,0.969395807945956,1.06177981558004,-0.498256970079527,0,0.956229840349314,200.808266473356,0,0
72.65,0.95274184525487,0.952741845157865,0.95274184547334,330.019670730723,330.019670730723,118.736302500269,209.29721422656,89.4712962450389,31.2511602591239,0,0.969399415735152,1.06212110733579,-4.15160114011913,0,0.936507825402978,196.666643334625,0,0
72.66,0.952669922219972,0.952669922122816,0.95266992243871,330.348948725917,330.348948725917,118.843027956374,209.638013078267,89.4646071454523,31.2463285021975,0,0.969403678481379,1.06195330231696,-2.35519219478121,0,0.943415078668711,198.117166520429,0,0
72.67,0.952595145312669,0.952595145215417,0.952595145531418,329.575319353006,329.575319353006,118.587162186916,208.876505690259,89.457499641088,31.2413140216595,0,0.969410230071741,1.06205963505678,-3.49348685454742,0,0.951060897983246,199.722788576482,0,0
72.68,0.952523601168265,0.952523601070853,0.952523601387113,330.265263277147,330.265263277147,118.812447325562,209.577870677455,89.4508917939066,31.2365008057855,0,0.969413129512662,1.06205958487752,-3.49294965743631,0,0.934174666579829,196.176679981764,0,0
72.69,0.952456769560798,0.95245676946328,0.952456769779376,330.163154238345,330.163154238345,118.777501391232,209.486387033219,89.4447514159103,31.2320157892152,0,0.969417821720444,1.06184368645255,-1.181870907277,0,0.956460268952234,200.856656479969,0,0
72.7,0.952395069530868,0.952395069433406,0.952395069749803,330.024165285487,330.024165285487,118.730549358673,209.357166877651,89.439168297827,31.227830110009,0,0.969420665641935,1.06200690418029,-2.92898724724696,0,0.944200638883288,198.28213416549,0,0
72.71,0.952337729069247,0.952337728971605,0.952337729288229,329.727473165702,329.727473165702,118.631857188803,209.069506384102,89.4339867835074,31.2239799980925,0,0.969426487269853,1.06228312546087,-5.88632877331594,0,0.922586142477681,193.743089920313,0,0
72.72,0.952284538856332,0.952284538758652,0.952284539074828,329.515849462134,329.515849462134,118.561228088501,208.866126253191,89.4292573559685,31.2204658529748,0,0.969435122842557,1.06189179211815,-2.73449035670883,0,0.96000751189888,201.601577498765,0,0
72.73,0.952230546729856,0.952230546632216,0.952230546948458,330.642336200274,330.642336200274,118.930402155867,210.001017041403,89.4245617445943,31.2167574142773,0,0.969436473269451,1.06163576752894,-1.18317071822707,0,0.954977729036906,200.54532309775,0,0
72.74,0.952180041892273,0.95218004179448,0.952180042110977,330.503572420815,330.503572420815,118.883771506471,209.870173282062,89.4201454774589,31.2132536612945,0,0.969438784985536,1.06170090655537,-1.88026362032286,0,0.951057513483386,199.722077831511,0,0
72.75,0.952138996246119,0.952138996148438,0.952138996464981,329.937163251408,329.937163251408,118.696791782475,209.310077011738,89.4166846717066,31.2104015679633,0,0.969443324804397,1.06191540976587,-4.17609710962209,0,0.943114313032129,198.054005736747,0,0
72.76,0.952110012354088,0.952110012256375,0.952110012572892,329.754373147422,329.754373147422,118.636181796606,209.131471369308,89.4144977419416,31.2084040361717,0,0.96945055140874,1.06205290110477,-5.64791443371538,0,0.9326753000124,195.861813002604,0,0
72.77,0.952084783779469,0.952084783681734,0.952084783998234,330.12591399712,330.12591399712,118.757872641261,209.506450623867,89.4127996822188,31.2066636910339,0,0.969456896561773,1.06165750586753,-1.85563263509932,0,0.960159966842392,201.633593036902,0,0
72.78,0.952064889110822,0.952064889013223,0.952064889330009,329.98593410975,329.98593410975,118.711541856241,209.369116943641,89.4116176871591,31.2051994789496,0,0.96946145736399,1.06183610252348,-4.03844266182372,0,0.94605015970059,198.670533537124,0,0
72.79,0.952061938475806,0.952061938378204,0.952061938694619,329.783139138587,329.783139138587,118.644957939966,209.165995821116,89.4122415425714,31.2049017748995,0,0.969468463186577,1.06182836314675,-3.95560603151654,0,0.950867824117674,199.682243064712,0,0
72.8,0.952069991698607,0.952069991601056,0.952069991917679,330.81365689657,330.81365689657,118.984021471755,210.194151640772,89.4142198726129,31.2052853831852,0,0.969470523262165,1.06164768003616,-2.02187769757514,0,0.94441226860846,198.326576407777,0,0
72.81,0.952079909257872,0.952079909160361,0.952079909477024,330.102403654497,330.102403654497,118.750609998407,209.48037127664,89.4162324051349,31.205799972722,0,0.969476242094699,1.06177007711723,-3.33177437981096,0,0.949098180119131,199.310617825018,0,0
72.82,0.952109916835973,0.952109916738563,0.952109917055098,329.867700564922,329.867700564922,118.674300894137,209.239618374298,89.4204135519101,31.2076686387139,0,0.969482869356067,1.06199040729249,-5.69013411921611,0,0.933412633015643,196.016652933285,0,0
72.83,0.952153888838832,0.952153888741527,0.952153889058144,330.733930887424,330.733930887424,118.960195594334,210.097234444639,89.426231102481,31.2104653403037,0,0.969487509307463,1.06172193075124,-2.81649272590614,0,0.9388530119648,197.159132512608,0,0
72.84,0.952202576643385,0.952202576546155,0.95220257686266,330.781368736699,330.781368736699,118.977068283846,210.13530252946,89.4325390621931,31.2135271450462,0,0.969490991231745,1.06154242152004,-0.895519146250714,0,0.956383954516161,200.840630448394,0,0
72.85,0.952261622977527,0.952261622880471,0.952261623197081,330.752492569052,330.752492569052,118.969094453747,210.09528955815,89.4399640272789,31.2172389836238,0,0.969492990274708,1.06174258616156,-3.03755232165834,0,0.93879270785041,197.146468648586,0,0
72.86,0.952326547798327,0.952326547701399,0.952326548018031,330.293711118143,330.293711118143,118.819950826165,209.624339479082,89.4479666625866,31.2214049764748,0,0.969498868342018,1.0616695122087,-2.25551509911332,0,0.956768690391051,200.921424982121,0,0
72.87,0.952709638106244,0.952709638010908,0.95270963832576,256.767161707581,256.767161707581,94.6622919381732,136.026933540049,89.4906526907048,31.2495754768272,0,0.969514578754839,1.10055327091321,-16.6761426884455,0,0.437734318860776,91.924206960763,0,0
72.88,0.953760188970491,0.95376018887888,0.953760189184882,231.242971408095,231.242971408095,86.3006495271992,110.293305029606,89.6186231173993,31.3310432610901,0,0.969539626959256,1.10770183074119,-16.7998790455942,0,0.41864200052273,87.9148201097734,0,0
72.89,0.954906259985252,0.954906259897441,0.954906260194669,232.254140126613,232.254140126613,86.6631475255689,111.07708605315,89.7577610552604,31.4192930182025,0,0.969563394117883,1.1079174670608,-15.6967321651015,0,0.433300752441478,90.9931580127104,0,0
72.9,0.956021453474458,0.956021453389944,0.95602145367943,230.986493803525,230.986493803525,86.2755594964643,109.590111566399,89.8918927562527,31.5044894808738,0,0.969587167258783,1.10813832139032,-16.3616260970344,0,0.4148135142708,87.110837996868,0,0
72.91,0.957011473606765,0.957011473524899,0.957011473806553,230.387799346173,230.387799346173,86.1046964536346,108.795693965554,90.0113196097006,31.5807857709184,0,0.969610847368767,1.10847636501536,-15.9925586166217,0,0.411453279983209,86.4051887964739,0,0
72.92,0.957995132883625,0.957995132804802,0.957995133080576,230.699340451613,230.699340451613,86.2326040396513,108.91457125059,90.1288482330977,31.6559209679249,0,0.969633708426901,1.10865638651391,-15.523474278748,0,0.415832357863747,87.3247951513869,0,0
72.93,0.958943036772471,0.958943036695914,0.958943036965467,231.160480073371,231.160480073371,86.4085688782979,109.191398222801,90.2411997467897,31.7278821037804,0,0.969656158766823,1.10865697757664,-15.369373168024,0,0.421657103571228,88.5479917499579,0,0
72.94,0.959855953334888,0.959855953260528,0.959855953524498,229.183953120974,229.183953120974,85.7822510562782,107.038483776767,90.3485838319953,31.7968855122119,0,0.96967972672148,1.1088339601124,-16.2545199689989,0,0.406436035517593,85.3515674586945,0,0
72.95,0.960739195141884,0.960739195069237,0.960739195327898,230.630251744927,230.630251744927,86.2800777837232,108.315016220067,90.4518513093331,31.8633842155267,0,0.969702724181335,1.10880786222286,-15.1312603656562,0,0.422022257107677,88.6246739926122,0,0
72.96,0.961588379698639,0.961588379627755,0.961588379882056,230.122379506795,230.122379506795,86.1345589999371,107.645181776238,90.5502755861534,31.9269221444035,0,0.969725702897892,1.10882530631586,-15.3262307458519,0,0.421681602085356,88.5531364379247,0,0
72.97,0.962388942326034,0.962388942256589,0.962388942506695,231.621348709635,231.621348709635,86.6473108703888,108.992302268771,90.6424465536867,31.9865998871772,0,0.969747728171668,1.10874440477181,-14.422030484922,0,0.431463444257906,90.6073232941603,0,0
72.98,0.963163657861299,0.9631636577932,0.963163658039575,230.391484892567,230.391484892567,86.2623549199811,107.61644764909,90.7309474823028,32.0440897611742,0,0.969770533666939,1.10881940105367,-14.4023006077985,0,0.433666551491771,91.069975813272,0,0
72.99,0.963906893930143,0.963906893863201,0.963906894106055,228.583060916826,228.583060916826,85.6863462849507,105.668689026775,90.8152941541462,32.0990777359052,0,0.969793269165599,1.10914132091774,-16.226688382464,0,0.408247089458362,85.7318887862559,0,0
73,0.964620499696366,0.964620499630436,0.964620499870046,231.619224174759,231.619224174759,86.7018358749696,108.571848190722,90.8957591805159,32.1516168035212,0,0.969814409337539,1.10900433680908,-14.6952808251969,0,0.42213716975613,88.6488056487872,0,0
73.01,0.965298848997067,0.965298848932135,0.965298849169057,229.687366623185,229.687366623185,86.0834523055052,106.514182061981,90.9716948032201,32.2014897579833,0,0.96983742225361,1.10907287840932,-15.4615148565487,0,0.416283297967927,87.4194925732647,0,0
73.02,0.96594168533572,0.965941685271487,0.965941685505771,233.130604544407,233.130604544407,87.2308112829914,109.838890493837,91.0431695716664,32.2485444789035,0,0.969858504647483,1.108844797993,-12.9119623781459,0,0.444582897714574,93.3624085200606,0,0
73.03,0.966540490132994,0.966540490069508,0.966540490301389,231.831632418197,231.831632418197,86.8182483184362,108.430662340219,91.1089222170558,32.2920478609223,0,0.969878714709414,1.10900652404919,-14.719731489625,0,0.423601047814474,88.9562200410395,0,0
73.04,0.967128990325532,0.967128990262796,0.967128990493202,232.829642048652,232.829642048652,87.1603779012663,109.321558649761,91.1733100746096,32.3347733242809,0,0.969899766486301,1.10889992285286,-13.5281168274777,0,0.437388118752264,91.8515049379755,0,0
73.05,0.967695474516165,0.967695474453894,0.967695474681994,230.229184197743,230.229184197743,86.3191331958852,106.618578941697,91.234806217611,32.3757990384345,0,0.969921827157526,1.10909614817874,-15.2065251256573,0,0.419428463384723,88.0799773107918,0,0
73.06,0.96825510297564,0.968255102914009,0.96825510314018,230.542990889591,230.542990889591,86.4355676991866,106.831289181441,91.2953846351173,32.416317073033,0,0.969944503533644,1.10907869126035,-15.0113637399862,0,0.420598617667772,88.3257097102321,0,0
73.07,0.968795062140328,0.968795062079298,0.968795062304169,230.05724968372,230.05724968372,86.2886556254244,106.24855296364,91.3534032338326,32.4552934862469,0,0.969967487789567,1.10911893967022,-15.4613295342068,0,0.415628708239218,87.2820287302357,0,0
73.08,0.969294427889229,0.969294427828468,0.969294428051512,232.740991339215,232.740991339215,87.1824577701447,108.843165376158,91.4065826427819,32.4912433202757,0,0.969989138659534,1.10893450659052,-13.3995540969006,0,0.438676496888017,92.1220643464836,0,0
73.09,0.969758880315786,0.969758880255488,0.969758880477342,231.14326707641,231.14326707641,86.6680421340025,107.163598319816,91.4552718457896,32.5243969108044,0,0.970009830945396,1.10921689696903,-15.4237896543475,0,0.406822935283112,85.4328164094535,0,0
73.1,0.970209807491403,0.970209807431437,0.970209807652009,233.779177768769,233.779177768769,87.544847916507,109.719956907495,91.5025197992746,32.5567010619992,0,0.970030754311542,1.10901195206111,-12.9130353406258,0,0.439879198144701,92.3746316103873,0,0
73.11,0.970639719970929,0.970639719911356,0.970639720130839,230.559446945084,230.559446945084,86.4964127305461,106.425046575942,91.5470261037963,32.5873742653457,0,0.970052422410933,1.10923447817274,-14.3941283816764,0,0.426252905253288,89.5131101031904,0,0
73.12,0.971050255877148,0.971050255817767,0.971050256036145,231.900698629527,231.900698629527,86.9466096314877,107.694815359693,91.5892673314465,32.6166159383867,0,0.970072821401623,1.10928345155868,-14.8726296666878,0,0.414190710174765,86.9800491367006,0,0
73.13,0.9714521495558,0.971452149496678,0.971452149714303,230.969612653397,230.969612653397,86.6496948817679,106.693944311717,91.6304054118043,32.6452629298748,0,0.970094715788235,1.1093292329132,-15.3504941653933,0,0.409776163331053,86.052994299521,0,0
73.14,0.971829457976329,0.971829457917337,0.971829458133791,231.476448863673,231.476448863673,86.8248039622752,107.135477884118,91.6687443849327,32.6722265946219,0,0.970116974365509,1.10923370999453,-14.2823991833696,0,0.423965660138895,89.0327886291679,0,0
73.15,0.972178147863753,0.972178147805203,0.972178148021268,233.824191712857,233.824191712857,87.6042168719157,109.423768866514,91.7035314029927,32.6968914433503,0,0.970136969457808,1.10908838195507,-12.6575818047302,0,0.442556871689442,92.9369430547829,0,0
73.16,0.972483852618115,0.972483852559549,0.972483852774761,230.264249385972,230.264249385972,86.4407878762426,105.812465056822,91.7332590448527,32.7185252842967,0,0.970158120354187,1.10937357441019,-15.8463324088546,0,0.406633077513001,85.3929462777302,0,0
73.17,0.972796391530515,0.972796391472386,0.972796391686839,232.704288172252,232.704288172252,87.2496889187989,108.199370642264,91.7640410144687,32.7408765155195,0,0.970180324879886,1.10909355248773,-12.715386482672,0,0.443700098060196,93.1770205926411,0,0
73.18,0.973063145819668,0.973063145761549,0.973063145975671,232.318948055971,232.318948055971,87.1286821060725,107.770361327276,91.7890614440905,32.7595252846042,0,0.97019924001515,1.10939555958754,-14.6957463487857,0,0.408373496521102,85.7584342694314,0,0
73.19,0.973325322797617,0.973325322739497,0.973325322952809,233.100017455401,233.100017455401,87.3910302953807,108.507896527935,91.8139092371526,32.7782116903127,0,0.970220547446892,1.10921702234342,-12.5879308710182,0,0.441302175911821,92.6734569414825,0,0
73.2,0.973576748004753,0.973576747946806,0.97357674815967,239.512962822634,239.512962822634,89.5042866536195,114.878976509879,91.8380129745372,32.7959733382183,0,0.970240539177251,1.10002617377698,-7.67793843217774,0,0.980169072770617,205.83550528183,0,0
73.21,0.973096764248065,0.973096764187494,0.973096764405688,327.918505885911,327.918505885911,118.547971001831,203.388743704664,91.7739619320452,32.7558002492017,0,0.970241683655667,1.06556376130355,-0.00749798675017358,0,0.968912426102323,203.471609481488,0,0
73.22,0.972250672703022,0.972250672638946,0.972250672865589,337.968977073391,337.968977073391,121.827118481648,213.622179032186,91.6610724769044,32.6857255643006,0,0.970241684773322,1.06177891183508,-7.32225268571638e-06,0,0.987764821765398,207.430612570734,0,0
73.23,0.971362973875408,0.97136297380826,0.971362974043425,340.51141229499,340.51141229499,122.637653493887,216.353914952692,91.5442890471134,32.6132082951842,0,0.97024210532002,1.06090428571381,-2.81855035008696,0,0.963260561447456,202.284717903966,0,0
73.24,0.970482712423797,0.970482712353839,0.970482712596747,340.256201450186,340.256201450186,122.529165213713,216.284071797095,91.4298941268289,32.5422355262617,0,0.970245698510697,1.060622236561,-0.326797478009828,0,0.987680378900446,207.412879569094,0,0
73.25,0.969620583388966,0.969620583316457,0.969620583566405,339.9166134643,339.9166134643,122.393758349338,216.123743033841,91.3193299305195,32.4735404999392,0,0.970246747849647,1.06045948516695,-0.100978824295893,0,0.995409636141685,209.036023589754,0,0
73.26,0.968779778173447,0.968779778098761,0.968779778355049,339.954347913877,339.954347913877,122.383187556984,216.33457846609,91.2125570292723,32.4072124185155,0,0.970250047158601,1.06044002632992,-4.36973963801089,0,0.967580621658281,203.191930548239,0,0
73.27,0.967965294462428,0.967965294385802,0.967965294647994,340.000837227323,340.000837227323,122.376437922425,216.547059713916,91.110177111281,32.3436004021258,0,0.970254341416686,1.06026600731711,-2.50976205902265,0,0.972585079156801,204.242866622928,0,0
73.28,0.967175596667431,0.967175596589186,0.967175596856562,339.664367513776,339.664367513776,122.244692466641,216.369990042827,91.0118946688041,32.2824828021453,0,0.970257796707702,1.06028823018522,-2.7472710366021,0,0.969111277885451,203.513368355945,0,0
73.29,0.966416256466164,0.966416256386416,0.966416256658551,339.406554307873,339.406554307873,122.139793215148,216.264112172509,90.9182544320256,32.2241877033385,0,0.970260815395443,1.05998214301466,-0.261939003825109,0,0.99266939458303,208.460572862436,0,0
73.3,0.965672691171627,0.965672691090591,0.965672691367061,339.688205945068,339.688205945068,122.212816716175,216.693143487832,90.8274930303583,32.1675694268783,0,0.970261076209308,1.05982660446834,-0.76669040952474,0,0.984626215877991,206.771505334378,0,0
73.31,0.964963678684986,0.964963678602885,0.964963678883426,339.462466081396,339.462466081396,122.120094800112,216.607050727261,90.7415044555032,32.1139108986317,0,0.970262329572706,1.0599653500371,-2.80925584395618,0,0.964671587124793,202.581033296207,0,0
73.32,0.9642878952447,0.964287895161503,0.964287895445491,338.395356278312,338.395356278312,121.751799279251,215.672229094777,90.6599858696115,32.0631413139234,0,0.970268905313168,1.05998345061258,-3.00265220211451,0,0.979358796245218,205.665347211496,0,0
73.33,0.963633709733591,0.96363370964937,0.963633709936659,339.431631746139,339.431631746139,122.075570732695,216.835443738798,90.5818777116003,32.0143102957408,0,0.970270829624724,1.05962780714515,-2.98326974521419,0,0.964204531962764,202.48295171218,0,0
73.34,0.963009322816828,0.963009322731954,0.963009323022199,338.897283202955,338.897283202955,121.883935080471,216.421743845134,90.5076141376961,31.9679252201249,0,0.970276003990381,1.05963246169675,-3.03298534484685,0,0.970890210422988,203.886944188828,0,0
73.35,0.962398843609132,0.962398843523381,0.96239884381624,338.833597166014,338.833597166014,121.847495072076,216.474988418243,90.4356881905009,31.9229205572705,0,0.970279380437156,1.0595142594434,-1.77052624002962,0,0.977449299904893,205.264352980028,0,0
73.36,0.961818378193163,0.961818378106738,0.961818378402103,337.757167645913,337.757167645913,121.479009080285,215.509235488167,90.367575996822,31.8803561609241,0,0.970285781934355,1.05990967249966,-5.99428762796318,0,0.957395279937372,201.053008786848,0,0
73.37,0.961271939948281,0.961271939861338,0.961271940158844,337.642227955818,337.642227955818,121.427492208086,215.49787019113,90.3038473557562,31.8405104089318,0,0.970293857896267,1.0597219040481,-3.98836793538585,0,0.97108218511984,203.927258875166,0,0
73.38,0.960727715247707,0.960727715160351,0.960727715459879,339.367271599,339.367271599,121.980938973247,217.325122382834,90.2410927224193,31.8010564937469,0,0.970296389759092,1.05860828300277,-0.0520574358382775,0,0.995244449758545,209.001334449294,0,0
73.39,0.960185854447862,0.960185854360186,0.960185854661849,338.916153960446,338.916153960446,121.819203573557,216.975540893785,90.1787321264242,31.7618809402369,0,0.970299507500856,1.05908346167471,-5.44006322400961,0,0.958068874688707,201.194463684629,0,0
73.4,0.959672699402436,0.959672699313982,0.959672699617061,338.668027590904,338.668027590904,121.724976436512,216.822992868193,90.1200130224565,31.7250217002543,0,0.970306459106053,1.05870436783442,-1.61429708175366,0,0.992601986312044,208.446417125529,0,0
73.41,0.959176236265308,0.959176236176505,0.959176236481453,339.479912471684,339.479912471684,121.979654570291,217.726786105438,90.0636927175017,31.6894336487444,0,0.970306785626384,1.05830965965617,-0.0383679483804047,0,0.995396760064736,209.033319613595,0,0
73.42,0.958689034812213,0.958689034723164,0.958689035029604,338.244465316741,338.244465316741,121.561658496438,216.581300793613,90.0084758082005,31.654688714928,0,0.970312141650246,1.05887957634,-6.11974014929895,0,0.964830889289061,202.614486750703,0,0
73.43,0.958216898983741,0.958216898894148,0.958216899201857,338.299772018143,338.299772018143,121.568366579224,216.723135584865,89.9553521941437,31.6212842391346,0,0.970319970151748,1.0587971193954,-5.23966971332955,0,0.964678016665783,202.582383499814,0,0
73.44,0.957768278882245,0.957768278792191,0.957768279101145,339.334400741641,339.334400741641,121.897598160027,217.839551586373,89.9052497884138,31.5895993668543,0,0.970324209748821,1.05811134657901,-0.973992398349727,0,0.987987601383465,207.477396290528,0,0
73.45,0.95732432068627,0.95732432059611,0.957324320906239,338.759918701652,338.759918701652,121.698075817605,217.345835491522,89.8557755572465,31.5583076528836,0,0.970327998973372,1.05842328730598,-4.30156849422385,0,0.96877826452761,203.443435550798,0,0
73.46,0.956889150001526,0.956889149910967,0.956889150222223,339.204942395053,339.204942395053,121.833930365506,217.869504534747,89.8076132467229,31.5278246135839,0,0.970332354970165,1.05830138563433,-4.19116546451778,0,0.958660078205408,201.318616423136,0,0
73.47,0.956470488998029,0.956470488907039,0.956470489219206,338.174580525345,338.174580525345,121.485263556076,216.91462754262,89.7613286501876,31.4986243325368,0,0.970341289961333,1.0583386788507,-4.58900449666633,0,0.974763246907804,204.700281850639,0,0
73.48,0.956065642242748,0.95606564215163,0.956065642464729,338.732436578087,338.732436578087,121.659019103547,217.545004323179,89.7169744292112,31.4704578256973,0,0.970345190911382,1.05811562830393,-2.20973999295077,0,0.980001621900396,205.800340599083,0,0
73.49,0.95572522544668,0.955725225355982,0.955725225669365,338.475785320445,338.475785320445,121.566591310605,217.349356199863,89.679771454525,31.4466576660567,0,0.970348744018325,1.05809204087611,-1.9581638789433,0,0.984920486950222,206.833302259547,0,0
73.5,0.955446655257321,0.955446655165998,0.95544665548107,338.477179130561,338.477179130561,121.560442988273,217.400757417824,89.6494143439135,31.427007368823,0,0.970350771073438,1.0583178036266,-4.36630867749177,0,0.960138110720571,201.62900325132,0,0
73.51,0.955042235789204,0.955042235697045,0.955042236011827,337.741047810442,337.741047810442,121.308998219242,216.736255808638,89.6055382608953,31.3992537409081,0,0.97035845337866,1.058160522265,-2.68858040935786,0,0.98709302556004,207.289535367608,0,0
73.52,0.954631812615947,0.954631812523655,0.954631812838869,337.431417475596,337.431417475596,121.197640669902,216.498994056431,89.5612276328723,31.3711957862929,0,0.970364079493457,1.05845550493244,-5.83538021925622,0,0.96231459438247,202.086064820319,0,0
73.53,0.954242626103675,0.954242626011262,0.954242626326787,337.140173015987,337.140173015987,121.09285165951,216.276137630137,89.5193288875284,31.3447064983219,0,0.97037311187142,1.05848473642001,-6.14726203349617,0,0.960752889678741,201.758106832536,0,0
73.54,0.95387257486679,0.953872574773759,0.953872575089311,337.36899477428,337.36899477428,121.159486236,216.569711259026,89.4797236758592,31.3195598393955,0,0.970380297041974,1.05819476184788,-3.05379454491599,0,0.979918747712876,205.782937019704,0,0
73.55,0.953524690586735,0.953524690493572,0.953524690809466,337.512867977098,337.512867977098,121.198743664759,216.774279210258,89.4427028171391,31.2958859497015,0,0.970383746300628,1.05791146382091,-1.16244721974188,0,0.996602011036298,209.286422317623,0,0
73.56,0.953187808198945,0.953187808105767,0.953187808421871,337.826882530088,337.826882530088,121.29417739209,217.147085649163,89.4068713000747,31.2729255808504,0,0.97038692090269,1.05797239013052,-4.37013849756978,0,0.969337745205629,203.560926493182,0,0
73.57,0.952871962728179,0.952871962634541,0.952871962950885,337.839540416646,337.839540416646,121.291065755381,217.214713198768,89.3733737310287,31.2514534868497,0,0.970392376332972,1.05789050647121,-3.49693533085954,0,0.972277333094019,204.178239949744,0,0
73.58,0.952577551379923,0.952577551286131,0.952577551602734,337.382729871023,337.382729871023,121.134159310843,216.809015589227,89.3422552823999,31.2314589993953,0,0.970398618259782,1.05780121109048,-2.54477098381023,0,0.989021051317791,207.694420776736,0,0
73.59,0.95229534767384,0.952295347579815,0.952295347896654,338.139080510042,338.139080510042,121.376320115685,217.614114248499,89.3126931945597,31.2122730669838,0,0.970399819020168,1.05768555551939,-1.9814896691118,0,0.976951137944145,205.159738968271,0,0
73.6,0.952027950043264,0.952027949949118,0.952027950266196,337.546278087791,337.546278087791,121.175373524792,217.067489075651,89.2846651612813,31.1941238508579,0,0.970404378336935,1.0577447238779,-2.61232901644849,0,0.982082125345127,206.237246322477,0,0
73.61,0.951780772213506,0.951780772119248,0.951780772436537,337.25350466322,337.25350466322,121.073529845506,216.817221360786,89.258912358402,31.1773709440318,0,0.970409116819459,1.0577241517941,-2.39299021736678,0,0.988733482879604,207.634031404717,0,0
73.62,0.951551917436571,0.951551917342189,0.951551917659665,337.092362393598,337.092362393598,121.015388874488,216.695298078532,89.2352060876849,31.1618582273814,0,0.970413206312307,1.05788348526933,-4.09190928728179,0,0.97574238857371,204.905901600479,0,0
73.63,0.951350884899596,0.95135088480509,0.95135088512268,337.442547396922,337.442547396922,121.12597500735,217.07972470095,89.214585772098,31.1482369238735,0,0.970417519809996,1.05791709063429,-4.45026462996804,0,0.960092053596996,201.619331255369,0,0
73.64,0.951161929483187,0.951161929388588,0.951161929706305,337.032819057298,337.032819057298,120.987074030649,216.702079996936,89.1952640878919,31.1354749724704,0,0.970424470841321,1.05764984823985,-1.86298782696369,0,0.992242330080253,208.370889316853,0,0
73.65,0.950980444965837,0.950980444871142,0.950980445189,336.625505142153,336.625505142153,120.849144497491,216.325526172846,89.1767915445647,31.1231874247423,0,0.970429558107527,1.05769576589513,-3.26030238031885,0,0.993187768939534,208.569431477302,0,0
73.66,0.950815962580574,0.950815962485836,0.950815962803794,337.099327503546,337.099327503546,121.001236805227,216.827068143089,89.1602341286912,31.112025231766,0,0.970433571613306,1.05747799315584,-2.41871000292212,0,0.995190802964836,208.990068622616,0,0
73.67,0.950664004337059,0.950664004242232,0.950664004560408,337.539340346578,337.539340346578,121.142501457813,217.292665920111,89.1450171449352,31.1016572815316,0,0.970436730678029,1.05751195382408,-3.61756265387069,0,0.97628675852833,205.020219290949,0,0
73.68,0.950530919343445,0.950530919248498,0.950530919566746,337.382542643619,337.382542643619,121.088043414288,217.158131484344,89.1318242987302,31.0925868605451,0,0.97044218303978,1.05740678213781,-2.49651762217346,0,0.987965025765466,207.472655410748,0,0
73.69,0.950407939036426,0.950407938941526,0.950407939259943,337.444370568006,337.444370568006,121.10569060135,217.240386097387,89.1198036184153,31.0841808522034,0,0.970445734171983,1.05734588305433,-1.84743366666309,0,0.991844367865407,208.287317251735,0,0
73.7,0.950315790240107,0.950315790144852,0.950315790463469,336.97801226519,336.97801226519,120.950439459007,216.789117452199,89.1110642616647,31.0778305513261,0,0.970450821122853,1.05752835393258,-3.79238458208365,0,0.98417958617712,206.677713097195,0,0
73.71,0.950238093532728,0.950238093437877,0.950238093756744,337.064002799965,337.064002799965,120.977084625358,216.887580802883,89.1039466335351,31.0724753635461,0,0.970456256102398,1.05745402989827,-3.00012670489172,0,0.988199215485603,207.521835251977,0,0
73.72,0.950168768083419,0.950168767988271,0.950168768307204,336.906304702154,336.906304702154,120.923829139259,216.74088206335,89.0977418151716,31.0676808236329,0,0.970461721130885,1.05745045349498,-3.02891708052437,0,0.991513159533396,208.217763502013,0,0
73.73,0.950123187625891,0.950123187530708,0.950123187849672,337.403911280087,337.403911280087,121.086527799287,217.245259104938,89.0942097914734,31.0644423836764,0,0.970464609369207,1.05732824118192,-1.72631902129681,0,0.991382948221198,208.190419126452,0,0
73.74,0.950087211916464,0.950087211821417,0.950087212140664,337.658737749088,337.658737749088,121.169653446313,217.505175655893,89.0917411777241,31.0618209154711,0,0.970466293794026,1.05729187304806,-1.33871889286893,0,0.988480749849219,207.580957468336,0,0
73.75,0.950073020856108,0.950073020761136,0.950073021080389,337.214827311034,337.214827311034,121.023606682064,217.062629054596,89.0915160945743,31.0606821618629,0,0.970471534799422,1.05761199927341,-4.75098130873294,0,0.966591990958149,202.984318101211,0,0
73.76,0.950081557527844,0.950081557432892,0.950081557752257,337.331971915301,337.331971915301,121.062511220048,217.17706797949,89.093814536861,31.0610893989503,0,0.970477510251776,1.05737165189277,-2.18899417428918,0,0.986961111130996,207.261833337509,0,0
73.77,0.950103379726079,0.950103379631323,0.950103379950854,337.830679850181,337.830679850181,121.227148966418,217.670709920302,89.0976578831532,31.0623120467264,0,0.970478925156721,1.05722714852675,-0.648938286321871,0,0.990685055485334,208.04386165192,0,0
73.78,0.950132359590003,0.950132359495284,0.950132359814973,337.864131742711,337.864131742711,121.239030793731,217.697850998192,89.102283928838,31.0639968156811,0,0.970479723561086,1.05720024100421,-0.36219251295983,0,0.993069397307732,208.544573434624,0,0
73.79,0.95018016729066,0.950180167195984,0.950180167515775,337.604404591789,337.604404591789,121.154976755853,217.428585908111,89.1088813898236,31.066937293855,0,0.970481932167742,1.05755396487,-4.13230923874203,0,0.964937825410865,202.636943336282,0,0
73.8,0.950257963103101,0.950257963008999,0.950257963328631,336.878478922158,336.878478922158,120.918378973361,216.687901323251,89.1186196115288,31.0719579873778,0,0.970490319824575,1.05746479875584,-3.18182569597667,0,0.990417428938902,207.987660077169,0,0
73.81,0.950183658822069,0.950183658728659,0.950183659048938,337.545186309045,337.545186309045,121.136042232433,217.366010427095,89.1122180578156,31.0669578241345,0,0.970492832212213,1.05729331487104,-1.35408513475263,0,0.99213656807971,208.348679296739,0,0
73.82,0.950156272184415,0.950156272090085,0.950156272410097,337.719792402906,337.719792402906,121.193050621688,217.543828524686,89.1109154284013,31.0650484498187,0,0.970494381019628,1.05733869069889,-1.83768915120507,0,0.98328011746279,206.488824667186,0,0
73.83,0.950132885618933,0.950132885524966,0.950132885845346,338.035131487161,338.035131487161,121.296400772424,217.861733744465,89.1100003285912,31.0633974141043,0,0.970496677937361,1.05745672163541,-4.14319763336304,0,0.958193996236309,201.220739209625,0,0
73.84,0.950121496005355,0.950121495911206,0.950121496231548,338.230558865957,338.230558865957,121.360601142838,218.057724337267,89.1102787266136,31.0625558020767,0,0.970502390724275,1.05729799643132,-4.20891327203831,0,0.959813568804654,201.560849448977,0,0
73.85,0.950109705167272,0.950109705073814,0.950109705394249,337.921562010887,337.921562010887,121.258977178081,217.749489303207,89.1104086146384,31.0616640930413,0,0.970509433899673,1.05739934820575,-5.28912804646356,0,0.957903799146189,201.1597978207,0,0
73.86,0.950102442054126,0.950102441960823,0.95010244228124,337.687816659425,337.687816659425,121.182197455395,217.515674850562,89.1110493808507,31.061092428012,0,0.970517195395795,1.05709519033575,-2.04770166546037,0,0.993437266090579,208.621825879022,0,0
73.87,0.950105848596934,0.950105848503753,0.95010584882426,337.724097516663,337.724097516663,121.194421086531,217.550044162318,89.1129064728598,31.0611468814851,0,0.970520495678199,1.05715555059255,-2.69088992242608,0,0.989552426034219,207.806009467186,0,0
73.88,0.950107149573914,0.950107149480699,0.950107149801332,337.496663621654,337.496663621654,121.119913405584,217.321074391921,89.1144930868931,31.0610961428406,0,0.970525785686985,1.05730316114807,-4.26395670480807,0,0.979295017277922,205.651953628364,0,0
73.89,0.950128961004464,0.95012896091128,0.950128961231936,337.346396667481,337.346396667481,121.0712475071,217.165666519952,89.1182927977454,31.0624373497843,0,0.970532757815638,1.05720289551516,-3.19541477293746,0,0.99248634345438,208.42213212542,0,0
73.9,0.95015581719882,0.950155817105842,0.950155817426451,337.366417007158,337.366417007158,121.078670052988,217.179672539009,89.1226565956411,31.0640878725077,0,0.970538311360423,1.05727379138247,-3.95094937241601,0,0.986036495850864,207.067664128681,0,0
73.91,0.95019606960855,0.95019606951594,0.95019606983664,337.283167862499,337.283167862499,121.052460034302,217.088068887484,89.1284571611351,31.0666418138792,0,0.970544944153266,1.05721430967052,-3.44760012123911,0,0.993396376136563,208.613238988678,0,0
73.92,0.950229144265581,0.950229144172987,0.950229144493727,338.157832313334,338.157832313334,121.340953006543,217.955529079461,89.1336211483847,31.0686820854884,0,0.970547232251178,1.05710599912832,-2.29342409894844,0,0.983967162010102,206.633104022121,0,0
73.93,0.950276650717076,0.95027665062464,0.950276650945443,337.947672240167,337.947672240167,121.27319884496,217.735758435622,89.1402350283048,31.0716787762402,0,0.970551755962112,1.0573260257269,-4.63818978213597,0,0.967231204420725,203.118552928352,0,0
73.94,0.950330041205589,0.950330041113264,0.950330041434163,337.614731106342,337.614731106342,121.1652241214,217.392159503883,89.1474413154561,31.0751302870028,0,0.970559723084372,1.05736356223417,-5.03825521004261,0,0.971146014408278,203.940663025738,0,0
73.95,0.950393239683305,0.950393239591014,0.950393239911899,337.32215248107,337.32215248107,121.070740991879,217.087222302791,89.1556828757629,31.0792473025164,0,0.970568763061764,1.05748613572383,-6.34474672826642,0,0.966946930903606,203.058855489757,0,0
73.96,0.950464021040218,0.95046402094803,0.950464021268944,338.16998212968,338.16998212968,121.351293453016,217.921214148353,89.1649118245759,31.0838561567518,0,0.970574442585423,1.05709379380567,-2.16336946620465,0,0.985991431554531,207.058200626451,0,0
73.97,0.950535827600999,0.950535827509067,0.950535827830157,337.988286370736,337.988286370736,121.293466613882,217.725617714592,89.1741938591901,31.088474796954,0,0.97057888911883,1.05723613547591,-3.6801940242019,0,0.978138443132745,205.409073057876,0,0
73.98,0.950610005366259,0.950610005274295,0.95061000559537,338.260036631969,338.260036631969,121.384747846417,217.982964445867,89.183796982231,31.0932752038704,0,0.970583118056219,1.05710416121244,-2.27383996722885,0,0.985058262001973,206.862235020414,0,0
73.99,0.9506954409098,0.950695440818064,0.950695441139325,337.889023891739,337.889023891739,121.265012425847,217.595662984037,89.1945449681142,31.0988159395876,0,0.970588490614946,1.05732079603092,-4.58245262385071,0,0.973835870002804,204.505532700589,0,0
74,0.950792384758629,0.950792384666698,0.950792384987963,337.683977798391,337.683977798391,121.200090094667,217.372318821543,89.2064639541591,31.1051950226888,0,0.970598140280045,1.05752701375058,-6.78049285142843,0,0.957917005501408,201.162571155296,0,0
74.01,0.95071008739248,0.950710087300621,0.950710087621569,338.254547951215,338.254547951215,121.385990284142,217.955491988336,89.1992547572658,31.099801205613,0,0.970604966062547,1.05709213403709,-2.14568380694058,0,0.98649551141043,207.16405739619,0,0
74.02,0.950625358017056,0.950625357925398,0.950625358245945,338.046367022062,338.046367022062,121.315864566206,217.760400814753,89.1917742240445,31.0941919832637,0,0.970609422022755,1.05729007850296,-4.25507630580167,0,0.972646817265816,204.255831625821,0,0
74.03,0.950535211218663,0.95053521112677,0.950535211446987,338.257844845762,338.257844845762,121.38355429873,217.985865454847,89.1837332527428,31.0882461381722,0,0.970614327288509,1.05716970150759,-2.97223343740284,0,0.977780660171187,205.333938635949,0,0
74.04,0.950439686709494,0.950439686618097,0.950439686937961,338.387897814713,338.387897814713,121.424357166295,218.130849657514,89.175135905886,31.0819122513123,0,0.970617609483336,1.05697689980523,-0.917873676001371,0,0.99305169972362,208.54085694196,0,0
74.05,0.950353774082029,0.950353773990555,0.950353774310223,337.377780905287,337.377780905287,121.090602779812,217.13414748472,89.1674287050835,31.0762047154835,0,0.970623403437273,1.05719299938122,-3.52785833289007,0,0.994427984580922,208.829876761994,0,0
74.06,0.950266785386254,0.950266785294528,0.950266785614139,338.46782020271,338.46782020271,121.44714022708,218.237613290394,89.1597973050807,31.0704096072359,0,0.970624737025821,1.05706198837242,-2.14552422153399,0,0.980449703424009,205.894437719042,0,0
74.07,0.950462117900757,0.95046211781046,0.950462118127802,264.24033329005,264.24033329005,97.0547185939614,143.972183596414,89.1821685233994,31.085981170237,0,0.970641691938655,1.09901563052044,-16.6946296097578,0,0.44271316249863,92.9697641247122,0,0
74.08,0.951388483952376,0.951388483866213,0.951388484174519,234.996030643352,234.996030643352,87.4676275141572,114.538763232777,89.297587153586,31.1596802569896,0,0.970666742898744,1.10669568963487,-16.7998970992283,0,0.43012914241116,90.3271199063435,0,0
74.09,0.952385308758116,0.95238530867542,0.952385308974464,233.934666600798,233.934666600798,87.1456585566546,113.274456979548,89.4215831952013,31.2386264260487,0,0.970690692631219,1.1073146483762,-16.133678216559,0,0.435741235848412,91.5056595281666,0,0
74.1,0.953392326938646,0.953392326859042,0.953392327149443,232.062997145312,232.062997145312,86.5572952582058,111.200253443895,89.5452749348141,31.3174687666036,0,0.970715463450665,1.10763697163986,-15.7718038036967,0,0.440066423741144,92.4139489856402,0,0
74.11,0.954338977061803,0.954338976985191,0.954338977267954,235.211187687488,235.211187687488,87.6171137267424,114.15920914552,89.6607989212676,31.3911796207009,0,0.97073726088228,1.10753327438638,-14.6140801683716,0,0.451057352316326,94.7220439864285,0,0
74.12,0.955242508411829,0.955242508337223,0.95524250861321,233.86930529508,233.86930529508,87.1997657032461,112.638221733161,89.7700252513972,31.4610583105215,0,0.970759308982714,1.10772459516901,-15.652807844461,0,0.432023887015625,90.7250162732813,0,0
74.13,0.956127648803626,0.956127648731145,0.95612764900082,234.80143215862,234.80143215862,87.5292132821252,113.395975184153,89.8762632410487,31.5291937334185,0,0.970782342245547,1.10758971628223,-13.85312428999,0,0.459671733879893,96.5310641147775,0,0
74.14,0.956941016800468,0.956941016729822,0.95694101699405,234.449767770327,234.449767770327,87.4346788428966,112.885136638305,89.9731314210892,31.5914997109327,0,0.970803302519761,1.10777313303784,-15.4672403044539,0,0.436233798394351,91.6090976628138,0,0
74.15,0.95773456998609,0.957734569916511,0.957734570175615,234.367287005125,234.367287005125,87.4279832728092,112.648226156757,90.0669899974079,31.6520708509598,0,0.970825901615058,1.10775022248661,-15.2114156433297,0,0.441086836459017,92.6282356563935,0,0
74.16,0.958499659936586,0.95849965986882,0.958499660123126,232.111222202903,232.111222202903,86.7059970987866,110.244214893726,90.1567716694076,31.7102356397699,0,0.970849719940884,1.10791648658826,-16.5379196713606,0,0.424609776996531,89.1680531692714,0,0
74.17,0.959227189385228,0.959227189318172,0.959227189568478,235.11996928689,235.11996928689,87.7134212844957,113.112898694946,90.2416743385459,31.7653962533985,0,0.970872742901671,1.1076887782106,-13.8896701892558,0,0.456781562214916,95.9241280651324,0,0
74.18,0.959906854601397,0.959906854535939,0.959906854782393,232.388238729513,232.388238729513,86.8326784245632,110.251337799894,90.3202238901173,31.8166770395018,0,0.970895219182374,1.10809731042062,-14.9778646756703,0,0.441466321796567,92.7079275772791,0,0
74.19,0.960553978773181,0.960553978708221,0.960553978951319,232.050312387172,232.050312387172,86.7378545863581,109.790221045127,90.3946313436491,31.8654599983953,0,0.970917798647282,1.10822635720099,-16.1162807245224,0,0.422687089653924,88.764288827324,0,0
74.2,0.961174761871176,0.961174761807164,0.961174762046953,234.723535756735,234.723535756735,87.6319928783627,112.345919837586,90.4655258744073,31.9120900447424,0,0.970940151532249,1.10800926905317,-13.6914435488243,0,0.452201052769914,94.962221081682,0,0
74.21,0.961721369092758,0.961721369029588,0.961721369266793,235.112406977915,235.112406977915,87.7733138847463,112.632231617044,90.5272071882192,31.9529681726518,0,0.970960407924293,1.10806649043451,-14.3305504060262,0,0.444181866283038,93.2781919194379,0,0
74.22,0.962243146775838,0.96224314671308,0.962243146947806,234.443430649694,234.443430649694,87.5662797459666,111.86559064967,90.5857784775012,31.9920615225224,0,0.970982727875461,1.10796650441028,-13.2138258692973,0,0.46125957259013,96.8645102439273,0,0
74.23,0.962725470966803,0.962725470904951,0.962725471137467,234.554431934036,234.554431934036,87.6145078857156,111.887249376421,90.6392437284563,32.0279388291585,0,0.971003090382323,1.1080880219214,-14.5710445993002,0,0.442824565896182,92.9931588381982,0,0
74.24,0.963192488628331,0.963192488566691,0.963192488797126,231.592233516213,231.592233516213,86.6522244453475,108.838645964142,90.6907757904695,32.0628117616024,0,0.971026295147553,1.10832806514841,-16.2002865639604,0,0.422817474147212,88.7916695709145,0,0
74.25,0.963613098378283,0.96361309831718,0.96361309854591,236.089734864375,236.089734864375,88.1405916267111,113.259079998866,90.7366369426154,32.0940179228941,0,0.971045812733071,1.10806563916665,-13.2688245231792,0,0.455593057784081,95.674542134657,0,0
