t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
74.26,0.964009952700164,0.964009952638782,0.96400995286603,232.206307947209,232.206307947209,86.873625892152,109.303454908435,90.7793870792895,32.1234659594841,0,0.97106781515315,1.10836647048056,-15.8547698567749,0,0.425607574474803,89.3775906397087,0,0
74.27,0.964389704605951,0.964389704545447,0.964389704770878,233.758293009831,233.758293009831,87.3928006521864,110.786165157728,90.8202765090818,32.1518513430211,0,0.971090764668292,1.10818521290478,-13.8298652617285,0,0.449443228336734,94.383077950714,0,0
74.28,0.964725657235788,0.964725657175342,0.964725657399648,235.064578498078,235.064578498078,87.8300048417607,112.03234328867,90.8555744128083,32.1766607965994,0,0.971110929398447,1.10821662193968,-14.1807250763948,0,0.443100587697514,93.0511234164779,0,0
74.29,0.965020037647958,0.96502003758757,0.965020037810747,234.730195633684,234.730195633684,87.7268877988854,111.645809984338,90.8859258070994,32.1984598422465,0,0.971131349598117,1.10832566490857,-14.8576599296504,0,0.430067383551299,90.3141505457727,0,0
74.3,0.965311889073842,0.965311889013918,0.965311889235832,234.702762149905,234.702762149905,87.724605312533,111.566597053119,90.9159798402426,32.2201852565434,0,0.971153609419327,1.10817523134235,-13.1771418124991,0,0.456050390849835,95.7705820784653,0,0
74.31,0.96556822627975,0.96556822621997,0.965568226440888,233.129586796767,233.129586796767,87.2133022113888,109.94887776083,90.9415853880546,32.2391236478829,0,0.971174493100119,1.10840895627437,-15.6992790061093,0,0.424406840025777,89.1254364054132,0,0
74.32,0.96581083778581,0.965810837726165,0.965810837946051,234.846273371206,234.846273371206,87.7830147861717,111.623323202123,90.9657225517458,32.2572276173376,0,0.971196394202794,1.10823849446183,-13.7948961452496,0,0.446570476710408,93.7798001091857,0,0
74.33,0.966008631186797,0.96600863112725,0.966008631346383,234.874582342497,234.874582342497,87.796590582024,111.618403672245,90.9843368803542,32.2718417898974,0,0.971216269289035,1.10839862169575,-14.7245193727296,0,0.428465297165778,89.9777124048134,0,0
74.34,0.966203878849458,0.966203878790601,0.966203879008655,234.891836828776,234.891836828776,87.8064797240941,111.602800259785,91.0026729452757,32.2863636237152,0,0.971237430418895,1.10835559625179,-14.2438201274243,0,0.438427022690813,92.0696747650708,0,0
74.35,0.966388152557064,0.966388152497797,0.966388152715369,233.105719836025,233.105719836025,87.2233254162255,109.786096233877,91.0195788094636,32.3000447926846,0,0.971259112242181,1.1084903713501,-15.5271049291285,0,0.423042101859954,88.8388413905904,0,0
74.36,0.966563877606329,0.966563877547196,0.966563877763976,233.674430576834,233.674430576834,87.4139880310128,110.325526342645,91.0356274480021,32.3132767861867,0,0.971281961052987,1.10834108070688,-13.8591058744651,0,0.445877881617956,93.6343551397707,0,0
74.37,0.966701869255037,0.966701869195683,0.966701869411972,233.536112297753,233.536112297753,87.3712634108344,110.165465312043,91.0470609011306,32.32358608458,0,0.971302993205693,1.10843527666042,-14.9115151427809,0,0.432877978145982,90.9043754106562,0,0
74.38,0.966825567738073,0.966825567679014,0.966825567894811,235.418928452768,235.418928452768,87.9924823435543,112.029341743378,91.056778640004,32.3328080693865,0,0.971323367733905,1.10835458930903,-14.0100259523031,0,0.440555982178197,92.5167562574214,0,0
74.39,0.96702040205882,0.967020401995697,0.967020402213598,235.129833793955,235.129833793955,87.9014465961121,111.709141015699,91.0740521962903,32.3466405819665,0,0.971343758603669,1.10836803268815,-14.1602191750468,0,0.439544610231875,92.3043681486937,0,0
74.4,0.96726055256355,0.96726055250441,0.96726055271972,241.712066763643,241.712066763643,90.0700713695949,118.251632385513,91.0969063092305,32.3635280688999,0,0.971364057965808,1.09985675660777,-7.09232397914171,0,0.947773400243088,199.032414051048,0,0
74.41,0.966847273232928,0.966847273170669,0.966847273390857,321.099729312444,321.099729312444,116.151611004402,197.729247880246,91.0415810197007,32.3289004124967,0,0.971365115152159,1.06768518159789,-0.00692609763588058,0,0.953358567563157,200.205299188263,0,0
74.42,0.966102648832349,0.966102648767382,0.966102648995186,333.569867022136,333.569867022136,120.22892174095,210.360850500246,90.9419649880793,32.2670515338112,0,0.971365362297352,1.06305866954413,-1.64948606714387,0,0.946708653131377,198.808817157589,0,0
74.43,0.965324673863672,0.965324673794774,0.965324674030913,334.325989059231,334.325989059231,120.455312890776,211.283753149684,90.8390286433135,32.2032072662336,0,0.971367684881509,1.06248025645524,-0.0524147068123505,0,0.974736591034286,204.6946841172,0,0
74.44,0.964565784342518,0.964565784271329,0.964565784514576,334.356970022929,334.356970022929,120.444118615766,211.475805553977,90.7396112740311,32.1415531949216,0,0.971372154194171,1.06243209314845,-4.72097705284233,0,0.950154549617017,199.532455419574,0,0
74.45,0.963829759967794,0.963829759894238,0.963829760144064,334.403336417673,334.403336417673,120.438868348711,211.676561256234,90.6443265925186,32.0824485689202,0,0.971377369806492,1.062250995739,-2.78171305214844,0,0.956797537697518,200.927482916479,0,0
74.46,0.963136182817516,0.963136182741613,0.963136182997593,333.650896270689,333.650896270689,120.172368420377,211.068679612362,90.5551227834825,32.027093874844,0,0.971383349411013,1.06219663520833,-2.90651140389266,0,0.96854409654301,203.394260274032,0,0
74.47,0.96247228362009,0.962472283542109,0.962472283803721,334.226438467544,334.226438467544,120.343353074834,211.781310108539,90.470623297026,31.9745050619795,0,0.971385449200849,1.06212012702972,-2.65251273625569,0,0.95274963321356,200.077422974848,0,0
74.48,0.961845675785896,0.961845675706339,0.961845675972778,333.349564514115,333.349564514115,120.03806826673,211.033078358685,90.3912808153624,31.9252053400676,0,0.971391762506448,1.06231794527973,-4.7705859497483,0,0.94534865628637,198.523217820138,0,0
74.49,0.961255975499263,0.961255975418278,0.961255975689166,333.36195223392,333.36195223392,120.02618984229,211.165686613952,90.3171739623253,31.8790916576432,0,0.971397582866301,1.06219463661757,-3.45025309648828,0,0.94973855161598,199.445095839356,0,0
74.5,0.960694231618981,0.960694231537276,0.960694231811833,333.034104727805,333.034104727805,119.903349121805,210.9515263913,90.2471097032921,31.8354686332124,0,0.971403627980938,1.06228209935567,-4.38674836038041,0,0.94207013073375,197.834727454088,0,0
74.51,0.960149050120836,0.960149050037606,0.960149050316072,333.128576794296,333.128576794296,119.919924244535,211.155140565989,90.1798941291248,31.7935420991826,0,0.971408263761908,1.06202163710896,-1.59811170397544,0,0.959004262514469,201.390895128039,0,0
74.52,0.959644487503887,0.959644487419488,0.959644487701189,332.943151090671,332.943151090671,119.845627151629,211.070401035273,90.1179483905456,31.754801664853,0,0.971410989337037,1.0622337501807,-3.86904667421699,0,0.937255489816635,196.823652861493,0,0
74.53,0.959164359687233,0.959164359602038,0.959164359886549,334.123401579231,334.123401579231,120.220951780461,212.3457354656,90.0594929223883,31.7181731912431,0,0.971414898557521,1.06111954202119,-0.0844113581404288,0,0.971887554845306,204.096386517514,0,0
74.54,0.958698128374728,0.958698128288594,0.958698128575931,333.939112355417,333.939112355417,120.14818806166,212.253433135149,90.0029961801711,31.6826830400965,0,0.971416357009158,1.06125784164333,-1.59472260740019,0,0.964245479983184,202.491550796469,0,0
74.55,0.958267185763695,0.95826718567739,0.95826718596695,333.44172210484,333.44172210484,119.973469821943,211.840805767102,89.9509315231762,31.6499848145618,0,0.971420336559209,1.06152201593883,-4.42107332920669,0,0.944287477582882,198.300370292405,0,0
74.56,0.957856996998232,0.957856996911471,0.957856997203195,333.182381491948,333.182381491948,119.877614857287,211.661544087066,89.9017377061905,31.619099698692,0,0.971426600643528,1.06133879119151,-2.46071172886581,0,0.962711092812297,202.169329490582,0,0
74.57,0.95747107429153,0.957471074203891,0.957471074497799,333.203173131861,333.203173131861,119.874522614907,211.757266056384,89.8557853545808,31.5901217208969,0,0.971429928964002,1.0613445829627,-2.52267397481395,0,0.958143696666776,201.210176300023,0,0
74.58,0.957108733241185,0.957108733153418,0.957108733448945,332.474531366136,332.474531366136,119.625742553675,211.098712087587,89.812769900465,31.5630493780843,0,0.971436556566609,1.0617071813889,-6.40254272642754,0,0.93499920322035,196.349832676273,0,0
74.59,0.956765270349678,0.956765270261739,0.956765270558799,333.708509729896,333.708509729896,120.022608036892,212.39856327808,89.7724155116824,31.5375309401332,0,0.971441746523072,1.06109336723628,-2.69382782368005,0,0.947290481513618,198.93100111786,0,0
74.6,0.956441391677005,0.956441391588792,0.956441391887342,333.432520356763,333.432520356763,119.923683260403,212.184598000388,89.7344564897322,31.5134658666433,0,0.971446193162719,1.06112816233397,-3.06599606707286,0,0.948767929896604,199.241265278287,0,0
74.61,0.956140770566895,0.956140770478032,0.956140770778235,333.271756057806,333.271756057806,119.863259298682,212.081137376787,89.699435157601,31.4911835234183,0,0.971450299597343,1.06095060486563,-1.16696976209471,0,0.966822169198338,203.032655531651,0,0
74.62,0.955861425025115,0.955861424936428,0.955861425237625,333.385239385884,333.385239385884,119.89354894058,212.247638952755,89.6671169477244,31.4704834854049,0,0.971451552072766,1.06105281409178,-2.26008693195204,0,0.951639016056389,199.844193371842,0,0
74.63,0.955605895269356,0.955605895180255,0.955605895482698,333.207437943116,333.207437943116,119.828719401278,212.118165534168,89.6376787774848,31.4515936314634,0,0.971454615256064,1.06099292756158,-1.61959387170571,0,0.95810850869731,201.202786826435,0,0
74.64,0.955368486775066,0.955368486685508,0.95536848698923,332.821104294173,332.821104294173,119.695822296736,211.776585342104,89.6104356578891,31.4340832941794,0,0.971458498478373,1.06128623362379,-4.75687968384905,0,0.935831571173569,196.524629946449,0,0
74.65,0.955155752978766,0.955155752889306,0.955155753193748,332.593509543391,332.593509543391,119.615733213224,211.588959690313,89.5861164374508,31.4184334156274,0,0.971465270097716,1.06114434808101,-3.2391229196846,0,0.951650696755655,199.846646318688,0,0
74.66,0.954964901881673,0.954964901792409,0.954964902097484,332.438588450297,332.438588450297,119.560093072451,211.469794453315,89.5644415096908,31.4043524872917,0,0.971470305814343,1.06103157221769,-2.03289860321175,0,0.965243249728407,202.701082442965,0,0
74.67,0.954789784708986,0.954789784619274,0.95478978492545,332.387006319242,332.387006319242,119.538832720974,211.450868589027,89.5447161264915,31.3914216037232,0,0.971473693809309,1.06104392450477,-2.16500953138709,0,0.963993806528971,202.438699371084,0,0
74.68,0.954635303484009,0.954635303394623,0.954635303701208,332.062652197478,332.062652197478,119.42842954324,211.155297264634,89.5273641370356,31.3799907958089,0,0.971478538903856,1.06123500027285,-4.20881055258261,0,0.950917135636067,199.692598483574,0,0
74.69,0.954509166483281,0.954509166393928,0.954509166701035,332.39921406726,332.39921406726,119.535962760838,211.515349570943,89.5132967388143,31.3705677575032,0,0.971483415210994,1.06128525025565,-4.74635984715845,0,0.935654581082814,196.487462027391,0,0
74.7,0.954395225439198,0.954395225349965,0.954395225657585,332.490943999745,332.490943999745,119.563344341746,211.628157729885,89.5007258701646,31.3620603996956,0,0.971488809783118,1.06089616311573,-0.811784676921902,0,0.96887493957501,203.463737310752,0,0
74.71,0.954165788451162,0.95416578836167,0.954165788670219,332.506839115827,332.506839115827,119.563166586988,211.684961548658,89.4759055017095,31.3459720654596,0,0.971490395263543,1.06100341897816,-2.10009475360556,0,0.95668810593772,200.904502246921,0,0
74.72,0.953984849597444,0.953984849507837,0.953984849816846,331.660266783326,331.660266783326,119.280653518568,210.870646580456,89.4563584243708,31.3332617784987,0,0.971497034130782,1.06137442083928,-6.0686216415282,0,0.937437920186315,196.861963239126,0,0
74.73,0.953812605864367,0.953812605774793,0.953812606084025,332.457858309308,332.457858309308,119.53880543651,211.698605110181,89.4380303235358,31.3212228755915,0,0.971501801126945,1.06093229390865,-1.35329185103243,0,0.959203153993316,201.432662338596,0,0
74.74,0.953637787214119,0.953637787125154,0.953637787434602,331.780153429564,331.780153429564,119.31198293875,211.051768021167,89.4193730137575,31.3090123946394,0,0.971506837086331,1.06125156841038,-4.76819019492902,0,0.943075575332031,198.045870819727,0,0
74.75,0.9534732818189,0.95347328172898,0.953473282039454,331.791935179321,331.791935179321,119.312057579339,211.092360500026,89.4019970158156,31.2975776634795,0,0.971512137199282,1.06098432969233,-2.09985794063278,0,0.966253073436369,202.913145421638,0,0
74.76,0.953307653685055,0.95330765359604,0.953307653906245,332.983603076474,332.983603076474,119.699938764514,212.312906492551,89.3846642697225,31.2860323142001,0,0.971512937491547,1.06068341668982,-2.4174027014321,0,0.948565824816303,199.198823211424,0,0
74.77,0.953154662894484,0.953154662805691,0.953154663116048,332.787211284774,332.787211284774,119.631858637681,212.143318645905,89.3685603218664,31.2753323170019,0,0.971517042825674,1.06080163975077,-3.6814773253539,0,0.941439994112961,197.702398763722,0,0
74.78,0.953001106260883,0.953001106171781,0.953001106482873,332.422528854214,332.422528854214,119.508465590295,211.805409127943,89.3524383582155,31.2646813680548,0,0.97152325574733,1.06083916005563,-4.08268455785566,0,0.944388138296318,198.321509042227,0,0
74.79,0.952859882032005,0.95285988194319,0.952859882254224,331.869519531467,331.869519531467,119.323470644153,211.276916269211,89.3376884507936,31.2549148114621,0,0.971531088098424,1.06080858868107,-3.75578165024425,0,0.959323353003043,201.457904130639,0,0
74.8,0.952718270392184,0.952718270303551,0.952718270614788,332.412745626165,332.412745626165,119.498814588253,211.844517932515,89.3231009184873,31.2451267751623,0,0.97153467727816,1.06069809010223,-2.57428734632605,0,0.956577501567973,200.881275329274,0,0
74.81,0.952593727546797,0.952593727457507,0.952593727769571,331.706626745095,331.706626745095,119.263903297575,211.159847627637,89.3102606339352,31.2365184835227,0,0.971541683217714,1.06105728798603,-6.41542275673344,0,0.936352443799227,196.634013197838,0,0
74.82,0.952474397140991,0.952474397052337,0.952474397364034,332.118679838006,332.118679838006,119.396670857624,211.592199072329,89.2981423660018,31.2283383996749,0,0.971548790474907,1.06076695004625,-3.31055052434222,0,0.952877073214114,200.104185374964,0,0
74.83,0.95236320317457,0.952363203086059,0.952363203397834,332.427218386549,332.427218386549,119.495618359446,211.91953901303,89.2870194099243,31.2206599635947,0,0.971552129625586,1.0605463952481,-0.952506707448736,0,0.967113264249274,203.093785492347,0,0
74.84,0.952251897334742,0.952251897245998,0.952251897558236,331.863005891211,331.863005891211,119.307701760396,211.374155650128,89.2758649312722,31.2129853098108,0,0.971556075195025,1.06056687494186,-2.4180069685681,0,0.972446926450236,204.21385455455,0,0
74.85,0.95215303808899,0.952153038000086,0.952153038312658,333.165265295744,333.165265295744,119.733572787856,212.6929679669,89.2662013061837,31.2060960226602,0,0.971556570794197,1.0601690604144,-0.286828343594005,0,0.970878762581044,203.884540142019,0,0
74.86,0.952063514694822,0.95206351460583,0.952063514918833,332.827292631228,332.827292631228,119.620525644965,212.370025769101,89.2574463875959,31.1998204745307,0,0.971558562014821,1.06040548637265,-2.81367704462709,0,0.954539613214384,200.453318775021,0,0
74.87,0.951981858967633,0.951981858879051,0.951981859191928,332.89084015334,332.89084015334,119.63964972473,212.447099288983,89.2495928966723,31.1941479676851,0,0.971562439946485,1.06048222512226,-3.63395857075037,0,0.942999165659934,198.029824788586,0,0
74.88,0.951913256540604,0.951913256451958,0.951913256765032,332.731363599,332.731363599,119.585779334781,212.298805041776,89.2431681307688,31.189390426455,0,0.971567864705,1.06046343790847,-3.43313140623893,0,0.947907988001231,199.060677480259,0,0
74.89,0.95184680970244,0.951846809613839,0.951846809927149,332.120407356665,332.120407356665,119.383561817018,211.698656172118,89.2369346268742,31.1848165576731,0,0.97157537868821,1.06064985415826,-5.42599773211709,0,0.943649178602009,198.166327506422,0,0
74.9,0.951794014945882,0.95179401485732,0.951794015170765,332.066558715324,332.066558715324,119.364787585402,211.653124158567,89.2322404234584,31.181194133298,0,0.971583473822979,1.06057184261984,-4.59197970196854,0,0.951884153549828,199.895672245464,0,0
74.91,0.95173162407377,0.951731623985111,0.951731624298888,332.025842154824,332.025842154824,119.350114249776,211.622349277341,89.2265494708035,31.1769434066801,0,0.971590743815617,1.06060999933409,-4.99990384221595,0,0.948893958245782,199.267731231614,0,0
74.92,0.95168276830022,0.951682768211384,0.951682768525427,332.108357263274,332.108357263274,119.376269418201,211.712372288576,89.222376080344,31.1736088943542,0,0.971597769320463,1.0604969386983,-3.79124279923284,0,0.957454704120125,201.065487865226,0,0
74.93,0.951634451618267,0.951634451529627,0.951634451843707,332.512744344595,332.512744344595,119.508239095334,212.12413439505,89.2183248026574,31.1702851468876,0,0.971602277509082,1.06061459711778,-5.04905861871311,0,0.936053641013232,196.571264612779,0,0
74.94,0.951587902013227,0.951587901924534,0.951587902238829,332.746330039765,332.746330039765,119.584118310444,212.364718034476,89.2144940480414,31.1671179572475,0,0.97160787795616,1.06042818475558,-3.05630009846831,0,0.947271267403893,198.926966154817,0,0
74.95,0.951549723271203,0.95154972318224,0.951549723496974,332.558102785648,332.558102785648,119.521544846119,212.18205917678,89.2115561255215,31.1644874833463,0,0.971612927813887,1.0604917437312,-3.73570972847841,0,0.945727252400623,198.602723004131,0,0
74.96,0.95150419246749,0.951504192378674,0.951504192693456,332.574442305436,332.574442305436,119.526044763808,212.205200151663,89.2078468312655,31.1613953225069,0,0.971618213414054,1.06059448110015,-4.83400041146215,0,0.934588156246768,196.263512811821,0,0
74.97,0.95146297531211,0.951462975223241,0.951462975538077,332.548680325283,332.548680325283,119.516819009079,212.185392492021,89.2046594329474,31.1586284003152,0,0.971624230262937,1.060230939584,-0.948119643277005,0,0.970249128660709,203.752317018749,0,0
74.98,0.951412496595584,0.951412496506827,0.951412496821723,332.710559624448,332.710559624448,119.569056546763,212.354850376554,89.200534256904,31.1551749909896,0,0.971625686547432,1.06040579953613,-2.81702441426282,0,0.950511868069194,199.607492294531,0,0
74.99,0.951355090599457,0.951355090510486,0.951355090825674,332.072003834448,332.072003834448,119.358033709381,211.725106425925,89.1955539676233,31.1513434409001,0,0.971632166413625,1.0605863284742,-4.74684271517068,0,0.946239471986281,198.710289117119,0,0
75,0.951290829264756,0.951290829175817,0.951290829490981,332.215521277823,332.215521277823,119.403931177858,211.878477152069,89.1899849378429,31.1470591879117,0,0.97163592695075,1.06024671653309,-1.9572370977709,0,0.972868027497052,204.302285774381,0,0
75.01,0.951211037595189,0.951211037506117,0.951211037821653,332.662783206756,332.662783206756,119.549303942897,212.338313449664,89.182747519356,31.1417222377359,0,0.971638602007672,1.0601439316275,-2.07670802800336,0,0.966696786840595,203.006325236525,0,0
75.02,0.951147309492432,0.951147309403444,0.951147309719147,333.173998458563,333.173998458563,119.716077562229,212.859259357352,89.177306755798,31.1374323454126,0,0.971639643102535,1.05996251150623,-0.378614845808848,0,0.970314291876761,203.76600129412,0,0
75.03,0.951076161007856,0.951076160918678,0.951076161234801,332.475549959431,332.475549959431,119.485059306839,212.171974416228,89.1709173170088,31.1326582261944,0,0.971643479041573,1.06033173672842,-4.32426006493749,0,0.950030220256095,199.50634625378,0,0
75.04,0.950995904479444,0.950995904389994,0.950995904706395,332.641496982848,332.641496982848,119.537962801327,212.350516822313,89.1636274129792,31.1273527475567,0,0.971648532322208,1.06006551524009,-1.47920369113795,0,0.9704967181094,203.804310802974,0,0
75.05,0.950906128470817,0.950906128381823,0.95090612869793,332.864946432337,332.864946432337,119.609548029671,212.588227591784,89.1553529546979,31.1213658858541,0,0.971650344721307,1.06019201688729,-2.8310126854144,0,0.952817459581812,200.091666512181,0,0
75.06,0.950813217642533,0.950813217553308,0.950813217869704,331.903544415537,331.903544415537,119.291600055196,211.641720293055,89.1465794660863,31.1152446563962,0,0.971658105907621,1.06033884082155,-4.40018988907051,0,0.95941170888782,201.476458866442,0,0
75.07,0.950699976242223,0.950699976153024,0.950699976469444,332.319829272405,332.319829272405,119.42602846209,212.07628764734,89.1357543583022,31.1077872667629,0,0.97166313386779,1.06018428838087,-2.74842048228006,0,0.963951815703196,202.429881297671,0,0
75.08,0.950584841558793,0.950584841469524,0.950584841786004,332.165946172848,332.165946172848,119.373003492034,211.941051010519,89.1247070374884,31.1001881248404,0,0.971667959430886,1.06006597624193,-2.47704362413073,0,0.973861799673067,204.510977931344,0,0
75.09,0.950451013455729,0.950451013366471,0.950451013683031,332.296332305755,332.296332305755,119.412968972241,212.093423592666,89.1115885745812,31.0913201385078,0,0.971672953867744,1.0600132634389,-3.23473443219209,0,0.969586381340935,203.613140081596,0,0
75.1,0.950317315992103,0.950317315902492,0.950317316219477,332.613915919294,332.613915919294,119.51446905748,212.432955739242,89.0985054831708,31.0824546968819,0,0.971677048884969,1.06012296404114,-4.4069387459517,0,0.949464819820195,199.387612162241,0,0
75.11,0.950174511173885,0.950174511084578,0.950174511401241,332.311931924778,332.311931924778,119.412108970377,212.15452931725,89.084363417973,31.0730391895546,0,0.97168451769125,1.06021244644021,-5.36319155071878,0,0.945243651055661,198.501166721689,0,0
75.12,0.950038401729827,0.950038401640577,0.950038401957326,331.95139486788,331.95139486788,119.290656035624,211.816386274896,89.0709110335962,31.064097559388,0,0.971693709768786,1.06034029033508,-6.729534145364,0,0.940104917482239,197.42203267127,0,0
75.13,0.949886171640327,0.949886171550525,0.949886171867929,332.666524971213,332.666524971213,119.522411804844,212.556543039984,89.0558905970665,31.0540913341627,0,0.971699797661133,1.05979248849007,-1.17803271258137,0,0.973468847032764,204.42845787688,0,0
75.14,0.949729598776299,0.949729598686759,0.949729599003824,332.571003898507,332.571003898507,119.487597590445,212.486980164795,89.0403251808335,31.0436985528783,0,0.971703102473114,1.06019150859471,-5.62337802142686,0,0.935721659388599,196.501548471606,0,0
75.15,0.949572603811773,0.949572603722019,0.949572604039503,332.313866866469,332.313866866469,119.399657199692,212.255804531163,89.0246807204216,31.0333816148841,0,0.971711278557713,1.06002825443043,-3.87885910570587,0,0.954350413153158,200.413586762163,0,0
75.16,0.949405579230843,0.949405579140779,0.949405579458716,332.649304076429,332.649304076429,119.506265230077,212.618896671657,89.0080473560915,31.0223600486807,0,0.971715672144284,1.06001866969662,-3.77644587513521,0,0.946547812933642,198.775040716065,0,0
75.17,0.949241611157896,0.949241611067792,0.949241611385814,331.969786880701,331.969786880701,119.279328836308,211.966588691281,88.9916256178587,31.0115725715611,0,0.971723581085947,1.06015209257496,-5.20215747494995,0,0.947524608605413,198.980167807137,0,0
75.18,0.949073979799537,0.949073979709247,0.949073980027528,331.919414231052,331.919414231052,119.259107798262,211.943987690633,88.9748616434849,31.0005648969338,0,0.971731226756764,1.06005135699123,-4.12571461711163,0,0.957049033097487,200.980296950472,0,0
75.19,0.948893582887286,0.948893582796878,0.948893583115308,332.150493440157,332.150493440157,119.331108339043,212.205015159608,88.9567852675404,30.9886930130085,0,0.971736511512982,1.06003249451002,-3.92416480636643,0,0.95201858077235,199.923901962194,0,0
75.2,0.948716572765297,0.948716572674986,0.948716572993267,332.294501129392,332.294501129392,119.374572066343,212.378358377876,88.9391007194899,30.9770420320261,0,0.971741238273668,1.05989538953541,-2.45927540638201,0,0.960031894869034,201.606697922497,0,0
75.21,0.948538418565027,0.948538418474101,0.948538418793113,332.117641041108,332.117641041108,119.312542294111,212.231057678227,88.9212849807549,30.9652983821263,0,0.971745376473203,1.05986973643166,-2.18520749074235,0,0.965439704864307,202.742338021504,0,0
75.22,0.948358102665583,0.948358102574946,0.948358102893589,331.822667933168,331.822667933168,119.211635961381,211.966045289111,88.9032017752895,30.9534208687676,0,0.971750176435428,1.06010878949289,-4.73941576673485,0,0.947258052908181,198.924191110718,0,0
75.23,0.948178531142405,0.948178531051732,0.948178531370444,331.535464822705,331.535464822705,119.113302743647,211.708635996835,88.8851779063767,30.9416509194929,0,0.971757772081328,1.0599914810164,-3.48593887377171,0,0.962927567846141,202.21478924769,0,0
75.24,0.947990666611567,0.947990666520651,0.947990666839754,332.311139513982,332.311139513982,119.364149979538,212.515434813152,88.866428257933,30.9292764428978,0,0.971759744458323,1.05973870852179,-0.785459054658463,0,0.96823394209856,203.329127840698,0,0
75.25,0.947797000679175,0.947797000588148,0.947797000907136,332.131170272185,332.131170272185,119.300740733525,212.367710667313,88.8469483836021,30.9165112212704,0,0.971763123075737,1.0599657870512,-3.2114095280958,0,0.947602973653568,198.996624467249,0,0
75.26,0.947610206464877,0.947610206373679,0.947610206692903,331.300320118105,331.300320118105,119.023547497375,211.567941230556,88.8281198436135,30.9042590439357,0,0.971770662701576,1.06004463253692,-4.05386191442224,0,0.95744082541684,201.062573337536,0,0
75.27,0.947640001497421,0.947640001407182,0.947640001724642,267.804926112605,267.804926112605,98.1545952051533,148.064723127811,88.831950551226,30.9082524335674,0,0.971785326031833,1.09728357702159,-16.5791693560859,0,0.449096982335944,94.3103662905483,0,0
75.28,0.948397884544099,0.948397884457239,0.948397884767187,232.954903603751,232.954903603751,86.7206974826994,113.05777208606,88.927330579569,30.9698009381214,0,0.971810359781343,1.10702665980024,-16.7997843450743,0,0.438848204149401,92.1581228713742,0,0
75.29,0.949311359218122,0.949311359137931,0.949311359435328,233.712717430764,233.712717430764,86.994424679339,113.629390529786,89.04091170448,31.0424151964974,0,0.971835181825178,1.10701862477289,-16.3780348609312,0,0.444485144443947,93.3418803332289,0,0
75.3,0.950271165868922,0.950271165788529,0.950271166082423,233.235315577643,233.235315577643,86.8628486153462,112.960572736169,89.1577293273138,31.1170135141595,0,0.971859896853492,1.10712987553736,-16.7199411695597,0,0.439228835582926,92.2380554724144,0,0
75.31,0.951201799496185,0.951201799418846,0.951201799704196,230.870858017179,230.870858017179,86.110097872411,110.411636600444,89.2701741957076,31.1890472210269,0,0.971884686815684,1.10784422429839,-15.498033534184,0,0.439009284447708,92.1919497340187,0,0
75.32,0.952101859062316,0.952101858986692,0.952101859266442,231.005322813453,231.005322813453,86.177729335725,110.368945288523,89.3781085845985,31.2582689403317,0,0.971907604065011,1.1080747825308,-16.0878502728376,0,0.417524250307328,87.6800925645389,0,0
75.33,0.952985701513344,0.952985701439852,0.952985701713233,232.660153205228,232.660153205228,86.7444966306232,111.850982877987,89.4833075012703,31.3258628259699,0,0.971930411187926,1.10805059046072,-13.7631221239984,0,0.451076818430649,94.7261318704363,0,0
75.34,0.953843694832898,0.953843694761254,0.953843695028915,229.549594753019,229.549594753019,85.7440712498079,108.574265949823,89.5843784087194,31.3909503944766,0,0.971952804268573,1.10853362390707,-14.7553731612245,0,0.43626654578994,91.6159746158873,0,0
75.35,0.95466484946048,0.954664849390365,0.954664849653146,229.797374838087,229.797374838087,85.8464535428521,108.663566893306,89.6806612188571,31.4531467259234,0,0.971975327229355,1.10855440164481,-14.9875461718569,0,0.431289234090404,90.5707391589849,0,0
75.36,0.95545106126087,0.955451061192126,0.955451061450318,231.147848038419,231.147848038419,86.3102016400256,109.863629495682,89.7719810547945,31.5122374879422,0,0.971996297900273,1.10865781712574,-15.0678920044676,0,0.419437472922954,88.0818693138203,0,0
75.37,0.956206869479208,0.956206869411441,0.956206869665873,229.562187595149,229.562187595149,85.8080328328248,108.133941780029,89.8592557173092,31.5689900978115,0,0.972019507832771,1.10872214828334,-15.7304399446369,0,0.417866019413614,87.7518640768589,0,0
75.38,0.95693994234384,0.956939942277354,0.956939942527658,230.315275583582,230.315275583582,86.0738527189918,108.748420168322,89.9431883311552,31.6236670841054,0,0.972041795482005,1.10876123679123,-15.4173396804089,0,0.415847880931487,87.3280549956122,0,0
75.39,0.957645941202044,0.957645941136741,0.957645941383038,228.718828154338,228.718828154338,85.5666495960893,107.019092556176,90.0235003947769,31.6762352033854,0,0.972065794996037,1.10880897103534,-15.9508440301472,0,0.415750292001344,87.3075613202822,0,0
75.4,0.958312871102266,0.958312871037709,0.958312871281187,232.808916243498,232.808916243498,86.9274168429809,110.984633789277,90.0987305029536,31.7255519512671,0,0.972086982971784,1.10857118820329,-13.2934791627591,0,0.444649126829843,93.376316634267,0,0
75.41,0.95893537257763,0.958935372513563,0.958935372754633,231.730014366831,231.730014366831,86.5879777375449,109.790514542048,90.1681789078592,31.7713209169247,0,0.972108204262935,1.1085844893506,-13.44211236272,0,0.446893227165436,93.8475777047415,0,0
75.42,0.959520655020965,0.959520654957814,0.959520655196056,230.971957555676,230.971957555676,86.3529865543995,108.924820737701,90.2329309896424,31.8142058283325,0,0.972128904220189,1.10875083251091,-15.3010587298387,0,0.422372765944787,88.6982808484053,0,0
75.43,0.960099219053256,0.960099218990465,0.960099219226838,231.762935577431,231.762935577431,86.6269239366059,109.609740171597,90.2966537609888,31.8565416448452,0,0.972150947175108,1.10864092424343,-14.0727619108077,0,0.436995692414456,91.7690954070357,0,0
75.44,0.960634501908037,0.960634501845881,0.960634502080039,232.497770767598,232.497770767598,86.881244921699,110.247276850452,90.3549807423926,31.8955131747528,0,0.972171777435056,1.1086064770644,-13.6878172032265,0,0.441885558604681,92.7959673069829,0,0
75.45,0.961137560387928,0.96113756032642,0.961137560558461,231.990344890963,231.990344890963,86.7263612204481,109.649276032471,90.4091611450781,31.9319077134132,0,0.972191656450198,1.10885361014422,-14.8015013667989,0,0.415796930910881,87.3173554912851,0,0
75.46,0.961658883222431,0.961658883160975,0.961658883391733,229.929748558144,229.929748558144,86.0614280242895,107.494622114877,90.4653748308166,31.9697516124507,0,0.972214805991556,1.10891664999743,-15.1570969674738,0,0.421332371208505,88.479797953786,0,0
75.47,0.962149762244796,0.962149762184079,0.962149762412752,231.409030624218,231.409030624218,86.5591707156692,108.886082135376,90.5177777836839,32.0051707051579,0,0.972236011303671,1.10890453020363,-15.0216241092004,0,0.420281716858017,88.2591605401836,0,0
75.48,0.96262510807998,0.962625108019522,0.962625108246814,230.339593467334,230.339593467334,86.2187615860142,107.732012512221,90.5681557663766,32.0394251887361,0,0.972258623926692,1.10891834227549,-15.1760130627484,0,0.420731187092847,88.3535492894978,0,0
75.49,0.963089683063877,0.963089683003878,0.963089683229564,231.224156254816,231.224156254816,86.5202765483431,108.534385363913,90.6170321474335,32.0727387434693,0,0.972280661544119,1.10885456199375,-14.4631041521609,0,0.429080861825905,90.10698098344,0,0
75.5,0.963533852754129,0.963533852694566,0.963533852918835,230.199048504484,230.199048504484,86.1935564528476,107.431263917097,90.6633087818008,32.1044758055868,0,0.972302880526092,1.10891518546701,-14.5976327892255,0,0.429461663510869,90.1869493372825,0,0
75.51,0.96395079256181,0.963950792502806,0.963950792725575,230.942154525053,230.942154525053,86.4473428651032,108.10144361811,90.7064274246506,32.1342834822927,0,0.972324939818441,1.10886391091336,-14.0245059975804,0,0.435621693110635,91.4805555532333,0,0
75.52,0.964380193469403,0.964380193410705,0.964380193632488,229.292904877702,229.292904877702,85.9150261029764,106.377551547011,90.7505940660332,32.1647592646578,0,0.972347274395474,1.1090748482303,-15.5608482737392,0,0.416247860230328,87.412050648369,0,0
75.53,0.964799454145919,0.964799454087593,0.96479945430817,232.364271972672,232.364271972672,86.9340205151638,109.37640362202,90.7934826924737,32.1943856581792,0,0.972368242243454,1.10892626776234,-13.899907989215,0,0.431685822871607,90.6540228030376,0,0
75.54,0.965215668800489,0.96521566874257,0.965215668962034,230.944887133656,230.944887133656,86.4768508092952,107.885418851212,90.8357638296484,32.223704452795,0,0.972390534767677,1.10891317015907,-13.3193297013737,0,0.443513049402873,93.1377403746034,0,0
75.55,0.965603390831559,0.965603390773856,0.965603390992645,231.294795034899,231.294795034899,86.6004696051858,108.169395027119,90.8745859937276,32.2508140140526,0,0.972410885814474,1.10901843170947,-14.4959828136349,0,0.426516651969409,89.5684969135759,0,0
75.56,0.965995478234503,0.965995478177238,0.965995478395053,230.568573164232,230.568573164232,86.3704996873021,107.376309288493,90.9139169168465,32.2783469588921,0,0.97243327023975,1.10899999251773,-14.2898545399023,0,0.430434940819774,90.3913375721525,0,0
75.57,0.966388854293126,0.966388854236064,0.966388854453337,230.797264590735,230.797264590735,86.4543798410413,107.538251269876,90.9531928324906,32.3058204883682,0,0.972455039197165,1.10901546128437,-14.4627767556993,0,0.427770296670056,89.8317623007118,0,0
75.58,0.966765425868158,0.966765425811595,0.966765426027887,230.671284680831,230.671284680831,86.4212468043636,107.348818330284,90.9904297199155,32.3320366306307,0,0.972476571216541,1.10909754821579,-15.3804503318348,0,0.414882523634202,87.1253299631825,0,0
75.59,0.967141322288045,0.967141322231695,0.967141322447336,232.868849986844,232.868849986844,87.1517926572459,109.483185711302,91.0275230518511,32.3581412236908,0,0.972497699631413,1.10892520416127,-13.4538446396259,0,0.436727030773345,91.7126764624024,0,0
75.6,0.967512621053194,0.967512620997121,0.967512621212297,239.214108553761,239.214108553761,89.245576945089,115.765714447134,91.0645995541269,32.3837945524998,0,0.972518257218877,1.09947999806126,-7.57435115394794,0,0.990220680302467,207.946342863518,0,0
75.61,0.967046752868855,0.967046752811176,0.967046753029623,327.433317642569,327.433317642569,118.228448193483,204.085987327404,91.0025664206758,32.3447638944886,0,0.972519386256507,1.06459163259869,-0.00739682729877728,0,0.969211967257233,203.534513124019,0,0
75.62,0.966258614479787,0.966258614418202,0.966258614646751,336.946939525101,336.946939525101,121.332685957795,213.771089446885,90.8968488630564,32.2790012151604,0,0.972519387359083,1.06111863042381,-7.22346415896219e-06,0,0.977843235112691,205.347079373665,0,0
75.63,0.965446490748319,0.965446490683688,0.965446490920164,336.49459602193,336.49459602193,121.160859331869,213.493272290275,90.7891788347343,32.2121448969211,0,0.972523214046312,1.06105147116421,-2.45448424487184,0,0.991081315835274,208.127076325408,0,0
75.64,0.964640240947166,0.964640240879503,0.964640241124305,338.686241713417,338.686241713417,121.858579520703,215.855658076019,90.6839521603322,32.1466314770656,0,0.972524301160187,1.06017221890642,-0.878423763417589,0,0.983535327239149,206.542418720221,0,0
75.65,0.963838138602246,0.96383813853235,0.963838138783581,338.377481051775,338.377481051775,121.734879773047,215.714434746455,90.5806963318731,32.0823499734475,0,0.972525383063434,1.06021156923489,-1.29895026813453,0,0.97683250181982,205.134825382162,0,0
75.66,0.963076423082637,0.963076423010584,0.963076423267901,337.287712851214,337.287712851214,121.355749317283,214.782573552889,90.4833427807799,32.0217965175454,0,0.972530157213279,1.06026281962105,-2.42989849687442,0,0.984954566685167,206.840459003885,0,0
75.67,0.962355920507579,0.962355920433635,0.962355920697093,337.961272118522,337.961272118522,121.557486652286,215.604366685056,90.3920594795469,31.9648459539186,0,0.97253096105264,1.06024017695539,-2.7527243773735,0,0.960479383634214,201.700670563185,0,0
75.68,0.961656461584734,0.961656461509297,0.961656461777449,337.43073906158,337.43073906158,121.364218283801,215.216308486172,90.304285186008,31.9101453894004,0,0.972535099600212,1.06021884122211,-2.5247069752556,0,0.96528606427847,202.710073498479,0,0
75.69,0.961012326898431,0.961012326821721,0.961012327094266,337.843855992439,337.843855992439,121.482670890935,215.760188811394,90.2238068680494,31.8598603129955,0,0.972538014593409,1.05982002891385,-2.00515196950303,0,0.968625285336178,203.411309920597,0,0
75.7,0.960409881891026,0.960409881813101,0.960409882090416,338.4983925518,338.4983925518,121.681653148087,216.536620899005,90.1488397872981,31.8129318654969,0,0.972541051643454,1.05948387608246,-4.04844050267892,0,0.953172915429389,200.166312240172,0,0
75.71,0.959846163640384,0.959846163561576,0.959846163842262,337.702706627694,337.702706627694,121.405048307098,215.85467769964,90.0788575905977,31.7691713374558,0,0.972548592477872,1.05925864602803,-2.001647135607,0,0.988813311639735,207.650795444344,0,0
75.72,0.959309263678192,0.959309263598436,0.959309263882813,337.956519938337,337.956519938337,121.474236638059,216.215963935026,90.0128567625764,31.7276992407345,0,0.972550582437321,1.05929967507915,-2.59258631369909,0,0.973614163192376,204.458974270399,0,0
75.73,0.958809657011594,0.958809656931162,0.958809657218589,337.925086421544,337.925086421544,121.45072268365,216.284064221979,89.9517669409739,31.6892552585904,0,0.972553303241325,1.05924328649925,-1.99049970330254,0,0.973042333226198,204.338889977502,0,0
75.74,0.958342374293492,0.958342374212354,0.958342374502821,338.245997886577,338.245997886577,121.543944868596,216.697551069409,89.8950142889561,31.6534325282119,0,0.972555491269744,1.05875451442395,-0.0475354798176458,0,0.991781212396635,208.274054603293,0,0
75.75,0.957901161513928,0.957901161432281,0.957901161725465,338.134676674594,338.134676674594,121.49583785861,216.673246651326,89.8417147383791,31.6197152848889,0,0.972557122775501,1.05878169220241,-0.355351675642099,0,0.988726808968692,207.632629883425,0,0
75.76,0.957494988547773,0.957494988465695,0.957494988761152,337.772014782216,337.772014782216,121.366073544988,216.390414273741,89.7928653534342,31.5887351550413,0,0.972558840824559,1.05904865489878,-3.20487544323579,0,0.966534734067022,202.972294154075,0,0
75.77,0.957122766271474,0.95712276618889,0.957122766486804,337.411534208618,337.411534208618,121.237948115357,216.102797285034,89.7482845218485,31.5604524017352,0,0.972563716632183,1.05896995632538,-2.36478282579407,0,0.977179521189228,205.207699449738,0,0
75.78,0.956772627042025,0.95677262695905,0.956772627258902,337.105337607574,337.105337607574,121.128295524762,215.86472141541,89.7066515872775,31.5339646048858,0,0.972568003354519,1.05902338828853,-2.9351522792549,0,0.975589172377275,204.873726199228,0,0
75.79,0.956448530189071,0.956448530105834,0.956448530407396,337.358211597353,337.358211597353,121.203120809307,216.180305117754,89.6683935981554,31.5095128814435,0,0.972571043086603,1.05913848463019,-4.16386739960557,0,0.954199813725662,200.381960882389,0,0
75.8,0.956146366582454,0.956146366498871,0.956146366802214,337.283845304071,337.283845304071,121.170998006406,216.16404236488,89.6329721477492,31.4868307914412,0,0.972575865598548,1.05868625668265,-0.307104364907997,0,0.991492412093909,208.213406539721,0,0
75.81,0.955856363766299,0.955856363682467,0.955856363987662,337.56465641352,337.56465641352,121.255973965961,216.500297024287,89.5992619042369,31.4650974849957,0,0.972576949575181,1.0588323125133,-3.37909093244572,0,0.962568873390855,202.13946341208,0,0
75.82,0.955584889563888,0.955584889479792,0.955584889786181,337.539529070483,337.539529070483,121.240900694334,216.526764847386,89.5678887233755,31.4448754997216,0,0.97258113968998,1.05871752651863,-2.67039583884543,0,0.967345602950314,203.142576619566,0,0
75.83,0.955325972788743,0.955325972704501,0.955325973012065,336.973132386717,336.973132386717,121.048281686083,216.009238228068,89.5381890576115,31.4257051010375,0,0.972586399465122,1.05852359072987,-1.6372858402474,0,0.992668198504191,208.46032168588,0,0
75.84,0.955073807673068,0.955073807588549,0.955073807897557,337.671161273357,337.671161273357,121.271482414213,216.75448966909,89.5095742126539,31.4070973916122,0,0.972588301700008,1.05853207368281,-3.64738870235482,0,0.965456993250872,202.745968582683,0,0
75.85,0.954847612943847,0.954847612859163,0.954847613168947,337.231794671001,337.231794671001,121.121486340541,216.357437127558,89.4839272321399,31.3904303113025,0,0.972594546738839,1.05856124771699,-3.95868003301824,0,0.968944862792207,203.478421186363,0,0
75.86,0.954625397887992,0.954625397803131,0.954625398114133,336.972975315468,336.972975315468,121.030989137522,216.139759135422,89.4590092990339,31.3742068810123,0,0.97260079808348,1.05840999662743,-2.34490122841768,0,0.987735734337177,207.424504210807,0,0
75.87,0.954411070877392,0.954411070792394,0.954411071104034,337.423623211872,337.423623211872,121.173932088671,216.629710849412,89.43531049641,31.3586018660495,0,0.972602468765022,1.05830431493733,-1.21746358103511,0,0.986240372580497,207.110478241904,0,0
75.88,0.954196027976131,0.954196027890959,0.954196028203699,336.701031495962,336.701031495962,120.931261513489,215.946301968471,89.4116242925314,31.3431052349596,0,0.972607221572253,1.05856293265539,-3.97665884114608,0,0.975157753571887,204.783128250096,0,0
75.89,0.95399223796946,0.953992237884007,0.953992238197577,337.332373736519,337.332373736519,121.13393232549,216.614396549967,89.3894730314934,31.3285041550589,0,0.972610493664475,1.05859620405784,-4.3316807436829,0,0.953845663404312,200.307589314905,0,0
75.9,0.953791140148524,0.953791140062833,0.953791140377367,336.621643247446,336.621643247446,120.895565414003,215.939767130733,89.3676345778136,31.3142415388991,0,0.972618775143724,1.05872254409121,-5.67989143503439,0,0.954859721734506,200.520541564246,0,0
75.91,0.953599200901929,0.953599200816026,0.953599201130795,336.493531219793,336.493531219793,120.848955645861,215.845805665774,89.3470139130472,31.3007116409723,0,0.972626860802064,1.05852111948524,-3.53050798283697,0,0.975790570388597,204.916019781605,0,0
75.92,0.953389737413516,0.953389737327542,0.953389737642689,336.584397136186,336.584397136186,120.873950161845,215.973631729594,89.3246990862979,31.2860663202938,0,0.972631855890182,1.058548850038,-3.82639388609071,0,0.969752006299497,203.647921322894,0,0
75.93,0.953188444649928,0.953188444563771,0.953188444879554,336.343496244902,336.343496244902,120.790113370652,215.768058769005,89.3033717459619,31.2720657299357,0,0.972638194467227,1.05858693106831,-4.2327323538111,0,0.969187498903926,203.529374769825,0,0
75.94,0.952988305626733,0.952988305540344,0.952988305856853,336.84306303485,336.84306303485,120.949724628452,216.302465263498,89.2823959836462,31.2582017877053,0,0.972641942643635,1.05838553412934,-2.08391941092609,0,0.974971237267566,204.743959826189,0,0
75.95,0.95277881617359,0.952778816086949,0.952778816403683,336.362176929307,336.362176929307,120.786866130811,215.857985591716,89.2604175470878,31.2437737905028,0,0.97264689470093,1.0586380246291,-4.77794222620216,0,0.959519780134595,201.499153828265,0,0
75.96,0.952579257571151,0.952579257484381,0.952579257801529,335.75476542275,335.75476542275,120.582672689355,215.285054510118,89.2395747611991,31.2301361514328,0,0.972655546504335,1.05847109576378,-3.3215175014294,0,0.986052429833405,207.071010265015,0,0
75.97,0.952356251174563,0.952356251087609,0.952356251405488,336.958238221348,336.958238221348,120.973191340986,216.52681355179,89.2165085296158,31.2149161399422,0,0.972656461741608,1.05823419009579,-1.49645483058932,0,0.976423104616914,205.048851969552,0,0
75.98,0.95213760918642,0.952137609099149,0.952137609417435,337.050253186809,337.050253186809,120.998495484589,216.656325021171,89.1939196985989,31.200008467039,0,0.972658332210819,1.05800202666907,-0.295644419092781,0,0.988443593682007,207.573154673221,0,0
75.99,0.95190904737821,0.9519090472907,0.951909047609385,336.775182895217,336.775182895217,120.902921609864,216.420427390263,89.170291667112,31.184463837842,0,0.972659848872246,1.05811406515045,-1.49056004326736,0,0.982840708054529,206.396548691451,0,0
76,0.951687708062873,0.951687707975129,0.951687708294016,337.188887807622,337.188887807622,121.033915621388,216.871933519952,89.1474581655477,31.169496122123,0,0.972664658870888,1.05814883337446,-4.16113303817604,0,0.954185704360949,200.378997915799,0,0
76.01,0.95141934153848,0.951419341450784,0.951419341769841,336.817353633036,336.817353633036,120.905740125955,216.546263103068,89.119595171064,31.1514953589039,0,0.972671228053563,1.05810575106256,-3.70162041228764,0,0.965409912797666,202.73608168751,0,0
76.02,0.951194693366712,0.951194693278778,0.951194693598507,335.994348753513,335.994348753513,120.630188138111,215.761466227417,89.0964372571667,31.1364452689301,0,0.97267992733139,1.05839913693688,-6.83122170310186,0,0.954311057819067,200.405322142004,0,0
76.03,0.950969278281878,0.95096927819376,0.950969278513807,336.581131096689,336.581131096689,120.818028431399,216.386343341387,89.0733897817936,31.1213979735084,0,0.97268680440969,1.05810024894635,-3.64293661118288,0,0.966821991800954,203.0326182782,0,0
76.04,0.950723452209932,0.950723452121682,0.950723452441566,336.473279705135,336.473279705135,120.777079172803,216.320162850212,89.0481402420542,31.1049766128687,0,0.972692281844552,1.05818670737345,-4.56510965251507,0,0.958957758619168,201.381129310025,0,0
76.05,0.950472664303867,0.950472664215353,0.950472664535648,336.450875666408,336.450875666408,120.764113881132,216.340188794267,89.0224173044244,31.0882695677159,0,0.972698063318968,1.05801837101445,-2.76968899315541,0,0.973064059023459,204.343452394926,0,0
76.06,0.950211839015154,0.950211838926559,0.950211839247233,337.049357602985,337.049357602985,120.955007111381,216.982763378572,88.9957286863059,31.0708655381075,0,0.972700554556175,1.05757656135497,-0.458791743667149,0,0.988530815603911,207.591471276821,0,0
76.07,0.949939239098986,0.949939239010189,0.94993923933132,336.86549924675,336.86549924675,120.888466613482,216.845183298044,88.9676818194105,31.052634129296,0,0.972702458146811,1.0579750005402,-4.70710169241083,0,0.952901171630275,200.109246042358,0,0
76.08,0.949675647439624,0.949675647350635,0.949675647671849,337.184448396092,337.184448396092,120.987414292697,217.208706654986,88.940645602759,31.0350961383471,0,0.972708033319947,1.05751245143779,-2.15245556392733,0,0.974726893407608,204.692647615598,0,0
76.09,0.94939790549789,0.949397905408768,0.949397905730198,336.310859605687,336.310859605687,120.694045255264,216.382298231121,88.9119655631366,31.0165958114288,0,0.972714611612892,1.05770974730241,-4.25577151037807,0,0.975525133361963,204.860278006012,0,0
76.1,0.949122237544682,0.94912223745536,0.949122237777302,336.962348173604,336.962348173604,120.902029309262,217.080362964301,88.8837242463265,30.9982609629769,0,0.972717811723068,1.05749813766176,-1.99987567302896,0,0.977928675143738,205.365021780185,0,0
76.11,0.948848584511235,0.948848584421798,0.948848584744251,335.839523233253,335.839523233253,120.526844620193,216.003918043525,88.8555131112625,30.9800920784655,0,0.972725421330058,1.05798127136235,-7.15105502588265,0,0.954305295456215,200.404112045805,0,0
76.12,0.94856257209706,0.948562572007399,0.948562572329845,336.137450721688,336.137450721688,120.618388122709,216.350107065488,88.826131186336,30.9612124698635,0,0.972733906720797,1.05758236612457,-2.89775156997871,0,0.981452051693129,206.104930855557,0,0
