t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
76.13,0.948281200098277,0.948281200008317,0.948281200331077,335.600176968245,335.600176968245,120.43551393411,215.860354662242,88.7972298050347,30.942592500968,0,0.972740664177826,1.05766774894501,-3.80800591458027,0,0.985288338929691,206.910551175235,0,0
76.14,0.947987039016019,0.947987038925918,0.947987039248901,336.112677853619,336.112677853619,120.59741353255,216.422436383975,88.7671049674028,30.9231365022416,0,0.972744343733967,1.05756522395176,-2.71501011341553,0,0.980203312872054,205.842695703131,0,0
76.15,0.947684595685016,0.947684595594702,0.947684595917945,336.461358526606,336.461358526606,120.705289518755,216.822055300371,88.7361709603668,30.9031322658684,0,0.972746219107492,1.05733056184137,-0.213729135269862,0,0.991547990539086,208.225078013208,0,0
76.16,0.9473914072362,0.94739140714567,0.947391407469196,335.410063088237,335.410063088237,120.353203707788,215.82024768719,88.7060662197135,30.8837491813336,0,0.972751250660382,1.05784498885064,-5.697770435752,0,0.963458496712036,202.326284309527,0,0
76.17,0.947094522566214,0.947094522475365,0.947094522798925,335.608675152545,335.608675152545,120.411884435074,216.068773659894,88.6756759403525,30.8642255522979,0,0.972758007677741,1.05762704784896,-3.37408803845722,0,0.975513465932184,204.857827845759,0,0
76.18,0.946798345214837,0.946798345123843,0.946798345448051,335.278175742425,335.278175742425,120.296664102173,215.788114844113,88.6453291624988,30.844731735813,0,0.972764393155758,1.05779262416858,-5.13941559328402,0,0.964630999914252,202.572509981993,0,0
76.19,0.946587754074428,0.946587753982119,0.946587754306192,335.481879150389,335.481879150389,120.359000897752,216.026821169141,88.6241904212785,30.8308675599698,0,0.972770862420435,1.05779114145066,-5.12360605099315,0,0.956947239326224,200.958920258507,0,0
76.2,0.946412646188025,0.946412646096469,0.946412646420187,335.779254671102,335.779254671102,120.452930168366,216.353164280154,88.6068184922705,30.8192718986779,0,0.972776326260368,1.05757631517369,-2.8332460146774,0,0.968785021150129,203.444854441527,0,0
76.21,0.946248680921399,0.946248680829543,0.946248681154471,335.123075588613,335.123075588613,120.233682766529,215.724119414722,88.5905507475492,30.8084054263414,0,0.972783162248835,1.05785374233707,-5.79110992606996,0,0.956058066449771,200.772193954452,0,0
76.22,0.946092133793147,0.946092133701445,0.946092134026189,335.36958833331,335.36958833331,120.311330461907,215.996307094873,88.5751985678424,30.7980826705947,0,0.972789881954038,1.05759108336012,-2.99068143455215,0,0.973742534152367,204.485932171997,0,0
76.23,0.94594841947991,0.945948419387656,0.945948419712508,335.615096317506,335.615096317506,120.388952641761,216.265227297096,88.5613106647777,30.7885583556319,0,0.972793057985392,1.05745586884054,-1.5493167445222,0,0.980685296790705,205.943912326048,0,0
76.24,0.945819102760026,0.945819102667785,0.945819102992906,334.669211356896,334.669211356896,120.075290703247,215.340403425242,88.5488070982765,30.7800008333773,0,0.972799784786496,1.05795882028937,-6.91162919370631,0,0.952735999919502,200.074559983095,0,0
76.25,0.945702308182301,0.945702308089743,0.945702308414948,335.105869329842,335.105869329842,120.216367337335,215.795731858888,88.5377994225677,30.7723380483866,0,0.972806626918077,1.05756475571873,-2.71001862985208,0,0.978755212764135,205.538594680468,0,0
76.26,0.945581855695252,0.945581855602544,0.945581855927796,334.800225777463,334.800225777463,120.113361971515,215.509506527506,88.5263311960637,30.7643880538932,0,0.972812535002898,1.05785754062615,-5.8316117846562,0,0.957007298513208,200.971532687774,0,0
76.27,0.945482296490307,0.945482296397502,0.945482296723019,334.580850747662,334.580850747662,120.039194430502,215.30589588679,88.517080968815,30.7578738920562,0,0.972821589056916,1.05778039987082,-5.00907416466562,0,0.967670882585094,203.21088534287,0,0
76.28,0.945384843135611,0.945384843042582,0.945384843368193,335.551708857424,335.551708857424,120.356309847214,216.292026042225,88.5082422213423,30.7514405938576,0,0.97282490773233,1.05740084750841,-1.13910763618173,0,0.980582088962214,205.922238682065,0,0
76.29,0.945290051934939,0.945290051841785,0.945290052167569,334.645387932747,334.645387932747,120.056453617229,215.400744876231,88.4994918853347,30.7451511711815,0,0.972830692307065,1.05777700919537,-5.14917794500179,0,0.965019213830549,202.654034904415,0,0
76.3,0.945204957824583,0.945204957731329,0.945204958057228,334.964818637763,334.964818637763,120.159721772954,215.733413271333,88.4918546666994,30.7395506997305,0,0.972836997192015,1.05778930869104,-5.28032075483065,0,0.95431105411533,200.405321364219,0,0
76.31,0.945124790245435,0.945124790152005,0.945124790477868,335.898990396344,335.898990396344,120.465168814466,216.679917839214,88.4848251263056,30.7342474308236,0,0.972841775037954,1.05705825719907,-0.3325685520809,0,0.988812730542318,207.650673413887,0,0
76.32,0.945052087158254,0.945052087064771,0.945052087391085,335.184830696144,335.184830696144,120.228967017974,215.977102185427,88.4784098009449,30.729318709772,0,0.972845904436347,1.05729450519745,-2.85010705635064,0,0.985283108546805,206.909452794829,0,0
76.33,0.944994158016105,0.944994157922529,0.944994158248801,334.866377608234,334.866377608234,120.123169858997,215.667403041195,88.4735657142826,30.7254088527559,0,0.972852052235252,1.05747481372095,-4.77191416078811,0,0.974304286599813,204.603900185961,0,0
76.34,0.944937372365274,0.944937372271558,0.944937372597825,335.741989002702,335.741989002702,120.409893719289,216.551412829882,88.4690007069413,30.7215754658789,0,0.972855345954776,1.05713728303967,-1.17463199401266,0,0.985354327183332,206.9244087085,0,0
76.35,0.944892574797977,0.944892574704343,0.944892575030952,335.02683029881,335.02683029881,120.174001242123,215.842789060652,88.4655400970452,30.7185011411122,0,0.972860801370869,1.0576244962879,-6.36754537097979,0,0.954563489297619,200.4583327525,0,0
76.36,0.94486490401805,0.944864903924381,0.94486490425091,335.67109147277,335.67109147277,120.385345908772,216.490447029611,88.4640274850744,30.7166169580848,0,0.972866886777841,1.05738238329173,-3.78670928214586,0,0.960945085305346,201.798467914123,0,0
76.37,0.94484645917201,0.944846459078408,0.944846459405105,335.204146775644,335.204146775644,120.23165235417,216.025405587108,88.4634234646593,30.7153177238769,0,0.972873967172699,1.05728363113291,-2.73421699830187,0,0.981790820365246,206.176072276702,0,0
76.38,0.944825798564926,0.944825798471391,0.944825798798106,335.580996454756,335.580996454756,120.355258092123,216.40450665172,88.4626630065443,30.7138267964917,0,0.972877287283431,1.05745706430139,-4.58271854206018,0,0.95688703215857,200.9462767533,0,0
76.39,0.9448242025157,0.944824202422089,0.944824202748849,335.059909671999,335.059909671999,120.184155011957,215.882414417459,88.4638518146668,30.7136434398732,0,0.972885221771493,1.05722281292995,-2.51344425764722,0,0.989260776633103,207.744763092952,0,0
76.4,0.944820406810425,0.944820406716885,0.944820407043541,335.314216170967,335.314216170967,120.267859728927,216.136130051174,88.464838103287,30.7132480165058,0,0.972889485954598,1.05753923643303,-6.05663409473611,0,0.952967763752604,200.123230388047,0,0
76.41,0.944830941094185,0.944830941000753,0.944830941327547,335.609436831116,335.609436831116,120.365345852158,216.428233509245,88.4673532221144,30.7138500997573,0,0.972896477443075,1.05737922092001,-4.35099849454259,0,0.95975551375364,201.548657888264,0,0
76.42,0.944842364025758,0.944842363932207,0.944842364258747,336.152555241328,336.152555241328,120.544337029188,216.968071108752,88.4700204714442,30.7144636611315,0,0.972901022229409,1.0569968725053,-1.64352003449923,0,0.978473823066396,205.479502843943,0,0
76.43,0.944874509457137,0.944874509363721,0.944874509690251,335.117384304516,335.117384304516,120.205009406396,215.926283933341,88.4746968043628,30.7164035668114,0,0.972908396255756,1.05744156094414,-6.38246231750506,0,0.961409930605923,201.896085427244,0,0
76.44,0.944918471052313,0.944918470959197,0.944918471285813,335.108908853062,335.108908853062,120.203429938803,215.909005555402,88.4807107686459,30.7191925290136,0,0.972917603121212,1.05714120463604,-3.55271222028278,0,0.989122024748419,207.715625197168,0,0
76.45,0.944982173962197,0.944982173869061,0.944982174195789,336.179545267044,336.179545267044,120.557000394317,216.967413504626,88.4889644037459,30.7231673586722,0,0.972919961883649,1.0572723537727,-4.99353732171281,0,0.952461527346706,200.016920742808,0,0
76.46,0.945057503081474,0.945057502988488,0.945057503315112,335.548577663876,335.548577663876,120.351523367199,216.322335461366,88.4982658496295,30.7279763528805,0,0.972929278523641,1.05740338132836,-6.39002451634912,0,0.95347468252125,200.229683329462,0,0
76.47,0.945366099436688,0.945366099344344,0.945366099669403,269.185738625852,269.185738625852,98.5464643233205,149.903742463935,88.5318407009736,30.7501554609433,0,0.972947260728664,1.09665585158622,-16.6527836584308,0,0.443471486699475,93.1290122068898,0,0
76.48,0.946459047816568,0.94645904772871,0.946459048045073,233.502256206393,233.502256206393,86.8464138075932,114.004727831927,88.6635992017703,30.8339291726962,0,0.972972305451169,1.10679555784975,-16.7998562340414,0,0.436934803450139,91.7563087245292,0,0
76.49,0.947658169576566,0.947658169492621,0.947658169799817,235.366665769361,235.366665769361,87.4905246965776,115.632826752888,88.8083198747708,30.925519141702,0,0.972995807991208,1.10691089262612,-15.1407934440032,0,0.458224888294353,96.2272265418141,0,0
76.5,0.948860000867221,0.94886000078688,0.9488600010858,231.141836156317,231.141836156317,86.132935227227,111.173622599833,88.9517728411809,31.0164407153034,0,0.973020350803223,1.1075717289185,-16.7894291573109,0,0.426116006825289,89.4843614333106,0,0
76.51,0.949888149914504,0.949888149837789,0.949888150128729,230.904205300925,230.904205300925,86.0816925949921,110.733009112532,89.0756811708573,31.0955150175356,0,0.973045332254802,1.10769669871263,-16.2394277969404,0,0.433610996630436,91.0583092923916,0,0
76.52,0.950913423914605,0.950913423840232,0.950913424124289,232.753648605519,232.753648605519,86.7160586670681,112.382323661728,89.1978528246877,31.1734721191032,0,0.973069267760319,1.10754889607935,-14.5892353702394,0,0.454113888448186,95.3639165741191,0,0
76.53,0.95188356929215,0.951883569220375,0.95188356949854,232.037077950268,232.037077950268,86.50537855293,111.477948209167,89.3124201010705,31.2467096400305,0,0.973091760771236,1.1077843678848,-16.1888410817073,0,0.427032710648999,89.6768692362899,0,0
76.54,0.952834040679167,0.952834040608916,0.952834040880355,233.877325309769,233.877325309769,87.1344418461186,113.135182307294,89.423970981058,31.3181720214162,0,0.973115045654433,1.10762296176791,-13.8314986482985,0,0.459302060133784,96.4534326280946,0,0
76.55,0.953713360339327,0.953713360271367,0.953713360538433,233.986930871136,233.986930871136,87.1926738796684,113.076818914162,89.5262703121142,31.3838416448603,0,0.973135878984187,1.10775685373756,-15.3264713461152,0,0.43999041767153,92.3979877110213,0,0
76.56,0.954572515722749,0.954572515656364,0.95457251591876,233.398840162305,233.398840162305,87.0209391773623,112.325571123436,89.625532253401,31.4477367854683,0,0.973157947170357,1.10789689948167,-15.3999964275451,0,0.428769419604055,90.0415781168515,0,0
76.57,0.955428505135075,0.955428505070072,0.95542850532764,231.672688538573,231.672688538573,86.4749451128677,110.437686956653,89.7238267481396,31.5111748337802,0,0.973181840116416,1.10799167341164,-15.9653113669315,0,0.42998139887026,90.2960937627546,0,0
76.58,0.95624847501122,0.956248474947881,0.95624847520186,233.274450771836,233.274450771836,87.021779260322,111.885259531332,89.8174476070269,31.5717436334765,0,0.973205340058013,1.1078065255937,-13.8976503511751,0,0.456449352799603,95.8543640879167,0,0
76.59,0.957020965244226,0.957020965182116,0.957020965432566,232.372493630103,232.372493630103,86.744322674284,110.839340671059,89.904772990103,31.6283799689413,0,0.973227279299819,1.10799468277384,-15.9989216430256,0,0.430205662839343,90.3431891962621,0,0
76.6,0.957778507422446,0.957778507361222,0.957778507608204,232.974626996601,232.974626996601,86.9607790356956,111.300925504214,89.9899458076778,31.6837556847086,0,0.973249957887208,1.10804102206201,-15.6126448854876,0,0.426806620025689,89.6293902053948,0,0
76.61,0.958499580247422,0.958499580187531,0.958499580431784,232.801551551605,232.801551551605,86.9214504784492,110.99470091257,90.0705146526382,31.7363359863965,0,0.973272644909215,1.10814716661311,-15.5334561711887,0,0.424497039907545,89.1443783805844,0,0
76.62,0.959199919849904,0.959199919790577,0.959199920031681,231.581124157197,231.581124157197,86.5373081335282,109.645338981611,90.1484097526813,31.7873754229051,0,0.973296683693849,1.10817844144578,-15.6017097158244,0,0.430856015099605,90.4797631709171,0,0
76.63,0.959875385818933,0.959875385760437,0.959875385999109,233.026153177364,233.026153177364,87.0285644608106,110.966654532307,90.2230789446328,31.836419700425,0,0.973320160172172,1.10800354047551,-13.4502848636955,0,0.458674553800207,96.3216562980435,0,0
76.64,0.960488435466001,0.960488435408003,0.960488435644515,235.165622113651,235.165622113651,87.7463897257223,112.99512294754,90.2899842761611,31.8805148899501,0,0.97334006727766,1.10799642142575,-13.3707747611857,0,0.457023610258176,95.974958154217,0,0
76.65,0.961101165471783,0.961101165414575,0.961101165649215,232.406157715279,232.406157715279,86.8539367162196,110.125186500151,90.3564863628321,31.9244848522963,0,0.973361944465288,1.10824499003554,-14.6278082272301,0,0.441815182269077,92.7811882765061,0,0
76.66,0.961695123610424,0.961695123553644,0.961695123786169,233.003003394836,233.003003394836,87.0641783158575,110.615083634184,90.4207790684888,31.9671406921623,0,0.973384125182356,1.10820056912464,-14.1315873125134,0,0.446738787446519,93.815145363769,0,0
76.67,0.962251276945721,0.962251276889746,0.962251277120871,234.34558408039,234.34558408039,87.5184967488869,111.858529980363,90.4802975248959,32.0067565751316,0,0.973404058611567,1.10830706091478,-14.7961125397822,0,0.431114990133218,90.5341479279759,0,0
76.68,0.962804382715961,0.962804382659993,0.962804382889182,233.976500979514,233.976500979514,87.41014439613,111.390814156287,90.5394160022406,32.0462708209866,0,0.973426611945873,1.10815308485781,-13.0760522995791,0,0.45828365244792,96.2395670140631,0,0
76.69,0.963303395501583,0.963303395446022,0.963303395674143,235.567875825477,235.567875825477,87.9447407976364,112.894311777415,90.5919701419418,32.0815939061199,0,0.973445887035808,1.10816319422503,-13.1889762974832,0,0.454970362065058,95.5437760336622,0,0
76.7,0.963800141176888,0.963800141121702,0.963800141348525,234.136920835763,234.136920835763,87.4858502474395,111.376161531056,90.6440509471301,32.116708357577,0,0.973466696452213,1.10822920165645,-13.9263200776096,0,0.447529490985413,93.9811931069366,0,0
76.71,0.964274936179043,0.964274936123995,0.964274936349516,233.513665430191,233.513665430191,87.2918993264468,110.669739985295,90.693604241327,32.1503212035685,0,0.973488055158617,1.10829328358432,-14.6421968091645,0,0.438419256190767,92.0680438000611,0,0
76.72,0.964728068042369,0.964728067987905,0.964728068212487,234.246875329114,234.246875329114,87.5432358885621,111.324006426567,90.7405502594777,32.18231864307,0,0.973508915358183,1.10832130642874,-14.9552606719283,0,0.432014907355344,90.7231305446223,0,0
76.73,0.965174909395035,0.965174909340774,0.965174909564377,235.035713081699,235.035713081699,87.8126681287676,112.035308039473,90.7866165058815,32.2137885363447,0,0.973530019776436,1.10824056808811,-14.0532945725053,0,0.442997797911976,93.029537561515,0,0
76.74,0.965592091385424,0.965592091331378,0.965592091554086,235.858740918046,235.858740918046,88.0925723832229,112.786572140929,90.8291303615059,32.2430384156112,0,0.973550338929687,1.10816265306152,-13.1829313483313,0,0.454426259454384,95.4295144854206,0,0
76.75,0.965994540757577,0.965994540703927,0.965994540925809,232.949498832287,232.949498832287,87.1453852975086,109.808180746008,90.8699492436253,32.2713688426535,0,0.973572560492229,1.10833492302909,-14.4853599682303,0,0.441231959483289,92.6587114914907,0,0
76.76,0.966393845721071,0.966393845667396,0.966393845888401,234.303701692073,234.303701692073,87.599439846722,111.093877565124,90.9103858305978,32.2994382963511,0,0.973594018193511,1.10825882915963,-13.6352672222704,0,0.450039084240599,94.5082076905258,0,0
76.77,0.966767225751764,0.966767225698388,0.96676722591873,232.541763675657,232.541763675657,87.0286174948025,109.268313004292,90.9477700141953,32.3256806571699,0,0.973615976181729,1.10845750338101,-14.484536611856,0,0.439454553377023,92.2854562091749,0,0
76.78,0.967136315251573,0.967136315198349,0.967136315417844,232.456494951141,232.456494951141,87.0088009635742,109.120065779112,90.9847260480364,32.3517031239926,0,0.973638371193798,1.10848627371257,-14.3418635801914,0,0.440010746330872,92.402256729483,0,0
76.79,0.967482610494578,0.967482610441435,0.967482610660302,233.857486278379,233.857486278379,87.4769096376369,110.46249425303,91.0189758548405,32.3760161705091,0,0.97365978901324,1.10840938554905,-13.4827802790055,0,0.449221962337052,94.3366120907809,0,0
76.8,0.967783814861107,0.967783814808112,0.967783815026563,242.035446702451,242.035446702451,90.1714703386826,118.589823712623,91.0486303101465,32.3969926796813,0,0.973678666315298,1.09943168554332,-6.74405041651109,0,0.974868950107501,204.722479522575,0,0
76.81,0.96740182465404,0.967401824597917,0.967401824821338,324.917729666179,324.917729666179,117.40231868287,201.557057234687,90.9965356841591,32.3641367473329,0,0.973679671587768,1.06614450860432,-0.00658598673487412,0,0.949658397726752,199.428263522618,0,0
76.82,0.966665417163453,0.966665417104391,0.966665417335954,332.254684039857,332.254684039857,119.792582575472,209.054474508152,90.8975528171802,32.302656714525,0,0.973679896640448,1.06399820282149,-1.50175866686993,0,0.942106067128779,197.842274097044,0,0
76.83,0.965912613058591,0.965912612996064,0.965912613235376,331.629036355606,331.629036355606,119.565489170404,208.590571917407,90.7976962114915,32.2407682267073,0,0.97368453577528,1.06405463069163,-2.10696937112386,0,0.951951572586761,199.90983024322,0,0
76.84,0.965159247166822,0.965159247101413,0.965159247347479,331.369501271147,331.369501271147,119.459089540208,208.490090771759,90.6995254663285,32.1798850330595,0,0.973687873416085,1.06415739783915,-3.20926917974956,0,0.939116084168103,197.214377675302,0,0
76.85,0.964412505495255,0.964412505427504,0.964412505679973,333.362666987686,333.362666987686,120.093620040573,210.638552693345,90.6037446471649,32.1203696471758,0,0.973690284611801,1.06278234062672,-0.845079133947382,0,0.955890697062976,200.737046383225,0,0
76.86,0.963656064661028,0.963656064591271,0.963656064849501,334.634794112826,334.634794112826,120.491150054044,212.066046459313,90.5079640833188,32.060783570195,0,0.973691674300954,1.06207507458242,-1.82318518316508,0,0.953127045623397,200.156679580913,0,0
76.87,0.962916097808198,0.962916097736178,0.962916097999888,334.08650420775,334.08650420775,120.290945146174,211.668517584834,90.4149821080145,32.0030045149018,0,0.97369618665886,1.06227757605161,-3.99131522858255,0,0.94297384127376,198.02450666749,0,0
76.88,0.962185779035621,0.96218577896199,0.962185779230547,333.750779920352,333.750779920352,120.161114340401,211.479727252974,90.324361462751,31.9466912046265,0,0.973701506588898,1.06208702605021,-1.95113493193443,0,0.960735215934352,201.754395346214,0,0
76.89,0.961479687891257,0.961479687815718,0.961479688088701,334.593191547378,334.593191547378,120.419345597831,212.462888232365,90.2376634123603,31.892639902652,0,0.97370266878282,1.06145322307657,-0.0303391626596846,0,0.9715752794974,204.030808694454,0,0
76.9,0.960778924180114,0.960778924103452,0.960778924380591,334.502883529351,334.502883529351,120.371324348757,212.5109428056,90.1524587566043,31.839481967147,0,0.973702848326803,1.0614833245099,-0.849670657127992,0,0.963979651629091,202.435726842109,0,0
76.91,0.960112392636137,0.960112392558119,0.96011239283896,333.352599526962,333.352599526962,119.975891427437,211.491547113883,90.0717913061658,31.7892611069124,0,0.973707960902898,1.06187586238627,-5.05050514335118,0,0.944450607702861,198.334627617601,0,0
76.92,0.959463923710518,0.959463923631261,0.959463923915282,332.934958219533,332.934958219533,119.821888511017,211.200081370528,89.9939931891519,31.7408836598532,0,0.973716021211056,1.06196823997212,-6.03933092139996,0,0.936558060355366,196.677192674627,0,0
76.93,0.958838628603502,0.958838628523554,0.958838628810611,333.61700272899,333.61700272899,120.030071327841,212.002786109284,89.9196725748684,31.6945440448381,0,0.973721177377476,1.06165170078978,-3.31788846662935,0,0.940979078293421,197.605606441618,0,0
76.94,0.958229014573874,0.958229014492897,0.958229014782676,332.58287188952,332.58287188952,119.674671684053,211.085543106815,89.8476376768816,31.6496911058234,0,0.973728874706878,1.06175720911142,-4.44703651015644,0,0.948586031661601,199.203066648936,0,0
76.95,0.957647554581309,0.957647554499459,0.957647554791653,332.329436243911,332.329436243911,119.576688386855,210.942873763586,89.779416542387,31.6071459379382,0,0.973735585174595,1.06166137500385,-3.42141704817784,0,0.957914960209184,201.162141643929,0,0
76.96,0.957080397978459,0.957080397896397,0.957080398190978,332.874465671716,332.874465671716,119.741633187515,211.595057268108,89.7135168062541,31.5658915973538,0,0.973737677860098,1.06146025217692,-1.26929560131048,0,0.958971061723071,201.383922961845,0,0
76.97,0.956538903757666,0.95653890367453,0.956538903971158,332.623569152702,332.623569152702,119.645677319493,211.445981462037,89.6509137258053,31.5266739648602,0,0.973739853079253,1.06166138748612,-3.42155062774401,0,0.938886299476554,197.166122890076,0,0
76.98,0.956021802526456,0.956021802443065,0.956021802741462,332.758550986497,332.758550986497,119.6772333919,211.677650489286,89.5914666492332,31.4894338479787,0,0.97374406360956,1.06142028147462,-2.75658367632157,0,0.943330384894503,198.099380827846,0,0
76.99,0.955508759865162,0.955508759781265,0.955508760081399,332.60172191082,332.60172191082,119.613064485856,211.616095342678,89.5329121110603,31.4527144570815,0,0.973747497375125,1.06116784291265,-0.383552013198531,0,0.966029303574709,202.866153750689,0,0
77,0.955020456531652,0.955020456447027,0.955020456748925,332.20178941094,332.20178941094,119.469653238544,211.306450646301,89.4774449126393,31.4178938519991,0,0.973750728897243,1.06126466877336,-1.41930404103869,0,0.961066743015321,201.824016033217,0,0
77.01,0.954526211352495,0.954526211267392,0.954526211570702,332.971180418335,332.971180418335,119.710543543409,212.166424552805,89.4218377409582,31.3829181245718,0,0.973752110103856,1.06099204183318,-3.18949419762822,0,0.940838621464938,197.576110507637,0,0
77.02,0.954070690957605,0.954070690872733,0.954070691177352,331.831576333769,331.831576333769,119.324905444179,211.110358619548,89.370485086909,31.3507326273111,0,0.973760392197017,1.0608513753224,-3.17278991713508,0,0.972359604365327,204.195516916719,0,0
77.03,0.953623378648364,0.953623378562653,0.953623378868731,333.159670307635,333.159670307635,119.750631524654,212.520011119735,89.32048062569,31.3191785622101,0,0.973762326770379,1.0607102542693,-3.9411349889827,0,0.941712296171945,197.759582196108,0,0
77.04,0.953175192352188,0.953175192266619,0.953175192573855,333.723872899436,333.723872899436,119.925308267194,213.165528959878,89.270590725511,31.2877532140474,0,0.973766975530179,1.06027872389556,-3.39644572023282,0,0.944149440577225,198.271382521217,0,0
77.05,0.952728627773107,0.952728627687296,0.952728627995714,333.508054324658,333.508054324658,119.843682003134,213.030443484406,89.2210681267268,31.256542713526,0,0.973771494242253,1.06000243517285,-0.459652948212718,0,0.974306706829805,204.604408434259,0,0
77.06,0.952272660932863,0.952272660846621,0.952272661156052,333.187770071291,333.187770071291,119.727555172987,212.792139581222,89.1707956225403,31.2248348675285,0,0.973773737216119,1.06042927486037,-5.02127836715727,0,0.936307740540279,196.624625513459,0,0
77.07,0.951835471856221,0.951835471769841,0.951835472080164,332.400246984866,332.400246984866,119.458341289736,212.082876492959,89.1227237756516,31.1946467162556,0,0.973782483441934,1.06025364999983,-3.14415736678759,0,0.965686475830571,202.79415992442,0,0
77.08,0.951400823073902,0.951400822987507,0.951400823298553,332.137794663323,332.137794663323,119.361822352944,211.897858610408,89.0752088905618,31.1647271623536,0,0.973788273787227,1.06030084270725,-3.64853389380336,0,0.964223162023317,202.486864024897,0,0
77.09,0.951055927934353,0.951055927847763,0.951055928170231,332.207022430705,332.207022430705,119.376439162004,212.028587859884,89.037587624462,31.1408469463588,0,0.973793405363098,1.06033974168366,-4.0642872641182,0,0.954746896792354,200.496848326394,0,0
77.1,0.950747832363873,0.950747832274432,0.950747832589705,333.021887844315,333.021887844315,119.637012959902,212.898367553582,89.0040905390177,31.1194297517148,0,0.973796573327761,1.06021749877828,-3.93686687885549,0,0.937696798511024,196.916327687315,0,0
77.11,0.950456974215295,0.950456974127809,0.95045697443952,331.901375852896,331.901375852896,119.261863186292,211.829673722046,88.9724081090766,31.0992940217738,0,0.973805700797653,1.06024349855552,-4.21472970733236,0,0.958424507581278,201.269146592068,0,0
77.12,0.950177443699455,0.950177443612622,0.950177443925294,331.864199975358,331.864199975358,119.243101792552,211.841984086965,88.9422209612767,31.0799949271161,0,0.973811904597506,1.06026291720982,-4.42226370772645,0,0.956402148262762,200.84445113518,0,0
77.13,0.949916499925287,0.94991649983765,0.949916500151632,332.580433443489,332.580433443489,119.472450695094,212.604143004671,88.9142959278336,31.0619945109842,0,0.973815154976523,1.06012594067275,-2.95842835175236,0,0.948876149857378,199.263991470049,0,0
77.14,0.949658505384506,0.949658505296333,0.949658505611004,331.484361261371,331.484361261371,119.106190230696,211.553442333958,88.8866122170577,31.0443067103549,0,0.973823647161892,1.0604805828778,-6.74879348255291,0,0.936834224198295,196.735187081642,0,0
77.15,0.949416386558501,0.949416386470539,0.949416386785347,331.917874316235,331.917874316235,119.243100980123,212.029174229076,88.8609141909755,31.0277858961837,0,0.973830978675756,1.06015450506901,-3.26367358721037,0,0.955441572551595,200.642730235835,0,0
77.16,0.9491791013632,0.94917910127473,0.949179101590502,332.267552627992,332.267552627992,119.352590285101,212.420094627831,88.8358825485401,31.0115754516207,0,0.973834404035162,1.06024809299658,-4.26383177438986,0,0.936219324450072,196.606058134515,0,0
77.17,0.948962498547894,0.948962498459197,0.948962498775657,331.292795897769,331.292795897769,119.02723587335,211.48293939817,88.8130080821839,30.9968484174145,0,0.973843597603499,1.06029521581646,-4.76745871558995,0,0.951597748190774,199.835527120063,0,0
77.18,0.948743419901388,0.948743419812127,0.948743420129626,331.624842877943,331.624842877943,119.131391670121,211.85273761074,88.7901102653333,30.9819950018689,0,0.973849022182362,1.06004236563696,-2.06537491571422,0,0.967195084182233,203.110967678269,0,0
77.19,0.948532889802978,0.94853288971384,0.948532890030657,332.159617391791,332.159617391791,119.302402360522,212.423634207041,88.7683014055371,30.967681779213,0,0.973849862676796,1.05990851764834,-0.63526906078397,0,0.966205439376609,202.903142269088,0,0
77.2,0.948336241634729,0.948336241545427,0.948336241862662,331.678817333143,331.678817333143,119.139923184745,211.976572984478,88.7479211388642,30.9543232098015,0,0.973852940013779,1.06029683714025,-4.78478707391958,0,0.937091652531909,196.789247031701,0,0
77.21,0.948151113707194,0.948151113617596,0.948151113935437,331.572843181707,331.572843181707,119.100930473814,211.902153376199,88.7288492777109,30.9418405277978,0,0.973859183110102,1.06007882218602,-2.45492811829001,0,0.957647435035937,201.105961357547,0,0
77.22,0.947961216060748,0.947961215971075,0.947961216289224,332.487727189337,332.487727189337,119.397387234801,212.849311762624,88.7094127894791,30.9290026372332,0,0.973861278870497,1.05965313339236,-1.74801239238161,0,0.957533604005677,201.082056841192,0,0
77.23,0.947773830175157,0.947773830085207,0.947773830403245,331.497660814491,331.497660814491,119.067738135127,211.891319165615,88.6900166017654,30.9163250471108,0,0.973867963356841,1.05985244066298,-3.87707406236342,0,0.96222969182098,202.068235282406,0,0
77.24,0.947603052738669,0.947603052648509,0.947603052967218,332.095744165349,332.095744165349,119.26050704364,212.518358189414,88.6726172915824,30.9047686843524,0,0.973871321427432,1.05969767793244,-2.22381614844716,0,0.961571238119436,201.929960005082,0,0
77.25,0.94742952871344,0.947429528623125,0.947429528941512,332.241291228638,332.241291228638,119.304474179957,212.693322072005,88.6549485694002,30.8930205872321,0,0.973873347462773,1.05988580366351,-4.23350703632809,0,0.937893533803185,196.957642098669,0,0
77.26,0.947273539467606,0.947273539377504,0.94727353969597,331.340439131116,331.340439131116,119.004898324224,211.818876761107,88.6390214810895,30.8825408889192,0,0.973882446860002,1.06007510501804,-6.25611685305336,0,0.937460399550824,196.866683905673,0,0
77.27,0.947124476461783,0.947124476371288,0.947124476690897,332.241765103494,332.241765103494,119.297868229201,212.745158002741,88.6240808698437,30.8725262309099,0,0.973887473169149,1.05946884621346,-0.489187536415188,0,0.970890968561354,203.887103397884,0,0
77.28,0.94697501745174,0.946975017361254,0.946975017681624,331.580140156544,331.580140156544,119.07708775978,212.108737809488,88.6089851960092,30.862417151046,0,0.973891585454296,1.05985929101836,-4.65969006806633,0,0.94866121663012,199.218855492325,0,0
77.29,0.946835771447829,0.946835771356939,0.946835771677271,331.196691336811,331.196691336811,118.94798374586,211.748621873265,88.5949839518497,30.853085511696,0,0.973899735791214,1.05989661599952,-5.05845410859285,0,0.951473059307686,199.809342454614,0,0
77.3,0.946704441653591,0.946704441562861,0.946704441882931,331.963905804351,331.963905804351,119.19729485675,212.537624849934,88.5820203544616,30.8442605999555,0,0.973903712936706,1.05954161725418,-1.2663686238164,0,0.966919546263614,203.053104715359,0,0
77.31,0.946581069847979,0.946581069757146,0.946581070076725,331.437019495372,331.437019495372,119.021421909093,212.031267591931,88.5698219792596,30.8359299241807,0,0.973908051586379,1.05976407674005,-3.64252528553775,0,0.95714633946522,201.000731287696,0,0
77.32,0.94647725477123,0.946477254680411,0.946477255000784,331.898377566251,331.898377566251,119.170842812647,212.509604820036,88.559854086093,30.8289186601217,0,0.973911186537038,1.05953192098254,-1.16281117603896,0,0.967362652230248,203.146156968352,0,0
77.33,0.946377325666967,0.946377325576018,0.946377325896434,331.068661287332,331.068661287332,118.89597490636,211.696337941042,88.5501599953623,30.8221633509277,0,0.973916819580578,1.05989912999485,-5.08531305781771,0,0.950510254055256,199.607153351604,0,0
77.34,0.946288206036472,0.946288205945564,0.946288206266079,331.062935551638,331.062935551638,118.892204459932,211.705058000586,88.5416870264453,30.8161905246064,0,0.973924136726887,1.05974083814026,-3.39428348009895,0,0.964446835013409,202.533835352816,0,0
77.35,0.946206237257689,0.946206237166816,0.946206237487089,331.676774582527,331.676774582527,119.092251251156,212.332051425674,88.5340850478063,30.8106381090465,0,0.973927253345662,1.05976356315488,-3.63703895331389,0,0.947280776110021,198.928962983104,0,0
77.36,0.946149971839073,0.946149971747993,0.946149972067481,330.884797507682,330.884797507682,118.830798342034,211.5488968515,88.5290766252065,30.8068240309761,0,0.973935615593249,1.05993027483226,-5.41806263825537,0,0.948321973376161,199.147614408994,0,0
77.37,0.946106796664671,0.946106796573903,0.946106796894222,331.259200473264,331.259200473264,118.953038580219,211.929715622607,88.5256025502113,30.8038823004456,0,0.973941999057854,1.05967930600927,-2.73700479286058,0,0.963720014757542,202.381203099084,0,0
77.38,0.946069266895527,0.946069266804729,0.946069267125423,331.315772926975,331.315772926975,118.970935959137,211.991790117828,88.5227190149759,30.8012637941707,0,0.973946570329138,1.05988762646916,-4.96241254989828,0,0.942217249698333,197.86562243665,0,0
77.39,0.946050488272689,0.946050488181968,0.946050488502607,330.960749982656,330.960749982656,118.853979217998,211.639001829347,88.5218072658061,30.7999408875026,0,0.973954723642713,1.05970529379204,-3.01459845004266,0,0.967473275236087,203.169387799578,0,0
77.4,0.946041784439035,0.946041784347893,0.946041784670185,331.154365581605,331.154365581605,118.917592308076,211.833070232611,88.5220659429059,30.7992294060879,0,0.973959138512661,1.05958299793387,-2.51647149606075,0,0.972510106908162,204.227122450714,0,0
77.41,0.945917795565216,0.945917795475675,0.945917795796562,331.719797958706,331.719797958706,119.100782623183,212.418779169917,88.5100605230818,30.7909582657065,0,0.973961768606873,1.05942920506644,-1.74587380818206,0,0.969508129712152,203.596707239552,0,0
77.42,0.945840874955981,0.945840874865471,0.945840875186607,331.831018490018,331.831018490018,119.135762754273,212.542132551071,88.5030996662634,30.7857862726836,0,0.973964451245085,1.05968996463599,-4.53088004488,0,0.939994808240826,197.398909730574,0,0
77.43,0.945767983239837,0.945767983148543,0.94576798347061,331.621944372487,331.621944372487,119.065555520704,212.344496296303,88.4965087033002,30.7809393728838,0,0.973971011332473,1.05955374892191,-3.07596159426797,0,0.956136896641027,200.788748294616,0,0
77.44,0.945697450278245,0.945697450187595,0.945697450508585,331.579742543714,331.579742543714,119.050247274617,212.313361818942,88.490170774245,30.776209950527,0,0.973975949699375,1.05966484050322,-4.26251540924454,0,0.946318075574858,198.72679587072,0,0
77.45,0.945637646286442,0.945637646196002,0.945637646516996,331.972603969697,331.972603969697,119.178193139976,212.715376975151,88.4850412969112,30.7721856976348,0,0.973980040003906,1.05942748826652,-1.81057568260048,0,0.95879381051743,201.34670020866,0,0
77.46,0.945583298804543,0.945583298714125,0.94558329903574,331.877519503896,331.877519503896,119.14587613382,212.628572984359,88.480471021948,30.7684754975886,0,0.973982930250788,1.0594339409545,-1.87948433509476,0,0.960618598905383,201.72990577013,0,0
77.47,0.945537948809184,0.945537948719077,0.94553794904026,331.168097738846,331.168097738846,118.911832138288,211.925933295698,88.4767798000231,30.7653846431248,0,0.97398858793867,1.05954327627055,-3.04714671553113,0,0.966557446110917,202.977063683293,0,0
77.48,0.945505958431421,0.945505958341146,0.945505958661136,331.475615348917,331.475615348917,119.01236179296,212.237829145454,88.4746153976213,30.7631708058412,0,0.973992310346175,1.05950314737293,-2.61857033076014,0,0.963099682315411,202.250933286236,0,0
77.49,0.945487051367101,0.945487051276978,0.94548705159762,331.165050742767,331.165050742767,118.910024948137,211.929461980772,88.4737634285704,30.7618253334247,0,0.973998028609548,1.05976883611891,-5.45642657775444,0,0.943872057217922,198.213132015764,0,0
77.5,0.945468761189306,0.945468761099395,0.945468761420234,331.07864450261,331.07864450261,118.881387618716,211.845090869876,88.4730223040725,30.760531328661,0,0.974003599010658,1.05965602428773,-4.38752180833682,0,0.956718351191223,200.910853750157,0,0
77.51,0.945321094253731,0.945321094164741,0.945321094487513,332.171221076997,332.171221076997,119.237318212708,212.961875034793,88.4585690683693,30.7507769738344,0,0.974006536307876,1.05948716722096,-3.84058849964504,0,0.938770056824226,197.141711933087,0,0
77.52,0.945147850749485,0.945147850659648,0.945147850978888,331.368584290871,331.368584290871,118.969710349395,212.188003406585,88.441195736458,30.7393851478274,0,0.974014599965875,1.05958093338303,-4.8420207897453,0,0.946673118313162,198.801354845764,0,0
77.53,0.944979189244832,0.944979189155815,0.944979189475927,331.30834162672,331.30834162672,118.946231454528,212.155664297137,88.4243778327176,30.7282994968654,0,0.974021602475247,1.05944778767881,-3.4200373502948,0,0.959993215900649,201.598575339136,0,0
77.54,0.944809009559379,0.944809009469793,0.944809009790496,331.410500656349,331.410500656349,118.976098394584,212.285993980274,88.4074341955408,30.7170724805341,0,0.974026233299576,1.05935969269733,-2.4792895693114,0,0.965227626596805,202.697801585329,0,0
77.55,0.944655210110663,0.944655210020759,0.944655210338744,331.298297846952,331.298297846952,118.935879988889,212.199166125235,88.3922306998607,30.7069010218565,0,0.97403043520813,1.05936230340737,-2.50716766809179,0,0.966356528056832,202.934870891935,0,0
77.56,0.944506057781338,0.944506057691877,0.944506058009625,330.768800447268,330.768800447268,118.758600234962,211.69429682737,88.377451869654,30.6970517502447,0,0.974036634430662,1.05950851750144,-4.06860390676064,0,0.963173146970842,202.266360863877,0,0
77.57,0.944369005098897,0.944369005009094,0.944369005326279,331.52774345682,331.52774345682,119.005112765102,212.475624575454,88.3641304939523,30.6879883874133,0,0.974039513852209,1.05918250905439,-0.996132798740301,0,0.973594158653634,204.454773317263,0,0
77.58,0.944241091983646,0.944241091893897,0.944241092210783,331.335714493231,331.335714493231,118.939241984565,212.304572364493,88.351665819775,30.6794763089628,0,0.974042925834912,1.05945356146104,-4.4369832712666,0,0.94831119813241,199.145351607806,0,0
77.59,0.944143247975184,0.944143247885525,0.944143248202129,331.485877680084,331.485877680084,118.986544496498,212.470435221391,88.3424530720644,30.6729893866282,0,0.974048112974972,1.05922200340156,-1.96437740287877,0,0.965180071655168,202.687815047585,0,0
77.6,0.944057261977947,0.944057261888439,0.944057262206396,331.520889129749,331.520889129749,118.996270348928,212.519117174751,88.3345326646615,30.6672392903367,0,0.974051106166541,1.05927502135669,-2.53046203908539,0,0.959124191452205,201.416080204963,0,0
77.61,0.943981026711884,0.943981026621962,0.943981026937876,331.654357358715,331.654357358715,119.038586496575,212.66453423887,88.3276841957996,30.6621389240454,0,0.974054005477982,1.05919799812079,-1.70807693762357,0,0.962392156150739,202.102352791655,0,0
77.62,0.943920754186887,0.943920754097421,0.943920754415887,331.504679388642,331.504679388642,118.988204213933,212.524042903898,88.3225492667518,30.6580872179923,0,0.974056917630158,1.05914718238494,-1.1655447811142,0,0.970599553602377,203.825906256499,0,0
77.63,0.943886038757444,0.943886038667677,0.943886038983678,331.721852355109,331.721852355109,119.05899067255,212.745972629145,88.3201890605659,30.6556906653978,0,0.974058148986544,1.05926204626631,-2.39192146104587,0,0.954051263305698,200.350765294197,0,0
77.64,0.943871096967459,0.943871096878045,0.943871097194305,330.956869216213,330.956869216213,118.807397116749,211.982400356514,88.3198137788902,30.654655080809,0,0.974064566212972,1.05941569272083,-4.03257916827552,0,0.956275432264716,200.81784077559,0,0
77.65,0.943859453682214,0.94385945359266,0.943859453910012,331.412528031182,331.412528031182,118.957108972876,212.438742282115,88.3199377931781,30.6538479558898,0,0.974068597992241,1.05917855454382,-1.50048529710615,0,0.968763614514758,203.440359048099,0,0
77.66,0.943866719988952,0.943866719899065,0.94386672021503,331.210614868726,331.210614868726,118.891106679273,212.234354173052,88.3220114942329,30.654249201441,0,0.974072571179674,1.05956802748143,-5.65946535205907,0,0.935838252345191,196.52603299249,0,0
77.67,0.944101802860609,0.944101802772838,0.944101803087015,266.381697981122,266.381697981122,97.5885247491303,147.362418844899,88.347641834926,30.6716373012971,0,0.974090228508599,1.09727417445651,-16.6463662105145,0,0.429459566146338,90.186508890731,0,0
77.68,0.945085855133392,0.945085855048216,0.945085855354475,234.926122213127,234.926122213127,87.2754565179803,115.711256999279,88.4670121644466,30.7478530494017,0,0.974115272274515,1.10639410927803,-16.7998499670025,0,0.433756118928997,91.0887849750894,0,0
77.69,0.946170369100138,0.946170369018877,0.946170369316583,233.915250943837,233.915250943837,86.9716644214856,114.485346655538,88.5984710431889,30.8314332451098,0,0.974139509008042,1.10697713858642,-15.8393275734164,0,0.450333511437127,94.5700374017966,0,0
77.7,0.947252526120787,0.947252526043162,0.947252526333462,230.566308324633,230.566308324633,85.8990400062444,110.923927630921,88.7283009636132,30.9140797300993,0,0.974163806489701,1.10768007398668,-16.3622008415106,0,0.433208104901408,90.9737020292957,0,0
77.71,0.948312694338499,0.948312694263492,0.948312694546487,230.741448324841,230.741448324841,85.9839905462598,110.892093233399,88.8546970030452,30.9946580883966,0,0.974187883699503,1.10778550315346,-16.4100915083501,0,0.42389000673031,89.0169014133651,0,0
77.72,0.949339183978599,0.94933918390582,0.949339184181505,232.51777451756,232.51777451756,86.594163831228,112.469425332942,88.9761620458968,31.0721871387216,0,0.974210716020633,1.10780296673917,-15.3807599861569,0,0.437385986010083,91.8510570621175,0,0
77.73,0.950330747313362,0.950330747242963,0.950330747512993,228.963790157759,228.963790157759,85.4512834118545,108.724413201971,89.0926201684252,31.1467567873626,0,0.974234969402896,1.1082048808025,-16.7600513268407,0,0.41488074715332,87.1249569021972,0,0
77.74,0.951287696023754,0.951287695955146,0.95128769621931,229.425310303089,229.425310303089,85.6272783452112,109.002070107069,89.2045922345886,31.2186479614312,0,0.974259337401447,1.10827786866984,-16.0511323157966,0,0.423850521407151,89.0086094955017,0,0
77.75,0.952186535294898,0.952186535228018,0.952186535487256,231.533997591488,231.533997591488,86.3430245569184,110.939307852283,89.3089462713039,31.2857434679004,0,0.974281349900175,1.10817526660347,-14.9049724505737,0,0.437174496417754,91.8066442477284,0,0
77.76,0.953043892669826,0.953043892604211,0.953043892858937,230.132044013749,230.132044013749,85.9037342523245,109.37447047155,89.4079222159343,31.3496513262647,0,0.974304584029987,1.1083668933851,-13.7136501185921,0,0.450302938300501,94.5636170431052,0,0
77.77,0.953856006070258,0.953856006005605,0.953856006255977,228.854516904372,228.854516904372,85.5040921918092,107.943450356791,89.5010884668084,31.409978080773,0,0.974326407692047,1.10872120871122,-15.0084275248418,0,0.429512275661681,90.197577888953,0,0
77.78,0.954636073235489,0.954636073172731,0.954636073419723,230.584107393657,230.584107393657,86.0919725030721,109.526065087151,89.5901884202393,31.4678538862667,0,0.974348711330698,1.10855024110452,-13.0978562951752,0,0.451649306896788,94.8463544483254,0,0
77.79,0.955336144365045,0.955336144302786,0.955336144546732,229.658785824721,229.658785824721,85.8051077164859,108.469719161352,89.6694476365468,31.5196190268218,0,0.974369266055443,1.10880900165198,-15.6391155180848,0,0.416427869628154,87.4498526219123,0,0
77.8,0.95600739478895,0.956007394726752,0.956007394966849,231.000925210823,231.000925210823,86.2627487712122,109.68662043146,89.7450854032713,31.5692193760916,0,0.974390453585981,1.10883004086017,-14.7168051830117,0,0.418246481935252,87.8317612064029,0,0
77.81,0.956650335156002,0.956650335094987,0.956650335332686,231.154894103044,231.154894103044,86.3290859256914,109.721122803944,89.8171020106386,31.6166692884615,0,0.974412745394042,1.10866888721569,-12.9148423351187,0,0.449627157359614,94.4217030455189,0,0
77.82,0.957233355723704,0.957233355663229,0.9572333558982,229.788362845193,229.788362845193,85.8940657377608,108.247127818262,89.8817175663056,31.6595174606253,0,0.974433545552864,1.10885885923372,-15.0380341691434,0,0.424412842955242,89.1266970206008,0,0
77.83,0.957783450259226,0.957783450198788,0.95778345043141,232.051112008414,232.051112008414,86.6510731041787,110.408874491306,89.9423313529269,31.6999061641812,0,0.974453995561138,1.10875236255054,-13.847746240965,0,0.435025810730765,91.3554202534606,0,0
77.84,0.958284907942142,0.958284907882282,0.95828490811337,231.555207119706,231.555207119706,86.500064958836,109.821674396094,89.9969393067314,31.736593416881,0,0.974474049249774,1.10885244835447,-14.68931622143,0,0.422951691633103,88.8198552429515,0,0
77.85,0.958774895373797,0.958774895315054,0.958774895544664,230.369402431393,230.369402431393,86.1219749594425,108.546966062412,90.0500066790321,31.7724296899493,0,0.974495523255732,1.10896003853489,-15.1199629462628,0,0.414824379702901,87.1131197376092,0,0
77.86,0.959237099622301,0.959237099563174,0.959237099790535,229.86628840063,229.86628840063,85.9676030067852,107.959958815684,90.0998976059294,31.8064319790165,0,0.974518729093038,1.10885377966995,-13.932224556252,0,0.436516905418777,91.6685501379432,0,0
77.87,0.959648969931448,0.959648969873115,0.95964897009964,231.578379145304,231.578379145304,86.540004502399,109.598201419376,90.1436461663979,31.8365315595303,0,0.9745392379007,1.10879415225421,-13.2657721755669,0,0.443590662941421,93.1540392176984,0,0
77.88,0.960022234995919,0.960022234937446,0.960022235162057,232.874606482184,232.874606482184,86.9746920416218,110.828323842557,90.1826366040598,31.8636460355677,0,0.974558577401097,1.1087425832558,-12.6894171877202,0,0.449235789720037,94.3395158412077,0,0
77.89,0.960362765678536,0.960362765620421,0.960362765844127,230.782961275281,230.782961275281,86.2949805876962,108.677029993229,90.2176118083288,31.8883194737236,0,0.974578102082021,1.10906023634091,-14.9418211011934,0,0.412975825049305,86.724923260354,0,0
77.9,0.960714519535455,0.960714519476586,0.960714519698392,231.0005255337,231.0005255337,86.3745970113298,108.832419271105,90.2540492155509,31.9140570470439,0,0.974600291117252,1.10891316197672,-13.1676948851799,0,0.441918583544457,92.802902544336,0,0
77.91,0.961020728736497,0.961020728678818,0.961020728900302,231.323070441929,231.323070441929,86.4875358576373,109.101721121836,90.2850034975519,31.9363458225411,0,0.974620803014846,1.10888591271214,-12.8631105804794,0,0.447286447243529,93.9301539211411,0,0
77.92,0.961294609127516,0.961294609069618,0.961294609290215,230.994730395786,230.994730395786,86.3856960918046,108.726494134596,90.3120400967132,31.9561961644768,0,0.974640544021843,1.10900998375428,-14.2500009228589,0,0.428581797717961,90.0021775207718,0,0
77.93,0.961559085637549,0.961559085580093,0.961559085800048,231.271339695962,231.271339695962,86.4824689952453,108.957879654691,90.3380016411068,31.975458400164,0,0.974661529332245,1.10894501644765,-13.5237643273918,0,0.437386695484204,91.8512060516829,0,0
77.94,0.961794957797494,0.961794957740252,0.961794957959444,232.318905452571,232.318905452571,86.8318859814812,109.965945347982,90.3604637179789,31.9924963866095,0,0.97468102888249,1.10892790419863,-13.3324822471742,0,0.438262923003723,92.0352138307818,0,0
77.95,0.962009931440736,0.962009931383255,0.962009931601906,230.586450387905,230.586450387905,86.2670371472694,108.197857020056,90.3804839080699,32.0081094597793,0,0.974701843515352,1.10902633862982,-14.4328304911566,0,0.426710043482551,89.6091091313358,0,0
77.96,0.962227016980326,0.962227016923622,0.962227017142167,228.915007219224,228.915007219224,85.7223089847342,106.490236168046,90.4007748631959,32.0239961879823,0,0.974724369330664,1.10911766295222,-15.4537858008092,0,0.415512576646085,87.2576410956778,0,0
77.97,0.962415729338611,0.962415729281848,0.962415729499068,230.189308167135,230.189308167135,86.1450997078899,107.733642071861,90.417811260504,32.0378548347697,0,0.974746074757556,1.10909807595666,-15.234806964378,0,0.414986209052133,87.1471039009479,0,0
77.98,0.962588821541431,0.962588821484443,0.962588821701049,231.019593134436,231.019593134436,86.4215451771142,108.536072633801,90.4329604006034,32.0505601000319,0,0.97476798812224,1.10897129542629,-13.8175185873779,0,0.433399252404713,91.0138430049898,0,0
77.99,0.9627988994012,0.962798899342431,0.962798899559535,232.028001524445,232.028001524445,86.7573111904817,109.510828079656,90.4517679694004,32.0654054753887,0,0.974788154460105,1.10893031717123,-13.3594544679427,0,0.438710986466993,92.1293071580686,0,0
