t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
78,0.963039454068612,0.963039454010276,0.963039454226906,239.70835786456,239.70835786456,89.2867947372802,117.152007488725,90.4742905917217,32.0820597841136,0,0.974806549073955,1.10024238648223,-6.46661146800947,0,0.952878209198062,200.104423931593,0,0
78.01,0.962435604006294,0.962435603944834,0.96243560416212,318.109747526914,318.109747526914,115.039712046963,195.676960287206,90.3981282432309,32.0346589964769,0,0.974807512991198,1.06883004348341,-0.00631505026172799,0,0.926380586866698,194.539923242007,0,0
78.02,0.961503650923912,0.961503650860553,0.961503651087906,326.979545257209,326.979545257209,117.929466041076,204.739869098789,90.2788501993819,31.9608259590375,0,0.974807513932524,1.06491165675454,-6.16704127121874e-06,0,0.962723905033438,202.172020057022,0,0
78.03,0.960514678204615,0.960514678138854,0.960514678373814,330.022229426851,330.022229426851,118.902662208991,207.985298241486,90.1536183184177,31.8833128669474,0,0.974810802212155,1.0637200477426,-2.33188965302019,0,0.950989505797531,199.707796217481,0,0
78.04,0.959538992040481,0.959538991970766,0.959538992211757,329.66134678382,329.66134678382,118.757781916976,207.822456510792,90.0312713871375,31.8076188858908,0,0.974814722428587,1.06392665415424,-4.54740032256483,0,0.927330702698677,194.739447566722,0,0
78.05,0.958597389223548,0.958597389151864,0.958597389399316,329.796662493633,329.796662493633,118.777152619339,208.147086285174,89.9143377322781,31.7352384761809,0,0.974818669430256,1.06367727759544,-1.97462103699234,0,0.935932737486694,196.545874872206,0,0
78.06,0.957692793471791,0.957692793398184,0.957692793650989,329.474598925846,329.474598925846,118.647364119317,208.005498705501,89.8028979091332,31.6662023112117,0,0.974821290797612,1.0637399396339,-2.78497204195154,0,0.926532052502393,194.571731025503,0,0
78.07,0.95682379559463,0.956823795519886,0.956823795778387,330.402346957874,330.402346957874,118.929491653788,209.105272119326,89.6967140709847,31.6003607675628,0,0.974824681264722,1.06272134236991,-0.766626611331627,0,0.949830484270175,199.464401696737,0,0
78.08,0.955990790398254,0.955990790320584,0.955990790583063,329.721193436684,329.721193436684,118.683837439985,208.588316147448,89.595378244696,31.5374990445407,0,0.974828252971713,1.0627179598908,-1.83249763632093,0,0.959035982685203,201.397556363893,0,0
78.09,0.955189220843177,0.95518922076335,0.955189221030131,330.094714814438,330.094714814438,118.785812823666,209.11870697964,89.4986155589429,31.4773922758546,0,0.974830648247436,1.06254667790768,-2.19057261398655,0,0.948856050629321,199.259770632157,0,0
78.1,0.954433859644769,0.954433859565582,0.954433859836859,329.371594515464,329.371594515464,118.52861833494,208.542789527412,89.4077828481765,31.4210221398748,0,0.974835974376894,1.06284105049632,-5.34387828692309,0,0.927549328167975,194.785358915275,0,0
78.11,0.953728605305587,0.953728605224608,0.953728605498888,329.054610343558,329.054610343558,118.406289643574,208.36262911501,89.3233478100039,31.3686334185442,0,0.974843574776574,1.06274615435723,-4.32725979094902,0,0.935154196429031,196.382381250097,0,0
78.12,0.953062714049042,0.953062713964399,0.953062714240893,329.156849137413,329.156849137413,118.422864605041,208.593343937204,89.2441400593558,31.3193651408529,0,0.974848315734706,1.06246480716171,-1.31373218564458,0,0.952988245214742,200.127531495096,0,0
78.13,0.952446570262704,0.952446570179151,0.952446570459706,328.504841973565,328.504841973565,118.19283803944,208.059962202499,89.1710305289151,31.2738492421507,0,0.974852796299723,1.0628173749163,-5.09023425825946,0,0.927800818531435,194.838171891601,0,0
78.14,0.951869509032152,0.951869508948374,0.951869509231669,328.498736729025,328.498736729025,118.176188705836,208.164345742599,89.1029559906334,31.2314349957923,0,0.974858662262447,1.06227179515091,-1.6285417264852,0,0.963038108058518,202.238002692289,0,0
78.15,0.951328970107321,0.951328970022327,0.951328970307974,329.477664878602,329.477664878602,118.484249747079,209.246670339624,89.0393379292428,31.1916566097358,0,0.974862478491595,1.06182773872523,-2.78199914046109,0,0.953862823771274,200.311192991968,0,0
78.16,0.950819396199013,0.950819396113808,0.950819396401877,330.091794446537,330.091794446537,118.673246579279,209.957894866417,88.9796677262369,31.1542318538831,0,0.974863764487091,1.06171273496959,-1.92118306123261,0,0.942547128491036,197.934896983117,0,0
78.17,0.950339340394026,0.950339340308484,0.950339340598705,329.599383848602,329.599383848602,118.499328393219,209.556623123741,88.9236377313615,31.1191229934999,0,0.974867648647177,1.0619125052121,-4.0593381924937,0,0.928503846548902,194.985807775269,0,0
78.18,0.949905849832937,0.949905849747566,0.949905850040147,328.818116562481,328.818116562481,118.231652498396,208.85754078954,88.8731005413618,31.0874752315787,0,0.974875285002378,1.0616565979593,-2.58923066610503,0,0.961041209594518,201.818654014849,0,0
78.19,0.949491553083921,0.949491552997363,0.949491553291315,329.294666369668,329.294666369668,118.377936191346,209.412275111809,88.825104175283,31.0572870825762,0,0.97487962249586,1.06168270919865,-4.88318571500456,0,0.935461739580006,196.446965311801,0,0
78.2,0.949110159399549,0.949110159313063,0.949110159608776,328.994124487391,328.994124487391,118.269639878714,209.183576578275,88.7809758812153,31.0295720279007,0,0.974887434440584,1.06179477480723,-6.08254844966507,0,0.925778946004292,194.413578660901,0,0
78.21,0.948761593573399,0.94876159348634,0.94876159378344,328.882901151047,328.882901151047,118.224418236446,209.137803039247,88.7408081694663,31.0042899423338,0,0.974895760212242,1.06154690305774,-3.42991371069047,0,0.948531197180367,199.191551407877,0,0
78.22,0.948422172563486,0.948422172476356,0.948422172774712,329.246782058913,329.246782058913,118.335657470621,209.564904858329,88.7021101492866,30.9797670512979,0,0.974899013112206,1.06133206654903,-1.14236975960652,0,0.958436559515834,201.271677498325,0,0
78.23,0.948118126061066,0.948118125974158,0.948118126273614,329.467041132401,329.467041132401,118.400576392535,209.841734962744,88.6675797969236,30.9577263727335,0,0.974899554266007,1.06129740350083,-0.771542649157592,0,0.953626245543533,200.261511564142,0,0
78.24,0.947831134915936,0.947831134828599,0.947831135129285,329.909148396531,329.909148396531,118.538870241317,210.336975212194,88.6351890808199,30.9369841035173,0,0.974900374545754,1.06084666670543,-0.0177375301527581,0,0.963573522192098,202.350439660341,0,0
78.25,0.947569680942582,0.947569680855205,0.947569681156863,329.282226547782,329.282226547782,118.32639734442,209.758585110808,88.6055784247456,30.9180630122293,0,0.974905180772488,1.06098555781233,-2.04143912680388,0,0.96177065053728,201.971836612829,0,0
78.26,0.947333746046699,0.947333745958325,0.947333746261142,329.607846983536,329.607846983536,118.427655395765,210.127893724674,88.5790059719622,30.9009472868997,0,0.974907970596687,1.06121670485532,-4.95896800125575,0,0.927271022982825,194.726914826393,0,0
78.27,0.947121088040397,0.947121087952571,0.947121088256292,329.520218447815,329.520218447815,118.39367255732,210.07950573267,88.5551440517808,30.8855686633637,0,0.974914052288482,1.06086797571038,-1.22920280957136,0,0.959624383713809,201.5211205799,0,0
78.28,0.946922427059525,0.946922426972041,0.946922427276437,329.124497648886,329.124497648886,118.258784070226,209.720332362352,88.5329795303685,30.8711857561658,0,0.974917949480283,1.06108170439125,-3.51495119972055,0,0.947507318426479,198.976536869561,0,0
78.29,0.946760256169169,0.946760256081943,0.946760256387276,328.915451223424,328.915451223424,118.186133709905,209.54118036856,88.5149053494752,30.8593655053893,0,0.974923937590812,1.06114093783677,-4.14851225839523,0,0.944106943804547,198.262458198955,0,0
78.3,0.9466192345865,0.946619234498278,0.94661923480415,328.826494526471,328.826494526471,118.153479120338,209.478165454708,88.4992711865388,30.8490578852233,0,0.974930502970768,1.0611927525911,-4.70275198025236,0,0.939280213184884,197.248844768826,0,0
78.31,0.946367957084001,0.94636795699717,0.946367957305039,329.99261050515,329.99261050515,118.530881927178,210.688811587035,88.4721699286647,30.8316289894505,0,0.974934152011732,1.06080206769928,-3.38899423749845,0,0.932662460540637,195.859116713534,0,0
78.32,0.946175700820148,0.946175700731954,0.94617570103958,329.281083733933,329.281083733933,118.292487174219,210.011590057465,88.4513449279615,30.8181487485058,0,0.974941425065434,1.06086386254989,-4.04977870465681,0,0.942892864453021,198.007501535134,0,0
78.33,0.94600244491816,0.946002444830431,0.946002445138355,328.786834140222,328.786834140222,118.125968306075,209.548171275489,88.4326580447815,30.8060048199512,0,0.974949486928833,1.06097486152952,-5.23680924856981,0,0.942462697637376,197.917166503849,0,0
78.34,0.945837962038845,0.945837961951861,0.945837962259638,329.025176531244,329.025176531244,118.200472735004,209.81560569471,88.415065987002,30.7945048495325,0,0.974956525251158,1.06104746329741,-6.01328461288267,0,0.927628620751776,194.802010357873,0,0
78.35,0.945692288335986,0.945692288250204,0.945692288559267,328.880454062174,328.880454062174,118.149517160567,209.696592444416,88.3995420427067,30.7843195750512,0,0.974965407663968,1.06096310575256,-5.11108630009641,0,0.937051844082336,196.780887257291,0,0
78.36,0.945547707246056,0.94554770715954,0.945547707468369,328.715555082435,328.715555082435,118.091975081588,209.557068668662,88.3842388820582,30.7742475317144,0,0.974973478519504,1.06087747754054,-4.19537164672937,0,0.948487301665132,199.182333349678,0,0
78.37,0.945408436292368,0.945408436206612,0.945408436516632,329.013331541121,329.013331541121,118.186654682976,209.87913166716,88.3696583073313,30.7645415666299,0,0.974978670636501,1.06090336388844,-4.47219443815557,0,0.938244280934304,197.031298996204,0,0
78.38,0.945286110753663,0.945286110666145,0.945286110976294,329.418221219664,329.418221219664,118.316954505977,210.3052033686,88.3570262068027,30.7559916442613,0,0.974982869794603,1.06062466731781,-1.49223100072624,0,0.95374668208908,200.286803238707,0,0
78.39,0.945172754660804,0.945172754573324,0.94517275488365,329.544692381302,329.544692381302,118.355958458173,210.451245219065,88.3454226789962,30.7480244832409,0,0.974984853666933,1.060855450515,-3.9598249011517,0,0.927395044498451,194.752959344675,0,0
78.4,0.945089867726071,0.945089867638241,0.945089867949203,328.921718037024,328.921718037024,118.149335653813,209.842498364929,88.3370456574045,30.7421740146911,0,0.974992118942056,1.06079331765942,-3.29543145475892,0,0.946238791445169,198.710146203485,0,0
78.41,0.945007241273485,0.945007241186229,0.945007241497483,328.615697244663,328.615697244663,118.046913414825,209.550538221863,88.3287851700419,30.7363738527577,0,0.974998454477516,1.06084213616245,-3.81744979158843,0,0.948958203113886,199.281222653916,0,0
78.42,0.944945018214293,0.944945018128483,0.944945018439466,328.367249110739,328.367249110739,117.963894251861,209.312532162003,88.3227567151166,30.73196023362,0,0.975005470507056,1.06087364922963,-4.15443312287926,0,0.951308353421866,199.774754218592,0,0
78.43,0.944880259365975,0.944880259278945,0.94488025959098,329.075250182923,329.075250182923,118.195214570441,210.031232560077,88.3166312237679,30.7273863990788,0,0.975009047141169,1.06073005227897,-2.61896777974875,0,0.947831378041143,199.04458938864,0,0
78.44,0.944829670605898,0.944829670518855,0.944829670831022,329.115775756712,329.115775756712,118.207475715308,210.07997807345,88.3120447436046,30.7237529396574,0,0.975012540293029,1.06065778463814,-1.84629700073378,0,0.95327394725041,200.187528922586,0,0
78.45,0.94478502205879,0.944785021971785,0.944785022283885,329.046211930006,329.046211930006,118.183694211641,210.01756390182,88.3081194838283,30.7205285443582,0,0.97501588538492,1.06083894352421,-3.78331004046971,0,0.93679470329396,196.726887691732,0,0
78.46,0.944749877812199,0.944749877725364,0.944749878038022,329.479178530728,329.479178530728,118.32532374236,210.455896810581,88.3053062934083,30.7179754267383,0,0.975019505815291,1.06050261652336,-1.01129675043537,0,0.954465577853193,200.43777134917,0,0
78.47,0.944717131267477,0.944717131180272,0.944717131493238,329.306940341382,329.306940341382,118.268086603929,210.288625291144,88.3027635461149,30.7155515041228,0,0.975021685842597,1.06045146127305,-0.783651444311763,0,0.963176872388806,202.267143201649,0,0
78.48,0.944692335402862,0.944692335315877,0.944692335628989,328.784797208218,328.784797208218,118.096017720125,209.770101755574,88.3010176102132,30.7136778424308,0,0.975025930736692,1.06063979860396,-3.20260123474319,0,0.95565580811403,200.687719703946,0,0
78.49,0.944666560085631,0.94466655999851,0.944666560311852,329.421964824721,329.421964824721,118.305003146802,210.41085281388,88.2993330120148,30.7117789988259,0,0.975028240367547,1.06048144865647,-1.50976886661829,0,0.95523509888255,200.599370765336,0,0
78.5,0.94464961441517,0.944649614328994,0.944649614641948,329.385879724575,329.385879724575,118.292899806988,210.376852236183,88.2985716116744,30.7104558767175,0,0.975030597378245,1.06066792224099,-3.50328203214265,0,0.937560906447417,196.887790353958,0,0
78.51,0.944634587095628,0.944634587009879,0.944634587323516,328.716994246868,328.716994246868,118.072840573061,209.709737376644,88.2979090852701,30.7093477849539,0,0.975038333436629,1.06088747938069,-5.85092731606438,0,0.930658099866422,195.438200971949,0,0
78.52,0.94462900065682,0.944629000569476,0.94462900088332,328.495371734015,328.495371734015,118.000015177081,209.488172575188,88.2982787055422,30.7089204532843,0,0.975047904921084,1.0609279596624,-6.2838214171072,0,0.931566339416444,195.628931277453,0,0
78.53,0.944626468279768,0.944626468192483,0.94462646850643,328.619667916881,328.619667916881,118.040969437362,209.611922189043,88.2990449182621,30.708700809576,0,0.975056524310192,1.06069424465017,-3.784712421527,0,0.951798127252302,199.877606722983,0,0
78.54,0.944634375434307,0.944634375347458,0.94463437566144,328.592120535477,328.592120535477,118.032256860944,209.582027536163,88.3009668851163,30.7091261141982,0,0.975062844549597,1.06060383107769,-3.27250469006176,0,0.960573397845929,201.720413547645,0,0
78.55,0.944641793847795,0.944641793760313,0.944641794074671,329.180883973437,329.180883973437,118.226111664717,210.168497734021,88.3029017800846,30.7094844593323,0,0.975066439590703,1.06066777170655,-4.11774941666249,0,0.939947220318215,197.388916266825,0,0
78.56,0.944646939100498,0.94464693901329,0.944646939327706,328.86297751877,328.86297751877,118.121896431397,209.848731289407,88.3044980079488,30.7097482214145,0,0.975073908879823,1.06085199109413,-6.08750777674206,0,0.928273802708562,194.937498568798,0,0
78.57,0.944660035452887,0.944660035364572,0.944660035679511,329.193781268607,329.193781268607,118.231100917659,210.176183123445,88.3070315864965,30.7105665586652,0,0.975081093457624,1.06063068568664,-3.72125001186731,0,0.94172260650043,197.76174736509,0,0
78.58,0.944673534484051,0.944673534396564,0.944673534711527,329.00579216173,329.00579216173,118.169787501926,209.984834651022,88.3095708631234,30.711386647585,0,0.975087792125007,1.06084069071379,-5.96666906799909,0,0.926352460687395,194.534016744353,0,0
78.59,0.94468142073272,0.944681420645259,0.944681420960378,329.920694153029,329.920694153029,118.470867402008,210.897217113205,88.3116221766873,30.7118548631371,0,0.9750933928998,1.06043967916256,-3.32101007830569,0,0.935381394302528,196.430092803531,0,0
78.6,0.944693176955722,0.944693176868399,0.944693177183683,329.350408558925,329.350408558925,118.283851841327,210.323929653426,88.3139416272719,30.7125372782276,0,0.97510048128688,1.06056094557479,-4.61732900428868,0,0.938482297747847,197.081282527048,0,0
78.61,0.944698192382194,0.944698192294381,0.944698192610023,329.791464597079,329.791464597079,118.429113207517,210.763019101299,88.3156586543625,30.7127868414179,0,0.975105434076561,1.06049079612416,-3.86742430755211,0,0.935002362141659,196.350496049748,0,0
78.62,0.944702804137546,0.944702804050017,0.944702804365759,329.751357319161,329.751357319161,118.416212144281,210.721025779276,88.3173102412558,30.713021298629,0,0.975111269381558,1.06045295672672,-3.46293793012348,0,0.938514897137423,197.088128398859,0,0
78.63,0.944691911527299,0.944691911439561,0.944691911755471,328.801706430032,328.801706430032,118.103987701402,209.772247149912,88.3171830065355,30.7122762735841,0,0.975120587131475,1.06076856708828,-6.83711457015024,0,0.931404997821808,195.59504954258,0,0
78.64,0.944688151762128,0.944688151674312,0.944688151990402,329.769987218661,329.769987218661,118.422353865717,210.739950600316,88.3180225783485,30.7120140399969,0,0.975126546445864,1.06050375791938,-4.00598346873434,0,0.933802004566474,196.098420958959,0,0
78.65,0.944661852316295,0.94466185222702,0.944661852543849,330.092792029543,330.092792029543,118.528042370613,211.066105686899,88.3164554334425,30.7102309092016,0,0.97513103879125,1.06021677010291,-1.81148836321093,0,0.950237432987988,199.549860927477,0,0
78.66,0.944627349953873,0.944627349865776,0.944627350182442,329.522898338775,329.522898338775,118.34010711114,210.501113023493,88.3138968972217,30.7078884180595,0,0.975136558980864,1.06062407178439,-6.16515145003763,0,0.924513045773588,194.147739612453,0,0
78.67,0.944600596956399,0.944600596868652,0.944600597185232,329.256201628727,329.256201628727,118.252010751366,210.23790875328,88.3121455175117,30.7061473579355,0,0.975146195717499,1.06063639135342,-6.29686184415984,0,0.928030228077972,194.886347896374,0,0
78.68,0.944558984465754,0.944558984376988,0.944558984694146,329.649756736079,329.649756736079,118.380600617647,210.63744514994,88.3088917460879,30.7034198400516,0,0.975153577326065,1.06049916400348,-4.82982967617065,0,0.931909306684291,195.700954403701,0,0
78.69,0.944511078995916,0.944511078907596,0.944511079224654,328.973078062027,328.973078062027,118.157264229612,209.967912951488,88.3048750029607,30.7002901075776,0,0.975163135733494,1.0605160482387,-5.01032074371521,0,0.946377630971841,198.739302504087,0,0
78.7,0.944446946446199,0.944446946357734,0.944446946675095,330.035194150124,330.035194150124,118.505102428962,211.039787722612,88.2993548667922,30.6960515607198,0,0.975166271986483,1.06021414297785,-1.80082883015575,0,0.950690385910887,199.644981041286,0,0
78.71,0.944378430707915,0.944378430619791,0.944378430937083,329.585759791156,329.585759791156,118.355998074562,210.601002029652,88.2932568016291,30.6915009598752,0,0.975170579701265,1.06029099611502,-2.62218489063079,0,0.953513033256822,200.237736983933,0,0
78.72,0.94429844647959,0.944298446391198,0.944298446708502,329.854048637731,329.854048637731,118.442548200468,210.881831544035,88.2860117821137,30.6862053115823,0,0.975173378367734,1.06026830881234,-2.37971164587506,0,0.948597248093437,199.205422099622,0,0
78.73,0.944224486984687,0.944224486895529,0.944224487213402,329.803426472386,329.803426472386,118.424414950031,210.842710385734,88.2794037129153,30.6813123737368,0,0.975176678947637,1.06020521847656,-1.70545345606529,0,0.955052056576973,200.560931881164,0,0
78.74,0.944136472952619,0.944136472863753,0.944136473181585,328.996913858791,328.996913858791,118.157493291948,210.050220593388,88.2711673825507,30.6755258828519,0,0.975183038156955,1.06063565381155,-6.30639310675905,0,0.931345079345891,195.582466662637,0,0
78.75,0.944042678892207,0.94404267880229,0.94404267912105,329.648265954467,329.648265954467,118.369641093972,210.716404834924,88.262430324438,30.6694307951042,0,0.975189857561723,1.06039890243174,-3.77551750336357,0,0.936338640087021,196.631114418274,0,0
78.76,0.94394919709354,0.943949197002119,0.943949197321115,329.040674273509,329.040674273509,118.167979480314,210.123740479462,88.253604158279,30.6633296357673,0,0.975197915912923,1.06065641750563,-6.52838423926314,0,0.925253740239845,194.303285450367,0,0
78.77,0.943860416514256,0.943860416424991,0.94386041674326,329.056615007739,329.056615007739,118.171384110962,210.153696049505,88.2453413325258,30.6575776257087,0,0.975206650751675,1.06035305022241,-3.28542204451965,0,0.953439119451073,200.222215084725,0,0
78.78,0.943760762666904,0.943760762577863,0.943760762896261,328.842483668342,328.842483668342,118.098909752636,209.955533788949,88.2358939925587,30.6510558868348,0,0.975213203610881,1.06058951629885,-5.81313811853797,0,0.935739591545183,196.505314224488,0,0
78.79,0.943651101982819,0.94365110189235,0.943651102211303,329.624545096057,329.624545096057,118.353664569259,210.755118475405,88.2255298818452,30.6438967388074,0,0.975217740909415,1.06011611880406,-0.753296974953679,0,0.961621821137491,201.940582438873,0,0
78.8,0.943550144562531,0.943550144472636,0.943550144791575,328.706259227622,328.706259227622,118.049708735291,209.853085420677,88.2159177286438,30.6372560783018,0,0.975223424537018,1.0605693680437,-5.59774036046495,0,0.939344803312427,197.26240869561,0,0
78.81,0.943443811070707,0.943443810980812,0.943443811300049,328.943205363997,328.943205363997,118.125353883985,210.107068537809,88.2058008427524,30.6303359834359,0,0.975230553015767,1.06048232332453,-4.66722356237856,0,0.939874373228499,197.373618377985,0,0
78.82,0.943339894931315,0.94333989484025,0.943339895159893,329.648744415112,329.648744415112,118.355082353753,210.829187349575,88.1960234865255,30.6235335790112,0,0.975234545930345,1.06034590862925,-3.46667057342709,0,0.934055082606268,196.151567347316,0,0
78.83,0.94322858935751,0.943228589267897,0.943228589587018,329.248471178305,329.248471178305,118.221160701439,210.446881113599,88.1853415799774,30.6162484847291,0,0.975240783599684,1.06049621335232,-5.07328441610257,0,0.927448396906244,194.764163350311,0,0
78.84,0.943120563985904,0.943120563895106,0.943120564215247,329.526170146478,329.526170146478,118.310167094215,210.74188630991,88.175094567723,30.6091892688449,0,0.975246116419615,1.06012478609879,-1.30236718654338,0,0.955158824348988,200.583353113288,0,0
78.85,0.942999046806007,0.942999046715677,0.942999047035392,329.068371177901,329.068371177901,118.157109147037,210.30379433751,88.1633778155661,30.6011990248245,0,0.975249943405582,1.06016168335092,-1.82684105032695,0,0.962368727609056,202.097432797902,0,0
78.86,0.942893623273369,0.942893623183018,0.942893623502921,328.875599283753,328.875599283753,118.091524013571,210.127991437851,88.1533407115838,30.5942671343184,0,0.97525437185269,1.06056512790616,-6.13904330350447,0,0.92634968702198,194.533434274616,0,0
78.87,0.943073617925219,0.943073617841387,0.943073618157482,257.699101370574,257.699101370574,94.7015498341394,138.91617512222,88.1739217111147,30.6090045372388,0,0.975273567242882,1.0997966346126,-16.7237563544441,0,0.430977189347566,90.5052097629889,0,0
78.88,0.943931670969843,0.943931670883975,0.943931671193987,233.990548408982,233.990548408982,86.9319215171606,115.033620028525,88.2798651355,30.6770632449566,0,0.975298622544622,1.10656835728977,-16.7999255433149,0,0.442590234647244,92.9439492759213,0,0
78.89,0.944922219328416,0.944922219256483,0.944922219549388,229.724029340458,229.724029340458,85.5557197457708,110.569450571162,88.4004525428923,30.7541262264038,0,0.97532368920019,1.10767156384568,-16.7999999272884,0,0.416189660289907,87.3998286608805,0,0
78.9,0.945965499758945,0.945965499681325,0.945965499974747,228.890410373897,228.890410373897,85.3088700265316,109.530526633612,88.5257462478532,30.8341374924321,0,0.975347553655395,1.10824963802256,-16.0793453560113,0,0.412285220860556,86.5798963807168,0,0
78.91,0.947003732253982,0.947003732178027,0.947003732464014,227.256003874418,227.256003874418,84.7984614287391,107.69342721198,88.6493660179955,30.9132106444433,0,0.975371995856683,1.10855197921974,-16.4698596283224,0,0.413773095385403,86.8923500309346,0,0
78.92,0.947997397726278,0.947997397651774,0.94799739793175,228.700282262046,228.700282262046,85.2986638239549,108.94481817583,88.7669216701428,30.9885424160728,0,0.975395818072553,1.10844682028427,-15.294847970545,0,0.428500132045446,89.9850277295436,0,0
78.93,0.94896248030724,0.948962480234039,0.94896248050784,229.694213754603,229.694213754603,85.6498835505554,109.753091388513,88.8800188987368,31.0611034673538,0,0.975418879502007,1.10833668441064,-14.0643451352797,0,0.445134186220076,93.478179106216,0,0
78.94,0.949851819027818,0.949851818958371,0.949851819225853,229.506403613583,229.506403613583,85.6106182418813,109.395183131217,88.98352179772,31.1276986846461,0,0.975439998571754,1.10858005406244,-15.5702465301028,0,0.41665429137082,87.4974011878721,0,0
78.95,0.950739574253329,0.950739574185188,0.950739574448209,228.120618199249,228.120618199249,85.1774206975918,107.840569283024,89.0861421793334,31.193906736891,0,0.975463364187864,1.1087591942073,-15.9298540568346,0,0.409116443101424,85.914453051299,0,0
78.96,0.951608720946261,0.951608720878462,0.951608721137077,227.6148345011,227.6148345011,85.0328952059478,107.170207996106,89.1860664137598,31.2585600912344,0,0.975487866279823,1.10875302637027,-15.0933421612327,0,0.426799153456801,89.6278222259283,0,0
78.97,0.952417566239354,0.952417566173929,0.9524175664276,228.659744408031,228.659744408031,85.3964372317606,108.062750138167,89.2784598026707,31.3185344671931,0,0.975510859049381,1.10871855889872,-13.8591571698905,0,0.44149726271126,92.7144251693645,0,0
78.98,0.953177167456265,0.953177167392028,0.953177167642198,229.124449440971,229.124449440971,85.5678906280106,108.385528732334,89.3644360730903,31.3744846355474,0,0.975532039620918,1.10881354768657,-14.920786231438,0,0.426212434307137,89.5046112044987,0,0
78.99,0.953914503537207,0.95391450347379,0.95391450372059,229.421826017591,229.421826017591,85.6836905399022,108.545884979153,89.4473381799209,31.4286028585172,0,0.97555408776194,1.10879386866494,-14.7008388960747,0,0.428121872810031,89.9055932901065,0,0
79,0.954601141090256,0.954601141028264,0.954601141271575,229.700772019241,229.700772019241,85.7920566072114,108.69818610614,89.5238556904147,31.478730222686,0,0.975574588655936,1.10888159677108,-15.3037253153944,0,0.417346685284494,87.6428039097436,0,0
79.01,0.955250262783582,0.955250262724066,0.955250262963947,229.678875941626,229.678875941626,85.8006014824725,108.556670096647,89.5959462879942,31.5262595569848,0,0.975596946912909,1.10883148768182,-14.7436422975748,0,0.426090440081705,89.4789924171581,0,0
79.02,0.955902575704316,0.955902575643448,0.955902575881862,227.876946352545,227.876946352545,85.2240240002424,106.635501078263,89.6677746275394,31.5736706467425,0,0.975619880029859,1.10898489156056,-16.1930497262605,0,0.40843520227141,85.7713924769961,0,0
79.03,0.956533414568383,0.956533414508678,0.956533414744119,229.633470491803,229.633470491803,85.8164894304025,108.277013251714,89.7369587408927,31.6194984991961,0,0.97564323419904,1.10878601753145,-13.9701222631278,0,0.436709914962159,91.7090821420535,0,0
79.04,0.957114389177496,0.957114389118176,0.957114389351888,227.794101084804,227.794101084804,85.2257113054863,106.332653461838,89.7999500284149,31.6614975945505,0,0.975665635596723,1.10906161943402,-15.6120304753339,0,0.416240709641591,87.4105490247342,0,0
79.05,0.957680772653014,0.957680772594056,0.95768077282576,228.918420340993,228.918420340993,85.6086776924423,107.354761610174,89.861180153654,31.7024785771643,0,0.975688947370822,1.10891237198974,-13.9436546488404,0,0.436367890281292,91.6372569590713,0,0
79.06,0.9582041917862,0.958204191728356,0.958204191957934,229.719787617347,229.719787617347,85.8843203544897,108.062796418321,89.9169818644717,31.7400093345544,0,0.975709956920799,1.10897331703843,-14.6249071713805,0,0.426009822857142,89.4620627999997,0,0
79.07,0.958723169024271,0.958723168966203,0.958723169194668,228.970982939459,228.970982939459,85.6503065691148,107.22166756136,89.972092287879,31.77722309022,0,0.975732808515896,1.10896598602009,-13.8498751008855,0,0.437069144151393,91.7845202717926,0,0
79.08,0.95920219213681,0.959202192079285,0.959202192306197,229.789255798063,229.789255798063,85.9303336411239,107.955409194486,90.0224130873774,31.8114335161992,0,0.975754236436999,1.10894808016914,-13.6497183618265,0,0.438683437535024,92.123521882355,0,0
79.09,0.959662332063135,0.959662332005743,0.959662332231644,229.210775778757,229.210775778757,85.7507666793641,107.296174182217,90.0703740158784,31.844227580661,0,0.97577590155265,1.10906480834702,-13.3600739784589,0,0.441009675555665,92.6120318666896,0,0
79.1,0.960096135086552,0.960096135030324,0.960096135254257,230.278585363039,230.278585363039,86.1116002722978,108.288590533914,90.1150661549357,31.8749286741886,0,0.975795780728051,1.10912239594729,-14.0038839717081,0,0.42922466639685,90.1371799433385,0,0
79.11,0.960511897574966,0.960511897519753,0.96051189774197,230.855047906211,230.855047906211,86.310448383624,108.793329601855,90.1574889854831,31.9042293188726,0,0.975815528631705,1.10916650915419,-14.4970773924779,0,0.420277416330989,88.2582574295076,0,0
79.12,0.960902157453357,0.960902157398134,0.960902157619923,231.697977049316,231.697977049316,86.5962681373302,109.569120980986,90.1970380468583,31.9318180214721,0,0.975836198778339,1.10903020874653,-12.9732781631332,0,0.438645400627242,92.1155341317208,0,0
79.13,0.961276581708275,0.961276581652329,0.961276581874168,230.296469742228,230.296469742228,86.1438988546131,108.104096768564,90.2343821244269,31.9579908492374,0,0.975855502362055,1.10933670742946,-14.6036002164845,0,0.408042271086256,85.6888769281138,0,0
79.14,0.961672943536187,0.961672943480584,0.961672943701073,227.952069134593,227.952069134593,85.3822261087873,105.691492709078,90.2744829416347,31.9860934838805,0,0.975878634895589,1.10939494389433,-14.8734500874693,0,0.41613417343141,87.3881764205962,0,0
79.15,0.962036229471503,0.962036229417416,0.962036229635752,229.715850236783,229.715850236783,85.9700054075537,107.393445432775,90.3106989960695,32.0117058079388,0,0.975899564850395,1.10934410371275,-14.304932563352,0,0.420479868368035,88.3007723572873,0,0
79.16,0.962391533811841,0.962391533756767,0.962391533975284,229.109214501046,229.109214501046,85.7784210853706,106.726820831552,90.3457682415011,32.0366254279932,0,0.97592079327707,1.1093970954847,-14.8975107026247,0,0.413863015094558,86.9112331698571,0,0
79.17,0.962752055065307,0.962752055009571,0.962752055228136,228.79515122274,228.79515122274,85.6831350067274,106.351722165867,90.3814329273882,32.0619961294847,0,0.975943519214692,1.10929750507933,-13.783868801562,0,0.430481384517632,90.4010907487027,0,0
79.18,0.9630892758116,0.963089275755808,0.963089275973526,230.880567739066,230.880567739066,86.3758909950275,108.380880053196,90.4142154384289,32.0854722474404,0,0.975963870771751,1.10917360329717,-12.3985112805468,0,0.446283198115797,93.7194716043174,0,0
79.19,0.963405952069159,0.963405952015011,0.963405952231084,231.199653791969,231.199653791969,86.4875106244977,108.648039150734,90.4443647232998,32.1072499179344,0,0.975982847803953,1.10922651849275,-12.9901421452441,0,0.438034986433684,91.9873471510737,0,0
79.2,0.96371924771898,0.963719247665012,0.963719247880417,238.410230545069,238.410230545069,88.8642857706622,115.806576326723,90.4748237012712,32.1288305170747,0,0.976001625398065,1.10032073146489,-6.75553277009308,0,0.961121407892054,201.835495657331,0,0
79.21,0.963225364369396,0.963225364316642,0.963225364533004,321.323284915052,321.323284915052,116.102626918105,198.824393532601,90.4104244869795,32.0884668954709,0,0.976002632382103,1.0670292842353,-0.00659719997079403,0,0.941853733914002,197.78928412194,0,0
79.22,0.962433623422192,0.962433623360391,0.962433623591082,329.104149584111,329.104149584111,118.637555221197,206.775234055485,90.3055692815324,32.0233462470935,0,0.976002633365486,1.06453390347234,-6.44257809647854e-06,0,0.949590988882445,199.414107665313,0,0
79.23,0.961611024198676,0.961611024136763,0.961611024372036,329.461480786963,329.461480786963,118.731976502875,207.306379984274,90.1983382455436,31.956762557145,0,0.976002885546051,1.06426277834639,-0.169281081355026,0,0.954186778218227,200.379223425828,0,0
79.24,0.960793933576553,0.960793933510823,0.960793933754405,330.91397567535,330.91397567535,119.186832837332,208.929150283482,90.0933416496377,31.8914837422304,0,0.976002910779197,1.06326994218266,-0.000165313556010767,0,0.958565292164465,201.298711354538,0,0
79.25,0.959996405290355,0.959996405222816,0.959996405472171,332.135506758285,332.135506758285,119.566506451664,210.315438027139,89.9917593305612,31.8283094005854,0,0.976004485191287,1.06260893139238,-2.03858034725434,0,0.943172400040587,198.066204008523,0,0
79.26,0.959200675850584,0.95920067578117,0.959200676036761,331.551251387692,331.551251387692,119.352945828619,209.893660062568,89.8915484723369,31.7660428527866,0,0.976008906065506,1.06237643688288,-1.3950314352513,0,0.968461488899263,203.376912668845,0,0
79.27,0.958446078045854,0.958446077974204,0.95844607823591,332.178774462055,332.178774462055,119.538904573016,210.674428138782,89.79709254664,31.7072537766322,0,0.976012290960271,1.06224461798841,-4.54653096050159,0,0.939191429772281,197.230200252179,0,0
79.28,0.957713558781571,0.957713558708347,0.957713558974856,333.138585973127,333.138585973127,119.834864696254,211.781582187923,89.7063033852076,31.6507003999963,0,0.976016208884408,1.06152289748212,-1.74306818661423,0,0.953056445869313,200.141853632556,0,0
79.29,0.957009882632744,0.957009882558375,0.957009882829443,332.671154114754,332.671154114754,119.662594137678,211.454846028178,89.6196321269644,31.5966759596112,0,0.976019833325463,1.06161337912263,-2.71127664738951,0,0.950698366626399,199.646656991544,0,0
79.3,0.956348273031296,0.956348272955687,0.956348273231039,332.370083642599,332.370083642599,119.546216059812,211.285327308,89.5386151028655,31.5461412317338,0,0.976023919292618,1.06175176278443,-4.19222542755323,0,0.936060900486996,196.572789102269,0,0
79.31,0.955716732632775,0.955716732556397,0.955716732835256,331.759446781746,331.759446781746,119.32900081092,210.799342495542,89.4618328747423,31.4982714114617,0,0.97603054731661,1.06152863702342,-1.85244956240944,0,0.964253269619985,202.493186620197,0,0
79.32,0.95512552603433,0.955125525954976,0.95512552623941,331.688087322367,331.688087322367,119.290174007411,210.844099765082,89.3904005698986,31.4535869873857,0,0.976033314263466,1.06163368961431,-2.97658982708456,0,0.95009588527553,199.520135907861,0,0
79.33,0.95456145236459,0.954561452286807,0.954561452571894,332.715152214357,332.715152214357,119.613196367362,211.98115464942,89.3227914720824,31.4112060928546,0,0.976035774395306,1.06097587511481,-1.67709352993356,0,0.95429283674566,200.401495716589,0,0
79.34,0.954029314195575,0.954029314117327,0.954029314404652,332.023577026268,332.023577026268,119.372178853248,211.39313861673,89.2591200278331,31.3713183817053,0,0.976040702081038,1.06114524531394,-3.48859087681516,0,0.95195387604686,199.910313969841,0,0
79.35,0.953530166561525,0.953530166482067,0.953530166773269,332.191773324724,332.191773324724,119.414683266962,211.657905822199,89.1998026380118,31.3340648645129,0,0.976044352590937,1.06112852189028,-3.30971279278429,0,0.943564330171239,198.14850933596,0,0
79.36,0.953064743007958,0.95306474292846,0.95306474322141,331.518513162905,331.518513162905,119.18152256143,211.074346279493,89.1446957274275,31.2994711559841,0,0.976050645156875,1.06108977313748,-2.89525689983764,0,0.95759999591053,201.095999141211,0,0
79.37,0.952629893582495,0.952629893502151,0.952629893797541,331.421896035786,331.421896035786,119.138734262813,211.061122310791,89.0935296431868,31.2672440818081,0,0.97605488279411,1.06117859734109,-3.84534124095867,0,0.9472990599918,198.932802598278,0,0
79.38,0.952210666689208,0.952210666608622,0.952210666905765,332.84103435311,332.84103435311,119.594635038443,212.560021555234,89.044651917012,31.2363608808644,0,0.976058285060195,1.06052098856022,-3.84148247176371,0,0.93696310918266,196.762252928359,0,0
79.39,0.951807359253651,0.951807359172617,0.951807359471399,332.025351972393,332.025351972393,119.316392224773,211.820989450471,88.9976113678761,31.2067511540462,0,0.976066765619412,1.06068114143679,-5.55365425114274,0,0.940206138586007,197.443289103061,0,0
79.4,0.951426816279693,0.951426816199724,0.951426816498812,332.149364182384,332.149364182384,119.347655360774,212.016822131069,88.9536006768056,31.1789413745097,0,0.976073452968569,1.06046436472185,-3.23618687925599,0,0.954505761219709,200.446209856139,0,0
79.41,0.95106489942276,0.951064899341179,0.951064899643195,332.36237887158,332.36237887158,119.408700653667,212.297706170099,88.9121019565701,31.1525707449109,0,0.976076554235014,1.06023904921542,-0.827936966277603,0,0.968372269127578,203.358176516791,0,0
79.42,0.95071715670834,0.950717156626671,0.950717156930023,332.483922929958,332.483922929958,119.44009239185,212.484039193328,88.8725533981805,31.12733033845,0,0.976077141071408,1.06019135441059,-0.763875228783449,0,0.964730765856979,202.593460829966,0,0
79.43,0.950386709576417,0.950386709492775,0.950386709799333,332.636877658608,332.636877658608,119.482280207282,212.698224692997,88.8352078150694,31.103445150542,0,0.976078172151668,1.05999954293095,-0.721489155566985,0,0.966203039850742,202.902638368656,0,0
79.44,0.950076014114018,0.950076014031838,0.95007601433765,332.045713628006,332.045713628006,119.280390113405,212.164484809922,88.8001776714399,31.0810511466435,0,0.976081463805927,1.06017883024053,-2.63729938039054,0,0.960535614033782,201.712478947094,0,0
79.45,0.949775710707908,0.949775710625938,0.949775710931965,332.423202105769,332.423202105769,119.397199005447,212.597008353577,88.7666488926504,31.0595448595424,0,0.976083613222584,1.06019049192866,-2.96165939943642,0,0.945613138049246,198.578758990342,0,0
79.46,0.949499312964286,0.949499312881896,0.949499313189376,331.546438163072,331.546438163072,119.10234438342,211.770795490878,88.7358144312234,31.0398282409714,0,0.976090524316292,1.0602534031804,-3.63399428898249,0,0.956556324971907,200.8768282441,0,0
79.47,0.949227220043515,0.949227219960672,0.94922722026923,331.878217101143,331.878217101143,119.204892407058,212.151845666267,88.7058343443992,31.020537090477,0,0.976094114307131,1.06004287104771,-1.38418618642019,0,0.967009395739241,203.071973105241,0,0
79.48,0.948972757804157,0.948972757721096,0.948972758030226,331.153250356022,331.153250356022,118.960542403628,211.472837248368,88.6778760504385,31.0025370572148,0,0.976099129582499,1.06018432374171,-3.0092497408917,0,0.967637601019036,203.203896213998,0,0
79.49,0.948729172431161,0.948729172347951,0.94872917265811,331.355121322076,331.355121322076,119.021132739469,211.718386239124,88.6513457797712,30.9853893031807,0,0.976103196133272,1.06030179985227,-4.26474631084031,0,0.948452194716378,199.174960890439,0,0
79.5,0.948493639064625,0.948493638981026,0.948493639292099,330.987120733946,330.987120733946,118.894631778239,211.39240938248,88.6257950763955,30.9689162750701,0,0.976109806853216,1.06041293600644,-5.45261423320161,0,0.943045392931108,198.039532515533,0,0
79.51,0.94825000712558,0.948250007042257,0.948250007354184,331.160333921218,331.160333921218,118.945882834057,211.608669153709,88.5996032377739,30.9520615297348,0,0.976116772112657,1.06040270247994,-5.34322898115424,0,0.936440833019195,196.652574934031,0,0
79.52,0.948037480826036,0.948037480742899,0.94803748105455,332.46878082668,332.46878082668,119.371028688955,212.954459236215,88.5770159103486,30.9373056801164,0,0.976121423587782,1.05939075733193,-0.0992979519747283,0,0.974827404663003,204.713754979231,0,0
79.53,0.947818578820965,0.947818578737825,0.947818579049513,332.135416772183,332.135416772183,119.256364862688,212.659748240355,88.5536388999773,30.9220296318512,0,0.976124095843091,1.05972125867389,-3.73937936878656,0,0.952725590629623,200.072374032221,0,0
79.54,0.947590493197657,0.947590493114597,0.947590493427689,331.407394433354,331.407394433354,119.011797318503,211.971735051388,88.5293348882832,30.9063244936826,0,0.976131904217049,1.05970218105438,-3.53559425679544,0,0.968432858158428,203.37090021327,0,0
79.55,0.947361236153919,0.947361236070058,0.947361236384379,331.348862121244,331.348862121244,118.987286380948,211.9531771507,88.5050732261174,30.8906117444267,0,0.976138134105421,1.05990183984593,-5.66851004679395,0,0.948419687269542,199.168134326604,0,0
79.56,0.947136287900766,0.947136287816549,0.947136288131911,332.456758785078,332.456758785078,119.346303810734,213.100004664364,88.4815084838617,30.8752456368518,0,0.976142155568804,1.05951461110444,-2.64680648536705,0,0.951198107672257,199.751602611174,0,0
79.57,0.94690867978675,0.946908679702737,0.946908680017773,331.729339563148,331.729339563148,119.102011530059,212.41202310444,88.4575813528865,30.8597351058217,0,0.976148509162381,1.05964915410252,-4.08380446325328,0,0.953551055328882,200.245721619065,0,0
79.58,0.946680147929022,0.946680147844817,0.946680148160559,331.573004032983,331.573004032983,119.045431339581,212.295077886945,88.4336801873304,30.8442459587084,0,0.976154993449068,1.05969220634478,-4.54366614750979,0,0.950713960975829,199.649931804924,0,0
79.59,0.946441338987886,0.946441338903475,0.94644133921961,331.348948089435,331.348948089435,118.966371704696,212.112062822254,88.4087312997436,30.8281539674373,0,0.976162586666137,1.05987076300716,-6.45111507864584,0,0.935686452256593,196.494154973884,0,0
79.6,0.946203311048716,0.946203310964417,0.946203311280591,331.74994833611,331.74994833611,119.092808690372,212.553733122977,88.3840347321677,30.8121804809652,0,0.97616935282501,1.05952971040364,-2.80806674992216,0,0.956427493550186,200.849773645539,0,0
79.61,0.945954697388876,0.945954697304046,0.945954697621091,331.192579308807,331.192579308807,118.903999221386,212.038879551958,88.3581847355539,30.7955150212949,0,0.97617593093759,1.05982378791127,-5.94926789054398,0,0.939250679036237,197.24264259761,0,0
79.62,0.945711577337467,0.945711577252534,0.945711577570018,332.240778762457,332.240778762457,119.243075033212,213.128395508926,88.333099313114,30.7792839404171,0,0.976182160731226,1.05936836957909,-4.17699815930327,0,0.93773937043334,196.925267791001,0,0
79.63,0.945448663589913,0.945448663504887,0.94544866382237,332.060397507075,332.060397507075,119.177867480873,212.992858655524,88.3058277054268,30.761711146124,0,0.976188392018304,1.05923392277186,-2.74140801680438,0,0.956781629484244,200.924142191691,0,0
79.64,0.945182794903328,0.945182794817808,0.945182795136414,331.337727227583,331.337727227583,118.934355707685,212.315495157847,88.2782550814105,30.743976988325,0,0.976195112556528,1.05933979602304,-3.87188146567728,0,0.961989565965545,202.017808852764,0,0
79.65,0.944922415576505,0.944922415490669,0.944922415809357,331.595737710159,331.595737710159,119.013329503642,212.617685829538,88.2514109614848,30.7266409191356,0,0.976199972661723,1.05941924172641,-4.72024602788229,0,0.94537549425523,198.528853793598,0,0
79.66,0.944655480172501,0.944655480086571,0.944655480405296,331.580552451224,331.580552451224,119.002372815678,212.647694290144,88.2239276234324,30.7089305376475,0,0.976205803215831,1.05910818801481,-1.43389224428736,0,0.972645436405539,204.255541645163,0,0
79.67,0.944388103936873,0.944388103850406,0.944388104170593,331.624666239258,331.624666239258,119.010908536952,212.737016323578,88.1964944583571,30.6911554573235,0,0.976207867474057,1.05911509441972,-1.50762395497262,0,0.969598078519025,203.615596488995,0,0
79.68,0.944124196928233,0.94412419684111,0.944124197161546,330.973511676139,330.973511676139,118.790993737721,212.13048655515,88.169357820848,30.6736673001408,0,0.976213101369819,1.05952449577505,-5.87918851023963,0,0.941787894927764,197.77545793483,0,0
79.69,0.943873304364795,0.943873304278211,0.943873304597711,330.841997524778,330.841997524778,118.742193720904,212.041186341955,88.1436733508748,30.6571378319483,0,0.976221315443695,1.05927259702901,-3.18922796304493,0,0.965712912943566,202.799711718149,0,0
79.7,0.943609845021218,0.943609844934778,0.943609845254045,331.2300458762,331.2300458762,118.863894078076,212.473530672083,88.1167758175302,30.6397393865863,0,0.976224727937966,1.0592641016476,-3.09851916553094,0,0.955718986785479,200.700987224951,0,0
79.71,0.943349421983314,0.943349421895618,0.943349422217015,330.991466931968,330.991466931968,118.779697573893,212.278735240469,88.0901593763505,30.6225723151477,0,0.976229987789453,1.05941538316068,-4.71392503797625,0,0.943181034600387,198.068017266081,0,0
79.72,0.943096745326563,0.943096745239374,0.943096745559507,330.743782987235,330.743782987235,118.69269622342,212.073408786043,88.0644051737172,30.6059690274744,0,0.97623688487796,1.05913393068316,-2.12327137346989,0,0.971781848112916,204.074188103712,0,0
79.73,0.942848565248664,0.942848565161319,0.942848565481442,331.163087106153,331.163087106153,118.825031639559,212.534286363353,88.0392062138202,30.58959452898,0,0.976239283798264,1.05936644664509,-4.80389018306659,0,0.936781751837142,196.7241678858,0,0
79.74,0.942604715322401,0.94260471523464,0.942604715555941,330.883891104827,330.883891104827,118.727879765371,212.295887082965,88.0144194323033,30.5735845895596,0,0.976246045318133,1.05917299944242,-2.73836951394937,0,0.958182955006401,201.218420551344,0,0
79.75,0.942356063640336,0.942356063552624,0.94235606387353,330.450482875171,330.450482875171,118.579932590121,211.904086013329,87.9891226779517,30.5572741838907,0,0.976252967728545,1.05913679692273,-2.46791049974376,0,0.969621593550886,203.620534645686,0,0
79.76,0.942119745767628,0.942119745679718,0.942119746000982,330.502563833377,330.502563833377,118.591851859455,211.995585418566,87.9652359051873,30.5417425096236,0,0.976256772452319,1.05913762041571,-2.47670219569976,0,0.967155973004533,203.102754330952,0,0
79.77,0.941880105719971,0.941880105631673,0.94188010595325,330.662950650327,330.662950650327,118.639298939364,212.195926385108,87.9410271420557,30.5259971231628,0,0.976259855786494,1.05917556303037,-2.88178887358473,0,0.956833562919976,200.935048213195,0,0
79.78,0.941640282382711,0.941640282294309,0.941640282615748,331.084489493436,331.084489493436,118.772589783645,212.657372669095,87.916865709882,30.5102511144585,0,0.97626216768332,1.05894211103772,-1.05588699165269,0,0.963427083180312,202.319687467865,0,0
79.79,0.941461391005553,0.941461390932017,0.941461391229182,330.670033066784,330.670033066784,118.632473746211,212.272483216377,87.899092272159,30.4984575782481,0,0.97626542692377,1.05917985709762,-3.59390575930547,0,0.948610661506649,199.208238916396,0,0
79.8,0.94135208080854,0.941352080720313,0.941352081041619,330.55630092814,330.55630092814,118.592775239976,212.17644752924,87.8886482105458,30.4912051883546,0,0.976270701974354,1.05916799268646,-3.46723569193229,0,0.95056169092197,199.617955093614,0,0
79.81,0.941238991652327,0.941238991562609,0.941238991885811,330.083708269794,330.083708269794,118.435034795289,211.722217287048,87.8777641274231,30.4837268553229,0,0.976277474227757,1.0591678316638,-3.46551654756902,0,0.960980600990266,201.805926207956,0,0
79.82,0.941140582949248,0.941140582859598,0.941140583184398,330.405458494361,330.405458494361,118.538735853481,212.059689945692,87.8685663351947,30.4772022134742,0,0.976281474726614,1.05906361344144,-2.35289463611919,0,0.963038362461082,202.238056116827,0,0
79.83,0.941044988405843,0.941044988316285,0.941044988639045,330.368944150318,330.368944150318,118.524746382727,212.038406968191,87.8596758508217,30.4708613313053,0,0.976285192420873,1.05907532689074,-2.4779406301475,0,0.96188280018272,201.995388038371,0,0
79.84,0.940961845618104,0.940961845528489,0.940961845851276,330.404972234259,330.404972234259,118.534892586579,212.087469072052,87.852153923848,30.4653492383594,0,0.97628863543608,1.05900068392326,-1.68111925702878,0,0.967464020703387,203.167444347711,0,0
79.85,0.940887635782704,0.940887635693505,0.94088763601557,330.462701023671,330.462701023671,118.552380553417,212.15666676817,87.845622933258,30.4604113222434,0,0.97629098842801,1.05886903449151,-1.18163867545062,0,0.974443184759954,204.63306879959,0,0
79.86,0.940812996813744,0.940812996723462,0.940812997047311,331.221958338208,331.221958338208,118.800436193644,212.92751500626,87.8390583450782,30.4553849868695,0,0.976291535820472,1.05861897344349,-0.418773508666845,0,0.972205344353694,204.163122314276,0,0
