t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
79.87,0.940746057834674,0.940746057743845,0.940746058068675,331.015898907787,331.015898907787,118.731368362666,212.731823244415,87.8332266227008,30.4508490406719,0,0.976293118115772,1.05884798364468,-2.86277803922557,0,0.954117122419057,200.364595708002,0,0
79.88,0.940687953829827,0.940687953739281,0.940687954063262,330.139041340525,330.139041340525,118.44201133331,211.863840885168,87.8282137916514,30.4469866637055,0,0.976300755966613,1.05906419613715,-5.17069015819575,0,0.952013579600397,199.922851716083,0,0
79.89,0.940641330389339,0.940641330299077,0.940641330622437,331.412621514988,331.412621514988,118.859765253053,213.14411034403,87.824651704012,30.4438594669459,0,0.976303879021892,1.05845955880398,-0.298210860140814,0,0.972695602131167,204.266076447545,0,0
79.9,0.94058943133978,0.940589431249121,0.940589431573028,331.330602067808,331.330602067808,118.831805390989,213.069913343445,87.8203994263164,30.4402892980468,0,0.976305469587916,1.05885311573228,-4.49795754521947,0,0.93707523338278,196.785799010384,0,0
79.91,0.940562945468916,0.940562945378122,0.940562945702388,330.57130490147,330.57130490147,118.581809763387,212.314058874522,87.8187515509133,30.4384944760346,0,0.976314008400069,1.05871780281658,-3.05382268152338,0,0.966649795774894,202.996457112728,0,0
79.92,0.9405356540692,0.940535653978451,0.940535654302895,331.067615087621,331.067615087621,118.744514653426,212.813840322026,87.8171840971544,30.4365906684403,0,0.976316906862476,1.0585473414894,-1.23482707592361,0,0.97286649633305,204.30196422994,0,0
79.93,0.940518988720569,0.940518988630152,0.940518988953097,330.307014610129,330.307014610129,118.494313115125,212.055026821923,87.816604394614,30.4353833935918,0,0.976322587834596,1.05886416122498,-4.61584934808823,0,0.960155490131531,201.632652927622,0,0
79.94,0.940508066823782,0.94050806673285,0.940508067056974,330.874722404187,330.874722404187,118.680856782423,212.623391998256,87.8167471261789,30.4345832797518,0,0.976327353877215,1.05874996871377,-3.397098344706,0,0.95683090312649,200.934489656563,0,0
79.95,0.940506436647816,0.940506436556946,0.940506436881311,330.687129638444,330.687129638444,118.619341489512,212.434964322269,87.8177854800167,30.4343798361591,0,0.976333511529773,1.05896743372001,-5.71816666253403,0,0.939659659434294,197.328528481202,0,0
79.96,0.940523976652541,0.940523976561811,0.940523976885682,330.405280377485,330.405280377485,118.527278292813,212.148995764541,87.8208044945302,30.4354801184138,0,0.976342990356898,1.05905749516908,-6.67955872958025,0,0.936812802701253,196.730688567263,0,0
79.97,0.940554024882929,0.940554024792044,0.940554025116185,331.018271248552,331.018271248552,118.729637482855,212.755612936284,87.8252731153007,30.4373851969674,0,0.97634992167313,1.05875750143193,-3.47748930309287,0,0.951809528782359,199.880001044295,0,0
79.98,0.940595562377134,0.94059556228638,0.940595562611001,330.387920405823,330.387920405823,118.523568552445,212.117079341848,87.8308356243021,30.440005439673,0,0.976358008171783,1.05897719190989,-5.82232988380464,0,0.946679631484795,198.802722611807,0,0
79.99,0.94065228116266,0.940652281071935,0.94065228139549,331.240604057968,331.240604057968,118.8053242133,212.958791674622,87.8381965789809,30.4436158043646,0,0.976362778759876,1.05856175630151,-1.38863643442138,0,0.967438933835045,203.162176105359,0,0
80,0.940710240294656,0.940710240204029,0.940710240528361,330.708319616673,330.708319616673,118.631864822353,212.415492982987,87.845523787787,30.447302845899,0,0.976370494676268,1.05870138504396,-2.87861561538648,0,0.966772444236737,203.022213289715,0,0
80.01,0.940777003511597,0.940777003421493,0.940777003744771,330.375578361112,330.375578361112,118.524192296229,212.070234861819,87.8537921716043,30.4515513276882,0,0.976377430546107,1.05906750075834,-6.7863718966709,0,0.940850125666204,197.578526389903,0,0
80.02,0.940855655106866,0.940855655016464,0.940855655340589,331.511756277622,331.511756277622,118.899628095356,213.191672982053,87.8634814169495,30.45660187862,0,0.976382755969808,1.05867939351199,-3.11159197883912,0,0.948884520415001,199.26574928715,0,0
80.03,0.940939613659925,0.940939613569735,0.940939613893687,331.041516585529,331.041516585529,118.747156901718,212.705953524092,87.8736075196531,30.4619555417843,0,0.976389109029524,1.05871431548985,-3.4842676030822,0,0.95837449110724,201.25864313252,0,0
80.04,0.941045237447961,0.941045237357939,0.941045237681978,330.668763499051,330.668763499051,118.627223809058,212.31398391158,87.8860417596497,30.4687378278216,0,0.976396115191418,1.05866991843046,-3.28354502028507,0,0.972225149830299,204.167281464363,0,0
80.05,0.941156252022554,0.941156251932545,0.941156252256362,331.375078951651,331.375078951651,118.862097301099,213.000104749267,87.8991453339414,30.475828868443,0,0.97639935993369,1.05880102827834,-4.68275634059251,0,0.944119682337415,198.265133290857,0,0
80.06,0.941289257949295,0.941289257859399,0.941289258183238,330.898511554049,330.898511554049,118.708662155114,212.499640282894,87.9144543345332,30.4844169366218,0,0.976407989958229,1.05885251334766,-5.23225513913039,0,0.950436248632963,199.591612212922,0,0
80.07,0.941724198939363,0.941724198852633,0.941724199171758,259.911221503092,259.911221503092,95.3866313537944,141.433740521545,87.9619575037836,30.5155234777641,0,0.9764259324461,1.0993353144773,-16.7061835592284,0,0.449979077951617,94.4956063698396,0,0
80.08,0.942853691003896,0.942853690919828,0.942853691233366,232.536683004679,232.536683004679,86.4182370506428,113.838562162878,88.0968149717389,30.6013058700612,0,0.976450985128428,1.10685565061689,-16.7999083823821,0,0.441189620585537,92.6498203229628,0,0
80.09,0.944078765472608,0.944078765392105,0.944078765696071,228.995481606589,228.995481606589,85.2859198331219,110.058318772292,88.2430243940315,30.6941384402656,0,0.976475822917086,1.10794416810121,-15.2661218069036,0,0.439563429490529,92.3083201930112,0,0
80.1,0.94530085452724,0.945300854449796,0.94530085474608,230.499394833461,230.499394833461,85.8115276414696,111.325627939847,88.3877576179753,30.7860092756387,0,0.976498780693911,1.10788874824831,-14.6472040901519,0,0.447091935496122,93.8893064541857,0,0
80.11,0.94636341974434,0.946363419669107,0.946363419957881,228.702705988099,228.702705988099,85.2483163124617,109.322150270575,88.5139760761095,30.8665796414148,0,0.976521820087989,1.10821773544488,-15.8059349644014,0,0.429775960410853,90.2529516862791,0,0
80.12,0.947459799941603,0.947459799869293,0.94745980015192,227.237991169229,227.237991169229,84.7947820559113,107.646365103595,88.6427893837046,30.9488366819297,0,0.976545716315026,1.10854816588036,-16.2081269636216,0,0.419438819265881,88.0821520458351,0,0
80.13,0.948526835141747,0.948526835072776,0.948526835347279,228.669715397618,228.669715397618,85.2923609368044,108.873774944874,88.7673987458651,31.0285417068791,0,0.976569612313077,1.10841322892654,-14.7004108761089,0,0.43698832503548,91.7675482574507,0,0
80.14,0.949525223949654,0.949525223882597,0.949525224151959,228.259520723964,228.259520723964,85.182622024697,108.273643272223,88.8831371157585,31.1027403359821,0,0.97659195989939,1.10863193489892,-16.0588326809212,0,0.412119314728312,86.5450560929455,0,0
80.15,0.950507908630379,0.950507908564711,0.950507908828714,230.972424808569,230.972424808569,86.0988552884368,110.800659901704,88.9963484336007,31.1754164732646,0,0.976614383487953,1.10842329431405,-13.2002550369512,0,0.449897815732125,94.4785413037462,0,0
80.16,0.951418647684333,0.951418647620717,0.951418647879385,231.215795737772,231.215795737772,86.2014103263756,110.873098526488,89.1003701171294,31.2423270941547,0,0.976634453990163,1.10849038387254,-13.9498631066883,0,0.441163817673555,92.6444017114464,0,0
80.17,0.952308760459291,0.952308760396884,0.952308760650923,229.894613206032,229.894613206032,85.7890916987482,109.385683939068,89.2014179195238,31.3075113474397,0,0.976656126059223,1.10856579846545,-14.7925429895633,0,0.431959022916856,90.7113948125397,0,0
80.18,0.953184801241594,0.953184801180791,0.953184801429428,229.623067993603,229.623067993603,85.721319514825,108.951278399535,89.3003268139557,31.3714627801121,0,0.976678933722143,1.10852586888922,-14.3463642346628,0,0.438820365800556,92.1522768181166,0,0
80.19,0.954011897124814,0.95401189706499,0.954011897312111,229.94228927646,229.94228927646,85.8463732546852,109.117819994651,89.3929758198029,31.4314934620054,0,0.976699820398582,1.1087546982587,-15.3088001368625,0,0.413614959037642,86.8591413979048,0,0
80.2,0.954839522653884,0.95483952259488,0.954839522838725,229.561911358832,229.561911358832,85.7414484543605,108.584931835434,89.485413894595,31.4915656288028,0,0.976723411198428,1.10865881050794,-13.7146338060783,0,0.442723300996913,92.9718932093518,0,0
80.21,0.955610086658091,0.955610086600214,0.955610086840821,230.222293296478,230.222293296478,85.9770848744054,109.10427652219,89.570804687027,31.5472120872604,0,0.976744885810719,1.1086561748487,-13.4534837154427,0,0.446368368169773,93.7373573156522,0,0
80.22,0.956352801217685,0.956352801160669,0.956352801398964,228.937229057896,228.937229057896,85.5724876937131,107.68416337984,89.6524824911399,31.6005831869159,0,0.976766229603147,1.10886758735757,-15.8162975161721,0,0.415984631334969,87.3567725803435,0,0
80.23,0.957085419926548,0.957085419870052,0.957085420105542,230.103476246799,230.103476246799,85.9733437640561,108.717221502478,89.7329279247391,31.653326819582,0,0.976789758928467,1.10862984224972,-13.1592137216863,0,0.449949013304396,94.4892927939231,0,0
80.24,0.95775904522748,0.957759045171515,0.957759045404982,230.277291940585,230.277291940585,86.0464172232464,108.76983907607,89.8060353249573,31.7014175395568,0,0.976810366192389,1.10876949364104,-14.7199147496257,0,0.429368389330151,90.1673617593318,0,0
80.25,0.958424302528182,0.958424302472604,0.958424302703918,230.375330594498,230.375330594498,86.0943770885286,108.748180143032,89.8781212466445,31.7490292048208,0,0.976833549461262,1.10866231252119,-13.5220739557684,0,0.444783167750891,93.4044652276872,0,0
80.26,0.959054298165661,0.959054298110829,0.959054298338869,229.921524684554,229.921524684554,85.9599758497007,108.182072568685,89.9456817683971,31.7937703474722,0,0.976854873794026,1.10880103734017,-15.0724646528451,0,0.425396002777819,89.3331605833419,0,0
80.27,0.959657869391973,0.959657869337611,0.959657869565666,231.092066367175,231.092066367175,86.3588250498916,109.245158174725,90.0102025093984,31.8367056830515,0,0.976877179948734,1.10864982422855,-13.3825141238702,0,0.446034312821737,93.6672056925648,0,0
80.28,0.96022328133956,0.960223281285309,0.960223281511506,229.881296252995,229.881296252995,85.9739524841256,107.934645935291,90.0699742490627,31.8766760686407,0,0.976898439192775,1.10884487407319,-15.5624249857304,0,0.419020357445963,87.9942750636522,0,0
80.29,0.960771662086444,0.960771662032643,0.960771662256899,232.105614389239,232.105614389239,86.717734493334,110.06224687371,90.1278446061209,31.9155229094086,0,0.976920368012742,1.10862251526697,-13.077335042089,0,0.448147001739348,94.1108703652631,0,0
80.3,0.961262968655417,0.961262968601809,0.961262968825865,233.468580032497,233.468580032497,87.1769117655006,111.339784348664,90.1788152256436,31.9499804581901,0,0.976939552760559,1.10860928583592,-12.9294981572075,0,0.449026282446844,94.2955193138372,0,0
80.31,0.961747198073442,0.961747198020264,0.961747198243295,230.315149771418,230.315149771418,86.1514517368361,108.102148375843,90.2289360777195,31.9840653178551,0,0.976961080546974,1.10885172021967,-13.7708081157931,0,0.440381701003501,92.4801572107353,0,0
80.32,0.962214668481222,0.962214668428316,0.962214668650809,229.763623720184,229.763623720184,85.9807884364023,107.469480184667,90.2771515369144,32.0169919986022,0,0.976982332624328,1.10899800100431,-15.4059292549413,0,0.417637869047729,87.7039525000231,0,0
80.33,0.962662141536225,0.962662141483457,0.962662141704161,232.825582160587,232.825582160587,86.997321634163,110.454058170605,90.3230560632847,32.0484679266965,0,0.977002956128587,1.10879602409833,-13.1482956514065,0,0.441719542727178,92.7611039727074,0,0
80.34,0.963072721408681,0.96307272135664,0.963072721577255,231.248967241909,231.248967241909,86.4882821606198,108.807194147129,90.3645346518437,32.0772384429367,0,0.977023936177499,1.10885534272307,-13.8112977187476,0,0.437438394965673,91.8620629427913,0,0
80.35,0.963475373199713,0.96347537314732,0.963475373367699,230.50398101985,230.50398101985,86.2524058545149,107.99328801522,90.4051500619622,32.1055429426678,0,0.977045773757185,1.10888334430923,-13.7978745208839,0,0.438598216389274,92.1056254417475,0,0
80.36,0.963837804835505,0.963837804783082,0.963837805001238,231.318621353535,231.318621353535,86.5281480431329,108.74661144054,90.4410987881429,32.1309111248524,0,0.977066111857521,1.10894845893461,-14.5257174875452,0,0.426362696373753,89.536166238488,0,0
80.37,0.964200767022573,0.964200766970275,0.964200767186659,231.109952118178,231.109952118178,86.467569562544,108.476398844946,90.47712736864,32.1564259045913,0,0.97708831473016,1.10883188656944,-13.2227167100183,0,0.445501332282649,93.5552797793563,0,0
80.38,0.964501697476971,0.96450169742477,0.964501697641893,232.892207473426,232.892207473426,87.059821946013,110.208878862802,90.505960179471,32.1773684311523,0,0.977107564803671,1.10882963636746,-13.197566170829,0,0.442381447931557,92.900104065627,0,0
80.39,0.964804595493022,0.964804595440891,0.964804595657501,231.111572502553,231.111572502553,86.4810694532336,108.377964991187,90.5350278937693,32.1985796175972,0,0.97712905695245,1.10887851211517,-12.9529962002715,0,0.448289011782019,94.140692474224,0,0
80.4,0.965057526262902,0.965057526210778,0.965057526426557,240.212645091873,240.212645091873,89.4778390001077,117.437412074334,90.5590825898991,32.21615042764,0,0.977146835989557,1.10002696726471,-6.41740170183756,0,0.964244705530739,202.491388161455,0,0
80.41,0.964632793376411,0.96463279332074,0.964632793542221,324.473878172999,324.473878172999,117.160961489418,201.791012987343,90.5024542178566,32.1804109677993,0,0.977147792571561,1.06543309316404,-0.00626699384945074,0,0.952159179314289,199.953427656001,0,0
80.42,0.963829659488302,0.963829659430212,0.963829659659778,333.893987245024,333.893987245024,120.234361024463,211.383669768298,90.3961355463144,32.1141819304116,0,0.977147818494009,1.06214258320237,-0.167480807091429,0,0.965147696257702,202.681016214118,0,0
80.43,0.962973069500919,0.962973069439741,0.962973069678078,333.8125702332,333.8125702332,120.183659378091,211.483072042198,90.2846505710056,32.044847619996,0,0.977150170599401,1.06240060521323,-2.93030249158502,0,0.950348285062625,199.573139863151,0,0
80.44,0.962129926550127,0.962129926485635,0.962129926730584,334.697053652711,334.697053652711,120.451144379561,212.543025717681,90.1765017595996,31.9775261754303,0,0.977152744003648,1.061590245452,-0.700641845591732,0,0.965985845118788,202.857027474946,0,0
80.45,0.961303021574018,0.961303021507408,0.961303021759749,333.895145974614,333.895145974614,120.16501542713,211.911473602588,90.071496304668,31.9121760673581,0,0.977156351396769,1.06171954713607,-2.08436140677342,0,0.967378669749535,203.149520647402,0,0
80.46,0.960476707774158,0.960476707705215,0.960476707963994,333.959907897936,333.959907897936,120.164110615089,212.143868613536,89.9682194211284,31.8478198632715,0,0.977157801799048,1.06140388439357,-0.54869372318449,0,0.978731953478555,205.533710230497,0,0
80.47,0.95967342028172,0.959673420210645,0.959673420474372,334.495838278463,334.495838278463,120.318872212103,212.841393022405,89.8686891263693,31.7857561296889,0,0.977160103799141,1.06100800335752,-1.54086048552423,0,0.973643424446096,204.46511913368,0,0
80.48,0.958887262915625,0.958887262842765,0.95888726311154,334.47480679339,334.47480679339,120.291235180784,212.97693788088,89.772279697844,31.7255892146667,0,0.977161303129458,1.06096914437358,-1.12527279093456,0,0.968561467332944,203.397908139918,0,0
80.49,0.95811068729271,0.958110687219084,0.958110687493011,335.802296910494,335.802296910494,120.707320144576,214.457370250139,89.6781621140788,31.6667645462753,0,0.977162130948842,1.05979583156481,-0.0171258932693208,0,0.985967003852184,207.053070808959,0,0
80.5,0.957340934515381,0.957340934439987,0.957340934717764,336.711221488857,336.711221488857,120.986148334564,215.516834263264,89.5855455443368,31.6088416812561,0,0.977163278826292,1.05930975299036,-0.152444205678971,0,0.98444398990401,206.733237879842,0,0
80.51,0.956532406163944,0.956532406087067,0.956532406368695,335.517187110463,335.517187110463,120.57304789001,214.478721943689,89.4895228104746,31.5489423562989,0,0.977167952619385,1.05959439345875,-3.19219858400126,0,0.979667774355008,205.730232614552,0,0
80.52,0.955778131239238,0.955778131161654,0.955778131447157,335.756334550962,335.756334550962,120.632499756713,214.862580977461,89.4004706390963,31.4932829344045,0,0.977171131199955,1.0597047251135,-4.37068050847302,0,0.953942392482752,200.327902421378,0,0
80.53,0.955035867088882,0.955035867010542,0.955035867299355,334.99749709618,334.99749709618,120.364387115369,214.244966460419,89.3135075842572,31.4390230515038,0,0.977178519422308,1.05949296036368,-2.45657310811456,0,0.98140246404683,206.094517449834,0,0
80.54,0.954301572730561,0.954301572651113,0.95430157294222,336.016714516555,336.016714516555,120.681067995751,215.402635273562,89.2283762585654,31.385702984428,0,0.977179470282609,1.05929777857225,-3.24779720265104,0,0.954981521606868,200.546119537442,0,0
80.55,0.953589985317808,0.95358998523818,0.95358998553288,335.327344133031,335.327344133031,120.436813614443,214.846766549328,89.1462286995708,31.3343488841323,0,0.977185175156755,1.05922739226347,-2.49625676178065,0,0.97080808268092,203.869697362993,0,0
80.56,0.952901408823247,0.952901408743329,0.952901409040222,334.689774438852,334.689774438852,120.21026525334,214.337571387966,89.0672614740199,31.284941576866,0,0.977190388870761,1.05922836503054,-2.50664301238015,0,0.978980144719842,205.585830391167,0,0
80.57,0.952234318425508,0.952234318344417,0.952234318643215,334.962526132619,334.962526132619,120.283574123015,214.733833194684,88.9913695222927,31.2373234156428,0,0.977192124802617,1.05904224195164,-0.707828986618556,0,0.982897858751114,206.408550337734,0,0
80.58,0.951577184105294,0.951577184023971,0.951577184325423,334.425080836793,334.425080836793,120.090924151615,214.317321836844,88.9170546351856,31.1907043647638,0,0.977194761849575,1.05897699950853,-1.73750607280733,0,0.987121295943497,207.295472148134,0,0
80.59,0.95093977654418,0.95093977646271,0.950939776765984,334.880325858725,334.880325858725,120.225103333945,214.889366991458,88.8452958106656,31.1456630566008,0,0.977198375109289,1.05886780167704,-4.01187521472571,0,0.965256524312006,202.703870105521,0,0
80.6,0.950317815382924,0.950317815301549,0.950317815607499,335.161272324754,335.161272324754,120.302454768324,215.283635542652,88.7756980132705,31.1019387688315,0,0.977201693229557,1.05864109960973,-1.59245524156068,0,0.972887379938808,204.30634978715,0,0
80.61,0.949711376605968,0.949711376523391,0.949711376829951,335.242858031474,335.242858031474,120.314725424429,215.475185637151,88.7081937158888,31.0594786784345,0,0.977203914073475,1.05873023285534,-4.03501384273654,0,0.948271634629214,199.137043272135,0,0
80.62,0.949128651307901,0.949128651224764,0.94912865153197,334.110412883918,334.110412883918,119.9285707614,214.448062600388,88.6434435312994,31.0189067522305,0,0.977213012976745,1.05886084839181,-5.42902892995996,0,0.955142202900773,200.579862609162,0,0
80.63,0.948560083726144,0.948560083642745,0.948560083952085,333.965118225789,333.965118225789,119.867302583532,214.404896832268,88.5807091548026,30.979512238718,0,0.977220400314586,1.05844500751248,-2.4735743182986,0,0.987400602062853,207.354126433199,0,0
80.64,0.948001964200739,0.948001964117647,0.948001964428325,334.356775674281,334.356775674281,119.982809841027,214.896531600622,88.5193482849498,30.9408957887092,0,0.977225541266535,1.05854245505837,-6.25170220783415,0,0.952232595184391,199.968844988722,0,0
80.65,0.947468060087629,0.94746806000426,0.947468060316698,334.217073492172,334.217073492172,119.924291239661,214.852082294691,88.4608714817378,30.9041197157432,0,0.977233619611961,1.05815819400935,-2.50464457303815,0,0.98420031407906,206.682065956603,0,0
80.66,0.946946331096374,0.946946331012149,0.946946331325226,334.929831125879,334.929831125879,120.146313860619,215.657498905039,88.4041142048361,30.8682180160036,0,0.97723473273366,1.05825878789631,-3.69122194190077,0,0.952674744701706,200.061696387358,0,0
80.67,0.946431229151241,0.946431229067467,0.946431229381572,334.785866567482,334.785866567482,120.086943663419,215.604665407413,88.3482389145982,30.8329622454703,0,0.977239733643419,1.05814531690272,-3.53462415913743,0,0.95490761410239,200.530598961502,0,0
80.68,0.945925888146922,0.945925888061976,0.945925888377075,333.550850685166,333.550850685166,119.669222636399,214.458782082141,88.2935335907826,30.7985350122426,0,0.97724858610127,1.05806255631815,-3.41332458959431,0,0.984301032597349,206.703216845443,0,0
80.69,0.945515317887356,0.94551531780503,0.945515318121019,334.725000262399,334.725000262399,120.045593147208,215.705268460273,88.2493747904545,30.7703570116712,0,0.977249723622909,1.0579874271718,-3.11287813823459,0,0.958429912242955,201.270281571021,0,0
80.7,0.945164368503718,0.945164368419142,0.945164368735261,334.194731018978,334.194731018978,119.863119066472,215.236970045552,88.2115734422077,30.7461875312182,0,0.977254858351624,1.05781883884152,-1.31510890049725,0,0.982574486268139,206.340642116309,0,0
80.71,0.944826311881034,0.944826311797261,0.944826312117666,333.75673811514,333.75673811514,119.711308104531,214.858440213203,88.1753387842145,30.7229591177228,0,0.977258741642189,1.0580284915977,-3.55081875185201,0,0.96999519547758,203.698991050292,0,0
80.72,0.944503424116608,0.944503424030721,0.944503424349396,333.406263328429,333.406263328429,119.588650653096,214.564482425803,88.1408833356415,30.7008975669849,0,0.977265186371345,1.05816847939745,-5.04387721124011,0,0.960310631780026,201.665232673805,0,0
80.73,0.944199900190614,0.94419990010468,0.94419990042348,333.181236680814,333.181236680814,119.507708921456,214.392322673632,88.108670807535,30.6802431996468,0,0.977272914809162,1.05803177895991,-3.58587828499478,0,0.97539476398902,204.832900437694,0,0
80.74,0.943915080337544,0.94391508025089,0.943915080570583,334.33336152963,334.33336152963,119.879896015713,215.593745815194,88.0787890134327,30.6608267010031,0,0.97727435341443,1.05752243508108,-0.0272112632926717,0,0.986331694749471,207.129655897389,0,0
80.75,0.943634446900057,0.943634446813488,0.943634447133662,333.367088873437,333.367088873437,119.555873258288,214.676167352515,88.0491842905749,30.6417372303473,0,0.97728035012704,1.05811694011501,-6.3663128862999,0,0.948844391508543,199.257322216794,0,0
80.76,0.94337696365199,0.943376963564476,0.943376963884473,333.351187699653,333.351187699653,119.544794945218,214.704628608385,88.0222299341685,30.6243291570991,0,0.97728890708553,1.05798086590536,-4.91506335036749,0,0.958430535590523,201.27041247401,0,0
80.77,0.943122075593744,0.943122075506218,0.943122075827298,333.043969185832,333.043969185832,119.438041284076,214.441199556182,87.9956326723647,30.6071369572859,0,0.97729713134557,1.05798860246761,-4.9975698110626,0,0.962870076581649,202.202716082146,0,0
80.78,0.942878323053665,0.942878322966405,0.942878323288029,332.871794880354,332.871794880354,119.37595501564,214.310706174705,87.9703553774223,30.5907333282269,0,0.977304896345073,1.05769717368189,-3.33329885833895,0,0.986789589418133,207.225813777808,0,0
80.79,0.942632229348788,0.942632229260956,0.942632229582582,333.758347406682,333.758347406682,119.661810920488,215.239309093708,87.9449218824893,30.5741164304848,0,0.977308893691027,1.05754678671687,-3.80710485509403,0,0.970098164298773,203.720614502742,0,0
80.8,0.942405717096125,0.94240571700839,0.942405717330583,333.3400569407,333.3400569407,119.519229887905,214.859693537493,87.9215243688298,30.558839034377,0,0.977315950872868,1.05758177363387,-4.18007406519668,0,0.973397888610021,204.413556608104,0,0
80.81,0.942181605779966,0.942181605691836,0.942181606014292,334.128758220253,334.128758220253,119.773460757729,215.686407028847,87.8986174804894,30.5437337109161,0,0.977318650923265,1.05730887446095,-1.2712284454313,0,0.979045272356324,205.599507194828,0,0
80.82,0.941970214657344,0.941970214569097,0.941970214892215,333.524894897536,333.524894897536,119.570262867172,215.1183919017,87.8770211024987,30.5294818933377,0,0.977322768171207,1.05739586674019,-2.19840189163661,0,0.983085122549123,206.447875735316,0,0
80.83,0.941764934600444,0.941764934511685,0.941764934835014,333.051288640097,333.051288640097,119.410027280082,214.679494097946,87.8560955454998,30.5156989966506,0,0.977328539537979,1.05770019581562,-5.44257544654886,0,0.96243657267299,202.111680261328,0,0
80.84,0.941574754929575,0.941574754841082,0.94157475516465,333.143973725305,333.143973725305,119.436285915906,214.804136328447,87.8368476249553,30.5029897719018,0,0.977336062971057,1.05771424551165,-5.59236893322578,0,0.955566347435122,200.668932961376,0,0
80.85,0.941396755384506,0.94139675529606,0.941396755620063,333.585102556504,333.585102556504,119.577366964403,215.275016813042,87.8189967665807,30.4910889768806,0,0.977341994795261,1.05756092886159,-3.95786213858841,0,0.957727622783483,201.122800784532,0,0
80.86,0.941230215239402,0.941230215150082,0.941230215473887,332.896472366089,332.896472366089,119.347368764312,214.614202282707,87.8023102490296,30.4799598343521,0,0.977349945919332,1.05746678269849,-3.01971700738395,0,0.981780510780066,206.173907263814,0,0
80.87,0.94107351997767,0.941073519888906,0.941073520213306,333.592521593013,333.592521593013,119.572745194581,215.336212087232,87.7868751905739,30.469434315207,0,0.977351968028069,1.05739470327989,-2.25142955623064,0,0.971950247295214,204.109551931995,0,0
80.88,0.940930221228192,0.940930221138965,0.940930221463209,333.359204669743,333.359204669743,119.492950748314,215.126596979279,87.7727977308256,30.459809959639,0,0.977356134267749,1.05759525188051,-4.38918726649032,0,0.955405376505914,200.635129066242,0,0
80.89,0.940799887227845,0.940799887137652,0.940799887462046,332.735699418364,332.735699418364,119.285201392943,214.524542393062,87.7600378359548,30.4511191893473,0,0.977364738966454,1.05773530938698,-5.88237760223897,0,0.954329622325034,200.409220688257,0,0
80.9,0.940686923602238,0.940686923512379,0.940686923836736,332.572374829177,332.572374829177,119.229112071818,214.379605947099,87.7491694962297,30.4435993858474,0,0.977373886497359,1.05765927780212,-5.07176011478998,0,0.964543083831067,202.554047604524,0,0
80.91,0.940597104894233,0.940597104804742,0.940597105129292,332.586201111301,332.586201111301,119.231782598903,214.407815462512,87.7408106271806,30.4375750216084,0,0.977381511281616,1.05756601996351,-4.07756296403624,0,0.973048773818126,204.340242501806,0,0
80.92,0.940517416125494,0.940517416035781,0.940517416360738,333.459530102806,333.459530102806,119.517210711574,215.293667299922,87.7336979542969,30.4321648485875,0,0.977384015781454,1.05727422257788,-0.967354500895903,0,0.980346028377728,205.872665959323,0,0
80.93,0.940447249141244,0.9404472490511,0.940447249375988,332.808422239623,332.808422239623,119.301776860083,214.653582716562,87.7274704659623,30.4273690570988,0,0.97738851700222,1.05756379557967,-4.05385046670776,0,0.967163273680575,203.104287472921,0,0
80.94,0.940395323700619,0.940395323611164,0.940395323936182,333.355258168058,333.355258168058,119.480530030251,215.208125553613,87.7233275831052,30.4238050313398,0,0.977391889760088,1.05728586081417,-1.0913876404111,0,0.980080101097878,205.816821230554,0,0
80.95,0.940364563766931,0.940364563677181,0.940364564002481,332.505897953084,332.505897953084,119.200833264572,214.363000361647,87.7212851618543,30.4216124295829,0,0.977397626691185,1.05764200474919,-4.88761005123644,0,0.965864447880717,202.831534054951,0,0
80.96,0.940341699049663,0.940341698959243,0.940341699284228,332.597065590883,332.597065590883,119.230472045258,214.456898388521,87.7201642544893,30.4200029478732,0,0.977404462290279,1.05747310274398,-3.08708424943465,0,0.97931906538988,205.657003731875,0,0
80.97,0.940331542387324,0.94033154229787,0.940331542623077,333.049697986537,333.049697986537,119.37921812743,214.910034735362,87.7204885501755,30.4191747009986,0,0.977407650560185,1.05727917044354,-1.5961048094145,0,0.985504015744904,206.95584330643,0,0
80.98,0.940331434596277,0.940331434506884,0.940331434832362,333.438646396053,333.438646396053,119.507248760144,215.297860922695,87.721830877535,30.4189545958235,0,0.977410040158171,1.05753036238821,-4.96077670092368,0,0.948682754557101,199.223378456991,0,0
80.99,0.940350308557435,0.94035030846837,0.94035030879356,333.250735846634,333.250735846634,119.446106500193,215.105543356706,87.7251372078818,30.4200552820457,0,0.977417082040156,1.05734224263525,-2.95561616845351,0,0.969999525097973,203.699900270574,0,0
81,0.94037883360711,0.940378833517911,0.940378833842988,333.111518859912,333.111518859912,119.401183063764,214.960301673593,87.7294350203557,30.4217821659635,0,0.977424260323095,1.05760331549496,-5.73847678880566,0,0.948233377210027,199.129009214106,0,0
81.01,0.940298973052933,0.940298972960391,0.94029897328593,333.504308125308,333.504308125308,119.528688532791,215.365408063104,87.7223873104925,30.4165127517111,0,0.977430352699243,1.05737772221438,-3.3337642150652,0,0.959831473862874,201.564609511204,0,0
81.02,0.940272055466662,0.940272055379011,0.940272055704073,333.136667397065,333.136667397065,119.407456249908,215.001015831768,87.7209577483642,30.4146938169326,0,0.97743651619098,1.05740180387521,-3.59043832753797,0,0.966763984171753,203.020436676068,0,0
81.03,0.940249467174027,0.94024946708447,0.940249467409826,333.246926818872,333.246926818872,119.443405971823,215.113755108514,87.7200335157393,30.4131381946184,0,0.977441203035176,1.05723920317521,-1.85747410328691,0,0.980344659489558,205.872378492807,0,0
81.04,0.940214182471863,0.940214182381422,0.940214182706812,333.207786426406,333.207786426406,119.429957511499,215.079312033039,87.7177590475182,30.4107153458491,0,0.977444383825883,1.05718600456084,-1.65352833773658,0,0.985289028391971,206.910695962314,0,0
81.05,0.94019993619032,0.940199936101713,0.94019993642652,332.688138644802,332.688138644802,119.259032543517,214.560882628256,87.7175907743619,30.4096652421847,0,0.977450155396721,1.05751984564221,-5.45434927355185,0,0.964040166503481,202.448434965731,0,0
81.06,0.9401913199092,0.940191319820207,0.940191320145084,333.04225606503,333.04225606503,119.375444059851,214.915133777143,87.7180913150857,30.4090309728013,0,0.977456646466526,1.05729717475096,-3.08097199211233,0,0.976194301358967,205.000803285383,0,0
81.07,0.940189204279024,0.940189204190095,0.940189204515013,332.781625782882,332.781625782882,119.289935793183,214.65359829277,87.7192375830186,30.4087899070932,0,0.977462808435686,1.05735105607244,-3.65522979942874,0,0.977884306999735,205.355704469944,0,0
81.08,0.94020105999357,0.940201059904922,0.940201060229555,333.275755444896,333.275755444896,119.452833264303,215.14436779672,87.7219416880881,30.4094459600886,0,0.97746689810692,1.05738522058183,-4.01936439343117,0,0.962727159580905,202.17270351199,0,0
81.09,0.9402173155038,0.94021731541533,0.940217315740229,333.592125716891,333.592125716891,119.557402352601,215.456634151738,87.7250998824428,30.4103916827111,0,0.977471430623229,1.05739848008581,-4.16069094721828,0,0.953073825076608,200.145503266088,0,0
81.1,0.940247673983423,0.940247673893289,0.940247674218092,333.53256399776,333.53256399776,119.538725896496,215.390567404668,87.729723636553,30.4122729565383,0,0.977477326520269,1.05740788106344,-4.26089243355445,0,0.95338608261337,200.211077348808,0,0
81.11,0.940280578916424,0.940280578828447,0.940280579153173,333.311135179431,333.311135179431,119.46690842903,215.162163488069,87.7346342112045,30.4143374801575,0,0.97748378143353,1.05717646112518,-1.7945332648989,0,0.982062174730545,206.233056693414,0,0
81.12,0.940330834412631,0.940330834323954,0.940330834648648,333.400059634213,333.400059634213,119.497500593945,215.241118412753,87.7414634407656,30.4174777806938,0,0.977486462844947,1.05718951886649,-1.93368183870523,0,0.98142183643723,206.098585651818,0,0
81.13,0.940388821994844,0.940388821906934,0.940388822231564,333.809297044962,333.809297044962,119.633556046041,215.639028109414,87.7491533987872,30.4211155367603,0,0.977488027782583,1.0572474967535,-2.55153841420599,0,0.965707604175737,202.798596876905,0,0
81.14,0.940450944806128,0.940450944718849,0.940450945043331,333.015509365592,333.015509365592,119.374269118113,214.833315597787,87.7571103887655,30.4250833790397,0,0.977495218160025,1.05759855012356,-6.29335452700049,0,0.950041934081336,199.508806157081,0,0
81.15,0.940529611955123,0.940529611866883,0.940529612191723,333.50263303407,333.50263303407,119.536399002913,215.305496441014,87.7669528954293,30.4301836976273,0,0.977502136068619,1.05737150214829,-3.87314819964497,0,0.96065950642131,201.738496348475,0,0
81.16,0.940619968216501,0.940619968128904,0.940619968453579,333.402037590646,333.402037590646,119.505614132835,215.188012159483,87.778014242201,30.4360111889621,0,0.977508260094143,1.05733494683292,-3.48353724344378,0,0.968322096207713,203.34764020362,0,0
81.17,0.940712497313971,0.940712497226957,0.940712497551595,333.376069136027,333.376069136027,119.49941384309,215.14474222475,87.7893480793115,30.4419788319657,0,0.977513583224686,1.05719798038253,-2.02960965016961,0,0.983929740147666,206.62524543101,0,0
81.18,0.940810400098292,0.940810400010676,0.94081040033547,333.792872968462,333.792872968462,119.63887333538,215.543305658779,87.8013096426342,30.4482576670485,0,0.977515943170423,1.05740353396546,-4.22031579556942,0,0.955430067952387,200.640314270001,0,0
81.19,0.940913585964142,0.940913585876844,0.940913586201577,333.300534158555,333.300534158555,119.479623816674,215.0318452825,87.8137327877355,30.4549560883192,0,0.977523552735854,1.05730177701359,-3.13577852420303,0,0.976982701579194,205.166367331631,0,0
81.2,0.941014608801517,0.941014608715065,0.941014609039628,333.697365880741,333.697365880741,119.612599116572,215.409826809091,87.8260605363814,30.461478535269,0,0.977527072633086,1.05713320913502,-1.47389872519882,0,0.985739790939162,207.005356097224,0,0
81.21,0.941118497099445,0.941118497010938,0.941118497335911,334.179370714357,334.179370714357,119.773641973936,215.87245961229,87.8387622106145,30.4681488914522,0,0.977527736255275,1.05703734999014,-0.454026983991288,0,0.985198705485346,206.891728151923,0,0
81.22,0.941214025896804,0.941214025809949,0.941214026134779,334.193175946812,334.193175946812,119.780601342142,215.868349948339,87.8505555297388,30.4742704687346,0,0.977528591301214,1.05708339547491,-0.944649385553326,0,0.981341559322104,206.081727457642,0,0
81.23,0.941305523361971,0.941305523274744,0.941305523599583,333.500579706867,333.500579706867,119.555276195532,215.158572075159,87.8618263518604,30.4801812798476,0,0.977533181890732,1.05728529849377,-3.09621239385199,0,0.978959494253765,205.581493793291,0,0
81.24,0.941397903066589,0.941397902979651,0.941397903304462,333.491413048571,333.491413048571,119.554610944971,215.132008890982,87.8732125403316,30.4861916172579,0,0.977538702286243,1.05749959478344,-5.38029279648165,0,0.958856874677251,201.359943682223,0,0
81.25,0.941489070142729,0.941489070056045,0.941489070380881,333.925044752571,333.925044752571,119.699465583635,215.548418499695,87.8845257969452,30.492100455931,0,0.97754288295342,1.05732636561513,-4.63271426250715,0,0.962074686269464,202.035684116587,0,0
81.26,0.941578400968495,0.941578400881721,0.941578401206524,334.12114168478,334.12114168478,119.766198825812,215.727636647107,87.8955951796599,30.4979098580131,0,0.977548748199648,1.05725702417309,-3.89370782415032,0,0.963841899919647,202.406798983126,0,0
81.27,0.941852663381712,0.941852663297364,0.94185266361982,271.562388495446,271.562388495446,99.2106290851585,153.119501414525,87.9252788335178,30.5176082474034,0,0.977564715923826,1.09622920830918,-16.6100816464376,0,0.456690369550503,95.9049776056057,0,0
81.28,0.942882557563585,0.942882557481375,0.942882557796693,234.766455477859,234.766455477859,87.1432189982514,116.12059802434,88.0492045803578,30.5966528731607,0,0.977589754281141,1.10631617992429,-16.7998145328579,0,0.436533555796636,91.6720467172935,0,0
81.29,0.944039678787087,0.944039678710895,0.944039679016267,231.669422649763,231.669422649763,86.15544716139,112.795356766276,88.188724456866,30.685341426621,0,0.977614820920162,1.10713615725605,-16.7999998188797,0,0.429857032568391,90.2699768393622,0,0
81.3,0.945185413932467,0.945185413857344,0.945185414154683,231.861793007049,231.861793007049,86.2483175096679,112.763512531672,88.3257712151388,30.7725092602384,0,0.977638553926439,1.10749483308127,-16.001951996746,0,0.430968753115976,90.503438154355,0,0
81.31,0.946297231382314,0.946297231310676,0.946297231600255,232.865977129701,232.865977129701,86.6069359888269,113.551622446253,88.4577835374184,30.8565711460293,0,0.977661512937127,1.10751517728449,-15.193813660413,0,0.445364723824424,93.5265920031291,0,0
81.32,0.947376550726399,0.947376550658407,0.947376550940964,229.643402876127,229.643402876127,85.5752568416696,110.12068450642,88.5849612727529,30.9377570969541,0,0.977685532970449,1.10787559635012,-16.7438105777135,0,0.425167649088556,89.2852063085967,0,0
81.33,0.948414757075129,0.948414757007792,0.94841475728421,231.129107269882,231.129107269882,86.0899506675706,111.406769838976,88.7067112093352,31.0156262215708,0,0.977709150034149,1.10785244204522,-15.9468445851771,0,0.428987337337795,90.087340840937,0,0
81.34,0.94940114271302,0.949401142647195,0.94940114291792,231.167906478321,231.167906478321,86.1275987785014,111.257018452044,88.8216037312029,31.0892842950746,0,0.977732370921635,1.10795514709821,-15.8162734789467,0,0.425090310219559,89.2689651461075,0,0
81.35,0.950360482309141,0.950360482245931,0.950360482511296,230.245216848623,230.245216848623,85.8484007287905,110.151918964763,88.9326441015083,31.1606537823517,0,0.977756407577414,1.10803454217347,-16.1664568851381,0,0.426858138394085,89.6402090627578,0,0
81.36,0.951250864580877,0.951250864518277,0.951250864779331,231.411426723429,231.411426723429,86.2539706657288,111.149430468533,89.0352098086099,31.2267864462858,0,0.977779494529073,1.10799799078407,-15.7582215822584,0,0.43064710116806,90.4358912452926,0,0
81.37,0.952107470926888,0.952107470865012,0.952107471121826,228.931551610699,228.931551610699,85.4601649483576,108.508088559629,89.133234729792,31.2902283212776,0,0.97780383806773,1.10826702163846,-16.6926249783761,0,0.41897938922724,87.9856717377205,0,0
81.38,0.952916355179948,0.952916355119965,0.952916355372506,231.398297601768,231.398297601768,86.2909777709549,110.822837485278,89.2254082541779,31.350051862312,0,0.977827194352315,1.1081058480795,-14.892232633337,0,0.438388216958514,92.0615255612879,0,0
81.39,0.953665299958135,0.953665299898047,0.953665300147591,230.936444149192,230.936444149192,86.1576088897706,110.221016213039,89.3101304744099,31.4052974617437,0,0.977850362916175,1.10812207976601,-14.5751385163897,0,0.44424423097003,93.2912885037063,0,0
81.4,0.954363089501615,0.954363089442493,0.954363089688597,230.133482355501,230.133482355501,85.9107742932421,109.288239464753,89.3885586453075,31.4566842454408,0,0.977873110812071,1.10829553332582,-15.5166983773453,0,0.43091061712428,90.4912295960987,0,0
81.41,0.955007913548449,0.955007913490631,0.955007913733681,232.714445350972,232.714445350972,86.7748215996714,111.749641013407,89.4606538556834,31.5041504818819,0,0.977895051759791,1.10812436724187,-13.6046437669097,0,0.451932017192519,94.905723610429,0,0
81.42,0.955574409285049,0.955574409227384,0.955574409468032,232.010120369712,232.010120369712,86.5570136808114,110.941094544214,89.5232899631473,31.5457358623503,0,0.977915530557208,1.10834865880211,-15.2419296546282,0,0.425326095999,89.3184801597901,0,0
81.43,0.956145253645025,0.956145253588189,0.956145253826368,231.21046786944,231.21046786944,86.3079735031373,110.036391144957,89.5863173452666,31.5877593792159,0,0.977939367767944,1.10821229457984,-13.6823361681448,0,0.452171482627034,94.956011351677,0,0
81.44,0.956640880236943,0.956640880180374,0.956640880416643,231.578271580508,231.578271580508,86.4407149900718,110.313824227013,89.6403347258536,31.624112627642,0,0.977960334818303,1.10834428069867,-15.1568118538243,0,0.431976131177716,90.7149875473203,0,0
81.45,0.957099733160061,0.957099733104858,0.957099733338434,232.672477808296,232.672477808296,86.8112972000792,111.324540035835,89.6900527034981,31.6578850689633,0,0.977982345006922,1.10821123775275,-13.6705305909418,0,0.449846464572388,94.4677575602015,0,0
81.46,0.957524265757292,0.957524265700578,0.9575242659334,232.126955503594,232.126955503594,86.6420075831693,110.702453124066,89.7354865205858,31.6890158589424,0,0.978004056006038,1.10823169242184,-13.6150078578889,0,0.452398143629654,95.0036101622274,0,0
81.47,0.957906117665857,0.957906117610076,0.957906117841199,231.533987915589,231.533987915589,86.4560589619278,110.040931631716,89.7759419540545,31.7171143298177,0,0.978025671877568,1.10836896641073,-13.4051985447188,0,0.453118395996385,95.1548631592407,0,0
81.48,0.958244856591438,0.958244856536346,0.958244856765818,232.589921222725,232.589921222725,86.8109598343817,111.036765531686,89.8112173459999,31.7419383450393,0,0.978045381947401,1.10845874928627,-14.4083257058145,0,0.436351390323545,91.6337919679445,0,0
81.49,0.958573182462839,0.958573182407565,0.958573182635684,230.213624878773,230.213624878773,86.0374857376276,108.602237325909,89.8452334130868,31.7661541397763,0,0.978068082575311,1.10855996339643,-15.5392693299727,0,0.424691181838479,89.1851481860806,0,0
81.5,0.958872011684752,0.958872011629286,0.958872011856293,232.318302553544,232.318302553544,86.736108479157,110.654173783765,89.8758586127592,31.7882701570196,0,0.978090131824782,1.10843654704251,-14.1602566550037,0,0.438751842641144,92.1378869546402,0,0
81.51,0.958982821758934,0.958982821705629,0.958982821929916,230.419767927821,230.419767927821,86.1144624403354,108.736643108469,89.8855717724713,31.7975530468808,0,0.978112183347735,1.10860846131909,-15.8675083586518,0,0.418283779893929,87.8395937777251,0,0
81.52,0.959057905421698,0.959057905366706,0.959057905590278,232.193945147809,232.193945147809,86.6991497090021,110.498058540649,89.8913995379928,31.8044870691671,0,0.978134718488795,1.10840655978494,-13.6115099392198,0,0.446447564817009,93.7539886115718,0,0
81.53,0.959086063117787,0.959086063063913,0.959086063285405,230.801117776585,230.801117776585,86.2416603499323,109.101787678033,89.8915015765538,31.807828521998,0,0.978155848761544,1.10863454585291,-15.6337075641801,0,0.418506993762718,87.8864686901707,0,0
81.54,0.959103541193095,0.959103541140353,0.959103541359896,230.679382145534,230.679382145534,86.2017402390853,108.978215671144,89.8905356497313,31.8106308246584,0,0.978178905503399,1.10858097521609,-15.0350682210382,0,0.428291594759163,89.9412348994242,0,0
81.55,0.959100624689244,0.959100624634483,0.959100624853934,231.515313253373,231.515313253373,86.4760120004278,109.816702262379,89.8869115253456,31.8116994656487,0,0.978199994878112,1.1086865226012,-15.0157582442957,0,0.418649431329138,87.9163805791189,0,0
81.56,0.959110356980846,0.959110356926777,0.959110357144786,230.871276468573,230.871276468573,86.2641231097119,109.173078545223,89.8845758373592,31.8136220859907,0,0.978222123383382,1.10871842199544,-15.2404302907339,0,0.421787648324167,88.575406148075,0,0
81.57,0.959105372219726,0.959105372165637,0.95910537238258,231.48264395073,231.48264395073,86.4645125499351,109.787511749628,89.8805785150661,31.8145536860364,0,0.978244826089198,1.10852392525093,-13.0669483423758,0,0.451678623191563,94.8525108702283,0,0
81.58,0.959070919072494,0.959070919018126,0.959070919234597,231.877696588466,231.877696588466,86.5929975723498,110.191747797036,89.8728748133659,31.8130739780636,0,0.978265090393239,1.10857422961575,-13.6290581030684,0,0.444401129561359,93.3242372078854,0,0
81.59,0.959113343927198,0.959113343864409,0.95911334408777,231.653328439443,231.653328439443,86.5196554981747,109.963230677718,89.8734158687951,31.8166818929304,0,0.978285936031559,1.10859258065542,-13.8341221762323,0,0.441574343106009,92.7306120522619,0,0
81.6,0.959186820174614,0.959186820119262,0.959186820333863,239.913691681446,239.913691681446,89.2358775593175,118.213814247033,89.8777418480456,31.8221355863674,0,0.978304429265013,1.10013980916702,-6.31373029784854,0,0.942576896916209,197.941148352404,0,0
81.61,0.958631764631557,0.958631764574762,0.958631764794499,316.155887667998,316.155887667998,114.280409517291,194.569878772953,89.8076312283791,31.778377666666,0,0.978305370393691,1.06879774090049,-0.00616575224399271,0,0.927652398126706,194.807003606608,0,0
81.62,0.957756766059886,0.957756766000136,0.957756766227315,324.254150764812,324.254150764812,116.918095526974,202.850016519559,89.6953689176891,31.7087653275642,0,0.978305371312762,1.06595295917046,-6.02124242577413e-06,0,0.938840960547842,197.156601715047,0,0
81.63,0.956872753493529,0.956872753429576,0.956872753664872,327.281190535727,327.281190535727,117.88891183378,206.059261490633,89.5829726446475,31.6389564004459,0,0.97830537131366,1.06399575392502,-5.88011955642005e-09,0,0.960193966296775,201.640732922323,0,0
81.64,0.955983936797334,0.955983936729812,0.955983936972681,329.774781939405,329.774781939405,118.684485761375,208.734379641892,89.4710552408432,31.5693470566702,0,0.978305371570886,1.06282540106713,-0.000574652269137793,0,0.960746135203356,201.756688392705,0,0
81.65,0.955117445039103,0.955117444969777,0.955117445218443,329.45040206053,329.45040206053,118.55460448902,208.585696563352,89.3626736285601,31.5020318686183,0,0.978309553653263,1.06289975873619,-4.81561624337617,0,0.933910726133113,196.121252487954,0,0
81.66,0.954282713141937,0.954282713070325,0.954282713325029,329.09555181506,329.09555181506,118.415761947915,208.398569973885,89.259190076315,31.4377917648602,0,0.978316195509562,1.06269196540019,-2.58952991487999,0,0.951697812620139,199.856540650229,0,0
81.67,0.953480366613851,0.953480366539269,0.953480366799955,329.090832388343,329.090832388343,118.393054149967,208.553668917824,89.1606691442891,31.37649432623,0,0.978319050420599,1.06244841366836,-1.45274343295073,0,0.960594090696423,201.724759046249,0,0
81.68,0.952708394620118,0.952708394545512,0.952708394809736,329.099063872615,329.099063872615,118.375538575416,208.714649724168,89.066506721402,31.3179074270449,0,0.978323693597565,1.06228398869585,-3.2173202943585,0,0.952848519422689,200.098189078765,0,0
81.69,0.95196716068809,0.951967160610915,0.951967160880342,329.381883066453,329.381883066453,118.449231177883,209.143020477333,88.9768261074696,31.2620364816506,0,0.978326653901304,1.06235935712314,-4.02438067308283,0,0.929466019181684,195.187864028154,0,0
81.7,0.951274423615342,0.951274423536406,0.951274423810097,328.43408090729,328.43408090729,118.119763744756,208.330723448285,88.893279817974,31.2100776410305,0,0.978334647291626,1.06234487818185,-3.86933279495522,0,0.944168871035755,198.275462917508,0,0
81.71,0.950615602212924,0.950615602135362,0.95061560241087,328.663986790364,328.663986790364,118.178392512222,208.688605662324,88.8144608813604,31.1609202466798,0,0.978338829385533,1.06233930561643,-3.8096594892417,0,0.932253229677715,195.77317823232,0,0
81.72,0.949994066126888,0.949994066045979,0.949994066326242,328.506865691066,328.506865691066,118.110859551305,208.651554956498,88.7405381168012,31.1147726177671,0,0.978343330143639,1.06204765926961,-0.994294061194658,0,0.955634863298601,200.683321292706,0,0
81.73,0.949407249607357,0.94940724952634,0.949407249808781,328.593728686044,328.593728686044,118.124483389463,208.851247305093,88.6711494855098,31.0713318954413,0,0.978344536703353,1.06226359269605,-3.60842257516031,0,0.925268351129626,194.306353737221,0,0
