t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
81.74,0.948856618127043,0.948856618044193,0.948856618330379,328.962145601143,328.962145601143,118.231638698478,209.325017266958,88.6063642579688,31.0307640762167,0,0.97834856966995,1.06157221371439,-0.0877540944943753,0,0.957656295336635,201.107822020693,0,0
81.75,0.948323141134646,0.94832314105125,0.94832314133947,329.804671385934,329.804671385934,118.49513255182,210.269094900919,88.5439746260867,30.9916018589284,0,0.978350947286848,1.06109157305908,-1.37077261787266,0,0.949360198470149,199.365641678731,0,0
81.76,0.947833787243016,0.947833787161101,0.947833787450411,328.760977491531,328.760977491531,118.139744072055,209.318713753464,88.4866265560396,30.9556371820277,0,0.978357122013205,1.06115518371622,-3.15595795566793,0,0.962388750748722,202.101637657232,0,0
81.77,0.947370960628726,0.94737096054376,0.947370960837134,329.214068756244,329.214068756244,118.277060802535,209.859588105727,88.4327447515046,30.9217358990133,0,0.978361382521206,1.06108729391975,-3.75796296832758,0,0.947955094853053,199.070569919141,0,0
81.78,0.94693538211579,0.946935382030493,0.946935382325828,329.459131814847,329.459131814847,118.346737523435,210.186885409331,88.382300140137,30.889946265379,0,0.978365451165644,1.06115257314736,-4.45619539208463,0,0.929684594094636,195.233764759874,0,0
81.79,0.946543733433022,0.946543733349315,0.946543733644802,328.582288348941,328.582288348941,118.048751336901,209.384011309167,88.336887069195,30.8613899705792,0,0.978374496481345,1.06125439681133,-5.54539611283869,0,0.93516216619987,196.384054901973,0,0
81.8,0.94618296617214,0.946182966086173,0.946182966384786,328.949704166845,328.949704166845,118.16055117944,209.819252203174,88.2953285483976,30.8351234152735,0,0.978380798743084,1.06122992753472,-5.28364040636351,0,0.924808166468238,194.20971495833,0,0
81.81,0.945851824128927,0.945851824042486,0.94585182434279,328.639912492619,328.639912492619,118.050519131183,209.571573571753,88.2572803031807,30.8110586176847,0,0.978388746432214,1.06117448147164,-4.69053840394633,0,0.933373426713522,196.00841960984,0,0
81.82,0.945553133533586,0.945553133447356,0.945553133748629,328.973966928274,328.973966928274,118.152941231424,209.961494223087,88.2231619020421,30.7893108031452,0,0.978393446510841,1.06094757485762,-2.26365981104682,0,0.9448278896382,198.413856824022,0,0
81.83,0.94528214527403,0.945282145187374,0.945282145490122,328.819394986343,328.819394986343,118.095460225529,209.857517429026,88.192335890148,30.7695416671685,0,0.978396648301485,1.06075417901122,-0.792049901217541,0,0.962492604461848,202.123446936988,0,0
81.84,0.945022518987235,0.94502251889993,0.945022519204396,328.421166354638,328.421166354638,117.958196229954,209.50758544783,88.1629094909253,30.750671415883,0,0.978401017861709,1.06099666214873,-4.60685120526776,0,0.940803375807584,197.568708919593,0,0
81.85,0.944796866197467,0.944796866111217,0.944796866415611,328.13426491949,328.13426491949,117.858355902489,209.262675462919,88.1373299883911,30.7342594681801,0,0.978408836461026,1.06111974245118,-5.92325247896266,0,0.931718012931372,195.660782715588,0,0
81.86,0.94458834354472,0.944588343457641,0.944588343763543,328.375357946119,328.375357946119,117.932513733268,209.542335966791,88.1138839218708,30.7191380574573,0,0.978416150878764,1.06099730884029,-4.61376747429042,0,0.935097454818887,196.370465511966,0,0
81.87,0.944408922617655,0.944408922529783,0.944408922837103,328.27903500421,328.27903500421,117.896476887378,209.479238914814,88.0937515876856,30.7060445017104,0,0.978423119233939,1.06099826909009,-4.62403720924536,0,0.935298485018104,196.412681853802,0,0
81.88,0.944248612092405,0.944248612005326,0.944248612312707,328.128924853336,328.128924853336,117.84324354462,209.358718503887,88.0758775127965,30.6943288366524,0,0.978429996231897,1.060798827044,-2.49123241589471,0,0.957020483974022,200.974301634545,0,0
81.89,0.94410223779693,0.944102237709351,0.94410223801814,327.904678655543,327.904678655543,117.765998062969,209.16139562378,88.0596809108423,30.6836021209204,0,0.978435127125423,1.06086988439828,-3.25106364898264,0,0.954927963304144,200.53487229387,0,0
81.9,0.943976883579177,0.94397688349204,0.943976883800713,327.853629397187,327.853629397187,117.746194927093,209.133379062587,88.0458846431114,30.6743656914885,0,0.978440721927077,1.06100707110791,-4.7181739705316,0,0.940951697835721,197.599856545501,0,0
81.91,0.943733850251344,0.943733850163917,0.943733850474841,329.137380802118,329.137380802118,118.162500607596,210.459934681183,88.0198900096982,30.6575561112371,0,0.978443923943648,1.06054211203998,-2.72725769214956,0,0.937683840223642,196.913606446965,0,0
81.92,0.943526116025027,0.943526115938912,0.943526116247866,328.415209696171,328.415209696171,117.920294498828,209.774482807104,87.9976054890729,30.6431213999939,0,0.978450439479546,1.06062024140959,-3.56251208281739,0,0.946784266785243,198.824696024901,0,0
81.93,0.943312029998001,0.943312029908016,0.943312030220922,329.041333074672,329.041333074672,118.12115644564,210.438078003416,87.9749324000604,30.6283226711948,0,0.978452801058821,1.06032373778842,-0.581067028702753,0,0.958283867598702,201.239612195727,0,0
81.94,0.9431049844339,0.943104984346782,0.94310498465776,328.456932470141,328.456932470141,117.924301997394,209.889905833844,87.9530108848185,30.6140157514785,0,0.978455917291322,1.06038584214291,-1.76902573721859,0,0.962305134353092,202.084078214149,0,0
81.95,0.942901448698525,0.94290144861125,0.94290144892287,328.298700921187,328.298700921187,117.867620045889,209.767158530924,87.9315332657322,30.6000091245309,0,0.978460036967417,1.06048353690655,-3.3389754535204,0,0.952255983343776,199.973756502193,0,0
81.96,0.942723387246857,0.942723387160555,0.942723387471712,328.116365640544,328.116365640544,117.803613159877,209.615787126317,87.9128270623775,30.5877514518491,0,0.97846582745855,1.06054768848435,-4.02475565185498,0,0.947794283596152,199.036799555192,0,0
81.97,0.942556379142107,0.942556379055089,0.94255637936717,328.389175288589,328.389175288589,117.889479409234,209.917496402211,87.8954079723441,30.5762709140338,0,0.978470970822566,1.0606944954004,-5.59427728885032,0,0.924497895277906,194.14455800836,0,0
81.98,0.94240885753627,0.942408857449286,0.942408857761973,327.816238887715,327.816238887715,117.697813984593,209.370020455786,87.8800496629702,30.5661687689585,0,0.978480500220843,1.06050881663049,-3.60921068351123,0,0.95391828448661,200.322839742188,0,0
81.99,0.942272902949485,0.942272902863051,0.942272903175336,328.049301592269,328.049301592269,117.771358037142,209.62639009424,87.8661009760278,30.5568105220007,0,0.978485495497602,1.06049503712152,-3.46190966968099,0,0.949790093343446,199.455919602124,0,0
82,0.942153701127855,0.942153701041449,0.942153701354373,327.736351725454,327.736351725454,117.665821313622,209.333826636934,87.853923602088,30.5486014864326,0,0.978492389116227,1.06074244144108,-6.10691837728545,0,0.931300311954569,195.57306551046,0,0
82.01,0.942039219517759,0.942039219430562,0.942039219744763,328.662881713799,328.662881713799,117.967830212888,210.279650706429,87.8424773775029,30.5407536298676,0,0.978496931415834,1.06024576597284,-1.05495292992169,0,0.954581212730939,200.462054673497,0,0
82.02,0.941944117731717,0.941944117645345,0.941944117958709,327.689539820939,327.689539820939,117.645798146196,209.322438446873,87.8329453028763,30.5341560711903,0,0.978503209468468,1.06074306150387,-6.37093458687147,0,0.929235616397734,195.139479443524,0,0
82.03,0.94186795626997,0.941867956183197,0.941867956497826,328.883285521506,328.883285521506,118.036528102178,210.528753598009,87.8256597965512,30.528872126946,0,0.97850822331644,1.06028421382861,-3.05449170182617,0,0.935859895912816,196.530578141691,0,0
82.04,0.941801562609139,0.941801562523703,0.941801562836898,328.008465375881,328.008465375881,117.747544191022,209.665033153795,87.8192208703342,30.5242113517512,0,0.978516350397213,1.06059891267562,-6.41838665358551,0,0.926211216999052,194.504355569801,0,0
82.05,0.941741585579148,0.94174158549286,0.941741585807004,328.286389329976,328.286389329976,117.83762976295,209.95270370934,87.8136418325458,30.5200437880903,0,0.978523901425846,1.06022447151896,-2.41600390585864,0,0.955402088432934,200.634438570916,0,0
82.06,0.941689582681425,0.94168958259484,0.941689582909887,328.023353404062,328.023353404062,117.75009499861,209.698040488642,87.8089512661159,30.5163616493044,0,0.978529070846569,1.06018362378105,-2.83487870379833,0,0.962965614951411,202.222779139796,0,0
82.07,0.941653432056634,0.941653431971091,0.941653432285255,328.0309464576,328.0309464576,117.751870819962,209.711293924357,87.8059315465453,30.5137209866975,0,0.978534978606479,1.0602572416987,-4.46138372439723,0,0.952035519166486,199.927459024962,0,0
82.08,0.941626643606403,0.941626643520128,0.941626643835225,328.267536296989,328.267536296989,117.829138869802,209.95184787709,87.8039570740425,30.5117313458568,0,0.9785412046906,1.06032035302166,-5.13589930983882,0,0.939103174153491,197.211666572233,0,0
82.09,0.941599359019619,0.941599358933449,0.94159935924872,328.692441810247,328.692441810247,117.968304357965,210.380712380385,87.8019921235463,30.5097373063159,0,0.978547106772388,1.0603209385604,-5.1421575667274,0,0.927691758164426,194.815269214529,0,0
82.1,0.941590789764452,0.941590789677691,0.941590789993974,328.596604532419,328.596604532419,117.936738343206,210.285593589417,87.802011853679,30.5089990893225,0,0.978554494636124,1.06024379175916,-4.31763984649485,0,0.936939777203658,196.757353212768,0,0
82.11,0.9415716384395,0.94157163835325,0.941571638669096,329.126435221269,329.126435221269,118.11059361702,210.817868873857,87.801011753687,30.5075545937248,0,0.9785589635231,1.06022786863624,-4.53583804678376,0,0.924138330561692,194.069049417955,0,0
82.12,0.941560284678202,0.941560284591165,0.941560284908308,328.597789954348,328.597789954348,117.936718761218,210.290332979533,87.8007913292478,30.506665645567,0,0.978566571607793,1.05995436199961,-1.79746881400542,0,0.962558181293483,202.137218071631,0,0
82.13,0.941547916742344,0.941547916656468,0.941547916972341,328.68880897544,328.68880897544,117.966502979469,210.38260144721,87.8005449993511,30.505662528879,0,0.978570065463723,1.06025395464611,-4.9988708704375,0,0.932707154862514,195.868502521128,0,0
82.14,0.941550363489402,0.941550363404024,0.941550363719121,328.641136225632,328.641136225632,117.951048464507,210.333540380242,87.8018878962945,30.5057079490951,0,0.978576781190275,1.05998714217798,-2.14770879965227,0,0.958686522676403,201.324169762045,0,0
82.15,0.941537565733935,0.941537565648259,0.941537565964418,329.023765271131,329.023765271131,118.076694647504,210.717325679156,87.8017313766325,30.5047082153422,0,0.978578831898951,1.05992968185306,-1.53378080767449,0,0.956431960865964,200.850711781852,0,0
82.16,0.941521965090676,0.941521965004564,0.941521965321124,329.173029645709,329.173029645709,118.12558044281,210.868181835705,87.8013153302287,30.5035324797751,0,0.978580340125399,1.05984864714545,-0.668031697555131,0,0.960561525377882,201.717920329355,0,0
82.17,0.941511162032727,0.941511161946939,0.941511162263138,328.711812632176,328.711812632176,117.97391284649,210.40777103219,87.8013533789342,30.5026882210523,0,0.978583469839431,1.06001816558805,-2.47918856147415,0,0.955093611925824,200.569658504423,0,0
82.18,0.941496461560487,0.94149646147489,0.941496461791032,328.822156258822,328.822156258822,118.010034075745,210.519479819485,87.8010464443158,30.5016299950209,0,0.978586710567141,1.05994088316611,-1.6534572901094,0,0.959623369659345,201.520907628462,0,0
82.19,0.941477440379602,0.941477440293364,0.941477440610163,328.426247926908,328.426247926908,117.879651023049,210.125728625878,87.8002134792176,30.5003058218129,0,0.978591506619763,1.06026842623524,-5.15353500668982,0,0.936833724912194,196.735082231561,0,0
82.2,0.941450546662826,0.941450546576197,0.941450546893233,328.054539113269,328.054539113269,117.757043878202,209.757484612926,87.7984976116312,30.4985568887116,0,0.978600601147749,1.06035832399409,-6.11435855139178,0,0.935404059574131,196.434852510567,0,0
82.21,0.941434585993596,0.941434585907368,0.941434586224282,328.584518791775,328.584518791775,117.931073003448,210.288947269762,87.7980521308014,30.4975193912114,0,0.978607496100887,1.06021207229021,-4.55126790179463,0,0.936799108764874,196.727812840624,0,0
82.22,0.941410155925055,0.941410155838423,0.941410156155883,328.292884764897,328.292884764897,117.834848396363,210.000313771927,87.7966500522319,30.4959209407376,0,0.978615239492237,1.06017901835048,-4.19802801404916,0,0.947030356392268,198.876374842376,0,0
82.23,0.94138452138174,0.941384521295056,0.94138452161265,328.036843889098,328.036843889098,117.750295224585,209.747479785044,87.7951188338522,30.4942452702022,0,0.978622933818279,1.06023252234725,-4.76981849493057,0,0.948285217505196,199.139895676091,0,0
82.24,0.941349514417336,0.941349514330946,0.941349514647763,328.968137660877,328.968137660877,118.055808625718,210.683457886319,87.7927443798604,30.4919353946975,0,0.978626555929564,1.06014239230131,-3.80662667304935,0,0.934303673761715,196.20377148996,0,0
82.25,0.941312971121089,0.941312971033939,0.941312971352227,328.631318937266,328.631318937266,117.944462090929,210.351685495506,87.7900907193054,30.4895427224545,0,0.978633145152337,1.06026498332727,-5.1167389677504,0,0.929191797083879,195.130277387615,0,0
82.26,0.941273469858472,0.941273469771002,0.941273470089819,328.216962190117,328.216962190117,117.807564389605,209.942854635977,87.787108085597,30.4869994685431,0,0.978641781268936,1.06013902107975,-3.77060106339019,0,0.951093833021954,199.72970493461,0,0
82.27,0.941235070949933,0.941235070863118,0.941235071180961,328.597873713562,328.597873713562,117.932098528588,210.329029028052,87.7843662715633,30.4844784139465,0,0.978646039457769,1.0599307251943,-1.70352464125979,0,0.962616061957584,202.149373011093,0,0
82.28,0.941184374470695,0.941184374383515,0.941184374701816,328.950426169727,328.950426169727,118.047030250842,210.688981685861,87.7803372429411,30.4811072409246,0,0.978647787162605,1.0600806121274,-3.31190788635947,0,0.939327684631182,197.258813772548,0,0
82.29,0.941125827254569,0.941125827167714,0.941125827485861,328.510353754438,328.510353754438,117.901248455349,210.257703415726,87.775359712966,30.4772906257464,0,0.978654234583729,1.06031701919968,-5.8383439466758,0,0.924676391762189,194.18204227006,0,0
82.3,0.941070864401719,0.941070864314521,0.941070864632938,328.621652881476,328.621652881476,117.93678456315,210.377105513702,87.770797173187,30.4737501945866,0,0.978661722925428,1.0602192908733,-4.79387216503654,0,0.930280918846838,195.358992957836,0,0
82.31,0.941007539199051,0.941007539111607,0.941007539430288,328.075159344938,328.075159344938,117.755917356625,209.840193126478,87.7653000531998,30.4696661652605,0,0.978670387695189,1.06003635140032,-3.03091349081279,0,0.960535359374923,201.712425468734,0,0
82.32,0.940937172086042,0.940937171999185,0.940937172317312,328.395233674109,328.395233674109,117.859729879502,210.1709976119,87.7591721719239,30.4650638902859,0,0.978674276413602,1.05994850960108,-2.23754907163967,0,0.961831155919702,201.984542743137,0,0
82.33,0.940860153069665,0.940860152982205,0.940860153301203,328.124435342178,328.124435342178,117.769165071559,209.912168599672,87.7522378535037,30.4600288890027,0,0.978679774353002,1.06039040346992,-6.95985149008344,0,0.923897844520137,194.018547349229,0,0
82.34,0.940776765087801,0.940776764999546,0.940776765319817,327.947492519933,327.947492519933,117.709308807818,209.748217959252,87.7445979365878,30.4546766240927,0,0.978689954530788,1.06019661895957,-4.88872942440502,0,0.944446488619996,198.333762610199,0,0
82.35,0.940679881816777,0.940679881728721,0.940679882048481,328.594579872357,328.594579872357,117.9200027281,210.410564389152,87.7356387430335,30.4483767401722,0,0.978694961729878,1.06018416140329,-4.75559901935958,0,0.930103584205319,195.321752683117,0,0
82.36,0.940586921801258,0.940586921713607,0.940586922032798,327.765411832214,327.765411832214,117.645545472764,209.596087438683,87.7269549333067,30.4423694602249,0,0.978704576784903,1.06004103825761,-3.679762219476,0,0.960633671956788,201.733071110925,0,0
82.37,0.940473489239224,0.940473489151734,0.940473489470513,328.112996216472,328.112996216472,117.757414906749,209.96181480988,87.7162105641686,30.4349708424236,0,0.978709568639041,1.05997563377678,-3.0933799100452,0,0.958843409216177,201.357115935397,0,0
82.38,0.940352070964758,0.940352070876609,0.940352071196559,328.084842431042,328.084842431042,117.745593737182,209.953237010792,87.704558360735,30.427047059515,0,0.978715182988841,1.06032095207997,-6.78355309518242,0,0.923907816670503,194.020641500806,0,0
82.39,0.940231737412069,0.940231737323961,0.940231737643347,328.473235064681,328.473235064681,117.870719036434,210.360933369456,87.6930462658522,30.4192554293729,0,0.978722840332393,1.06019578035408,-5.44579224979485,0,0.923646606721657,193.965787411548,0,0
82.4,0.940111963675482,0.940111963585902,0.940111963907792,328.400654246486,328.400654246486,117.844335824602,210.307608746475,87.681561635518,30.4114838644931,0,0.978730499195039,1.06017704109235,-5.24553177460108,0,0.926020974980392,194.464404745882,0,0
82.41,0.939991147773078,0.939991147684611,0.93999114800462,327.614441954067,327.614441954067,117.583357333606,209.54090221518,87.6698777308784,30.4036620080086,0,0.978740762808583,1.06010427258182,-4.46791162057783,0,0.951293843697149,199.771707176401,0,0
82.42,0.939856956228199,0.93985695613913,0.939856956460095,328.209795740287,328.209795740287,117.776196689598,210.157925489514,87.6569520165812,30.3949182341912,0,0.978745319225041,1.05993461349964,-2.65510500844576,0,0.953646034121944,200.265667165608,0,0
82.43,0.939723000138953,0.939723000050209,0.939723000369996,327.68808458298,327.68808458298,117.601861927081,209.657960834226,87.6439409937291,30.3861827550243,0,0.97875168502684,1.06010554093929,-4.481465107689,0,0.948153017654681,199.112133707483,0,0
82.44,0.939588305531606,0.939588305442632,0.939588305763028,328.13379961683,328.13379961683,117.745506749794,210.125422616466,87.6309628154108,30.3774141849537,0,0.978756426708288,1.05992112509537,-2.51099391369375,0,0.953862953836999,200.31122030577,0,0
82.45,0.939450472223431,0.939450472134325,0.939450472454688,328.414602666413,328.414602666413,117.834873181671,210.428547463379,87.6176591330201,30.368396070014,0,0.978759130943839,1.05996773399249,-3.00897454959296,0,0.941288580080581,197.670601816922,0,0
82.46,0.939315222326409,0.93931522223669,0.93931522255846,327.601189499601,327.601189499601,117.564625692033,209.637128268732,87.6044641989841,30.3595970318842,0,0.978766874735578,1.06032262558581,-6.80143959859668,0,0.923785470638995,193.994948834189,0,0
82.47,0.939394041975697,0.93939404188745,0.939394042205598,263.986214375334,263.986214375334,96.6574421743846,146.006218090962,87.6132656710286,30.3667306133439,0,0.978784844295597,1.09751209445429,-16.651630888525,0,0.419708864923658,88.1388616339681,0,0
82.48,0.940223792050654,0.940223791966304,0.940223792276851,230.425476074781,230.425476074781,85.6487145675874,112.277583348111,87.7153056244572,30.4325871022122,0,0.978809888846269,1.10719592633373,-16.7998551082896,0,0.412415414452481,86.6072370350211,0,0
82.49,0.941230047024552,0.941230046942752,0.941230047244017,228.065642221191,228.065642221191,84.899573108954,109.717097115045,87.8376483941425,30.5108967120036,0,0.978833599959012,1.10824030468198,-15.9912766476428,0,0.412343572074169,86.5921501355755,0,0
82.5,0.942303907732153,0.942303907654155,0.942303907946096,226.773508321222,226.773508321222,84.5026417187147,108.214676075986,87.9659275577174,30.5929046875189,0,0.978857613762985,1.10853182536564,-16.2173116948813,0,0.416574477815957,87.480640341351,0,0
82.51,0.943288480625959,0.943288480553326,0.943288480836022,229.915242155556,229.915242155556,85.5606886547539,111.163948784015,88.083219333247,30.6680740382947,0,0.978879781357296,1.10832677556773,-13.926296998022,0,0.443225403574707,93.0773347506885,0,0
82.52,0.944244071032322,0.944244070959993,0.944244071240625,228.575516085838,228.575516085838,85.1447484299803,109.639304745678,88.1958401357729,30.7403712043874,0,0.978901905462305,1.10840203176845,-14.7670828418414,0,0.436117680138303,91.5847128290436,0,0
82.53,0.945163794293582,0.945163794223428,0.945163794497227,228.058895504246,228.058895504246,84.9982778694721,108.945824934069,88.3034516117758,30.8096189584012,0,0.978924035100123,1.10856188914522,-15.8296870528645,0,0.416873208447841,87.5433737740467,0,0
82.54,0.946059884781941,0.946059884714218,0.94605988498192,228.960325836829,228.960325836829,85.3171684066737,109.675859767652,88.4076308850239,30.876835184153,0,0.978947222653016,1.1084401971655,-14.3725636598644,0,0.438243262274458,92.0310850776361,0,0
82.55,0.946910440259143,0.946910440192656,0.946910440456766,229.342871976565,229.342871976565,85.464183769813,109.89701461691,88.5056519077603,30.9402054518946,0,0.978969083586984,1.10843841817102,-14.3526868330884,0,0.439241823935378,92.2407830264294,0,0
82.56,0.947717771439874,0.947717771374617,0.947717771634942,228.642543805243,228.642543805243,85.2540518744379,109.044509151584,88.5979663927378,31.0000682609211,0,0.978990552652645,1.10865699744808,-15.5728907572147,0,0.41500923948856,87.1519402925976,0,0
82.57,0.948516293384899,0.948516293321615,0.948516293575926,227.979215484817,227.979215484817,85.0557840053061,108.231183479424,88.6888326732224,31.0591993321713,0,0.979014440981775,1.10861899807538,-14.7938507958641,0,0.431727773890389,90.6628325169817,0,0
82.58,0.949251993936228,0.949251993873679,0.949251994125545,229.256200381088,229.256200381088,85.493576505269,109.370938363077,88.7718662809472,31.113395737064,0,0.979035767444518,1.10866190437636,-15.2733328174703,0,0.423159099046184,88.8634107996987,0,0
82.59,0.949948445692165,0.949948445630439,0.949948445878319,229.439873885296,229.439873885296,85.5709731603603,109.425204685916,88.8500112602553,31.1646579391245,0,0.979058336619943,1.10856962716026,-14.2421490534787,0,0.437322172087898,91.8376561384586,0,0
82.6,0.950624099514704,0.950624099453922,0.950624099699719,227.034378832036,227.034378832036,84.7967112909858,106.895105768692,88.9251568874484,31.2141161758953,0,0.979081150751782,1.10884339868683,-16.2089685117923,0,0.413412693132452,86.8166655578149,0,0
82.61,0.951269859612632,0.951269859552703,0.951269859795338,227.880554345499,227.880554345499,85.0904452711178,107.622509716445,88.9966626982045,31.2613819308493,0,0.979104368274683,1.10882634618903,-15.9093776301828,0,0.413674754552792,86.8716984560863,0,0
82.62,0.951861126542446,0.951861126482711,0.951861126723656,228.370254863631,228.370254863631,85.265598365575,108.004094517211,89.0615831824652,31.3045771639542,0,0.979126859978453,1.10892673069986,-15.449242317451,0,0.408580028886395,85.8018060661429,0,0
82.63,0.952453408087877,0.952453408029024,0.952453408266319,227.297543479119,227.297543479119,84.9271653053834,106.823575998114,89.1262526013276,31.3477148796771,0,0.979150672770095,1.10896934347077,-15.2807425936525,0,0.419665367441395,88.129727162693,0,0
82.64,0.952995946449212,0.952995946390844,0.952995946625342,229.366316070398,229.366316070398,85.6199976473149,108.794294793385,89.1849375422629,31.3870837347505,0,0.979172658460962,1.10883063794764,-13.7303322163338,0,0.43781524144299,91.9412007030279,0,0
82.65,0.953487345431431,0.953487345373514,0.953487345607272,231.110808583623,231.110808583623,86.2048810869226,110.451049753953,89.2373136528111,31.4224451768587,0,0.979192308947686,1.10878652882087,-13.2373337463073,0,0.442064724581989,92.8335921622177,0,0
82.66,0.95397774946943,0.953977749411925,0.95397774964366,226.20233928055,226.20233928055,84.6029670661818,105.455343691669,89.2892738276685,31.4577217612121,0,0.979214565815789,1.10926317828876,-16.044026556058,0,0.408385019896869,85.7608541783426,0,0
82.67,0.954477369961724,0.954477369904527,0.954477370134027,226.601745764064,226.601745764064,84.7459146288676,105.765606138345,89.342347600025,31.4937920256949,0,0.979238302611009,1.10919740020552,-15.3085590896705,0,0.415901616813253,87.3393395307831,0,0
82.68,0.954944535501546,0.954944535444927,0.954944535672859,230.365680740156,230.365680740156,85.9938186887479,109.447317905821,89.391247841632,31.5271149927034,0,0.979258658178657,1.10903666255039,-13.5115282311721,0,0.433207109420359,90.9734929782755,0,0
82.69,0.955379435054104,0.955379434997698,0.955379435224791,228.229388970314,228.229388970314,85.3015730781783,107.2351031558,89.4362049474465,31.5580808670666,0,0.979280449199415,1.10910171887072,-14.2388199934057,0,0.429097645941906,90.1105056478004,0,0
82.7,0.955784740351506,0.955784740295281,0.955784740520696,229.489660708454,229.489660708454,85.7249551478919,108.425273195734,89.4776091976787,31.5867783150418,0,0.979300278384863,1.10921019481447,-14.6643858554876,0,0.414197026420213,86.9813755482448,0,0
82.71,0.956201034938212,0.95620103488257,0.956201035105928,228.24129862739,228.24129862739,85.3240339779588,107.10491857875,89.5201128004531,31.6162672481872,0,0.979322191908856,1.10925314296881,-15.1445915409231,0,0.413428509456271,86.8199869858168,0,0
82.72,0.956602511732894,0.956602511677116,0.956602511900904,229.517803489798,229.517803489798,85.7525854210593,108.312545837837,89.5607243269052,31.6445333250557,0,0.979342778096246,1.10926148429164,-14.5430427532677,0,0.414110551749162,86.9632158673241,0,0
82.73,0.956989553359408,0.95698955330393,0.956989553526767,230.926254104515,230.926254104515,86.2241201635006,109.655024914734,89.5995463382496,31.6716828515313,0,0.979363083627485,1.10910210116917,-12.7610513895215,0,0.439858944258716,92.3703782943303,0,0
82.74,0.957358169758193,0.957358169702879,0.957358169924774,229.102248703859,229.102248703859,85.6326631490998,107.769095395043,89.6358936677134,31.6972596411031,0,0.979382287363389,1.10941860821161,-14.6240726284172,0,0.407069956262776,85.484690815183,0,0
82.75,0.957748583845475,0.957748583790344,0.95774858401168,228.314741304412,228.314741304412,85.382473132616,106.915177523668,89.6749167171964,31.7246470635471,0,0.979404028785947,1.10942134092376,-14.3574252033685,0,0.418491773674293,87.8832724716016,0,0
82.76,0.958112845889999,0.958112845835251,0.958112846055614,229.398814766582,229.398814766582,85.7467666926624,107.937957326346,89.7108200396824,31.7500374005542,0,0.979424220722735,1.10938299967399,-13.9286636770172,0,0.422761837228936,88.7799858180766,0,0
82.77,0.958502925401787,0.958502925347128,0.958502925566533,228.364215818644,228.364215818644,85.4152858600552,106.837502150598,89.7494875704801,31.7772260975662,0,0.979446357555222,1.10927628652837,-12.7353927150803,0,0.442955832487017,93.0207248222736,0,0
82.78,0.958860428093482,0.958860428039128,0.958860428258392,228.929737407657,228.929737407657,85.6089028433359,107.343507710145,89.7842912717609,31.8019384257507,0,0.979466409745842,1.1093078257843,-13.0880540754176,0,0.437729756632687,91.9232488928642,0,0
82.79,0.959209419623547,0.959209419569356,0.959209419787412,228.91715431126,228.91715431126,85.6122647720284,107.273230010028,89.8179774820963,31.8259468191358,0,0.979486128078843,1.10940955093523,-14.2255788498133,0,0.421228414462596,88.4579670371452,0,0
82.8,0.959560996638033,0.959560996583999,0.959560996801618,237.287189337727,237.287189337727,88.3710248447559,115.584442265099,89.8525827496235,31.8501643230042,0,0.979505425325686,1.10138493861697,-6.52317105420702,0,0.907965230961517,190.672698501919,0,0
82.81,0.959135869784079,0.959135869725376,0.959135869949291,315.56331736786,315.56331736786,114.087152734279,193.951294813476,89.79681448338,31.8152080710039,0,0.979506397673737,1.06829143726743,-0.00637028423262404,0,0.945834040357425,198.625148475059,0,0
82.82,0.958383971791837,0.958383971731686,0.958383971961248,324.922518995286,324.922518995286,117.1419807915,203.472156631935,89.697088100648,31.7532742627029,0,0.979509698774942,1.06584678163258,-2.3884391864071,0,0.932893243592497,195.907581154424,0,0
82.83,0.957602244180252,0.957602244117243,0.957602244355461,326.993446197912,326.993446197912,117.80081845524,205.708180147088,89.5953066980121,31.6899593528123,0,0.979510093713569,1.06459503927239,-0.00405008256890568,0,0.942846840776044,197.997836562969,0,0
82.84,0.956807014988117,0.956807014922885,0.956807015167637,326.975752762434,326.975752762434,117.773111084755,205.855936333152,89.4932865408392,31.6265298884431,0,0.979511258218709,1.06489369105571,-3.94602923387666,0,0.90879295151075,190.846519817258,0,0
82.85,0.956045720089166,0.956045720021391,0.95604572027316,326.125476403653,326.125476403653,117.472855787673,205.162685022309,89.3963829970976,31.5664083842465,0,0.979518211368163,1.06487387710138,-3.73334568255944,0,0.919913231311484,193.181778575412,0,0
82.86,0.955316171723277,0.955316171653684,0.955316171910578,325.692853161651,325.692853161651,117.310918393747,204.879225679583,89.3043559599749,31.5092715220926,0,0.979524362165079,1.06496026851292,-4.66070254861759,0,0.913442484057964,191.822921652173,0,0
82.87,0.954614944279722,0.954614944208359,0.954614944470143,325.855290456905,325.855290456905,117.345514260098,205.18369980722,89.216773982742,31.4548166669436,0,0.979528891779734,1.0647380210304,-2.27516932840389,0,0.922885490378867,193.805952979562,0,0
82.88,0.953941113508018,0.953941113435339,0.953941113701666,325.677272196807,325.677272196807,117.269099477852,205.141007300864,89.133386563822,31.402878332121,0,0.979531355861689,1.06439194791839,-0.280233579121966,0,0.946133513922091,198.688037923639,0,0
82.89,0.953294318704895,0.953294318631146,0.953294318901542,326.544137113375,326.544137113375,117.536955013709,206.136931488706,89.0539339172061,31.3532717074629,0,0.979531900493493,1.06396807740761,-0.631251387435025,0,0.939893552748465,197.377646077178,0,0
82.9,0.952676583088029,0.952676583012924,0.952676583286897,326.11160404158,326.11160404158,117.37858235831,205.826926074922,88.9784980744569,31.3061798922015,0,0.979533567367878,1.06404273528707,-1.43197017214656,0,0.935372854258361,196.428299394256,0,0
82.91,0.95209909189538,0.952099091819262,0.95209909209694,325.229047262257,325.229047262257,117.073413510822,205.058418091365,88.9082570176333,31.2623721532595,0,0.979538389929413,1.06403435921408,-2.69479241898866,0,0.944056293650719,198.251821666651,0,0
82.92,0.951550678962702,0.951550678886125,0.951550679167347,325.744581113142,325.744581113142,117.228618031089,205.681647412729,88.8419726763153,31.2209610240986,0,0.979542483069539,1.06396926872765,-4.34289636476238,0,0.922135385969179,193.648431053528,0,0
82.93,0.951028858560623,0.951028858483317,0.951028858767316,325.751872164712,325.751872164712,117.217543976292,205.790787923637,88.77928355715,31.1818006839247,0,0.979547885048405,1.06396418841522,-4.28841110817271,0,0.915166235987629,192.184909557402,0,0
82.94,0.950552089634215,0.950552089556171,0.950552089842398,325.250544985826,325.250544985826,117.040476849202,205.382373636467,88.722093406826,31.1460779425332,0,0.979555198404429,1.0640018404455,-4.69222720453141,0,0.917501190964925,192.675250102634,0,0
82.95,0.950105948368519,0.950105948290291,0.950105948578718,326.01036229689,326.01036229689,117.278791260558,206.228624077989,88.6689880979403,31.1127501209613,0,0.979558953800527,1.06360907870032,-1.91121856009113,0,0.92627762926974,194.518302146645,0,0
82.96,0.949683377611737,0.949683377532862,0.949683377823545,325.517793164799,325.517793164799,117.10611517174,205.817586725046,88.6189133560926,31.0812930836604,0,0.979562796237005,1.06355577446486,-1.33974860329324,0,0.939656417130965,197.327847597503,0,0
82.97,0.949295738445534,0.949295738366249,0.94929573865907,325.590878285302,325.590878285302,117.120290760896,205.965205769276,88.573215828269,31.0524566877568,0,0.979564079933218,1.06353018167506,-1.06538076198448,0,0.936652688353853,196.697064554309,0,0
82.98,0.948930530286263,0.948930530206883,0.948930530501471,326.037630539532,326.037630539532,117.257908070674,206.481794573664,88.5304413686697,31.0253945971982,0,0.979565058195298,1.06324391962089,-1.12854525002899,0,0.933964050678059,196.132450642392,0,0
82.99,0.948590922626541,0.948590922546572,0.948590922842694,325.339656758433,325.339656758433,117.019919955465,205.848732386999,88.4906469508765,31.0002774205578,0,0.979569639251716,1.06360157895224,-4.96240339017184,0,0.913367087473474,191.80708836943,0,0
83,0.948277792393089,0.948277792313295,0.948277792611502,325.030319642971,325.030319642971,116.910379436737,205.598937634576,88.4541398718129,30.9772421365823,0,0.979576963545317,1.06331712011029,-2.35527835340568,0,0.942300977042359,197.883205178895,0,0
83.01,0.947965706073281,0.947965705992819,0.947965706292548,325.554781308366,325.554781308366,117.075020700377,206.182044566468,88.4182875025979,30.9544492393006,0,0.979578576030818,1.06315215577762,-0.833899019345478,0,0.943094149490804,198.049771393069,0,0
83.02,0.947703847041012,0.947703846960684,0.94770384726122,324.873846129475,324.873846129475,116.844675422254,205.550613925777,88.3880505046897,30.9351816990086,0,0.979582554145201,1.06329920566692,-2.61909892410597,0,0.940998382338937,197.609660291177,0,0
83.03,0.947451565615178,0.947451565535377,0.947451565836859,324.962587523998,324.962587523998,116.867606464283,205.686629568722,88.3592006608323,30.9167572944438,0,0.979586228443271,1.06331698708435,-2.81161229528931,0,0.934096675619133,196.160301880018,0,0
83.04,0.947194465732343,0.947194465651735,0.947194465953235,325.159806093226,325.159806093226,116.926149102829,205.931453472017,88.3301587232473,30.8981938979621,0,0.979589215288594,1.06320366902978,-1.59710744917033,0,0.937299000131639,196.832790027644,0,0
83.05,0.946952315180677,0.946952315100108,0.946952315403297,325.916534535654,325.916534535654,117.168992794333,206.732792804537,88.3030060617963,30.8807356693209,0,0.979590548509108,1.06302669310686,-3.12564543428507,0,0.916571427458127,192.479999766207,0,0
83.06,0.946719600405911,0.946719600325517,0.946719600629532,325.263969228255,325.263969228255,116.9488529551,206.123065514694,88.2768614746575,30.8640422389032,0,0.979597136943061,1.0630806838053,-3.70418714642558,0,0.925653020599165,194.387134325825,0,0
83.07,0.946486753642225,0.946486753561692,0.946486753866049,325.009600556111,325.009600556111,116.859640245757,205.911182711068,88.250929499863,30.8474883451801,0,0.979603719721376,1.06329099577951,-5.95808233260295,0,0.908786808556301,190.845229796823,0,0
83.08,0.94626222329306,0.946262223212371,0.946262223517789,324.562548401927,324.562548401927,116.707330642328,205.504818416215,88.226063732112,30.8316662535996,0,0.979613361976096,1.06309544690993,-3.86238750818133,0,0.935630685037771,196.482443857932,0,0
83.09,0.946033514538083,0.946033514457819,0.946033514764261,324.605295208683,324.605295208683,116.715957272251,205.588675121584,88.2009838980555,30.8156361890434,0,0.979619739769994,1.06332459885149,-6.31824484981732,0,0.91078178480503,191.264174809056,0,0
83.1,0.945806327475631,0.94580632739457,0.945806327700888,324.51807761522,324.51807761522,116.681939301841,205.541999378595,88.1762166013292,30.7998616352961,0,0.979628678014887,1.06317123595088,-4.67457198027518,0,0.924265212721704,194.095694671558,0,0
83.11,0.945577368563234,0.945577368482182,0.945577368789398,325.005673650586,325.005673650586,116.83685511218,206.070156468745,88.1515030315987,30.7840141502426,0,0.979633648695023,1.06315970286509,-4.55097526824245,0,0.91184447435573,191.487339614703,0,0
83.12,0.945353598135877,0.945353598054379,0.945353598361128,324.794014618147,324.794014618147,116.762076210378,205.897990170212,88.1274175051329,30.768606942802,0,0.97964046928722,1.06318464383329,-4.81826202539573,0,0.911371466219507,191.388007906096,0,0
83.13,0.94513099084307,0.945130990761811,0.945130991069946,324.985476066466,324.985476066466,116.819866231482,206.128436516175,88.103683218375,30.7533563319164,0,0.979645580329062,1.06280510082757,-0.751463154821243,0,0.942044406848443,197.829325438173,0,0
83.14,0.944904953166054,0.944904953084391,0.944904953392856,325.057385470771,325.057385470771,116.838308763175,206.239760920346,88.0797509835402,30.7378735668846,0,0.979646396776594,1.06278529508376,-0.53928470470817,0,0.94157293489354,197.730316327643,0,0
83.15,0.944684888865916,0.944684888783879,0.944684889092257,324.208049258392,324.208049258392,116.554089516013,205.428765614442,88.0564031933442,30.7228804506053,0,0.979651147132572,1.06330556050084,-6.11418769522313,0,0.908042085799355,190.688838017865,0,0
83.16,0.944470711460367,0.944470711378585,0.944470711688163,325.132123821521,325.132123821521,116.852948979698,206.389780854138,88.0339420601153,30.708400907267,0,0.979656075572535,1.06263602250813,-0.554352077723976,0,0.94027329775205,197.45739252793,0,0
83.17,0.9442553831139,0.944255383031754,0.944255383341752,324.300030971449,324.300030971449,116.574542383981,205.594941278935,88.0112837750458,30.6938059174676,0,0.9796605961844,1.06277305944249,-2.75830315056423,0,0.943646879158692,198.165844623325,0,0
83.18,0.944029125889314,0.944029125807222,0.94402912611798,324.936306693575,324.936306693575,116.778546885203,206.270135829963,87.9876330681983,30.6785377954135,0,0.979663109631069,1.06274452534802,-3.10713164450696,0,0.926103566022531,194.481748864731,0,0
83.19,0.943805528978317,0.943805528895668,0.943805529206436,324.645955701783,324.645955701783,116.678049398509,206.018185435692,87.9642551483523,30.6635151177386,0,0.979668311784331,1.06275431975645,-3.21205438371713,0,0.928829758599715,195.05424930594,0,0
83.2,0.943576818310088,0.943576818227455,0.943576818539035,324.806090017296,324.806090017296,116.725523285739,206.2174511122,87.9404394819209,30.648199423176,0,0.979672392648317,1.06288883745008,-4.65317492331376,0,0.909283250651259,190.949482636764,0,0
83.21,0.943349460464079,0.943349460380788,0.94334946069208,325.265806678714,325.265806678714,116.871516460995,206.715910371779,87.9168628541229,30.6330334528123,0,0.979677366993384,1.0624217725066,-1.62895236901667,0,0.931508143123242,195.616710055881,0,0
83.22,0.943115759976996,0.943115759893647,0.943115760205733,325.227810770747,325.227810770747,116.853775006127,206.717767708908,87.8926431894223,30.6173998724167,0,0.979679541041359,1.0623560250425,-0.924870659085482,0,0.938635568361135,197.113469355838,0,0
83.23,0.942879233799008,0.942879233715586,0.942879234027964,324.980901246522,324.980901246522,116.76730727024,206.511153295053,87.8681338529701,30.601614098499,0,0.979682065070815,1.06270736616677,-4.687846350643,0,0.907594311100687,190.594805331144,0,0
83.24,0.942645115679794,0.942645115596134,0.942645115908777,324.077984357856,324.077984357856,116.465277257891,205.648045377959,87.8438097654385,30.5861292144579,0,0.979691460995717,1.06271094189563,-4.72614994527409,0,0.92499565023314,194.249086548959,0,0
83.25,0.942414250168756,0.942414250084912,0.942414250397891,324.23978803863,324.23978803863,116.513307262071,205.848907952114,87.8200116392271,30.5708684472883,0,0.979697557425291,1.06243305744484,-2.38028612246579,0,0.94431839661019,198.30686328814,0,0
83.26,0.942172154630015,0.94217215454537,0.942172154858253,324.637396382348,324.637396382348,116.638589917704,206.28750509548,87.7950700209834,30.5548212658839,0,0.979700476229088,1.06247684208811,-3.36958339572096,0,0.926713083523231,194.609747539879,0,0
83.27,0.94192634739768,0.941926347313493,0.941926347627167,324.371174651269,324.371174651269,116.5456011009,206.062863308689,87.7697212004715,30.5385901421091,0,0.979705840857748,1.0623779610399,-2.310639729805,0,0.939461085697501,197.286827996475,0,0
83.28,0.941685271859473,0.941685271775521,0.941685272089582,323.888874942108,323.888874942108,116.381703769337,205.621288448348,87.7448960136027,30.5226904801575,0,0.979711443405102,1.06234801516909,-3.28581651136284,0,0.946366686673549,198.737004201445,0,0
83.29,0.941431062696992,0.941431062612578,0.941431062927728,325.357569481272,325.357569481272,116.858788142754,207.132859778185,87.718836378986,30.5058733241011,0,0.979712156258598,1.06198486135431,-1.17309888092127,0,0.936909128451494,196.750916974814,0,0
83.3,0.941180656785833,0.94118065670037,0.941180657014814,324.767400891295,324.767400891295,116.659216637915,206.58508210148,87.6930053690288,30.4893134207868,0,0.979716253714527,1.06237808860845,-5.38330022535581,0,0.909073216059318,190.905375372457,0,0
83.31,0.940921671817572,0.940921671731853,0.940921672046727,324.713716433517,324.713716433517,116.635804217643,206.575088105402,87.6663323110285,30.4722960170865,0,0.979722993438466,1.06211835341269,-2.60219546900166,0,0.931910892373591,195.701287398454,0,0
83.32,0.940666888288169,0.940666888202412,0.940666888517436,324.694508336751,324.694508336751,116.623821851799,206.59884581168,87.6401436212427,30.4555189038282,0,0.979727094762114,1.06235444756206,-5.13013648699036,0,0.907517476481581,190.578670061132,0,0
83.33,0.940411981524279,0.940411981438495,0.940411981753683,323.983634296695,323.983634296695,116.384494413724,205.93093671462,87.6138685327617,30.4388290493136,0,0.97973638728749,1.06230602899415,-4.61165647843671,0,0.925628016119566,194.381883385109,0,0
83.34,0.940164803372567,0.940164803285812,0.940164803600968,323.961548432844,323.961548432844,116.371747091354,205.950424321728,87.5884870700222,30.4226370410929,0,0.979743547214388,1.0624350673424,-5.99348880936907,0,0.911765323404408,191.470717914926,0,0
83.35,0.939917674490275,0.939917674404242,0.939917674720406,324.212194090633,324.212194090633,116.448653993406,206.242556270109,87.5631632927139,30.40647452781,0,0.979750667910553,1.06231188910574,-4.67440698876919,0,0.914516772286349,192.048522180133,0,0
83.36,0.93966693298769,0.939666932900959,0.939666933216659,323.742142053715,323.742142053715,116.288591045622,205.814643319645,87.5374136910482,30.3900850430219,0,0.979758866372612,1.06229434443761,-4.48653841197217,0,0.925282316094001,194.30928637974,0,0
83.37,0.939425994923083,0.939425994834524,0.93942599514945,323.44331615268,323.44331615268,116.18503683671,205.556229881307,87.5127432282964,30.3743430430764,0,0.97976653932153,1.06219420481048,-3.47612047036077,0,0.940339705346614,197.471338122789,0,0
83.38,0.939172328043394,0.939172327956203,0.939172328272568,323.883516752316,323.883516752316,116.32411122411,206.038962045212,87.4868136391729,30.3577410679306,0,0.97977066561109,1.0623955362031,-5.63196339141717,0,0.907768339197356,190.631351231445,0,0
83.39,0.939022960518324,0.939022960439238,0.939022960756447,323.444345948147,323.444345948147,116.176501040433,205.624550234779,87.4718082763059,30.3479874370617,0,0.979780033092879,1.06242968248485,-5.99763998949865,0,0.91162800238795,191.441880501469,0,0
83.4,0.9389247072977,0.938924707208449,0.938924707526001,324.155103040755,324.155103040755,116.408016322233,206.351332865508,87.4622868590213,30.3414833162256,0,0.979785516651023,1.06217008351723,-3.21785870399093,0,0.919254801502395,193.043508315503,0,0
83.41,0.938834891794686,0.938834891706441,0.938834892023704,323.973258201854,323.973258201854,116.346334887329,206.18410559465,87.4536491108206,30.335503496383,0,0.979790334569635,1.06200999844456,-1.5040091091327,0,0.9391053872529,197.212131323109,0,0
83.42,0.938748269900591,0.938748269811858,0.938748270128921,323.510817226342,323.510817226342,116.19249666556,205.735745843101,87.4453376356567,30.3297337475845,0,0.979795027906737,1.06226030458065,-4.18386728268684,0,0.925749401536308,194.407374322625,0,0
83.43,0.938678029221889,0.938678029132686,0.938678029449389,323.654234774038,323.654234774038,116.238183901416,205.890304232118,87.4388408931814,30.3250896487382,0,0.97980044902402,1.06214365767532,-2.93492933738817,0,0.932336097518115,195.790580478804,0,0
83.44,0.93862351142433,0.938623511335537,0.938623511652967,323.281434930203,323.281434930203,116.114547596596,205.526002364096,87.433957828518,30.321474737589,0,0.979806868884207,1.06237463659405,-5.40815278705834,0,0.918304016030546,192.843843366415,0,0
83.45,0.938577763514277,0.938577763424784,0.938577763742542,323.601407389791,323.601407389791,116.218828344324,205.852862459951,87.4300774601684,30.3184674696713,0,0.979813346634368,1.06222512656752,-3.80720199364309,0,0.924069387214249,194.054571314992,0,0
83.46,0.938541367307846,0.938541367217252,0.938541367533863,323.560225056471,323.560225056471,116.204615356096,205.816976038528,87.4272004536598,30.316048564283,0,0.979818944660226,1.06204023555736,-2.06226314661211,0,0.942334160378939,197.890173679577,0,0
83.47,0.93850685324711,0.938506853157965,0.938506853475935,323.162895706966,323.162895706966,116.073372676421,205.424708835473,87.4244552619139,30.3137316095786,0,0.979824770395841,1.06237170112743,-5.65527614442645,0,0.919657434080288,193.128061156861,0,0
83.48,0.938477019300395,0.938477019211344,0.938477019529554,323.63947961159,323.63947961159,116.229498663327,205.905400122607,87.4223126474162,30.3117668415663,0,0.979830723722491,1.06195535170126,-1.85927668697517,0,0.944721653128092,198.391547156899,0,0
83.49,0.938436842145241,0.93843684205589,0.938436842373974,323.62175359934,323.62175359934,116.222895865945,205.893726138477,87.4189794663949,30.3090479944682,0,0.979835394819198,1.06222760780583,-5.49512304563946,0,0.916120939152774,192.385397222083,0,0
83.5,0.938410229735284,0.938410229645323,0.938410229963404,323.576954296409,323.576954296409,116.207705884486,205.852607273448,87.4170662868717,30.3072807360894,0,0.979843299664814,1.06210923725245,-4.22777004899631,0,0.927096296074483,194.690222175641,0,0
83.51,0.938238481605801,0.938238481515021,0.938238481832272,323.754314119539,323.754314119539,116.262258075533,206.058386670732,87.3998630255074,30.2960644232996,0,0.97984878840293,1.06200986323081,-3.16391547143367,0,0.931570372492941,195.629778223518,0,0
83.52,0.937997575251583,0.93799757516182,0.937997575479297,324.337758572735,324.337758572735,116.448728301582,206.682003858597,87.3754258151186,30.2803288990197,0,0.979851270656715,1.06201361944504,-3.55847807140311,0,0.912989709642328,191.727839024889,0,0
83.53,0.937747475532082,0.937747475442025,0.937747475759028,323.819814429381,323.819814429381,116.272968399096,206.20587431168,87.3499164827714,30.2640236349295,0,0.979857168154155,1.06178940466318,-1.30712635861765,0,0.943713745762621,198.17988661015,0,0
83.54,0.937519980325398,0.937519980235444,0.937519980552069,324.130578536319,324.130578536319,116.370110275821,206.55457950503,87.3268880841696,30.2491109471197,0,0.979858097328307,1.06181695415119,-1.61574018206978,0,0.932672529305141,195.86123115408,0,0
83.55,0.937303079015416,0.937303078925553,0.937303079241547,323.423442494604,323.423442494604,116.132903939685,205.883694587083,87.3048320739172,30.2349158336045,0,0.979863091022416,1.0620201416484,-3.79068738769712,0,0.926891367234706,194.647187119288,0,0
83.56,0.937117949817153,0.937117949726725,0.937117950042233,324.166520001254,324.166520001254,116.373096413174,206.657486575242,87.2862481385039,30.2227852875081,0,0.979866047631871,1.0618674455161,-3.09180377398326,0,0.917076727814724,192.586112841092,0,0
83.57,0.936956174716733,0.936956174626178,0.936956174941542,323.424452858664,323.424452858664,116.125650272033,205.942298195875,87.2699800943462,30.2121745684424,0,0.979872705100755,1.06169997236335,-2.18429397161646,0,0.945926810189076,198.644630139706,0,0
83.58,0.936814797309839,0.936814797219763,0.93681479753494,324.293969790624,324.293969790624,116.408374292073,206.835206127894,87.2559648832483,30.2027987794818,0,0.979874177642156,1.06169252527693,-3.23443319177436,0,0.920738273038725,193.355037338132,0,0
83.59,0.93669408034585,0.936694080255889,0.936694080570872,323.776686774595,323.776686774595,116.235731425093,206.33786787405,87.2440080784475,30.1948108220975,0,0.979880200547938,1.0616391995519,-2.66376304513387,0,0.93603032817083,196.566368915874,0,0
83.6,0.936597003193476,0.936597003103023,0.936597003417941,323.815789008578,323.815789008578,116.246505344132,206.392842400742,87.2346038354254,30.1883427724101,0,0.979884333692893,1.06173046173986,-3.6404311852662,0,0.925826365639262,194.423536784245,0,0
