t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
83.61,0.936526968384826,0.936526968294601,0.936526968609399,324.442818544146,324.442818544146,116.45114663871,207.031046325274,87.2281440799681,30.1836281389041,0,0.979887197171841,1.06131913611304,-0.285773782434125,0,0.944970041156808,198.44370864293,0,0
83.62,0.936490866316547,0.936490866227685,0.936490866542895,324.125438998996,324.125438998996,116.346126273349,206.719184929545,87.2251977920583,30.1810562773924,0,0.97988922860957,1.06141775756136,-1.34088461224255,0,0.944075899463009,198.255938887232,0,0
83.63,0.936483623279116,0.93648362318928,0.936483623503921,323.894151990851,323.894151990851,116.270057313985,206.48847258287,87.2252917847776,30.1803876232031,0,0.979892540379825,1.06153465608823,-2.5916614614602,0,0.937982759693804,196.976379535699,0,0
83.64,0.936506463359973,0.936506463270285,0.936506463584896,324.258386666566,324.258386666566,116.390417727682,206.848076257432,87.2286197733646,30.18169063577,0,0.979895333318167,1.06165754789278,-3.90671298511951,0,0.916717834766272,192.510745300917,0,0
83.65,0.936558634027733,0.936558633937585,0.936558634252336,323.637303201674,323.637303201674,116.187573154482,206.217398543639,87.2349450777509,30.1849595802847,0,0.979902961037688,1.06154784162879,-2.73275117303807,0,0.942188777566443,197.859643288953,0,0
83.66,0.936619200959715,0.936619200870143,0.936619201184804,324.225502894595,324.225502894595,116.382409817934,206.794468281415,87.2423100204666,30.1887245927141,0,0.979905403381225,1.06152256169892,-2.46224897558715,0,0.932358197551374,195.795221485788,0,0
83.67,0.936922115797732,0.9369221157109,0.936922116023125,262.430540687127,262.430540687127,96.0784421931813,144.94582592137,87.2745207853397,30.2101939804176,0,0.979920007051361,1.09783635025379,-16.5806572884995,0,0.433841332658566,91.1066798582987,0,0
83.68,0.937949112761958,0.937949112678417,0.937949112984131,231.876768964202,231.876768964202,86.0622208600779,114.192680518798,87.3960920754925,30.2879963699116,0,0.979945041022662,1.10675044971097,-16.7997857981333,0,0.430008881626422,90.3018651415486,0,0
83.69,0.939089004731361,0.939089004650433,0.939089004947223,229.769413156281,229.769413156281,85.3987470062353,111.864343392472,87.5310441380935,30.3740256257158,0,0.979969781278806,1.1074458144766,-16.6080625947234,0,0.425375646419693,89.3288857481355,0,0
83.7,0.94025289057181,0.940252890494592,0.940252890783425,229.17717840622,229.17717840622,85.2335872004561,111.048697921046,87.6674694133011,30.461011071873,0,0.979994505979929,1.10767689267846,-16.1857121001083,0,0.434150604908675,91.1716270308217,0,0
83.71,0.941257414221598,0.941257414149491,0.941257414431059,228.230283752368,228.230283752368,84.9479638070979,109.907726546369,87.7857077783829,30.5368494276163,0,0.980019022641859,1.10790678540705,-16.4861969971425,0,0.427449767789722,89.7644512358415,0,0
83.72,0.942299389183101,0.942299389109158,0.942299389384711,226.355405772472,226.355405772472,84.3579559802341,107.833991230385,87.9068632199522,30.6145513221341,0,0.980043785250351,1.10837747694626,-16.7937281939974,0,0.409018592391024,85.8939044021149,0,0
83.73,0.943310426510222,0.943310426440817,0.943310426709797,226.408809349193,226.408809349193,84.4008774904221,107.695030322601,88.0239459792922,30.6898330472992,0,0.980068646234334,1.10853417713071,-15.4277479548145,0,0.427254734718093,89.7234942907995,0,0
83.74,0.94428205002971,0.944282049961957,0.944282050225381,228.381949384484,228.381949384484,85.0735708963274,109.485000111831,88.1354247824085,30.7615244902442,0,0.980090755374174,1.1085195629668,-15.2644500056122,0,0.426497478905626,89.5644705701815,0,0
83.75,0.945221659205052,0.945221659139111,0.945221659397712,226.433320378573,226.433320378573,84.4563055795448,107.360212882161,88.2424966543342,30.8306108420782,0,0.980114629411588,1.10864576661732,-16.26838391336,0,0.416059643210867,87.3725250742821,0,0
83.76,0.946148803614551,0.946148803552284,0.946148803806092,224.971244599251,224.971244599251,83.9985297489922,105.725201654853,88.3475153604547,30.8985275839437,0,0.980139224596072,1.10895128331591,-16.5891090325735,0,0.407375799122973,85.5489178158242,0,0
83.77,0.947028103710989,0.947028103648405,0.947028103897952,227.941003065232,227.941003065232,84.9961349282802,108.531790317088,88.4465426784633,30.9626700696804,0,0.980161748437438,1.10883072303894,-15.2415319113888,0,0.41961787586714,88.1197539320994,0,0
83.78,0.947893028404681,0.947893028343248,0.94789302858876,225.842765112495,225.842765112495,84.3274697468325,106.274117468323,88.5432007678969,31.025446876275,0,0.980185677415416,1.1089940992175,-15.1479604589076,0,0.422832764368596,88.7948805174052,0,0
83.79,0.948727725151247,0.948727725091908,0.948727725334177,225.530454368675,225.530454368675,84.2449862665392,105.80857432079,88.636011016727,31.0858690311578,0,0.980208872864903,1.10918806381629,-14.6747054946903,0,0.42486247038832,89.2211187815472,0,0
83.8,0.949526490692337,0.949526490632907,0.949526490872081,225.780259659979,225.780259659979,84.3462724531266,105.912609524134,88.7242243025023,31.1434258333423,0,0.980231065220447,1.10927515568174,-15.6484843998399,0,0.410326350815041,86.1685336711585,0,0
83.81,0.950300854683201,0.950300854625559,0.950300854861393,226.495417336465,226.495417336465,84.5998563319655,106.486915323668,88.8093487717507,31.1991532410459,0,0.980254456334971,1.10914092964092,-14.1477275914121,0,0.429690976946708,90.2351051588087,0,0
83.82,0.95103695837885,0.951036958321265,0.95103695855478,227.013067569779,227.013067569779,84.7874510195499,106.871820049574,88.8895128509691,31.2517346692363,0,0.98027590907724,1.10920064276682,-14.815346703743,0,0.420220450899058,88.2462946888022,0,0
83.83,0.951763840402484,0.951763840345221,0.951763840576611,225.717873267971,225.717873267971,84.3788858937145,105.446161138952,88.9682208808358,31.3034912481838,0,0.980298478635032,1.10936946280567,-16.0115967959255,0,0.401017694039979,84.2137157483956,0,0
83.84,0.952469534845496,0.952469534789447,0.952469535018332,227.986215621897,227.986215621897,85.14103289182,107.588304015718,89.0442992413878,31.3536123647913,0,0.980320348529382,1.10925878031408,-14.6152877444989,0,0.417688385048532,87.7145608601917,0,0
83.85,0.953134279812371,0.953134279758762,0.953134279985642,228.16973137019,228.16973137019,85.2168434751692,107.653829123819,89.1153220198524,31.4005802265183,0,0.980341478123195,1.10925578378981,-14.5817826676016,0,0.418966841997685,87.9830368195139,0,0
83.86,0.953777093702374,0.953777093647021,0.953777093872484,226.839339125782,226.839339125782,84.7944878385194,106.20970717324,89.1836638538056,31.4459680987361,0,0.980363719236456,1.1093190022254,-15.2886669966895,0,0.412433888950122,86.6111166795256,0,0
83.87,0.954423459646884,0.954423459591112,0.954423459815215,226.324863372809,226.324863372809,84.6403551527236,105.581137810289,89.252190689561,31.4915348729593,0,0.980386916047113,1.10931691740532,-15.2653546948534,0,0.413975563603847,86.9348683568078,0,0
83.88,0.955027685337501,0.955027685283227,0.955027685505742,228.28267437479,228.28267437479,85.2977312911997,107.433130136613,89.3156638433091,31.5338803948682,0,0.980407758044141,1.10935772563151,-14.840796942787,0,0.409224924374049,85.9372341185503,0,0
83.89,0.955604030766411,0.955604030712931,0.955604030934053,228.328384169177,228.328384169177,85.3259229652654,107.378342747,89.3758258970795,31.5742155250983,0,0.98042902394558,1.10936681773277,-14.8426270014409,0,0.412600622611085,86.6461307483279,0,0
83.9,0.956164914036167,0.956164913983517,0.956164914203431,227.934153823205,227.934153823205,85.2091256790994,106.886514511864,89.4341573638398,31.6134819475012,0,0.980451266816818,1.10928910296769,-13.9736184901155,0,0.426997314702392,89.6694360875023,0,0
83.91,0.95670736152817,0.956707361474237,0.956707361693442,226.008005897165,226.008005897165,84.5883154864903,104.866500565072,89.4901700531437,31.6513352789499,0,0.980473499868011,1.10948167795095,-16.1271084098735,0,0.401886790925794,84.3962260944167,0,0
83.92,0.957240559917036,0.957240559863677,0.957240560081678,225.25592246054,225.25592246054,84.3532147597351,104.021911884733,89.545261543021,31.6887490327862,0,0.980497777942172,1.10950155498359,-16.3494066926955,0,0.399407349244396,83.8755433413231,0,0
83.93,0.957733907305433,0.957733907253506,0.957733907470127,230.205928621876,230.205928621876,85.9912857027678,108.887121807338,89.5956850145596,31.7231217999782,0,0.980518878377368,1.10919052754827,-12.8714331873947,0,0.437153771827673,91.8022920838113,0,0
83.94,0.958181535328204,0.95818153527503,0.958181535491519,229.563909126619,229.563909126619,85.7901354977254,108.169476921316,89.640490381936,31.7539418233671,0,0.980538533944284,1.1092743449446,-13.8086007727482,0,0.427604754724993,89.7969984922486,0,0
83.95,0.958628248477632,0.958628248424059,0.95862824864014,227.200061022755,227.200061022755,85.0230504317017,105.729931040517,89.6852577609596,31.7848722212786,0,0.980560455273944,1.10940701751939,-15.2921659444269,0,0.411772173098873,86.4721563507633,0,0
83.96,0.959045092905512,0.959045092854308,0.95904509306875,227.491896889627,227.491896889627,85.1281693527301,105.951160443834,89.7268444871551,31.8138919586378,0,0.980582883238852,1.10939032166435,-15.1054605620067,0,0.412979741687314,86.7257457543359,0,0
83.97,0.959440005382428,0.959440005329665,0.95944000554397,227.579764325798,227.579764325798,85.1657209623565,105.972375902673,89.76595970683,31.8414287162955,0,0.98060596954508,1.10929424228645,-14.0310846053874,0,0.428502561787374,89.9855379753485,0,0
83.98,0.959791752595042,0.959791752541841,0.959791752755969,229.120004781213,229.120004781213,85.679542249164,107.454330792505,89.7999828810474,31.86569110766,0,0.980626369032373,1.10930803217056,-14.1852797173604,0,0.423431412711288,88.9205966693704,0,0
83.99,0.960119766451142,0.960119766399162,0.960119766612165,229.54481196247,229.54481196247,85.8261631080275,107.825186662855,89.8313131084539,31.8883121911608,0,0.980647176919124,1.10925803445287,-13.6262265883692,0,0.430278918742831,90.3585729359945,0,0
84,0.960417423110939,0.960417423059499,0.960417423272122,237.869536677922,237.869536677922,88.5687251065183,116.100936031948,89.8598818012213,31.9087188447527,0,0.980665859295309,1.09969073608341,-6.43646341471779,0,0.992101340050812,208.341281410671,0,0
84.01,0.959952871187826,0.959952871135561,0.959952871352659,327.291408780915,327.291408780915,117.947082793338,205.622830381634,89.7986950751187,31.8698833241625,0,0.980666818718664,1.06243322470061,-0.00628560880343534,0,0.98898699641841,207.687269247866,0,0
84.02,0.959120753965079,0.959120753905814,0.959120754133717,335.166449182504,335.166449182504,120.51181891532,213.676932785457,89.6884654481061,31.8010509489415,0,0.980669846574599,1.06069825852172,-3.58084441727712,0,0.962610385942161,202.148181047854,0,0
84.03,0.958259741271571,0.95825974121066,0.958259741446338,334.803386072723,334.803386072723,120.368463628514,213.495605048642,89.5765366470959,31.7312443769856,0,0.980674695188688,1.06052256840271,-1.7841602492418,0,0.976740057447646,205.115412064006,0,0
84.04,0.957396402509241,0.957396402445486,0.957396402688946,335.086918411496,335.086918411496,120.437996647894,213.958171191959,89.4663570846152,31.6623901349217,0,0.980675084553245,1.06026520263674,-0.00569765423308959,0,0.980829807208434,205.974259513771,0,0
84.05,0.956536841774691,0.956536841708216,0.956536841958772,336.542738507525,336.542738507525,120.893282631057,215.589716333258,89.3582693466786,31.5947528275878,0,0.980675085402541,1.0590734427133,-5.56411546200156e-06,0,0.990884853037277,208.085819137828,0,0
84.06,0.955686602174308,0.955686602105578,0.955686602362546,337.005550555455,337.005550555455,121.022648735156,216.224730099413,89.2523651025871,31.5284553534546,0,0.980675509901939,1.0589746512413,-1.50155207400281,0,0.976309207995872,205.024933679133,0,0
84.07,0.954844097060365,0.954844096988684,0.954844097252222,336.039447979299,336.039447979299,120.682825965376,215.42720841571,89.1486139837886,31.4636255798007,0,0.980680213508785,1.05929741388286,-4.94739547385111,0,0.956333359357207,200.830005465013,0,0
84.08,0.954042130334085,0.954042130261855,0.954042130530295,336.328667106991,336.328667106991,120.756859396627,215.875558899385,89.0507289959811,31.4023792116253,0,0.980684641959683,1.05883598280525,-0.981150615550573,0,0.97974910107861,205.747311226508,0,0
84.09,0.953253413285756,0.953253413212054,0.953253413485398,335.980086135547,335.980086135547,120.621818881577,215.681889169398,88.9554924691759,31.342704496973,0,0.980686350063192,1.05893451419025,-2.03283159088125,0,0.970484290054642,203.801700911475,0,0
84.1,0.952483992376651,0.952483992301874,0.9524839925795,335.867328545406,335.867328545406,120.564985329412,215.718781322464,88.8635037173992,31.2850435055427,0,0.98068869809709,1.05876737445148,-1.29837650047902,0,0.974910663450595,204.731239324625,0,0
84.11,0.95174200817858,0.951742008102636,0.951742008384318,335.649733825485,335.649733825485,120.47454591832,215.644400437979,88.7755089389711,31.2298244485349,0,0.980690374942926,1.05867897851933,-0.902558129540844,0,0.97817323168246,205.416378653317,0,0
84.12,0.951025633471736,0.951025633396891,0.951025633681546,334.627646092767,334.627646092767,120.1204584396,214.759629997355,88.6911004080777,31.1769156873344,0,0.980695008654348,1.05903760341107,-4.73026616430838,0,0.959079805169887,201.406759085676,0,0
84.13,0.950346252545573,0.950346252467965,0.950346252756484,334.151342108157,334.151342108157,119.946808709768,214.412709335068,88.6115600276784,31.1270727454106,0,0.980702350260514,1.05891035920575,-3.37200327301645,0,0.974047682842003,204.550013396821,0,0
84.14,0.949689423541927,0.94968942346352,0.949689423755043,335.359190758313,335.359190758313,120.327418766791,215.744663346049,88.5353905897494,31.0791368225147,0,0.98070430945199,1.05848160099949,-2.93035042265457,0,0.959710560259669,201.53921765453,0,0
84.15,0.949040349538659,0.949040349460556,0.949040349754646,334.143717024319,334.143717024319,119.911806115766,214.651088752642,88.4604842983528,31.0321439733242,0,0.980712209581089,1.05834170726776,-3.12424363802246,0,0.989475093328349,207.789769598953,0,0
84.16,0.948413026455113,0.948413026375261,0.948413026672321,334.657751246827,334.657751246827,120.065292826757,215.282234741776,88.3886004119579,30.9869160930933,0,0.980717493906463,1.05809478136394,-3.44825657184252,0,0.98336440359791,206.506524755561,0,0
84.17,0.94779644768765,0.947796447606052,0.947796447906522,334.42815044341,334.42815044341,119.974729017784,215.166939076417,88.3184416190723,30.9427697479211,0,0.98072309902852,1.05811593018329,-3.6738235763635,0,0.979430475574709,205.680399870689,0,0
84.18,0.947204077376561,0.947204077296314,0.947204077597455,334.861867646836,334.861867646836,120.102878414455,215.709759558612,88.2515416755033,30.9005664127208,0,0.980726322141145,1.05813429886474,-3.86974211699838,0,0.960140032292513,201.629406781428,0,0
84.19,0.946623472586695,0.94662347250566,0.946623472808818,334.764936714903,334.764936714903,120.056993542668,215.719040506078,88.1864131338696,30.859483074956,0,0.980730672289678,1.05795003620131,-1.90456882546496,0,0.97300180549255,204.330379153436,0,0
84.2,0.946067592649383,0.946067592566913,0.946067592872634,335.492994660152,335.492994660152,120.28294223723,216.54825742818,88.1244729464696,30.8202642855025,0,0.980732579795212,1.05721922342232,-0.0411563586636677,0,0.992236697958577,208.369706571301,0,0
84.21,0.945520174282527,0.945520174199122,0.945520174506759,334.600215700745,334.600215700745,119.976374588724,215.754894718835,88.0635588536978,30.7817621282119,0,0.980737343024425,1.05737110673659,-3.27209866852535,0,0.990258937166384,207.954376804941,0,0
84.22,0.944981462020358,0.944981461937756,0.94498146224631,334.512754328964,334.512754328964,119.934790657731,215.764658634078,88.0039824017465,30.7441132931392,0,0.980743225699739,1.05746512379271,-4.89510548729625,0,0.974343914191184,204.612221980149,0,0
84.23,0.944454818575235,0.944454818492533,0.944454818802364,335.180002982758,335.180002982758,120.141642769905,216.52631988262,87.9461876774056,30.707495422733,0,0.98074692143983,1.05726888491608,-2.80354063503317,0,0.970810962850612,203.870302198628,0,0
84.24,0.943939115012687,0.943939114928907,0.943939115240583,334.798439671142,334.798439671142,120.004079259657,216.23680009374,87.8898402533379,30.671799324064,0,0.980751444281265,1.05725381097854,-2.64289475251976,0,0.975516484699562,204.858461786908,0,0
84.25,0.943443062961763,0.943443062878309,0.943443063190735,333.925995003035,333.925995003035,119.70567815113,215.452544236254,87.8358336059311,30.6376171608495,0,0.980758265451997,1.05738385021596,-4.02882353167634,0,0.97843102985253,205.470516269031,0,0
84.26,0.942965398856583,0.942965398773276,0.942965399086401,334.746365266654,334.746365266654,119.964192015593,216.357269656638,87.7842950817925,30.6048005282241,0,0.980760094018655,1.0569631985101,-0.146223174249607,0,0.992233844021986,208.369107244617,0,0
84.27,0.94248458232399,0.94248458223997,0.942484582554277,334.936273105873,334.936273105873,120.015448566426,216.631801839392,87.7326151891027,30.5718560773782,0,0.98076048807983,1.05683636952511,-0.495481475895811,0,0.988242260374711,207.530874678689,0,0
84.28,0.942019831797848,0.942019831712262,0.9420198320287,333.823402848247,333.823402848247,119.638897531354,215.600530475333,87.6827215448599,30.5401508280546,0,0.980765342317594,1.05710867673522,-3.39671956443141,0,0.982918084741965,206.412797795813,0,0
84.29,0.941646164607387,0.941646164550004,0.941646164852413,333.951267768351,333.951267768351,119.672286881858,215.793913182949,87.642793650028,30.5145609353745,0,0.980769829940698,1.05717386389292,-4.09135287420726,0,0.968790640193306,203.446034440594,0,0
84.3,0.941349084826785,0.941349084742711,0.94134908505945,334.388931849746,334.388931849746,119.80927105376,216.283751311377,87.6111497478057,30.4940307905638,0,0.980773346551898,1.05702835039963,-2.54082232750685,0,0.968452347145211,203.374992900494,0,0
84.31,0.941062970819782,0.941062970733984,0.941062971052072,334.323724912379,334.323724912379,119.781253737965,216.268574798637,87.5808401148775,30.474309998864,0,0.98077643836861,1.05689639676715,-1.25177427410207,0,0.979305532521991,205.654161829618,0,0
84.32,0.940795742709969,0.940795742625342,0.94079574294402,334.122298744263,334.122298744263,119.708925918463,216.113686721778,87.5526950878735,30.4559169346114,0,0.980778960851446,1.05712095033983,-3.64431341999784,0,0.959619514951556,201.520098139827,0,0
84.33,0.940545158748776,0.94054515866287,0.940545158982243,334.00180964183,334.00180964183,119.663619028372,216.036562029586,87.5264827198013,30.4387648924434,0,0.980783610778217,1.05700107661459,-2.36703789777714,0,0.970483389780712,203.80151185395,0,0
84.34,0.940313031747608,0.940313031661089,0.940313031981772,333.995985214798,333.995985214798,119.656452526011,216.070701036007,87.5024005370245,30.422883641767,0,0.98078665425536,1.05703554966064,-2.73433939895925,0,0.96523811149097,202.700003413104,0,0
84.35,0.940100812597607,0.940100812511974,0.940100812832103,333.607453641089,333.607453641089,119.52396840518,215.71855119968,87.4805011447856,30.4084012966232,0,0.980791608386689,1.05711532352139,-3.58435544485636,0,0.964121751038122,202.465567718006,0,0
84.36,0.939895479553077,0.939895479466244,0.939895479787537,332.873916640622,332.873916640622,119.278258276474,215.0200726627,87.4593673531031,30.3944766248192,0,0.980799511677418,1.05722657461674,-4.76987861944823,0,0.968596050958046,203.40517070119,0,0
84.37,0.939716192201987,0.93971619211366,0.939716192436239,333.466557081948,333.466557081948,119.4690709206,215.643047678767,87.4412160786629,30.3822933245174,0,0.980804196293108,1.05717754923359,-4.24743487900496,0,0.957309220934164,201.034936396174,0,0
84.38,0.939535298594355,0.939535298507567,0.939535298829496,334.223521879461,334.223521879461,119.713879666652,216.430471106075,87.4230171793812,30.370033594004,0,0.980808314920744,1.05642067143518,-0.0887886321063801,0,0.991984912485584,208.316831621973,0,0
84.39,0.939354812463518,0.93935481237652,0.939354812699128,333.641031048669,333.641031048669,119.51840443793,215.878626762357,87.4046827802651,30.3577215060476,0,0.980812918094865,1.05684891824363,-5.66823908325101,0,0.961343197540897,201.882071483588,0,0
84.4,0.939191430151961,0.939191430065776,0.939191430388012,333.421202534982,333.421202534982,119.442540560309,215.686318956873,87.3882201237524,30.3466634543564,0,0.980821621884863,1.05676949440868,-4.82216581632294,0,0.971032228626232,203.916768011509,0,0
84.41,0.939034681410839,0.939034681323402,0.939034681646792,333.25883905512,333.25883905512,119.385724152715,215.550271321154,87.3725048864557,30.3360628475104,0,0.980829889576017,1.05695717304041,-6.82154051339124,0,0.955241663639985,200.600749364397,0,0
84.42,0.938881166857027,0.938881166769467,0.938881167093271,334.311091409019,334.311091409019,119.728241725841,216.628044652689,87.3573431225209,30.3257036338094,0,0.980835306984497,1.05651038035208,-2.6932578746674,0,0.96831240475741,203.345604999056,0,0
84.43,0.938725997444754,0.938725997357174,0.938725997680976,333.410990551751,333.410990551751,119.428997938561,215.753853934402,87.3419044813755,30.3152321359732,0,0.980842499711165,1.05648760384757,-2.99148381370716,0,0.98919939241155,207.731872406425,0,0
84.44,0.938576272056889,0.938576271969021,0.938576272293372,334.19020017772,334.19020017772,119.681869479951,216.557861705237,87.3272412374772,30.3050972350061,0,0.980844693254441,1.05648566425809,-3.22581329898194,0,0.968992456763303,203.488415920294,0,0
84.45,0.938443240122372,0.938443240034255,0.938443240359039,333.428468701726,333.428468701726,119.428623505409,215.818128407271,87.3142227698989,30.2961175245558,0,0.980852005139133,1.05652966951048,-3.69445151523463,0,0.980577118691269,205.921194925166,0,0
84.46,0.938308684202049,0.938308684113824,0.938308684438644,334.069630615389,334.069630615389,119.636479919786,216.48136672751,87.301221153092,30.2870427347873,0,0.980855370353683,1.05661085996834,-4.55914842469135,0,0.956126938027137,200.786656985699,0,0
84.47,0.938197540964432,0.938197540876211,0.938197541201398,333.452610695876,333.452610695876,119.43131323097,215.88244886687,87.2905963685233,30.2795654604827,0,0.980863733560762,1.05659859644201,-4.42853480957893,0,0.969761335341524,203.64988042172,0,0
84.48,0.938084952142373,0.938084952053854,0.938084952379659,333.4190948411,333.4190948411,119.417915743823,215.867192170085,87.2798994502639,30.2720032207513,0,0.980870542003002,1.05660075119035,-4.45148401007438,0,0.969917112986918,203.682593727253,0,0
84.49,0.937985169964364,0.937985169876691,0.937985170201338,333.883359210361,333.883359210361,119.568440844813,216.347398489887,87.2706884668784,30.2652722535957,0,0.98087477125923,1.05628119568527,-1.04856139916551,0,0.989138065179472,207.718993687689,0,0
84.5,0.937893005158489,0.937893005070779,0.937893005395674,333.368519239062,333.368519239062,119.397307323935,215.847304457002,87.2622019510316,30.259012831028,0,0.980879222117006,1.05665246779322,-5.00230700864905,0,0.9650497168786,202.660440544506,0,0
84.51,0.937668549718598,0.937668549632601,0.937668549955473,333.997600857239,333.997600857239,119.599212798795,216.51340279595,87.239943372167,30.2442546891213,0,0.980882979151978,1.05620464658021,-0.313105653164053,0,0.989940357182834,207.887475008395,0,0
84.52,0.937428777458872,0.93742877737003,0.937428777695014,333.611361133372,333.611361133372,119.467046641403,216.166839650635,87.2160527730524,30.2284687096846,0,0.980885176054897,1.05638033585894,-2.18374465357854,0,0.980837175233501,205.975806799035,0,0
84.53,0.937189253719445,0.93718925363165,0.937189253954804,332.830385718019,332.830385718019,119.20513236995,215.425538466132,87.1920837720943,30.2127634797933,0,0.980891687205507,1.05666578737778,-5.2237326687902,0,0.968532817390943,203.391891652098,0,0
84.54,0.936974768578353,0.936974768490646,0.936974768813119,333.763987245806,333.763987245806,119.507365580875,216.394363240353,87.1709297878356,30.1986942176173,0,0.980895265718897,1.05642505832151,-2.77139669672016,0,0.966053019959339,202.871134191461,0,0
84.55,0.936783286540676,0.936783286452367,0.936783286775168,333.371612927929,333.371612927929,119.374267503787,216.033451857499,87.1520676342795,30.1860934361505,0,0.98090055578219,1.0566336233814,-4.99257615771719,0,0.952823658458329,200.092968276249,0,0
84.56,0.936621322580079,0.936621322491567,0.93662132281393,332.894127798634,332.894127798634,119.213861319466,215.582376749907,87.1362856160797,30.1754654326473,0,0.980908942057206,1.05655433087751,-4.14807393875302,0,0.969794412793635,203.656826686663,0,0
84.57,0.936481625397724,0.936481625310235,0.936481625631464,332.865161606799,332.865161606799,119.20138688347,215.575983643399,87.1229176309575,30.1662603324425,0,0.980915149437542,1.05646016100787,-3.14520315051253,0,0.979263591405307,205.645354195115,0,0
84.58,0.936376540101127,0.936376540012817,0.936376540334713,332.539868675307,332.539868675307,119.09228935985,215.267412949905,87.1131654007066,30.1592903246949,0,0.980921607011916,1.0565866400241,-4.49217379695079,0,0.974092114763149,204.559344100261,0,0
84.59,0.936279050515201,0.936279050427374,0.936279050748387,333.597549459496,333.597549459496,119.43794965376,216.340367225952,87.1043822070628,30.152800026481,0,0.980924245930193,1.05637738808291,-2.64573605331912,0,0.965842245641664,202.82687158475,0,0
84.6,0.936219743873061,0.936219743783481,0.936219744106345,332.621894364403,332.621894364403,119.116114677395,215.37368058838,87.0994126300225,30.1488011460006,0,0.980931883587653,1.05659075113679,-4.91791590142563,0,0.967565474593142,203.18874966456,0,0
84.61,0.936042248722798,0.936042248634633,0.936042248955249,333.339907768689,333.339907768689,119.34834385148,216.120449309783,87.0822624314177,30.137196027488,0,0.980935620071078,1.05611153514611,-0.60237861622174,0,0.992019815936234,208.324161346609,0,0
84.62,0.935913811934778,0.935913811845333,0.935913812167898,334.019252149154,334.019252149154,119.568963881122,216.820272285613,87.0703029663154,30.1286768972258,0,0.980935907927422,1.05597745256606,-1.32804786727994,0,0.979239156013411,205.640222762816,0,0
84.63,0.935787281727687,0.93578728163991,0.935787281961261,333.126882913067,333.126882913067,119.273000635975,215.948232781738,87.0583434638025,30.1203066675265,0,0.98094126273069,1.05615328010869,-3.19975647968588,0,0.981799677206308,206.177932213325,0,0
84.64,0.935672823500082,0.93567282341226,0.935672823733384,333.739774390069,333.739774390069,119.472089373675,216.579242556337,87.0478141570023,30.1127176767292,0,0.980943424961056,1.0559443016139,-0.975186293425486,0,0.986402645311944,207.144555515508,0,0
84.65,0.935570200495714,0.935570200409158,0.935570200729381,333.838549671843,333.838549671843,119.502457166168,216.694174814929,87.0385160664773,30.1058587904372,0,0.980944424308863,1.0559768169859,-1.32128259349904,0,0.979939597863349,205.787315551303,0,0
84.66,0.935485501785992,0.935485501698606,0.935485502019957,332.969169252193,332.969169252193,119.214998017681,215.837970473704,87.03098938616,30.1002093923284,0,0.980949738431065,1.05604001613991,-2.70036405054601,0,0.990352790519429,207.97408600908,0,0
84.67,0.935421518565033,0.935421518477912,0.935421518798786,333.61487639047,333.61487639047,119.426000690816,216.49327779932,87.025722272033,30.0958763191177,0,0.980952565315902,1.05614008063065,-4.35909423141848,0,0.962168721986196,202.055431617101,0,0
84.68,0.935370555240556,0.935370555154934,0.935370555474701,333.438671348784,333.438671348784,119.367140296696,216.324483092919,87.0217490657321,30.0924391901327,0,0.980959135352871,1.05613495915362,-4.30457167219268,0,0.964847351954777,202.617943910503,0,0
84.69,0.935332510063896,0.935332509976768,0.935332510298221,332.90836720546,332.90836720546,119.192183356355,215.799387528722,87.019113348614,30.0898663281239,0,0.98096734163685,1.05603426611034,-3.29705341281943,0,0.987195808032288,207.311119686781,0,0
84.7,0.935309153309174,0.935309153221813,0.935309153543793,332.898507306645,332.898507306645,119.188626397481,215.792202016117,87.0180860166748,30.0882192738532,0,0.980973166884628,1.05607167045642,-3.69522319751174,0,0.984778754808612,206.803538509809,0,0
84.71,0.935307785886957,0.935307785798778,0.935307786121532,333.184992934373,333.184992934373,119.282973741551,216.07759116712,87.0194015383935,30.0880002288598,0,0.980978413477682,1.05625843163885,-5.68350958591229,0,0.959174055819071,201.426551722005,0,0
84.72,0.9353161824774,0.935316182390994,0.935316182712073,333.734541351722,333.734541351722,119.464019282127,216.624282324716,87.0218118276495,30.0884471993568,0,0.980983922035709,1.0559910317598,-2.83684072071297,0,0.970854664585311,203.879479562915,0,0
84.73,0.935334111159651,0.935334111073772,0.935334111394073,333.082178458308,333.082178458308,119.250218589426,215.967521018583,87.0251541494105,30.0895032903148,0,0.980990666204419,1.05591753200317,-2.83566162714937,0,0.991292537521186,208.171432879449,0,0
84.74,0.935367483827257,0.935367483741082,0.935367484061895,333.832315166148,333.832315166148,119.497753426651,216.710601944478,87.0302074336952,30.0915057879745,0,0.980993670587297,1.05604216245321,-4.82382802324216,0,0.959493109156275,201.493552922818,0,0
84.75,0.935422542329045,0.935422542243538,0.935422542563547,333.302711523558,333.302711523558,119.325134227104,216.170305181844,87.0374170639031,30.0949892778108,0,0.981002473547601,1.05605224260298,-4.93113077204645,0,0.970235974440748,203.749554632557,0,0
84.76,0.935492080424603,0.935492080339625,0.935492080660095,333.140953254707,333.140953254707,119.273748634377,215.995373536021,87.0461610424128,30.0994186762736,0,0.981011186399676,1.05624084592212,-6.93899362904752,0,0.956919176612806,200.953027088689,0,0
84.77,0.935574650091833,0.935574650005879,0.9355746503274,334.201464514673,334.201464514673,119.624424486385,217.040318768517,87.0564474608871,30.1046982852691,0,0.981016964586766,1.05593984683056,-3.88468849295882,0,0.96025888112056,201.654365035318,0,0
84.78,0.935672502198495,0.935672502112543,0.935672502434049,333.516086101814,333.516086101814,119.40157643948,216.33692115595,87.0682050721667,30.1109598736976,0,0.981025308752335,1.05603620125126,-4.91031956527389,0,0.968775365761017,203.442826809813,0,0
84.79,0.935769813763334,0.935769813677526,0.93576981399948,334.117401638423,334.117401638423,119.601656471087,216.920155711321,87.0800663258716,30.1171796012302,0,0.981030184516056,1.05582396202769,-2.6512929761783,0,0.976642338402906,205.09489106461,0,0
84.8,0.935880204118728,0.935880204033109,0.935880204354977,333.753959952353,333.753959952353,119.484922801672,216.536464863285,87.093257335518,30.1242377535505,0,0.981035745799214,1.05582583346036,-2.67121010059769,0,0.98698427219731,207.266697161435,0,0
84.81,0.936010486625418,0.93601048653947,0.936010486861792,334.258263769286,334.258263769286,119.653868336286,217.017035353043,87.1086574721848,30.1325709440588,0,0.981038393365647,1.0558428084398,-2.85187158078817,0,0.975020147935162,204.754231066384,0,0
84.82,0.936142980817524,0.936142980731858,0.936142981054572,333.501585319545,333.501585319545,119.408379396232,216.236352849177,87.1241335599358,30.1410989104324,0,0.981046115381328,1.05612492747565,-5.85483613984327,0,0.966383016820783,202.940433532364,0,0
84.83,0.936264670644112,0.936264670558699,0.93626467088111,334.175698556272,334.175698556272,119.632952482432,216.888110996686,87.1386220718267,30.1489654877594,0,0.981052231462035,1.05599681871615,-4.49110640384791,0,0.963464791218981,202.327606155986,0,0
84.84,0.936400259348416,0.936400259262798,0.936400259585754,333.987109328624,333.987109328624,119.574277673694,216.674833062226,87.1545440255683,30.157732240829,0,0.981059282549574,1.05580390926943,-2.43787940140505,0,0.988471353931667,207.57898432565,0,0
84.85,0.936537549509424,0.936537549424928,0.936537549746819,333.694868011269,333.694868011269,119.481566890084,216.357659782137,87.170624783332,30.1665834457998,0,0.981065386657553,1.0560965696093,-5.5529497415262,0,0.969602138131587,203.616449007633,0,0
84.86,0.936664274673431,0.936664274588099,0.936664274911052,334.453635771188,334.453635771188,119.734088430545,217.093147728064,87.1857033445163,30.1747846986076,0,0.981070669841147,1.0559596823536,-4.09581727703999,0,0.964985838696819,202.647026126332,0,0
84.87,0.937083978871281,0.937083978790675,0.937083979108678,259.523771334372,259.523771334372,95.115832535892,142.087294463969,87.2315639287715,30.2049129416311,0,0.981088894291293,1.09903234040988,-16.711494263078,0,0.44504278529399,93.4589849117378,0,0
84.88,0.938210532856122,0.938210532775751,0.938210533088541,234.107548977542,234.107548977542,86.7910129747854,116.450765785116,87.3661449514306,30.2906382409956,0,0.981113947765238,1.1062399199914,-16.7999135686163,0,0.44967939841843,94.4326736678702,0,0
84.89,0.939417716340798,0.939417716263797,0.939417716567713,231.586759620583,231.586759620583,85.9935609681066,113.694534421066,87.5100770061887,30.382148193329,0,0.981138759214574,1.10707732888314,-15.0895871350758,0,0.457831873412582,96.1446934166422,0,0
84.9,0.940599236220093,0.940599236147318,0.94059923644117,231.831023631878,231.831023631878,86.1040501839982,113.710055617986,87.6498987937792,30.4710692201126,0,0.981161810262389,1.1071754016067,-16.1840624265183,0,0.443642859425269,93.1650004793065,0,0
84.91,0.941758175842854,0.941758175771719,0.941758176059652,230.061616190616,230.061616190616,85.5519310108674,111.717477981304,87.7861795356921,30.5579586736205,0,0.981186125276136,1.10763033367176,-14.6552631586456,0,0.452735606495814,95.074477364121,0,0
84.92,0.942858988583786,0.942858988515303,0.94285898879628,232.478357278923,232.478357278923,86.3740905600259,113.923463654082,87.9148634766425,30.6400301481983,0,0.981207111708635,1.10761991035043,-14.5388882225488,0,0.450855293192365,94.6796115703966,0,0
84.93,0.943917137351808,0.943917137283867,0.943917137560686,231.603636261729,231.603636261729,86.1131521406524,112.847361841178,88.0377074790818,30.7185669414691,0,0.981229084522034,1.1076912255853,-15.3351348097133,0,0.441587456335064,92.7333658303635,0,0
84.94,0.944930607050988,0.944930606986195,0.944930607255443,231.866673259321,231.866673259321,86.2249397205203,112.918322914724,88.1547605147071,30.7935898298901,0,0.981251558433943,1.10766610673958,-15.0546728257677,0,0.444902220834935,93.4294663753363,0,0
84.95,0.945887136713462,0.9458871366503,0.945887136914399,232.673749973722,232.673749973722,86.5140105157394,113.544885076344,88.2646541136797,30.8642107836988,0,0.981273815664701,1.10757916040903,-14.0839312915584,0,0.457628918448691,96.102072874225,0,0
84.96,0.946779203159489,0.946779203097719,0.946779203357159,231.331306511777,231.331306511777,86.0948303194613,112.035037794546,88.3664476148301,30.9298211024012,0,0.981295046571903,1.10794656466223,-15.523290419363,0,0.421995524507636,88.6190601466036,0,0
84.97,0.947655175664121,0.947655175603045,0.947655175858843,229.947880973199,229.947880973199,85.6617614888199,110.487290742421,88.4662065154147,30.9943837153639,0,0.98131871582562,1.10809735603952,-15.1900063362128,0,0.436020351347804,91.5642737830388,0,0
84.98,0.948484245087654,0.948484245027887,0.948484245279435,231.648075141645,231.648075141645,86.2409470672984,112.032851877537,88.5600115133359,31.055211750772,0,0.981340954851242,1.1079661214975,-13.7242529953639,0,0.454360610080425,95.4157281168893,0,0
84.99,0.949255807418165,0.949255807359133,0.949255807606994,229.594405884988,229.594405884988,85.5847582956125,109.836154067563,88.6466306899467,31.1116211274781,0,0.981363007175834,1.10820996081291,-16.1941625870045,0,0.424030469497337,89.0463985944407,0,0
85,0.949985466836901,0.949985466778986,0.949985467023094,230.947516637379,230.947516637379,86.0472593177679,111.054246808921,88.7282618876779,31.1650079407802,0,0.981385459840271,1.10819266075668,-15.391425351674,0,0.427045120714224,89.6794753499871,0,0
85.01,0.950673217603504,0.950673217546053,0.95067321778818,230.714835781211,230.714835781211,85.987418925141,110.694961623584,88.8046707117273,31.2152034458993,0,0.981408134553622,1.10820300862162,-15.5070175653815,0,0.429260972749873,90.1448042774734,0,0
85.02,0.951309143319143,0.951309143262012,0.951309143501791,233.085379880937,233.085379880937,86.7818806615121,112.948997367768,88.8748611383309,31.261521374838,0,0.981429737588761,1.10799590391762,-13.1937320575851,0,0.457577833680814,96.0913450729709,0,0
85.03,0.951904552622874,0.951904552565989,0.951904552804012,228.956065372575,228.956065372575,85.4388599133421,108.711315804651,88.9399729416898,31.3047766262345,0,0.981451788921076,1.10848326031128,-15.4714779109343,0,0.428921918188604,90.0736028196069,0,0
85.04,0.952464917006281,0.95246491694986,0.952464917185326,231.274010863427,231.274010863427,86.2140992701827,110.927317346906,89.0011104171039,31.3455830994172,0,0.98147325082216,1.10837988591282,-14.3164767640688,0,0.438389081568874,92.0617071294636,0,0
85.05,0.95299640254563,0.952996402489602,0.952996402723507,230.951054048248,230.951054048248,86.1205181818326,110.508429146063,89.0585200370938,31.384104865091,0,0.981494959841514,1.10836785730591,-14.1820882525366,0,0.441783965302965,92.7746327136227,0,0
85.06,0.953469643991651,0.953469643935943,0.95346964416832,231.263413667198,231.263413667198,86.2342888153172,110.735937390863,89.1090968611563,31.4183794151781,0,0.981515646034626,1.10844051855887,-14.9939116662506,0,0.429874942896118,90.2737380081849,0,0
85.07,0.953895968372023,0.953895968316597,0.953895968546661,231.528607455235,231.528607455235,86.3314042501891,110.92496341376,89.154275463515,31.4493685779605,0,0.98153688763248,1.10843104406661,-14.8880528546386,0,0.430302824231464,90.3635930886074,0,0
85.08,0.95431248198495,0.954312481929695,0.954312482158776,230.457462079081,230.457462079081,85.9890209149563,109.779614482776,89.1981753128478,31.4796722834577,0,0.981559923634358,1.10835915843124,-14.0849017788022,0,0.444351843138472,93.3138870590792,0,0
85.09,0.954669021599888,0.954669021544898,0.954669021772791,232.900611939021,232.900611939021,86.8001949321755,112.160207748617,89.2349734563915,31.5054307340124,0,0.981579520565214,1.10834590872645,-13.9368735126574,0,0.442020408357618,92.8242857550997,0,0
85.1,0.954998313702625,0.954998313648627,0.954998313873388,232.011889654091,232.011889654091,86.5155704148217,111.21391189173,89.2686217881365,31.5293559742236,0,0.981601220775214,1.10825582290247,-12.9304641697454,0,0.458318558073679,96.2468971954725,0,0
85.11,0.955297801863296,0.955297801808426,0.955297802034187,230.286567476729,230.286567476729,85.9552158789464,109.43669420869,89.2987493530301,31.551123915008,0,0.981622362351056,1.10853524601154,-13.6027216075436,0,0.448201073932018,94.1222255257238,0,0
85.12,0.95556845898235,0.955568458928245,0.955568459152083,231.21239470613,231.21239470613,86.2655432938553,110.315983824358,89.3255788532368,31.570832028535,0,0.981642699592716,1.10855756430703,-13.8521095392493,0,0.441694024213719,92.755745084881,0,0
85.13,0.955818610447469,0.955818610392915,0.95581861061656,229.853668712787,229.853668712787,85.8244571359263,108.914601477736,89.3499660400835,31.5891011949679,0,0.981664179439715,1.10867424144218,-15.1559588247486,0,0.425859408664062,89.430475819453,0,0
85.14,0.956037535316685,0.956037535262071,0.95603753548562,231.25466249971,231.25466249971,86.289679555049,110.278741744083,89.370780321651,31.6051404339753,0,0.981684832134742,1.10871024520381,-14.6925438661573,0,0.422308627833699,88.6848118450769,0,0
85.15,0.956238009585787,0.956238009532043,0.956238009752521,230.558510343849,230.558510343849,86.0651414461007,109.549206313371,89.3894167362735,31.619887294204,0,0.981706295346216,1.10875196707084,-15.0095143871148,0,0.422298754220866,88.6827383863819,0,0
85.16,0.956402608594609,0.956402608540043,0.956402608761527,231.552317570827,231.552317570827,86.3951793026208,110.516342303051,89.4039294431762,31.6320458246,0,0.98172664856719,1.10878221527266,-14.3800344894771,0,0.422922741923139,88.8137758038593,0,0
85.17,0.956549798416394,0.956549798361809,0.956549798583666,232.966653819857,232.966653819857,86.8630110924867,111.907232339692,89.4164458989583,31.6429755812068,0,0.981747014519832,1.10857259439081,-12.0374229817613,0,0.457939692652983,96.1673354571264,0,0
85.18,0.956662509877417,0.956662509822942,0.956662510043484,229.329655590554,229.329655590554,85.6696677157527,108.253443650012,89.4248368325729,31.6513751079691,0,0.981767515146416,1.10886182251237,-15.2697987127671,0,0.422029275128966,88.6261477770829,0,0
85.19,0.956872940643196,0.956872940589135,0.95687294081127,229.710478032854,229.710478032854,85.7992425757595,108.599881364044,89.4440553474232,31.6665413213868,0,0.98178964744806,1.10881065422331,-14.6978872009197,0,0.427347816836777,89.7430415357232,0,0
85.2,0.957102424558361,0.957102424504759,0.957102424724435,238.40333077587,238.40333077587,88.6613106227818,117.255027377308,89.4656318209179,31.6826715776445,0,0.981809170294402,1.10047997198846,-6.53071305032916,0,0.928987960642669,195.08747173496,0,0
85.21,0.956679903012226,0.956679902951339,0.956679903181543,317.222446407224,317.222446407224,114.556057312987,196.163876818157,89.4105773525698,31.6479922364967,0,0.981810143766669,1.06688935345599,-0.00637764946321207,0,0.957374573739316,201.048660485256,0,0
85.22,0.955881696696491,0.955881696635085,0.955881696867219,328.220430076896,328.220430076896,118.148586544411,207.330846962277,89.3064988675252,31.5830842470935,0,0.981810379779113,1.06381027728335,-1.57542033854312,0,0.933539545886551,196.043304636176,0,0
85.23,0.955084969777388,0.955084969712865,0.955084969953486,327.651441602615,327.651441602615,117.939451949291,206.929166863355,89.2033792888291,31.5188954504309,0,0.981813829354266,1.06393227258334,-2.88367627558842,0,0.927940876176642,194.867583997095,0,0
85.24,0.954306256597231,0.954306256529963,0.954306256777293,326.755855529341,326.755855529341,117.623742437997,206.195021279057,89.1038363551794,31.4569978951041,0,0.981820147037587,1.06402548780365,-3.88340085481319,0,0.930166400531454,195.334944111605,0,0
85.25,0.95355070341583,0.953550703345984,0.953550703598505,326.628804850693,326.628804850693,117.561519224979,206.222769965643,89.0084341357372,31.3976007493122,0,0.981824977274193,1.0637271344741,-1.83560859462164,0,0.948448147380015,199.174110949803,0,0
85.26,0.952820500575202,0.95282050050262,0.952820500762519,327.298830566618,327.298830566618,117.762155300138,207.041029956339,88.9171557529509,31.3406448573273,0,0.981826606373084,1.06365824507531,-3.38286496196058,0,0.921567068730469,193.529084433398,0,0
85.27,0.95211998730376,0.952119987229254,0.952119987493231,326.29504003361,326.29504003361,117.413572953695,206.178334331681,88.8302037101988,31.2865019917299,0,0.981833664177568,1.06340324946585,-2.61741672843406,0,0.952035794578487,199.927516861482,0,0
85.28,0.951441732817453,0.951441732741224,0.951441733010839,327.012896788742,327.012896788742,117.631616997989,207.031661510568,88.7467909828362,31.2344442953385,0,0.981838320594073,1.06314270766504,-3.94650774507311,0,0.936560442937657,196.677693016908,0,0
85.29,0.950800792969711,0.950800792891951,0.950800793165878,326.74736586231,326.74736586231,117.527510074254,206.893479424731,88.6683768069431,31.185509630636,0,0.981844333264836,1.06314046193059,-3.92244140548891,0,0.934769962358413,196.301692095267,0,0
85.3,0.950176920016824,0.950176919937639,0.950176920214711,327.575414223722,327.575414223722,117.78346821354,207.844204534256,88.5929232921783,31.1382863972869,0,0.981846792211323,1.06280371710991,-1.97806233881442,0,0.93255319941548,195.836171877251,0,0
85.31,0.949594183234914,0.949594183154587,0.949594183435733,326.674061019146,326.674061019146,117.472103603332,207.057152944385,88.5225885860678,31.0943194886934,0,0.981852475988572,1.06305063538168,-4.62362024395625,0,0.923610551666751,193.958215850018,0,0
85.32,0.94903164048023,0.949031640398883,0.949031640683703,327.811495151011,327.811495151011,117.831518480419,208.303907194455,88.4553853141734,31.0522026423821,0,0.981856561988387,1.06245663131091,-3.27928545599547,0,0.922873860679875,193.803510742774,0,0
85.33,0.948494630166197,0.948494630083992,0.948494630370952,327.476857374991,327.476857374991,117.707791730036,208.073250535946,88.3914634476858,31.0121433913589,0,0.981861827783637,1.0625170460459,-3.9263192527801,0,0.921809205051431,193.579933060801,0,0
85.34,0.947980774662892,0.947980774579939,0.947980774869372,327.670468302302,327.670468302302,117.758381768391,208.365639268182,88.3307800889934,30.9740489451269,0,0.981866408633074,1.06229628789312,-3.03755068000113,0,0.925892624143562,194.437451070148,0,0
85.35,0.947501735762826,0.947501735679191,0.947501735972167,326.658267986252,326.658267986252,117.413553891711,207.445294178665,88.2743336666149,30.9386401409724,0,0.981873714724154,1.06221508317625,-2.70268252730493,0,0.951174013905741,199.746542920206,0,0
85.36,0.947044430354196,0.947044430270039,0.94704443056429,327.414086385424,327.414086385424,117.650491909261,208.288140073243,88.2209847489411,30.9049615632404,0,0.981874846971347,1.06209557394535,-1.70470300408857,0,0.939760207326566,197.349643538579,0,0
85.37,0.946614073610072,0.94661407352558,0.946614073821902,326.519374647409,326.519374647409,117.345631867128,207.475086574067,88.1708736568642,30.8734144164778,0,0.981880390069509,1.06237653721458,-4.71307209787537,0,0.927818326112618,194.84184848365,0,0
85.38,0.946216670803113,0.946216670718056,0.946216671015869,326.301742185349,326.301742185349,117.264183374054,207.332554149908,88.1247953503511,30.84439268509,0,0.981887566307922,1.06239794625786,-4.9423386178362,0,0.92565510258092,194.387571541993,0,0
85.39,0.945843731662651,0.945843731577295,0.945843731876373,326.427665668835,326.427665668835,117.296315666326,207.528604796689,88.0818127166599,30.8172481554863,0,0.981893721611137,1.06236384495555,-4.57715461123016,0,0.921552525431559,193.526030340627,0,0
85.4,0.945497197219246,0.945497197133705,0.94549719743408,326.462743429091,326.462743429091,117.29928134417,207.62858268079,88.0420810227136,30.7920797255883,0,0.981899173550092,1.06215514186153,-2.34245043449206,0,0.937217692579939,196.815715441787,0,0
85.41,0.945166021047086,0.945166020961131,0.945166021263346,326.058585058923,326.058585058923,117.158300910378,207.286127323055,88.0043384393833,30.7681192964854,0,0.981903801064192,1.06215440846277,-2.33459828592383,0,0.944164714009222,198.274589941937,0,0
85.42,0.944864877635758,0.944864877549512,0.944864877852585,326.169226183004,326.169226183004,117.187292006587,207.452706241188,87.970193844136,30.7463260976799,0,0.981906684394267,1.06216828449963,-2.48316327302509,0,0.937013039654294,196.772738327402,0,0
85.43,0.944585478559968,0.944585478473718,0.944585478777588,326.1270951798,326.1270951798,117.16663459439,207.462243901574,87.9386940108398,30.7261572673864,0,0.981909773674984,1.06189640289002,-0.938076343452065,0,0.955109042220832,200.572898866375,0,0
85.44,0.94433176932352,0.944331769237059,0.944331769542504,326.280747177588,326.280747177588,117.210938443592,207.662945517267,87.9100385648307,30.7077630954908,0,0.981914177682114,1.06194591871667,-4.86405588204459,0,0.929901064592374,195.279223564399,0,0
85.45,0.944101107531347,0.944101107444558,0.944101107750562,326.394971893398,326.394971893398,117.24285934833,207.8198508101,87.8840536544313,30.6910674288665,0,0.981920549469724,1.0619848210054,-5.28048974713767,0,0.919306691124609,193.054405136168,0,0
85.46,0.943890308793153,0.943890308706434,0.943890309014534,327.187860467855,327.187860467855,117.49836193934,208.6515475137,87.8605120685588,30.6758008855965,0,0.981925240352827,1.06134871662943,-0.567457468473851,0,0.950113035976787,199.523737555125,0,0
85.47,0.943697046535378,0.943697046448656,0.943697046756158,326.719850362372,326.719850362372,117.339843679821,208.219206731465,87.8389286222891,30.6617150086182,0,0.981928409222024,1.06160684840758,-3.32938903498313,0,0.936289752186271,196.620847959117,0,0
