t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
85.48,0.943529693926988,0.943529693839835,0.943529694148028,326.216226797025,326.216226797025,117.170248230254,207.746473126421,87.8202362679918,30.6495174026128,0,0.981935363674179,1.06184688876958,-5.89835063790249,0,0.921933112909651,193.605953711027,0,0
85.49,0.943382114213559,0.943382114126812,0.943382114435942,327.363780619314,327.363780619314,117.543884046583,208.921053988143,87.8039978912624,30.6387287399083,0,0.981939925129364,1.06115648255669,-0.808311341192323,0,0.948960565587771,199.281718773432,0,0
85.5,0.943245886340694,0.943245886253899,0.943245886563845,327.311026284404,327.311026284404,117.523264247681,208.893330762042,87.7890317199548,30.6286638024068,0,0.981941758607121,1.06138360426872,-3.23796903053615,0,0.92872262043188,195.031750290695,0,0
85.51,0.942885822110821,0.942885822023205,0.942885822329597,326.399594464169,326.399594464169,117.21536849996,208.044956368081,87.7504199482084,30.6042181478801,0,0.981949115946671,1.06142377544618,-3.66775841723199,0,0.94193909834186,197.807210651791,0,0
85.52,0.942523250600555,0.942523250514046,0.942523250825493,326.385561759286,326.385561759286,117.2024316417,208.094007472597,87.7118182264244,30.5797360602643,0,0.981954667918071,1.06154160678707,-4.92852377984344,0,0.927402040822403,194.754428572705,0,0
85.53,0.94215553547036,0.942155535383498,0.942155535693547,327.264382705585,327.264382705585,117.482882293613,209.036530585131,87.6728763811432,30.5549757393104,0,0.981958602258077,1.06097323959186,-1.05508391078203,0,0.946919420024707,198.853078205188,0,0
85.54,0.941792852312784,0.941792852225269,0.941792852535735,326.172592716583,326.172592716583,117.115717867499,208.007713984045,87.6343399793494,30.5305387531881,0,0.981964541455005,1.0611994249428,-3.47430592986397,0,0.949324912462864,199.358231617201,0,0
85.55,0.941452110201807,0.941452110115027,0.941452110424623,326.831280754349,326.831280754349,117.324456925431,208.725260214656,87.5984195769168,30.5076009627758,0,0.981966822385414,1.06102434601524,-1.60166035415771,0,0.947110135571644,198.893128470045,0,0
85.56,0.941118447251276,0.94111844716424,0.941118447473891,326.646890967109,326.646890967109,117.256261422838,208.598427879971,87.5632985679725,30.4851645191653,0,0.98196929961124,1.06096194444384,-0.946162140425163,0,0.954020443323615,200.344293097959,0,0
85.57,0.94081057314048,0.940810573053454,0.940810573362517,326.211766356128,326.211766356128,117.106252727374,208.216327389889,87.5309709732949,30.4644679929446,0,0.981972369174316,1.06101143180421,-1.96491027365166,0,0.954490530834354,200.443011475214,0,0
85.58,0.940522168161614,0.94052216807482,0.940522168384448,326.360154920826,326.360154920826,117.148498216905,208.414250657954,87.5008148389308,30.4450894239409,0,0.981975029783739,1.06091452386464,-1.62445783516601,0,0.954404044350096,200.42484931352,0,0
85.59,0.940241963279219,0.940241963192317,0.940241963502034,325.832258269036,325.832258269036,116.968644615237,207.934465359275,87.4714885178295,30.4263043919312,0,0.981980171855215,1.06123763531656,-5.21768718288947,0,0.931638376129236,195.64405898714,0,0
85.6,0.939989012031992,0.939989011945207,0.93998901225538,325.695063838654,325.695063838654,116.917848905293,207.840526932886,87.4451267790377,30.4094101267302,0,0.98198799682558,1.061168635908,-4.47960550456051,0,0.937814826461233,196.941113556859,0,0
85.61,0.93974966269241,0.939749662605606,0.939749662915256,326.359234705187,326.359234705187,117.130785460071,208.545446394818,87.4203847774183,30.3934035329507,0,0.981991881200532,1.06110590142622,-3.80858094637118,0,0.925612846846582,194.378697837782,0,0
85.62,0.939542112611856,0.93954211252482,0.939542112834187,325.898406275652,325.898406275652,116.974675214927,208.119890843021,87.3989932319769,30.3795222006539,0,0.981998275612468,1.06090897214907,-1.88737305044932,0,0.952635516552618,200.05345847605,0,0
85.63,0.939348393729636,0.939348393642945,0.939348393952905,326.490569175111,326.490569175111,117.16500420815,208.744818848544,87.3792445597164,30.3665057668504,0,0.98199915065804,1.06099393503599,-2.80206328034535,0,0.929203816330813,195.132801429471,0,0
85.64,0.939184267904689,0.939184267817624,0.939184268127578,326.491841846788,326.491841846788,117.161793084816,208.773732492129,87.3626295282282,30.3554798264314,0,0.982002734911434,1.06076603160261,-1.24189542044732,0,0.944520645000278,198.349335450058,0,0
85.65,0.939041920169104,0.939041920082031,0.939041920391815,326.008975276865,326.008975276865,116.999945773245,208.314782339698,87.3483120389742,30.3458808981932,0,0.982006522403335,1.06089376487347,-2.60776840953108,0,0.94329330622379,198.091594306996,0,0
85.66,0.938918961076771,0.938918960990129,0.938918961300576,326.27205479894,326.27205479894,117.083739082898,208.598311688166,87.3361556796362,30.337587431138,0,0.982009406017991,1.06099511144459,-3.69160106561836,0,0.925400421027692,194.334088415815,0,0
85.67,0.93881269179722,0.938812691710242,0.938812692020577,326.159706488673,326.159706488673,117.044523362167,208.503470196845,87.3257959091199,30.3304403827079,0,0.982014165460621,1.06074113338073,-0.975673769718549,0,0.951207678126554,199.753612406576,0,0
85.68,0.938723440618123,0.938723440530858,0.938723440840848,326.341142833953,326.341142833953,117.102265882086,208.699450384866,87.3173265456955,30.3243659033917,0,0.98201529119169,1.06088972907284,-2.56461040998784,0,0.932521973060788,195.829614342766,0,0
85.69,0.938656470635208,0.938656470548213,0.938656470859048,325.674196920834,325.674196920834,116.881655801318,208.043251508093,87.3111173300542,30.3198280826865,0,0.982021525103564,1.06112744154034,-5.10693729596633,0,0.923425445573623,193.919343570461,0,0
85.7,0.938612986074978,0.938612985987712,0.938612986298893,325.524968642656,325.524968642656,116.831759347162,207.900623528668,87.3074573823689,30.3168877316199,0,0.982029186218627,1.06097748945226,-3.50313840576408,0,0.940981911749603,197.606201467417,0,0
85.71,0.938579082789365,0.938579082702371,0.938579083013535,326.296293113057,326.296293113057,117.084675599593,208.676771689572,87.3049989435889,30.3145224798963,0,0.982031226223853,1.06067015776448,-0.300708482059536,0,0.952895071723437,200.107965061922,0,0
85.72,0.938561377557934,0.938561377470917,0.93856137778247,326.526883476975,326.526883476975,117.160219905327,208.909484604376,87.3042289531584,30.3131699194411,0,0.98203199664686,1.06086814830909,-3.57947119971772,0,0.922196799271012,193.661327846912,0,0
85.73,0.938552699294004,0.938552699206563,0.938552699518137,326.759368285051,326.759368285051,117.236587690976,209.14254779623,87.3043556572686,30.3124648315515,0,0.982036923430059,1.06067167107912,-3.46971388294608,0,0.925402879555734,194.334604706704,0,0
85.74,0.938541122154363,0.938541122067539,0.938541122379695,326.247763644695,326.247763644695,117.068308854127,208.632083769678,87.3041059071853,30.3115739678316,0,0.982043587436336,1.06059144678269,-2.61202260343017,0,0.94684419318554,198.837280568963,0,0
85.75,0.938542134432177,0.938542134345114,0.938542134658053,326.261232559357,326.261232559357,117.0729110267,208.644463581545,87.3052741612946,30.3114948165175,0,0.982047933367218,1.06066279380693,-3.37480229910777,0,0.940657590448678,197.538093994222,0,0
85.76,0.938545387807811,0.938545387719665,0.938545388030434,325.789945864637,325.789945864637,116.918228654732,208.171708109318,87.3066235966753,30.3116141586439,0,0.982055230093308,1.06085252835302,-5.4035270223465,0,0.933025363523763,195.93532633999,0,0
85.77,0.938543691537908,0.938543691450664,0.938543691763854,326.725302990959,326.725302990959,117.225801526752,209.106273952829,87.3076097997927,30.3114192383373,0,0.982059510042192,1.06074992201833,-4.3063701728305,0,0.919927401393391,193.184754292612,0,0
85.78,0.938543013648642,0.938543013561326,0.938543013874668,326.376078823515,326.376078823515,117.11116962347,208.756115880642,87.3086489283236,30.311314014549,0,0.98206613640137,1.06046968236141,-1.40422433771944,0,0.955122329443724,200.575689183182,0,0
85.79,0.938537237059257,0.938537236972066,0.938537237286116,325.96317281174,325.96317281174,116.975486610822,208.343189299954,87.3091398733052,30.31084363848,0,0.982071072407372,1.06082638591347,-5.21786050411757,0,0.931776502288997,195.673065480689,0,0
85.8,0.938536818448004,0.938536818360676,0.938536818674494,326.134404687323,326.134404687323,117.031938648688,208.513346839419,87.3102613595486,30.3107964883562,0,0.982077792300245,1.06063845677673,-3.20848781932007,0,0.944936796387353,198.436727241344,0,0
85.81,0.938515702147614,0.93851570206083,0.938515702375272,326.508724952836,326.508724952836,117.15467886577,208.890116167375,87.309248899393,30.3093598860684,0,0.982081482166409,1.06068805839636,-3.73880282307633,0,0.931428235804771,195.599929519002,0,0
85.82,0.938499650957624,0.938499650870003,0.938499651184836,326.976501328924,326.976501328924,117.308260585463,209.359412534203,87.3088261553237,30.3082626393976,0,0.982085006516087,1.06026925765086,-0.33646884976817,0,0.955524954479372,200.660240440668,0,0
85.83,0.938473513846936,0.938473513759163,0.938473514073701,326.898176098162,326.898176098162,117.282105098211,209.284446679942,87.3072865447871,30.3064428734334,0,0.982086575737453,1.06059842204691,-3.85496405945144,0,0.92630915768867,194.524923114621,0,0
85.84,0.938440751895569,0.938440751807699,0.938440752122151,327.028694133121,327.028694133121,117.324454311395,209.419353238467,87.3050709968939,30.3042698977604,0,0.982091047472317,1.06030309419507,-1.3324193568132,0,0.947469076388311,198.968506041545,0,0
85.85,0.938400528641589,0.938400528554375,0.938400528870288,326.027810846154,326.027810846154,116.994737885562,208.424284654308,87.3019232745187,30.3016029173276,0,0.982097684157721,1.06067142514943,-5.26977102389121,0,0.936375948247921,196.638949132063,0,0
85.86,0.938357995624641,0.938357995536422,0.938357995851373,326.508541587139,326.508541587139,117.15197411806,208.911065128497,87.2986432900409,30.2988331686012,0,0.982103768637829,1.06068550290736,-5.42028532847692,0,0.922166086173019,193.654878096334,0,0
85.87,0.938297791289235,0.938297791201006,0.93829779151644,326.684732288504,326.684732288504,117.208713799325,209.096313808447,87.2934917808937,30.2949266991632,0,0.982110443668961,1.06059192525461,-4.41982434914645,0,0.925749872992386,194.407473328401,0,0
85.88,0.938239945796156,0.938239945707796,0.938239946023316,326.717533652822,326.717533652822,117.218378113199,209.137767599642,87.2886030424976,30.2911630106821,0,0.98211638894457,1.0605621603779,-4.10161946434282,0,0.927523215243671,194.779875201171,0,0
85.89,0.93818207674271,0.938182076653949,0.938182076969553,327.002536146401,327.002536146401,117.310944267232,209.43138220988,87.2837716788084,30.2873822577122,0,0.982120795714488,1.06028020682331,-1.51343542429639,0,0.94606417913739,198.673477618852,0,0
85.9,0.938125783046913,0.938125782957397,0.93812578327224,326.345723487023,326.345723487023,117.093970587716,208.783023618907,87.2790209218191,30.283678946297,0,0.98212583597729,1.06041028757531,-2.90377493621089,0,0.949817453902229,199.461665319468,0,0
85.91,0.938049999718094,0.938049999629058,0.938049999945382,326.722488335865,326.722488335865,117.216289481271,209.171484787253,87.2722886909609,30.2787148576508,0,0.982129163643221,1.06057416661124,-4.65560276956963,0,0.923778549211828,193.993495334484,0,0
85.92,0.937983317218513,0.937983317128743,0.937983317445021,325.874616885439,325.874616885439,116.936277646955,208.333838550849,87.266353314255,30.2744250203355,0,0.982139038885159,1.06074313034508,-6.46206825305285,0,0.925576779994673,194.371123798881,0,0
85.93,0.937908484216237,0.93790848412717,0.937908484443558,326.5946463824,326.5946463824,117.171454857056,209.065299240574,87.2597469949627,30.269600146863,0,0.982145087158528,1.0603165807574,-1.90219304114797,0,0.949653774713315,199.427292689796,0,0
85.94,0.937829680288716,0.937829680199534,0.937829680516569,326.397802934201,326.397802934201,117.105162653076,208.880707929003,87.2526474667532,30.2644475384445,0,0.982149473119952,1.06066668341892,-5.64470494570488,0,0.920281455359244,193.259105625441,0,0
85.95,0.937751066262853,0.937751066173094,0.937751066490086,326.139458064994,326.139458064994,117.018666143739,208.634510871137,87.245555349513,30.2593918443441,0,0.982157764135353,1.06038830959608,-2.66885616390677,0,0.951763139919396,199.870259383073,0,0
85.96,0.937665020635309,0.937665020545802,0.937665020863048,326.444159175788,326.444159175788,117.117069327187,208.952634769866,87.2377441668354,30.2537802390868,0,0.982161408872106,1.06060620965034,-4.99816686095698,0,0.923585608532798,193.952977791888,0,0
85.97,0.937575654392174,0.937575654302489,0.937575654620271,325.797857354324,325.797857354324,116.902808211879,208.320353785503,87.2294743640679,30.2480292047526,0,0.982170512105478,1.06045525732477,-3.38446388891734,0,0.951873130640999,199.89335743461,0,0
85.98,0.937473152987289,0.937473152898615,0.937473153216976,326.107782838573,326.107782838573,117.002554669351,208.646511751502,87.2198980221976,30.2413730648741,0,0.982175417438592,1.06071517625194,-6.16317889979705,0,0.919039704992573,192.99833804844,0,0
85.99,0.93737247256865,0.937372472478413,0.937372472796797,325.761873550849,325.761873550849,116.88677339652,208.316535632488,87.2104282933774,30.2349096249839,0,0.982185183045614,1.06063511684264,-5.30721528085414,0,0.932556800217526,195.83692804568,0,0
86,0.937266963392562,0.937266963302701,0.937266963621134,326.518121182712,326.518121182712,117.133165637253,209.089425722055,87.200617236555,30.228078224102,0,0.982189578457376,1.06026895438968,-1.39317427731745,0,0.950078470758589,199.516478859304,0,0
86.01,0.9371451506188,0.937145150527984,0.937145150845782,326.103413423126,326.103413423126,116.994293650509,208.694296626309,87.1889761465578,30.2201406502595,0,0.982193882622875,1.06061958156927,-5.14112575189986,0,0.925163446768103,194.284323821302,0,0
86.02,0.937017821104745,0.937017821014523,0.937017821333558,326.46477630341,326.46477630341,117.110396387127,209.076046060582,87.1768304341208,30.2118998087069,0,0.98219899367666,1.06033688142375,-2.11916846018051,0,0.941651896122669,197.74689818576,0,0
86.03,0.936891243940955,0.936891243850735,0.936891244169837,325.532078608821,325.532078608821,116.80115733805,208.163749984712,87.1646333722522,30.2036952518569,0,0.98220603044065,1.06053869744357,-4.2764228661896,0,0.944071548490769,198.255025183061,0,0
86.04,0.936768793768856,0.936768793677633,0.936768793996128,326.448026529143,326.448026529143,117.099664114666,209.099194435681,87.1530863029197,30.1957457905418,0,0.982208426634997,1.06015877096282,-0.426911288652371,0,0.957236284346402,201.019619712744,0,0
86.05,0.936630772551401,0.936630772460907,0.936630772780463,325.553329101944,325.553329101944,116.802651739041,208.22689775521,87.1396767683104,30.1867545784238,0,0.98221373949714,1.06059080011737,-5.35870291019389,0,0.93425396931527,196.193333556207,0,0
86.06,0.93649457837869,0.936494578287947,0.936494578607391,326.35868759128,326.35868759128,117.064488438558,209.054157343665,87.1266021436716,30.1779281039429,0,0.982218048578176,1.06041935416082,-3.52596429186812,0,0.928828897262843,195.054068425197,0,0
86.07,0.936660705700999,0.936660705610033,0.936660705924878,252.989191550347,252.989191550347,92.9533596410112,135.651901908091,87.1455544886719,30.1917351535838,0,0.982236096586579,1.10033936698758,-16.7094394179719,0,0.425980232385405,89.4558488009351,0,0
86.08,0.937504160065086,0.937504159979835,0.937504160288852,227.611628193188,227.611628193188,84.6346189391093,110.103871690158,87.2491006161951,30.2586558868347,0,0.982261149754227,1.10773784733067,-16.7999115619316,0,0.414487335615386,87.042340479231,0,0
86.09,0.938498730387612,0.93849873029565,0.938498730595699,227.999794560071,227.999794560071,84.7882279602117,110.294676407057,87.3693420847568,30.3357760682573,0,0.982284468505908,1.10820474492408,-15.7533927384466,0,0.420336763071506,88.2707202450162,0,0
86.1,0.939547239922014,0.939547239842535,0.939547240132079,226.202288304616,226.202288304616,84.2243774610041,108.292695403535,87.4939256172313,30.4156672838488,0,0.982308975301888,1.10848095317617,-14.6033724778704,0,0.437602870082335,91.8966027172902,0,0
86.11,0.940565618014893,0.940565617938752,0.940565618223603,224.934138644376,224.934138644376,83.8335301523955,106.827520219409,87.6139136990764,30.4927047258905,0,0.982331782731382,1.10888701170733,-15.3334437265713,0,0.423311959257114,88.8955114439939,0,0
86.12,0.941544748652047,0.941544748578958,0.941544748857587,228.642527271561,228.642527271561,85.0772239048026,110.347712263814,87.7284917015438,30.5663233062034,0,0.982352611076529,1.10869895285919,-13.2315789494385,0,0.443861017912912,93.2108137617116,0,0
86.13,0.942491983451165,0.942491983379104,0.942491983651708,226.121757518983,226.121757518983,84.2724770085783,107.646378371951,87.8383070290667,30.6370721179649,0,0.982374423280438,1.10889882192979,-14.4400079506361,0,0.431784906390345,90.6748303419724,0,0
86.14,0.943427549643567,0.943427549574068,0.943427549841356,225.504192174653,225.504192174653,84.0928427488563,106.851535470657,87.9460381858697,30.7066185181263,0,0.982396938450855,1.10902981059096,-14.2362538342884,0,0.432109895602427,90.7430780765096,0,0
86.15,0.944321667008282,0.94432166694056,0.94432166720313,227.044649937072,227.044649937072,84.621342871888,108.2235744371,88.0483102164157,30.7727652835555,0,0.982418428655686,1.10894140872529,-13.248046953506,0,0.442744018851435,92.9762439588013,0,0
86.16,0.945176296310607,0.945176296243111,0.945176296501088,225.855460801859,225.855460801859,84.2515007952018,106.87464449967,88.1452159542917,30.8356003478979,0,0.982439588482343,1.10912777713832,-15.3314722456717,0,0.416689626576692,87.5048215811054,0,0
86.17,0.945998284929284,0.945998284862655,0.945998285116567,226.848093485593,226.848093485593,84.5978797243319,107.714382447427,88.2378706868843,30.8958403512815,0,0.982460691163908,1.1092450295858,-14.927873129372,0,0.406640533945396,85.3945121285332,0,0
86.18,0.946800366494652,0.946800366430467,0.946800366680956,226.540946643364,226.540946643364,84.5164607846129,107.258687955598,88.3277783349026,30.9544803528631,0,0.982483026663578,1.10922867443775,-14.2505739690346,0,0.424019557148347,89.0441070011529,0,0
86.19,0.947551113503285,0.947551113439039,0.947551113686176,226.74718754148,226.74718754148,84.6023878083251,107.326944500869,88.4112056523236,31.0090373882874,0,0.982503252087756,1.10943641596956,-14.7640577575438,0,0.404427879812562,84.9298547606381,0,0
86.2,0.948284865847198,0.948284865783943,0.948284866027675,226.590725425065,226.590725425065,84.5686487216115,107.035854516932,88.4924734120735,31.0623974960593,0,0.982525461451887,1.10935887371299,-13.4136520960996,0,0.431051024932734,90.5207152358742,0,0
86.21,0.948967607350108,0.948967607288194,0.948967607529651,227.822468276838,227.822468276838,84.9898071005369,108.143451332885,88.567339420493,31.1116775234598,0,0.982544934362805,1.10936141603634,-13.4420812462651,0,0.429380264735593,90.1698555944746,0,0
86.22,0.949632391241444,0.949632391179125,0.949632391417843,226.209410478804,226.209410478804,84.4754341290453,106.409901614099,88.6398627397585,31.159646124947,0,0.982566709837654,1.10936761426028,-12.9418952875846,0,0.439592263528152,92.3143753409119,0,0
86.23,0.950256363059499,0.950256362997763,0.95025636323422,227.389469009097,227.389469009097,84.8780186485634,107.47776781276,88.7073168775434,31.2043843187937,0,0.982586083777613,1.10942037573339,-13.5319105629149,0,0.42886107212616,90.0608251464937,0,0
86.24,0.950853024369121,0.950853024308039,0.950853024542521,226.918159391143,226.918159391143,84.7370807277392,106.899871847672,88.7712916717138,31.2469958717573,0,0.982605575494116,1.10963327399891,-14.6080216556019,0,0.404817326597182,85.0116385854082,0,0
86.25,0.951431550664487,0.951431550604846,0.951431550837254,226.949994266468,226.949994266468,84.7610856086043,106.828342841813,88.8331981585269,31.2884532661275,0,0.982626945874119,1.10955659098959,-13.7157004514026,0,0.422685057556801,88.7638620869282,0,0
86.26,0.951975431099196,0.951975431038318,0.951975431269095,228.419502634196,228.419502634196,85.2566989774546,108.201550153705,88.8907927802563,31.3271597002348,0,0.982646456286163,1.10946349356878,-12.6745118165955,0,0.435230992287317,91.3985083803365,0,0
86.27,0.952492627060983,0.952492627001102,0.952492627230384,227.031285429591,227.031285429591,84.8122913957762,106.722555851654,88.9449719302126,31.3637576477236,0,0.982665814795477,1.10963334917231,-14.5742190255617,0,0.412317438514267,86.586662087996,0,0
86.28,0.953013036799461,0.953013036739894,0.953013036967504,226.735344014263,226.735344014263,84.7270054235593,106.334959035466,88.99958871344,31.4007962653571,0,0.982688201281889,1.10944652980977,-12.4848008998865,0,0.442137097083019,92.8487903874339,0,0
86.29,0.95349337518904,0.953493375130135,0.953493375356493,226.45861229197,226.45861229197,84.6469639614148,105.974681929975,89.0492580340324,31.4346723279627,0,0.982708176888093,1.10958764116691,-14.0629807538392,0,0.421989696714739,88.6178363100952,0,0
86.3,0.953958911586169,0.953958911527468,0.953958911752442,229.342348716043,229.342348716043,85.6053176496943,108.777908889426,89.0970798486742,31.4673599779433,0,0.982727202283868,1.10943579456266,-12.3647468395622,0,0.438210816605279,92.0242714871085,0,0
86.31,0.954410785523628,0.954410785465209,0.954410785689045,227.584074920124,227.584074920124,85.0375370445442,106.941963479979,89.1431042724396,31.4990071677054,0,0.98274762480909,1.10944635123289,-12.4828038353036,0,0.442083514780741,92.8375381039556,0,0
86.32,0.954848927898872,0.954848927841162,0.954848928064207,226.868317312603,226.868317312603,84.8120662752273,106.151156462714,89.1874944292221,31.5296664206672,0,0.982767941155339,1.10955034429627,-12.8793242712034,0,0.436896590110099,91.7482839231208,0,0
86.33,0.955273875921342,0.955273875863157,0.955273876084968,227.8352012857,227.8352012857,85.1392961551129,107.04569472808,89.2302354894385,31.5592710681813,0,0.982787396070563,1.10955446834061,-12.9254487719006,0,0.433504831310699,91.0360145752468,0,0
86.34,0.955681608535761,0.9556816084778,0.955681608698879,228.397571582761,228.397571582761,85.333104618611,107.539232475908,89.270823037855,31.5875160689983,0,0.982806245438543,1.10959683940516,-13.3993489004739,0,0.425237829660058,89.2999442286123,0,0
86.35,0.95609088412483,0.956090884066566,0.956090884286731,229.130870737262,229.130870737262,85.583113500279,108.203541427787,89.3114896025753,31.6158397069002,0,0.98282570182799,1.10948510654974,-12.1497093148963,0,0.441085715159446,92.6280001834837,0,0
86.36,0.956492982124601,0.956492982067479,0.956492982286822,226.152224207947,226.152224207947,84.6128496840749,105.157509451937,89.3511339319244,31.6435808240854,0,0.982845898875888,1.10974015032918,-15.0023472834409,0,0.408678706145508,85.8225282905567,0,0
86.37,0.956910702273214,0.956910702215912,0.95691070243462,226.822295853337,226.822295853337,84.8422828525045,105.756970614139,89.3927086472341,31.6726165919636,0,0.982867762823798,1.10963130606468,-13.7848553801527,0,0.422820616882126,88.7923295452464,0,0
86.38,0.957310477840282,0.957310477783621,0.957310478001448,228.065088772213,228.065088772213,85.2594815676813,106.932786750823,89.4320725883366,31.7002294330537,0,0.982888520424268,1.10949841564115,-12.2985538937471,0,0.442033081924787,92.8269472042052,0,0
86.39,0.957701804842332,0.957701804786215,0.957701805003291,228.124400873885,228.124400873885,85.2874112574489,106.927239989938,89.4701709673115,31.7269899166356,0,0.982907981886655,1.10954303526445,-12.7975783736374,0,0.435953816307495,91.5503014245739,0,0
86.4,0.958089753749114,0.958089753690684,0.958089753907517,235.976409603461,235.976409603461,87.8766850770361,114.714468801327,89.508494085988,31.7534467161458,0,0.982926221732885,1.10058403444775,-6.61345866614631,0,0.959234270352035,201.439196773927,0,0
86.41,0.95767541151564,0.95767541145467,0.957675411678699,322.345779250067,322.345779250067,116.253064839847,201.173820792881,89.4534424822843,31.7185159749011,0,0.982927207539265,1.06427987087084,-0.0064584557286585,0,0.978209283397988,205.423949513577,0,0
86.42,0.956900826865129,0.956900826802831,0.956900827033613,332.873056990156,332.873056990156,119.691102544524,211.868572993581,89.3504478976797,31.6540360988955,0,0.982927234189522,1.06139894656259,-0.172167579943055,0,0.967321744317326,203.137566306639,0,0
86.43,0.956095648076954,0.956095648012444,0.956095648250925,332.194267387531,332.194267387531,119.445404268011,211.360848012991,89.2451723055591,31.5882470689806,0,0.982929156640212,1.06153279331064,-1.60427102888062,0,0.962121406723022,202.045495411835,0,0
86.44,0.955317425269277,0.955317425202087,0.955317425448236,333.25908946058,333.25908946058,119.773821934442,212.589050503529,89.144685037233,31.5253539198179,0,0.982930343581034,1.06090520103687,-2.30769020075759,0,0.950941373277033,199.697688388177,0,0
86.45,0.954546284208418,0.954546284138183,0.954546284391468,332.84787891769,332.84787891769,119.617553764462,212.337694347439,89.0463316774147,31.463852892837,0,0.982934255811447,1.06090040142152,-2.2563635929898,0,0.956397263628468,200.843425361978,0,0
86.46,0.953810324200708,0.953810324128601,0.953810324387896,332.437166339162,332.437166339162,119.462595270474,212.078180204157,88.9533521059103,31.4056340290954,0,0.982937540228483,1.06047596857235,-0.905182467657781,0,0.984674556973858,206.78165696451,0,0
86.47,0.953090792206075,0.953090792133849,0.953090792398492,334.236970924569,334.236970924569,120.034830159376,214.024441444889,88.863372885464,31.3491565942159,0,0.982939172202712,1.05986880895197,-3.22189213100444,0,0.956423194819724,200.848870912142,0,0
86.48,0.952394153723107,0.952394153648809,0.952394153918953,333.866921241216,333.866921241216,119.89463640754,213.795009292271,88.7769473740582,31.2949645748864,0,0.982943664516059,1.05987109922655,-3.24636025460661,0,0.955244999994229,200.601449998788,0,0
86.49,0.951738393261087,0.951738393186124,0.951738393460927,333.926193585495,333.926193585495,119.896758395137,213.985802914253,88.6961693955682,31.2442212756746,0,0.982947198138053,1.05970462431656,-2.32397009943662,0,0.958105534785426,201.202162304939,0,0
86.5,0.951108503843052,0.951108503765713,0.951108504044931,333.076992598796,333.076992598796,119.601097373147,213.261923829822,88.6191967257119,31.1958720432629,0,0.982952506200194,1.05950891579196,-1.88949697260024,0,0.982980386830284,206.42588123436,0,0
86.51,0.950468179011645,0.950468178933523,0.950468179216001,333.367146018019,333.367146018019,119.679889513403,213.677667957577,88.5420785597477,31.147399500695,0,0.982957277098604,1.05931439434948,-3.49874761214882,0,0.973127457445261,204.356766063505,0,0
86.52,0.949876599396407,0.949876599319457,0.949876599605503,333.347644438529,333.347644438529,119.658219507026,213.77380694399,88.4711225706814,31.1027149238575,0,0.982961751877149,1.05915867246114,-2.25012806323682,0,0.979555753093197,205.706708149571,0,0
86.53,0.949326395298337,0.949326395219633,0.949326395509659,333.009287922435,333.009287922435,119.532868659849,213.54260990606,88.4054126222014,31.0612653941741,0,0.982966342194385,1.05907439086981,-2.9017830797474,0,0.982731290226206,206.373570947503,0,0
86.54,0.94879006467219,0.94879006459317,0.948790064885402,334.149400773559,334.149400773559,119.893953924898,214.786236369033,88.3420275505363,31.0211368539896,0,0.982967692862052,1.05878014514155,-1.92155719435208,0,0.969068056411456,203.504291846406,0,0
86.55,0.94828360888826,0.948283608810653,0.948283609105308,333.961022947038,333.961022947038,119.819209770001,214.695131012506,88.2824876055168,30.9834043290152,0,0.982969882833693,1.05863593555681,-0.38258465808513,0,0.981126068557587,206.036474397093,0,0
86.56,0.94780867639563,0.947808676317517,0.947808676614707,332.882613407252,332.882613407252,119.452766222053,213.707611845183,88.2268328097621,30.9481687523069,0,0.98297488595694,1.05914195465862,-5.78363042983396,0,0.951950687547235,199.909644384919,0,0
86.57,0.94736568889934,0.947365688821581,0.94736568912071,332.944050040353,332.944050040353,119.461850111162,213.85328570437,88.1752652248152,30.9154991111676,0,0.982982045476245,1.05899543764606,-4.21950088881697,0,0.958079358558468,201.196665297278,0,0
86.58,0.946959229068031,0.946959228989683,0.946959229290736,333.044026013656,333.044026013656,119.48455968283,214.030276788786,88.1282113967943,30.8855378280759,0,0.982986810055955,1.05871995842782,-1.27923251671268,0,0.978496862190809,205.48434106007,0,0
86.59,0.946573996763052,0.946573996685012,0.94657399698772,333.872766861657,333.872766861657,119.747400481714,214.93155505534,88.084011365699,30.857200440618,0,0.982987289038212,1.05831770737573,-0.823601962246566,0,0.975336151409982,204.820591796096,0,0
86.6,0.946209509780465,0.946209509700175,0.94620951000517,333.101012333508,333.101012333508,119.484714311368,214.228292757587,88.0422446707811,30.830474905139,0,0.982991539352763,1.05851511539645,-2.92971604207966,0,0.97274311112372,204.276053335981,0,0
86.61,0.945862755373627,0.945862755295013,0.945862755601075,334.109491139891,334.109491139891,119.807683357743,215.301357856143,88.0029578727867,30.8051754109615,0,0.982993098908171,1.05800654268681,-0.700925302520051,0,0.978378086483977,205.459398161635,0,0
86.62,0.94553361809315,0.945533618015671,0.945533618322691,333.480758369568,333.480758369568,119.592974536861,214.733809128465,87.9657391889971,30.7812100521055,0,0.982996524961685,1.05811337165019,-1.84028230259806,0,0.981618367601062,206.139857196223,0,0
86.63,0.945227253520096,0.945227253441196,0.945227253749864,333.398626468518,333.398626468518,119.558527880772,214.708302133853,87.9313419239058,30.7589824107591,0,0.982999722022424,1.05830034929894,-3.83472149167389,0,0.961666629242806,201.949992140989,0,0
86.64,0.944939498346836,0.944939498267147,0.944939498577343,333.202870846353,333.202870846353,119.487230702837,214.565402976263,87.8992349946382,30.7382328754514,0,0.983005417497242,1.05827953596999,-3.61269400170029,0,0.963976318234652,202.435026829277,0,0
86.65,0.944673478399794,0.944673478320871,0.944673478631662,333.576230636845,333.576230636845,119.603563703517,214.987325982347,87.8698304003867,30.7190742541111,0,0.983008603520417,1.05813425620338,-2.06303460878444,0,0.966386732733717,202.941213874081,0,0
86.66,0.944417773245019,0.944417773166025,0.944417773477936,333.234904341622,333.234904341622,119.48527554314,214.692402826887,87.8417485951731,30.7007529195621,0,0.983012378885328,1.05816315826546,-2.37130801935135,0,0.968959097136442,203.481410398653,0,0
86.67,0.944174694501606,0.944174694422645,0.944174694735403,332.702288678667,332.702288678667,119.304451814367,214.203620116789,87.815229863418,30.6834386984603,0,0.983017638779771,1.05819432955947,-2.70379481080932,0,0.976107051746322,204.982480866728,0,0
86.68,0.943932293339028,0.943932293258927,0.943932293573009,332.597634635476,332.597634635476,119.264361756026,214.142275160071,87.7890398700946,30.6663196053098,0,0.98302235847246,1.05834627438813,-4.32464570389588,0,0.961229503485542,201.858195731964,0,0
86.69,0.943699181383981,0.943699181304973,0.943699181619257,333.199863499501,333.199863499501,119.456880788393,214.785798666993,87.7641187415532,30.6499460909547,0,0.983025966199375,1.05826816233713,-3.66464592517739,0,0.950114194747644,199.523980897005,0,0
86.7,0.943465405193617,0.943465405115211,0.943465405429638,332.477088564538,332.477088564538,119.213902391215,214.104212641613,87.739207606498,30.6336683164268,0,0.983033002836117,1.05798848016415,-2.07824239353782,0,0.98562897351471,206.982084438089,0,0
86.71,0.943233937332874,0.943233937254971,0.94323393757025,332.972415112429,332.972415112429,119.371373818196,214.640159074719,87.7147110118765,30.6175450258331,0,0.983037057121188,1.05776153590925,-2.59645758382319,0,0.982850483749661,206.398601587429,0,0
86.72,0.943001390285349,0.943001390205628,0.943001390522025,333.748441272986,333.748441272986,119.621119447107,215.456733649195,87.6903108964507,30.6013967273402,0,0.983037966355462,1.05772926322168,-2.31045063858854,0,0.964411237970265,202.526359973756,0,0
86.73,0.942780597456227,0.942780597376573,0.942780597693424,333.029529793265,333.029529793265,119.379777867634,214.776246931708,87.6671336783203,30.5861491832364,0,0.983043768977837,1.05798459186878,-5.03307051417398,0,0.95303891048966,200.138171202829,0,0
86.74,0.942568573417001,0.942568573337423,0.942568573654594,333.483699091135,333.483699091135,119.524259073607,215.266966430279,87.6451443085648,30.5715883522909,0,0.983048503899877,1.05766563409901,-1.92825359486431,0,0.969237537181703,203.539882808158,0,0
86.75,0.94233936667315,0.942339366593476,0.942339366910978,333.436693407771,333.436693407771,119.503639559773,215.259336008455,87.621431108994,30.5559262903216,0,0.983051301699125,1.05780148403856,-3.37667943864394,0,0.955417493390384,200.637673611981,0,0
86.76,0.942114338720731,0.94211433864035,0.942114338958993,332.485860632997,332.485860632997,119.186052807481,214.347028774087,87.5981508100404,30.5406810488687,0,0.983059332926567,1.05792526639168,-4.6966032026476,0,0.962954003144282,202.220340660299,0,0
86.77,0.941896404365636,0.94189640428505,0.941896404603929,332.770851307229,332.770851307229,119.274858662736,214.66907260777,87.575817709717,30.5259609897415,0,0.983065194634557,1.05799686821021,-5.4601827211873,0,0.9469936155046,198.868659255966,0,0
86.78,0.941663798536513,0.941663798454858,0.941663798774682,332.908558033778,332.908558033778,119.314947528755,214.846151396761,87.5520489131698,30.5103577238473,0,0.98307139455818,1.0576941156176,-2.23190683134723,0,0.970210763105814,203.744260252221,0,0
86.79,0.941425979262702,0.941425979180053,0.941425979500405,333.413276030751,333.413276030751,119.47557156775,215.390999979496,87.5278877847974,30.4943882664581,0,0.983073352403556,1.05736287145455,-0.551699206850221,0,0.98027849280337,205.858483488708,0,0
86.8,0.941182324080096,0.941182323998959,0.941182324318947,332.773196724783,332.773196724783,119.259777892552,214.792099893507,87.5030449876974,30.4780518435782,0,0.983076801484517,1.05753138712944,-2.34791908672854,0,0.97816890321588,205.415469675335,0,0
86.81,0.940932894464188,0.940932894382857,0.940932894703029,333.344645196074,333.344645196074,119.44210077086,215.4054538325,87.4777983132107,30.4613930503631,0,0.983077907261609,1.05732641790348,-0.619029659797379,0,0.979566912247882,205.709051572055,0,0
86.82,0.940696713579687,0.940696713497282,0.940696713818565,333.197926981271,333.197926981271,119.388678645472,215.298334388583,87.4539757707974,30.4456168218901,0,0.983079017842839,1.05735437680961,-0.917015435530328,0,0.978095285923241,205.400010043881,0,0
86.83,0.940449236681279,0.940449236598976,0.940449236920513,332.706107881533,332.706107881533,119.221577563252,214.847980019481,87.4289569720591,30.4291708899933,0,0.983082169193811,1.05754366349722,-2.93463854063887,0,0.968552427851513,203.396009848818,0,0
86.84,0.940208109392027,0.94020810930925,0.940208109631288,332.272298698844,332.272298698844,119.073695366697,214.454460276838,87.4046104787818,30.4132279432239,0,0.983088232388329,1.05780659262335,-5.73782199992603,0,0.949924609123124,199.484167915856,0,0
86.85,0.939974729250575,0.939974729169362,0.939974729490567,332.026806444733,332.026806444733,118.987900415849,214.24779962636,87.3811283886204,30.397878429753,0,0.983096808951339,1.05763928545703,-3.95401855288142,0,0.96889925728356,203.468844029548,0,0
86.86,0.939751854247189,0.939751854164353,0.93975185448661,332.549500623584,332.549500623584,119.154854676353,214.807409934377,87.3589122655222,30.383178423685,0,0.983100606684203,1.05757734859496,-3.29372875315057,0,0.961012938738256,201.812717135034,0,0
86.87,0.939523636687525,0.939523636603332,0.939523636926589,331.682337317178,331.682337317178,118.8648493204,213.978147023735,87.3360056632646,30.3681846301779,0,0.983108701519413,1.05779890065786,-5.65580525115925,0,0.957290589796152,201.031023857192,0,0
86.88,0.939286892925866,0.939286892842629,0.93928689316566,332.305691845621,332.305691845621,119.064594514644,214.640627353118,87.3123940637278,30.3526704287756,0,0.983114022699223,1.05755800523208,-3.08752304644622,0,0.963237800254908,202.279938053531,0,0
86.89,0.93905296988042,0.939052969797003,0.939052970120142,332.087451414462,332.087451414462,118.987779631861,214.46106749407,87.2890579189231,30.3373260014691,0,0.983119065913144,1.05758407522074,-3.36543736590159,0,0.963818336616446,202.401850689454,0,0
86.9,0.938815538920593,0.938815538837295,0.938815539160564,331.847430764994,331.847430764994,118.903727815218,214.260307141395,87.2653430652693,30.3217805583299,0,0.983124934034543,1.05777569911899,-5.40841893611314,0,0.948194526682909,199.120850603411,0,0
86.91,0.938576203142052,0.938576203057819,0.938576203381877,331.573913024883,331.573913024883,118.808632244388,214.02628845455,87.2414475334612,30.3061770368711,0,0.983132998574905,1.05757254147734,-3.24248317067132,0,0.97153713042984,204.022797390266,0,0
86.92,0.93832712493781,0.938327124852975,0.938327125177439,331.937820074865,331.937820074865,118.922842814916,214.431279434899,87.2166459684398,30.2898946715265,0,0.983136450201892,1.05754914377729,-2.99305869748538,0,0.963669458060841,202.370586192777,0,0
86.93,0.938086091871793,0.938086091787808,0.938086092111697,331.643442822288,331.643442822288,118.820865460066,214.176616430514,87.1926675277775,30.274158863996,0,0.9831413738567,1.05745268210346,-1.9648149514907,0,0.977374069067763,205.24855450423,0,0
86.94,0.937840077671806,0.93784007758707,0.937840077911672,331.253340316849,331.253340316849,118.687313253718,213.827069789139,87.1681693187573,30.2581012089525,0,0.983146019790414,1.0574664728763,-2.73651451613307,0,0.980777408018458,205.963255683876,0,0
86.95,0.93759406442265,0.937594064338043,0.937594064662577,331.836530203439,331.836530203439,118.873675355647,214.450767553773,87.1437385371306,30.2420241125353,0,0.983148540809265,1.05748418033115,-3.39468539504865,0,0.960486957908776,201.702261160843,0,0
86.96,0.937347668537875,0.93734766845226,0.9373476687775,331.296686012125,331.296686012125,118.690891721735,213.951562758095,87.1191501436908,30.2259731103394,0,0.983155252537039,1.05761710124268,-4.81163699433962,0,0.956724409708736,200.912126038835,0,0
86.97,0.937099611722698,0.937099611637209,0.937099611962522,331.199148846327,331.199148846327,118.653457879162,213.894882436743,87.0944177348467,30.2098486747376,0,0.983162460645496,1.05764054558116,-5.06157470821702,0,0.953934647080911,200.326275886991,0,0
86.98,0.936855559575261,0.936855559488879,0.936855559814816,330.973289035826,330.973289035826,118.573936214643,213.709192099391,87.0700930689616,30.1940038674738,0,0.983170565196283,1.05769143025344,-5.60407009887478,0,0.951658974743076,199.848384696046,0,0
86.99,0.936675856075557,0.936675855991229,0.936675856313803,330.823149442384,330.823149442384,118.520752855869,213.588262963299,87.0525415119539,30.1823449671314,0,0.983179328723988,1.05775329830908,-6.26369749787205,0,0.947088495769515,198.888584111598,0,0
87,0.936573126633072,0.936573126547738,0.936573126872055,330.768485829197,330.768485829197,118.500674839846,213.549793841583,87.0430562072319,30.1756357803828,0,0.983188196548002,1.05740236165751,-3.08531628454966,0,0.979221682078238,205.63655323643,0,0
87.01,0.93645356832728,0.936453568245803,0.936453568568938,332.048002428927,332.048002428927,118.918751203422,214.848355605169,87.0319368522084,30.1677099715494,0,0.983189349772033,1.05737231662645,-3.9660431767721,0,0.945786309989733,198.615125097844,0,0
87.02,0.936351179477047,0.936351179390659,0.936351179716483,331.705433152252,331.705433152252,118.804048817712,214.521963280454,87.0225180470133,30.1609518247852,0,0.983195220778969,1.05717101363414,-1.8206971221104,0,0.971702029865799,204.057426271818,0,0
87.03,0.936254151269236,0.936254151182571,0.936254151508166,331.846733120061,331.846733120061,118.848523761961,214.678435187368,87.0137891689421,30.1545087637516,0,0.983197186444569,1.05698048591184,-0.412251183406779,0,0.984656897940571,206.77794856752,0,0
87.04,0.936173662304878,0.936173662217702,0.936173662543887,331.461090631867,331.461090631867,118.720148465622,214.305318344175,87.0066499331874,30.1491223545051,0,0.983201697646613,1.05737186491525,-6.11091980965857,0,0.948622945434768,199.210818541301,0,0
87.05,0.936090656926955,0.936090656839704,0.936090657166151,331.881344548754,331.881344548754,118.856617940551,214.738390047361,86.9992999660586,30.1436545353345,0,0.98320836007027,1.05725640617072,-4.88039208997632,0,0.946930601858439,198.855426390272,0,0
87.06,0.93601437184596,0.936014371758451,0.936014372084815,331.49292438284,331.49292438284,118.727435574358,214.361670967246,86.9926192607982,30.1386341547954,0,0.983216362903241,1.0571247074049,-3.47694671896903,0,0.968556144901046,203.39679042922,0,0
87.07,0.935952938452197,0.935952938366432,0.935952938691535,331.100381360476,331.100381360476,118.597232276799,213.978309770752,86.9875081896877,30.1345634000363,0,0.983223556766354,1.0572115244828,-4.40209160553912,0,0.970128206284011,203.726923319642,0,0
87.08,0.935897174074075,0.935897173986121,0.935897174312975,331.839190741695,331.839190741695,118.839033411799,214.725218936546,86.9831259584208,30.1308458467284,0,0.983227442161328,1.05714892794788,-3.73503935045144,0,0.957778730025921,201.133533305443,0,0
87.09,0.935850988677526,0.935850988589392,0.935850988916281,331.492545935122,331.492545935122,118.724266712026,214.385113284842,86.9796621016278,30.1277705486518,0,0.983234030221644,1.05719155142745,-4.1892469136082,0,0.960853788034877,201.779295487324,0,0
87.1,0.935813795772881,0.935813795685916,0.935813796011938,332.247027073437,332.247027073437,118.971640726479,215.144511491291,86.9772567444162,30.1252588377291,0,0.98323772224964,1.05706043591405,-3.66310771064883,0,0.951047723019266,199.720021834046,0,0
87.11,0.935778632556882,0.935778632468568,0.935778632795798,331.802090612834,331.802090612834,118.824811621084,214.704268196755,86.9749370422338,30.1228853738448,0,0.983244377565594,1.05713717526005,-4.48080810627765,0,0.953747014362782,200.286873016184,0,0
87.12,0.935753908108674,0.935753908021319,0.935753908347753,332.169171287963,332.169171287963,118.945126039914,215.074195921878,86.9737917627198,30.1211836033651,0,0.983249293096291,1.05711011378271,-4.28518418987162,0,0.946928403326461,198.854964698557,0,0
87.13,0.935732592235994,0.935732592147462,0.935732592475001,331.884785272851,331.884785272851,118.851386899386,214.792095819729,86.9729757394004,30.1197137137211,0,0.98325560745979,1.05682195617015,-1.21509027323603,0,0.981817744381957,206.181726320211,0,0
87.14,0.935718317364085,0.935718317275645,0.935718317603176,331.985178838391,331.985178838391,118.884281686157,214.893575373093,86.9729693608653,30.1186341044332,0,0.983257671263398,1.05692439081224,-2.30635535987618,0,0.971064809808481,203.923610059781,0,0
87.15,0.935717310415569,0.935717310325859,0.935717310654379,331.256707228339,331.256707228339,118.6450266403,214.164000076221,86.9742369182692,30.118470233849,0,0.983264313041546,1.0571579672513,-4.7951064984121,0,0.965140184221379,202.67943868649,0,0
87.16,0.935720608196064,0.935720608107701,0.935720608435402,332.24273774037,332.24273774037,118.9694243666,215.148025470615,86.9761244244034,30.118587845351,0,0.983267668041675,1.05704422280342,-3.70034923316118,0,0.951479153530782,199.810622241464,0,0
87.17,0.935733284937018,0.935733284849119,0.93573328517636,332.081711322395,332.081711322395,118.91700246697,214.983472269558,86.9789250261302,30.1193140267065,0,0.983272876256064,1.05688708035782,-2.0261200257221,0,0.970386482986536,203.781161427172,0,0
87.18,0.935746141676647,0.935746141587304,0.935746141915727,331.492262674023,331.492262674023,118.723760019468,214.390528883673,86.9816938460774,30.1200399442731,0,0.983278510695612,1.05699090928387,-3.13230770037785,0,0.975737088349854,204.904788553469,0,0
87.19,0.935769617106847,0.935769617018582,0.935769617346224,331.961553725336,331.961553725336,118.878759500197,214.85444593927,86.9856606331443,30.1214471529221,0,0.983282027947513,1.0571541708549,-4.87190728206457,0,0.94868690352099,199.224249739408,0,0
87.2,0.935803725793312,0.935803725705805,0.935803726032379,331.270355805574,331.270355805574,118.652552092864,214.156116119615,86.9906269298586,30.1236127561006,0,0.983291226827895,1.05689594566595,-3.26164385543829,0,0.984679669743656,206.782730646168,0,0
87.21,0.935845192044193,0.935845191954976,0.935845192283451,331.894107841595,331.894107841595,118.858711137188,214.7715383893,86.9964103629329,30.1261590893622,0,0.983296151441446,1.05694952756628,-5.0688630480715,0,0.961505816268512,201.916221416388,0,0
87.22,0.93590062712863,0.935900627040425,0.935900627368071,331.813738453726,331.813738453726,118.833741809062,214.68051293788,87.0035853355398,30.1296401803058,0,0.983304037936562,1.05693993162937,-4.96662790868258,0,0.96373600593538,202.38456124643,0,0
87.23,0.935964025625763,0.935964025537576,0.93596402586516,331.809376919788,331.809376919788,118.833933780505,214.664143346956,87.0115912853592,30.133642287473,0,0.983312080002693,1.05711694073643,-6.85263279768439,0,0.947152419612802,198.902008118689,0,0
87.24,0.936048710680087,0.936048710591693,0.936048710919934,331.69806145209,331.69806145209,118.799453611071,214.537168275386,87.0218292090002,30.1390639677038,0,0.983322286752385,1.05689397258504,-4.47699298669185,0,0.971921327808784,204.103478839845,0,0
87.25,0.936131876318725,0.936131876231013,0.936131876557981,331.836050011418,331.836050011418,118.846881811117,214.659774416538,87.031940661866,30.1443349330144,0,0.983329499242179,1.05705832897925,-6.22809853887458,0,0.954604336461316,200.466910656876,0,0
87.26,0.936233844043756,0.936233843955094,0.936233844283041,332.063170540634,332.063170540634,118.924034443794,214.868272342798,87.0440411407789,30.1508570570567,0,0.983337940342923,1.05704456459813,-6.08143797641325,0,0.950552304167581,199.615983875192,0,0
87.27,0.936540218868515,0.936540218782418,0.936540219107135,270.644709206613,270.644709206613,98.7438447584814,153.395916558398,87.0764956078251,30.1722970403894,0,0.983355446522571,1.09605395427901,-16.6421804948005,0,0.431132975998707,90.5379249597284,0,0
87.28,0.93764678585386,0.937646785771719,0.93764678608847,231.492707672413,231.492707672413,85.9035665320027,114.028870355209,87.2076924935343,30.2561448236694,0,0.983380489664561,1.10679194337754,-16.7998458793895,0,0.438750499775597,92.1376049528754,0,0
87.29,0.93887312481017,0.938873124731999,0.938873125039198,230.590972941864,230.590972941864,85.6386163676943,112.888885480006,87.3532911467305,30.3487963151279,0,0.983405556308254,1.10711545897588,-16.7999998494916,0,0.436567929570869,91.6792652098826,0,0
87.3,0.940102078738756,0.94010207866299,0.940102078962508,229.886640707691,229.886640707691,85.4383213094522,111.947992593126,87.4978153741606,30.4408327404045,0,0.983430547277688,1.10739151414026,-16.2926676313222,0,0.438673102405991,92.1213515052581,0,0
87.31,0.94117161208474,0.941171612009531,0.941171612302122,229.970122777432,229.970122777432,85.493054101596,111.824456507527,87.6240583337592,30.5216079361456,0,0.983454630332985,1.10754680141616,-16.4340451958385,0,0.426005127174904,89.4610767067298,0,0
87.32,0.942268056243985,0.942268056176729,0.942268056457989,227.389118538245,227.389118538245,84.6724191682381,109.033306213108,87.7521517204704,30.6036606046667,0,0.983479621639602,1.10808055056248,-16.6601673704686,0,0.421927800930521,88.6048381954095,0,0
87.33,0.943323525434724,0.943323525366049,0.943323525644634,230.236063859357,230.236063859357,85.6346517135017,111.679285268361,87.8746314428809,30.6821471481148,0,0.983502124741141,1.10805749029294,-15.3233062366298,0,0.427722298472901,89.8216826793093,0,0
87.34,0.944344278760762,0.944344278693888,0.944344278967561,227.741468601515,227.741468601515,84.8401789203487,108.991418769103,87.9922725939183,30.7577772384935,0,0.983526583796677,1.10818788930508,-16.2717031599418,0,0.424325801257597,89.1084182640954,0,0
