t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
87.35,0.945325090969345,0.945325090904255,0.94532509117208,230.691104401475,230.691104401475,85.8340006008261,111.756380536859,88.1046310213,30.8300928433156,0,0.983549525838648,1.10797643496953,-13.9098706844724,0,0.451797250096256,94.8774225202138,0,0
87.36,0.946259484959483,0.946259484896818,0.946259485159108,227.675789973997,227.675789973997,84.8659119181914,108.566388520187,88.2107919680376,30.8986094857719,0,0.983572068516446,1.10844461541618,-15.7802793549487,0,0.426240160360636,89.5104336757336,0,0
87.37,0.947180774765733,0.947180774703698,0.947180774962581,229.027541353917,229.027541353917,85.3327908853675,109.746586360313,88.3149879985124,30.9659669950913,0,0.983595087269378,1.1083424780612,-14.6391388327191,0,0.437985601493752,91.9769763136878,0,0
87.38,0.948054703881347,0.948054703821407,0.948054704075128,228.728324374177,228.728324374177,85.2557298841554,109.285569431608,88.4131483049781,31.0296066375908,0,0.983617858402692,1.10838489965943,-14.6697989121689,0,0.438283877191124,92.0396142101361,0,0
87.39,0.94887765194287,0.94887765188381,0.948877652134526,230.932278070093,230.932278070093,86.0000383441031,111.338193517412,88.5048983657806,31.0891861869004,0,0.983638321539664,1.10838133255078,-14.6299453843163,0,0.434259268707661,91.1944464286088,0,0
87.4,0.949665850890985,0.949665850832694,0.949665851080106,229.68306169825,229.68306169825,85.6083975237078,109.944770630455,88.5921992012573,31.1460918665376,0,0.98365990897436,1.10853111960724,-15.3176087214338,0,0.420223402222291,88.2469144666812,0,0
87.41,0.950434912726407,0.950434912669332,0.95043491291316,228.989195285697,228.989195285697,85.3987704998746,109.11059428776,88.6770347453253,31.2015662526113,0,0.983682561291641,1.10860581181693,-15.5677075820202,0,0.418679018767925,87.9225939412644,0,0
87.42,0.951168938270484,0.951168938214587,0.951168938454735,230.921388387088,230.921388387088,86.0513776243764,110.909340685508,88.7576226386002,31.2544250629799,0,0.983705019216466,1.10836356985336,-12.8610107803348,0,0.455646285555623,95.6857199666809,0,0
87.43,0.951850104229245,0.951850104173971,0.951850104412373,230.692214608299,230.692214608299,85.992126382813,110.557725378069,88.8314941013217,31.3029951289082,0,0.983724625724318,1.10854917072897,-14.9347739472555,0,0.428893788404076,90.067695564856,0,0
87.44,0.952517136478041,0.952517136422832,0.952517136659423,230.817033986602,230.817033986602,86.0488493973512,110.562920050067,88.9035696068198,31.350544329716,0,0.983745643052558,1.10856545412295,-14.8738588309423,0,0.426500314928685,89.5650661350239,0,0
87.45,0.953159439752632,0.95315943969848,0.95315943993224,232.222730210792,232.222730210792,86.5259310221768,111.853853416425,88.9726275456621,31.396249248705,0,0.98376682138205,1.10836587460368,-12.6438902231707,0,0.456527530772819,95.870781462292,0,0
87.46,0.953753267328168,0.953753267274642,0.95375326750675,230.379539073885,230.379539073885,85.9338787042943,109.905554183197,89.0357469244941,31.4382379661941,0,0.983786780743595,1.10862199800929,-15.2547975384984,0,0.42345667401951,88.9259015440971,0,0
87.47,0.954346764946463,0.954346764892764,0.954346765123663,231.356858244775,231.356858244775,86.2688808533071,110.777744656606,89.0988204090861,31.4802931790827,0,0.983808214242358,1.10851373128815,-14.0449857792419,0,0.43812292986884,92.0058152724565,0,0
87.48,0.954930816838606,0.954930816785104,0.954930817014934,228.907555560824,228.907555560824,85.4773196668792,108.22545031012,89.1605241528339,31.5215810978706,0,0.983830865838208,1.10864741874802,-15.0658073424066,0,0.429111850698832,90.1134886467547,0,0
87.49,0.955469193321802,0.955469193268898,0.95546919349633,231.784191881534,231.784191881534,86.4351740830748,111.007706170869,89.2169643412947,31.5595213693702,0,0.98385125338027,1.10856668653168,-14.163644274027,0,0.435110360535125,91.3731757123762,0,0
87.5,0.955988062296288,0.955988062243915,0.955988062469553,229.782981580433,229.782981580433,85.7892455400004,108.915950747527,89.2709766362666,31.5960541966392,0,0.983873389017208,1.10863868755366,-14.9682351805117,0,0.428671543988522,90.0210242375897,0,0
87.51,0.956453609466158,0.956453609414487,0.956453609638946,231.068609953793,231.068609953793,86.2223997484802,110.120459123873,89.3191440564314,31.6290067734891,0,0.983895602934645,1.10846687922438,-13.0484124760622,0,0.453028046394069,95.1358897427546,0,0
87.52,0.956878074533984,0.956878074481792,0.956878074706075,230.53722847822,230.53722847822,86.0572699003895,109.515997653059,89.3623752049249,31.6588556202361,0,0.983916564530222,1.10857119426248,-13.8124874421333,0,0.443970863474216,93.2338813295854,0,0
87.53,0.957278203256086,0.957278203204556,0.95727820342711,232.232328046621,232.232328046621,86.6233359778389,111.142659605068,89.4027606470978,31.6869077944554,0,0.983936643863949,1.10850683069161,-13.0932841868677,0,0.449992374895491,94.4983987280532,0,0
87.54,0.957647490728304,0.957647490675879,0.957647490899745,231.144124758237,231.144124758237,86.2737829615953,109.992001739155,89.4394513150193,31.7126717040631,0,0.983956514039342,1.10868653917273,-15.0334211231511,0,0.424701078503635,89.1872264857633,0,0
87.55,0.958011508312641,0.958011508261177,0.958011508482899,231.65739085154,231.65739085154,86.4504949499332,110.443640454496,89.4755959950816,31.7381544019619,0,0.983977173733195,1.10871209747933,-14.5911616555362,0,0.42370293963607,88.9776173235746,0,0
87.56,0.958358449031091,0.958358448979972,0.958358449200681,232.401916582378,232.401916582378,86.7028016305285,111.129678950397,89.5097887116989,31.7624489202821,0,0.98399801452575,1.10859073047778,-13.2348603808509,0,0.444977837012872,93.4453457727031,0,0
87.57,0.95866483381983,0.958664833769813,0.958664833989027,231.574835273705,231.574835273705,86.4375301270015,110.251801555739,89.5392507998627,31.7837829181027,0,0.984017981078556,1.10869167809779,-14.3629604662886,0,0.432023753167837,90.7249881652459,0,0
87.58,0.958975391396416,0.95897539134549,0.958975391565234,232.363266704519,232.363266704519,86.7033560819462,110.988634265028,89.5691882897293,31.8054441497616,0,0.984038502666093,1.10859342966354,-13.2650227241092,0,0.445324975918297,93.5182449428425,0,0
87.59,0.959257513454947,0.959257513403773,0.959257513623992,230.451030958502,230.451030958502,86.0808127610743,109.030101858904,89.5958304472107,31.8250986523874,0,0.984059382752723,1.10874750836767,-14.9869136165779,0,0.425896558741306,89.4382773356743,0,0
87.6,0.959535440441521,0.959535440391279,0.959535440609489,237.287795987179,237.287795987179,88.3339880592841,115.820205756715,89.622882367914,31.8447078625508,0,0.984081115901041,1.10017576886662,-7.73115003918865,0,0.939046114688716,197.19968408463,0,0
87.61,0.959145070855659,0.959145070802788,0.959145071026968,316.97225586095,316.97225586095,114.513869892895,195.589110048196,89.5711195941598,31.812026218595,0,0.984082268311213,1.06789925386941,-0.00754995121014517,0,0.947789293605052,199.035751657061,0,0
87.62,0.958390246516754,0.958390246460055,0.958390246691128,326.194505895971,326.194505895971,117.523803416421,204.972465810215,89.4719224133777,31.7501176723792,0,0.984082473551669,1.0653880020289,-1.3360880565438,0,0.925124766121846,194.276200885588,0,0
87.63,0.957615151514732,0.957615151454341,0.957615151693521,325.633383030901,325.633383030901,117.31784202404,204.574343426006,89.371486957738,31.6875526471578,0,0.984085134764038,1.06542481789064,-1.73146451573697,0,0.925771766651337,194.412070996781,0,0
87.64,0.956836625231182,0.956836625168014,0.956836625414331,325.248834802144,325.248834802144,117.170198025346,204.35067910824,89.2723683733261,31.6257873205783,0,0.984087601111,1.06506472797132,-0.75959638487097,0,0.947978926822683,199.075574632763,0,0
87.65,0.956054833248101,0.956054833181521,0.956054833435267,327.52377133478,327.52377133478,117.896894317228,206.78495460302,89.1742891854204,31.5645275463398,0,0.984087967849867,1.06410613098042,-1.69981790679574,0,0.92989477312212,195.277902355645,0,0
87.66,0.955283100542673,0.955283100474871,0.955283100732642,326.636119159932,326.636119159932,117.584563587568,206.053075488558,89.0783367427148,31.5047069286586,0,0.984092572957876,1.06392751216657,-1.81675643353853,0,0.951762297490534,199.870082473012,0,0
87.67,0.954520131886187,0.954520131816114,0.954520132080066,329.254636769843,329.254636769843,118.425130746329,208.823834270676,88.9846947085005,31.4461077906661,0,0.984092955483939,1.06264088850954,-0.750530425553506,0,0.948043405483193,199.089115151471,0,0
87.68,0.953745726867807,0.953745726796609,0.953745727063588,329.054978017285,329.054978017285,118.339328375749,208.777006078102,88.8906685996259,31.3873033395567,0,0.984094135838845,1.06257765053087,-0.170685634162855,0,0.95523468207016,200.599283234734,0,0
87.69,0.952997605168031,0.952997605094657,0.952997605367288,328.626276071305,328.626276071305,118.179091788471,208.494715844837,88.8006142871241,31.3309459393445,0,0.984095214959491,1.06250155420448,-0.716602429196247,0,0.958419818331997,201.268161849719,0,0
87.7,0.952267826433608,0.952267826359146,0.952267826634915,328.397690559116,328.397690559116,118.085251414132,208.407822141652,88.7134398871174,31.2764285303465,0,0.984098981254994,1.0624462424331,-2.92691129621607,0,0.948926257488026,199.274514072486,0,0
87.71,0.951564509418321,0.951564509342697,0.951564509622196,328.002910064743,328.002910064743,117.937591099026,208.148621795788,88.6300127428949,31.2242755260598,0,0.984104276701075,1.06260826809719,-4.66225067246003,0,0.933678301753929,196.072443368325,0,0
87.72,0.950867874000152,0.950867873922977,0.950867874207023,329.355894612117,329.355894612117,118.364755875687,209.634472210678,88.5483203277012,31.1731020737382,0,0.984107662896461,1.06185284135063,-2.19044489813747,0,0.938950963199432,197.179702271881,0,0
87.73,0.950192411205846,0.950192411127619,0.950192411415107,328.407791010414,328.407791010414,118.036187231735,208.814678643055,88.4693792173335,31.123733150025,0,0.984114297943332,1.06217276623634,-5.61526929291089,0,0.926244550406622,194.511355585391,0,0
87.74,0.949538162693152,0.949538162613811,0.9495381629031,329.006068742922,329.006068742922,118.216562239752,209.536198858334,88.3936125950819,31.0762572895057,0,0.984119230044582,1.06186064943082,-3.21439358753727,0,0.930161163556187,195.333844346799,0,0
87.75,0.948911472724183,0.948911472644403,0.948911472936802,328.394846776214,328.394846776214,118.000151979646,209.042474608303,88.3213774211249,31.0309947467865,0,0.984125062840496,1.06194052198749,-4.06934607179385,0,0.930336159793052,195.370593556541,0,0
87.76,0.948302437940131,0.948302437860288,0.948302438153171,328.37137789627,328.37137789627,117.977477692818,209.132347583956,88.2517345770071,30.9872957353072,0,0.984129708557764,1.06182254601012,-2.80655883256499,0,0.935695175262407,196.495986805106,0,0
87.77,0.947714278934724,0.947714278853624,0.947714279150182,327.49901957413,327.49901957413,117.676376997469,208.36884933704,88.1848271138643,30.9453431232259,0,0.984136196298276,1.06186481955118,-3.25902878926829,0,0.94619809919592,198.701600831143,0,0
87.78,0.94714774140463,0.947147741323176,0.947147741620302,328.79879264245,328.79879264245,118.089849842648,209.772775845784,88.120923323108,30.9050934735579,0,0.984138210289648,1.061419469745,-3.34331250156612,0,0.928565732195129,194.998803760977,0,0
87.79,0.946592965327342,0.946592965244623,0.94659296554613,327.979160949169,327.979160949169,117.807027086368,209.054835668756,88.0584476481435,30.8658776322689,0,0.984145510342508,1.06155203568938,-4.76173846307726,0,0.931395858068978,195.593130194485,0,0
87.8,0.946059786152973,0.946059786070267,0.946059786372304,327.735166048517,327.735166048517,117.714008864593,208.907987729669,87.9987976543365,30.8283806645113,0,0.984152244984032,1.06132333632832,-2.314817247514,0,0.954182049218543,200.378230335894,0,0
87.81,0.945545668380067,0.945545668296828,0.94554566860052,327.917381628108,327.917381628108,117.76160801649,209.183383964037,87.9416667719963,30.7923308920748,0,0.984154822297786,1.06140833023243,-3.22413027614737,0,0.936861258229924,196.740864228284,0,0
87.82,0.945046078915425,0.945046078831944,0.945046079136433,327.136190460511,327.136190460511,117.492949595,208.492317710396,87.8863493864731,30.757523363642,0,0.984161690593706,1.06146689250724,-3.8507051030783,0,0.943430401194301,198.120384250803,0,0
87.83,0.944554892201765,0.944554892117784,0.94455489242387,328.028865759604,328.028865759604,117.774758046834,209.472943522178,87.8324707676019,30.7234514698246,0,0.984163741053276,1.06100363023684,-0.239380254867702,0,0.956115981071545,200.784356025024,0,0
87.84,0.944074030532693,0.944074030448121,0.944074030756343,327.637657256376,327.637657256376,117.634850160215,209.167595266949,87.7798790380275,30.6901829514002,0,0.984165479651532,1.06126248826246,-3.00818296592923,0,0.936019030303946,196.563996363829,0,0
87.85,0.943606697195577,0.943606697110944,0.943606697418925,326.711991898446,326.711991898446,117.319633334211,208.325028675202,87.7288953090555,30.658067914188,0,0.984172812065903,1.06146665589604,-5.19248159987358,0,0.931916236035101,195.702409567371,0,0
87.86,0.94315803854151,0.943158038456339,0.943158038765798,328.271494663166,328.271494663166,117.821757418724,209.963846125017,87.6803332493399,30.6273152888089,0,0.984176812695081,1.06078291712375,-3.48012886688666,0,0.928565885814835,194.998836021115,0,0
87.87,0.942708806497384,0.94270880641212,0.942708806721874,327.303239987234,327.303239987234,117.493027251547,209.075025195582,87.6316266102402,30.5965881814122,0,0.984184990049376,1.06062489882704,-2.89032589348043,0,0.961250698305983,201.862646644257,0,0
87.88,0.942259183530459,0.942259183444655,0.942259183756002,328.315637594508,328.315637594508,117.815363891625,210.166478341801,87.5832784204189,30.5658808322884,0,0.984186447836444,1.06033946959699,-1.19695881843556,0,0.956192489747573,200.80042284699,0,0
87.89,0.941898640748766,0.941898640662917,0.941898640983434,328.030246446649,328.030246446649,117.713180038673,209.944693800347,87.5444636267979,30.541089019504,0,0.984189063739152,1.06052969517437,-3.23031436795725,0,0.939936490953082,197.386663100147,0,0
87.9,0.941592700315121,0.941592700227092,0.941592700541136,328.04075327729,328.04075327729,117.709519824492,210.009221396434,87.5115585308167,30.5199733500387,0,0.984193042909562,1.06057394962644,-3.70341049705993,0,0.930978438591961,195.505472104312,0,0
87.91,0.941303607418024,0.941303607330897,0.941303607644899,327.339157440632,327.339157440632,117.472211263493,209.358527008049,87.4805200069616,30.5001104256208,0,0.984200518226028,1.0606841395639,-4.8814666298135,0,0.933393052399633,196.012541003923,0,0
87.92,0.941034220078146,0.941034219991014,0.941034220305434,327.647722248283,327.647722248283,117.567425738875,209.714235823048,87.4518420184612,30.481644406773,0,0.984206001386393,1.06064562273818,-4.46966391051914,0,0.926860669197032,194.640740531377,0,0
87.93,0.940773000966972,0.940773000879719,0.94077300119359,327.173167593644,327.173167593644,117.405451222212,209.285220035639,87.4241208629108,30.4638266950938,0,0.984213552623306,1.0605958063817,-3.93707441374019,0,0.940130548724817,197.427415232212,0,0
87.94,0.940538232490331,0.94053823240253,0.940538232717819,327.387677543761,327.387677543761,117.470599972774,209.540462542865,87.3994187437633,30.4477962571321,0,0.984218386553597,1.06062885384397,-4.29038391703281,0,0.92978333439207,195.254500222335,0,0
87.95,0.940310628137572,0.940310628049416,0.940310628364847,326.98484132104,326.98484132104,117.333017556133,209.176973818016,87.3755352729688,30.4323322300558,0,0.984225493566585,1.06056006671164,-3.55499498198332,0,0.943357969262833,198.105173545195,0,0
87.96,0.940091343289845,0.940091343201351,0.940091343519108,327.975044447589,327.975044447589,117.653530752797,210.204855617422,87.3527632666633,30.4174255635041,0,0.984228375503915,1.06035236233918,-3.93462353047926,0,0.925217265637835,194.295625783945,0,0
87.97,0.939877978027045,0.939877977938614,0.93987797825534,327.81371036738,327.81371036738,117.595683307306,210.080188470327,87.3305790879216,30.4029428091316,0,0.984233727567353,1.06018920721118,-2.28628118882788,0,0.943159267548495,198.063446185184,0,0
87.98,0.939668851840266,0.93966885175132,0.9396688520691,327.785625279613,327.785625279613,117.581750417581,210.08789532172,87.3089687282371,30.3887612296564,0,0.984236909949798,1.06027072302045,-3.1574502653025,0,0.934513949449632,196.247929384423,0,0
87.99,0.939482353897484,0.939482353808327,0.939482354126095,327.745052441355,327.745052441355,117.564243314651,210.079098510021,87.2898281498,30.3761257815335,0,0.984241058287415,1.06026001091275,-3.21456785854617,0,0.933235827981228,195.979523876058,0,0
88,0.939299532676689,0.93929953258735,0.93929953290518,326.955559326117,326.955559326117,117.300660800889,209.320724722308,87.2710302322585,30.3638043715506,0,0.984248572268484,1.0604688688376,-5.44694026475961,0,0.92975937987625,195.249469774013,0,0
88.01,0.938992048772592,0.938992048683232,0.938992049002023,327.242914110343,327.242914110343,117.388249584102,209.660158356993,87.239293792786,30.3434619605632,0,0.984254388794062,1.0601337346357,-1.86508050102848,0,0.952589424849692,200.043779218435,0,0
88.02,0.938661788349476,0.938661788259753,0.938661788576765,327.329897199617,327.329897199617,117.409482838929,209.802997783445,87.2052745935341,30.3216248226385,0,0.984256592057027,1.06013793715838,-1.90998936959639,0,0.947823290762955,199.042891060221,0,0
88.03,0.938334183390839,0.938334183300672,0.938334183617982,327.143093591597,327.143093591597,117.340794845765,209.671528938548,87.1715659142281,30.2999987388207,0,0.984259449039461,1.06009647765197,-1.46695385307366,0,0.952723414713032,200.071917089737,0,0
88.04,0.938022790293216,0.938022790202962,0.938022790519986,326.844978131259,326.844978131259,117.235885579241,209.425978277335,87.1395518604561,30.279447993468,0,0.984262924517047,1.06041553688301,-4.87686127424578,0,0.925281033788544,194.309017095594,0,0
88.05,0.937725398859151,0.937725398768619,0.937725399085715,326.068240147894,326.068240147894,116.973972768409,208.699396989132,87.108924863798,30.2599182949636,0,0.984272412456133,1.06052506964241,-6.04771615916478,0,0.92866681268482,195.020030663812,0,0
88.06,0.93744797627688,0.937447976186475,0.937447976503326,325.99693361995,325.99693361995,116.944387507925,208.674747507373,87.080470720235,30.2417153923421,0,0.984281450059676,1.06055442212032,-6.36150121132983,0,0.924722570418755,194.191739787939,0,0
88.07,0.93718062061726,0.937180620525959,0.937180620844744,326.640791918464,326.640791918464,117.150112366251,209.363423969865,87.0532119029356,30.2241560456634,0,0.984287433688068,1.06029213235573,-3.55786844008663,0,0.931929254739736,195.705143495345,0,0
88.08,0.936929748031199,0.93692974794021,0.936929748256405,325.933688632442,325.933688632442,116.912154798017,208.698424714787,87.0276024168768,30.2076615007775,0,0.984294925283314,1.06030167567217,-3.65986542869068,0,0.946026426550689,198.665549575645,0,0
88.09,0.936697850710172,0.9366978506191,0.936697850935304,327.308112487042,327.308112487042,117.358817683428,210.111557644853,87.0041970517988,30.1923577903907,0,0.984297185135513,1.05987850834352,-3.05032416495272,0,0.932893024982005,195.907535246221,0,0
88.1,0.936490377652976,0.936490377561731,0.936490377877674,326.315394205901,326.315394205901,117.027938894215,209.153716447442,86.9830553169869,30.1786224414716,0,0.984305512731535,1.06009366412495,-5.34919048261521,0,0.935544406374934,196.464325338736,0,0
88.11,0.936284191804129,0.936284191712897,0.936284192029222,327.24898319047,327.24898319047,117.330273100347,210.121718151366,86.9622825296068,30.164982509498,0,0.984309559554985,1.05981690110318,-2.91939950431851,0,0.935591737443082,196.474264863047,0,0
88.12,0.936105795592522,0.936105795501208,0.936105795816018,326.436076510644,326.436076510644,117.059166258537,209.33862975637,86.9442946026733,30.153152151601,0,0.984316690806663,1.05994986978522,-4.33998697683191,0,0.940559516727956,197.517498512871,0,0
88.13,0.93594499083023,0.935944990738737,0.935944991054982,326.120908245774,326.120908245774,116.952067267704,209.050184934189,86.9282162420844,30.1425070695011,0,0.984324278470759,1.05989195919084,-3.72127002328572,0,0.952569599349045,200.039615863299,0,0
88.14,0.935815552279143,0.935815552188022,0.935815552504691,326.944446813433,326.944446813433,117.219972701471,209.894973402218,86.9156108863127,30.1338625249026,0,0.984326891548448,1.05986442434946,-3.42709955819284,0,0.934400185497675,196.224038954512,0,0
88.15,0.935697573970194,0.935697573878464,0.935697574194715,326.737580943756,326.737580943756,117.1494509159,209.707445138441,86.9041455398072,30.1259902655071,0,0.98433205896446,1.05983584031351,-3.1217280317556,0,0.940011951006208,197.402509711304,0,0
88.16,0.93561534019454,0.935615340102905,0.93561534041902,326.133722902184,326.133722902184,116.949247313738,209.116841597332,86.8964153674122,30.1204659374395,0,0.984338933568477,1.05985350684901,-3.31046376996026,0,0.952476899569925,200.020148909684,0,0
88.17,0.935551505303927,0.935551505212395,0.93555150552826,325.973949041552,325.973949041552,116.895430510543,208.967130054384,86.8906761887005,30.1161427984676,0,0.984345016036557,1.05978426800094,-3.39188445841707,0,0.959463702936179,201.487377616598,0,0
88.18,0.935501604104204,0.935501604012793,0.935501604327868,326.212955425808,326.212955425808,116.972996747648,209.213857345993,86.8863935459859,30.112704533829,0,0.984350733209858,1.05988658640259,-5.13120298679302,0,0.940684797844082,197.543807547257,0,0
88.19,0.935486876508667,0.935486876417019,0.935486876733151,327.452697518264,327.452697518264,117.380300084032,210.455214157591,86.8859395718466,30.1115437888259,0,0.984354217633055,1.05959241256336,-3.43794922593523,0,0.931242129493248,195.560847193582,0,0
88.2,0.935487190639358,0.935487190547869,0.935487190864363,326.66376231215,326.66376231215,117.121114742788,209.665548270717,86.8868541092468,30.1113599321864,0,0.984362257357121,1.0597815425584,-5.45816864144527,0,0.931949116543398,195.709314474114,0,0
88.21,0.93537928444512,0.935379284354445,0.93537928467466,326.428392866611,326.428392866611,117.041472174359,209.447619366059,86.8765146414905,30.1042588590609,0,0.984370818664526,1.0595826246554,-3.33340808325487,0,0.956384337051929,200.840710780905,0,0
88.22,0.935313106802848,0.935313106711309,0.935313107026393,326.96552063994,326.96552063994,117.216700324483,209.994948840753,86.8707386440498,30.0998331551371,0,0.984374371705541,1.0596357531332,-3.90086594977793,0,0.938635633689302,197.113483074753,0,0
88.23,0.935265484329269,0.935265484238726,0.935265484556067,327.042707264406,327.042707264406,117.241168734799,210.079189124079,86.8668942819583,30.0966238583682,0,0.984379208508474,1.05945411608321,-1.96094357795256,0,0.953246554901509,200.181776529317,0,0
88.24,0.935213693027316,0.935213692936101,0.935213693252632,326.651132965011,326.651132965011,117.111457734671,209.69545999169,86.8625541552027,30.093118818118,0,0.984384048735109,1.05958202473409,-3.32700056981899,0,0.95045272611823,199.595072484828,0,0
88.25,0.935177945778356,0.935177945687537,0.935177946004264,326.977335045854,326.977335045854,117.218036825591,210.026728854911,86.8599447638898,30.090661427053,0,0.984388146620662,1.05974599245682,-5.07840756877415,0,0.925647995159051,194.386078983401,0,0
88.26,0.935159335807839,0.935159335717301,0.935159336035502,327.150750152062,327.150750152062,117.274789880353,210.202239067677,86.8591631497427,30.0893479346421,0,0.98439364038052,1.05929549588299,-0.609097706653657,0,0.962887645145109,202.206405480473,0,0
88.27,0.935147061965792,0.935147061875267,0.93514706219271,327.432504779774,327.432504779774,117.367289227633,210.485089431273,86.859074217855,30.0883411306459,0,0.984394482214335,1.05938585594546,-2.01099257452688,0,0.947183392751994,198.908512477919,0,0
88.28,0.935148201174732,0.93514820108446,0.935148201401592,326.366101661994,326.366101661994,117.016948648907,209.417623149533,86.8601965356874,30.0882819767737,0,0.984402159427048,1.05983203640155,-6.77658274757421,0,0.92819953679454,194.921902726853,0,0
88.29,0.935166494242228,0.935166494152061,0.935166494470624,326.850096984804,326.850096984804,117.176613724431,209.897430684157,86.8632648396966,30.0894014609504,0,0.984409814368947,1.05956487832785,-3.92286420188996,0,0.941945782868217,197.808614402325,0,0
88.3,0.935197398054353,0.935197397964043,0.935197398281739,327.357984632303,327.357984632303,117.344420793644,210.398979106896,86.867732954158,30.0912725712491,0,0.984413529536403,1.05940792553449,-2.2466675508496,0,0.946190527544117,198.700010784265,0,0
88.31,0.935232070881982,0.935232070792343,0.935232071110616,326.889613315275,326.889613315275,117.191417750427,209.92371889011,86.8725073305874,30.093387094578,0,0.984418923632289,1.05957573023266,-4.03876763120673,0,0.941648312919699,197.746145713137,0,0
88.32,0.935277986298612,0.935277986208746,0.935277986526777,326.972645736197,326.972645736197,117.219918635433,209.997852309391,86.8785289887034,30.096264438102,0,0.984424450583425,1.05944228578202,-2.61360080825282,0,0.953090514743105,200.149008096052,0,0
88.33,0.935325002299938,0.935325002210281,0.935325002528407,326.932084266734,326.932084266734,117.207819733304,209.948216490057,86.8846645496687,30.0992032270083,0,0.98442927648577,1.05968281633482,-5.18256104287834,0,0.931389094654748,195.591709877497,0,0
88.34,0.935387673996451,0.935387673907534,0.935387674226061,327.477487629253,327.477487629253,117.38868631788,210.481768043989,86.8925270364097,30.1031925488542,0,0.984434196758604,1.05944347420626,-2.70566954991324,0,0.940848940046594,197.578277409785,0,0
88.35,0.935459429573434,0.935459429484123,0.935459429803988,326.919132460026,326.919132460026,117.206952953539,209.910128112596,86.9012474916058,30.107756855824,0,0.984440525806032,1.05956176293343,-3.96896788904056,0,0.944144780689494,198.270403944794,0,0
88.36,0.935529487723266,0.935529487633801,0.935529487951872,326.830717770461,326.830717770461,117.179650684969,209.808658888367,86.9098185461788,30.1122403359156,0,0.98444722021839,1.05966207492929,-5.04038909622963,0,0.937312818164066,196.835691814454,0,0
88.37,0.935602887913365,0.935602887824489,0.935602888143755,327.278955059998,327.278955059998,117.328823513983,210.243199276956,86.9188044249096,30.116951358132,0,0.984453021773607,1.05965941908424,-5.01202100514901,0,0.927012552595234,194.672636044999,0,0
88.38,0.935687235875057,0.935687235785814,0.935687236103886,327.40953127594,327.40953127594,117.373831332745,210.358222796561,86.9289297968827,30.1223786824961,0,0.984459479598375,1.05961159289658,-4.50118347335749,0,0.928897104975473,195.068392044849,0,0
88.39,0.935775478831042,0.935775478741377,0.935775479059036,326.538576882823,326.538576882823,117.089726318257,209.471126440969,86.9393600070376,30.1280904348171,0,0.984469412410228,1.05961519269566,-4.53963257822514,0,0.95095656976021,199.700879649644,0,0
88.4,0.935870695125742,0.93587069503709,0.935870695355975,326.667745781696,326.667745781696,117.134515634479,209.582891364941,86.9506136356005,30.1342407811542,0,0.984476761615538,1.05972468455719,-5.70916693877263,0,0.939205228544541,197.233097994354,0,0
88.41,0.935969972001415,0.935969971912429,0.935969972230791,327.816013689129,327.816013689129,117.514380700821,210.712926401182,86.9624507019299,30.1406365860176,0,0.984480628819258,1.05936335151886,-2.1231981743631,0,0.946067420956854,198.674158400939,0,0
88.42,0.936064884941799,0.936064884852935,0.936064885171807,327.260754087429,327.260754087429,117.334196108074,210.140373549849,86.9736591159409,30.1467214216396,0,0.984486565488557,1.05973503628073,-6.09288653581381,0,0.924323319403395,194.107897074713,0,0
88.43,0.936162304490049,0.936162304401592,0.936162304721615,327.973750733713,327.973750733713,117.570945147733,210.835491874578,86.9852372470387,30.153021612096,0,0.984492727724733,1.05951076896191,-4.50569921206836,0,0.925129554248629,194.277206392212,0,0
88.44,0.936266544537678,0.936266544448744,0.936266544767379,327.243294412739,327.243294412739,117.3333865785,210.086133672048,86.9973985246361,30.1597622160553,0,0.984501826144888,1.05946477529885,-4.01450359803277,0,0.949030266766315,199.296356020926,0,0
88.45,0.93637584784082,0.936375847751837,0.936375848070659,327.614696150085,327.614696150085,117.458123446217,210.437667089998,87.0102263737474,30.1668026863391,0,0.984506949653855,1.05944861690388,-3.84194287102851,0,0.944080286818872,198.256860231963,0,0
88.46,0.936477164045691,0.936477163956836,0.936477164275785,327.110310142592,327.110310142592,117.294807133321,209.914861457095,87.0220939631237,30.1733547223737,0,0.984515372646551,1.05978086603654,-7.39066814540097,0,0.924302364401402,194.103496524295,0,0
88.47,0.936772987540183,0.936772987451111,0.936772987768542,266.247183074988,266.247183074988,97.2969492530867,148.999264144634,87.0535718208247,30.1943471095285,0,0.984533574322938,1.09699911024771,-16.6560569760142,0,0.431451767235971,90.6048711195538,0,0
88.48,0.937833031061011,0.937833030977294,0.937833031286773,227.341280864069,227.341280864069,84.5364041182069,109.886908754539,87.1793583771687,30.2750137323606,0,0.984558619533365,1.10777801931795,-16.7998594306406,0,0.410609051472579,86.2279008092415,0,0
88.49,0.939025666680427,0.939025666600163,0.939025666900516,226.111560140395,226.111560140395,84.1628871156685,108.424522094063,87.3213443362177,30.365693710115,0,0.984583518532685,1.10832217646071,-15.6764123354805,0,0.428281886115298,89.9391960842125,0,0
88.5,0.940171502631606,0.940171502554936,0.940171502847632,229.075775281951,229.075775281951,85.1664134513004,111.166952762213,87.4566916135256,30.4521309062126,0,0.984605665481499,1.10819204619194,-14.2226969540833,0,0.443894354345649,93.2178144125863,0,0
88.51,0.94126041336753,0.941260413292945,0.941260413577864,226.899121598302,226.899121598302,84.4785929548974,108.780761656511,87.5844329877714,30.53392695402,0,0.984628421016931,1.10840465594574,-16.0537374594508,0,0.422691112537768,88.7651336329313,0,0
88.52,0.942349500747785,0.942349500676291,0.942349500954918,228.139455255749,228.139455255749,84.9136647283239,109.81316636484,87.7111460725665,30.6151428183423,0,0.984651781162961,1.10829471404546,-14.8254484283684,0,0.436661956768842,91.6990109214567,0,0
88.53,0.943378192951742,0.943378192882486,0.943378193154779,227.265471017924,227.265471017924,84.6521089295709,108.743974804998,87.8300007381941,30.6914954747328,0,0.98467438521495,1.10849957842561,-16.079300393658,0,0.414504027402172,87.0458457544562,0,0
88.54,0.944357545863146,0.944357545796297,0.944357546063736,227.987745593712,227.987745593712,84.9138893337807,109.281056106064,87.9426366157267,30.7640528719211,0,0.984696846322599,1.10866174212096,-15.2989104397226,0,0.412010593659309,86.522224668455,0,0
88.55,0.94530984094016,0.945309840874575,0.945309841136297,225.551608944384,225.551608944384,84.1367801760852,106.665482110029,88.0516143142399,30.8345125201157,0,0.984721389927431,1.10881902292116,-15.6639868233599,0,0.419631744806714,88.1226664094099,0,0
88.56,0.946185062788566,0.946185062724587,0.946185062982129,227.299545012681,227.299545012681,84.7328941153321,108.249232972435,88.1512307591937,30.8990812810529,0,0.984743104580682,1.10894936074643,-15.2826133229539,0,0.408512292837904,85.7875814959598,0,0
88.57,0.947017947985019,0.947017947922679,0.947017948176191,228.253759925615,228.253759925615,85.067011203113,109.04764080338,88.2456179557141,30.9605011665208,0,0.984765725672979,1.10881174269173,-12.9655576534486,0,0.446273594360522,93.7174548157096,0,0
88.58,0.947777524080673,0.947777524019059,0.947777524268388,227.390664007176,227.390664007176,84.8018751554572,108.043351810725,88.3310121877819,31.0163000086694,0,0.984786719685637,1.10892793490516,-14.1325007899243,0,0.433762160586653,91.0900537231971,0,0
88.59,0.948477486177628,0.948477486116284,0.948477486362083,229.40622920007,229.40622920007,85.481389760872,109.929205181295,88.4093175659521,31.0677064528234,0,0.984807016124757,1.10881914819265,-12.9165432616294,0,0.445996288282082,93.6592205392371,0,0
88.6,0.949126580955565,0.949126580894935,0.949126581137043,228.317637852424,228.317637852424,85.1392812041684,108.720983580514,88.481368940762,31.1152853311482,0,0.98482775840129,1.10887555661957,-13.5470304768273,0,0.440515183840661,92.5081886065389,0,0
88.61,0.94973309714639,0.949733097087136,0.949733097327414,228.164040590344,228.164040590344,85.1034068381105,108.455921311008,88.5483385182276,31.1597807611083,0,0.984849096529644,1.10886059816047,-13.3798339423772,0,0.443232381761174,93.0788001698465,0,0
88.62,0.950280328579628,0.950280328521855,0.950280328759961,228.932496630228,228.932496630228,85.3690936470606,109.124275194788,88.6082964253204,31.1999250101196,0,0.984869672137179,1.10883711517151,-13.1173599609692,0,0.445553447379569,93.5662239497094,0,0
88.63,0.950782439186805,0.95078243912855,0.950782439363977,229.620854395148,229.620854395148,85.6072684534603,109.721495681771,88.6627365990334,31.2366221143434,0,0.984889305915545,1.1088654235478,-13.4337689331274,0,0.439745847768094,92.3466280312996,0,0
88.64,0.951261424447817,0.951261424390586,0.951261424624492,225.76411201459,225.76411201459,84.3509567593182,105.777971556582,88.7143772221584,31.2717632358496,0,0.984911501731064,1.10923433223303,-15.5294204641524,0,0.414333781717594,87.0100941606948,0,0
88.65,0.951707921995837,0.9517079219378,0.951707922168831,228.709499570337,228.709499570337,85.329598095691,108.642621494037,88.7622994253181,31.3045786509815,0,0.984932636437689,1.10907348609297,-13.7311169638597,0,0.431416087071231,90.5973782849586,0,0
88.66,0.952107529005482,0.952107528948488,0.952107529178522,229.236783613179,229.236783613179,85.5122204019211,109.098452611825,88.8045075726811,31.3338234286725,0,0.984953043580632,1.10901217269954,-13.045685236301,0,0.441152790926094,92.6420860944798,0,0
88.67,0.952473577036109,0.9524735769793,0.952473577207899,228.353941737116,228.353941737116,85.2304978325865,108.15063793824,88.842691460379,31.3606123384974,0,0.984973826568617,1.10903940520755,-13.3501168974122,0,0.439627913183583,92.3218617685525,0,0
88.68,0.952802656108763,0.952802656052213,0.952802656279538,229.838977142511,229.838977142511,85.7261119908082,109.57787760419,88.8764783880229,31.3846211502979,0,0.984993151086651,1.10901697273685,-13.0993442144543,0,0.43970556019235,92.3381676403935,0,0
88.69,0.953110526343217,0.953110526286848,0.95311052651298,226.649843526418,226.649843526418,84.6848678386206,106.334933733182,88.9077204819425,31.4071893112942,0,0.985014762479456,1.10922776083569,-15.2507618627092,0,0.416218033627382,87.4057870617502,0,0
88.7,0.953392374447348,0.953392374391335,0.953392374616372,228.748893123385,228.748893123385,85.381126602737,108.385011872059,88.935992689185,31.4278885621406,0,0.98503527488889,1.10920787109002,-14.6365176183881,0,0.415848540793356,87.3281935666047,0,0
88.71,0.953662666048795,0.953662665993159,0.953662666217205,227.299303149025,227.299303149025,84.9107133624361,106.888602821669,88.962856417585,31.4478439097716,0,0.985058177793373,1.10914378671175,-13.9200227170738,0,0.431685007045347,90.6538514795229,0,0
88.72,0.953884802194605,0.953884802138721,0.953884802361549,227.391702034984,227.391702034984,84.9459078434312,106.943435585693,88.9840613060374,31.464205143254,0,0.985078788820854,1.10932050604116,-15.2976867541668,0,0.408297679480982,85.7425126910061,0,0
88.73,0.9541067587244,0.954106758667965,0.954106758889832,228.226770412044,228.226770412044,85.2251761665481,107.741150679747,89.0051168415754,31.4805028907218,0,0.985099774118053,1.10936208583404,-14.6220886268333,0,0.40942795857084,85.9798712998764,0,0
88.74,0.954295482454892,0.954295482398482,0.954295482619952,229.960737130229,229.960737130229,85.7990832601873,109.443934719428,89.0223765008809,31.4944259099208,0,0.985120070331335,1.10919028271516,-12.7010713765446,0,0.438457128905108,92.0759970700727,0,0
88.75,0.954456740449804,0.954456740394219,0.954456740615161,227.113402107133,227.113402107133,84.8664906862762,106.57068400257,89.0363519040084,31.5063662005545,0,0.985141208698377,1.10932370757717,-14.1929361886384,0,0.425727189720311,89.4027098412653,0,0
88.76,0.954603471545582,0.954603471490355,0.954603471710441,229.964824612985,229.964824612985,85.8066250686716,109.398968477963,89.0486583737215,31.5171977612999,0,0.985160646016609,1.10917827387551,-12.5668056138883,0,0.441395648480339,92.6930861808712,0,0
88.77,0.95472141802111,0.954721417965841,0.954721418185318,228.120654655212,228.120654655212,85.2026809715246,107.537024262572,89.0576122171614,31.5260181754785,0,0.985181317957296,1.10921751781535,-13.0055809124409,0,0.44056777559002,92.5192328739043,0,0
88.78,0.954815371702889,0.954815371647897,0.954815371867102,228.723294768816,228.723294768816,85.4023686862122,108.126414623849,89.0638041370638,31.5330760079033,0,0.985200653270475,1.10928574302696,-13.7684244988227,0,0.428070996782674,89.8949093243616,0,0
88.79,0.954970114123168,0.954970114082663,0.954970114312965,228.647620015984,228.647620015984,85.3804854935756,108.027037608564,89.0764445752252,31.5441378321956,0,0.985220618486429,1.10931933811056,-14.1440769836352,0,0.422208291751635,88.6637412678433,0,0
88.8,0.955178391923462,0.955178391868607,0.955178392087414,236.568414463177,236.568414463177,87.9882242804763,115.91435614039,89.0953826120254,31.5586757107613,0,0.985239580026772,1.10084090441332,-6.27610035364281,0,0.932056809514608,195.731929998068,0,0
88.81,0.954739886169378,0.954739886110193,0.954739886333365,312.068160907119,312.068160907119,112.791542353462,191.506970864772,89.0383327721567,31.522857270191,0,0.985240515546306,1.07005938220616,-0.0061290042516043,0,0.915669064227991,192.290503487878,0,0
88.82,0.953983294567658,0.953983294504988,0.95398329473602,321.177101980894,321.177101980894,115.764381741333,200.775917270873,88.9397425065746,31.4614422034469,0,0.985240755209279,1.06695783653059,-1.6001348071869,0,0.903332954030684,189.699920346444,0,0
88.83,0.953213166034922,0.953213165970606,0.953213166208902,320.705355975967,320.705355975967,115.588032174539,200.465410692919,88.8403043768732,31.3996409061739,0,0.985245266418535,1.06708430292675,-2.96035328503335,0,0.904108369109226,189.862757512938,0,0
88.84,0.952462289841019,0.952462289773272,0.952462290018376,321.083908575557,321.083908575557,115.691964134089,200.999156900805,88.7446476978672,31.3401039768848,0,0.985247676750701,1.06689568553949,-2.37988715507593,0,0.897510284942533,188.477159837932,0,0
88.85,0.951733597671453,0.951733597600719,0.951733597851715,322.195323879444,322.195323879444,116.037586409164,202.259645245283,88.652793521963,31.2828851121972,0,0.985250845041817,1.06594480751018,-1.95869612504244,0,0.907375208273806,190.548793737499,0,0
88.86,0.951015279006676,0.951015278934888,0.951015279191658,321.762671584191,321.762671584191,115.876158400408,201.972572699446,88.5630808612513,31.2270180234939,0,0.985255078358455,1.06599600951128,-2.50886069077051,0,0.911555150982588,191.426581706343,0,0
88.87,0.950327084214038,0.950327084139139,0.950327084401161,321.763461119848,321.763461119848,115.85817313916,202.111570780605,88.4779728192312,31.1739175200113,0,0.985257247767696,1.06553131799615,-0.270147988504265,0,0.937083261864433,196.787484991531,0,0
88.88,0.949656904342704,0.949656904267093,0.949656904533875,322.891298775353,322.891298775353,116.211233190234,203.373065460401,88.3956958734233,31.1225374415286,0,0.985260080911065,1.06520957497214,-4.76904905645906,0,0.900883291411176,189.185491196347,0,0
88.89,0.949021088577666,0.949021088500163,0.949021088770968,322.656128129578,322.656128129578,116.117282296435,203.264041519491,88.3180001628608,31.0740864472261,0,0.985266381343974,1.06517119043423,-4.35690970300661,0,0.901128062031041,189.236893026519,0,0
88.9,0.948423324547301,0.94842332446835,0.94842332474307,321.998971350587,321.998971350587,115.885707194121,202.724878818229,88.2453229877175,31.0287695446408,0,0.98527399843929,1.06509633794324,-3.55325231485968,0,0.917405701609965,192.655197338093,0,0
88.91,0.947851573937853,0.947851573858163,0.947851574136441,323.418807470809,323.418807470809,116.337617900773,204.256632141627,88.1765242224861,30.985651106696,0,0.985276002137715,1.06428656202307,-0.641405301728233,0,0.928509290388662,194.986950981619,0,0
88.92,0.947306353353348,0.947306353272766,0.947306353554333,323.136816533045,323.136816533045,116.230896585247,204.08102266453,88.1111478509814,30.9446460175331,0,0.985277860008665,1.06436439250142,-1.47640186884867,0,0.925844580959958,194.427362001591,0,0
88.93,0.946792730890156,0.946792730809454,0.946792731094218,323.00640728979,323.00640728979,116.174886999882,204.050267188966,88.049933419374,30.9062066814505,0,0.985279636585092,1.06437390330269,-1.57844174353219,0,0.921839143069769,193.586220044651,0,0
88.94,0.94631548534198,0.946315485259785,0.946315485547007,323.046653834813,323.046653834813,116.175946390588,204.182772760755,87.9932887839971,30.8705922900613,0,0.985281634634261,1.06439640313789,-2.83154647141275,0,0.907794850375808,190.63691857892,0,0
88.95,0.945866460383156,0.945866460299912,0.94586646058956,322.072992813524,322.072992813524,115.844510322014,203.295578353078,87.9401405101524,30.8372739502938,0,0.985288531513737,1.0644575471268,-3.48758624802752,0,0.919839501047233,193.166295219919,0,0
88.96,0.945452682834596,0.945452682750858,0.945452683042601,322.551684866202,322.551684866202,115.991393158104,203.853566017035,87.8915125584514,30.8066062907155,0,0.985290974857104,1.06410672954371,-0.44798657474795,0,0.935627277183584,196.481728208553,0,0
88.97,0.945067858286027,0.945067858202242,0.945067858496165,322.318635015816,322.318635015816,115.905075974288,203.694215529084,87.8463238572065,30.7780956295253,0,0.98529449618457,1.06434492840294,-4.8562681462799,0,0.905951858000811,190.24989018017,0,0
88.98,0.944710526352669,0.944710526268421,0.944710526564162,322.525969033388,322.525969033388,115.964243805501,203.969657217062,87.8045742988467,30.7517375174791,0,0.985299556292329,1.06413184116999,-2.57036997117309,0,0.916361941207138,192.436007653499,0,0
88.99,0.944386766971873,0.944386766887854,0.944386767184911,321.914319487187,321.914319487187,115.755066896435,203.419733558655,87.7667497864517,30.7278361420795,0,0.985305487520824,1.06431022974796,-4.484006332892,0,0.910278051236888,191.158390759746,0,0
89,0.944080061078887,0.944080060993826,0.944080061292686,322.814075403561,322.814075403561,116.043159977969,204.377498833732,87.7312817034707,30.7052948663579,0,0.985308934920538,1.06383709188753,-1.50480014120647,0,0.921316393580449,193.476442651894,0,0
89.01,0.943788631742144,0.943788631658591,0.943788631958795,322.343762761973,322.343762761973,115.88132800284,203.962199548538,87.6976471486254,30.6839160648096,0,0.985312978038335,1.0640871456499,-4.18656126785037,0,0.906210639970467,190.304234393798,0,0
89.02,0.943520932292058,0.943520932207079,0.943520932508265,322.053549527746,322.053549527746,115.77930945041,203.722311572621,87.6668800764516,30.6643578786731,0,0.98531923907178,1.06392126105832,-2.40742208843697,0,0.925832207424993,194.424763559249,0,0
89.03,0.94328259356894,0.94328259348477,0.943282593786877,321.549477402745,321.549477402745,115.607719258466,203.263111141476,87.6394774869198,30.6468887743498,0,0.985325416377044,1.06427599065278,-6.21229221054163,0,0.901120032723874,189.235206872014,0,0
89.04,0.943074348866166,0.943074348781399,0.943074349084689,322.340813228696,322.340813228696,115.86267760559,204.093523587735,87.6156964285108,30.6315932124499,0,0.985330331335622,1.0638153690413,-1.45307934008908,0,0.923040090135575,193.838418928471,0,0
89.05,0.942880755525624,0.942880755440394,0.942880755744476,322.376380347308,322.376380347308,115.869600246175,204.165362508251,87.5936915692409,30.6173262698169,0,0.985332328010457,1.06396778503292,-3.10746346339637,0,0.905951845623294,190.249887580892,0,0
89.06,0.942710516010911,0.942710515926056,0.942710516230613,321.330012607291,321.330012607291,115.521471424126,203.150954052857,87.5742497667278,30.6048087877055,0,0.98534035462539,1.06405616586005,-4.05536910871153,0,0.919704310800388,193.137905268082,0,0
89.07,0.94256433206387,0.942564331978655,0.942564332284202,321.889058210103,321.889058210103,115.701628788699,203.737363555157,87.5577242377336,30.5939704172118,0,0.985344266963042,1.06398134708833,-3.25291465813278,0,0.912582335959196,191.642290551431,0,0
89.08,0.942435621149479,0.942435621064342,0.942435621370391,321.262985679625,321.262985679625,115.492675123674,203.135461649878,87.5431168950842,30.5844071346624,0,0.985351330656566,1.06405923196749,-4.08825526223074,0,0.918183220668736,192.818476340435,0,0
89.09,0.942318089093741,0.942318089008482,0.942318089314974,321.65080754919,321.65080754919,115.617277894788,203.54516421673,87.5299680764289,30.5756752560309,0,0.985356012085871,1.06404630064905,-3.94955844220888,0,0.908944619571396,190.878370109993,0,0
89.1,0.942225275336433,0.942225275252602,0.942225275559597,321.614587825394,321.614587825394,115.603094395443,203.526359750831,87.5195670125621,30.568661062001,0,0.985361602790832,1.06401255420377,-3.58761375685427,0,0.911561117389611,191.427834651818,0,0
89.11,0.942017453863251,0.942017453779682,0.942017454085527,322.007430170505,322.007430170505,115.727389699224,203.95590232976,87.4972819911209,30.5542458496242,0,0.985364630291893,1.0636728667462,-0.210589285746174,0,0.932477835124094,195.82034537606,0,0
89.12,0.941847201325101,0.941847201238021,0.941847201546636,320.980202991855,320.980202991855,115.385790819981,202.958848349141,87.4789899561361,30.5423646865781,0,0.985369604960005,1.06401197956109,-3.8470762808804,0,0.923184340013585,193.868711402853,0,0
89.13,0.941681328899048,0.941681328814812,0.941681329123223,321.383041708986,321.383041708986,115.514369014342,203.39082686686,87.4613458319892,30.5308690101366,0,0.985374100038455,1.06414848272484,-5.31119948660252,0,0.897396096668796,188.453180300447,0,0
89.14,0.941535541391964,0.941535541307915,0.941535541615704,321.261591924119,321.261591924119,115.471089530761,203.294958710885,87.4458590090781,30.5207742041553,0,0.985381448366789,1.06397994288645,-3.50348040513204,0,0.914089789675219,191.958855831796,0,0
89.15,0.941392330802697,0.941392330718842,0.941392331027852,320.832800001146,320.832800001146,115.326857764084,202.891246304417,87.4306803561021,30.5108733406272,0,0.985388576576775,1.06411765312464,-4.98050697246563,0,0.910235819861713,191.14952217096,0,0
89.16,0.941252413979561,0.941252413895365,0.941252414204257,321.189746448467,321.189746448467,115.440992186002,203.272481606666,87.4160214318331,30.5012434099677,0,0.985394222759921,1.06393261153049,-2.9958667928671,0,0.918201607901373,192.822337659288,0,0
89.17,0.941130238794093,0.941130238710137,0.941130239018969,320.742489896892,320.742489896892,115.291198026813,202.846474182628,87.4032157403298,30.4927999739341,0,0.98540094428141,1.06422062170991,-6.08503295731118,0,0.899563234024632,188.908279145173,0,0
89.18,0.941017637469773,0.941017637386223,0.941017637695679,320.688106976657,320.688106976657,115.27077704346,202.811502263519,87.3915289380145,30.4850757751229,0,0.985409439915269,1.06381121918186,-2.97410063229724,0,0.933443430893331,196.0231204876,0,0
89.19,0.940906630023697,0.940906629939507,0.940906630249271,322.12875572805,322.12875572805,115.741803319304,204.27122222991,87.3801959970011,30.477337501139,0,0.985410203642831,1.06346940206764,-1.07354271620193,0,0.925551656838498,194.365847936085,0,0
89.2,0.940794352496837,0.940794352413195,0.94079435272285,321.72107800534,321.72107800534,115.605270547874,203.882919182924,87.3686232409655,30.4695355814502,0,0.985413435378611,1.06369906525974,-3.53574550992855,0,0.911031287148656,191.316570301218,0,0
89.21,0.940701278529582,0.94070127844736,0.940701278757244,322.455662316602,322.455662316602,115.844643012088,204.633392264307,87.3592215111786,30.4630485411165,0,0.985416796723921,1.06324473155942,-1.5340909660732,0,0.922211278129439,193.664368407182,0,0
