t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
89.22,0.940616856720224,0.940616856636032,0.940616856946554,321.760405320608,321.760405320608,115.614221026659,203.952706131165,87.3505947176207,30.4571044718218,0,0.985422163085605,1.0634325931221,-3.54767643067971,0,0.92189765102312,193.598506714855,0,0
89.23,0.940548643914103,0.940548643831575,0.940548644141505,321.998536577316,321.998536577316,115.690980493198,204.202452864741,87.3438083553251,30.4522753572504,0,0.985426809476648,1.06356290589929,-4.94463687104467,0,0.902314445277735,189.486033508324,0,0
89.24,0.940489678600182,0.940489678516141,0.940489678827076,322.22209339751,322.22209339751,115.763172921315,204.435928268737,87.3380556601436,30.4481094686288,0,0.98543256664437,1.06350767824664,-4.35257236952298,0,0.900594755996469,189.124898759259,0,0
89.25,0.940438254604146,0.940438254521028,0.940438254831567,322.082753073075,322.082753073075,115.716268781633,204.305130521904,87.3331543494675,30.444468201703,0,0.985438565234156,1.06327017940651,-1.80683170652848,0,0.926981990013508,194.666217902837,0,0
89.26,0.940390420532474,0.940390420450371,0.940390420761189,322.131641876428,322.131641876428,115.731322383675,204.361901941899,87.3287014190215,30.4410385155076,0,0.985441697784547,1.06354680886942,-4.77206652204766,0,0.899220293477165,188.836261630205,0,0
89.27,0.940353855544912,0.940353855461141,0.940353855772354,321.738438601327,321.738438601327,115.601328693295,203.97457002565,87.3254204654733,30.4384481102034,0,0.98544938529548,1.06343105647732,-3.5312045317869,0,0.918381105462738,192.860032147175,0,0
89.28,0.940320995373029,0.940320995289664,0.94032099560068,321.375131153347,321.375131153347,115.481251589769,203.616454538702,87.3225671408017,30.436109473843,0,0.985456439877092,1.0635017655302,-4.28918729484633,0,0.920955272317221,193.400607186616,0,0
89.29,0.940291094740405,0.94029109465557,0.940291094967417,322.165376715695,322.165376715695,115.740422789564,204.411216106126,87.3202006520291,30.4339599575395,0,0.98545975625033,1.06335058796422,-2.66866419038784,0,0.916508677603792,192.466822296796,0,0
89.3,0.940267260361139,0.94026726027758,0.940267260589105,321.27626386846,321.27626386846,115.447731629243,203.525700542267,87.3183173915663,30.4322459346268,0,0.985467524749603,1.06365590397948,-5.9416862889773,0,0.907352975508616,190.544124856809,0,0
89.31,0.940244895858479,0.940244895775399,0.940244896086564,321.479620428412,321.479620428412,115.514172247255,203.732241373195,87.3166870647626,30.4306919904544,0,0.985475632425263,1.0636643231914,-6.03195450243407,0,0.900783949424424,189.164629379129,0,0
89.32,0.940227994383119,0.940227994297975,0.940227994610183,321.830368021854,321.830368021854,115.629192295208,204.085168513334,87.3157013785811,30.4294981299384,0,0.985482677039007,1.06346083267485,-3.8503915269778,0,0.911926706469444,191.504608358583,0,0
89.33,0.940210797375072,0.940210797291135,0.940210797603059,322.071048393371,322.071048393371,115.708031280633,204.328073062317,87.3147224544529,30.4282528766011,0,0.98548748463805,1.0635338315634,-4.63294348905147,0,0.899232057459744,188.838732066546,0,0
89.34,0.940194046261939,0.940194046178328,0.940194046490059,321.367978086541,321.367978086541,115.476679116709,203.627160337549,87.3137203791494,30.4270973698429,0,0.985496307463933,1.06334534007355,-2.94368302205527,0,0.932768671386828,195.881420991234,0,0
89.35,0.940174088684826,0.940174088601406,0.940174088913298,321.920915826964,321.920915826964,115.658103771162,204.182702749882,87.3125369515168,30.4256761255645,0,0.985499451653066,1.06337505140511,-3.3139310131918,0,0.917848222249194,192.748126672331,0,0
89.36,0.940157165256306,0.940157165172228,0.940157165484311,321.4072234664,321.4072234664,115.489000954745,203.671151809472,87.3115715557002,30.4245001012276,0,0.985506477458021,1.06347904610337,-4.42868602570466,0,0.919049717455584,193.000440665673,0,0
89.37,0.940139537476679,0.940139537391666,0.940139537704413,322.179501883815,322.179501883815,115.74258621788,204.445527423183,87.3106975685695,30.4232768920623,0,0.985510031489003,1.06333369449043,-2.87064228794015,0,0.914526524109062,192.050570062903,0,0
89.38,0.94012149320828,0.940121493123976,0.940121493436492,321.283396131902,321.283396131902,115.447763473694,203.55175235939,87.3095887041883,30.4220550683234,0,0.985518230017654,1.06372446031426,-7.05979771417559,0,0.897121459565609,188.395506508778,0,0
89.39,0.940100196446725,0.940100196362001,0.940100196674643,322.099234229242,322.099234229242,115.715591544886,204.370231635625,87.3083372506027,30.4206653430136,0,0.985524432903116,1.06323326989571,-1.7943017751547,0,0.92486579988571,194.221817975999,0,0
89.4,0.940071681548665,0.940071681462762,0.940071681776033,321.454273516037,321.454273516037,115.503091628314,203.729319907753,87.3062080043142,30.4187456039698,0,0.98553030364521,1.06349944045952,-4.64731294389991,0,0.915448989665242,192.244287829701,0,0
89.41,0.940048995614941,0.940048995530343,0.940048995843132,321.450323958722,321.450323958722,115.501424312639,203.728331956575,87.3047297320424,30.4172622701048,0,0.985537509597798,1.06359454064382,-5.66683957321484,0,0.905316802589017,190.116528543694,0,0
89.42,0.940016160889736,0.940016160805175,0.940016161117991,321.88012440827,321.88012440827,115.642104512606,204.162758655987,87.3022366432857,30.4151291089965,0,0.98554396703274,1.06352576990445,-4.92957004530738,0,0.900762351698775,189.160093856743,0,0
89.43,0.93998242360193,0.939982423519435,0.939982423831619,321.619681582137,321.619681582137,115.555886812726,203.90712823231,87.2996083543349,30.4129449954914,0,0.985551678925859,1.06339997387212,-3.58107359438239,0,0.919072626001838,193.005251460386,0,0
89.44,0.939937022735104,0.93993702264973,0.939937022963214,321.79147789212,321.79147789212,115.611480920821,204.085709526759,87.2958003118212,30.4099680535397,0,0.985556735718149,1.06351858501164,-4.85254581346425,0,0.90365258489018,189.767042826938,0,0
89.45,0.939889437074936,0.939889436989139,0.939889437303103,322.132026237799,322.132026237799,115.722498195907,204.433367108448,87.2917909948876,30.4068681344631,0,0.985561990168202,1.06345638793959,-4.18579607060467,0,0.900171122843173,189.035935797066,0,0
89.46,0.939829998589805,0.939829998506304,0.939829998819069,322.154936681727,322.154936681727,115.728847461873,204.465396244176,87.2865434877037,30.4029969498474,0,0.985567165511439,1.06322361975888,-1.85401390403661,0,0.9212381666883,193.460015004543,0,0
89.47,0.939750048478419,0.939750048392832,0.939750048706629,321.953384144292,321.953384144292,115.660952198852,204.276503349409,87.2791250429347,30.3977557519479,0,0.985570793580011,1.06334098828872,-3.1119563827616,0,0.91492028933543,192.13326076044,0,0
89.48,0.939670959862192,0.93967095977588,0.939670960090353,321.220985516418,321.220985516418,115.418586642675,203.556652365595,87.2717065027379,30.3926266480843,0,0.985578297975882,1.0634996280011,-4.81245935628412,0,0.91588964433824,192.33682531103,0,0
89.49,0.939584937329246,0.939584937243128,0.939584937557506,321.134404688582,321.134404688582,115.388345713983,203.483719308832,87.2636091926005,30.3870761871487,0,0.985585858146422,1.06340460036609,-3.79380137564628,0,0.926648691434012,194.596225201142,0,0
89.5,0.939495130129042,0.939495130042625,0.939495130357143,321.262744323235,321.262744323235,115.428665390412,203.626331328201,87.2551618430723,30.3812511519621,0,0.985591388930042,1.06325436046194,-2.93041113472554,0,0.934694761330285,196.28589987936,0,0
89.51,0.939212979996687,0.939212979912744,0.939212980225465,321.684457527902,321.684457527902,115.561078094934,204.095092536819,87.2264540742187,30.3629109168648,0,0.985595270710498,1.06339180291064,-5.03341031906144,0,0.905746646547827,190.206795775044,0,0
89.52,0.938921291372412,0.93892129128567,0.938921291599179,322.024277719388,322.024277719388,115.666373340453,204.48346945264,87.1967991820852,30.3440090846628,0,0.98560019745272,1.0631921921238,-2.89398523224593,0,0.912661044851932,191.658819418906,0,0
89.53,0.938602130881638,0.938602130796244,0.938602131107913,322.170610732479,322.170610732479,115.707443476695,204.683122950248,87.1642171564802,30.3232706257514,0,0.985603786797995,1.06312895624295,-3.12378788370075,0,0.908126076089955,190.70647597889,0,0
89.54,0.938261278642853,0.938261278554667,0.938261278867669,321.158112987655,321.158112987655,115.367109389806,203.727801872725,87.1291733153291,30.3011377996013,0,0.985611576311685,1.06317440115816,-3.61080144968841,0,0.924981168768364,194.246045441357,0,0
89.55,0.93792689481782,0.937926894730939,0.937926895042842,321.115661631979,321.115661631979,115.345768053803,203.741375521704,87.0948688708185,30.2794172394565,0,0.985617474568065,1.06336502719135,-5.65388527896683,0,0.904510269068574,189.9471565044,0,0
89.56,0.937594053875437,0.937594053787912,0.937594054099702,320.899514166994,320.899514166994,115.267366759662,203.58099537969,87.0606793416381,30.2578394456658,0,0.985626021758756,1.06334816564048,-5.47315247823361,0,0.906860482644598,190.440701355366,0,0
89.57,0.937265739029315,0.937265738939235,0.937265739251863,321.424379219186,321.424379219186,115.432641786921,204.160770643244,87.0270841945939,30.2365243813482,0,0.985631110762408,1.06304087656344,-2.17993520217409,0,0.921282867784048,193.46940223465,0,0
89.58,0.936941949812331,0.936941949725236,0.936941950036065,321.582537955946,321.582537955946,115.477484604545,204.373115048164,86.9939789941157,30.2154439136666,0,0.98563342380433,1.06308005020718,-2.73771101459623,0,0.910295117175905,191.16197460694,0,0
89.59,0.936624469565442,0.936624469478222,0.936624469788942,321.323128394238,321.323128394238,115.385216176845,204.166838722475,86.9614882963389,30.1948013754234,0,0.985637679993414,1.06319460797391,-3.96536064710782,0,0.901358952128651,189.285379947017,0,0
89.6,0.936316493330337,0.93631649324186,0.936316493553331,320.92049558018,320.92049558018,115.246084294826,203.815718101287,86.9299590636259,30.1748184152672,0,0.985644239766864,1.06328002344925,-4.88079520806307,0,0.89902042849162,188.79428998324,0,0
89.61,0.936019789617508,0.936019789529712,0.93601978984045,320.178957210216,320.178957210216,114.995812424727,203.123760742403,86.8995845044914,30.1556119633216,0,0.985653394479288,1.0630606537892,-3.27388735985236,0,0.932382879192129,195.800404630347,0,0
89.62,0.935719805886331,0.935719805797383,0.935719806108817,320.833924020009,320.833924020009,115.204486883708,203.828828321137,86.8689872725586,30.1361084263131,0,0.985656702483198,1.06305325365406,-3.68908769716552,0,0.913803448186193,191.8987241191,0,0
89.63,0.935433985542318,0.935433985453909,0.935433985764984,320.437051291006,320.437051291006,115.067748175927,203.479689147615,86.839801640611,30.11756050278,0,0.985663102864154,1.06301397174447,-3.26816715529884,0,0.923429191274564,193.920130167658,0,0
89.64,0.935161797070405,0.935161796981628,0.935161797292949,320.467700229645,320.467700229645,115.071842786528,203.555712016084,86.8121033344981,30.0998848790625,0,0.985667819288964,1.06300147294311,-3.13424102581012,0,0.921621739343117,193.540565262055,0,0
89.65,0.934886470264115,0.934886470177623,0.934886470487695,320.951361982475,320.951361982475,115.224782024764,204.085174966764,86.7841916366399,30.0819953790708,0,0.985669854841662,1.0626888860817,-0.270755400890691,0,0.935578914310323,196.471572005168,0,0
89.66,0.934617457634421,0.934617457545206,0.934617457857018,320.962283184918,320.962283184918,115.222461889123,204.140967306195,86.7568553690513,30.0644605096712,0,0.985671612627142,1.06288722232367,-3.64163127134588,0,0.908172566632194,190.716238992761,0,0
89.67,0.934590103185161,0.934590103096809,0.934590103406775,256.719561510275,256.719561510275,94.1065545065181,139.900328007429,86.7544179184969,30.0648155843485,0,0.985687771335892,1.09865104643888,-16.6148515735731,0,0.41429991881851,87.002982951887,0,0
89.68,0.935270140102712,0.935270140017733,0.935270140320514,229.442278378554,229.442278378554,85.1593046840721,112.483333328567,86.8388774538639,30.1200675961225,0,0.985712810404216,1.10714148626424,-16.7998191909898,0,0.416774324093192,87.5226080595704,0,0
89.69,0.936134049111221,0.936134049027464,0.936134049324709,227.120903380839,227.120903380839,84.419049344354,109.989086683266,86.9438436356113,30.1879730619612,0,0.98573776410792,1.10789550715772,-16.0430882590779,0,0.432032127018696,90.7267466739261,0,0
89.7,0.937029294691828,0.937029294611803,0.937029294901164,225.530463582807,225.530463582807,83.9194231448416,108.2228749048,87.0506133046255,30.256975373382,0,0.985762140887195,1.10830314178629,-16.786157890566,0,0.410155627937839,86.1326818669462,0,0
89.71,0.937937808658104,0.937937808575933,0.93793780885885,225.127211940239,225.127211940239,83.8101183361627,107.64296253264,87.1578664506838,30.326382956915,0,0.985786967376447,1.10856810389808,-15.204115380157,0,0.429093137102345,90.1095587914924,0,0
89.72,0.938807727437403,0.938807727363481,0.938807727637118,223.541313007196,223.541313007196,83.3109159654613,105.88932434076,87.2596258950329,30.3923627714029,0,0.985810455373235,1.1089856283329,-16.613989941116,0,0.395678774580645,83.0925426619355,0,0
89.73,0.939668047061024,0.939668046988613,0.939668047257198,224.886840903423,224.886840903423,83.7748444864779,107.069977294005,87.3595832891834,30.4572803202341,0,0.985833241138284,1.10918840936637,-14.9734082372248,0,0.416348697019755,87.4332263741486,0,0
89.74,0.940498302100253,0.940498302029754,0.940498302292907,222.652961624677,222.652961624677,83.0613591030229,104.678147097867,87.4552226378301,30.5195918889801,0,0.98585691924743,1.10939929460146,-15.4516857573799,0,0.412352147170656,86.5939509058377,0,0
89.75,0.941282709983464,0.941282709914568,0.941282710172634,226.161897211833,226.161897211833,84.2341722975874,108.038783790448,87.5449634715912,30.5781499497937,0,0.98587805417175,1.10921897782568,-13.4354131258046,0,0.43243532866762,90.8114190202002,0,0
89.76,0.942020969805687,0.942020969737982,0.942020969991463,224.557590803692,224.557590803692,83.7250456063044,106.2959825727,87.6286309536989,30.6329772772929,0,0.985899531392491,1.10933330227695,-14.7137323767781,0,0.419539124956692,88.1032162409053,0,0
89.77,0.942739758858873,0.942739758792198,0.942739759042088,223.982129904707,223.982129904707,83.5534820467057,105.586555798909,87.709470366091,30.6861037397075,0,0.985921374908686,1.10949539709169,-15.6463632132461,0,0.400783958428578,84.1646312700015,0,0
89.78,0.943441343303051,0.943441343237896,0.943441343483823,224.339934537394,224.339934537394,83.6881425966489,105.814342033476,87.7878363902318,30.7377561136858,0,0.985943752976855,1.10953665595276,-15.3371328782864,0,0.403041502103402,84.6387154417144,0,0
89.79,0.944114377619898,0.94411437755431,0.944114377797633,223.175661248809,223.175661248809,83.321742663987,104.525894471841,87.8625331780956,30.7872335988732,0,0.985967576576898,1.10952849194893,-15.2458259382907,0,0.410814701637784,86.2710873439347,0,0
89.8,0.944766358109738,0.944766358045776,0.944766358285584,224.274784481805,224.274784481805,83.6986445704844,105.505692648796,87.9342582874859,30.834833545523,0,0.985990336856401,1.10944602113289,-14.323502718404,0,0.422020453677981,88.624295272376,0,0
89.81,0.945383169355895,0.945383169292446,0.945383169529657,221.86349675024,221.86349675024,82.9207754575286,102.98228048705,88.0015069664261,30.8797092967635,0,0.986013172653252,1.10982785545345,-16.2255152658403,0,0.396553178400252,83.2761674640529,0,0
89.82,0.945984227906593,0.945984227843465,0.945984228078143,223.212742366348,223.212742366348,83.3785093730958,104.222592106641,88.0667596579169,30.9233906017898,0,0.98603638247598,1.10974105574861,-15.254519316996,0,0.405482291886824,85.1512812962331,0,0
89.83,0.946549179335041,0.946549179272388,0.946549179505271,226.546343374954,226.546343374954,84.4874667805644,107.454877324979,88.1273843726154,30.9640816773591,0,0.986057137829429,1.10952040194074,-12.786489320789,0,0.433244872701392,90.9814232672924,0,0
89.84,0.947079055720737,0.947079055658864,0.947079055889831,225.034421597003,225.034421597003,84.0027943045346,105.84908820372,88.1834328019764,31.0019005913071,0,0.986077083205348,1.10970754278136,-14.8796425636848,0,0.408774409179616,85.8426259277194,0,0
89.85,0.947606359440844,0.947606359379441,0.947606359608166,224.62509395466,224.62509395466,83.8804720342703,105.346253983651,88.2391654872744,31.039674483735,0,0.986099626813897,1.10960615602808,-13.7455971510342,0,0.425055687518889,89.2616943789666,0,0
89.86,0.948115976530944,0.948115976469912,0.948115976697277,224.455600851786,224.455600851786,83.8364525508064,105.087251144257,88.2924596222975,31.0758900852321,0,0.986120958332291,1.10967384265784,-14.5026836925118,0,0.415722654438464,87.3017574320774,0,0
89.87,0.948618425983783,0.948618425923484,0.948618426148908,223.066150566193,223.066150566193,83.3912408136499,103.609858444049,88.3447316891791,31.1115604329653,0,0.986143699122291,1.10978630996059,-15.6105635727457,0,0.402750915647335,84.5776922859403,0,0
89.88,0.949087898980141,0.949087898919693,0.949087899144356,225.150622094046,225.150622094046,84.087019112451,105.612701521207,88.3931362952731,31.1447842775658,0,0.986165093213571,1.10973311835057,-15.01554212099,0,0.405295061225771,85.1119628574118,0,0
89.89,0.949547871573367,0.949547871512557,0.949547871736934,223.88069845173,223.88069845173,83.6799685105805,104.263340086674,88.4401550892851,31.1772032757707,0,0.986187457024105,1.10984028259104,-15.6108051472629,0,0.39601641934826,83.1634480631345,0,0
89.9,0.949996327572093,0.949996327511566,0.949996327734303,226.273235520101,226.273235520101,84.4764064806875,106.578743834884,88.4857683805223,31.2087233046949,0,0.986209031805124,1.10963764962005,-13.3441185337093,0,0.425107408062228,89.2725556930678,0,0
89.91,0.950430308456911,0.950430308397743,0.950430308618726,222.9763180349,222.9763180349,83.4023924589266,103.20784104281,88.5294076149943,31.2390693770954,0,0.986231174127397,1.10994446495785,-15.1995338532303,0,0.40538177487177,85.1301727230717,0,0
89.92,0.950863358483695,0.950863358425246,0.950863358644744,226.837896848424,226.837896848424,84.6812196048845,106.995779208384,88.5728852733585,31.2692323666813,0,0.986251514967872,1.10970231542652,-12.4906022581243,0,0.433086705949271,90.9482082493468,0,0
89.93,0.951269398609471,0.951269398552032,0.951269398770327,225.504971976287,225.504971976287,84.2519648900613,105.59474901564,88.6129557664056,31.2972671942416,0,0.986271612548332,1.10979105513622,-13.4832665330035,0,0.424033779465615,89.0470936877792,0,0
89.94,0.951679595195897,0.951679595137372,0.951679595356197,224.636135333823,224.636135333823,83.9753243208904,104.657218199178,88.6533711339827,31.3255460006631,0,0.986292048053589,1.10993896193225,-15.1379648335586,0,0.4020649549661,84.4336405428811,0,0
89.95,0.952084091216835,0.952084091158869,0.95208409137644,225.734499442338,225.734499442338,84.3451453103267,105.68782408292,88.6931840420307,31.353491317388,0,0.986313094226908,1.10985339591873,-14.1806733677388,0,0.411920498020632,86.5033045843327,0,0
89.96,0.952500130025628,0.952500129967821,0.952500130184762,223.363913940756,223.363913940756,83.5750255288726,103.247566668442,88.7341198497224,31.3822274225918,0,0.986335906667695,1.10994261009358,-14.9452748277784,0,0.407460830297913,85.5667743625617,0,0
89.97,0.952904351958095,0.952904351900108,0.952904352116902,225.999951309,225.999951309,84.4501751314261,105.816449607699,88.7735754015612,31.4099262997399,0,0.986356160845424,1.10988373000292,-14.2865288039892,0,0.409796259514732,86.0572144980936,0,0
89.98,0.953302865909668,0.953302865851622,0.953302866068199,225.554010958797,225.554010958797,84.312181031299,105.304435161535,88.8123179966287,31.4372578006336,0,0.986378005433999,1.10977218016633,-13.0386134435082,0,0.429339635031286,90.1613233565701,0,0
89.99,0.95368846329144,0.953688463233962,0.9536884634492,226.064431680837,226.064431680837,84.4881525396992,105.751650940071,88.8493522491759,31.4634284915903,0,0.986397734444567,1.10982694931774,-13.6513038698698,0,0.420404025518955,88.2848453589806,0,0
90,0.954070094792539,0.954070094735598,0.954070094950171,233.972472004291,233.972472004291,87.0956101142656,113.596562227686,88.8865762093268,31.489333567278,0,0.986416935858354,1.10139825310533,-6.74575299941124,0,0.923563179433096,193.94826768095,0,0
90.01,0.953678824644885,0.953678824586486,0.953678824803909,310.267512765707,310.267512765707,112.161371314321,189.976638543521,88.8343665812514,31.4565076409346,0,0.986417941384613,1.07068049564333,-0.00658764941348754,0,0.913789121620412,191.895715540287,0,0
90.02,0.95300256791443,0.953002567850632,0.953002568079567,320.306648345302,320.306648345302,115.44176795742,200.162155213274,88.7442488045518,31.4002443274759,0,0.986417942366572,1.06699775281116,-6.43325138035893e-06,0,0.916309120387899,192.424915281459,0,0
90.03,0.952294176607444,0.952294176542187,0.952294176776984,320.193885731695,320.193885731695,115.384784994554,200.200389498851,88.6512480517966,31.3422481810467,0,0.986419271441088,1.06679261393438,-0.857386252802556,0,0.929782699884474,195.25436697574,0,0
90.04,0.951588439386656,0.951588439321775,0.951588439560115,322.101171294847,322.101171294847,115.992128234844,202.255910270176,88.5600118848461,31.2852491398246,0,0.986419775241891,1.0660708695266,-1.66951463946219,0,0.910672952660946,191.241320058799,0,0
90.05,0.95090052525727,0.950900525187498,0.950900525435437,321.054864821134,321.054864821134,115.629347020697,201.352677286013,88.4718634461371,31.2303240889844,0,0.986425243998951,1.06634153318208,-4.57843398042468,0,0.899711557993646,188.939427178666,0,0
90.06,0.950249325850959,0.95024932577948,0.950249326032855,320.675540174441,320.675540174441,115.486936847039,201.107743425002,88.3890550972853,31.1787416521537,0,0.986432333023953,1.06636300800889,-4.80926326211094,0,0.898100724690646,188.601152185036,0,0
90.07,0.949638803082116,0.949638803008891,0.949638803267656,320.850451620276,320.850451620276,115.527909217026,201.407875383836,88.3119579060545,31.1306183303851,0,0.986437277605844,1.06611004415629,-2.0904927240066,0,0.911542929578179,191.424015211417,0,0
90.08,0.949068524093183,0.949068524018959,0.949068524282009,320.294597186744,320.294597186744,115.32984640528,200.968491063583,88.2402753215818,31.0858308015792,0,0.98644170232913,1.06609395614889,-2.05971747646057,0,0.919731777414284,193.143673257,0,0
90.09,0.948524247797896,0.948524247722209,0.948524247989783,321.17713254011,321.17713254011,115.605398996656,201.961182615363,88.1725804860344,31.0433694387128,0,0.986442135140359,1.06553209571129,-0.00628740866729145,0,0.928403361384193,194.96470589068,0,0
90.1,0.948009557272055,0.948009557196676,0.948009557466709,321.922184676952,321.922184676952,115.836604076824,202.810032715687,88.108837236804,31.0033147244615,0,0.98644230070452,1.06522421598227,-1.10335701895598,0,0.917248337883125,192.622150955456,0,0
90.11,0.947531816038611,0.947531815961131,0.947531816236162,320.705794102753,320.705794102753,115.424109008805,201.689853414133,88.0496805085747,30.9662601800455,0,0.986448167807405,1.06535142330078,-3.16463336801881,0,0.925599149891211,194.375821477154,0,0
90.12,0.947088357169646,0.947088357091429,0.947088357369509,321.583781362684,321.583781362684,115.700985874154,202.656650293893,87.9951840926815,30.9319469761097,0,0.986449618421449,1.06519701344021,-2.00341911642552,0,0.912784605106786,191.684767072425,0,0
90.13,0.946680576997619,0.94668057691896,0.946680577199902,320.678857189691,320.678857189691,115.392795509397,201.83332001931,87.9450660540177,30.9004711163633,0,0.986455470601,1.06535630091048,-3.71384617298458,0,0.913211180168908,191.774347835471,0,0
90.14,0.946308293455124,0.946308293376286,0.946308293658902,320.819565767486,320.819565767486,115.429264594434,202.04824660407,87.8995438965233,30.8717752668927,0,0.986459768586605,1.06503235092546,-1.69916542393262,0,0.930805314168449,195.469115975374,0,0
90.15,0.945965066727617,0.945965066649283,0.945965066933995,321.818824870625,321.818824870625,115.748701662892,203.115876019325,87.8576931307017,30.8452557205982,0,0.986461463274654,1.06492959235294,-3.82889483522237,0,0.899711695469809,188.93945604866,0,0
90.16,0.945644414725998,0.945644414646053,0.945644414934384,321.075266165467,321.075266165467,115.495912155861,202.436015129326,87.8186239152976,30.820627120844,0,0.986469082936947,1.06505877012659,-5.21563649426242,0,0.899391976927691,188.872315154815,0,0
90.17,0.945354766453261,0.945354766373106,0.945354766663197,321.491773525605,321.491773525605,115.625256386263,202.909894536825,87.7835096961043,30.7983692926757,0,0.986474376503947,1.06494902691323,-4.0375168376355,0,0.896676427588835,188.302049793655,0,0
90.18,0.945086213562944,0.945086213483961,0.945086213774015,321.326850350365,321.326850350365,115.564075190335,202.797939674596,87.7511168591629,30.7777938166057,0,0.986479812947267,1.06480953576546,-2.54022120705344,0,0.911203353326004,191.352704198461,0,0
90.19,0.94484112825464,0.944841128173854,0.94484112846745,321.026066658219,321.026066658219,115.458864091554,202.545393436329,87.7216554040194,30.7590178178707,0,0.986484556283106,1.06495971328487,-4.15223225924587,0,0.901411682192534,189.296453260432,0,0
90.2,0.944613222841254,0.944613222760428,0.944613223055165,320.775532327644,320.775532327644,115.370651695724,202.339433566892,87.694439479241,30.741659281511,0,0.986490722713236,1.06476350282317,-2.04614742257907,0,0.923779967147843,193.993793101047,0,0
90.21,0.944399699180877,0.944399699100665,0.944399699395733,320.476732161228,320.476732161228,115.266976535384,202.082176704487,87.6691142450477,30.7254412116928,0,0.986495468654573,1.06497812939942,-4.34992716293936,0,0.908379440770387,190.759682561781,0,0
90.22,0.944207399198312,0.94420739911701,0.94420739941453,321.374132067738,321.374132067738,115.55704679589,203.016799607361,87.6465027361935,30.7108297241833,0,0.986498474665415,1.06462476856856,-1.76404640740293,0,0.91274585697979,191.676629965756,0,0
90.23,0.944030665374076,0.944030665292636,0.944030665591029,320.905189134001,320.905189134001,115.398418590948,202.582066312251,87.6257345543547,30.6973882673946,0,0.986502468609895,1.06460461289214,-1.54774947286887,0,0.92485590597465,194.219740254677,0,0
90.24,0.943865384706059,0.943865384624308,0.943865384924028,321.123736133575,321.123736133575,115.466089512318,202.83233077367,87.6065519842045,30.684853375701,0,0.986503875977993,1.0645708511508,-1.18545072956173,0,0.921614184685844,193.538978784027,0,0
90.25,0.943703791608909,0.943703791527088,0.94370379182805,320.319505283167,320.319505283167,115.197715458906,202.058833637185,87.5879160669409,30.6727555790404,0,0.986508816695479,1.06454627571783,-2.8088070466025,0,0.932819737036389,195.892144777642,0,0
90.26,0.943563075171179,0.94356307508794,0.943563075391198,321.485632907739,321.485632907739,115.577482464833,203.251816014923,87.5717264932451,30.6620903995705,0,0.986512288958296,1.06421314555126,-3.01625514412211,0,0.920343342427686,193.272101909814,0,0
90.27,0.943425453921471,0.943425453839681,0.943425454141771,321.628736815679,321.628736815679,115.621100308066,203.420994650988,87.556011258519,30.6517309061719,0,0.986516026940587,1.06418179381868,-2.67994164447362,0,0.917795547107214,192.737064892515,0,0
90.28,0.943288027287559,0.943288027206086,0.943288027507967,321.111570527125,321.111570527125,115.447735457579,202.929593494537,87.5404382408795,30.6415387917091,0,0.986522232232188,1.06441546125458,-5.18675631225948,0,0.905375358741755,190.128825335769,0,0
90.29,0.943165088696919,0.943165088615847,0.943165088918002,321.009071674805,321.009071674805,115.411039013397,202.85001643426,87.5265959046664,30.6324593358787,0,0.986530149861546,1.06443353736205,-5.38070208086507,0,0.903935960694784,189.826551745905,0,0
90.3,0.943043180207652,0.943043180125488,0.943043180429676,321.011508207178,321.011508207178,115.40889928486,202.874880241781,87.5130720123261,30.6235559530709,0,0.986537606177437,1.06419000414046,-2.76801371582005,0,0.926661433466774,194.598901028023,0,0
90.31,0.942926011297071,0.942926011214695,0.942926011519917,321.47571582792,321.47571582792,115.558682751834,203.360443461789,87.5002847575208,30.6149876086102,0,0.986540474179319,1.06427888723235,-3.72150559192985,0,0.906441337096439,190.352680790252,0,0
90.32,0.942821030542441,0.942821030459398,0.942821030765759,321.300105518909,321.300105518909,115.498466804433,203.203904984436,87.4888618691984,30.6073386652749,0,0.986546152869609,1.06429715991939,-3.91753540387817,0,0.90656313810256,190.378259001538,0,0
90.33,0.942710810924962,0.942710810842441,0.94271081114845,320.87333040626,320.87333040626,115.355600357316,202.7969156553,87.4769629176751,30.5994518332854,0,0.986553591252627,1.06444278145219,-5.47988688483025,0,0.901237003914078,189.259770821956,0,0
90.34,0.942604930714919,0.942604930632318,0.94260493093914,321.231243683967,321.231243683967,115.470787013541,203.173580379257,87.465732370053,30.5919309346569,0,0.986559710945341,1.06422639061895,-3.15833942583389,0,0.912580598137583,191.641925608892,0,0
90.35,0.94250484520975,0.942504845126599,0.94250484543431,321.112668579442,321.112668579442,115.429507311231,203.07264611874,87.4552054334139,30.5848170272889,0,0.986564711710273,1.06419769292386,-2.85049186434222,0,0.917868141439283,192.752309702249,0,0
90.36,0.942396258725254,0.942396258642494,0.942396258949851,321.316480097169,321.316480097169,115.494026378601,203.295359162882,87.4439299385165,30.5771909957699,0,0.986567956656896,1.06410601316636,-1.86707513129257,0,0.921142459431575,193.439916480631,0,0
90.37,0.942284384697933,0.942284384615846,0.942284384922277,321.311307605231,321.311307605231,115.48980032981,203.30951111073,87.4324010234458,30.5693954710553,0,0.986570617779927,1.06410934198139,-1.90278068506005,0,0.919908940925815,193.180877594421,0,0
90.38,0.942162445294902,0.942162445211876,0.942162445520115,321.753135415647,321.753135415647,115.632287568155,203.772247219871,87.4199036219143,30.5609845738619,0,0.986572686903721,1.06413042981235,-3.70461995313061,0,0.897792986988696,188.536527267626,0,0
90.39,0.942042138830348,0.942042138747436,0.942042139054964,321.006249815817,321.006249815817,115.384092883401,203.046000706831,87.4074764458003,30.5527726631853,0,0.986580380504226,1.06417394095602,-4.17134893764244,0,0.910104053873785,191.121851313495,0,0
90.4,0.941916137302236,0.941916137219871,0.941916137527502,320.768340784101,320.768340784101,115.303084559054,202.829540939001,87.3945627570882,30.5442370880111,0,0.986587327981898,1.06405806599124,-2.92844054110983,0,0.92681274881562,194.63067725128,0,0
90.41,0.94177926740534,0.941779267321854,0.941779267631164,320.953177012837,320.953177012837,115.36079682488,203.037579004112,87.380604748336,30.5349932603896,0,0.986591645518392,1.0642093942144,-4.55165788427183,0,0.906728353553835,190.412954246305,0,0
90.42,0.941645061848328,0.941645061764464,0.941645062074431,321.401816057135,321.401816057135,115.505301469344,203.508785431193,87.3670514684786,30.525979157464,0,0.986595712754904,1.06390752637414,-1.31391118873165,0,0.923282769114448,193.889381514034,0,0
90.43,0.94150330956417,0.941503309480453,0.941503309790372,320.664916647232,320.664916647232,115.259955158789,202.795823281095,87.3526162068571,30.5164771592801,0,0.986601076744702,1.06424451895586,-4.92845530702987,0,0.90718023566482,190.507849489612,0,0
90.44,0.941350964886883,0.941350964802878,0.94135096511302,321.504821060792,321.504821060792,115.532671877956,203.661248539369,87.3372321995661,30.5063403218569,0,0.986605083228309,1.06410567579102,-4.08514367490385,0,0.89492351054905,187.9339372153,0,0
90.45,0.941192789265696,0.941192789181519,0.941192789492416,320.550789571033,320.550789571033,115.215598435593,202.733843183263,87.3210740875194,30.4958723002503,0,0.986614126758352,1.06417434941842,-4.82177349054938,0,0.909284886041853,190.949826068789,0,0
90.46,0.941041491222961,0.941041491138888,0.94104149144915,321.098530809673,321.098530809673,115.392323975107,203.306812218801,87.3058649558234,30.4858536350488,0,0.986618670651636,1.06386613453089,-1.51606894818014,0,0.925817424326583,194.421659108582,0,0
90.47,0.940869252223269,0.940869252138669,0.940869252449529,321.250288809985,321.250288809985,115.438421752607,203.487403143767,87.2884585176816,30.4744271485363,0,0.986620722139124,1.06411938132838,-4.23215275377222,0,0.896039121255087,188.168215463568,0,0
90.48,0.94069858031796,0.940698580232915,0.940698580545332,320.822317139826,320.822317139826,115.294008530536,203.087946898596,87.2711711984262,30.4631990428039,0,0.986627494285106,1.06403056189123,-3.27948650994531,0,0.911889310353263,191.496755174185,0,0
90.49,0.940520255550066,0.940520255464857,0.940520255777023,320.354220871972,320.354220871972,115.136239502304,202.6496334229,87.2531006789425,30.4514867701296,0,0.986634070203112,1.06402224600626,-3.1902954324063,0,0.923214424895601,193.875029228076,0,0
90.5,0.94033510033598,0.940335100250603,0.94033510056319,320.302400392218,320.302400392218,115.115148169919,202.628705108185,87.2343614443546,30.439333839678,0,0.98663944473274,1.06410334683768,-4.06016291741082,0,0.915125972952924,192.176454320114,0,0
90.51,0.939993307744729,0.939993307658948,0.939993307970777,320.763261243658,320.763261243658,115.259057478845,203.147032673311,87.1992219266492,30.4170066436978,0,0.986642869518169,1.06379144212881,-0.927286346360683,0,0.930020003025646,195.304200635386,0,0
90.52,0.93959200195698,0.939592001871198,0.939592002182549,321.106496447113,321.106496447113,115.362970985399,203.557855135241,87.1578767217932,30.390764590079,0,0.986643043522702,1.06363111384716,-0.134863386738363,0,0.929676278633756,195.232018513089,0,0
90.53,0.939178583761811,0.939178583675972,0.939178583986736,320.558708485332,320.558708485332,115.173733726803,203.079796919083,87.1151699302527,30.3637416359963,0,0.986645058727916,1.06369445776841,-1.27926386844299,0,0.930887492803293,195.486373488691,0,0
90.54,0.938786900424952,0.938786900338478,0.938786900650152,320.051117859629,320.051117859629,114.998187270149,202.638287490767,87.074665579521,30.3381647893413,0,0.986649926729848,1.06401206520431,-5.32778887871705,0,0.904957540973997,190.041083604539,0,0
90.55,0.938403114155851,0.938403114069312,0.938403114380198,320.266356482209,320.266356482209,115.060414643099,202.918146732035,87.0350401078685,30.3131696423056,0,0.986656314706327,1.06402636150475,-5.48112118519237,0,0.892798471443883,187.487679003215,0,0
90.56,0.938029956052598,0.938029955966183,0.938029956276272,320.465258517707,320.465258517707,115.117524236072,203.179772825061,86.9966078469407,30.2888778457047,0,0.98666194072197,1.06362310109406,-1.15681733292838,0,0.923499978960877,193.934995581784,0,0
90.57,0.937680988315951,0.937680988229715,0.937680988538884,319.598656972908,319.598656972908,114.82494415855,202.371919533752,86.9606205586112,30.2661168805447,0,0.986667513561375,1.0640021177973,-5.22110103369707,0,0.905120376284329,190.075279019709,0,0
90.58,0.93734811622516,0.937348116137998,0.937348116448653,319.493435320127,319.493435320127,114.782997409726,202.322560574061,86.9263960470512,30.2444786990152,0,0.98667485135247,1.06375903901027,-2.84290794238696,0,0.926325611823563,194.528378482948,0,0
90.59,0.937102360734171,0.937102360642237,0.937102360976316,320.52669371136,320.52669371136,115.117226733642,203.396787777371,86.9015036770643,30.2284022569249,0,0.986675546788537,1.06345885066796,-0.6325705644773,0,0.924386275259389,194.121117804472,0,0
90.6,0.93690026047661,0.93690026044599,0.936900260652759,319.79496227346,319.79496227346,114.872269150246,202.698905441532,86.8809566817357,30.2151001501916,0,0.986679353180215,1.06359079972063,-2.12207933583322,0,0.927333611341425,194.740058381699,0,0
90.61,0.936723973123917,0.936723973376317,0.936723973181626,319.805460192731,319.805460192731,114.871865066588,202.738755679185,86.8631954861986,30.2035090273477,0,0.986682824399809,1.06370460004078,-3.34219729948775,0,0.914061264112762,191.95286546368,0,0
90.62,0.936576317102675,0.936576319866395,0.936576314483202,319.442166196629,319.442166196629,114.749246515897,202.399910316801,86.8484188708487,30.1938370089789,0,0.986689124898778,1.06375497600173,-3.88234831486043,0,0.915664668052756,192.289580291079,0,0
90.63,0.936432757898707,0.936432774217642,0.936432749637023,319.323608636074,319.323608636074,114.707165813338,202.305062220322,86.8340870365622,30.1844593791905,0,0.986695862848693,1.06396759169727,-6.16237987162624,0,0.896002813269643,188.160590786625,0,0
90.64,0.936309240517404,0.936309321766591,0.936309078475895,319.888677716901,319.888677716901,114.890253063764,202.890288418377,86.8219731508478,30.1764161476765,0,0.986701903936847,1.06368303382155,-3.11096357060838,0,0.90804708117632,190.689887047027,0,0
90.65,0.936189609716262,0.936190375716678,0.936188816610254,320.531833615382,320.531833615382,115.099093254507,203.552966773102,86.8103032539367,30.1685635883434,0,0.986705227322882,1.063432251028,-2.94242560684628,0,0.90414665323582,189.870797179522,0,0
90.66,0.936080137755376,0.936084403648913,0.93607762404571,320.843995944215,320.843995944215,115.199357577583,203.883017270348,86.7996522873574,30.1613263865101,0,0.986708846427666,1.06298063279232,-0.205126015748453,0,0.931250711064176,195.562649323477,0,0
90.67,0.935970224753423,0.935971293763925,0.935963256017564,320.33535411018,320.33535411018,115.02980491498,203.392500287566,86.7888487772385,30.1540050453755,0,0.986712103863308,1.06339140454035,-4.60733195176138,0,0.904313879897629,189.905914778502,0,0
90.68,0.935888421385252,0.935892102950801,0.935884332460733,319.774585857903,319.774585857903,114.84375687849,202.844991961942,86.7809706985569,30.1486231974048,0,0.986720621905977,1.06333094873422,-3.95932547186299,0,0.921701760689543,193.557369744804,0,0
90.69,0.935809209929675,0.935812244988113,0.935805068192641,319.87324068142,319.87324068142,114.874513577528,202.956445237223,86.7734083746353,30.143387069562,0,0.986727011802815,1.06354681429004,-6.2732885102273,0,0.89796160766928,188.571937610549,0,0
90.7,0.935753149358229,0.935755118143566,0.935743397118589,320.002613654906,320.002613654906,114.915895164818,203.094609469612,86.7683039105742,30.1397002747194,0,0.98673510559793,1.06329870440355,-3.61372385310783,0,0.917537848705586,192.682948228173,0,0
90.71,0.93569655976069,0.935702719411253,0.935689020149065,319.852028576639,319.852028576639,114.865246059951,202.952926939252,86.7631595470414,30.1359420903459,0,0.98674134974582,1.06325386510604,-3.13314411144909,0,0.926219942983947,194.506188026629,0,0
90.72,0.93564902398367,0.935651505142976,0.935651466296083,320.717588615414,320.717588615414,115.148812363017,203.825731032551,86.7591292438176,30.1327283390461,0,0.986742680176325,1.06304829558979,-0.930145462300066,0,0.925414885687475,194.33712599437,0,0
90.73,0.935622926842248,0.935626320347756,0.935609409502888,320.58151850661,320.58151850661,115.103621523107,203.693392170556,86.7572473001211,30.1308790359329,0,0.986744952728391,1.0633473965776,-4.13562100448854,0,0.898655451725695,188.717644862396,0,0
90.74,0.935602350976772,0.935604277774987,0.935593675672688,320.162757116242,320.162757116242,114.965644257667,203.277349130065,86.7559247027505,30.1294832834264,0,0.986751647197242,1.06311380439518,-1.72190297120889,0,0.930047687271169,195.310014326945,0,0
90.75,0.935589188870224,0.935588388025552,0.935580605214178,320.55285545185,320.55285545185,115.09370048991,203.668885035706,86.755473080325,30.1284973358194,0,0.986753421709711,1.0632357212939,-3.02846218764875,0,0.910009347139427,191.10196289928,0,0
90.76,0.935592618843256,0.935596368821182,0.935587685903911,319.767881706059,319.767881706059,114.835885097189,202.882609896038,86.7566166843765,30.128655125644,0,0.986760907307247,1.06337957385431,-4.5702942259348,0,0.913886076915324,191.916076152218,0,0
90.77,0.935606565730111,0.935609170408292,0.935601283316007,320.311412721867,320.311412721867,115.014987161454,203.422907565409,86.7590149278155,30.1294902286417,0,0.986765389423569,1.06308452611605,-1.40815577308524,0,0.93025851803684,195.354288787736,0,0
90.78,0.935630682446668,0.935631766429377,0.935619284356602,320.688836989077,320.688836989077,115.139718944975,203.795411175146,86.7625106684157,30.1309151455149,0,0.986766482548819,1.06313844569605,-1.9859668231663,0,0.916798416537819,192.527667472942,0,0
90.79,0.935663700091019,0.935668190256502,0.93565668322268,320.207063534542,320.207063534542,114.982237564753,203.307241584352,86.7668615220611,30.1329604281283,0,0.986771080577045,1.06307891242458,-1.82025357893597,0,0.931960186482549,195.711639161335,0,0
90.8,0.93569158351722,0.935694250622078,0.935694273118802,320.691029395726,320.691029395726,115.142069719932,203.785661166754,86.7707301971867,30.1346380317862,0,0.986773049705263,1.06321620598382,-3.66393163925457,0,0.906073719660138,190.275481128629,0,0
90.81,0.935751532715816,0.935752830821825,0.935745644129979,320.392703963024,320.392703963024,115.045486847094,203.476374764624,86.7778828106165,30.1384463877839,0,0.986779110266735,1.06313531098595,-2.79699518399414,0,0.920607958503823,193.327671285803,0,0
90.82,0.935815205463679,0.935817535932713,0.935812357378802,320.913452278459,320.913452278459,115.218221235433,203.98543351243,86.7855572014872,30.1424615645427,0,0.98678121010076,1.06294850316212,-0.79526296738665,0,0.927889366030024,194.856766866305,0,0
90.83,0.935881225090316,0.935883547647271,0.935880205997875,319.849515350081,319.849515350081,114.870115008098,202.909611661025,86.7932620409732,30.1466416480826,0,0.986787760490441,1.06350864709948,-6.7985182544348,0,0.899427816728112,188.879841512904,0,0
90.84,0.935983679920658,0.935981592186714,0.935972067679342,320.572257970162,320.572257970162,115.11011326729,203.614038028729,86.8049638396528,30.1532561017801,0,0.986794269551353,1.06306104598731,-2.00116925735864,0,0.925634491618226,194.383243239827,0,0
90.85,0.936075247519659,0.936077952066227,0.936068185253489,320.639857954629,320.639857954629,115.134525298494,203.665246936067,86.8155261830285,30.159084835534,0,0.986797484036038,1.06304402513945,-1.81878117824664,0,0.928138133599418,194.909008055878,0,0
90.86,0.936176830955159,0.936178284509308,0.936173723432145,320.304792413131,320.304792413131,115.026801501439,203.312155084674,86.8270636636304,30.1655736648269,0,0.98680246508569,1.0633551573325,-5.15320103262106,0,0.906642967777316,190.395023233236,0,0
90.87,0.936603320977616,0.936605201184362,0.936592898931632,249.265633110843,249.265633110843,91.6874426574293,132.196062359256,86.8732732583786,30.1962974932091,0,0.986820519505124,1.10106818043937,-16.7078859230325,0,0.42435292547933,89.1141143506593,0,0
90.88,0.937644387634255,0.937648393969269,0.937637922106097,227.561215807149,227.561215807149,84.58014712786,110.289448997466,86.9963462897028,30.2754205199803,0,0.986845572441207,1.10769113819716,-16.7999100448467,0,0.412066221269604,86.5339064666169,0,0
90.89,0.93877431606675,0.938771287356648,0.938768240872616,226.270009379259,226.270009379259,84.1845122708031,108.779659257312,87.1295381047072,30.3608120172392,0,0.986870154175663,1.10825233207539,-16.5129185584382,0,0.418462755803826,87.8771787188034,0,0
90.9,0.939898417144624,0.93990202660476,0.939890639029278,225.884642263321,225.884642263321,84.086189926819,108.178885705652,87.2607603736516,30.444996184017,0,0.986894905240465,1.10834715683551,-16.6478505638268,0,0.412648579634984,86.6562017233467,0,0
90.91,0.94087349944087,0.940875910987452,0.940871978136331,224.245963388053,224.245963388053,83.5723412462754,106.35186074281,87.375181807501,30.5189208377415,0,0.986919770812985,1.1088566232478,-15.6040936249031,0,0.419473314069616,88.0893959546194,0,0
90.92,0.941852163204219,0.941850509110629,0.94184578276279,226.278919241884,226.278919241884,84.2650981276389,108.198023682611,87.4887175948089,30.5921779644648,0,0.986942064735968,1.10882632270552,-15.2654207657399,0,0.420918846082739,88.3929576773752,0,0
90.93,0.942788845566669,0.942790297409417,0.942779189906525,225.127786612527,225.127786612527,83.910078973306,106.869276220232,87.5965470106108,30.6619633816848,0,0.986965164410675,1.10895689716787,-16.0875924788454,0,0.407777017599088,85.6331736958085,0,0
90.94,0.943708939300787,0.94371040124462,0.943704556718124,223.04686895809,223.04686895809,83.2489192217974,104.614733727822,87.7018189040062,30.7303163262627,0,0.986989932919564,1.10926381644861,-16.2510246574159,0,0.405479325742097,85.1506584058404,0,0
90.95,0.944598119692952,0.944596544751744,0.944585858879912,224.287016395263,224.287016395263,83.6784279010611,105.688164505829,87.8028460279492,30.7960058614849,0,0.987013451900424,1.10923877987485,-15.971084389826,0,0.40684049366447,85.4365036695387,0,0
90.96,0.94543950351424,0.945445997028828,0.94543729114581,226.880010676234,226.880010676234,84.5512696066394,108.124491273253,87.8977084777353,30.857810925246,0,0.987035476620246,1.10907465663042,-14.136137326056,0,0.427350782744795,89.743664376407,0,0
90.97,0.94624770235157,0.946249827958489,0.946241003729086,225.692245332431,225.692245332431,84.1804626777296,106.78740612234,87.9880180257583,30.9168211843325,0,0.987057821389099,1.1091144738443,-14.5812807656994,0,0.425405439676078,89.3351423319764,0,0
90.98,0.947045671760834,0.947041073945505,0.947039147971489,222.515117813069,222.515117813069,83.1554248315752,103.463633007703,88.0766099971634,30.9748748082026,0,0.98708099304584,1.10962976093545,-16.6190964558332,0,0.39605994148105,83.1725877110204,0,0
90.99,0.947807865448615,0.947807415671712,0.947799578518385,226.128118946643,226.128118946643,84.3612686824756,106.937000709101,88.1608995188698,31.0302187186723,0,0.987102755108547,1.10945065668077,-14.615964864712,0,0.41388395524346,86.9156306011265,0,0
91,0.948525987049403,0.948521049412304,0.948515194460269,226.487722906913,226.487722906913,84.4965680621598,107.16608990466,88.2395731321867,31.0820598700662,0,0.98712403231373,1.10939260133028,-13.9667336206627,0,0.423698138530675,88.9766090914418,0,0
91.01,0.949234115990352,0.949235375730432,0.949226385957052,222.790992226969,222.790992226969,83.2982881972988,103.341266951365,88.3166737779748,31.1330514976297,0,0.987146866647874,1.10978246238039,-15.7910268553017,0,0.402184427286956,84.4587297302607,0,0
91.02,0.94992454314056,0.949924503072771,0.94991962220588,224.657631418144,224.657631418144,83.928115416762,105.083477500164,88.3915258359232,31.1826280820575,0,0.987168707772166,1.10975642410277,-15.297543205034,0,0.401630441897085,84.3423927983878,0,0
91.03,0.950586485782903,0.950583971972013,0.950573291844609,225.948066854143,225.948066854143,84.3677628360473,106.255472449861,88.4626968582526,31.2298975460294,0,0.987189954633949,1.10968162831886,-14.4608799758546,0,0.41164594400884,86.4456482418563,0,0
91.04,0.951225750776964,0.951226424569291,0.951215199104752,224.856302701507,224.856302701507,84.0238032737756,105.049904445975,88.5309696471476,31.2754286083841,0,0.987212127253064,1.10968581374059,-14.5076964789933,0,0.414679835907513,87.0827655405778,0,0
91.05,0.951827435226892,0.951830968263343,0.951829978533292,224.954325615496,224.954325615496,84.0699745522798,105.041172853985,88.5948694771521,31.3182832843592,0,0.987234494517804,1.10962315369757,-13.8068240223064,0,0.425006988969441,89.2514676835825,0,0
91.06,0.952413548806845,0.952409164756656,0.952407772331723,226.739264291071,226.739264291071,84.6701150908642,106.723120034262,88.6565137506491,31.3596305061602,0,0.987254659390278,1.10957854702698,-13.3079083781133,0,0.428403612827741,89.9647586938256,0,0
91.07,0.952968566278156,0.952969938608386,0.95295991202259,223.908211108814,223.908211108814,83.7522620444731,103.795025935124,88.7144290457613,31.3987561279289,0,0.98727623890795,1.10984869959565,-15.987376896554,0,0.395087020005875,82.9682742012339,0,0
91.08,0.953511622607019,0.953513028752924,0.953509378915496,227.686422281928,227.686422281928,85.0064864047924,107.478333029539,88.7710300922082,31.437059160181,0,0.987297339027939,1.10955822527165,-12.7381860365635,0,0.432161495781887,90.7539141141964,0,0
