t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
91.09,0.95403256600202,0.954028735718959,0.954022441930519,225.349941521901,225.349941521901,84.2502871953091,105.051642340065,88.8247197920353,31.4735793898004,0,0.987318654959094,1.10971604246497,-13.1044305309069,0,0.432204714568279,90.7629900593385,0,0
91.1,0.954520140111481,0.954520003856168,0.954511638035323,227.637129134868,227.637129134868,85.0129701738044,107.2550478273,88.874514279255,31.5075670283131,0,0.987337320698494,1.10969369266038,-12.8544295264853,0,0.429817024109218,90.2615750629358,0,0
91.11,0.954981077587204,0.954981246713555,0.954976281181189,225.581833997005,225.581833997005,84.3477055812031,105.120792860176,88.9212585260048,31.539782610824,0,0.987358135657972,1.1097852365933,-13.8784558708596,0,0.420492956983197,88.3035209664714,0,0
91.12,0.955427680308969,0.955424942784302,0.955414290912269,225.393348165926,225.393348165926,84.2956593308742,104.856165427021,88.9662707875054,31.5709119513991,0,0.987378165278009,1.11002519204175,-14.9034294002804,0,0.393824378147879,82.7031194110545,0,0
91.13,0.955867229283311,0.95587118075564,0.955869749290532,224.032699204464,224.032699204464,83.8582416688708,103.420061990266,89.0107400060542,31.6018972081439,0,0.987401297430533,1.11002959180287,-14.5230257838082,0,0.408725863518418,85.8324313388678,0,0
91.14,0.956293054057875,0.956287088316408,0.956274126865321,225.993367941358,225.993367941358,84.512087569051,105.308346293456,89.0533861132133,31.6316355346889,0,0.987422100291853,1.10992363709013,-13.3375446702977,0,0.421587451593069,88.5333648345445,0,0
91.15,0.956679604302702,0.956678257585252,0.956672303722555,225.442419309208,225.442419309208,84.3394159166199,104.69251005566,89.0914203907003,31.6584888628481,0,0.987442294760735,1.11002734526117,-14.4978890333621,0,0.407201375733823,85.5122889041029,0,0
91.16,0.957051238271343,0.957052568156953,0.957049649083635,225.814902681111,225.814902681111,84.4699156853117,105.002706509138,89.1278195571362,31.6843766148371,0,0.987463219918646,1.10998468559627,-14.020575988119,0,0.412446602306998,86.6137864844697,0,0
91.17,0.957422302721669,0.957415844642477,0.957410392205336,225.170253697534,225.170253697534,84.266078487312,104.295908206606,89.1640939642316,31.7102515266967,0,0.987485326080587,1.10990396923418,-13.1175020523673,0,0.427755614112687,89.8286789636643,0,0
91.18,0.957735782260495,0.957734323381878,0.95772701901698,225.880439017312,225.880439017312,84.5061485180853,104.954621194787,89.1938337168143,31.7319841057109,0,0.987505298786048,1.10995673092756,-13.7078050447446,0,0.418276727902652,87.8381128595569,0,0
91.19,0.95803425440674,0.958033880494873,0.958030219288476,225.351998455396,225.351998455396,84.3387245502443,104.377557674802,89.2218025252501,31.752638255344,0,0.987525516895249,1.1101049373308,-15.0249969127757,0,0.397757231436267,83.529018601616,0,0
91.2,0.958346725256036,0.958340549545401,0.958332929310347,232.682717774236,232.682717774236,86.7549792120925,111.655968124482,89.252210710328,31.7745389394253,0,0.987547805318701,1.10117989350751,-7.87114575384957,0,0.939230407652045,197.23838560693,0,0
91.21,0.95793381668863,0.957938304193298,0.957928404044948,316.919254419394,316.919254419394,114.430410816407,195.982040359463,89.1973928919922,31.739821167939,0,0.987548978596723,1.06749344275944,-0.00768666577524372,0,0.94805577184807,199.091712088095,0,0
91.22,0.957146603177505,0.957145769906418,0.957137669537404,328.944186403747,328.944186403747,118.360650987332,208.175224660131,89.093988903229,31.6749728403871,0,0.987548979742503,1.06299810356064,-7.50650954613644e-06,0,0.958171215006737,201.215955151415,0,0
91.23,0.956298426140219,0.956296164696113,0.956290859431243,331.409597069652,331.409597069652,119.147527069891,210.818756492963,88.9845085278348,31.6063320488548,0,0.987549495029767,1.06206244867062,-3.45351353341491,0,0.93205100900507,195.730711891065,0,0
91.24,0.955459048330564,0.955455281058535,0.955450011973504,330.536151989849,330.536151989849,118.837466168471,210.119635019112,88.8772516262903,31.5392653444461,0,0.987557095625767,1.06217021007449,-4.60722141252358,0,0.938527659164575,197.090808424561,0,0
91.25,0.954638727059982,0.954631214505842,0.954627908930069,331.827660062217,331.827660062217,119.239814283815,211.579272355457,88.7739103103345,31.4744773964253,0,0.987561026463455,1.06140049597135,-2.8982335508037,0,0.941369604346866,197.687616912842,0,0
91.26,0.953831372983409,0.953829374395947,0.953821801114605,331.060096056796,331.060096056796,118.965948916664,210.97548130081,88.6732089995797,31.4114057564071,0,0.987567439197304,1.06162371814933,-5.28672023927852,0,0.932189927070566,195.759884684819,0,0
91.27,0.953038591692011,0.953037498095795,0.953034406704238,330.439974497906,330.439974497906,118.741196325089,210.514183950271,88.5755384707091,31.3502520769259,0,0.987575584596576,1.06140498382891,-2.9462488678315,0,0.958650364520088,201.316576549218,0,0
91.28,0.952273962461814,0.952266855527773,0.952259979680172,330.057089779708,330.057089779708,118.595348432715,210.283103974967,88.4822438202181,31.2917419845223,0,0.987580992651238,1.06155955340004,-4.60010328679657,0,0.944733675930791,198.394071945466,0,0
91.29,0.951531586536592,0.9515284149803,0.951518566738512,329.883874378741,329.883874378741,118.519190713443,210.255809073272,88.3925707304287,31.2354945750407,0,0.987587196080183,1.06151660771885,-4.14057144885336,0,0.943469130230774,198.128517348462,0,0
91.3,0.950816100643274,0.950814033409742,0.950806208654932,329.914864241306,329.914864241306,118.511009310836,210.426235518567,88.3069316935748,31.1816970291642,0,0.987591793978155,1.0613881079085,-2.76569546800858,0,0.946931304785118,198.855574004875,0,0
91.31,0.950111874643749,0.950107221818287,0.950107176692065,330.961894413253,330.961894413253,118.83726352875,211.609098239733,88.2235781718948,31.1292180016248,0,0.987594251373407,1.06058639951329,-1.05190904670098,0,0.958420157305854,201.268233034229,0,0
91.32,0.949436350097009,0.949434029497442,0.949425451230104,330.525754098223,330.525754098223,118.676821323703,211.302730732882,88.1439508273337,31.0790725380073,0,0.987597393965016,1.06082117881334,-3.56214448195649,0,0.943079117205388,198.046614613131,0,0
91.33,0.948774664019984,0.948775230117998,0.948771800455288,329.630040501704,329.630040501704,118.365819400679,210.532997397067,88.0665867889468,31.0304563156898,0,0.987604936664443,1.06095231301014,-4.96445927760279,0,0.943044784627165,198.039404771705,0,0
91.34,0.948141079044759,0.948136708079126,0.948134813014875,329.4892354468,329.4892354468,118.303766963461,210.511943862958,87.9930898401409,30.9842017437011,0,0.987611623325603,1.06075931055591,-2.90060170302745,0,0.958235957180927,201.229551007995,0,0
91.35,0.947527214184213,0.947522797402013,0.947515686277552,330.333149663875,330.333149663875,118.565991733883,211.470989711985,87.922538788862,30.9396211630274,0,0.987613221030049,1.0605492637923,-2.73136991792195,0,0.94194940260127,197.809374546267,0,0
91.36,0.946922617614384,0.94692112507951,0.946916952545143,330.37285939233,330.37285939233,118.56421412631,211.623333723138,87.8534950175253,30.8960306516666,0,0.98761706458842,1.0604302068859,-3.41170430105094,0,0.9367997501167,196.727947524507,0,0
91.37,0.946354058438411,0.946347524974705,0.946338544482561,329.188966563328,329.188966563328,118.16117737689,210.545059620433,87.7886950769467,30.8552118659488,0,0.987625814227633,1.06068375100636,-6.12219600420857,0,0.934359472663772,196.215489259392,0,0
91.38,0.945787047645674,0.945790876036142,0.945788812322034,329.721193451959,329.721193451959,118.322388866139,211.181519511664,87.7248160467618,30.8148578935329,0,0.987631256538542,1.06033870398883,-2.43365954425671,0,0.949205231291577,199.333098571231,0,0
91.39,0.945244442219763,0.945240646448461,0.945236787234462,329.036617198347,329.036617198347,118.084302112028,210.596279931819,87.6639564834308,30.7763807830976,0,0.987636662493492,1.06036228882109,-2.6857420852859,0,0.958082763141239,201.19738025966,0,0
91.4,0.944722810193784,0.944721701645135,0.944718447185878,328.637162240428,328.637162240428,117.94050736229,210.291782748598,87.6057941368849,30.739585354945,0,0.987642153655331,1.06060113776182,-5.23895501886275,0,0.938624464954243,197.111137640391,0,0
91.41,0.944223041242145,0.944222641667024,0.944220628409956,328.615153817386,328.615153817386,117.921369298861,210.360210633229,87.5504170883584,30.7045260957982,0,0.987648614949673,1.06028418429235,-2.05253628504226,0,0.962958227326634,202.221227738593,0,0
91.42,0.943749938825635,0.943745099577533,0.943743567423754,328.183036348207,328.183036348207,117.768108596462,210.0134315296,87.4982051463078,30.6713996722992,0,0.98765365329691,1.06051015610365,-4.48530840927824,0,0.94704975589215,198.880448737352,0,0
91.43,0.943286108061927,0.943279960018735,0.943272820514258,328.381825580911,328.381825580911,117.822516742267,210.295288580395,87.4474016972357,30.6391353032803,0,0.987658635472326,1.06033063466012,-2.56639695194177,0,0.953920691766224,200.323345270907,0,0
91.44,0.942829618799232,0.942827449194043,0.942823362044202,328.073334503717,328.073334503717,117.710416636286,210.06814679559,87.3976617213851,30.6075259867411,0,0.987663220669017,1.06035735542851,-2.85199567146901,0,0.954088487420636,200.358582358334,0,0
91.45,0.942404993724067,0.942397814328124,0.942394374668842,328.577634296071,328.577634296071,117.866263825506,210.647790078329,87.3516830102542,30.5781612074875,0,0.987664995860712,1.06029802208895,-2.32473826546475,0,0.942507999147286,197.92667982093,0,0
91.46,0.941991158641684,0.941992679276741,0.941984002254826,327.574403063337,327.574403063337,117.526891130329,209.717727622783,87.3069674592722,30.5497079812826,0,0.987671363265354,1.06024068476745,-2.60384764682418,0,0.963225085541396,202.277267963693,0,0
91.47,0.941579155325405,0.941575666685833,0.941569139281007,328.35504073904,328.35504073904,117.773948541335,210.570806647654,87.2627771982722,30.5214568931144,0,0.987673393464321,1.06029685273091,-4.22437883992802,0,0.931033546848376,195.517044838159,0,0
91.48,0.941178269434564,0.941173900662603,0.941170185686931,329.488552940105,329.488552940105,118.137283770077,211.774528514593,87.2199533145101,30.4940711110022,0,0.987677966387948,1.05928220597399,-1.13933848991894,0,0.958799491966554,201.347893312976,0,0
91.49,0.940864452106151,0.940858392541738,0.940855197968931,328.66538230026,328.66538230026,117.859422166759,211.006903613366,87.1861608672422,30.4723178196517,0,0.98768396029425,1.0596899670803,-5.49407205505528,0,0.941524880285578,197.720224859971,0,0
91.5,0.940611202711017,0.94060140795054,0.940601061582925,329.245324369744,329.245324369744,118.044155835594,211.631691556738,87.1590116916473,30.4546211213587,0,0.987688918983434,1.05944486714303,-2.87629698778609,0,0.947888503627054,199.056585761681,0,0
91.51,0.94035029450157,0.940345526272991,0.940339834497347,328.250217801775,328.250217801775,117.711042034325,210.682563729329,87.1310952471257,30.4365588253209,0,0.987697068995887,1.05974871320002,-6.12159639920537,0,0.93940415586926,197.274872732545,0,0
91.52,0.940121924069027,0.940119657547551,0.940117416951802,328.464094081231,328.464094081231,117.776099612244,210.936386788265,87.1069329673696,30.4207743255969,0,0.987704519321199,1.05929075284397,-2.51638237804712,0,0.970627007766837,203.831671631036,0,0
91.53,0.939907504790857,0.939897036226007,0.939893567582321,328.651266926852,328.651266926852,117.832704045044,211.161070615405,87.0843130583596,30.4058832530869,0,0.987710133400993,1.0591835194318,-3.62601231676493,0,0.966431413414713,202.95059681709,0,0
91.54,0.939695511384873,0.939688661260608,0.9396814226246,329.116193107,329.116193107,117.980693005973,211.662828710881,87.0621421809722,30.391222215146,0,0.987713967019797,1.05916131763845,-3.38897580303276,0,0.954778179755219,200.503417748596,0,0
91.55,0.939479677831001,0.939474764934559,0.939468863122933,328.880801871247,328.880801871247,117.898430176665,211.464770201009,87.0396250411892,30.3764066290493,0,0.987719737313206,1.05923198934803,-4.14351660484496,0,0.950482067516406,199.601234178445,0,0
91.56,0.939277752420902,0.939272340224922,0.939273793148565,328.725718682063,328.725718682063,117.842902229569,211.344441561699,87.0186795815464,30.3625975388179,0,0.987726564233628,1.05940532467799,-5.99437948224457,0,0.934627426864204,196.271759641483,0,0
91.57,0.939097086960645,0.93909165383429,0.939085186327696,328.573271471813,328.573271471813,117.788745258743,211.222914560226,87.0000789547324,30.350277956855,0,0.987735203617267,1.05921033469517,-3.91231097387257,0,0.954745040904973,200.496458590044,0,0
91.58,0.938901440707341,0.938901004188252,0.938897939509422,328.801166156418,328.801166156418,117.859290132852,211.48410930167,86.9800674524847,30.3369894022635,0,0.987740162467494,1.05914892514754,-3.2566700552763,0,0.954316988051659,200.406567490848,0,0
91.59,0.938725641363682,0.938719971024253,0.938719765089721,328.844983882066,328.844983882066,117.869797771405,211.55770510138,86.9622485253056,30.3250302553803,0,0.987744384578373,1.05897567081982,-1.51275180218198,0,0.967989153422796,203.277722218787,0,0
91.6,0.938556017021718,0.938548643013832,0.938544053163001,328.593382356085,328.593382356085,117.783351992533,211.334771861783,86.9451116298213,30.3134988644801,0,0.987748291712216,1.05927609841578,-4.72011348696456,0,0.943255480350922,198.083650873694,0,0
91.61,0.938378290188281,0.938375241441456,0.938372195980522,328.508472760627,328.508472760627,117.751535117028,211.279724260053,86.9271994573331,30.3015490432403,0,0.987754770670705,1.05905576347966,-2.36773120906661,0,0.963860429015208,202.410690093194,0,0
91.62,0.938225949734872,0.938224289389928,0.938217152232019,328.118153872927,328.118153872927,117.619909377057,210.914917797262,86.9119768029304,30.2912592727351,0,0.987760650641954,1.05935538599247,-5.56673851471369,0,0.943173008460216,198.066331776645,0,0
91.63,0.938069540743304,0.938065575071866,0.938060585468846,328.42517275508,328.42517275508,117.717420634948,211.247954525623,86.8964412895323,30.2807769399247,0,0.987767036017031,1.05909012373109,-2.73454253629994,0,0.959120175636433,201.415236883651,0,0
91.64,0.937925053649718,0.937919508866363,0.93791700077815,328.312804480272,328.312804480272,117.677359702918,211.159543503865,86.8822060727032,30.271054903704,0,0.987771680817366,1.05906836695621,-2.50227767719226,0,0.963376470225139,202.309058747279,0,0
91.65,0.937785193548358,0.937782601513479,0.937780307424995,328.395144449689,328.395144449689,117.701415609882,211.264946882114,86.8685451635712,30.2616524040042,0,0.987775174709377,1.05893612565307,-1.84845241273169,0,0.969678307427917,203.632444559863,0,0
91.66,0.937652767511437,0.937652216811221,0.937649406027664,328.714971073367,328.714971073367,117.803688343485,211.606634910711,86.8556286055486,30.2527075571081,0,0.987778459288213,1.05918092594874,-5.53395973869938,0,0.932018079140521,195.723796619509,0,0
91.67,0.937548220239569,0.937536884133404,0.937538008687027,328.696743675167,328.696743675167,117.795478079482,211.605466151714,86.8456146506157,30.2456628728371,0,0.987785845541304,1.05915966397439,-5.30695761808699,0,0.931310221596038,195.575146535168,0,0
91.68,0.937455297157469,0.937448984384973,0.937445380541264,328.197652874372,328.197652874372,117.629481143023,211.121411507183,86.8368263209763,30.239415046213,0,0.987794848725209,1.05897161785834,-3.29949355954981,0,0.961088636020813,201.828613564371,0,0
91.69,0.937355875234795,0.937353042761869,0.937351199170545,328.477791051519,328.477791051519,117.719475258339,211.417602095729,86.8274911581054,30.2326977976845,0,0.987799029968442,1.05887424323069,-2.26012232068728,0,0.964541025039865,202.553615258372,0,0
91.7,0.937282779381106,0.937270515683824,0.937269766669623,328.044826089216,328.044826089216,117.57567038739,210.99623368595,86.8208832851859,30.2277091180795,0,0.987804607473301,1.05899788470801,-3.5798807875765,0,0.962256080402062,202.073776884433,0,0
91.71,0.937222911879885,0.937214052248667,0.937208960948318,328.593038919078,328.593038919078,117.754682849619,211.553641187486,86.8158020147508,30.2235957168413,0,0.987807990313472,1.05888346660322,-2.35856797680831,0,0.959391977842981,201.472315347026,0,0
91.72,0.937162692935733,0.937156061906142,0.937151866469279,328.648897509851,328.648897509851,117.771858475508,211.618755223221,86.8106869174869,30.2194553691424,0,0.987811153918098,1.05880362114093,-1.50636594617653,0,0.965154448305125,202.682434144076,0,0
91.73,0.937115854657903,0.937110717058165,0.937110317576591,328.489757631965,328.489757631965,117.71866941285,211.466582884362,86.8069824974849,30.2161922501181,0,0.987814361060383,1.0588999257907,-2.53424722608717,0,0.959346590268843,201.462783956457,0,0
91.74,0.937087085795387,0.937074587895355,0.937073969411662,328.786325231142,328.786325231142,117.815681221173,211.766965085217,86.8052382023415,30.2141219435827,0,0.987817018727974,1.05891033137522,-2.64531397638863,0,0.950406196908967,199.585301350883,0,0
91.75,0.93705862446208,0.937057193776295,0.937058764113942,327.92008279733,327.92008279733,117.530489738241,210.904545197526,86.8034085183851,30.2121290814184,0,0.987824249343677,1.05898242350871,-3.41483834869806,0,0.963666051561694,202.369870827956,0,0
91.76,0.937058419853616,0.937058492542288,0.937055604050747,328.902081735459,328.902081735459,117.853450838127,211.885378991975,86.8047627119422,30.2119400315415,0,0.987825893295564,1.05886417377798,-2.15264700776102,0,0.952117024164442,199.944575074533,0,0
91.77,0.937064934272169,0.93706239850437,0.937061731841298,328.877165215864,328.877165215864,117.845598187507,211.858204246075,86.8067765603534,30.2121844094357,0,0.987828606945149,1.0587200222351,-0.614171741517355,0,0.966450162104254,202.954534041893,0,0
91.78,0.937079942686948,0.937079525177845,0.937079459392279,327.963544008102,327.963544008102,117.545820750382,210.940951326318,86.8095903169153,30.2130023648684,0,0.987833811511185,1.05893442954203,-3.31477345776871,0,0.966592130256691,202.984347353905,0,0
91.79,0.93710794116868,0.937107922756837,0.937107736347077,328.859709082289,328.859709082289,117.841209391567,211.831106740239,86.8139381499749,30.214664192076,0,0.987835768148835,1.05877515829039,-1.7445646912221,0,0.960328816386099,201.669051441081,0,0
91.8,0.937151518454168,0.937151518052056,0.937151611587737,328.253611417423,328.253611417423,117.643156114537,211.216484918445,86.8197742194505,30.2173522795279,0,0.987841223692645,1.05901501397241,-4.3047032821839,0,0.951487913533151,199.812461841962,0,0
91.81,0.937079357844067,0.937079167616923,0.937079467492631,328.108915395637,328.108915395637,117.594183870636,211.082744030265,86.8135431591744,30.2126282061967,0,0.987848095094159,1.05888603798267,-3.0655258670803,0,0.965965202947716,202.85269261902,0,0
91.82,0.937039574163308,0.937039499638721,0.937039739990042,329.024497233491,329.024497233491,117.89446437273,212.003603704213,86.8109245290086,30.2099690002692,0,0.987849277292479,1.05866303973613,-0.685588821315377,0,0.966160576569521,202.893721079599,0,0
91.83,0.9370004008673,0.937000489249511,0.937000336109689,328.327274851492,328.327274851492,117.664625669879,211.311750495368,86.8081855232474,30.2073388328771,0,0.987853596421584,1.05899265328742,-4.20354920884416,0,0.950148828527643,199.531253990805,0,0
91.84,0.936957997666629,0.936958032961972,0.936957915491799,328.243093456884,328.243093456884,117.636216388475,211.233433260683,86.8051084871032,30.2045517090978,0,0.987860046630262,1.05893271617374,-3.56375984735931,0,0.956805384985236,200.9291308469,0,0
91.85,0.936925357982417,0.936925342972376,0.936925359271367,327.988525240114,327.988525240114,117.552012753519,210.983141064159,86.80300267042,30.2023815055354,0,0.987866911382263,1.05905731843178,-4.89384780501324,0,0.950730674456553,199.653441635876,0,0
91.86,0.936899165624649,0.936899127890013,0.936899207231168,328.576110570574,328.576110570574,117.744772921326,211.573802860637,86.8016845401818,30.2006231697557,0,0.987871583854345,1.05874257137979,-1.53432859408104,0,0.966959661344339,203.061528882311,0,0
91.87,0.936878048510946,0.936878047131217,0.936878069921964,328.415549179013,328.415549179013,117.691726546267,211.415582057783,86.8008246237361,30.1991424974941,0,0.987875431656252,1.05907202819875,-5.05088003813248,0,0.938947870744732,197.179052856394,0,0
91.88,0.936872286928706,0.936872305617765,0.936872265280242,328.50808451704,328.50808451704,117.72222331661,211.507762710941,86.8016032698688,30.1987185362302,0,0.98788163985158,1.05870417208405,-1.58137087707187,0,0.969391350619961,203.572183630192,0,0
91.89,0.936864776164931,0.93686477959751,0.936864761249333,329.073052624861,329.073052624861,117.907958752866,212.072734295778,86.802237757549,30.1980805715337,0,0.987882994000701,1.05886918557356,-3.70497223982579,0,0.939428438284245,197.279972039692,0,0
91.9,0.936876045876864,0.936876038508572,0.936876052462562,328.673186765651,328.673186765651,117.776983246024,211.669696980677,86.8047593896205,30.198730395353,0,0.987889125328225,1.05872005685864,-2.11337369313455,0,0.962417194973902,202.107610944519,0,0
91.91,0.936890051910547,0.936890046109698,0.936890062171249,328.867873289644,328.867873289644,117.84149440391,211.860729983312,86.8076279779129,30.19951532842,0,0.987892111823201,1.05886117294819,-3.61945059667099,0,0.945145629710201,198.480582239142,0,0
91.92,0.93690785665185,0.936907859440281,0.936907856981343,328.470974227028,328.470974227028,117.711640736446,211.459543414892,86.8108278203664,30.2006029917701,0,0.98789873791365,1.0588709719775,-3.7240392621951,0,0.953103138639011,200.151659114192,0,0
91.93,0.936950023277699,0.936950027014424,0.936950016581393,328.322016792407,328.322016792407,117.663829744376,211.302146007404,86.8165894396835,30.2032813453199,0,0.987905498654606,1.05907235401142,-5.87367856522074,0,0.937694689938595,196.915884887105,0,0
91.94,0.936988577884758,0.936988577982525,0.936988576163984,328.855152709481,328.855152709481,117.840148745536,211.82733401882,86.822074516145,30.205744174516,0,0.987911315418465,1.05866068414309,-1.47977188505516,0,0.965038444729358,202.658073393165,0,0
91.95,0.937041799419952,0.937041797522524,0.937041802192703,329.224469149323,329.224469149323,117.96295305924,212.186239254027,86.8291582554287,30.2090716398674,0,0.987912484338601,1.05866326950605,-1.50736110173678,0,0.957898308687569,201.158644824389,0,0
91.96,0.937099835797453,0.937099834923091,0.937099838651163,328.184609248898,328.184609248898,117.622665801646,211.135291888457,86.8365472540496,30.2127701063913,0,0.987919600105153,1.05918339584554,-7.05916218333198,0,0.931985249356366,195.716902364837,0,0
91.97,0.937173286132657,0.937173286686726,0.937173285740336,328.72618028729,328.72618028729,117.802546883075,211.662924206744,86.8457059688531,30.2175501116929,0,0.987927205340525,1.05881511207358,-3.12783880662081,0,0.954589236939472,200.463739757289,0,0
91.98,0.937248259826846,0.937248260194922,0.937248258707274,328.840553830235,328.840553830235,117.842043090694,211.763167596176,86.8550281379954,30.2223580960639,0,0.987931872454489,1.05887398503415,-3.75619892522743,0,0.948083782558339,199.097594337251,0,0
91.99,0.937330661604478,0.937330661303716,0.937330661680315,328.649114746612,328.649114746612,117.781190808084,211.556322457292,86.8651178674609,30.2276744218599,0,0.987938022059395,1.0587517530748,-2.45163754787621,0,0.965414443962276,202.737033232078,0,0
92,0.937408773477904,0.93740877311577,0.937408774306443,328.580208788252,328.580208788252,117.760513778752,211.47276674189,86.8747469828748,30.2326950634868,0,0.987943214085359,1.0591212863975,-6.39606584092866,0,0.93230868915392,195.784824722323,0,0
92.01,0.937373977581614,0.937373977486892,0.937373978164872,328.827949957084,328.827949957084,117.841394297028,211.724914858081,86.8725661184285,30.230468980575,0,0.987950508971294,1.05867832952695,-1.66807263371618,0,0.968032996877855,203.28692934435,0,0
92.02,0.937286587649359,0.937286587688244,0.937286587629116,328.693332468703,328.693332468703,117.795416481259,211.603684848298,86.8648861800965,30.2247614403085,0,0.987954111865531,1.05872427226959,-2.180558257522,0,0.967812056779567,203.240531923709,0,0
92.03,0.937193435143543,0.937193435085673,0.937193435157163,328.49944383084,328.49944383084,117.729822155566,211.424194200708,86.8565579294538,30.2186917006776,0,0.987958785972157,1.05894791803046,-4.56754463520782,0,0.949407423069076,199.375558844506,0,0
92.04,0.937088777054047,0.937088776908977,0.93708877733734,328.846005461983,328.846005461983,117.841611473501,211.787068661223,86.8470339622001,30.2119028385599,0,0.987964144476607,1.05902417551925,-5.38156125043422,0,0.93126311786634,195.565254751931,0,0
92.05,0.936989685349359,0.936989685219875,0.936989685721008,328.429566099866,328.429566099866,117.702728244491,211.386052989032,86.8380011115116,30.2055119993216,0,0.987972989340266,1.05898770646178,-4.99226208933799,0,0.94299941209019,198.02987653894,0,0
92.06,0.936909111330864,0.9369091112658,0.936909111574991,328.115203701464,328.115203701464,117.597813742261,211.083958228588,86.8309310510763,30.2003144218,0,0.987981433228609,1.05875964754167,-3.39629803540491,0,0.969223865634267,203.537011783196,0,0
92.07,0.937106976351319,0.937106976289937,0.937106976496817,256.265146325361,256.265146325361,93.9867622583136,139.196097015253,86.853118555897,30.2159307542105,0,0.987997017482776,1.09972338906434,-16.6725507348144,0,0.431656806308175,90.6479293247167,0,0
92.08,0.938032299430652,0.938032299347518,0.93803229962264,228.859172941338,228.859172941338,85.0031232254752,111.60550206203,86.9653220620467,30.2883488172612,0,0.988022065151773,1.10738065743492,-16.799875537827,0,0.421982524255311,88.6163300936154,0,0
92.09,0.93903494038078,0.939034940287733,0.939034940629293,230.289794567816,230.289794567816,85.4995332732392,112.836984893474,87.0865443898149,30.3662652845274,0,0.988045519660911,1.10761227783578,-14.7774635026684,0,0.448822100745119,94.2526411564749,0,0
92.1,0.940026475510642,0.940026475429666,0.940026475758733,226.751086761763,226.751086761763,84.3620217409492,109.103511955383,87.2050281821896,30.4425466241899,0,0.988068755461719,1.10834132086867,-14.6834647023114,0,0.440315282320374,92.4662092872785,0,0
92.11,0.941006982153299,0.941006982083425,0.94100698235677,226.364955850788,226.364955850788,84.2602037793917,108.526451546775,87.3211453924762,30.5173589115362,0,0.988090995412293,1.10856787831009,-16.069321249347,0,0.412996232300574,86.7292087831204,0,0
92.12,0.941966761000815,0.94196676093133,0.941966761182783,228.641135931023,228.641135931023,85.0327251742248,110.617133017526,87.4338949892269,30.5901079242695,0,0.98811301984204,1.10848154086323,-14.5010625461902,0,0.43330555876363,90.9941673403624,0,0
92.13,0.942898595617639,0.94289859554571,0.94289859581714,227.323034308915,227.323034308915,84.622955903625,109.120370470874,87.5423811562507,30.6602826817898,0,0.988136039208179,1.1084867077612,-13.6785213823267,0,0.447665602103903,94.0097764418197,0,0
92.14,0.943776100358234,0.94377610028847,0.943776100563862,228.043063668642,228.043063668642,84.8815578471161,109.67334206601,87.6437592036927,30.7259623989395,0,0.988156692356564,1.10859100217565,-14.8439146428662,0,0.4303863362548,90.381130613508,0,0
92.15,0.944626595059455,0.944626594992913,0.944626595256839,227.661671975031,227.661671975031,84.7773460376177,109.13086027754,87.7413827230191,30.7894289744726,0,0.988179184820091,1.10856414583745,-14.5438095136244,0,0.434943680204502,91.3381728429454,0,0
92.16,0.945436164110915,0.945436164046617,0.945436164297138,229.025392110012,229.025392110012,85.2455701156951,110.342233486882,87.8336264727523,30.8495321503771,0,0.988200703485324,1.10847071685156,-13.4998475064178,0,0.447383882152056,93.9506152519319,0,0
92.17,0.946195425233679,0.946195425169715,0.946195425417407,229.196031029289,229.196031029289,85.320261888464,110.37102159531,87.9194140287693,30.9055954052099,0,0.988221168579935,1.10853213468151,-14.1861115672081,0,0.438215907590448,92.0253405939942,0,0
92.18,0.946925976148473,0.94692597608444,0.946925976331968,227.559291660318,227.559291660318,84.8001272443348,108.598208317739,88.0015471732812,30.9595361692977,0,0.988243734672077,1.10861734426649,-14.1040056029554,0,0.440644041244668,92.5352486613804,0,0
92.19,0.947625425627331,0.94762542556492,0.94762542581133,227.298787498342,227.298787498342,84.731494297067,108.208012372165,88.0797235044876,31.011051621689,0,0.988265799080201,1.10877969423821,-13.3108721601985,0,0.447156469040686,93.9028584985442,0,0
92.2,0.948280107331196,0.948280107269718,0.948280107511642,228.30180641568,228.30180641568,85.0769475163003,109.090552758134,88.1522645952148,31.0589890623313,0,0.988285852758167,1.10885482827449,-14.1506361167975,0,0.43301326398056,90.9327854359175,0,0
92.21,0.948894541120243,0.9488945410591,0.948894541296527,228.082151419489,228.082151419489,85.0194993034875,108.758170594573,88.2199664884651,31.1040143364505,0,0.988307276722291,1.10884078393985,-13.9936599778828,0,0.435248431649655,91.4021706464275,0,0
92.22,0.949470544306665,0.949470544246244,0.949470544481936,228.384982898937,228.384982898937,85.1327637200896,108.956002033527,88.282906640883,31.1460742245275,0,0.988328070681632,1.1088726472443,-14.3498049162666,0,0.429799435626576,90.2578814815809,0,0
92.23,0.950015819032113,0.950015818972189,0.950015819206219,227.945388010104,227.945388010104,85.001228956081,108.417241275185,88.3421812268669,31.1859655080521,0,0.988350522992341,1.10878174594452,-13.1756527754618,0,0.447274995563637,93.9277490683638,0,0
92.24,0.950493114707855,0.95049311464838,0.950493114881155,230.737433359569,230.737433359569,85.9301349248808,111.1234168004,88.3933574740371,31.2206590851317,0,0.988369224313585,1.10873735987852,-12.6795809505276,0,0.449023233467194,94.2948790281108,0,0
92.25,0.950927138213143,0.950927138153566,0.950927138383974,228.082536796634,228.082536796634,85.0676194673049,108.390938492467,88.4393648748277,31.2522334293388,0,0.988389328302339,1.10899625644001,-15.2606173378371,0,0.416242943165593,87.4110180647746,0,0
92.26,0.951362594029502,0.951362593970399,0.951362594198912,227.564432948999,227.564432948999,84.9074799369879,107.794849919445,88.4855313904313,31.2840516391228,0,0.988411718052961,1.10898511626893,-15.1360855304492,0,0.419064688876443,88.003584664053,0,0
92.27,0.951759789256245,0.95175978919767,0.951759789425283,227.696932795461,227.696932795461,84.9602381197719,107.85651086318,88.5272629456373,31.3131589866439,0,0.98843450096099,1.10889385469074,-14.115953569517,0,0.433734092397088,91.0841594033884,0,0
92.28,0.952109395532216,0.952109395473873,0.95210939569963,228.712609234904,228.712609234904,85.3020748300711,108.810515150852,88.5633739534286,31.3387201306229,0,0.988455862002868,1.10883045208981,-13.4072817439591,0,0.442459933253565,92.9165859832487,0,0
92.29,0.952418884150525,0.952418884092215,0.952418884316283,229.987271651602,229.987271651602,85.728003703359,110.031346852091,88.594684651918,31.3612401475928,0,0.988475901016018,1.10877260184435,-12.7607057836833,0,0.449355847320322,94.3647279372677,0,0
92.3,0.952709083899727,0.952709083841627,0.952709084065081,229.077943861916,229.077943861916,85.4355491735152,109.072286404883,88.6234755065689,31.3821819504642,0,0.988495565198421,1.10893258020019,-14.548821320657,0,0.426367884881011,89.5372558250123,0,0
92.31,0.952994616782402,0.952994616724428,0.952994616946764,228.818070786414,228.818070786414,85.3564690304063,108.763328393543,88.6517945751254,31.4029478177454,0,0.988517230511792,1.10887146517578,-13.8656939328085,0,0.43557920568675,91.4716331942176,0,0
92.32,0.953243629819755,0.953243629761618,0.953243629983088,229.244831256055,229.244831256055,85.5021578609941,109.147961262257,88.6758444480057,31.421025545792,0,0.988537867868474,1.10887570253152,-13.9130567465902,0,0.434515064795887,91.2481636071363,0,0
92.33,0.953477474586171,0.953477474528268,0.953477474748968,229.028050202143,229.028050202143,85.4359263129091,108.892065538862,88.6980260974478,31.4379585658333,0,0.988558675862951,1.1089053295952,-14.2442166996268,0,0.430308725158131,90.3648322832076,0,0
92.34,0.95368219843406,0.953682198376071,0.953682198596279,228.627939014261,228.627939014261,85.308745664896,108.45806119896,88.7169537783902,31.4529240369109,0,0.988580194070637,1.10890375556659,-14.2266225890368,0,0.431347303881962,90.5829338152121,0,0
92.35,0.95387799601698,0.953877995959737,0.953877996180187,227.727317588427,227.727317588427,85.0168318213932,107.525218645077,88.7348141771844,31.4672847661654,0,0.988602574531084,1.10892303900745,-14.1906494454066,0,0.433608505381243,91.057786130061,0,0
92.36,0.954060332349086,0.954060332291501,0.954060332510462,227.347244669622,227.347244669622,84.8956677196123,107.115545817785,88.751054284972,31.4806445668653,0,0.988624730079841,1.10899703257001,-14.5948030730076,0,0.42794163939126,89.8677442721645,0,0
92.37,0.954228525847987,0.954228525789539,0.954228526006587,226.652723373672,226.652723373672,84.6707932329408,106.394114512871,88.7656190343577,31.492989826443,0,0.988647158058485,1.10910546504288,-15.8069953410439,0,0.411880254117269,86.4948533646266,0,0
92.38,0.954389803923653,0.954389803865993,0.954389804082925,228.192393990052,228.192393990052,85.1800930227574,107.908151476429,88.7793898929835,31.5048526206396,0,0.988669709597516,1.10897134081615,-14.3076062454411,0,0.428839929277175,90.0563851482068,0,0
92.39,0.954604559417215,0.954604559365011,0.954604559581499,229.187460053904,229.187460053904,85.5114972697644,108.869234369768,88.798404760381,31.5198209237552,0,0.988689924607471,1.10904136412187,-14.7873313485494,0,0.418475318603474,87.8798169067295,0,0
92.4,0.954860963357693,0.954860963299196,0.954860963511925,236.416202662302,236.416202662302,87.8928682561633,116.056103677473,88.8225155642395,31.5375834205891,0,0.98871029243469,1.10033881774664,-6.77631459168392,0,0.943472688652316,198.129264616986,0,0
92.41,0.95446592981143,0.954465929750679,0.954465929970128,315.179916346475,315.179916346475,113.770029551631,194.905133009898,88.770303114654,31.5044802219238,0,0.98871130251648,1.06775139654023,-0.00661749471844133,0,0.946449822536878,198.754462732744,0,0
92.42,0.953730043924668,0.953730043860956,0.953730044092506,323.756510476041,323.756510476041,116.5682908712,203.639084718061,88.6735098404702,31.4439159175101,0,0.988714012345826,1.06551050452901,-3.81044793034325,0,0.912330494205024,191.589403783055,0,0
92.43,0.952989260778918,0.952989260712661,0.952989260952328,323.513028969438,323.513028969438,116.467661131589,203.551960401367,88.5772779492346,31.3837906188363,0,0.988718936306524,1.06541330911523,-2.76658318039535,0,0.917806818044562,192.739431789358,0,0
92.44,0.952256547104805,0.952256547035952,0.952256547280901,323.519631053363,323.519631053363,116.449773965952,203.71081129547,88.4836183017721,31.3252014561206,0,0.98872165921593,1.06538931027912,-2.50885379489545,0,0.911276000058011,191.367960012182,0,0
92.45,0.951550834782641,0.951550834710537,0.951550834961208,322.768417733341,322.768417733341,116.183733502793,203.104779633029,88.3942757406,31.2693623597113,0,0.988726863143643,1.06549793489333,-3.67544649174032,0,0.909501984977127,190.995416845197,0,0
92.46,0.950885778665733,0.950885778591727,0.950885778848124,322.495269510316,322.495269510316,116.076056953923,202.967479659463,88.3107061319943,31.2170837188581,0,0.988731850987692,1.06534166384235,-1.99718423214473,0,0.923435298485784,193.921412682015,0,0
92.47,0.950251304147098,0.950251304071744,0.950251304334005,322.212676055411,322.212676055411,115.966241985042,202.813424754317,88.2316812199551,31.1675700811387,0,0.988735041528108,1.06528310155061,-1.5483044414245,0,0.928344884574943,194.952425760738,0,0
92.48,0.94964441251446,0.949644412437026,0.94964441270407,322.588681844369,322.588681844369,116.073783167058,203.311288388605,88.1568407789922,31.1205526767715,0,0.988735334250789,1.06495816234625,-0.00378546079036886,0,0.935304607573903,196.41396759052,0,0
92.49,0.94906035478692,0.949060354708405,0.949060354979555,324.877425179183,324.877425179183,116.810727285771,205.716488248026,88.0853984455619,31.075538485595,0,0.988735334815052,1.06345049264205,-3.69673905309459e-06,0,0.944396742514336,198.323315928011,0,0
92.5,0.948481086890998,0.948481086811561,0.948481087085758,324.626422718468,324.626422718468,116.713097998686,205.580389676587,88.0148588789472,31.0311741629342,0,0.988738683500476,1.06359810210057,-3.12367213836331,0,0.931689247266606,195.654741925987,0,0
92.51,0.947900671233746,0.947900671152953,0.947900671431212,324.377448957214,324.377448957214,116.616313681677,205.444958244895,87.9451430383371,30.9873476739822,0,0.988743302716879,1.06335830934433,-2.11312349792789,0,0.946786657522872,198.825198079803,0,0
92.52,0.947338519490483,0.947338519408854,0.947338519690668,324.822164365009,324.822164365009,116.748107459056,205.998875139281,87.8781244278779,30.9451647978506,0,0.988747636276719,1.06325021122475,-4.2597558728835,0,0.926794375841033,194.626818926617,0,0
92.53,0.946806490145776,0.946806490063121,0.94680649034846,324.78553505049,324.78553505049,116.722533690879,206.065047178595,87.8150401133328,30.9054477585631,0,0.988753087207668,1.06316634870098,-3.36098951001256,0,0.92874596329278,195.036652291484,0,0
92.54,0.946306192594141,0.946306192511064,0.946306192799107,324.478770259062,324.478770259062,116.609036063704,205.854517238767,87.756001432245,30.8682515880505,0,0.988758829842497,1.06334265967283,-5.25062093434258,0,0.912851490236083,191.698812949577,0,0
92.55,0.945835577138334,0.945835577054955,0.945835577345395,324.238039105322,324.238039105322,116.51806022764,205.703811362893,87.7007769428903,30.8334507995393,0,0.988766162713083,1.06313872573816,-3.06496588607131,0,0.932564352935135,195.838514116378,0,0
92.56,0.945396844526991,0.945396844443136,0.945396844735868,324.437946522131,324.437946522131,116.572772764621,205.987276815699,87.6496134985613,30.8010562078708,0,0.988769552622062,1.06312644359689,-2.93334583654698,0,0.924916099800566,194.232380958119,0,0
92.57,0.944985900188619,0.94498590010395,0.944985900398293,324.549865103716,324.549865103716,116.599314728368,206.177076541173,87.6019744687379,30.7708140938049,0,0.988772227348088,1.06288348353509,-0.414889050259166,0,0.94075558722952,197.558673318199,0,0
92.58,0.944605392815604,0.944605392730764,0.94460539302688,324.206470507815,324.206470507815,116.476991458627,205.905589485954,87.5580409306361,30.742840091224,0,0.988773775009602,1.06293267364841,-0.941917504068144,0,0.940676658901118,197.542098369235,0,0
92.59,0.94425333100993,0.944253330925208,0.944253331222879,324.274971543988,324.274971543988,116.49080109275,206.040326872476,87.5176301487883,30.7170145227243,0,0.988774317835113,1.0628681358724,-0.250457443393161,0,0.941320464128031,197.677297466886,0,0
92.6,0.943933774938452,0.94393377485346,0.943933775153128,323.989109239302,323.989109239302,116.38895375408,205.814503126546,87.4810337803276,30.6935723324285,0,0.988775501173043,1.06299377960504,-1.59664762307699,0,0.932081037812533,195.737017940632,0,0
92.61,0.943640700499907,0.943640700414511,0.943640700715563,323.733933148125,323.733933148125,116.29787141124,205.614206125996,87.4475993198741,30.6721277022549,0,0.988778243028414,1.06299027984755,-1.55914786277584,0,0.934700571718935,196.287120060976,0,0
92.62,0.943371479299354,0.943371479213803,0.943371479515962,323.631884921229,323.631884921229,116.257734016059,205.562384310998,87.4170465559817,30.6524540542493,0,0.988780570954198,1.06297236621058,-1.36720589864422,0,0.935987141669972,196.557299750694,0,0
92.63,0.943139198763054,0.943139198677743,0.943139198981276,323.787240104892,323.787240104892,116.303105863192,205.761118049842,87.3907455557772,30.6353764992725,0,0.98878170499562,1.06299120088402,-1.56901671946394,0,0.927690970659618,194.81510383852,0,0
92.64,0.942934448516243,0.942934448430964,0.942934448735289,323.093201703679,323.093201703679,116.069959710298,205.105389882296,87.3675075114962,30.6203043098871,0,0.988786536355949,1.06321529887905,-3.97046893205894,0,0.919424311330234,193.079105379349,0,0
92.65,0.942743697728291,0.942743697642668,0.942743697947942,323.703707795798,323.703707795798,116.2659871822,205.75126472648,87.3461254500056,30.6063176193127,0,0.988789724622091,1.06291260312608,-1.46367610162539,0,0.92848142947262,194.98110018925,0,0
92.66,0.942571291406325,0.942571291320998,0.942571291627243,323.341347316209,323.341347316209,116.142696045644,205.420880806399,87.3268337267022,30.5936327831077,0,0.988793022460938,1.06294976067925,-1.86179499437526,0,0.93239775982454,195.803529563153,0,0
92.67,0.942431328396265,0.942431328311282,0.942431328618092,323.05090446222,323.05090446222,116.043818522197,205.156530188734,87.3111628448484,30.5832114286382,0,0.988797066216082,1.06309823446018,-3.45273341115808,0,0.923262419814065,193.885108160954,0,0
92.68,0.942302648881353,0.942302648796418,0.942302649103977,323.186048496171,323.186048496171,116.085130834101,205.315450125888,87.2969321814594,30.5736661888244,0,0.988801068255821,1.06280257146063,-1.19023514346376,0,0.94315516824191,198.062585330801,0,0
92.69,0.942192554869299,0.942192554783522,0.942192555091478,323.528072352908,323.528072352908,116.194883405807,205.677916355595,87.2847966306335,30.5653593666791,0,0.9888034673607,1.06264337559879,-1.54224189580543,0,0.94158549738317,197.732954450466,0,0
92.7,0.942088155264821,0.942088155179373,0.942088155487866,323.949560707923,323.949560707923,116.330917079111,206.118629369427,87.2734402344762,30.5574911040197,0,0.98880427416318,1.06263117928384,-1.49183565521458,0,0.930974351161559,195.504613743927,0,0
92.71,0.941876649955398,0.941876649877599,0.941876650189556,322.935707524886,322.935707524886,115.992783656403,205.142084305649,87.2508072475933,30.5428159716433,0,0.988810321775825,1.06284227209193,-3.75314333842119,0,0.931816800694981,195.681528145946,0,0
92.72,0.9417042571564,0.941704257070682,0.941704257379363,323.772275728216,323.772275728216,116.263803112508,206.008806421776,87.2326678322418,30.530801474198,0,0.988812511107758,1.06272361598667,-2.48199803490637,0,0.9213571249579,193.484996241159,0,0
92.73,0.941540841524842,0.941540841438639,0.941540841746685,323.143823770929,323.143823770929,116.053497524608,205.40893533493,87.2154432232394,30.5194452127588,0,0.988817950615634,1.06267864711332,-2.00029023113707,0,0.938768375987131,197.141358957297,0,0
92.74,0.941373901364305,0.941373901278304,0.941373901588425,322.957510623994,322.957510623994,115.988457021071,205.25165600415,87.1979530048302,30.5079016150141,0,0.988822211250833,1.06285693864625,-3.91027382053357,0,0.924736863124322,194.194741256108,0,0
92.75,0.941219863346068,0.941219863262249,0.941219863573977,324.30718535358,324.30718535358,116.428595407763,206.627931268537,87.1820131754002,30.4972409096429,0,0.988824981894955,1.06226700983337,-2.26116790864524,0,0.924422025141966,194.128625279813,0,0
92.76,0.941073574948432,0.941073574864671,0.941073575175872,324.262957607879,324.262957607879,116.410733760148,206.609136143025,87.1667871652064,30.487034299648,0,0.988828266389722,1.06221033927126,-1.65437546784942,0,0.932647839085327,195.856046207919,0,0
92.77,0.940932369463463,0.940932369378223,0.940932369689173,323.236558446919,323.236558446919,116.070162218804,205.607270149123,87.1520489514732,30.4772393463227,0,0.988835025830801,1.06250559963877,-4.81619128907707,0,0.927240539076693,194.720513206106,0,0
92.78,0.940807917863015,0.940807917778991,0.940807918089927,323.421099478018,323.421099478018,116.128020660151,205.81321845358,87.1392531896621,30.4686278347759,0,0.988841461072185,1.06242428148876,-3.94530264016722,0,0.929136973247263,195.118764381925,0,0
92.79,0.940681971844905,0.940681971759656,0.94068197207112,323.954952724792,323.954952724792,116.300684313252,206.36856745825,87.1264579728342,30.4599272937086,0,0.988844884626019,1.0621976174328,-1.51816253861859,0,0.937393735000577,196.852684350121,0,0
92.8,0.940563911457005,0.940563911371977,0.940563911683752,323.399785458407,323.399785458407,116.11558032093,205.833547316581,87.1144675017207,30.4517706401051,0,0.988849573227556,1.0623610881015,-3.26856982134701,0,0.93387281547553,196.113291249861,0,0
92.81,0.940457417734447,0.940457417650228,0.94045741796239,324.031302352649,324.031302352649,116.320814326678,206.48300657685,87.1038835290945,30.4444122467044,0,0.988851900231824,1.06230134653839,-2.62883932052638,0,0.923031755201373,193.836668592288,0,0
92.82,0.940366973232222,0.940366973147989,0.94036697346045,323.560607836108,323.560607836108,116.164129185976,206.0275003985,87.0949516129452,30.4381558246621,0,0.988857100262043,1.0622894645466,-2.50160769282153,0,0.934107339465746,196.162541287807,0,0
92.83,0.940294856911856,0.940294856827253,0.940294857139807,323.358000699726,323.358000699726,116.095981641275,205.836884754415,87.0879896534414,30.4331262918692,0,0.988862250306652,1.06258489172578,-5.66544570422166,0,0.909509269348528,190.996946563191,0,0
92.84,0.94022308333479,0.940223083250164,0.940223083563262,323.603301415154,323.603301415154,116.175087499265,206.093922404661,87.0811794577461,30.4281995527468,0,0.988868486777869,1.06213308867675,-1.23346641482502,0,0.944397548486849,198.323485182238,0,0
92.85,0.940160452105715,0.940160452020291,0.940160452333469,324.15116381843,324.15116381843,116.353855108381,206.65194066932,87.0754377617044,30.4237853874054,0,0.988869114713108,1.06221805746212,-2.48905509899342,0,0.922456495553996,193.715864066339,0,0
92.86,0.940125538106461,0.94012553802189,0.940125538335061,323.331842599291,323.331842599291,116.083867312422,205.838061257521,87.0725151624993,30.4212661792711,0,0.988875446967783,1.06212996895662,-2.43487910366708,0,0.945468887921624,198.548466463541,0,0
92.87,0.940080532894973,0.940080532810275,0.940080533123705,323.732196220942,323.732196220942,116.214546607,206.245546187832,87.0685853264,30.4180647067092,0,0.988879586375955,1.0623180916649,-5.48324851114258,0,0.913494052530662,191.833751031439,0,0
92.88,0.940039286265528,0.940039286181392,0.940039286495167,323.333395738356,323.333395738356,116.082642440771,205.853188152404,87.0650016298569,30.4152059560953,0,0.988888647348388,1.06217739046403,-3.9766964206817,0,0.934989032834881,196.347696895325,0,0
92.89,0.940014095029814,0.940014094946193,0.940014095259742,323.596798683704,323.596798683704,116.168769821135,206.120212216863,87.0632148247287,30.4133716421119,0,0.988894364974137,1.06231052035468,-5.4021739506229,0,0.916256421400444,192.413848494093,0,0
92.9,0.939998564092884,0.939998564008469,0.939998564322249,323.401509531953,323.401509531953,116.104351988806,205.926859502033,87.0624260480461,30.4122239818734,0,0.988902825725493,1.06221436932959,-4.3726267109605,0,0.929365693559842,195.166795647567,0,0
92.91,0.939980159160239,0.93998015907575,0.939980159389807,323.27004018539,323.27004018539,116.060849460883,205.797794559687,87.0613562335638,30.4108893921392,0,0.988910529488074,1.06235862725161,-5.91731859869476,0,0.91879329816525,192.946592614702,0,0
92.92,0.939964102974145,0.939964102890318,0.93996410320423,324.812952144338,324.812952144338,116.567770076577,207.342535669792,87.0607150994183,30.4097013751278,0,0.988914964346653,1.0618875516837,-4.02097219355294,0,0.911621790250046,191.44057595251,0,0
92.93,0.939952878424544,0.939952878340081,0.939952878654333,323.876273774571,323.876273774571,116.259754135458,206.40714936281,87.0603199806427,30.4088044311179,0,0.98892427949881,1.061920654004,-4.37529921015825,0,0.932469112214726,195.818513565092,0,0
92.94,0.939939672824153,0.939939672739275,0.939939673053966,324.109978940544,324.109978940544,116.336405173758,206.64232312313,87.0598752883683,30.4077805290466,0,0.988930243343161,1.061834174813,-3.44964978876844,0,0.936387519107278,196.641379012528,0,0
92.95,0.939922260107567,0.939922260023273,0.939922260338283,324.272252553709,324.272252553709,116.38948561551,206.806767958957,87.0590052916726,30.4064793030796,0,0.988935365775178,1.06203585626988,-5.60850960739953,0,0.912423967055865,191.609033081732,0,0
