t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
92.96,0.939907353824473,0.939907353739024,0.939907354054101,323.742970026491,323.742970026491,116.215317686266,206.279201393241,87.0583395594401,30.4054290738098,0,0.98894521104979,1.06194620852063,-4.64884214110469,0,0.932758801201463,195.879348252307,0,0
92.97,0.939891945252638,0.939891945167155,0.939891945482187,324.305514784006,324.305514784006,116.400030253146,206.843397248665,87.0578022126153,30.4043153227262,0,0.988950120965976,1.06172840172913,-2.31758634573245,0,0.941671514480354,197.751018040874,0,0
92.98,0.939858691976266,0.93985869189057,0.939858692206338,324.409224986352,324.409224986352,116.433524434164,206.951845528714,87.0553686134175,30.4020108442209,0,0.988953847620781,1.06197374211054,-4.9435770113674,0,0.914939370433877,192.137267791114,0,0
92.99,0.939820759869304,0.93982075978427,0.939820760100168,324.382306598965,324.382306598965,116.423986770359,206.930375257907,87.0524562805672,30.3994750604909,0,0.988960327166333,1.06174660133021,-2.51236419143947,0,0.936271874045838,196.617093549626,0,0
93,0.939785787696604,0.939785787612064,0.939785787927865,323.755343452676,323.755343452676,116.217283414617,206.308406273787,87.0498178365779,30.3971193423103,0,0.988966969273526,1.06177378878351,-3.47638834474772,0,0.946617422452424,198.789658715009,0,0
93.01,0.939741628324213,0.939741628239615,0.939741628555254,324.051040841073,324.051040841073,116.313646715963,206.610605888152,87.0462769537318,30.3941579991883,0,0.988972086991961,1.06172646568864,-3.33054776783652,0,0.942822540189527,197.992733439801,0,0
93.02,0.939690246479562,0.939690246393586,0.939690246709319,324.5696564767,324.5696564767,116.483128804415,207.13688477202,87.0420557975481,30.390715907132,0,0.98897516051451,1.06158187775657,-1.78324376466134,0,0.943795918444342,198.197142873312,0,0
93.03,0.939630488741686,0.939630488655641,0.939630488971809,323.984669185996,323.984669185996,116.289669018076,206.561088355676,87.0368366814836,30.3867441488359,0,0.988980811725073,1.06189228457876,-5.10531373301188,0,0.92668774163641,194.604425743646,0,0
93.04,0.939576984337416,0.93957698425055,0.939576984567045,324.209673690469,324.209673690469,116.362599478688,206.794078153752,87.0323578260139,30.383237710703,0,0.988987205568778,1.06169498493498,-2.99363935352517,0,0.939285386171057,197.249931095922,0,0
93.05,0.939516652028319,0.939516651942713,0.939516652258986,324.260077942358,324.260077942358,116.37798976563,206.853632780775,87.027189893374,30.3792552682091,0,0.988991691223638,1.06163033252129,-2.30175769507376,0,0.944584822079696,198.362812636736,0,0
93.06,0.939456719246289,0.939456719160645,0.93945671947676,324.201804323058,324.201804323058,116.357665445888,206.804461136487,87.0220474673947,30.3752957191763,0,0.988996071809059,1.06186304437813,-4.79233461223368,0,0.922570008874907,193.739701863731,0,0
93.07,0.939386071217854,0.93938607113181,0.939386071448263,324.073250875782,324.073250875782,116.314003821759,206.686787456154,87.0157637552609,30.3706996643668,0,0.9890031961305,1.06173031913974,-3.37178825771445,0,0.936945981681316,196.758656153076,0,0
93.08,0.939325183424347,0.939325183337945,0.939325183654682,323.894528451137,323.894528451137,116.254068439707,206.517311450701,87.010495521931,30.3667214785052,0,0.989009612961746,1.06193162378813,-5.52640348215216,0,0.921504039089242,193.515848208741,0,0
93.09,0.939252430035235,0.939252429948596,0.939252430265404,324.333970945508,324.333970945508,116.397062038644,206.967915903459,87.0040576374092,30.3619974046401,0,0.989015577865346,1.06170627849578,-3.11450239023657,0,0.931550261993295,195.625555018592,0,0
93.1,0.939172237821111,0.939172237734997,0.939172238052131,323.838976969384,323.838976969384,116.232743543939,206.48542269124,86.996778204458,30.3567760736859,0,0.989022169934397,1.06168003504283,-3.01847079223156,0,0.945160188590725,198.483639604052,0,0
93.11,0.939091043083528,0.939091042996596,0.939091043314033,323.762745751255,323.762745751255,116.206048854821,206.421829229885,86.989433864175,30.3514826571949,0,0.989027647922078,1.06163130446097,-3.34208535519668,0,0.947934957113059,199.066340993742,0,0
93.12,0.938989213387199,0.938989213299509,0.938989213617266,324.892001477021,324.892001477021,116.575125971824,207.567186632947,86.9800233251428,30.3447915189313,0,0.98902916015885,1.0614465710836,-2.07401306761837,0,0.934915124163882,196.332176074415,0,0
93.13,0.93888726557883,0.938887265491476,0.938887265809406,324.09097542467,324.09097542467,116.309716836812,206.782467858797,86.9703895921986,30.3381179736743,0,0.989035629483231,1.06180904367693,-5.95290779124898,0,0.916704959412126,192.508041476547,0,0
93.14,0.938778557559305,0.938778557471865,0.938778557790021,324.181840664253,324.181840664253,116.337325527553,206.890640480542,86.9601285241402,30.3310716595711,0,0.989043231565169,1.06147825139841,-2.41297789807413,0,0.945201350491297,198.492283603172,0,0
93.15,0.938662722759492,0.938662722671581,0.938662722990116,324.21763744381,324.21763744381,116.346673146854,206.944988595306,86.949151041211,30.3234978072932,0,0.98904734460809,1.0615820709689,-3.52387056049527,0,0.934439768132887,196.232351307906,0,0
93.16,0.938547435445443,0.938547435358093,0.938547435676376,324.260895638653,324.260895638653,116.358483586377,207.006707116907,86.9382046998335,30.3159838219117,0,0.989052685988881,1.06180207087588,-5.87827790149854,0,0.90971891925921,191.040973044434,0,0
93.17,0.938429769186339,0.938429769098727,0.938429769417056,324.828946482652,324.828946482652,116.542739943749,207.593557261072,86.9270443867956,30.3083448347842,0,0.989058777358283,1.061575772827,-4.35903111942733,0,0.911448727210009,191.404232714102,0,0
93.18,0.938306400628292,0.938306400540716,0.938306400859246,324.198033646781,324.198033646781,116.332764107231,206.982570679433,86.9151394494256,30.3003235179225,0,0.989067271460615,1.06175152148987,-6.23981766070667,0,0.908551833102801,190.795884951588,0,0
93.19,0.938176029012421,0.938176028924403,0.93817602924308,324.17212486635,324.17212486635,116.321498952926,206.977685676994,86.9025627723879,30.291876416968,0,0.98907571487369,1.06151985994489,-3.76074080447457,0,0.930692329961319,195.445389291877,0,0
93.2,0.938035652949159,0.938035652860489,0.938035653179653,323.970806257016,323.970806257016,116.252354182226,206.79911268443,86.8889565463298,30.2827370262553,0,0.989082021284586,1.06140699645841,-2.6504817797199,0,0.946188544039595,198.699594248315,0,0
93.21,0.937885138833974,0.937885138744562,0.93788513906418,324.12391223967,324.12391223967,116.299482330839,206.976656177857,86.8743462722627,30.2729097895499,0,0.989085763960355,1.06139538051969,-2.52620373437544,0,0.942937958781243,198.016971344061,0,0
93.22,0.937734436167056,0.937734436078398,0.93773443639757,323.675912410487,323.675912410487,116.149023997315,206.553168771447,86.8596485267005,30.2630951123396,0,0.98909165469614,1.06153713907042,-4.04296067422783,0,0.938067375288341,196.994148810552,0,0
93.23,0.937580822182639,0.937580822093747,0.937580822413306,323.557578923412,323.557578923412,116.106856217454,206.459831889883,86.844627061906,30.2531199716227,0,0.989098729399368,1.06174883881337,-6.30843611676396,0,0.9180614876206,192.792912400326,0,0
93.24,0.937428297157094,0.937428297068747,0.937428297388344,324.404283127291,324.404283127291,116.381924492476,207.331220670105,86.8298359447421,30.243226512444,0,0.989104035982259,1.0615150911931,-3.80704434686652,0,0.917838849724449,192.746158442134,0,0
93.25,0.937279584645828,0.937279584557508,0.937279584876166,323.407688501875,323.407688501875,116.051186287236,206.35884542716,86.8152558432493,30.2335872314657,0,0.989113330659288,1.06170839114642,-5.8755561069951,0,0.921490910917471,193.513091292669,0,0
93.26,0.937122591769272,0.937122591681249,0.93712259200023,324.136948410949,324.136948410949,116.287549519209,207.113565169228,86.7999778264645,30.2234054152571,0,0.989118867780724,1.06155178133634,-4.19963831027657,0,0.917762587377581,192.730143349292,0,0
93.27,0.937191101720463,0.937191101628343,0.937191101950147,259.215738185044,259.215738185044,94.9508002073879,142.178049950874,86.8077344518719,30.2299537822987,0,0.989135613383219,1.09820421231712,-16.627696489553,0,0.412318960062002,86.5869816130204,0,0
93.28,0.937982906723122,0.937982906638553,0.937982906951144,228.927462950266,228.927462950266,85.0165210991543,111.729815133467,86.9046244937342,30.2930233230646,0,0.989160654366214,1.10732289905288,-16.7998317348531,0,0.415623203693511,87.2808727756374,0,0
93.29,0.938927756676165,0.938927756603479,0.938927756920403,226.954504792697,226.954504792697,84.3927443531167,109.568804812015,87.0188839734748,30.3668160072071,0,0.989185523681925,1.1079870361775,-16.5618979284071,0,0.42435718707423,89.1150092855883,0,0
93.3,0.939938032102778,0.939938032028031,0.939938032317862,224.940794727418,224.940794727418,83.7567586822817,107.358030932135,87.1386792565875,30.4440845386953,0,0.989210141510562,1.10866479442825,-14.9811252336544,0,0.429826710324767,90.263609168201,0,0
93.31,0.940903053558716,0.940903053485638,0.940903053771626,225.949842457702,225.949842457702,84.1129651378804,108.180190431344,87.2522642857636,30.5173877405937,0,0.989231468575775,1.10894536990415,-15.3668472048835,0,0.403962399884513,84.8321039757478,0,0
93.32,0.941863645845047,0.941863645772162,0.941863646051149,225.332971716349,225.332971716349,83.9344430658801,107.378774413452,87.364343428885,30.5898538740117,0,0.989253300983418,1.10929557233583,-14.9480416326447,0,0.402620327300384,84.5502687330807,0,0
93.33,0.942797804121122,0.942797804048415,0.942797804322639,226.556710273498,226.556710273498,84.3600855685244,108.424119636606,87.4726137388125,30.6599768980787,0,0.989274759064585,1.10921752148812,-13.0430066500805,0,0.435730005397456,91.5033011334658,0,0
93.34,0.943676499475865,0.943676499406151,0.943676499676006,224.716613351251,224.716613351251,83.7771334610065,106.417450081195,87.5736024508597,30.7255608191966,0,0.98929541695837,1.10941424006382,-15.24269489398,0,0.410907769877516,86.2906316742783,0,0
93.35,0.944533433056379,0.944533432988272,0.944533433250602,226.286568890525,226.286568890525,84.3143612155482,107.825726391959,87.6715282807077,30.7893142178582,0,0.989316950852432,1.10924581055389,-13.3593082558178,0,0.43308766889543,90.9484104680403,0,0
93.36,0.945351726074178,0.945351726009864,0.945351726268193,224.982864234224,224.982864234224,83.905931877615,106.368901217242,87.7641745949803,30.8497884220011,0,0.989338050711365,1.10937517957306,-14.8058931956979,0,0.417169679436269,87.6056326816165,0,0
93.37,0.946138815521963,0.946138815456943,0.946138815712625,225.141062293199,225.141062293199,83.977137734865,106.380538548929,87.8527426846467,30.907781059623,0,0.989359551517409,1.10942011372517,-15.3083796091259,0,0.408977060440726,85.8851826925525,0,0
93.38,0.946887744255417,0.946887744191097,0.946887744441439,225.472467632603,225.472467632603,84.1042431050977,106.573174038613,87.9364779273578,30.9628156666324,0,0.989381425980636,1.10940256923541,-15.1121819255061,0,0.410856105205124,86.2797820930761,0,0
93.39,0.947617136510881,0.947617136447658,0.947617136696217,224.991685662348,224.991685662348,83.9638041516972,105.958074561981,88.0174289800648,31.0161821203019,0,0.989404151936542,1.10937186038874,-14.7687764665885,0,0.417465636423101,87.6677836488511,0,0
93.4,0.948305502507552,0.948305502444514,0.94830550268845,224.645832080352,224.645832080352,83.8666406964305,105.486016737859,88.0933483294782,31.0664670130153,0,0.989427094863896,1.10937038324524,-14.329248611756,0,0.424453297068983,89.1351923844865,0,0
93.41,0.948959762146585,0.948959762086166,0.948959762327208,225.68321555226,225.68321555226,84.2231915990459,106.404275875922,88.1649205891715,31.1140190871666,0,0.989449027145689,1.10930527482831,-13.6011981344099,0,0.432940182268155,90.9174382763125,0,0
93.42,0.94955547823318,0.949555478171993,0.949555478410683,226.394988644575,226.394988644575,84.4711863273747,107.008570162073,88.2293643801596,31.1570541023429,0,0.989468772522543,1.10946815181512,-14.9407758034396,0,0.409136130662822,85.9185874391926,0,0
93.43,0.950135623479148,0.95013562341835,0.950135623655899,226.560491293582,226.560491293582,84.5392017292517,107.069812262419,88.2917737021701,31.1989053289935,0,0.989489755456462,1.10949729596082,-14.7271818572,0,0.409148234283966,85.9211291996328,0,0
93.44,0.950711653296451,0.950711653236475,0.950711653470684,225.604220794807,225.604220794807,84.2383624068263,106.010340782384,88.3534589675203,31.2404210449033,0,0.98951267557069,1.10939976624018,-13.6364834677563,0,0.430158508568033,90.3332867992869,0,0
93.45,0.951237709833784,0.951237709773758,0.951237710007196,225.615092601434,225.615092601434,84.2541219462421,105.927773877083,88.4091642018825,31.2781545224691,0,0.989533744431381,1.10948554317431,-14.5957425300602,0,0.417714676556587,87.7200820768833,0,0
93.46,0.951752002695131,0.951752002635799,0.951752002867147,225.048050282154,225.048050282154,84.0795913810759,105.269837518095,88.4632654915485,31.314947272511,0,0.989555638054444,1.10956959229706,-15.5357511028421,0,0.405121130760719,85.0754374597509,0,0
93.47,0.952249136132055,0.952249136073058,0.95224913630224,227.483804956418,227.483804956418,84.8915652039513,107.618244413057,88.5151975837062,31.3503629596554,0,0.989576804486471,1.1093948225786,-13.5811998611212,0,0.426633079088018,89.5929466084838,0,0
93.48,0.952717179867748,0.952717179808592,0.952717180035712,225.967530030864,225.967530030864,84.4037867650789,106.020550869185,88.5634680347578,31.3835111269208,0,0.989597980241639,1.10950599070668,-14.8244219521513,0,0.413986774248192,86.9372225921204,0,0
93.49,0.953174504146091,0.953174504086593,0.953174504312929,227.157959326328,227.157959326328,84.805378251487,107.131680034646,88.6104236769975,31.4158556146847,0,0.989619147285157,1.10941257940498,-13.7797707093262,0,0.425497174330599,89.3544066094259,0,0
93.5,0.953612336077292,0.953612336018647,0.953612336243113,226.220706318211,226.220706318211,84.507088774612,106.119265161519,88.6548378201875,31.4466033365047,0,0.989639777774701,1.10958202710358,-15.1768812474444,0,0.404994241482595,85.048790711345,0,0
93.51,0.954060750712424,0.954060750653749,0.954060750877791,225.480188169413,225.480188169413,84.2737282416317,105.301523014179,88.7004435806271,31.4782215746063,0,0.989662663132928,1.10954547947538,-14.7681178583954,0,0.414222499800027,86.9867249580056,0,0
93.52,0.954493575998839,0.954493575939414,0.954493576163733,227.659982907481,227.659982907481,84.9997896254057,107.407444501645,88.7440389461054,31.5084994597304,0,0.989683679905609,1.10939244822129,-13.0567009151065,0,0.434040046867972,91.1484098422741,0,0
93.53,0.954909555009031,0.954909554950856,0.954909555172518,225.340994548694,225.340994548694,84.2467193752936,105.017999275653,88.7854988785844,31.5374963944572,0,0.98970520789303,1.1096176784013,-14.0571486319432,0,0.423517745271716,88.9387265070603,0,0
93.54,0.955315572659912,0.95531557260324,0.955315572825748,227.953733626391,227.953733626391,85.1143697332179,107.56227187673,88.8257770505812,31.5656846990797,0,0.989725088122495,1.10949167394488,-12.6478755869203,0,0.436433858451256,91.6511102747639,0,0
93.55,0.95570536349521,0.95570536343792,0.955705363658444,226.482629625275,226.482629625275,84.6392732121293,106.026128843822,88.8639398074896,31.592560973963,0,0.989745020794117,1.10965571644313,-14.482609375705,0,0.414665246412789,87.0797017466858,0,0
93.56,0.956095428385119,0.956095428328628,0.956095428549058,228.312504099441,228.312504099441,85.2491706918307,107.790842138356,88.9021700274944,31.6194919335907,0,0.989765072199075,1.10951515974536,-12.9105359517706,0,0.431580959341342,90.6320014616818,0,0
93.57,0.956477005797915,0.956477005741611,0.956477005961475,226.764495599323,226.764495599323,84.7485493553588,106.179658439608,88.9391760599209,31.6456610997944,0,0.989785083096376,1.10966106791244,-14.542467468199,0,0.413131030401212,86.7575163842546,0,0
93.58,0.956874738461591,0.956874738404933,0.95687473862399,226.011642916782,226.011642916782,84.5096878073767,105.360522550972,88.9780409431689,31.6730794226414,0,0.989806711024328,1.10968970010395,-14.8627336443487,0,0.409557567912235,86.0070892615693,0,0
93.59,0.957274180863656,0.957274180807179,0.957274181024605,225.41915130288,225.41915130288,84.3235745080129,104.701419100855,89.0170745312176,31.7006576708074,0,0.989829209880472,1.10969042213889,-14.8708100931689,0,0.410962232922692,86.3020689137653,0,0
93.6,0.957666895922411,0.957666895865671,0.957666896082113,233.850698748031,233.850698748031,87.1034529249663,113.066996558972,89.0559702162854,31.7277319727736,0,0.989850637297197,1.10101837260648,-7.67391184113943,0,0.932275635823388,195.777883522912,0,0
93.61,0.957236615678015,0.957236615613865,0.957236615832708,319.362465242459,319.362465242459,115.197717699976,198.670808641459,88.9996913280354,31.691965272965,0,0.989851781175406,1.06584162108797,-0.00749405453236273,0,0.94796320874,199.0722738354,0,0
93.62,0.956473501355792,0.956473501294899,0.95647350152385,327.14505665152,327.14505665152,117.734151543866,206.617376264737,88.8989473037392,31.6287330830439,0,0.989851782292475,1.06406483598858,-7.31841262926048e-06,0,0.949685050965368,199.433860702727,0,0
93.63,0.955692819243838,0.955692819179714,0.955692819418144,327.312666988736,327.312666988736,117.767515024095,206.950065938125,88.7975049941559,31.5650960564548,0,0.989852889667153,1.06391409500563,-1.38347136773028,0,0.94000893270326,197.401875867685,0,0
93.64,0.954915926480402,0.954915926412855,0.954915926657944,328.394175878503,328.394175878503,118.101715059878,208.193232431249,88.6982031997607,31.5027402474935,0,0.989853884823638,1.06299247146687,-0.0205678704250014,0,0.952228761201776,199.968039852373,0,0
93.65,0.954166159102475,0.954166159032962,0.954166159285664,328.233930047744,328.233930047744,118.028673494282,208.187794562934,88.6031432003471,31.4429922844627,0,0.989854248796858,1.06297615407558,-0.194650347415718,0,0.953707388407898,200.278551565659,0,0
93.66,0.95343580803602,0.953435807961211,0.953435808221563,327.993181151534,327.993181151534,117.929921531588,208.096155118286,88.511585776576,31.3854402566717,0,0.989855469348986,1.0630778656331,-2.34307467933782,0,0.935852478444934,196.529020473436,0,0
93.67,0.95273311310818,0.952733113033426,0.952733113295731,330.077087662218,330.077087662218,118.59616920781,210.3221879591,88.4243705554863,31.3305291476315,0,0.989857928595488,1.06157254910922,-1.59393629823264,0,0.947490841173486,198.973076646432,0,0
93.68,0.952031472370094,0.952031472293629,0.952031472561894,329.900586853161,329.900586853161,118.519644774996,210.286379875763,88.3380301092914,31.2761768681068,0,0.989861199720614,1.06153908709583,-1.2358766046686,0,0.958361108075859,201.25583269593,0,0
93.69,0.951372228659023,0.951372228580404,0.951372228855629,329.283457090003,329.283457090003,118.299511818059,209.800693194771,88.2574029475056,31.2253609477264,0,0.989864596997686,1.06136772961528,-1.91356694843765,0,0.971122304271535,203.935683897022,0,0
93.7,0.950734216606122,0.950734216527185,0.950734216804317,330.783330989909,330.783330989909,118.775891598524,211.426819373113,88.1800284051499,31.1764832116465,0,0.989866891671739,1.06100691621548,-4.3048555470368,0,0.936936824470904,196.75673313889,0,0
93.71,0.950139024599946,0.950139024521107,0.950139024802239,330.143722530727,330.143722530727,118.550211305289,210.904661939787,88.107998271754,31.1310623191858,0,0.989874133289082,1.06101648305764,-4.40717290410682,0,0.942489296416744,197.922752247516,0,0
93.72,0.94958298913813,0.949582989057488,0.949582989342771,329.929266450324,329.929266450324,118.465367744263,210.799351897431,88.0411141701931,31.0888003826998,0,0.989880421896339,1.06094482356605,-3.64079721533527,0,0.948363248921894,199.156282273598,0,0
93.73,0.949069963940555,0.949069963859369,0.949069964145488,329.307753250787,329.307753250787,118.247880663448,210.278251057031,87.9796005601682,31.0499016335879,0,0.989887761596562,1.06109765691253,-5.27536423778839,0,0.942294011048605,197.881742320207,0,0
93.74,0.948589595841973,0.948589595760103,0.948589596050441,329.387688951058,329.387688951058,118.261871660946,210.451610537743,87.9224285093602,31.0136499039549,0,0.989894145156093,1.0607460315719,-2.23991877500364,0,0.965805771941676,202.819212107752,0,0
93.75,0.948139240975815,0.948139240894518,0.948139241187564,329.898606855181,329.898606855181,118.418351026912,211.049686908063,87.8692063454221,30.9797136016963,0,0.989896007605004,1.06063575369282,-1.82141489310152,0,0.957226543487621,201.0175741324,0,0
93.76,0.947724681729529,0.947724681648102,0.94772468194367,329.442919216392,329.442919216392,118.258054731364,210.674060296152,87.8203177392603,30.9485411809791,0,0.989900246239577,1.06094279515917,-5.10453433968854,0,0.932291758341129,195.781269251637,0,0
93.77,0.947341415074376,0.947341414990501,0.947341415289302,329.286044318029,329.286044318029,118.196821523941,210.590798685549,87.7753833026284,30.9198623298517,0,0.989906743177502,1.06057178929975,-1.55200804860433,0,0.965000984518204,202.650206748823,0,0
93.78,0.946977680669634,0.94697768058716,0.946977680887106,329.417913582948,329.417913582948,118.23105053807,210.792093822059,87.7331036015143,30.8927161593754,0,0.989908990226818,1.06064938568552,-2.69168202823031,0,0.950390057022626,199.581911974751,0,0
93.79,0.946645275526497,0.946645275445744,0.946645275747838,330.148496741811,330.148496741811,118.462890953583,211.585865999172,87.6946972321219,30.8679335105168,0,0.989911086379641,1.06005466214303,-0.0441228528572648,0,0.968342675119856,203.35196177517,0,0
93.8,0.946326327704514,0.946326327619915,0.946326327923618,329.655126924171,329.655126924171,118.292802555034,211.152910545019,87.6579954540064,30.8442209251453,0,0.989913531223794,1.06010415403023,-1.67579640594301,0,0.969917727935289,203.682722866411,0,0
93.81,0.946028702164216,0.946028702082054,0.946028702386805,330.268700495506,330.268700495506,118.487116168374,211.822602260923,87.6239614193242,30.8221368152589,0,0.989915447450653,1.06022120147447,-4.63135347346467,0,0.932764096319076,195.880460227006,0,0
93.82,0.945755775811822,0.945755775727575,0.945755776033174,330.022908775003,330.022908775003,118.399602809393,211.628093533765,87.5928435227529,30.8019717184855,0,0.989921689216057,1.0600601249287,-2.91005440917641,0,0.9494183011299,199.377843237279,0,0
93.83,0.945492582653167,0.945492582567905,0.945492582876785,330.190477009881,330.190477009881,118.448263598286,211.844630106008,87.5632181053624,30.7826287985112,0,0.989924496296245,1.059770689355,-0.201653297443795,0,0.970154319223998,203.73240703704,0,0
93.84,0.945249503928291,0.94524950384323,0.945249504150844,329.694876512796,329.694876512796,118.279457384881,211.394155667776,87.535957880918,30.7647629641024,0,0.9899275178793,1.05990029727016,-2.25280817085237,0,0.964761602507892,202.599936526657,0,0
93.85,0.945025209598142,0.945025209514838,0.945025209824394,329.212928106348,329.212928106348,118.115618215911,210.953665473269,87.5109068531798,30.7483557798993,0,0.9899333561422,1.06028877677688,-6.40400419933767,0,0.934974215786873,196.344585315243,0,0
93.86,0.94481526777265,0.944815267686945,0.94481526799827,329.045387024696,329.045387024696,118.055507219363,210.824614685322,87.4876317446593,30.7331405947144,0,0.989942830637459,1.06020839744955,-5.54496575148528,0,0.94288573263494,198.006003853337,0,0
93.87,0.944617419978379,0.944617419894041,0.944617420204817,329.365449098325,329.365449098325,118.156002992562,211.180624332775,87.4659892114475,30.7188355541026,0,0.989949200883337,1.05977278730326,-2.04846158690533,0,0.971150035077257,203.941507366224,0,0
93.88,0.944409939441257,0.944409939356394,0.944409939668342,329.421281192329,329.421281192329,118.169454414417,211.273900040535,87.4434415303979,30.7039396213969,0,0.98995456921609,1.05976673222278,-4.00004151046302,0,0.961046119221886,201.819685036596,0,0
93.89,0.944215378417972,0.944215378333351,0.944215378645579,329.427921522166,329.427921522166,118.167074922517,211.315419670866,87.4224710108225,30.6900308404777,0,0.989960521789157,1.05960443508836,-3.11320042941915,0,0.970322067675834,203.767634211925,0,0
93.9,0.944015883608746,0.944015883523367,0.944015883836418,330.273071972614,330.273071972614,118.440232729714,212.195994508205,87.4012294965374,30.675847967872,0,0.989962878593195,1.05950263936834,-2.77303178054865,0,0.955158980934238,200.58338599619,0,0
93.91,0.943815766702475,0.943815766618807,0.943815766931295,329.838902491439,329.838902491439,118.292906266267,211.797161007415,87.3799868437213,30.6617546403034,0,0.989968256771642,1.05953607670164,-3.13014099977884,0,0.959278118891736,201.448404967265,0,0
93.92,0.943615973161476,0.943615973077195,0.943615973391379,330.431392811043,330.431392811043,118.483088831773,212.424546755753,87.3590811042251,30.6477649510644,0,0.989970162178583,1.0592903645683,-0.624250556934062,0,0.96673707598505,203.01478595686,0,0
93.93,0.943409679019812,0.943409678933556,0.943409679248658,329.353849383464,329.353849383464,118.124214087569,211.382950498448,87.3374509974828,30.6334478875335,0,0.989975654363207,1.05963856161286,-4.34278669721165,0,0.956506447790838,200.866354036076,0,0
93.94,0.943227829170201,0.943227829085621,0.943227829400872,329.425822331121,329.425822331121,118.143761657654,211.48635609551,87.3185975560558,30.6208686795547,0,0.989981987116631,1.05971705172392,-5.18118292285754,0,0.944372386843496,198.318201237134,0,0
93.95,0.943039106126351,0.943039106039627,0.943039106355685,329.357635833128,329.357635833128,118.117111028723,211.450577539548,87.2991221358015,30.6079361577788,0,0.989989502773394,1.05963823772142,-4.33932716247559,0,0.951094717389922,199.729890651884,0,0
93.96,0.942853560747291,0.942853560661296,0.942853560977606,329.2198419661,329.2198419661,118.067677035074,211.344472932211,87.2801023934405,30.5952666404487,0,0.989996324006335,1.05954991775011,-3.39600731163484,0,0.961562411107229,201.928106332518,0,0
93.97,0.942658554752308,0.942658554664723,0.942658554982995,329.491533292712,329.491533292712,118.15264855833,211.649281237572,87.2602412334526,30.5820108216875,0,0.990000581447112,1.05959357935453,-3.86233434516342,0,0.949117676947982,199.314712159076,0,0
93.98,0.942457043433376,0.942457043347689,0.942457043665691,329.655101284198,329.655101284198,118.20195323495,211.846933362612,87.2397712021211,30.568396719465,0,0.990005342271407,1.05967598954631,-4.74256737963,0,0.934102369829096,196.16149766411,0,0
93.99,0.94225637875181,0.942256378665249,0.942256378983144,329.177134208542,329.177134208542,118.040424434496,211.402802991214,87.2193984845051,30.5549327328232,0,0.990013323756232,1.05964641282521,-4.4266470373198,0,0.945639794291943,198.584356801308,0,0
94,0.942056931639292,0.942056931552268,0.942056931870365,329.393228736075,329.393228736075,118.107077550411,211.652341045072,87.1993166310989,30.5415710599042,0,0.990018592582126,1.05951250715753,-2.99645939118583,0,0.952183356902767,199.958504949581,0,0
94.01,0.941751392480418,0.941751392391274,0.941751392709231,328.801547403135,328.801547403135,117.905841960979,211.112171146753,87.1680398677267,30.5213363886552,0,0.990025107112542,1.05960388993425,-3.9724591236025,0,0.954689054986686,200.484701547204,0,0
94.02,0.941403118456809,0.941403118370282,0.941403118688085,328.840149793311,328.840149793311,117.910837108723,211.209370195694,87.1324056950987,30.4983739025177,0,0.99003044145138,1.05946740821835,-2.51481810973281,0,0.963729721966738,202.383241613015,0,0
94.03,0.941026963862635,0.941026963774283,0.941026964092391,329.217743150273,329.217743150273,118.026643282126,211.650206973703,87.093950780088,30.4735853964814,0,0.990032551946993,1.05947891113291,-2.63766336442791,0,0.949934099187449,199.486160829364,0,0
94.04,0.940668485029574,0.940668484943113,0.940668485260582,328.707115151351,328.707115151351,117.850902972907,211.199781330597,87.057325047396,30.4500087733577,0,0.990037529699466,1.05942022170272,-2.01090417135502,0,0.963581255370369,202.352063627777,0,0
94.05,0.94029277304248,0.940292772953201,0.940292773271484,329.320680842807,329.320680842807,118.044305750374,211.876325226478,87.0190597500005,30.4252958663281,0,0.990038319953602,1.05915207602107,-0.321177813159679,0,0.966101198875652,202.881251763887,0,0
94.06,0.939927441290163,0.939927441201705,0.939927441519376,328.999349393102,328.999349393102,117.930645131619,211.616272222913,86.9818199140624,30.4012572561261,0,0.99004002167423,1.05941605387377,-3.13982334451232,0,0.944788992301986,198.405688383417,0,0
94.07,0.939581508547422,0.939581508458623,0.93958150877586,328.844382437362,328.844382437362,117.87211453833,211.519162692349,86.9466554184643,30.3785643265484,0,0.990044136848539,1.05934728431509,-2.40546298914692,0,0.950495555031261,199.604066556565,0,0
94.08,0.939229714718242,0.939229714629805,0.939229714946456,327.954730724428,327.954730724428,117.571965725686,210.688394020678,86.9108020703586,30.3555346333906,0,0.990050944538347,1.05957010654191,-4.78505812219066,0,0.946671828901321,198.801084069277,0,0
94.09,0.938884835736667,0.938884835647294,0.938884835964621,327.841235379683,327.841235379683,117.527098389327,210.63247639032,86.8757422142106,30.3330167751529,0,0.990058380911645,1.05969610142897,-6.13082232298718,0,0.933062900725712,195.943209152399,0,0
94.1,0.938541750618313,0.938541750527391,0.938541750844896,327.70309025087,327.70309025087,117.474183012017,210.551494499579,86.8409294444637,30.3106663068269,0,0.990066856300182,1.0592685906127,-2.80775963409335,0,0.968666196790891,203.419901326087,0,0
94.11,0.938197169476361,0.938197169387752,0.938197169703476,329.074277915008,329.074277915008,117.917340141894,211.980076833107,86.8061230888638,30.2880779930373,0,0.990067281803575,1.05882508612344,-0.0363415385466358,0,0.969160387088031,203.523681288486,0,0
94.12,0.93786727606951,0.937867275977101,0.937867276295124,329.086942243692,329.086942243692,117.914284969321,212.047761269656,86.77277817962,30.2664027944155,0,0.990067616251546,1.05892362898337,-2.03933688658182,0,0.950808422442934,199.669768713016,0,0
94.13,0.937538800280313,0.937538800188862,0.93753880050854,328.893182900485,328.893182900485,117.843412082015,211.908764465005,86.7395398194891,30.2448786159911,0,0.990070821256174,1.05910810004273,-4.06353504702252,0,0.933181040483734,195.968018501584,0,0
94.14,0.937225648521432,0.937225648430791,0.93722564874939,328.836922228536,328.836922228536,117.818083686184,211.904588626301,86.7079202398132,30.2244133624212,0,0.990076308041694,1.05904276159206,-4.11800111831412,0,0.933161092386016,195.963829401063,0,0
94.15,0.936926275065014,0.936926274974186,0.936926275292041,328.12508821038,328.12508821038,117.577581594681,211.242522668229,86.677689663667,30.204875878484,0,0.99008418900911,1.0590292582395,-3.97385170923616,0,0.948951398485613,199.279793681979,0,0
94.16,0.936633325062896,0.936633324970812,0.936633325290154,327.782090724061,327.782090724061,117.458464807254,210.94812709173,86.6481935203024,30.1857701120279,0,0.990091176739796,1.05899217974507,-3.5780451569104,0,0.958785770342991,201.345011772028,0,0
94.17,0.936349180466222,0.936349180373687,0.936349180692165,328.105390324681,328.105390324681,117.558565827568,211.31841405273,86.6197532571301,30.1672230148212,0,0.990094981197781,1.05874362694566,-1.64092895757777,0,0.969727674615827,203.642811669324,0,0
94.18,0.936072212493693,0.936072212404294,0.936072212722614,328.233495175233,328.233495175233,117.59465464946,211.492404254206,86.5919932338048,30.1490976872221,0,0.990098529734664,1.05900430796551,-5.50855330097396,0,0.933834490785066,196.105243064864,0,0
94.19,0.93588425698976,0.935884256888355,0.935884257227528,328.304089748793,328.304089748793,117.613837958108,211.593726543881,86.5735565180882,30.1368066868236,0,0.990105179338091,1.05879282507965,-3.2512489402203,0,0.948987798945658,199.287437778588,0,0
94.2,0.935765298412958,0.935765298322574,0.935765298645274,328.205532764818,328.205532764818,117.578952445681,211.514325052323,86.5622984401804,30.1289092723155,0,0.990110188930828,1.05876895602959,-2.9965062318522,0,0.953366030361195,200.206866375851,0,0
94.21,0.935648322307204,0.935648322212943,0.935648322531796,328.552753201431,328.552753201431,117.690648489558,211.880254410698,86.5513601944895,30.1211385962434,0,0.990112807424387,1.05858948771983,-1.08131257696556,0,0.961642783717775,201.944984580733,0,0
94.22,0.93556101490707,0.935561014814524,0.93556101513588,327.796458991694,327.796458991694,117.440288867108,211.137704203458,86.5434415425179,30.1153132457184,0,0.990117787875054,1.05887203485215,-4.09665728920975,0,0.951689630466328,199.854822397929,0,0
94.23,0.935480874227601,0.935480874134614,0.935480874454728,328.08374058371,328.08374058371,117.533119001148,211.437345563249,86.5363841174538,30.1100109030068,0,0.990122659456952,1.05882962390057,-3.64399602696844,0,0.947445763283809,198.9636102896,0,0
94.24,0.935418913351208,0.935418913257676,0.935418913577876,328.397508643973,328.397508643973,117.635073958341,211.7603095025,86.531308832648,30.1058903088247,0,0.990126224200386,1.05860843647778,-1.28350866281214,0,0.960791202663487,201.766152559332,0,0
94.25,0.935365280605118,0.935365280511809,0.935365280832452,328.284017235246,328.284017235246,117.596780008881,211.654622083259,86.5271073140129,30.1022878379746,0,0.990128711986735,1.05870008578669,-2.2615199713644,0,0.954693232607408,200.485578847556,0,0
94.26,0.935320445428073,0.935320445332578,0.935320445653353,327.520891126011,327.520891126011,117.345149223142,210.897842475727,86.523733549167,30.0993151011175,0,0.990135263081969,1.05889017101772,-4.29023404264686,0,0.953732624386241,200.283851121111,0,0
94.27,0.93528002328091,0.935280023188011,0.935280023508132,327.46231671176,327.46231671176,117.325202397026,210.844784109212,86.5208641130147,30.0966684895333,0,0.990142338132266,1.05897010582159,-5.1434594017368,0,0.94677402541833,198.822545337849,0,0
94.28,0.935261491037815,0.935261490944658,0.935261491265356,327.419762728819,327.419762728819,117.311011814126,210.804021265745,86.5202811912169,30.0954602718573,0,0.990150386234845,1.05898422236707,-5.294146322756,0,0.945844684769802,198.627383801658,0,0
94.29,0.935243217646527,0.935243217550882,0.935243217872492,327.446796857515,327.446796857515,117.31969994537,210.832800030674,86.5197282849036,30.094268541938,0,0.990158377667871,1.05896633384335,-5.10319579854498,0,0.946741038649678,198.815618116432,0,0
94.3,0.935221336617829,0.935221336525105,0.935221336845129,327.889668559965,327.889668559965,117.464998847301,211.277956261206,86.5188871875288,30.0928251112304,0,0.990164012859222,1.05870839935068,-2.35024015446144,0,0.961311683256323,201.875453483828,0,0
94.31,0.935204120007208,0.935204119913427,0.935204120234814,328.680324058389,328.680324058389,117.724715612897,212.070120034273,86.5185969942141,30.091607029902,0,0.990165536471282,1.05862165754966,-2.72936212432098,0,0.944702612285834,198.387548580025,0,0
94.32,0.935186527013921,0.935186526918039,0.93518652724018,328.239202611322,328.239202611322,117.579534153188,211.630721431372,86.5181035084511,30.0903776714992,0,0.990171064448689,1.05875847873274,-4.18946249886243,0,0.941642871976585,197.745003115083,0,0
94.33,0.935182331528976,0.935182331436804,0.935182331755997,327.728160661146,327.728160661146,117.4116649566,211.119149940804,86.5189501015507,30.0900606187912,0,0.990179442804291,1.05898017607067,-6.55572749085581,0,0.931981887763255,195.716196430284,0,0
94.34,0.935184374253807,0.935184374160913,0.935184374482395,328.807928664674,328.807928664674,117.766830542236,212.197196764987,86.5205905842478,30.0901413154392,0,0.99018525130941,1.05860128479384,-3.93924209301084,0,0.935790355816923,196.515974721554,0,0
94.35,0.935181230396786,0.93518123030254,0.935181230624521,328.305221997287,328.305221997287,117.601721235251,211.693822688344,86.5215549174205,30.0898443915221,0,0.990192458212577,1.05849969027448,-2.85520937872057,0,0.958923008448918,201.373831774273,0,0
94.36,0.935186795303867,0.935186795210438,0.935186795531293,328.427829536712,328.427829536712,117.642345644066,211.814248631765,86.5235038968961,30.0900770080503,0,0.990196680427848,1.05855087177713,-3.40131267669046,0,0.952230812292574,199.968470581441,0,0
94.37,0.935210913850877,0.935210913756933,0.935210914079102,327.939109686866,327.939109686866,117.482440002495,211.320263036613,86.5273025423463,30.0915441079067,0,0.990204021354468,1.05875074477272,-5.53419741670928,0,0.944280481522814,198.298901119791,0,0
94.38,0.935245174548391,0.935245174453807,0.935245174777115,328.346398253205,328.346398253205,117.617279864873,211.720462337757,86.5322457983402,30.0936901171073,0,0.990210612893333,1.05866237805543,-4.59116882873916,0,0.942988863741047,198.02766138562,0,0
94.39,0.935278079224343,0.935278079130699,0.935278079453116,328.003755940087,328.003755940087,117.505590283401,211.371016067373,86.536989508536,30.0957503641778,0,0.990218604972543,1.05857459980274,-3.6544981220055,0,0.960389003121259,201.681690655464,0,0
94.4,0.935316790840526,0.93531679074764,0.935316791069579,328.624556944172,328.624556944172,117.710710997645,211.983971285483,86.5424457609139,30.0981398977751,0,0.990222390394737,1.05870278534637,-5.02237605931376,0,0.933899590287595,196.118913960395,0,0
94.41,0.935376780617646,0.935376780523783,0.935376780846299,328.59905925122,328.59905925122,117.703875578955,211.947032833035,86.5500830771734,30.1019433410125,0,0.990229002455533,1.05848303731635,-2.67752909409027,0,0.955452695272944,200.645066007318,0,0
94.42,0.935444184249206,0.935444184156463,0.935444184478901,328.926976711849,328.926976711849,117.813373069645,212.262243346253,86.5585642348755,30.1061691307197,0,0.990231907616453,1.05848454033476,-2.69356557399573,0,0.949245170957392,199.341485901052,0,0
94.43,0.935526931759196,0.935526931665939,0.935526931988485,329.206458962611,329.206458962611,117.907294883592,212.526411487994,86.5686575242818,30.1113899503355,0,0.990235154002606,1.05831048860289,-1.92500144517758,0,0.954971115813074,200.543934320746,0,0
94.44,0.935619796980325,0.935619796885938,0.935619797210788,329.275036362851,329.275036362851,117.932112234492,212.578034046003,86.5797648703371,30.1172374465107,0,0.990238160283634,1.05852360635035,-4.34763935839259,0,0.933273861479876,195.987510910774,0,0
94.45,0.935722785468963,0.935722785376188,0.935722785699329,328.853637006079,328.853637006079,117.796104005839,212.13796585681,86.5918626695949,30.1238084796737,0,0.990245477517868,1.05846035337472,-3.6727554629462,0,0.949779054771918,199.453601502103,0,0
94.46,0.935838388903526,0.935838388812066,0.935838389134168,329.204895326015,329.204895326015,117.914354444822,212.468323439713,86.6053995230067,30.131172363295,0,0.990249498193065,1.05831959663245,-2.17108217152255,0,0.957310850527462,201.035278610767,0,0
94.47,0.936170390317927,0.936170390227953,0.936170390552596,264.755988804645,264.755988804645,96.7386708708885,147.961040220217,86.6405533704275,30.1543952140002,0,0.990264151254885,1.09718461920294,-16.5824124060633,0,0.417452161523179,87.6649539198675,0,0
94.48,0.937306184949382,0.937306184861692,0.937306185174291,229.081678908577,229.081678908577,85.0419519222309,112.067137594082,86.7742895243995,30.2402517900955,0,0.990288934912368,1.10740602513192,-15.1203989396052,0,0.450101357063387,94.5212849833112,0,0
94.49,0.938532052994399,0.938532052910028,0.938532053214037,225.359440474165,225.359440474165,83.8496683719942,108.107907199325,86.9188307184502,30.3327025563897,0,0.990312526149411,1.10837802063779,-16.7708011279837,0,0.41625062771524,87.4126318202004,0,0
94.5,0.939787192124574,0.939787192042753,0.939787192338417,227.023520939137,227.023520939137,84.4282614776324,109.531317600178,87.0655865989997,30.4266167399597,0,0.990337154306216,1.10818978574471,-14.2489604409968,0,0.446583830562425,93.7826044181092,0,0
94.51,0.94085593649894,0.940855936416763,0.94085593670885,227.096230670579,227.096230670579,84.4791843119592,109.398328182375,87.190816770909,30.5070857172949,0,0.990358715456521,1.10846015004033,-15.8353016854639,0,0.41564346288955,87.2851272068055,0,0
94.52,0.941956948737326,0.941956948660686,0.941956948942566,225.806211574479,225.806211574479,84.0827485068092,107.898382214099,87.3185496225289,30.589279737852,0,0.990383000190401,1.10854871109145,-16.1125836194741,0,0.418557439844557,87.8970623673569,0,0
94.53,0.943017628396188,0.943017628323798,0.943017628598323,227.259995430276,227.259995430276,84.5869794363886,109.15115295791,87.4407853691073,30.6680571032592,0,0.990406704732494,1.10840931107154,-14.5550018976312,0,0.43815037839257,92.0115794624398,0,0
94.54,0.944017417410226,0.944017417342797,0.944017417611141,227.041316929057,227.041316929057,84.5398145817428,108.744223219178,87.5551654666738,30.7419282432054,0,0.990429318216046,1.10849096382349,-15.3412479346813,0,0.428658174613699,90.0182166688768,0,0
94.55,0.944985040953204,0.944985040882845,0.944985041149696,226.976284754901,226.976284754901,84.542226542051,108.497910598328,87.6651989487936,30.81317520778,0,0.990452779443972,1.10849463571683,-14.9253713266939,0,0.433615633442266,91.0592830228759,0,0
94.56,0.945896729724813,0.945896729657692,0.945896729917414,229.278190839273,229.278190839273,85.3210902463296,110.630100195004,87.7681515916577,30.8799390526111,0,0.990474110357368,1.1084204412386,-14.0963777254039,0,0.440865336289921,92.5817206208835,0,0
94.57,0.946766910393394,0.946766910328261,0.946766910583376,227.245499495319,227.245499495319,84.6741060330209,108.436255456389,87.8657658966634,30.943478142267,0,0.990496686760418,1.10857665935794,-15.2042619350421,0,0.428993350680866,90.0886036429818,0,0
94.58,0.947620756218152,0.947620756154446,0.947620756404397,228.345451884028,228.345451884028,85.0562532979024,109.378972707244,87.9609567452086,31.0055224315754,0,0.99051898032753,1.10853068682417,-14.6905546816081,0,0.433411871170463,91.0164929457971,0,0
94.59,0.94842109238971,0.948421092324636,0.948421092572755,228.367887299029,228.367887299029,85.0828250290404,109.254879407636,88.0495493166807,31.0634585747123,0,0.990540623106057,1.10862323853911,-15.5127065489918,0,0.420661396245804,88.3388932116188,0,0
94.6,0.949198971989696,0.949198971927689,0.949198972172339,228.642338349295,228.642338349295,85.1916003429353,109.387550138631,88.1351776384843,31.1196105721796,0,0.990562992697938,1.10859840066009,-15.2351482914387,0,0.424629390817591,89.1721720716942,0,0
94.61,0.949933395870375,0.949933395808413,0.949933396050805,229.44502657926,229.44502657926,85.4728534899916,110.057141225394,88.2154626894751,31.1724226643906,0,0.990584582093286,1.10857562679915,-14.9806604820762,0,0.426992455219754,89.6684155961484,0,0
94.62,0.950658433611344,0.9506584335553,0.950658433791983,228.036069901335,228.036069901335,85.0268870191627,108.517214336214,88.2943589265039,31.2244966386167,0,0.990608085729284,1.10858343678232,-13.7461481520075,0,0.445423773716759,93.5389924805193,0,0
94.63,0.951342306357917,0.951342306297332,0.951342306535664,227.600287733985,227.600287733985,84.8997023918538,107.958700809522,88.3682063447258,31.2733805797372,0,0.990629809431498,1.10876920671543,-14.9148865752081,0,0.428808351554186,90.0497538263791,0,0
94.64,0.951994168685871,0.951994168625404,0.951994168860768,229.25802600811,229.25802600811,85.45979837967,109.499970181592,88.438198044963,31.3198577815548,0,0.990650996828713,1.10872643717343,-14.4368865589249,0,0.430992924933602,90.5085142360564,0,0
94.65,0.952630275521398,0.952630275465383,0.95263027569632,229.84116112342,229.84116112342,85.6662211073679,109.970178915087,88.5060025957296,31.364979612603,0,0.99067221656089,1.10865671454991,-13.6576936346302,0,0.441206749710801,92.6534174392683,0,0
94.66,0.953235930652274,0.953235930593879,0.953235930824895,226.935342271708,226.935342271708,84.7251058678778,106.95726929394,88.5701523719558,31.4079206058127,0,0.990694503030129,1.10893012218352,-15.6083711472395,0,0.418437580374964,87.8718918787424,0,0
94.67,0.953814053295303,0.953814053236263,0.953814053466105,230.210516531008,230.210516531008,85.8149185504525,110.130408316973,88.6312004822471,31.4489077317876,0,0.99071584849011,1.10870681120023,-13.1124488190379,0,0.445298297039524,93.5126423783001,0,0
94.68,0.954359405115208,0.954359405055737,0.954359405284844,228.397179744666,228.397179744666,85.231313910854,108.221904070699,88.6880347961155,31.4872408778513,0,0.990736407105558,1.10895570021066,-15.4274736396285,0,0.414754614474143,87.0984690395699,0,0
94.69,0.954913636311741,0.954913636255673,0.954913636480323,228.910033186886,228.910033186886,85.4125336508182,108.637696360171,88.745953469608,31.5263833571073,0,0.990759239675913,1.10878961079612,-13.5710197773397,0,0.44091327236953,92.5917871976013,0,0
94.7,0.955431923609476,0.955431923551917,0.955431923777526,226.856105168347,226.856105168347,84.7491599411048,106.493785793596,88.7995160556046,31.5628033191465,0,0.990781222883302,1.10906223028953,-15.7229006297699,0,0.414659301216829,87.0784532555341,0,0
94.71,0.955948282573708,0.955948282520501,0.955948282742152,229.875743073636,229.875743073636,85.7533394785564,109.423791744473,88.8528611362104,31.5990901929525,0,0.990803086291727,1.10880498735957,-12.8474260966465,0,0.447292312258294,93.9313855742417,0,0
94.72,0.956410492105415,0.95641049204857,0.956410492272786,229.761199993969,229.761199993969,85.7259886920405,109.230065169243,88.8998026057747,31.6313322189512,0,0.990823609015386,1.10880774533523,-12.8782513511936,0,0.449184086549404,94.3286581753748,0,0
94.73,0.95684355093571,0.956843550879379,0.956843551101603,229.315103605802,229.315103605802,85.588913761063,108.710468780777,88.9432646743543,31.6613701506706,0,0.990843007288827,1.1090351971047,-14.98811810846,0,0.417147894920226,87.6010579332475,0,0
94.74,0.957275029204236,0.95727502914869,0.957275029369835,229.608129365614,229.608129365614,85.6947962299617,108.929788980297,88.9867621151885,31.6915782701283,0,0.99086499756085,1.10888620330201,-13.3226171290997,0,0.440776205085924,92.5630030680441,0,0
94.75,0.95766959730603,0.957669597249983,0.957669597470494,230.892224492021,230.892224492021,86.1254677036674,110.147500787812,89.0258232149819,31.7189004892266,0,0.990884379273038,1.10887681611748,-13.217691633569,0,0.440764334871114,92.5605103229339,0,0
94.76,0.95805299084465,0.958052990792235,0.958052991010194,227.036204950457,227.036204950457,84.8664104057354,106.226973275771,89.063631639452,31.745600035234,0,0.990906346377559,1.10916313862836,-15.6915458555368,0,0.413015368240204,86.7332273304429,0,0
94.77,0.958406126777671,0.958406126721853,0.95840612694002,229.83594674361,229.83594674361,85.7943142502717,108.967385369011,89.0982614612421,31.7702999133571,0,0.990927331366222,1.10903279940783,-14.234391490606,0,0.425631361873893,89.3825859935175,0,0
94.78,0.958739057373328,0.958739057317942,0.958739057536127,230.602319795307,230.602319795307,86.0533512963751,109.678461000621,89.1304186165947,31.7934401780916,0,0.990948050838629,1.10890391329306,-12.7936508121855,0,0.445346302327485,93.5227234887718,0,0
94.79,0.959031577861661,0.959031577804531,0.959031578024369,231.330595769656,231.330595769656,86.2988580732588,110.35911732347,89.1578906144283,31.8135878317573,0,0.990967104700425,1.10888651370337,-12.5991640492643,0,0.447660089537189,94.0086188028096,0,0
94.8,0.959320635677439,0.959320635623146,0.959320635838628,235.700254486001,235.700254486001,87.7412673336181,114.680960925276,89.1856539583787,31.833639602347,0,0.99098726137017,1.10084934057178,-7.76657909569555,0,0.92207176308332,193.635070247497,0,0
94.81,0.958954490956521,0.958954490900701,0.95895449112269,313.512795128815,313.512795128815,113.306530533397,192.573276549146,89.1368225425289,31.8026960371394,0,0.99098841906142,1.06978564076146,-0.00758454989814019,0,0.921028125159786,193.415906283555,0,0
94.82,0.95824899547919,0.958248995418241,0.958248995648338,321.815831832018,321.815831832018,116.015720898555,201.027436890424,89.0439303184023,31.7444646231922,0,0.990988420191978,1.06668124007421,-7.40678700990253e-06,0,0.948552901170314,199.196109245766,0,0
