t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
94.83,0.957472520566001,0.957472520501655,0.957472520738134,327.455243899054,327.455243899054,117.84789267722,206.829620276687,88.9439549080419,31.6816687143258,0,0.990988732147242,1.06421428646993,-2.09075660979046,0,0.926462005705887,194.557021198236,0,0
94.84,0.95668485750277,0.956684857435399,0.956684857679968,327.104540998987,327.104540998987,117.711150883941,206.642081773076,88.8436577087872,31.6188015171241,0,0.990992638213217,1.06431814767223,-3.20495917598393,0,0.921930158301386,193.605333243291,0,0
94.85,0.955910059678019,0.955910059608828,0.9559100598601,326.72446886556,326.72446886556,117.565389637513,206.420357242026,88.746325231899,31.5577863916354,0,0.990997028378491,1.06425844758014,-2.56449503341612,0,0.927273913516534,194.727521838472,0,0
94.86,0.955146631148031,0.955146631076837,0.95514663133488,326.11449419074,326.11449419074,117.344627670401,205.964436366421,88.6516309593546,31.4984268649641,0,0.991001818399359,1.06430418014202,-3.0551119288072,0,0.928435674015476,194.97149154325,0,0
94.87,0.954405369047572,0.95440536897597,0.95440536923654,326.566591698252,326.566591698252,117.473752618622,206.564533481477,88.5607184625565,31.4413397542191,0,0.9910043955372,1.06410456824591,-2.74975194249228,0,0.919550324449999,193.1055681345,0,0
94.88,0.95367576545923,0.953675765383213,0.953675765649705,325.698195703858,325.698195703858,117.169354465961,205.840296042642,88.4721248640914,31.3857747971251,0,0.991010101728393,1.06386405321654,-1.78080124114871,0,0.948829400143376,199.254174030109,0,0
94.89,0.952965623815839,0.95296562374051,0.952965624010553,326.373905015678,326.373905015678,117.373151807867,206.655095997686,88.3867313960887,31.3320776219039,0,0.99101274266327,1.06347982692521,-1.64884531612682,0,0.946853967634398,198.839333203224,0,0
94.9,0.952280322853465,0.952280322776143,0.952280323051094,326.719688595461,326.719688595461,117.469280730721,207.134117983065,88.3049793067099,31.2805913056858,0,0.991013458352324,1.06355469597547,-2.77996235100737,0,0.921739090153564,193.565208932249,0,0
94.91,0.951614859066275,0.951614858987139,0.951614859265445,326.143396429553,326.143396429553,117.262979236466,206.686158987138,88.2261854573014,31.2310519851137,0,0.991018050591487,1.06358452627087,-3.09976643540167,0,0.923474584126855,193.929662666639,0,0
94.92,0.950969166190199,0.950969166112409,0.950969166392991,325.512600552349,325.512600552349,117.039400769425,206.178849609347,88.1503702805967,31.1833806624054,0,0.991023601778214,1.06334674793226,-1.85007913318973,0,0.94893221435053,199.275765013611,0,0
94.93,0.950335009335328,0.950335009253931,0.950335009539789,326.811211803309,326.811211803309,117.450418608475,207.597728261415,88.0766415458845,31.1368419960091,0,0.991024315391446,1.06304058195624,-2.93626128307524,0,0.922140389890342,193.649481876972,0,0
94.94,0.949722631967385,0.949722631886003,0.949722632174241,326.357623069492,326.357623069492,117.286136567954,207.259663436923,88.0057767976472,31.092182834922,0,0.991028709545811,1.0629461651458,-1.92458768907098,0,0.93525404378399,196.403349194638,0,0
94.95,0.94913324318615,0.949133243104237,0.949133243394577,325.976257016403,325.976257016403,117.146262349559,206.988751098643,87.9380626094121,31.0494433083481,0,0.991031927628932,1.06282052907958,-1.04798113385793,0,0.948783461885209,199.244526995894,0,0
94.96,0.948551793346385,0.948551793260957,0.94855179355618,326.027527090004,326.027527090004,117.148897139299,207.148143730897,87.8718084068422,31.0075749522645,0,0.991033712568208,1.06297010441516,-3.41783198029731,0,0.923568236082424,193.949329577309,0,0
94.97,0.948001058633933,0.948001058550033,0.948001058844308,326.076206120842,326.076206120842,117.151500118079,207.298708713723,87.8093765931396,30.9681208139787,0,0.991037434234657,1.06281408222951,-2.38158329597009,0,0.927280642074706,194.728934835688,0,0
94.98,0.947458132804099,0.947458132721182,0.947458133017036,325.506021390634,325.506021390634,116.950972516288,206.828276448172,87.7482495083519,30.92949543411,0,0.991041859777883,1.06264483041326,-1.25414814325843,0,0.949053372273629,199.301208177462,0,0
94.99,0.946932900688437,0.946932900603968,0.946932900902326,325.160565722146,325.160565722146,116.824799536781,206.578857282932,87.6894196108194,30.8922888283949,0,0.991046113443499,1.06269636421571,-3.0268536481888,0,0.942427176989168,197.909707167725,0,0
95,0.94642014605124,0.946420145966263,0.946420146266559,325.797375114283,325.797375114283,117.021874270129,207.308748502032,87.6324670078739,30.8561596043773,0,0.991047421791336,1.06256750476412,-1.64659755151911,0,0.933766843540859,196.09103714358,0,0
95.01,0.945889861421786,0.945889861337885,0.945889861638332,325.331820377363,325.331820377363,116.856294500507,206.938717013969,87.5739645446958,30.8191388186982,0,0.991050687054928,1.06267030882235,-2.74775223409732,0,0.928486763333102,194.982220299951,0,0
95.02,0.945364714206078,0.945364714120003,0.945364714425887,325.229345656405,325.229345656405,116.810254026983,206.930238951144,87.5163999317001,30.7827067735611,0,0.991054100200107,1.06269166013922,-2.97646378941682,0,0.92276475304706,193.780598139883,0,0
95.03,0.944845034875171,0.944845034790974,0.94484503509455,324.217989683295,324.217989683295,116.465657698543,206.011481862496,87.4596228166266,30.7468850041723,0,0.991061529151803,1.06282389984334,-4.39309463517086,0,0.928145216825073,194.910495533265,0,0
95.04,0.944353243051034,0.944353242965497,0.9443532432701,324.484586752024,324.484586752024,116.541818421446,206.365282004487,87.4062242571141,30.7130804904237,0,0.991066384569899,1.06275116822856,-3.61392823966585,0,0.923820736781304,194.002354724074,0,0
95.05,0.94387021125899,0.943870211172166,0.943870211480006,324.24782290664,324.24782290664,116.452785151381,206.213801307966,87.3540090772671,30.6800125214067,0,0.99107146819877,1.06252751720476,-1.57020747459862,0,0.944693704140839,198.385677869576,0,0
95.06,0.943396319939943,0.943396319851377,0.943396320160631,325.388416482119,325.388416482119,116.816736239882,207.437685408968,87.3031210264147,30.6476100467363,0,0.991071819947551,1.06196808201469,-0.58990845600956,0,0.943205691318347,198.073195176853,0,0
95.07,0.942924902521766,0.942924902434967,0.942924902743167,325.40289554315,325.40289554315,116.81061945666,207.534932545889,87.2525470859391,30.6154159113218,0,0.991072682970703,1.06191990532548,-0.674253577438686,0,0.942998120561927,198.029605318005,0,0
95.08,0.94246683447692,0.942466834388396,0.942466834698818,325.077367882167,325.077367882167,116.693085488978,207.289596503475,87.2035367771164,30.5842346015751,0,0.991074664957152,1.06221964141574,-3.88312724322607,0,0.916493080750305,192.463546957564,0,0
95.09,0.942107338784027,0.942107338679368,0.942107339001232,324.189814956716,324.189814956716,116.393078743939,206.465076962944,87.1650333971375,30.5597045966343,0,0.991082476227916,1.0620178339234,-2.63258169653648,0,0.948434211833862,199.171184485111,0,0
95.1,0.941802841244519,0.941802841150707,0.941802841467717,324.850867369008,324.850867369008,116.603342643085,207.179590238971,87.1325458929345,30.5387312371019,0,0.991084874245476,1.0617268642047,-1.38747165031597,0,0.951533210352869,199.821974174102,0,0
95.11,0.941508930045081,0.941508929955089,0.941508930263739,325.658574352764,325.658574352764,116.862073491153,208.038776064241,87.1013247890127,30.5184734995095,0,0.991085257705916,1.06152398799234,-1.18523907446191,0,0.940412692978205,197.486665525423,0,0
95.12,0.941241915638344,0.941241915551914,0.941241915862155,324.983440331356,324.983440331356,116.634034264981,207.410409012486,87.0729389051905,30.5000924136804,0,0.991089480890553,1.06181012774856,-4.24739341798255,0,0.925028532873494,194.255991903434,0,0
95.13,0.940978529634471,0.940978529544708,0.94097852985863,324.341927114975,324.341927114975,116.417158519538,206.814768547663,87.0450296610786,30.4821289062329,0,0.991097965111279,1.0619774463933,-6.03835368139007,0,0.920289642190162,193.260824859934,0,0
95.14,0.940732698534595,0.940732698445521,0.940732698759493,324.978623448506,324.978623448506,116.6208615978,207.493942075753,87.0192803536433,30.465401019109,0,0.991103403800343,1.06157556727924,-1.73715919824224,0,0.941749908583247,197.767480802482,0,0
95.15,0.940497216106454,0.940497216016012,0.940497216331257,324.817843230827,324.817843230827,116.562691193197,207.373795427693,86.9946915608207,30.4493562423131,0,0.991106907927596,1.06183951099626,-4.56188802376121,0,0.918100594656241,192.801124877811,0,0
95.16,0.940280661110026,0.94028066102112,0.940280661336686,324.876004820022,324.876004820022,116.576941000681,207.469108687053,86.9722307799285,30.4346653530411,0,0.991112176305207,1.06161136855226,-2.12026368585143,0,0.935658633104056,196.488312951852,0,0
95.17,0.940070798738843,0.940070798650641,0.940070798965099,325.538345590098,325.538345590098,116.789947478788,208.167321366788,86.9506213430468,30.420402880263,0,0.991114379216527,1.06126469623183,-1.82375248910815,0,0.93544503447066,196.443457238839,0,0
95.18,0.939872760813127,0.939872760722454,0.939872761038468,324.998589304653,324.998589304653,116.608091208562,207.661531372036,86.9301313768401,30.4069265557766,0,0.991119519595243,1.06160066254811,-5.41833721195788,0,0.915353942829108,192.224327994113,0,0
95.19,0.939680974840819,0.939680974750154,0.939680975066422,324.840341984323,324.840341984323,116.551796861474,207.53597097744,86.9103910721956,30.393979934688,0,0.991127275905495,1.06153702555008,-4.7373822632453,0,0.922312359515901,193.685595498339,0,0
95.2,0.939507006164494,0.939507006074926,0.93950700639054,325.194292062191,325.194292062191,116.664283486664,207.919376004356,86.8927053200077,30.3822107378275,0,0.991131983685761,1.06122339584825,-1.38194824439742,0,0.943345615342546,198.102579221935,0,0
95.21,0.939342890000202,0.939342889909161,0.939342890226349,324.442011855821,324.442011855821,116.413383977397,207.19491368789,86.8760057769025,30.3710923910291,0,0.991137473985623,1.06153545858843,-4.72061532648808,0,0.930138912993846,195.329171728708,0,0
95.22,0.939183911993167,0.939183911903613,0.939183912222218,324.353750216823,324.353750216823,116.380877126599,207.133395725915,86.8599500553992,30.3604044355085,0,0.991144455462927,1.06138983956916,-3.16255829499583,0,0.944295033839007,198.301957106191,0,0
95.23,0.939028771490113,0.939028771398241,0.939028771717507,324.810708919377,324.810708919377,116.527683027555,207.616314464699,86.844444281014,30.3499501736641,0,0.991147553555184,1.06131638390619,-2.37669733859902,0,0.939565128128258,197.308676906934,0,0
95.24,0.938884719307185,0.938884719215675,0.938884719533685,325.188328562613,325.188328562613,116.648671038743,208.017935234124,86.8301697841722,30.3402235443171,0,0.991149485895344,1.06123977200391,-1.86691999155928,0,0.934679830334104,196.282764370162,0,0
95.25,0.938753342797917,0.938753342707454,0.938753343024845,324.827294681797,324.827294681797,116.52715761581,207.67874406187,86.817192419678,30.3313582002486,0,0.991153334539882,1.06134155493257,-2.95577441215754,0,0.931809406683096,195.67997540345,0,0
95.26,0.938631405088856,0.938631404998884,0.938631405315206,324.621036854982,324.621036854982,116.456735085062,207.492660159397,86.8052218798379,30.3231548157469,0,0.991158425979321,1.06149140367658,-4.55901782924796,0,0.920490839422116,193.303076278644,0,0
95.27,0.938511776407373,0.938511776315355,0.938511776634035,324.462985060732,324.462985060732,116.402220467217,207.354292721157,86.7935357640803,30.3151565754943,0,0.991164911246382,1.06125906241515,-2.07327712343313,0,0.945525565316668,198.5603687165,0,0
95.28,0.938403846974902,0.938403846883121,0.938403847201959,324.950637494428,324.950637494428,116.560216181506,207.859562372708,86.7832060212513,30.3078691004684,0,0.991166490188161,1.06134830118066,-3.02794818184156,0,0.925002569539058,194.250539603202,0,0
95.29,0.938300539712283,0.938300539620938,0.938300539939872,325.005287777714,325.005287777714,116.575996770152,207.931012370169,86.7733506307008,30.3009247768444,0,0.991170211043724,1.06114942237107,-1.5430677341692,0,0.938128625927357,197.007011444745,0,0
95.3,0.938218713964647,0.938218713873278,0.938218714191632,324.523013140483,324.523013140483,116.415769008716,207.461959660336,86.7656828758402,30.2953706043067,0,0.991174754751416,1.06145927741344,-4.85788081748569,0,0.919225490027953,193.03735290587,0,0
95.31,0.938151033409741,0.938151033317281,0.938151033637442,324.399558011958,324.399558011958,116.373804766716,207.349238736696,86.7595081894286,30.2908110858334,0,0.991182009106473,1.06150103076405,-5.30462997615083,0,0.916295043427725,192.421959119822,0,0
95.32,0.938090990817591,0.938090990725703,0.938090991045566,324.527443870155,324.527443870155,116.414636476095,207.486472441547,86.7542113171694,30.2867601114393,0,0.991188451617512,1.06116979701342,-1.76100486923741,0,0.945275616455371,198.507879455628,0,0
95.33,0.938040798418068,0.938040798325549,0.938040798643381,323.874381751375,323.874381751375,116.198991857486,206.84117305131,86.7498911541718,30.2833175458935,0,0.991194482419029,1.06140867023896,-4.31642178049465,0,0.938642277739065,197.114878325204,0,0
95.34,0.938004172522652,0.938004172431169,0.938004172750163,324.384234151872,324.384234151872,116.365901352263,207.356351435647,86.7470960744935,30.2807866417319,0,0.991199425142175,1.06151557480034,-5.46025121814563,0,0.914766344805913,192.100932409242,0,0
95.35,0.937986460114988,0.937986460024259,0.937986460342337,323.808149558893,323.808149558893,116.176295999411,206.782408143908,86.746195984206,30.279545430779,0,0.991209052724737,1.06123438743075,-3.48653253806469,0,0.950463806275605,199.597399317877,0,0
95.36,0.937973279679775,0.937973279588868,0.937973279908207,324.826944262597,324.826944262597,116.51101682588,207.802534853054,86.7459212974855,30.2784881120571,0,0.991211820178311,1.06097819654738,-1.66865060438568,0,0.949082970452752,199.307423795078,0,0
95.37,0.937978498587666,0.937978498496544,0.937978498815693,324.995599474546,324.995599474546,116.56671250577,207.969472580046,86.7475307533511,30.2785961411483,0,0.991214205784151,1.06117613839614,-3.7857688924987,0,0.92528386116248,194.309610844121,0,0
95.38,0.938004249411313,0.93800424932132,0.938004249641205,324.64293666819,324.64293666819,116.45152008869,207.611568076589,86.7512552981659,30.2801132934352,0,0.991220563869007,1.06103861856776,-2.31486198232298,0,0.946483007801144,198.76143163824,0,0
95.39,0.938046790855614,0.938046790764862,0.938046791084074,324.61630722608,324.61630722608,116.443869777721,207.576829680048,86.7567818923818,30.2826956536508,0,0.99122490653857,1.06116773142464,-3.69584277096846,0,0.935961380931844,196.551889995687,0,0
95.4,0.938104160413709,0.938104160323186,0.938104160641973,324.568996620918,324.568996620918,116.429760031842,207.518836473177,86.7638776886812,30.28628245906,0,0.991230675699167,1.06110829877114,-3.06013499148453,0,0.94302272613436,198.034772488216,0,0
95.41,0.938044153388172,0.938044153296811,0.938044153624858,324.189691041027,324.189691041027,116.303908442654,207.148707608135,86.7586869813691,30.2822964515224,0,0.99123717840629,1.06106241632044,-3.57773662933832,0,0.952017046563283,199.92357977829,0,0
95.42,0.938018693394005,0.938018693302839,0.938018693622217,325.340080010582,325.340080010582,116.681640884638,208.302265067926,86.757291925615,30.2805230170409,0,0.991239414196817,1.0608740072414,-2.48286365770094,0,0.939062721316855,197.203171476539,0,0
95.43,0.93799341410489,0.937993414014762,0.93799341433452,324.826101364535,324.826101364535,116.512293567953,207.791633947547,86.7557083905695,30.2787590264181,0,0.991245570871975,1.06124415542904,-6.44177454479387,0,0.913901338925139,191.919281174279,0,0
95.44,0.937976643407721,0.937976643317873,0.937976643637177,324.729919169777,324.729919169777,116.480463611896,207.697300831281,86.7549983725724,30.2776199659234,0,0.991255042959468,1.06123147443864,-6.30612247566474,0,0.915920380443497,192.343279893134,0,0
95.45,0.9379721066811,0.937972106590948,0.937972106910083,325.226819045099,325.226819045099,116.64385687428,208.193904531176,86.7556706881907,30.2772438257331,0,0.991261670858158,1.06086822343311,-2.42101403623611,0,0.939924275521209,197.384097859454,0,0
95.46,0.93796732820462,0.937967328116468,0.937967328433308,324.694719534322,324.694719534322,116.469009000991,207.661698836657,86.7562204158478,30.2768002818166,0,0.991268011357567,1.06111729463338,-5.08478245508119,0,0.929525705987288,195.200398257331,0,0
95.47,0.937963755308068,0.937963755218734,0.937963755538645,325.589428294588,325.589428294588,116.763180346192,208.555944954757,86.7570376422329,30.2764456975981,0,0.99127203431007,1.06095311478182,-3.65960666736167,0,0.921780249831016,193.573852464513,0,0
95.48,0.937969976572662,0.937969976482985,0.937969976802552,324.647831978891,324.647831978891,116.453978514557,207.612395011425,86.7586887334732,30.2767482339921,0,0.991280881868458,1.06108637847307,-5.08487237927797,0,0.931315098188247,195.576170619532,0,0
95.49,0.937986654423006,0.937986654333471,0.937986654652135,325.033118720298,325.033118720298,116.581156747567,207.99382054349,86.7615667734131,30.2777314033951,0,0.99128711650343,1.06101068137171,-4.27526393417636,0,0.930131724568207,195.327662159323,0,0
95.5,0.938011854475334,0.938011854385452,0.93801185470498,324.493216148336,324.493216148336,116.404416045909,207.448696550758,86.7652326742772,30.2792869233009,0,0.991296064339276,1.06125426396243,-6.88067577384521,0,0.919355347506332,193.06462297633,0,0
95.51,0.938039583843028,0.938039583755142,0.93803958407202,325.196326822713,325.196326822713,116.636318048954,208.145973252601,86.7693273609421,30.2810262091702,0,0.991302826295102,1.06081480100344,-2.18051919150998,0,0.945495269289023,198.554006550695,0,0
95.52,0.938080677593252,0.93808067750459,0.938080677824658,325.54848949536,325.54848949536,116.753163184007,208.490102735759,86.7748446035909,30.2835421560101,0,0.991305388750642,1.06099814076115,-4.14114305155791,0,0.920609762335395,193.328050090433,0,0
95.53,0.938134071311016,0.938134071220641,0.93813407154183,325.4034424029,325.4034424029,116.706855767892,208.334929429061,86.7815966269315,30.2869163469078,0,0.991311503015335,1.06102140539016,-4.38995775892392,0,0.921011575589245,193.412430873741,0,0
95.54,0.938184783354663,0.938184783265385,0.938184783586075,325.313813493727,325.313813493727,116.678706413157,208.235602541297,86.7880754613416,30.2901354910876,0,0.991318087394727,1.0610534419838,-4.73259736864635,0,0.920597840162645,193.325546434155,0,0
95.55,0.938256479882474,0.938256479794293,0.938256480113207,325.389253483338,325.389253483338,116.705288687027,208.297736881362,86.7967862456734,30.2947303563033,0,0.991324573118775,1.06106637847808,-4.87095943492138,0,0.918212660754444,192.824658758433,0,0
95.56,0.938326380182541,0.938326380092749,0.938326380413591,324.890834905223,324.890834905223,116.543203100948,207.786367915776,86.8052329996684,30.2992339897785,0,0.991333580044931,1.06112946666493,-5.54574229447853,0,0.924762889087521,194.200206708379,0,0
95.57,0.938391424832605,0.93839142474527,0.938391425061976,325.062981975498,325.062981975498,116.601422998144,207.946322989373,86.8132304890594,30.3034284970653,0,0.991341428117293,1.06119205450025,-6.21521310420112,0,0.915412153489785,192.236552232855,0,0
95.58,0.938470241669375,0.938470241580679,0.938470241900305,324.870847512633,324.870847512633,116.540213414782,207.739674806517,86.8226274867006,30.3085452194156,0,0.991351341925759,1.06124645383796,-6.79712772005222,0,0.915033590640664,192.157054034539,0,0
95.59,0.938555834441112,0.938555834351392,0.938555834672482,325.657445279265,325.657445279265,116.800872675499,208.510466054942,86.8328945384122,30.3140846859102,0,0.991357675686556,1.06086891560664,-2.75918211660199,0,0.934210975005981,196.184304751256,0,0
95.6,0.938638222895797,0.938638222807113,0.938638223127521,325.484113191447,325.484113191447,116.745934023368,208.321973665273,86.8427777489417,30.3193617772319,0,0.991362717849246,1.06098574593736,-4.008582905132,0,0.928834017527883,195.055143680855,0,0
95.61,0.93872673874286,0.938726738654972,0.938726738973812,325.322637703925,325.322637703925,116.695033278322,208.144259402185,86.8533041642632,30.3250741374768,0,0.991369229912765,1.06098157281873,-3.96395258953973,0,0.93384192762337,196.106804800908,0,0
95.62,0.93881999880411,0.938819998716066,0.938819999035492,325.593003104896,325.593003104896,116.786185540004,208.397535419849,86.8643799447124,30.3310877403347,0,0.991374333241393,1.06103035874068,-4.48571510421202,0,0.923679827391874,193.972763752293,0,0
95.63,0.938915073496429,0.938915073407108,0.938915073726318,325.208057871517,325.208057871517,116.661983627101,207.995207246654,86.8755940306918,30.3372565941714,0,0.991382136847718,1.06092292332591,-3.33673153202541,0,0.944214609613872,198.285068018913,0,0
95.64,0.939008579307337,0.939008579219672,0.939008579537441,325.081778952444,325.081778952444,116.622767803173,207.851808176521,86.8866647201366,30.3433060557865,0,0.991388566705087,1.0610819360479,-5.03735740665916,0,0.933682810959202,196.073390301432,0,0
95.65,0.939097535898579,0.939097535810485,0.939097536129796,325.401452965123,325.401452965123,116.730035210384,208.155076427241,86.897290857411,30.3490856804709,0,0.991395227377178,1.06115682889762,-5.83841757140043,0,0.918810465695686,192.950197796094,0,0
95.66,0.939186875919879,0.939186875833565,0.939186876153014,325.120613467251,325.120613467251,116.639930117011,207.857761710823,86.9079215606258,30.3549301958022,0,0.991404481399235,1.06092535017589,-3.36268454551729,0,0.948793922481956,199.246723721211,0,0
95.67,0.939491521501955,0.939491521412758,0.939491521731447,260.52760633187,260.52760633187,95.4163740462482,143.210160942223,86.940660674296,30.376784715351,0,0.991418109165465,1.09811691970418,-16.5562623008819,0,0.412658864186246,86.6583614791116,0,0
95.68,0.940520532319628,0.940520532236667,0.940520532543926,229.903496485013,229.903496485013,85.3771309509391,112.384854507672,87.0630005237842,30.455641453557,0,0.991443139500435,1.10717324990068,-16.7997619749032,0,0.429964327113066,90.2925086937439,0,0
95.69,0.941625215143779,0.941625215060865,0.941625215361777,228.264161725116,228.264161725116,84.8666440885092,110.529759049141,87.194373565587,30.5400291103874,0,0.991468206131621,1.10768700242968,-16.7999997675536,0,0.422013900084898,88.6229190178287,0,0
95.7,0.942737203447691,0.942737203370512,0.942737203662629,224.358122522957,224.358122522957,83.6110706077285,106.408331512698,87.3254316222368,30.6243593880225,0,0.991493272798253,1.10871463238363,-16.799999999773,0,0.403049648879266,84.6404262646458,0,0
95.71,0.943800087972954,0.943800087899483,0.943800088182921,227.992419291881,227.992419291881,84.8325531755289,109.837351281227,87.4502943075456,30.7047737031082,0,0.991515439219993,1.10868704590313,-14.0339771348692,0,0.434704925929313,91.2880344451556,0,0
95.72,0.944808044803398,0.944808044729677,0.944808045009354,225.622214293531,225.622214293531,84.0788504553917,107.273997228577,87.5676748675819,30.7805421973717,0,0.991537347418919,1.10900407072472,-15.7986569147013,0,0.404328455476129,84.9089756499871,0,0
95.73,0.945795721786594,0.945795721717334,0.945795721989309,226.976682324302,226.976682324302,84.5487559111604,108.44007722489,87.6820730283369,30.8545320710755,0,0.991559518834985,1.10899126314341,-14.5023495921171,0,0.424309627044583,89.1050216793624,0,0
95.74,0.946734612605057,0.946734612537405,0.946734612804133,225.57054773519,225.57054773519,84.1099383242969,106.855813119233,87.7901044295244,30.9246301864323,0,0.991582512280502,1.10901624319277,-14.4760575250482,0,0.428965804340885,90.0828189115858,0,0
95.75,0.947595581371115,0.947595581303699,0.94759558156879,226.500061698825,226.500061698825,84.4367676218055,107.622714152584,87.8886154506138,30.9887320956271,0,0.991602933521279,1.1092621845272,-14.9941265394793,0,0.403820801508268,84.8023683167364,0,0
95.76,0.948422090670775,0.948422090605762,0.948422090865277,226.869389798544,226.869389798544,84.5785543619883,107.836347018603,87.9827875634204,31.0502552165211,0,0.991624675856268,1.10925017755349,-13.9148851908983,0,0.425907102570588,89.4404915398235,0,0
95.77,0.94920192131719,0.949201921251063,0.949201921504677,227.713994048398,227.713994048398,84.8752493788766,108.535186953694,88.0708786480662,31.1079284466374,0,0.991644796681978,1.10921644722432,-13.5377439590038,0,0.430858739335427,90.4803352604396,0,0
95.78,0.949932519058514,0.949932518996675,0.949932519246072,225.500318698806,225.500318698806,84.1654342898547,106.185593310577,88.1528520568921,31.1618733313373,0,0.991665686623559,1.1094821599942,-15.3741394276841,0,0.402340438756521,84.4914921388694,0,0
95.79,0.950640546665911,0.950640546605359,0.950640546850361,226.782398916378,226.782398916378,84.6040099550818,107.336341806367,88.2319579198722,31.2140991901384,0,0.991687051207998,1.10941994148989,-14.4664000173563,0,0.415891556237775,87.3372268099327,0,0
95.8,0.95129864462002,0.951298644559104,0.951298644802943,227.223508739244,227.223508739244,84.7648711850703,107.655973700332,88.3049730605241,31.2625619783885,0,0.991708571744355,1.10927180773523,-12.8099377955849,0,0.439706884817187,92.3384458116094,0,0
95.81,0.951894418726579,0.951894418667906,0.951894418908253,227.081241422461,227.081241422461,84.7323431880432,107.404715835633,88.3703484274909,31.3061771593364,0,0.991727666784736,1.10946313082939,-14.7565925175848,0,0.412289632128104,86.5808227469017,0,0
95.82,0.952466956509925,0.952466956451858,0.952466956691233,225.200330687552,225.200330687552,84.1277888309364,105.41900215502,88.4330134484343,31.348315084098,0,0.991750267533981,1.10950287560188,-15.2010817050064,0,0.410245505064436,86.1515560635315,0,0
95.83,0.9530134659332,0.95301346587552,0.953013466111457,225.742105643092,225.742105643092,84.318854822188,105.8610961219,88.492492371755,31.3885171494373,0,0.99177325023592,1.10937304523477,-13.7491712291114,0,0.429942537723084,90.2879329218477,0,0
95.84,0.953502540595698,0.953502540539269,0.953502540773879,225.313686970634,225.313686970634,84.189544970175,105.344307729787,88.545034608897,31.4243446319498,0,0.991794569701861,1.10952804174416,-15.4825377218724,0,0.407375616166449,85.5488793949543,0,0
95.85,0.95397144069663,0.953971440640676,0.953971440871643,226.254326861839,226.254326861839,84.5096957211885,106.20055520723,88.595092586378,31.4586790682308,0,0.991816619763251,1.10946504346573,-14.7779822910347,0,0.414058056789655,86.9521919258275,0,0
95.86,0.954383200150907,0.954383200094036,0.954383200324977,228.885405684364,228.885405684364,85.3840287548509,108.758176152544,88.6384539675072,31.4887755643132,0,0.991837021618808,1.10925687060246,-12.450118715063,0,0.441581732293847,92.7321637817079,0,0
95.87,0.954740173842585,0.954740173787853,0.954740174018944,228.670693427477,228.670693427477,85.3215810612195,108.480760849174,88.6752270711856,31.514705507118,0,0.991855929107744,1.10932612341595,-13.2244800110817,0,0.43271227711731,90.8695781946351,0,0
95.88,0.955076242487862,0.955076242434194,0.955076242661492,228.138030266756,228.138030266756,85.1541143281303,107.889263617521,88.7095681374252,31.53919851181,0,0.991876007094845,1.10932469746227,-13.2085349968667,0,0.433891081980269,91.1171272158565,0,0
95.89,0.955393934124365,0.955393934071161,0.955393934294841,225.535492895155,225.535492895155,84.3058450335231,105.231408803578,88.7416857415132,31.562398350064,0,0.991897378575689,1.10953864049392,-15.6010751575328,0,0.40619484974202,85.3009184458242,0,0
95.9,0.955706295339034,0.955706295284903,0.955706295509938,226.425394913551,226.425394913551,84.6053741108261,106.066803113995,88.7732529908759,31.5853388086802,0,0.991919981497856,1.10942035372495,-14.2782087684286,0,0.421539504137209,88.5232958688139,0,0
95.91,0.955958558565226,0.955958558510234,0.955958558734666,226.382980561791,226.382980561791,84.5969628745624,105.981308598727,88.7978156202822,31.6038563427817,0,0.991940868356391,1.10958458857911,-15.2270473578003,0,0.402552708422713,84.5360687687697,0,0
95.92,0.956199697318798,0.956199697264916,0.956199697487959,227.773085262856,227.773085262856,85.0591522213635,107.330168066121,88.8211983920033,31.6217188047319,0,0.99196308426723,1.10933983604628,-12.489886997493,0,0.441797746435334,92.7775267514201,0,0
95.93,0.956404494416239,0.956404494362823,0.956404494586082,225.198630974476,225.198630974476,84.217288459597,104.721814891639,88.8400846411061,31.636731441731,0,0.991983931010641,1.10966262105143,-15.4843502143418,0,0.406177946029611,85.2973686662183,0,0
95.94,0.956609839502044,0.956609839447778,0.956609839669079,226.705560406283,226.705560406283,84.716974397864,106.194325053957,88.8592311884272,31.6520041638985,0,0.992006425190878,1.10945451592729,-13.1568295920893,0,0.43381934723676,91.1020629197196,0,0
95.95,0.956757676077618,0.956757676024762,0.956757676243787,226.885189330881,226.885189330881,84.7789232630202,106.350779305885,88.8715368003053,31.6628732246909,0,0.992025774084422,1.10968682955012,-14.8412661857105,0,0.404121941374999,84.8656076887498,0,0
95.96,0.956910962033175,0.956910961980019,0.956910962197913,226.329667362498,226.329667362498,84.5994058822017,105.770771409367,88.8845653519385,31.6743306011919,0,0.992047611472585,1.10966545822847,-14.6022165080472,0,0.411771874020557,86.4720935443171,0,0
95.97,0.957047444034505,0.957047443980476,0.957047444200017,225.089132921053,225.089132921053,84.1943325219339,104.508790197768,88.8956820304556,31.6846606928298,0,0.99207039687789,1.10967089394873,-14.663017513561,0,0.414638156271694,87.0740128170558,0,0
95.98,0.95716343218452,0.95716343213164,0.957163432348906,227.036536167307,227.036536167307,84.8365592201116,106.438754021242,88.9043765532175,31.6934055928481,0,0.992091524474766,1.10955581890429,-13.3759143460997,0,0.428328792745647,89.9490464765859,0,0
95.99,0.957313842645301,0.957313842587328,0.957313842788759,226.661313695187,226.661313695187,84.7160759802717,106.040796086428,88.9163791372459,31.704138471513,0,0.992111711349346,1.10966404056293,-14.58635932263,0,0.412684614419529,86.6637690281012,0,0
96,0.95752772037095,0.957527720320785,0.957527720537123,234.803703756802,234.803703756802,87.3967665884846,114.148656696177,88.9358915657677,31.719155494858,0,0.992131979362033,1.10084870512796,-6.95011727801476,0,0.942554311851862,197.936405488891,0,0
96.01,0.956989861564281,0.956989861506367,0.956989861738936,317.294775914587,317.294775914587,114.495708621864,196.750579675086,88.8679967924238,31.6761994470778,0,0.992133015350962,1.0672136864808,-0.00678722390431129,0,0.936882289987057,196.745280897282,0,0
96.02,0.95613304860646,0.956133048544974,0.956133048776538,326.043546764918,326.043546764918,117.347708646381,205.678658082587,88.7578137653806,31.6070749169499,0,0.992133082557228,1.06449870400484,-0.443651007312965,0,0.936493022460447,196.663534716694,0,0
96.03,0.955249231788249,0.955249231725299,0.955249231962881,325.308896560513,325.308896560513,117.082227256949,205.126539519803,88.6455506638793,31.5368063768311,0,0.992137306631982,1.06494667325522,-5.2514382961883,0,0.90922923134895,190.938138583279,0,0
96.04,0.954401266476167,0.954401266410531,0.954401266657677,325.738005755656,325.738005755656,117.200465430079,205.728989941597,88.5389632173354,31.4700525967236,0,0.992142124049423,1.06462925014955,-3.25067306425866,0,0.911948166783008,191.509115024432,0,0
96.05,0.953572869838554,0.953572869770157,0.953572870022593,324.618087623012,324.618087623012,116.810323438871,204.776611086687,88.4359100897746,31.4055664465509,0,0.992149373765137,1.06454851994115,-2.50577001581537,0,0.937051046545838,196.780719774626,0,0
96.06,0.952767656004667,0.952767655934233,0.952767656192481,325.090270107189,325.090270107189,116.944342568737,205.409833871238,88.3369707502254,31.3434654857248,0,0.992150546710025,1.06458792578606,-2.92862813549344,0,0.913571869151015,191.850092521713,0,0
96.07,0.952004886542131,0.95200488647042,0.9520048867373,324.458347005069,324.458347005069,116.716698051267,204.929514296606,88.2437948225814,31.2850378858823,0,0.992155253387919,1.06452024149215,-2.20232793339123,0,0.925097818170436,194.270541815792,0,0
96.08,0.951276821279925,0.951276821204207,0.95127682147274,323.718499672474,323.718499672474,116.454627327405,204.333315712339,88.1555185713306,31.2296653888048,0,0.992160308321026,1.06457103114686,-2.74733241875341,0,0.929874350980415,195.273613705887,0,0
96.09,0.95057854303796,0.950578542962092,0.950578543234349,324.557554571787,324.557554571787,116.712450642405,205.308967401356,88.0716719815338,31.1769151888979,0,0.992161636718435,1.06416058246108,-1.18278594671621,0,0.928142511442401,194.909927402904,0,0
96.1,0.949906586625689,0.949906586548681,0.949906586826106,323.63222769592,323.63222769592,116.391124428492,204.514321509119,87.9914162775698,31.1264899092314,0,0.992166157321312,1.06425641845332,-2.2108398808053,0,0.934936351663456,196.336633849326,0,0
96.11,0.949271289924721,0.949271289846429,0.949271290126844,323.313432310426,323.313432310426,116.270194238403,204.318323379267,87.9160346561849,31.0790742749737,0,0.99217016325391,1.06430558476461,-2.73829373277653,0,0.93068781664126,195.444441494665,0,0
96.12,0.948672902697854,0.948672902619419,0.948672902904401,323.222456377056,323.222456377056,116.225169423009,204.342371057348,87.8454658135161,31.0346195061924,0,0.992173756090134,1.06399611417867,-1.78861952440313,0,0.945504583322045,198.555962497629,0,0
96.13,0.948094820479305,0.948094820398028,0.94809482068473,324.704906919874,324.704906919874,116.697896949961,205.935375541323,87.7777075704158,30.9918238081352,0,0.992175761157433,1.06369425982712,-4.45160236119619,0,0.908366254564869,190.756913458623,0,0
96.14,0.94754922152271,0.947549221441728,0.947549221730629,324.513656906631,324.513656906631,116.621372455867,205.84807091632,87.7139767657456,30.9516092245659,0,0.992180920143333,1.06339489231675,-1.24222418677916,0,0.934601716009513,196.266360361998,0,0
96.15,0.947039538821601,0.947039538739564,0.947039539030128,324.455923325086,324.455923325086,116.589691713362,205.887034471287,87.6547849285358,30.9141039252635,0,0.992182188905733,1.06332823115458,-0.527704218292384,0,0.938199590584298,197.021914022703,0,0
96.16,0.946548852889712,0.946548852806774,0.94654885310148,324.954199855587,324.954199855587,116.741317129888,206.477803562564,87.5982007069673,30.8781955860556,0,0.992183149357426,1.06316137339291,-3.248945799277,0,0.914192318253664,191.980386833269,0,0
96.17,0.946088576357339,0.946088576274041,0.946088576569529,324.283044133997,324.283044133997,116.509335463412,205.893269837307,87.5451452161241,30.844629080566,0,0.992189726795247,1.06324998080844,-4.19856150409853,0,0.91829729004739,192.842430909952,0,0
96.18,0.945651700699626,0.945651700616662,0.945651700915403,324.301200766156,324.301200766156,116.504573550826,205.993103213049,87.4951785923021,30.8129189608052,0,0.99219458232945,1.06296724443134,-1.16872036997806,0,0.941196930645042,197.651355435459,0,0
96.19,0.945247525073226,0.945247524987691,0.945247525287766,323.612377927507,323.612377927507,116.268265207022,205.379682482618,87.4490858837693,30.7836095611194,0,0.992199044574341,1.06307521361714,-2.81829051006349,0,0.941532614920192,197.72184913324,0,0
96.2,0.944871980007136,0.94487197992252,0.944871980223105,324.73070584405,324.73070584405,116.626695282438,206.567705905105,87.4065913487805,30.7564085901647,0,0.992199820603825,1.06280665682643,-1.88889509373121,0,0.92719334226488,194.710601875625,0,0
96.21,0.94451249624446,0.944512496160149,0.944512496463419,323.862000429022,323.862000429022,116.332422796864,205.765580159081,87.3659215697106,30.7304987002297,0,0.992205763959999,1.06313716225887,-5.43018043931221,0,0.911708886151526,191.45886609182,0,0
96.22,0.944190367998284,0.944190367911558,0.944190368215523,323.457947258159,323.457947258159,116.191798240186,205.421067690758,87.3295505888869,30.7073289785142,0,0.992214635693924,1.06313549161908,-5.41227717144773,0,0.917119272755242,192.595047278601,0,0
96.23,0.943895992957853,0.943895992872305,0.943895993177609,323.456149516621,323.456149516621,116.184092563097,205.473483599056,87.2965011423466,30.6861647752182,0,0.992221961751966,1.06284890300336,-2.65868533584423,0,0.941146957446581,197.640861063782,0,0
96.24,0.943617364604808,0.943617364518713,0.943617364822531,323.647090120584,323.647090120584,116.24015605499,205.715489505318,87.2654624121063,30.6661382031606,0,0.992225442093555,1.06269731870243,-2.05101273451839,0,0.945155130399578,198.482577383911,0,0
96.25,0.94336286432249,0.94336286423721,0.94336286454389,324.056217626086,324.056217626086,116.368522848723,206.171222043631,87.2371954280551,30.6478001544001,0,0.992228342157504,1.06256083449827,-2.11117268963899,0,0.93963637348693,197.323638432255,0,0
96.26,0.943135214595339,0.943135214509499,0.943135214816565,323.745777395043,323.745777395043,116.261023828539,205.902477159397,87.2119278267195,30.6313724089266,0,0.992232811171317,1.06270127082989,-3.61543131926708,0,0.930343086960607,195.372048261727,0,0
96.27,0.942925184632243,0.942925184548746,0.942925184855801,323.381741498317,323.381741498317,116.136352472492,205.576748038327,87.1887119591777,30.6162815008117,0,0.992239584000916,1.06277511132018,-4.40644025877171,0,0.928936920267824,195.076753256243,0,0
96.28,0.942735633050838,0.942735632965118,0.942735633273853,323.832593320644,323.832593320644,116.280044799306,206.061960191849,87.1679802291567,30.6026528996382,0,0.992243974808196,1.06252610488489,-1.73920331274177,0,0.940481097409806,197.501030456059,0,0
96.29,0.942569981812675,0.942569981727301,0.942569982037264,324.150713757896,324.150713757896,116.380685372419,206.410098446388,87.1499727951922,30.590642516316,0,0.992245560200228,1.0626577182215,-3.14890408338664,0,0.918405721378851,192.865201489559,0,0
96.3,0.942431797791817,0.942431797705647,0.942431798015438,323.227100930763,323.227100930763,116.073823719789,205.511624063714,87.1348703072624,30.5806065597865,0,0.992253322803474,1.06278420852712,-4.5038969898784,0,0.925474856154753,194.349719792498,0,0
96.31,0.942176902004074,0.942176901922878,0.942176902235123,323.635708722721,323.635708722721,116.202281926183,205.9648194197,87.1078038769122,30.563085426109,0,0.992258209044449,1.06272584015559,-3.87862168637968,0,0.918991519107508,192.988219012577,0,0
96.32,0.94198325963787,0.941983259551574,0.94198325986192,323.340639844865,323.340639844865,116.100865236396,205.703611374575,87.087346816425,30.5496816538644,0,0.992264336754374,1.06244658006274,-2.04268619018424,0,0.946090042757842,198.678908979147,0,0
96.33,0.941787672077719,0.941787671990855,0.941787672302249,323.369439482095,323.369439482095,116.105856299664,205.766603803281,87.0667022298818,30.5361334489322,0,0.992269764355172,1.06237177691041,-3.54435153334803,0,0.942302607732479,197.883547623821,0,0
96.34,0.941597485600008,0.941597485513831,0.94159748582537,323.328091986623,323.328091986623,116.087930008821,205.758390461685,87.046703339344,30.522998185594,0,0.992275630831652,1.06234689611812,-3.56295043251715,0,0.942300596301554,197.883125223326,0,0
96.35,0.941420740456121,0.941420740368417,0.9414207406775,323.993321026039,323.993321026039,116.302575202924,206.454263820836,87.02828763144,30.5107695737632,0,0.992278792479088,1.06240326048938,-4.16654187411235,0,0.918609191735128,192.907930264377,0,0
96.36,0.941252794842065,0.941252794757507,0.941252795069239,323.771415543115,323.771415543115,116.225839625992,206.261411612357,87.0108032796602,30.4992006510978,0,0.992285032245294,1.06231587800851,-3.23079919752063,0,0.929542095102784,195.203839971585,0,0
96.37,0.941086830412606,0.941086830326516,0.941086830638917,324.007482402725,324.007482402725,116.299701609581,206.52602345706,86.993669897564,30.4877890481006,0,0.992288897497553,1.06239710208073,-4.10059151384194,0,0.914517470882366,192.048668885297,0,0
96.38,0.940934738956605,0.94093473887239,0.940934739184199,324.50025750955,324.50025750955,116.458273394782,207.044811438259,86.9781042885433,30.4773417827475,0,0.99229331715537,1.06195322813987,-1.55436283668847,0,0.933392675029209,196.012461756134,0,0
96.39,0.940799523107471,0.940799523022072,0.94079952333678,324.43944602274,324.43944602274,116.435270492029,207.007143201306,86.9643464986748,30.4679563227596,0,0.992295608003287,1.06187700864717,-0.73850143006059,0,0.943108858258177,198.052860234217,0,0
96.4,0.940670897285767,0.940670897200341,0.940670897513683,323.398010063219,323.398010063219,116.090090388896,205.987759124547,86.9511813959395,30.4590695427319,0,0.99230175302284,1.06246889237335,-7.0756248987199,0,0.908817233004589,190.851618930964,0,0
96.41,0.940548262390893,0.94054826230544,0.940548262619048,323.275040155811,323.275040155811,116.046964420242,205.885533356701,86.9387723307588,30.4507344683509,0,0.992311764608567,1.06207257426964,-3.51984280823969,0,0.944752339431838,198.397991280686,0,0
96.42,0.940444655041362,0.940444654955139,0.940444655268893,323.794478449692,323.794478449692,116.215427173562,206.422425883447,86.928484784077,30.4435677821681,0,0.992316350441355,1.06215304908608,-4.71702533958554,0,0.923687871089184,193.974452928729,0,0
96.43,0.940351187434126,0.940351187347468,0.940351187660508,323.863586091967,323.863586091967,116.236113056549,206.507158805953,86.919306141341,30.4371211446735,0,0.992322473491017,1.06192598009811,-2.28617046291685,0,0.942365120618168,197.896675329815,0,0
96.44,0.940267702727112,0.940267702641338,0.940267702955699,323.68343229681,323.68343229681,116.175095877423,206.340924109732,86.9111871885125,30.4313209985652,0,0.992327594957936,1.06229963991102,-6.28660871156403,0,0.909770317681938,191.051766713207,0,0
96.45,0.940202680436304,0.940202680350774,0.94020268066637,323.28857137516,323.28857137516,116.043933980651,205.956710928843,86.9050112702213,30.4268491760948,0,0.992337700798856,1.06211469150834,-4.30635724403969,0,0.935245053222638,196.401461176754,0,0
96.46,0.940135047563237,0.94013504747647,0.940135047789541,323.506001334901,323.506001334901,116.113984045705,206.185113757838,86.898704911485,30.4221826655781,0,0.992343709426097,1.06198543065391,-2.98463634187326,0,0.943216920530011,198.075553311302,0,0
96.47,0.940073801655563,0.940073801568653,0.940073801884955,324.265361152928,324.265361152928,116.362319862885,206.954250154945,86.8932050980771,30.4179058999062,0,0.992345684988759,1.0620181536465,-3.33493525973389,0,0.921231716443185,193.458660453069,0,0
96.48,0.940025623289014,0.9400256232026,0.940025623518228,323.741527360931,323.741527360931,116.189172247329,206.438010814494,86.8889654526608,30.4145510937769,0,0.992352484703665,1.06224559355792,-5.7699727465184,0,0.909659378272924,191.028469437314,0,0
96.49,0.939989358331668,0.939989358244488,0.939989358557954,324.365687595084,324.365687595084,116.393644800261,207.067556125353,86.8861151128779,30.4120163568528,0,0.992358315268855,1.0620543040308,-4.33570553756198,0,0.909499662225679,190.994929067393,0,0
96.5,0.939966346884204,0.939966346798993,0.939966347115464,324.194951847292,324.194951847292,116.337137885319,206.89999776219,86.8846165815604,30.4103375035409,0,0.992364749971019,1.0620511571833,-4.30201698826328,0,0.913928782145881,191.925044250635,0,0
96.51,0.93994401954486,0.93994401945743,0.93994401977148,323.677263979207,323.677263979207,116.166607036009,206.38536594462,86.8831578851023,30.4087401494849,0,0.992373003736713,1.06219796321588,-5.87375401960535,0,0.911994073589931,191.518755453885,0,0
96.52,0.939924245999773,0.939924245914727,0.93992424622999,323.855961488138,323.855961488138,116.225043732824,206.566546127019,86.8820715260947,30.4073438350238,0,0.992380518800798,1.06201904538189,-3.95825007681479,0,0.925103237464841,194.271679867617,0,0
96.53,0.939911288728046,0.939911288642301,0.939911288959282,324.303830425229,324.303830425229,116.372122123302,207.01564715229,86.8818271486908,30.4063561242481,0,0.992384220260327,1.06175068641795,-1.08578954669879,0,0.941450265084373,197.704555667718,0,0
96.54,0.939899028942085,0.939899028857027,0.939899029173419,324.449632060774,324.449632060774,116.419932340329,207.16257370455,86.8816865399415,30.4053718162825,0,0.992385471079828,1.06181778085517,-1.80388688804254,0,0.932037342221658,195.727841866548,0,0
96.55,0.939892754484338,0.939892754399303,0.939892754713818,323.765578122458,323.765578122458,116.195109395948,206.478644498719,86.8820916801337,30.4048419436056,0,0.992390773196773,1.06194839932147,-3.20199841740059,0,0.9351662332913,196.384908991173,0,0
96.56,0.939889575174861,0.939889575089796,0.93988957540713,323.344956617291,323.344956617291,116.056942551009,206.057597222559,86.8827979290425,30.4045614656898,0,0.992398012327017,1.06225471010721,-6.4813566880069,0,0.91514012349086,192.179425933081,0,0
96.57,0.939881845317316,0.939881845231828,0.93988184554857,323.825949077984,323.825949077984,116.215041685939,206.538777547432,86.8831357994785,30.4040357310732,0,0.992405205056492,1.06196807606188,-3.41262885321371,0,0.930692316793461,195.445386526627,0,0
96.58,0.939884325615863,0.939884325528498,0.939884325845539,323.60102495869,323.60102495869,116.141335924897,206.312385070985,86.8845021087705,30.4041377789348,0,0.992411688894565,1.0621252677722,-5.09543377587625,0,0.9214929953919,193.513529032299,0,0
96.59,0.939874801292681,0.939874801206188,0.939874801522989,324.311792906989,324.311792906989,116.374930856602,207.023577739391,86.8847474412339,30.4034677263638,0,0.99241586995564,1.06180766910097,-1.69566005199915,0,0.935102760778918,196.371579763573,0,0
96.6,0.939867569570456,0.939867569482833,0.939867569799457,323.550589686595,323.550589686595,116.124738394105,206.262576447983,86.8850803500701,30.4029328885425,0,0.992422157581583,1.06224993693798,-6.43024796210084,0,0.91045584019928,191.195726441849,0,0
96.61,0.939856303920687,0.939856303833019,0.939856304151073,323.581103710026,323.581103710026,116.134701334855,206.293807240025,86.8850704500195,30.4022260199817,0,0.992430710262055,1.06183141902595,-2.6384054519759,0,0.946622609843497,198.790748067134,0,0
96.62,0.939838480455793,0.939838480366346,0.939838480683445,324.017484864031,324.017484864031,116.277917746751,206.732072455391,86.8844212222676,30.4009911863731,0,0.992434373130623,1.06184903841791,-3.33957049021008,0,0.93403593709915,196.147546790821,0,0
96.63,0.93980855298412,0.939808552898668,0.939808553214989,323.707514990317,323.707514990317,116.175537315051,206.426106589917,86.8824058385623,30.3990025618379,0,0.992441011644863,1.06208492713428,-5.86467125642254,0,0.91716533256162,192.60471983794,0,0
96.64,0.939785965371905,0.939785965285121,0.939785965603294,324.354858566672,324.354858566672,116.387999633831,207.076038112655,86.8813019827763,30.3975184712399,0,0.99244625097932,1.06163737483346,-1.07426817159174,0,0.944667281052174,198.380129020957,0,0
96.65,0.939737977148088,0.93973797706171,0.939737977379463,324.162447669355,324.162447669355,116.32386602969,206.890643961328,86.8774913477682,30.3943123602588,0,0.992449204304116,1.06181789794723,-3.00626527086445,0,0.932522102432449,195.829641510814,0,0
96.66,0.93969249339235,0.93969249330185,0.9396924936222,324.092256359409,324.092256359409,116.299964806379,206.826995183265,86.8739465416328,30.3913146345112,0,0.992453831435574,1.06182808605507,-3.11531037971051,0,0.93208148575697,195.737112008964,0,0
96.67,0.93964262673656,0.939642626647817,0.939642626965907,324.280964170072,324.280964170072,116.361065302382,207.022965028426,86.8699660455512,30.3880330960947,0,0.99245781195512,1.06192176400365,-4.11801096717139,0,0.917641671881455,192.704751095106,0,0
96.68,0.939583835239365,0.939583835150997,0.939583835468656,323.582444462736,323.582444462736,116.130333746137,206.333294808383,86.8649246664376,30.3842249879153,0,0.992466335798825,1.06202504891235,-5.2236440965663,0,0.923037015554655,193.837773266477,0,0
96.69,0.939520262986906,0.939520262898929,0.939520263217203,323.884822917756,323.884822917756,116.22849008909,206.645233452781,86.8594799346237,30.3801095303514,0,0.992472899650075,1.06196078686353,-4.53572602190198,0,0.921701566205973,193.557328903254,0,0
