t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
96.7,0.939451891293249,0.939451891204219,0.939451891521886,324.288958680652,324.288958680652,116.359989353201,207.059727140591,86.8535751161526,30.3756564239078,0,0.992477640350617,1.06185121670709,-3.36288569795706,0,0.921961630194283,193.611942340799,0,0
96.71,0.93937201090949,0.939372010821828,0.939372011139877,324.36705581579,324.36705581579,116.384065018709,207.150157657486,86.8464589995624,30.3704391587418,0,0.992481781841521,1.06181751111012,-3.00212490584675,0,0.922618214988748,193.749825147637,0,0
96.72,0.939292374400394,0.939292374313543,0.939292374630116,323.876040136791,323.876040136791,116.221082306668,206.671459710721,86.8393203519575,30.3652600741132,0,0.992487710471857,1.06182652711355,-3.09862468685425,0,0.932943894079971,195.918217756794,0,0
96.73,0.939208153476656,0.939208153387897,0.939208153705092,324.02399853117,324.02399853117,116.268025380783,206.832469872756,86.8317589277273,30.3597697306871,0,0.992491801822976,1.06183834233057,-3.22508615584917,0,0.927884060628265,194.855652731936,0,0
96.74,0.939126712941824,0.939126712852814,0.939126713171317,323.183367445028,323.183367445028,115.990082872386,206.004491915728,86.8243744039719,30.3545011253281,0,0.992499825667175,1.0618837585697,-3.78747163386462,0,0.942456796367795,197.915927237237,0,0
96.75,0.939027376594361,0.939027376506201,0.939027376825241,324.177654529852,324.177654529852,116.31487806198,207.014297621509,86.8153300486392,30.3480268597036,0,0.992501743698797,1.06163084047916,-1.08061233549274,0,0.943112054297377,198.053531402449,0,0
96.76,0.938921471798734,0.938921471712255,0.938921472031499,324.103530557651,324.103530557651,116.28833882943,206.956933383256,86.8055032104321,30.3410939639629,0,0.992504012871958,1.0619145851944,-4.117438087627,0,0.915688123151972,192.294505861914,0,0
96.77,0.938824071038616,0.938824070949424,0.938824071268251,323.122939514997,323.122939514997,115.964037484376,205.99168699567,86.796436365508,30.3348161538184,0,0.992513199641827,1.06181468063197,-3.58729978699923,0,0.944547552997731,198.354986129523,0,0
96.78,0.938719837181624,0.938719837092315,0.938719837410719,324.034828822408,324.034828822408,116.261631673702,206.919982469639,86.7868279794192,30.3280183733506,0,0.992515828820191,1.06174192513647,-3.0098368493262,0,0.92929680108805,195.15232822849,0,0
96.79,0.938610730903117,0.938610730813745,0.938610731133021,323.894816762455,323.894816762455,116.213359069687,206.79729277752,86.7766115842889,30.3209124006456,0,0.992520663271566,1.06186598666443,-4.33766538266669,0,0.918419056631717,192.868001892661,0,0
96.8,0.938509063251452,0.938509063161099,0.93850906348185,323.616956416264,323.616956416264,116.119939915114,206.535504922665,86.7671241734177,30.3143273201812,0,0.992527906019107,1.06198323308853,-5.59269456342224,0,0.911902496439756,191.499524252349,0,0
96.81,0.938401584193652,0.93840158410531,0.938401584425658,324.386553764195,324.386553764195,116.37068972696,207.322059877994,86.7571371150889,30.3073567711117,0,0.992533128409795,1.06154364311225,-2.2934870349265,0,0.928582967572133,195.002423190148,0,0
96.82,0.938279246308861,0.938279246220804,0.938279246540622,323.905808707407,323.905808707407,116.21011710976,206.860962630602,86.745488070687,30.2993580061176,0,0.992538120943328,1.06150436127349,-1.87316499886236,0,0.944501790955013,198.345376100553,0,0
96.83,0.938150205372695,0.938150205283504,0.938150205603347,323.237308822057,323.237308822057,115.98767158701,206.213311534671,86.733058299416,30.2909389879703,0,0.992544648069798,1.06199084272646,-7.07969180117749,0,0.912074530796165,191.535651467195,0,0
96.84,0.938030543255453,0.938030543166049,0.938030543485993,323.563384516964,323.563384516964,116.09235630889,206.558487833936,86.7216866321392,30.2832100508886,0,0.992553086219244,1.06173732906143,-4.36618547493115,0,0.926210693445679,194.504245623593,0,0
96.85,0.937899810652246,0.937899810563125,0.937899810883089,323.573036679479,323.573036679479,116.092782202305,206.589188977191,86.7091349245696,30.2747127777186,0,0.992559750277206,1.06185703437302,-5.64738132075671,0,0.913542506173576,191.843926296451,0,0
96.86,0.937774270356226,0.937774270265162,0.937774270586584,323.035352405378,323.035352405378,115.913412004912,206.071727703483,86.697028027536,30.2665966743592,0,0.992570082646333,1.06199914563131,-7.16857364658841,0,0.910573914123781,191.220521965994,0,0
96.87,0.937949965047621,0.937949964949825,0.93794996526972,253.611983534454,253.611983534454,93.0994777265244,136.614182533301,86.7168422898138,30.2809587113397,0,0.992589289324254,1.10022330884301,-16.7229221143351,0,0.43070072536042,90.4471523256882,0,0
96.88,0.938771013300308,0.938771013214931,0.938771013524363,229.977663954207,229.977663954207,85.3528874197377,112.814834518298,86.8168514108378,30.3459780250706,0,0.992614344501642,1.10708939608434,-16.7999247286273,0,0.427935840461978,89.8665264970153,0,0
96.89,0.939753802722922,0.939753802652787,0.939753802961252,228.076986608923,228.076986608923,84.7535631683709,110.720567948043,86.9344963792338,30.4219222816456,0,0.992639340671827,1.10765751537034,-16.7607625457761,0,0.419160961212206,88.0238018545632,0,0
96.9,0.940762417264003,0.940762417192081,0.940762417485836,228.592354578416,228.592354578416,84.9486669643005,111.039959119046,87.0536094283559,30.4987860310149,0,0.992663280780595,1.10789401408726,-15.5989585788643,0,0.435194352151523,91.3908139518198,0,0
96.91,0.941762322601432,0.94176232252492,0.941762322814338,223.780553730443,223.780553730443,83.3923594154331,106.035588489811,87.1705494188168,30.5744158218157,0,0.992687405407843,1.10892472649075,-16.2415410356787,0,0.411942247582318,86.5078719922868,0,0
96.92,0.942763664679074,0.942763664606215,0.94276366488529,224.719006049391,224.719006049391,83.7259649497587,106.782223658104,87.2869866640372,30.6497957272489,0,0.992711597658676,1.10888599367938,-14.5503407541573,0,0.431057926944486,90.522164658342,0,0
96.93,0.943700757098024,0.94370075702906,0.943700757303492,226.278892617909,226.278892617909,84.2620199215378,108.164031725806,87.39504104347,30.7198198486333,0,0.992732481847904,1.10899646008083,-15.3013688528714,0,0.414411176313499,87.0263470258348,0,0
96.94,0.944605406254609,0.94460540618569,0.944605406456098,226.412991696278,226.412991696278,84.3284921169157,108.127220207503,87.4986307611426,30.787140727632,0,0.992754362654209,1.10902615347195,-15.1795322116238,0,0.414382139663652,87.0202493293668,0,0
96.95,0.945487500089926,0.945487500024021,0.945487500287818,225.260652905451,225.260652905451,83.9714321147973,106.809248583902,87.5989141041505,30.8524902173977,0,0.992777378623541,1.10907003315855,-15.6700722137916,0,0.412679776910062,86.6627531511129,0,0
96.96,0.946330896104781,0.946330896042753,0.946330896301652,225.710507176233,225.710507176233,84.1399110429408,107.101626578013,87.6941637313125,30.9147168669072,0,0.992799951492491,1.10909006947565,-15.6271999294024,0,0.410559654832745,86.2175275148764,0,0
96.97,0.94715431043851,0.94715431037361,0.947154310630395,225.635081301456,225.635081301456,84.135108891842,106.873479422405,87.7864539807324,30.9751478983188,0,0.992823042835595,1.10907326915765,-15.4393800481311,0,0.414987280891669,87.1473289872505,0,0
96.98,0.947931587546882,0.947931587484547,0.947931587735625,225.440666555809,225.440666555809,84.0899789549275,106.53556832422,87.8730362456826,31.0320619859068,0,0.992846253823995,1.10907308217318,-15.4372896631044,0,0.416096241421682,87.3802106985532,0,0
96.99,0.948679129755587,0.948679129695046,0.948679129942625,225.501592492316,225.501592492316,84.1279607525084,106.459156589273,87.955791830681,31.0866440723617,0,0.992869854555963,1.10904380884512,-14.3813677645915,0,0.429940816305589,90.2875714241736,0,0
97,0.949380269658181,0.949380269597604,0.949380269842221,225.955465760788,225.955465760788,84.2938585455979,106.785109353371,88.0327724257688,31.137583981649,0,0.992892034788165,1.10908061901465,-14.6606964088923,0,0.425502667347522,89.3555601429797,0,0
97.01,0.95004742635703,0.950047426300204,0.950047426541998,226.112037886441,226.112037886441,84.3611098973329,106.820803304046,88.1054181531279,31.1858164292673,0,0.992913628231348,1.10920797663428,-15.5889959078022,0,0.408213512289018,85.7248375806937,0,0
97.02,0.950705974584332,0.950705974524843,0.950705974764388,224.899807750482,224.899807750482,83.9782028365477,105.489575305606,88.176818901927,31.2334135429497,0,0.992937528183857,1.10922943825439,-15.8289566634785,0,0.40947605529983,85.9899716129643,0,0
97.03,0.951339869693402,0.951339869635793,0.951339869872321,224.314078169746,224.314078169746,83.8005586035121,104.78982048362,88.2451274723772,31.2791302137491,0,0.992961682690895,1.10929329583275,-15.9728151742366,0,0.407975920395134,85.6749432829781,0,0
97.04,0.95192565571305,0.951925655655348,0.951925655890366,228.373786411835,228.373786411835,85.1485481254376,108.745017423582,88.3076580864248,31.3211109018287,0,0.992982859581533,1.10909088447568,-13.7097233659192,0,0.430600944610735,90.4261983682543,0,0
97.05,0.952478927938037,0.952478927880787,0.952478928114264,224.970687733769,224.970687733769,84.0427583633413,105.244005670209,88.3660730041469,31.3606090594136,0,0.993005361722406,1.10934102013162,-16.1285993874538,0,0.404885495169608,85.0259539856176,0,0
97.06,0.953025065879881,0.953025065822049,0.953025066053003,225.089623691677,225.089623691677,84.0944416183225,105.266231871021,88.423685392067,31.3997064285894,0,0.993029213299913,1.10930384639319,-15.7129237547279,0,0.409277746288502,85.9483267205855,0,0
97.07,0.953541926748342,0.953541926692872,0.953541926922092,225.740222084657,225.740222084657,84.3200931068005,105.826056634662,88.4776639484095,31.436501501586,0,0.993051990501908,1.10933445691202,-15.8200783403933,0,0.404873557568024,85.023447089285,0,0
97.08,0.954050953163527,0.954050953107465,0.954050953334853,226.583307179996,226.583307179996,84.6087728748668,106.580167609327,88.5305169647918,31.4726226058773,0,0.993075201109492,1.1092029971838,-14.3501707533983,0,0.425064364222455,89.2635164867156,0,0
97.09,0.954531886424279,0.954531886370289,0.954531886596472,224.770286397292,224.770286397292,84.0236878181835,104.683824689452,88.5798854877158,31.5065762201235,0,0.993098009922953,1.10942495543528,-16.1239981008734,0,0.403872126486614,84.8131465621889,0,0
97.1,0.954999501492182,0.9549995014394,0.954999501663699,226.173289003695,226.173289003695,84.4953321253688,106.005971375933,88.6277218219164,31.5395958058455,0,0.993120891576153,1.10934766228935,-15.2596586855948,0,0.411652879985795,86.4471047970169,0,0
97.11,0.955451650770894,0.955451650716143,0.955451650939483,224.550282271937,224.550282271937,83.9719581774663,104.305252134272,88.6735868306843,31.5714433069806,0,0.993144659204698,1.10944979918084,-16.3360771026459,0,0.400773404311968,84.1624149055132,0,0
97.12,0.955895021667421,0.955895021613131,0.955895021835339,228.530499995851,228.530499995851,85.2900253215743,108.209677737055,88.7183218989295,31.6025003598664,0,0.993166689157322,1.10914696783698,-12.9498994748166,0,0.439098725548836,92.2107323652555,0,0
97.13,0.956293987790192,0.956293987736616,0.956293987957016,228.587296943139,228.587296943139,85.3173407525258,108.199731380921,88.7575639917042,31.6300015705144,0,0.993186206048653,1.10924750640248,-14.0739918335272,0,0.425171276952691,89.2859681600651,0,0
97.14,0.956682563983348,0.956682563929946,0.956682564150292,227.335304428095,227.335304428095,84.9142350598216,106.882808799952,88.7956404183599,31.6568552097828,0,0.993206910235467,1.10943355928618,-15.0457548845174,0,0.405650412083335,85.1865865375003,0,0
97.15,0.957099389549428,0.957099389495086,0.957099389715301,227.938808163448,227.938808163448,85.1217014789081,107.416025080717,88.8369585389507,31.6858245437802,0,0.993229295563684,1.10924935998381,-12.913180826667,0,0.439085236707122,92.2078997084956,0,0
97.16,0.957476954429454,0.95747695437573,0.957476954595774,227.092713828434,227.092713828434,84.8517005659918,106.50732337697,88.8735974662411,31.7117929852227,0,0.993249766686352,1.10940076174716,-14.6061548316843,0,0.418887025727273,87.9662754027274,0,0
97.17,0.957873895117335,0.957873895064578,0.957873895283387,227.534899205701,227.534899205701,85.0056052323044,106.883314217139,88.9124079523062,31.7391770362559,0,0.99327143806091,1.10932597081655,-13.7698140207161,0,0.428828658288892,90.0540182406672,0,0
97.18,0.958248850542304,0.958248850491004,0.958248850708433,226.468462230837,226.468462230837,84.6630920144661,105.754917869523,88.9486125039378,31.7649318573764,0,0.993292751177107,1.10947330826576,-15.4174516402357,0,0.408503064699669,85.7856435869304,0,0
97.19,0.958639959341851,0.958639959288196,0.958639959506267,227.090573569604,227.090573569604,84.8760002249405,106.311819245227,88.9867576676027,31.7919966567743,0,0.993315955036783,1.10927791585978,-13.2324748547873,0,0.43743955758789,91.8623070934568,0,0
97.2,0.959001200931672,0.959001200880482,0.959001201097222,236.158729393502,236.158729393502,87.8642841704791,115.320323743965,89.02184577847,31.816559871067,0,0.993334592301264,1.1008511446764,-6.82020704581249,0,0.933420802545736,196.018368534605,0,0
97.21,0.958569038189752,0.958569038142607,0.958569038359364,316.54089012452,316.54089012452,114.272500628238,195.794852613564,88.9653483684909,31.7806891424646,0,0.993335608925691,1.0684416880251,-0.00666035844317626,0,0.904573929002831,189.960525090595,0,0
97.22,0.957859610616876,0.957859610558078,0.957859610788811,320.28261184471,320.28261184471,115.482260792557,199.689345973377,88.8714348866404,31.721830984693,0,0.993335981040096,1.06798899620185,-0.0129358743881593,0,0.913690842021363,191.875076824486,0,0
97.23,0.957147095975479,0.957147095915093,0.957147096151592,320.615484537999,320.615484537999,115.571822604842,200.173207828473,88.7786460180271,31.6636306914984,0,0.993335982968325,1.06763928004577,-1.26326898321869e-05,0,0.916443115363908,192.453054226421,0,0
97.24,0.956443815300006,0.956443815231266,0.956443815475296,322.159048597073,322.159048597073,116.059839845312,201.863826526507,88.6883235454337,31.6068985251317,0,0.993336006432706,1.06655388142835,-0.157248667458951,0,0.921706369156694,193.558337522906,0,0
97.25,0.955736851657874,0.955736851592243,0.95573685184061,321.946223390359,321.946223390359,115.970703976031,201.796942464215,88.5986588925295,31.5506220336147,0,0.993337498717003,1.06679441837571,-2.74352006945899,0,0.903004013361567,189.630842805929,0,0
97.26,0.955068595098322,0.955068595028693,0.955068595283749,321.512552044952,321.512552044952,115.810158100981,201.500237122843,88.5144965137926,31.4978184083169,0,0.99334137621481,1.06662986943492,-0.974214427102444,0,0.920681934489049,193.3432062427,0,0
97.27,0.954416943133617,0.954416943063169,0.954416943323007,323.657548646257,323.657548646257,116.497834312156,203.777282229394,88.4334779119484,31.4467885049147,0,0.993341700637758,1.06513531282001,-0.00571647276325011,0,0.934304884531951,196.20402575171,0,0
97.28,0.953770224628721,0.953770224558012,0.953770224822293,323.078407445545,323.078407445545,116.290371028583,203.328322366631,88.3535529999425,31.3965320789719,0,0.993345656777773,1.06517470595998,-2.71715147025243,0,0.937849436695474,196.94838170605,0,0
97.29,0.953152897196534,0.953152897121897,0.953152897391164,324.139043965347,324.139043965347,116.622777241942,204.51232683982,88.2778880905987,31.348829034929,0,0.993347970376398,1.06463416639843,-1.33214448729535,0,0.939756486911306,197.348862251374,0,0
97.3,0.952554136821528,0.952554136747676,0.952554137018885,324.105241079916,324.105241079916,116.59605747739,204.597327969086,88.2050158527274,31.3028972581028,0,0.993351619065602,1.0646466360715,-3.56553464328892,0,0.923418454856685,193.917875519904,0,0
97.31,0.951985494149085,0.951985494075214,0.951985494350688,324.023438614332,324.023438614332,116.554446181105,204.627594196916,88.1362819720387,31.2595624453776,0,0.99335626392777,1.06462758220342,-3.3610572566116,0,0.919702072810402,193.137435290184,0,0
97.32,0.951466122296589,0.951466122220899,0.951466122500028,323.467680061003,323.467680061003,116.358349583527,204.174039393349,88.0736077458675,31.2200329217869,0,0.993362505695095,1.06461409506481,-3.2163216733171,0,0.928070084164214,194.894717674485,0,0
97.33,0.950956007445346,0.950956007369197,0.950956007650133,324.617541774224,324.617541774224,116.723262300014,205.423119475866,88.0128648015588,31.1815574967997,0,0.993364286731381,1.06422512218999,-2.60713730173931,0,0.915483589716317,192.251553840427,0,0
97.34,0.950488636830404,0.950488636751284,0.950488637036789,324.184069831984,324.184069831984,116.568846947219,205.08057270148,87.9571957263734,31.1463014041311,0,0.993368742884997,1.0641478457144,-1.77819256684735,0,0.929904459971206,195.279936593953,0,0
97.35,0.950049326771513,0.950049326691857,0.95004932698011,323.456872376454,323.456872376454,116.318659686916,204.438431824316,87.905127610788,31.1133129413502,0,0.993374003323264,1.06435003769092,-3.94723314486518,0,0.922967283112957,193.823129453721,0,0
97.36,0.94963424402142,0.949634243943689,0.949634244231756,323.965649210464,323.965649210464,116.475415362408,205.026981762229,87.8563547141471,31.0823127340882,0,0.993377351675319,1.06437592490633,-4.224971354134,0,0.902853464298059,189.599227502592,0,0
97.37,0.949249776889721,0.94924977681075,0.949249777102345,323.670178825868,323.670178825868,116.36863746189,204.805118129412,87.8113586235336,31.0537020729222,0,0.993382844598762,1.06398322371141,-0.753137047022473,0,0.940056396137852,197.411843188949,0,0
97.38,0.948879483421567,0.948879483343192,0.948879483635255,323.634469614572,323.634469614572,116.347652069301,204.83989591096,87.7683248264049,31.0262488772078,0,0.993385974473786,1.06417480971743,-4.39912233395287,0,0.912810418467668,191.69018787821,0,0
97.39,0.948540576050976,0.948540575972191,0.948540576266822,323.404995270715,323.404995270715,116.263784848824,204.674756901566,87.7290279273448,31.0012104418047,0,0.99339258946729,1.0642349342268,-5.04408907557366,0,0.906959434076094,190.46148115598,0,0
97.4,0.948225104897099,0.948225104814789,0.948225105112169,323.93842146867,323.93842146867,116.431307110751,205.267708576876,87.6927437587506,30.9779691330433,0,0.993397236634779,1.06385919934292,-1.8279773663894,0,0.923659770593852,193.968551824709,0,0
97.41,0.947919115410842,0.947919115332131,0.947919115627953,323.070458162236,323.070458162236,116.138484045126,204.457204921261,87.657694577028,30.9555586639475,0,0.993403425929558,1.06421762261496,-5.67224874509106,0,0.906694693845959,190.405885707651,0,0
97.42,0.947642437615061,0.947642437536626,0.947642437834851,323.330869712232,323.330869712232,116.217301478658,204.76929671414,87.6262234985515,30.935349499541,0,0.99340962321694,1.06390516088117,-2.32086579446413,0,0.927358688666027,194.745324619866,0,0
97.43,0.947378862906754,0.947378862825874,0.947378863125993,323.865843324787,323.865843324787,116.386734963911,205.353170212448,87.5965546928148,30.916118419524,0,0.993411179477982,1.06353491349674,-0.032279070712799,0,0.94124777141701,197.662031997572,0,0
97.44,0.947127267169772,0.947127267089147,0.947127267391637,323.337146189771,323.337146189771,116.206855083192,204.871085454224,87.5682569684084,30.8978037671386,0,0.993414844014775,1.06375751582906,-3.66122665589069,0,0.925136007569413,194.278561589577,0,0
97.45,0.946882036946134,0.946882036866397,0.946882037168488,323.86729608497,323.86729608497,116.375219119592,205.446200877382,87.540990280616,30.8801049269722,0,0.993417805915819,1.06374345468801,-3.51045459613472,0,0.910052694610759,191.111065868259,0,0
97.46,0.946648210523492,0.9466482104423,0.946648210745506,323.744477504496,323.744477504496,116.329269310005,205.366005544038,87.5151427412929,30.8633292191654,0,0.993422354818501,1.06365410617744,-2.59197331978186,0,0.918256818500949,192.833931885199,0,0
97.47,0.946426356962003,0.946426356881598,0.946426357185604,322.874738247864,322.874738247864,116.03812398278,204.536544847042,87.4906950104871,30.8474983903351,0,0.993429305003712,1.06380222041662,-4.1801104587452,0,0.922598718519135,193.745730889018,0,0
97.48,0.946214261420838,0.94621426134025,0.946214261644749,322.723227596752,322.723227596752,115.983320670939,204.423246489216,87.4675180037338,30.8324631038025,0,0.993436363781731,1.06396144648975,-5.88763954304101,0,0.908299937946404,190.742986968745,0,0
97.49,0.945998225358229,0.945998225278266,0.945998225583086,324.073479778705,324.073479778705,116.422096040418,205.811948319528,87.4442603106342,30.8172711485434,0,0.993440874487287,1.06324253850245,-1.64261273085462,0,0.926800907296234,194.628190532209,0,0
97.5,0.945784072463337,0.945784072382199,0.945784072688414,324.18338108119,324.18338108119,116.453233065324,205.959970432974,87.4212362356554,30.8021744125602,0,0.993443312232501,1.06331624693514,-3.00116435820035,0,0.914733782432919,192.094094310913,0,0
97.51,0.945536513455727,0.945536513373614,0.945536513680998,323.907539669086,323.907539669086,116.356860826392,205.727713236175,87.3948071278278,30.7850193050834,0,0.993447695092681,1.06319916058254,-1.7462752567189,0,0.929946104418396,195.288681927863,0,0
97.52,0.94528049453877,0.945280494457583,0.945280494763584,323.367205420968,323.367205420968,116.173392034307,205.232187729585,87.3676132764402,30.7674044149434,0,0.993452240060729,1.06329670571649,-2.79171905030813,0,0.931441920652871,195.602803337103,0,0
97.53,0.945019066174018,0.945019066093687,0.94501906640103,323.689571329873,323.689571329873,116.273399310414,205.599981960115,87.3400659054269,30.7495234643311,0,0.993455015621822,1.06335081585906,-3.37168798127827,0,0.915496835959049,192.2543355514,0,0
97.54,0.944769779319473,0.944769779235528,0.944769779545667,322.606477811379,322.606477811379,115.911731929869,204.560152943071,87.3137448714554,30.7325799968527,0,0.993463813258442,1.06353858862622,-5.38452240233139,0,0.919554611263301,193.106468365293,0,0
97.55,0.944508128162622,0.944508128081552,0.944508128390127,323.527345373594,323.527345373594,116.208509524455,205.526036119736,87.2864254331481,30.7148838207094,0,0.993467972297145,1.06345547721095,-4.4935638673336,0,0.902884775411361,189.605802836386,0,0
97.56,0.944251843564085,0.944251843482224,0.944251843792146,322.566237834446,322.566237834446,115.886825018703,204.609031391155,87.2595660885,30.6976403547909,0,0.993477683851355,1.06366641132121,-6.75492398471213,0,0.901601536014593,189.336322563065,0,0
97.57,0.943993086473431,0.943993086394168,0.943993086702062,322.500099884566,322.500099884566,115.859276711737,204.587193583794,87.2325848203358,30.6803214804362,0,0.993487458756415,1.06364628574215,-6.53914444937499,0,0.902401540231503,189.504323448616,0,0
97.58,0.943740401182116,0.943740401099239,0.943740401410286,322.949354723342,322.949354723342,116.001300510826,205.079482803017,87.2064461654674,30.6634257548569,0,0.9934941772562,1.06320733808217,-1.83391424613059,0,0.93254060967877,195.833528032542,0,0
97.59,0.943487211928023,0.943487211845948,0.9434872121565,322.855953343695,322.855953343695,115.964959849915,205.029156824331,87.1803350739694,30.6464614453939,0,0.99349737202223,1.06326321926592,-2.43281589357769,0,0.928290298597287,194.94096270543,0,0
97.6,0.943228470694703,0.943228470613445,0.943228470923503,323.146706673472,323.146706673472,116.05478012187,205.363784798388,87.1537419997271,30.6291798753565,0,0.993499680372835,1.06340464062671,-3.94862745748826,0,0.904172074200843,189.876135582177,0,0
97.61,0.942983723336613,0.942983723253225,0.94298372356441,322.829161324585,322.829161324585,115.94498897581,205.087607428419,87.128645969134,30.6129079270329,0,0.993505219345375,1.06318496386357,-1.59412936048573,0,0.929826775611375,195.263622878389,0,0
97.62,0.942740300097015,0.942740300014397,0.942740300325514,321.955330135375,321.955330135375,115.65238246001,204.254928893565,87.1036628948833,30.5967383469274,0,0.993511333159454,1.06342185104322,-4.13310944917601,0,0.926444948195225,194.553439120997,0,0
97.63,0.942481577536487,0.942481577453109,0.942481577765108,322.651373594531,322.651373594531,115.875466505641,204.994451817873,87.0773080404276,30.5796137362297,0,0.993514215129338,1.06306591444174,-0.804716650221773,0,0.939741642248276,197.345744872138,0,0
97.64,0.942229163146843,0.942229163062675,0.942229163375608,322.77227961426,322.77227961426,115.909644900153,205.157834651609,87.0515863972675,30.5628585653829,0,0.993516013889602,1.06319703561582,-3.11676656098231,0,0.917987345533428,192.77734256202,0,0
97.65,0.941976005491551,0.941976005407462,0.941976005720347,322.500250683405,322.500250683405,115.814661535544,204.928335019097,87.0257827338146,30.5461329304935,0,0.99352079878122,1.06310577967668,-2.13881624898163,0,0.929849421962022,195.268378612025,0,0
97.66,0.941718229850584,0.941718229766191,0.941718230078136,322.602894032193,322.602894032193,115.842738289666,205.074196960531,86.9995868202686,30.5291102513943,0,0.993523434974255,1.06314245080958,-2.53179478346694,0,0.921675421991749,193.551838618267,0,0
97.67,0.9414556122188,0.941455612133143,0.941455612446851,322.169912716378,322.169912716378,115.694654642791,204.685239383509,86.9728491333669,30.5118241995019,0,0.993528454679969,1.06323624325036,-3.53696355209863,0,0.919707864207493,193.138651483574,0,0
97.68,0.94120000537675,0.941200005291789,0.941200005605899,321.597695752167,321.597695752167,115.500963659538,204.155826282809,86.9468130989634,30.4950563703938,0,0.993536077267309,1.06350952826052,-6.46625056050814,0,0.903698250479999,189.7766326008,0,0
97.69,0.940953867631967,0.94095386754706,0.940953867862178,322.061311363516,322.061311363516,115.647974302808,204.660438217872,86.9219225401142,30.478950605529,0,0.993542649141487,1.06309209999505,-1.9922242702249,0,0.930454214605508,195.395385067157,0,0
97.7,0.940703423638248,0.940703423552053,0.940703423867425,321.772977849721,321.772977849721,115.54772556897,204.413914220666,86.896553719637,30.4625099094179,0,0.993547154055312,1.06332020351036,-4.43683656229111,0,0.913714039246439,191.879948241752,0,0
97.71,0.940454921802047,0.940454921714675,0.940454922030733,322.548502432129,322.548502432129,115.79721211277,205.23078548764,86.8714885487039,30.4462283957846,0,0.99355108639646,1.06313840418726,-4.0508267829917,0,0.901756570219927,189.368879746185,0,0
97.72,0.940213314140935,0.940213314055663,0.940213314369042,321.625008032905,321.625008032905,115.488386010236,204.347623981539,86.8469638588393,30.4304201925265,0,0.993559831186497,1.06317540658946,-4.44736752584751,0,0.91818037519561,192.817878791078,0,0
97.73,0.939964324878553,0.939964324791021,0.939964325106989,321.942054989698,321.942054989698,115.587165333516,204.706104483814,86.8218253181891,30.4141251876949,0,0.993564866770497,1.06302639713962,-2.85057375435257,0,0.923592655548278,193.954457665138,0,0
97.74,0.939719163955786,0.939719163868443,0.939719164185088,322.221698252643,322.221698252643,115.673743160592,205.026496927584,86.7971471927036,30.3980541323558,0,0.993567596517021,1.062979719829,-2.3504230648558,0,0.919157971381413,193.023173990097,0,0
97.75,0.939472682901696,0.939472682816744,0.939472683131393,322.009419891206,322.009419891206,115.598603930698,204.855188670177,86.7723166767482,30.3819145442809,0,0.993571172849492,1.06294485864026,-1.97689728471957,0,0.924998492383967,194.249683400633,0,0
97.76,0.939230907961282,0.939230907875161,0.939230908190855,321.075235281099,321.075235281099,115.286276113986,203.961251515553,86.7478615270506,30.3661222384945,0,0.993578181247205,1.06337828935143,-6.62183060592599,0,0.902545831929622,189.534624705221,0,0
97.77,0.938994571523058,0.93899457143688,0.938994571753026,322.017891065082,322.017891065082,115.590990965335,204.942996500233,86.7241614200803,30.3507331447685,0,0.993583620840641,1.06302728374982,-3.4352528295821,0,0.9079643439586,190.672512231306,0,0
97.78,0.93875256938909,0.938752569304205,0.938752569619143,321.446688745097,321.446688745097,115.397978715455,204.4119794902,86.6997608345634,30.334948420334,0,0.993590165938447,1.0629931744141,-3.06976641593618,0,0.923329595083198,193.899214967472,0,0
97.79,0.938575380757201,0.938575380649802,0.938575380975166,321.652421177712,321.652421177712,115.461793434244,204.646830396258,86.6822416003424,30.3233491811115,0,0.993593906741968,1.06301954466679,-3.35232641875456,0,0.914624363924491,192.071116424143,0,0
97.8,0.938462199021095,0.938462198935492,0.938462199260921,320.943839583546,320.943839583546,115.226491580702,203.956678158538,86.6712580331306,30.3159033918777,0,0.993601402349806,1.06307726095026,-3.97078686460823,0,0.924580006040214,194.161801268445,0,0
97.81,0.938358421090143,0.938358421002129,0.938358421316246,321.068810836609,321.068810836609,115.265387574439,204.098404813372,86.6613360680345,30.3090699552021,0,0.993607226388002,1.06311668914483,-4.39330008801982,0,0.917067061799284,192.58408297785,0,0
97.82,0.938258324214313,0.93825832412712,0.938258324440734,321.509693400566,321.509693400566,115.408215006099,204.555324040152,86.6518854447825,30.3024839156316,0,0.993611669646349,1.06295358339112,-2.64555764497534,0,0.921032145543143,193.41675056406,0,0
97.83,0.938163560924754,0.938163560838142,0.938163561156634,321.10093782384,321.10093782384,115.271888198968,204.161767875069,86.642921428807,30.296248519964,0,0.993617445216714,1.06318014000566,-5.07327352353235,0,0.907761130965932,190.629837502846,0,0
97.84,0.93808722078311,0.938087220694137,0.938087221014184,320.714572977934,320.714572977934,115.143338568715,203.787410327893,86.6358848383718,30.2912778116696,0,0.993626059982756,1.06305632251684,-3.7464166160274,0,0.928005536586896,194.881162683248,0,0
97.85,0.938013963208204,0.938013963118866,0.938013963435296,320.787139117143,320.787139117143,115.165706115468,203.87143996227,86.6292190555067,30.2864800993662,0,0.993632275921713,1.06324707213032,-5.79059803140243,0,0.9076418786772,190.604794522212,0,0
97.86,0.937950701288806,0.937950701200813,0.937950701516259,322.339616023653,322.339616023653,115.674737255361,205.433579716936,86.6237159972138,30.282320309503,0,0.993636830207988,1.06262021637788,-3.42763250822918,0,0.908448513473017,190.774187829334,0,0
97.87,0.937885121343411,0.937885121255796,0.937885121572861,321.887164631754,321.887164631754,115.524687176757,204.991484331865,86.6177566032648,30.2779236966244,0,0.99364322454586,1.06239924690365,-1.71537517811975,0,0.940508026165575,197.506685494771,0,0
97.88,0.937818329802356,0.937818329713832,0.937818330031211,321.571809267963,321.571809267963,115.419660359228,204.686777072282,86.6116244075073,30.2734077881735,0,0.993648878052158,1.06265764980935,-5.22590734501774,0,0.920555215233265,193.316595198986,0,0
97.89,0.937755963240626,0.937755963151506,0.937755963469896,321.524789149234,321.524789149234,115.402942644283,204.649543911568,86.6059949386698,30.2692502989955,0,0.993656699529714,1.06241586483977,-3.50526370077722,0,0.939940688688194,197.387544624521,0,0
97.9,0.937705615941923,0.93770561585325,0.937705616170871,322.529353024382,322.529353024382,115.732144414392,205.661814014381,86.601751097544,30.265787912457,0,0.993659068538813,1.06216317883508,-1.47362944003845,0,0.938285748393112,197.040007162554,0,0
97.91,0.937666887056195,0.937666886966695,0.93766688728305,322.297220708111,322.297220708111,115.655108415338,205.435520539837,86.5986385711269,30.2630615971463,0,0.993662444427025,1.06223523712456,-2.24515524081343,0,0.936319133480592,196.627018030924,0,0
97.92,0.937628755636685,0.937628755547428,0.937628755866724,322.822186813676,322.822186813676,115.826949908601,205.966108832319,86.5957029147392,30.2603750666181,0,0.993663585045758,1.06205351145794,-0.299524784585304,0,0.941009322498818,197.611957724752,0,0
97.93,0.937606655383695,0.93760665529369,0.937606655612807,322.223886865955,322.223886865955,115.629936752639,205.370791917452,86.5943554533381,30.2587394951642,0,0.993666786933442,1.06223524615446,-2.2452519269108,0,0.937631720873241,196.902661383381,0,0
97.94,0.93758959325569,0.937589593166811,0.937589593484704,322.244012027654,322.244012027654,115.636307449753,205.392999255783,86.5935434076402,30.2574693642304,0,0.993670899864588,1.06257139086649,-5.84503420313222,0,0.903332741508609,189.699875716808,0,0
97.95,0.93758675887117,0.937586758781781,0.937586759100516,322.115074374148,322.115074374148,115.594008658231,205.263649793095,86.5942165800072,30.2572080010452,0,0.993678932307882,1.06220076019751,-2.16351914850164,0,0.940049541040147,197.410403618431,0,0
97.96,0.937591378142733,0.937591378052776,0.937591378371674,322.195315788498,322.195315788498,115.620625253064,205.342278165009,86.5956830328062,30.2573545906833,0,0.993683293133544,1.06256668417511,-6.14916908711759,0,0.903602531694111,189.756531655763,0,0
97.97,0.937613175651099,0.937613175561919,0.937613175879921,322.181208873652,322.181208873652,115.616615019648,205.323612465752,86.5989033542033,30.2586930536966,0,0.993691845200634,1.06249542629019,-5.38597483333534,0,0.909204261474279,190.932894909599,0,0
97.98,0.937638370832806,0.937638370743733,0.937638371062893,322.639826105544,322.639826105544,115.768069399121,205.777031757926,86.6025729147722,30.2602214328454,0,0.993697500902793,1.06224228015903,-2.67511441757415,0,0.923732757842108,193.983879146843,0,0
97.99,0.937666569692738,0.937666569601871,0.937666569921565,322.299758922958,322.299758922958,115.657066477417,205.431330452979,86.6065132447892,30.2619152251898,0,0.99370287698308,1.06225940399195,-2.85846766142022,0,0.931493812120252,195.613700545253,0,0
98,0.937695195319782,0.937695195230809,0.937695195550421,322.039807486945,322.039807486945,115.572407601846,205.165656200005,86.610501713014,30.2636495739263,0,0.993708594595828,1.06229757526766,-3.26719679454472,0,0.934810659892714,196.31023857747,0,0
98.01,0.937604173544034,0.937604173454543,0.937604173774058,322.274658453912,322.274658453912,115.647720586211,205.414994023837,86.6020264502918,30.2576379797826,0,0.993713031824149,1.06238468441334,-4.19999624715765,0,0.919710061347412,193.139112882957,0,0
98.02,0.937492467288195,0.937492467199815,0.937492467520341,321.959546002367,321.959546002367,115.541806764759,205.117856856141,86.5913516701162,30.2503374761101,0,0.993720166694516,1.06231932669938,-3.50011263024839,0,0.931929717792549,195.705240736435,0,0
98.03,0.937381718307235,0.937381718218098,0.937381718536433,322.395266992624,322.395266992624,115.682708373221,205.571365105676,86.5808507957776,30.24305109117,0,0.993723899970872,1.06228031332875,-3.08235815259618,0,0.924667222198473,194.180116661679,0,0
98.04,0.937286149829431,0.937286149739864,0.937286150054139,322.326591207385,322.326591207385,115.658154608642,205.517952252001,86.5718970649333,30.2367418904507,0,0.993728388358543,1.06219892760545,-2.21093066311981,0,0.933033214753792,195.936975098296,0,0
98.05,0.93720029857475,0.937200298485004,0.937200298799957,322.382586270244,322.382586270244,115.674789409382,205.587610354186,86.5639386343395,30.2310372817186,0,0.993732005458616,1.0624924052473,-5.35361964932329,0,0.902051405619065,189.430795180004,0,0
98.06,0.937141820469172,0.937141820380162,0.937141820694743,321.556744294031,321.556744294031,115.402171922296,204.770868812131,86.5586774665035,30.2271980153957,0,0.993742673625891,1.0626308264366,-6.83619655838002,0,0.906164766347766,190.294600933031,0,0
98.07,0.937391722859013,0.937391722768992,0.937391723082143,253.629404216789,253.629404216789,93.0815474629039,136.797281793317,86.5859584010679,30.2461640224035,0,0.993761688092539,1.10026246377647,-16.7204242220659,0,0.424056937165183,89.0519568046884,0,0
98.08,0.938337720330569,0.938337720245722,0.938337720551094,224.832140719853,224.832140719853,83.6407242245693,107.814015623173,86.6988083956499,30.3193167010294,0,0.993786742897589,1.10830062823008,-16.7999222892794,0,0.397753390878198,83.5282120844216,0,0
98.09,0.939407962616121,0.93940796253575,0.939407962827923,223.893177523496,223.893177523496,83.359572512276,106.665551389525,86.8261225846065,30.4015035493647,0,0.993811533960918,1.10884126163159,-14.9529488059135,0,0.426955612362855,89.6606785961996,0,0
98.1,0.940460369056373,0.940460368985225,0.940460369270274,224.875424585122,224.875424585122,83.7090874562468,107.4444406209,86.9497504624156,30.4812335018062,0,0.99383326255287,1.10902479153621,-15.6223061446497,0,0.406949334231669,85.4593601886505,0,0
98.11,0.941391255788643,0.941391255723366,0.941391256010547,225.449477038757,225.449477038757,83.9214853000722,107.837477483651,87.059513005336,30.5524865497698,0,0.993856595998736,1.10891171745355,-13.8478004269409,0,0.435849759781672,91.5284495541512,0,0
98.12,0.942322612576289,0.942322612507456,0.942322612775745,224.497549875037,224.497549875037,83.6320066558856,106.706898851771,87.1678474267533,30.6228035965127,0,0.993878694107174,1.10907552803471,-14.7221089960362,0,0.425548045140227,89.3650894794476,0,0
98.13,0.943224678819863,0.943224678749221,0.943224679010644,224.871534900379,224.871534900379,83.7774158426233,106.909193178698,87.271889040678,30.690452681003,0,0.993900304946409,1.10918120218726,-15.5994039280925,0,0.409506554398119,85.996376423605,0,0
98.14,0.944119014779167,0.944119014713485,0.944119014974777,222.977001049931,222.977001049931,83.1768585056965,104.845486299153,87.3742712809906,30.7572434697871,0,0.993924616065017,1.10929863002246,-15.6276680660554,0,0.411968620488581,86.5134103026021,0,0
98.15,0.945005604644457,0.945005604579043,0.94500560483821,222.932130019128,222.932130019128,83.1838758546521,104.634312845446,87.4748787826529,30.8229383910296,0,0.993948354639868,1.10940123372357,-15.3956304695281,0,0.41276037943099,86.6796796805079,0,0
98.16,0.945855154723008,0.945855154660643,0.945855154912268,222.325412004529,222.325412004529,83.0051745283279,103.869236484746,87.5705755888833,30.8855999308994,0,0.993971946099408,1.10953598072814,-16.5324903854796,0,0.397354795030108,83.4445069563228,0,0
98.17,0.946675421927468,0.946675421865651,0.94667542211011,226.706444934974,226.706444934974,84.4650080529519,108.098456398075,87.6622918855231,30.9456966513757,0,0.993993634664659,1.10925140447155,-13.3501627759113,0,0.431593707129581,90.634678497212,0,0
98.18,0.947458879208061,0.947458879150271,0.94745887939245,225.035138939316,225.035138939316,83.9344572477131,106.283506292157,87.74897472203,31.0026579251287,0,0.994015224992212,1.10934010601504,-14.3419969322975,0,0.423823316285063,89.0028964198632,0,0
98.19,0.94821929376466,0.94821929370607,0.948219293948314,225.644941738125,225.644941738125,84.1529917838788,106.754820480509,87.8324972549083,31.0576240027075,0,0.994035738270572,1.10947219411675,-15.0327816511268,0,0.406561843164446,85.3779870645337,0,0
98.2,0.948946113723613,0.948946113666461,0.94894611390402,225.449320454653,225.449320454653,84.1059477289968,106.42710980337,87.912005817617,31.1102048336661,0,0.994057957457298,1.10942526206214,-14.507929071557,0,0.41776100125396,87.7298102633316,0,0
98.21,0.949652084853675,0.949652084798774,0.949652085031335,227.290243179842,227.290243179842,84.7276469423184,108.140794956732,87.9885749780522,31.1608732450571,0,0.994078413311444,1.10931295642506,-13.25207795342,0,0.432199224494426,90.7618371438294,0,0
98.22,0.950329703276253,0.950329703218785,0.950329703450844,225.519555422258,225.519555422258,84.1614839245611,106.248799402749,88.06146670421,31.2092893152989,0,0.994099346297719,1.10945234820105,-14.8108372404585,0,0.415316178381906,87.2163974602002,0,0
98.23,0.950996777694839,0.95099677763941,0.950996777867629,225.037757333399,225.037757333399,84.0186843706754,105.647729000247,88.1330332595862,31.2569950735661,0,0.99412203854477,1.10941283959715,-14.3690093408087,0,0.422251754952324,88.6728685399881,0,0
98.24,0.951633772075203,0.951633772020474,0.951633772249306,224.801894044686,224.801894044686,83.955926674874,105.298609435148,88.2008909833721,31.3023936261653,0,0.994144361556253,1.10945297659621,-14.817864761321,0,0.417066486859913,87.5839622405817,0,0
98.25,0.952260299253858,0.952260299201316,0.952260299427791,225.258826049782,225.258826049782,84.1205526471406,105.644760642661,88.2672202477574,31.3468451593635,0,0.99416656658549,1.10945005421003,-14.7851829239081,0,0.416342733240875,87.4319739805837,0,0
98.26,0.952859782648409,0.952859782595559,0.952859782818622,224.84198161338,224.84198161338,83.99730061571,105.122286284437,88.3303378010347,31.389357527908,0,0.994189531511533,1.10945964924376,-14.2638913531799,0,0.423787931555581,88.995465626672,0,0
98.27,0.953420052414199,0.953420052360957,0.953420052582471,226.019381900659,226.019381900659,84.3970261630844,106.201877235439,88.3887026597881,31.4288020054323,0,0.994210065107986,1.10955708825466,-15.1789932658383,0,0.406873109766026,85.4433530508654,0,0
98.28,0.953973211924925,0.953973211873008,0.953973212094224,227.611539989075,227.611539989075,84.9328647692692,107.697816374478,88.446073683599,31.4676499309976,0,0.994231052259482,1.10941233148754,-13.5600906345302,0,0.426328283993853,89.5289396387091,0,0
98.29,0.954503245382796,0.954503245330877,0.954503245551325,226.274556475403,226.274556475403,84.5053322484906,106.269224865499,88.5005862681732,31.5047453417308,0,0.994252421008764,1.10945317338181,-14.0168288930119,0,0.424469658772217,89.1386283421656,0,0
98.3,0.955025864595351,0.955025864543375,0.955025864761522,224.847443259463,224.847443259463,84.0479989093272,104.751809487939,88.5542405691892,31.5413932023342,0,0.994274722552152,1.10961871412842,-13.931954315203,0,0.425213982031562,89.2949362266281,0,0
98.31,0.955520141305483,0.955520141254343,0.955520141472216,225.346845308043,225.346845308043,84.2231815104731,105.166225108847,88.6046362664017,31.5759839327943,0,0.99429610256708,1.109645889917,-14.2359180541788,0,0.41948469269057,88.0917854650198,0,0
98.32,0.955997749979708,0.955997749929472,0.955997750145703,224.95138779106,224.95138779106,84.1038212593907,104.688925116064,88.6530633782465,31.6093992967493,0,0.994318272227992,1.10966363495351,-14.4344019660601,0,0.417554547970114,87.686455073724,0,0
98.33,0.956464897590427,0.956464897537499,0.956464897751956,226.101656459674,226.101656459674,84.4922282741557,105.759545540926,88.7001540051926,31.6419569135558,0,0.994339827143015,1.10958858387509,-13.5949533136673,0,0.426749262625157,89.6173451512829,0,0
98.34,0.956883120236189,0.956883120185814,0.956883120400891,228.44013120342,228.44013120342,85.2699591303322,108.027685691429,88.7415776771895,31.6708678348013,0,0.994359035771744,1.10949869534207,-12.5896219927747,0,0.435962454328253,91.5521154089332,0,0
98.35,0.957290102688938,0.957290102637429,0.957290102853585,226.645577131503,226.645577131503,84.6889424372928,106.1649434755,88.7816291512822,31.6990045047205,0,0.994379791736994,1.1095415805588,-13.0619933532603,0,0.434449844464357,91.2344673375151,0,0
98.36,0.957674493644813,0.957674493595145,0.957674493809886,226.580682206682,226.580682206682,84.6758791674635,106.036110735667,88.8190844367237,31.7254870342908,0,0.994399434665921,1.10969240198398,-14.7489218348609,0,0.41032974864596,86.1692472156517,0,0
98.37,0.958053122768692,0.958053122717725,0.95805312292974,226.707621163064,226.707621163064,84.7257663640109,106.099849199072,88.8560223442467,31.7517496197452,0,0.994420900635732,1.10962231461678,-13.9649703705023,0,0.42009839614767,88.2206631910106,0,0
98.38,0.958398605796187,0.958398605746286,0.958398605959083,228.21391146618,228.21391146618,85.2282104935001,107.549144782865,88.8891752168783,31.7755914664362,0,0.994441014967235,1.10950639135963,-12.6684372871998,0,0.43564088707605,91.4845862859705,0,0
98.39,0.958714482602665,0.958714482552446,0.958714482764573,228.527706463611,228.527706463611,85.3379498228498,107.81166905269,88.9188387417089,31.7971986692121,0,0.994459938753889,1.10952771323694,-12.9068997107164,0,0.43243856501387,90.8120986529127,0,0
98.4,0.959027137671816,0.959027137622579,0.959027137833808,234.133065483332,234.133065483332,87.1870064870723,113.365374440982,88.9489341546338,31.8187568877165,0,0.994480140893436,1.1004750796944,-7.59448044021793,0,0.961927828792994,202.004844046529,0,0
98.41,0.958612846456336,0.958612846407558,0.958612846622714,318.660562299584,318.660562299584,114.958089696912,197.982608320904,88.8941681649945,31.7837858136858,0,0.99448127293155,1.06685103080191,-0.00741648480490032,0,0.946969086237762,198.86350810993,0,0
98.42,0.957858135875615,0.957858135820627,0.957858136047547,326.591753349625,326.591753349625,117.543691209084,206.075672439834,88.7948580177981,31.7212228919925,0,0.994481274037056,1.0641480996567,-7.24266094228547e-06,0,0.963772565674794,202.392238791707,0,0
98.43,0.957054672897377,0.957054672825845,0.95705467306532,329.829445706776,329.829445706776,118.585683562623,209.482344691678,88.6912279482464,31.6558730668518,0,0.994481274038135,1.06266066627162,-7.07291107645065e-09,0,0.958568738391316,201.299435062176,0,0
98.44,0.956246912964316,0.95624691290393,0.956246913145233,329.339423588696,329.339423588696,118.402629844629,209.159794295904,88.5884809992343,31.5911482935576,0,0.994482778273074,1.06290886866077,-3.01302506833017,0,0.935956268778694,196.550816443526,0,0
98.45,0.955465664096067,0.955465664030572,0.955465664279188,328.766985761411,328.766985761411,118.19344525017,208.747514994175,88.490193409533,31.5292773577025,0,0.994487397143259,1.06276207758752,-1.44039628965793,0,0.953360713348443,200.205749803173,0,0
98.46,0.954693509644108,0.954693509567971,0.954693509826526,329.236228577865,329.236228577865,118.327190361937,209.372810535501,88.3945236127147,31.4688944296494,0,0.99448788249192,1.06211288320035,-0.00860291992399714,0,0.971434129337727,204.001167160923,0,0
98.47,0.953916586815557,0.95391658674712,0.953916587006345,330.121027509889,330.121027509889,118.597623207567,210.412873039861,88.2993087887706,31.4088456812574,0,0.99449199471361,1.06172308524586,-4.55060689013691,0,0.944727233695995,198.392719076159,0,0
98.48,0.953153608653056,0.953153608582908,0.953153608849773,331.089099645424,331.089099645424,118.896011100145,211.531775039659,88.2068517982578,31.3504728075068,0,0.994495334305025,1.06122612288931,-2.60624053532494,0,0.943744503148864,198.186345661261,0,0
98.49,0.952414978362633,0.952414978284032,0.952414978557015,330.585944582587,330.585944582587,118.711608252743,211.173522432939,88.1180355048905,31.2943866447579,0,0.994499518833692,1.06109035420965,-1.15399424157685,0,0.962523511988052,202.129937517491,0,0
98.5,0.951693114761439,0.951693114685234,0.95169311496014,330.390523648442,330.390523648442,118.628976652085,211.118280648832,88.0321746115602,31.2400683880505,0,0.994501007447189,1.06110904237127,-1.35388066836566,0,0.957844654439056,201.147377432202,0,0
98.51,0.950955638353303,0.950955638274275,0.950955638554452,329.922610462062,329.922610462062,118.456640077347,210.791598938903,87.9456334424107,31.1853780807484,0,0.994503746762771,1.06126245290447,-2.99487514774937,0,0.944960833114716,198.44177495409,0,0
98.52,0.950246273988141,0.950246273909416,0.950246274190841,328.981671939573,328.981671939573,118.129657919111,209.985540156416,87.8629397230414,31.1331920601155,0,0.994510438195226,1.0612768804846,-3.14921560356726,0,0.957156867605654,201.002942197187,0,0
98.53,0.949553454748865,0.949553454671093,0.949553454956849,329.256650246721,329.256650246721,118.202906538755,210.391038374962,87.7830072052827,31.082604666476,0,0.994513098167417,1.06108111929121,-1.10914664141135,0,0.962413676365008,202.106872036652,0,0
98.54,0.948885387945269,0.948885387862202,0.948885388154127,329.329018659644,329.329018659644,118.210285036868,210.58843266368,87.7064936515455,31.0340923444185,0,0.994513695940764,1.06116054397041,-1.95868079233422,0,0.945399018020208,198.533793784244,0,0
98.55,0.94823951962629,0.948239519548673,0.948239519839922,328.9522494997,328.9522494997,118.070688669594,210.331729952701,87.6330014181163,30.9875181288828,0,0.994516435970056,1.06111476411552,-1.46900721596916,0,0.950669427329299,199.640579739153,0,0
98.56,0.94762267477455,0.947622674694479,0.94762267498897,328.931662585238,328.931662585238,118.048964156075,210.42513705651,87.5632811030474,30.9432444256809,0,0.99451798134244,1.06083630241984,-0.0334144737678424,0,0.964589356594533,202.563764884852,0,0
