t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
98.57,0.947026651040688,0.947026650954338,0.947026651253578,328.960427534855,328.960427534855,118.044039641511,210.56350001447,87.496283791345,30.9006437290401,0,0.994518793478725,1.06095305778539,-2.69946125789779,0,0.94074790275741,197.557059579056,0,0
98.58,0.946452132641891,0.946452132561459,0.946452132858495,328.414622993045,328.414622993045,117.850858340807,210.122738324768,87.4320384617354,30.8598462065425,0,0.994523201309852,1.06072831411288,-1.10772693200611,0,0.964704040019918,202.587848404183,0,0
98.59,0.945898027699365,0.945898027617299,0.945898027917599,328.64720900395,328.64720900395,117.914080744453,210.456134952569,87.3704411371369,30.820632914244,0,0.994525427740919,1.06084914878579,-4.08199002381538,0,0.934954644704511,196.340475387947,0,0
98.6,0.94537395069253,0.945373950608225,0.945373950910778,329.534663520948,329.534663520948,118.193322932001,211.438506673928,87.3124755792767,30.7836812677432,0,0.994529413689096,1.06000102272403,-0.623008984096149,0,0.961947916923476,202.00906255393,0,0
98.61,0.944851903092621,0.944851903010342,0.944851903313919,329.377585183506,329.377585183506,118.129338562234,211.375638983318,87.2549773394617,30.7469688607262,0,0.994531081229852,1.06018042597213,-2.54006087386824,0,0.947241073705701,198.920625478197,0,0
98.62,0.944353964799146,0.944353964714611,0.94435396502098,329.015886636401,329.015886636401,117.998729293256,211.103341499186,87.2004152334447,30.7121299037704,0,0.994534784204113,1.06001945654661,-0.832252363145142,0,0.965477830318916,202.750344366972,0,0
98.63,0.943859595639877,0.943859595557531,0.943859595863691,329.815903828732,329.815903828732,118.250120355196,211.99155028716,87.1466585120988,30.6776950294732,0,0.994535437666179,1.05977135704748,-3.03226037679866,0,0.941355263051689,197.684605240855,0,0
98.64,0.943395329681044,0.943395329596967,0.943395329905431,329.171902145585,329.171902145585,118.027592874144,211.43031653626,87.0961589566507,30.6454266526743,0,0.994541488653892,1.05973717614779,-2.66712896558212,0,0.957418249874698,201.057832473687,0,0
98.65,0.942941939569208,0.942941939481843,0.942941939793018,329.169300244159,329.169300244159,118.016201475601,211.508081284195,87.0471772135273,30.6140417464373,0,0.994545150670337,1.05984843991181,-3.85572765762878,0,0.942295944538776,197.882148353143,0,0
98.66,0.942502194758243,0.94250219467551,0.942502194985714,328.640590377559,328.640590377559,117.832246294952,211.05697533729,86.9998429056689,30.5837721345992,0,0.994551982578771,1.05991301482571,-4.5456200612873,0,0.942985501697533,198.026955356482,0,0
98.67,0.942084289185703,0.942084289100831,0.942084289412822,328.31343127456,328.31343127456,117.715085087203,210.803255617711,86.9550719225711,30.5551037342781,0,0.994559219826954,1.05983122337894,-3.67180024323343,0,0.95446124840049,200.436862164103,0,0
98.68,0.941664849737122,0.941664849650496,0.941664849963251,328.274809282523,328.274809282523,117.69278250098,210.837926328428,86.9104213365343,30.5264616175605,0,0.99456452999271,1.0598083169619,-3.42709137294313,0,0.953707997167149,200.278679405101,0,0
98.69,0.941349310666253,0.941349310583239,0.941349310904648,327.945848302506,327.945848302506,117.577414365742,210.564281341826,86.8768409562557,30.5047260044241,0,0.994571021127154,1.06004082943759,-5.91126389346586,0,0.935017171124498,196.353605936145,0,0
98.7,0.941073768073097,0.941073767979862,0.941073768292587,328.577135756197,328.577135756197,117.778599797465,211.243791701813,86.84766461611,30.4856794382743,0,0.99457636110049,1.05986647829439,-4.04843824999166,0,0.932855070350873,195.899564773683,0,0
98.71,0.940820146674251,0.940820146588803,0.940820146898757,328.343652180678,328.343652180678,117.696067254939,211.054584348593,86.8209117017442,30.4681561303412,0,0.994582267203111,1.05984271422996,-3.7945588047151,0,0.937943245782986,196.968081614427,0,0
98.72,0.940580709390211,0.940580709307005,0.940580709622377,328.002932442013,328.002932442013,117.578646707744,210.755415426845,86.7958442168663,30.4516727983018,0,0.994588233810058,1.05956819736999,-1.64476535633039,0,0.967462941019723,203.167217614142,0,0
98.73,0.940348446357735,0.940348446273459,0.940348446590018,328.373215090842,328.373215090842,117.695109082835,211.16584913417,86.7716961456582,30.4356698110138,0,0.994590887617104,1.05967812338881,-3.98741162605992,0,0.941706404882424,197.758345025309,0,0
98.74,0.940132412617532,0.940132412528905,0.94013241284564,328.179324468804,328.179324468804,117.626528261895,211.009112913474,86.7493557769969,30.4208557783335,0,0.994596457328287,1.05932531826733,-1.57774920830558,0,0.971295900463159,203.972139097263,0,0
98.75,0.939914127992846,0.939914127903136,0.939914128220206,328.439181799914,328.439181799914,117.707037935738,211.306507732469,86.7267989200083,30.4058751474366,0,0.99460116244261,1.05934344408638,-4.68045443675437,0,0.949948577892457,199.489201357416,0,0
98.76,0.939713594142324,0.939713594055039,0.939713594372819,328.584812233923,328.584812233923,117.750425895888,211.486453991055,86.7062134869065,30.3921447559612,0,0.99460703680479,1.05919582969431,-3.10431092647652,0,0.957721869895202,201.121592677992,0,0
98.77,0.939518534908094,0.939518534822521,0.939518535140446,329.061635129867,329.061635129867,117.902826790351,211.996442840787,86.6863991916235,30.3787930974565,0,0.994609406001211,1.05902089288163,-1.23671835305371,0,0.961754973915177,201.968544522187,0,0
98.78,0.939340484221657,0.939340484134594,0.939340484453509,328.887011003937,328.887011003937,117.841499099395,211.852004158548,86.6684162787593,30.3665905666299,0,0.994611882996004,1.05918827733858,-3.02367702303483,0,0.947683774579447,199.013592661684,0,0
98.79,0.939178288881678,0.939178288791601,0.939178289111561,328.56034478477,328.56034478477,117.730569480488,211.552674746086,86.6521452791105,30.3555247595727,0,0.994617080391401,1.05921724306521,-3.33293724521194,0,0.950191746636126,199.540266793586,0,0
98.8,0.939021741168607,0.939021741079298,0.939021741398446,329.373655964852,329.373655964852,117.994485333917,212.392182649507,86.6366248498001,30.3448484655447,0,0.994620147763421,1.05889697222158,-2.7262382384414,0,0.946524623202359,198.770170872495,0,0
98.81,0.938865716224386,0.938865716135834,0.938865716455562,328.738811560425,328.738811560425,117.782404346604,211.783585483414,86.6210053969009,30.3342206801102,0,0.994626733329608,1.05919113439385,-5.86646768687466,0,0.932638007313387,195.853981535811,0,0
98.82,0.938722695029979,0.938722694940573,0.938722695261978,328.38004401519,328.38004401519,117.661379400155,211.448663548772,86.6068355185916,30.3245449478257,0,0.994635779184807,1.05887590527814,-2.85487011617483,0,0.968641259302202,203.414664453462,0,0
98.83,0.938586443565884,0.938586443477366,0.938586443797278,329.15652493294,329.15652493294,117.913669395609,212.247704595431,86.5935780507156,30.3152422867934,0,0.994637707353001,1.05889015698793,-3.0853363942325,0,0.948600072378056,199.206015199392,0,0
98.84,0.938468752651992,0.938468752564622,0.93846875288564,328.651693585046,328.651693585046,117.745221919443,211.762286223694,86.5821895904475,30.3072177709051,0,0.994643806107244,1.05897331925742,-3.97301311329071,0,0.950248178796081,199.552117547177,0,0
98.85,0.938363181101513,0.938363181011271,0.938363181334278,328.175515672392,328.175515672392,117.586469512618,211.303397554645,86.5720748865099,30.3000432312365,0,0.994651825884978,1.05916553125307,-6.02495685876183,0,0.941749803721497,197.767458781514,0,0
98.86,0.938268248968929,0.938268248879049,0.938268249200707,328.818344357532,328.818344357532,117.795782751208,211.961515256825,86.5632366073899,30.2935924933168,0,0.994657795910754,1.05896521513861,-3.8865064247363,0,0.944416320377141,198.3274272792,0,0
98.87,0.938179086921966,0.938179086833041,0.938179087154243,328.072323052448,328.072323052448,117.548718410352,211.229883761268,86.5549066930053,30.2875325981745,0,0.994666261537365,1.05899027051652,-4.15395994712186,0,0.959333847105678,201.460107892192,0,0
98.88,0.938098687193681,0.938098687104553,0.938098687426908,328.642811007091,328.642811007091,117.734592518551,211.813103807279,86.5476714065018,30.2820357933096,0,0.994670613510602,1.05896138598544,-3.84563270325326,0,0.948237356227282,199.129844807729,0,0
98.89,0.938030556107215,0.93803055601723,0.938030556339134,328.573218519369,328.573218519369,117.710357438393,211.754146442315,86.5417155919639,30.2773564850906,0,0.994676038479,1.05878306141836,-1.94229756001044,0,0.966256934162184,202.913956174059,0,0
98.9,0.937971302832558,0.937971302741809,0.937971303065299,328.205667596901,328.205667596901,117.588387959735,211.395716056289,86.5367014297938,30.2732501108178,0,0.994680917100364,1.05879055323973,-2.89512679160479,0,0.970810529703303,203.870211237694,0,0
98.91,0.93792308270691,0.937923082620898,0.9379230829425,328.754243345925,328.754243345925,117.767789746613,211.951491248567,86.5329057622793,30.2698463350792,0,0.994684372483054,1.05864564030956,-2.22449638086805,0,0.967894164054048,203.25777445135,0,0
98.92,0.937884882815175,0.937884882725944,0.937884883048488,329.089500447863,329.089500447863,117.877302325823,212.292241786843,86.530173372099,30.2670852889208,0,0.994686910870213,1.05883249402717,-4.21861603410803,0,0.940634375554112,197.533218866363,0,0
98.93,0.93786245332958,0.937862453238167,0.937862453561885,328.967906702768,328.967906702768,117.837013507939,212.173399306084,86.5290898083705,30.2654175883134,0,0.99469252780448,1.05853122414677,-1.14923904817964,0,0.970990553082515,203.908016147328,0,0
98.94,0.937841753246757,0.937841753157321,0.93784175347971,329.151355893312,329.151355893312,117.897031760183,212.359293328672,86.5282574753005,30.26380508934,0,0.994694184256364,1.05864544312736,-2.38638324486048,0,0.95665807012326,200.898194725885,0,0
98.95,0.937842521081215,0.937842520993161,0.937842521315722,328.552710835699,328.552710835699,117.700460706743,211.759467480013,86.5295893975949,30.2636539580912,0,0.994700094870645,1.05876065448111,-3.61588732849551,0,0.959035293945611,201.397411728578,0,0
98.96,0.937848671834285,0.937848671744028,0.937848672068177,328.83963171706,328.83963171706,117.795099656485,212.044171183364,86.5315938187501,30.2638667149457,0,0.994704391997284,1.0585912901952,-1.8085241758979,0,0.969018397143333,203.4938634001,0,0
98.97,0.937863019963724,0.937863019874881,0.937863020197559,328.851831949283,328.851831949283,117.799625765976,212.052768269616,86.5344690442578,30.2645946354092,0,0.99470759854437,1.05867210349796,-2.67088353600342,0,0.961434933371018,201.901336007914,0,0
98.98,0.93790107817539,0.937901078085431,0.937901078408247,328.952009064233,328.952009064233,117.833601011791,212.145291001417,86.5398308174202,30.2668872453957,0,0.994711571403491,1.05881690692137,-4.21624661108353,0,0.944617465929437,198.369667845182,0,0
98.99,0.937952770383031,0.937952770294878,0.937952770616999,328.869486727826,328.869486727826,117.807834386889,212.052757837076,86.5466195827734,30.2701093079765,0,0.994717553764523,1.05860631468272,-1.96884561313795,0,0.967109324267955,203.092958096271,0,0
99,0.938018679690632,0.938018679603314,0.938018679925976,328.542696972646,328.542696972646,117.702094607129,211.713578192549,86.5548827294087,30.2742360506887,0,0.994722775079185,1.05884737689918,-4.54145353715412,0,0.953177529560386,200.167281207681,0,0
99.01,0.937849265236747,0.937849265153814,0.937849265478267,328.833175006617,328.833175006617,117.794009990599,212.03138538813,86.5386140549966,30.2631755634908,0,0.994728327344792,1.05889513487722,-5.05119460298631,0,0.938918167611566,197.172815198429,0,0
99.02,0.937684774281098,0.937684774197865,0.937684774518831,328.779141810029,328.779141810029,117.772809430385,212.003762014643,86.5228886605188,30.2524911348665,0,0.994735327728458,1.05884974805367,-4.56676132778982,0,0.942213858079556,197.864910196707,0,0
99.03,0.937510102301755,0.937510102214208,0.937510102535445,328.709363921925,328.709363921925,117.746204511722,211.962143477416,86.5061010444666,30.2411194000421,0,0.994741494834179,1.05858081469353,-1.69674483869159,0,0.968912196544132,203.471561274268,0,0
99.04,0.937347020175429,0.93734702008311,0.937347020405773,329.177294959966,329.177294959966,117.896600612532,212.456268794322,86.4906200782292,30.2304060874141,0,0.994742175289191,1.05843476102443,-0.154145647723246,0,0.971681206549083,204.053053375307,0,0
99.05,0.937195332884051,0.937195332794681,0.937195333116076,328.522776324963,328.522776324963,117.678292254217,211.826189984981,86.476158846214,30.2204274937676,0,0.994745729650861,1.05896572858525,-5.82378565779486,0,0.933582669175873,196.052360526933,0,0
99.06,0.93707566947748,0.93707566938939,0.937075669709225,327.988782057435,327.988782057435,117.500315448937,211.311144442591,86.4649943608876,30.2126432539564,0,0.994755359666073,1.05873052774274,-3.32782934404563,0,0.966437940177967,202.951967437373,0,0
99.07,0.936960633979689,0.936960633890375,0.936960634212109,328.681050892588,328.681050892588,117.725511208541,212.021510793963,86.4544707516156,30.2050693470091,0,0.994758149205153,1.05866362425824,-2.61385766798618,0,0.956818231686728,200.931828654213,0,0
99.08,0.936872911011263,0.936872910923721,0.936872911243447,328.841321388426,328.841321388426,117.776450391387,212.195298099396,86.4467694056033,30.1992538834267,0,0.994761209098938,1.05870314215543,-3.03557403428047,0,0.947512894740213,198.977707895445,0,0
99.09,0.936800180605503,0.93680018051876,0.936800180838043,327.960973678565,327.960973678565,117.485674976194,211.326000204915,86.4405158626665,30.1944576109834,0,0.994768782080842,1.0586070287405,-3.17547879294379,0,0.971850585605217,204.088622977096,0,0
99.1,0.936748405900096,0.936748405810391,0.936748406131542,328.591045271732,328.591045271732,117.691816681294,211.963605636068,86.4364849409152,30.1909546947481,0,0.9947735337001,1.05872232413789,-5.79239447963427,0,0.940069255320443,197.414543617293,0,0
99.11,0.936707779452049,0.936707779362942,0.93670777968257,328.801084107656,328.801084107656,117.760154099464,212.179238898047,86.4336263730177,30.1882188365917,0,0.994780298743385,1.05835302960642,-1.85199975134572,0,0.969328069550019,203.558894605504,0,0
99.12,0.936685200576305,0.936685200487534,0.936685200808476,328.644782949892,328.644782949892,117.708477356532,212.025542266408,86.4326487566045,30.18659192688,0,0.994784529538888,1.05854043726092,-3.85147883023656,0,0.956004965007807,200.761042651639,0,0
99.13,0.936681880329115,0.936681880244363,0.93668188056247,328.791758105674,328.791758105674,117.756917845141,212.171808637379,86.4336973363844,30.1862521319105,0,0.994789915354557,1.05865496365684,-5.073551614251,0,0.940277595160399,197.458294983684,0,0
99.14,0.936698312574302,0.936698312485231,0.936698312804408,328.753914123722,328.753914123722,117.745059146599,212.12984589687,86.4368326009614,30.1872356258913,0,0.994796834887183,1.05838531463568,-2.19642810662774,0,0.967219536449385,203.116102654371,0,0
99.15,0.936709349467683,0.936709349380013,0.936709349698839,328.278158518772,328.278158518772,117.589138553469,211.650941439058,86.4393758325319,30.1878412471817,0,0.994802900685409,1.05857012544453,-4.16825879248993,0,0.96220755227217,202.063585977156,0,0
99.16,0.936744370698522,0.936744370611959,0.936744370930524,329.179655560895,329.179655560895,117.886458390453,212.545067598086,86.444577733694,30.1900102291143,0,0.994806093881685,1.05861045742619,-4.5986248382241,0,0.936275679562581,196.617892708142,0,0
99.17,0.936788393900927,0.936788393816547,0.936788394134298,328.923961493588,328.923961493588,117.803617840757,212.280531347368,86.4506270819398,30.1928030642798,0,0.994813055569192,1.05848645230972,-3.27546935989986,0,0.953848199031835,200.308121796685,0,0
99.18,0.936834649033429,0.936834648945035,0.93683464926597,328.736262661526,328.736262661526,117.743180317466,212.083588708029,86.4569425712473,30.1957313822489,0,0.994818864078151,1.05848540068858,-3.26424904808442,0,0.960050554011248,201.610616342362,0,0
99.19,0.936899093626148,0.936899093537411,0.936899093856793,328.80609091061,328.80609091061,117.767798714343,212.141059687263,86.4651922336399,30.1998389897072,0,0.994823942381094,1.05855537533574,-4.01087052190959,0,0.952468946071168,200.018478674945,0,0
99.2,0.936966178883589,0.936966178796055,0.936966179114751,328.380969540053,328.380969540053,117.62978517006,211.703173123253,86.4736365635739,30.2041598532266,0,0.994832117276058,1.05879165651979,-6.532328411129,0,0.939754939628942,197.348537322078,0,0
99.21,0.93703741313919,0.937037413053144,0.937037413372134,328.68741304871,328.68741304871,117.732330831345,211.996049523589,86.4825728703295,30.2087906547913,0,0.994840685230924,1.05877916502087,-6.39901217761676,0,0.933571549473481,196.050025389431,0,0
99.22,0.937126794833134,0.937126794745549,0.937126795064561,329.354852654443,329.354852654443,117.953945349895,212.646790166678,86.4934841092286,30.2145783785361,0,0.99484711654888,1.05862659222891,-4.77079729683544,0,0.933037777467535,195.937933268182,0,0
99.23,0.937208309438943,0.937208309353316,0.937208309671394,328.963275829345,328.963275829345,117.827293142922,212.239906951114,86.503512363404,30.2198565148275,0,0.994854993280877,1.0584672458832,-3.07054741702323,0,0.959272415964557,201.447207352557,0,0
99.24,0.937299185163957,0.937299185076985,0.937299185397679,328.633224982838,328.633224982838,117.721074660121,211.89295722768,86.5145444264042,30.2257233287539,0,0.994861506882164,1.05852471978866,-3.68377326930489,0,0.964114468930932,202.464038475496,0,0
99.25,0.937385714621574,0.937385714535615,0.937385714854059,328.626501955136,328.626501955136,117.721032862272,211.87006059316,86.5251201872689,30.231321174707,0,0.994868198459876,1.05882401099909,-6.87764074659968,0,0.935853960248811,196.52933165225,0,0
99.26,0.937485565170348,0.937485565082206,0.937485565401504,328.50159269927,328.50159269927,117.682442533837,211.726689473718,86.5370450650772,30.237858160475,0,0.994878855263945,1.05883243941112,-6.96759709132818,0,0.937567544617672,196.889184369711,0,0
99.27,0.937796833998373,0.937796833912949,0.93779683423031,266.72192299387,266.72192299387,97.3836540530382,149.89185781274,86.5701764252343,30.2598887558952,0,0.994896439045828,1.0968050011481,-16.6424055045192,0,0.430956420635543,90.5008483334641,0,0
99.28,0.938838693835008,0.938838693752579,0.938838694062576,232.164862826914,232.164862826914,86.0518761240943,115.132102909967,86.6934485401993,30.3393113767472,0,0.994921482221359,1.10653127855332,-16.7998460991255,0,0.416290403510932,87.4209847372957,0,0
99.29,0.940026311685835,0.940026311607491,0.940026311907884,225.485643370988,225.485643370988,83.8868267411492,108.221830594592,86.8341114221351,30.4297013542609,0,0.994946542152919,1.10826420217574,-16.755014060129,0,0.417339346890269,87.6412628469564,0,0
99.3,0.94120085405039,0.941200853975899,0.941200854267959,227.491229372059,227.491229372059,84.5757862627785,110.000537201528,86.9722505010576,30.5184416694734,0,0.994970091195647,1.10821612883963,-15.9043089791138,0,0.42359968033625,88.9559328706125,0,0
99.31,0.94232872481556,0.94232872474388,0.942328725028223,226.960877186022,226.960877186022,84.4298500393769,109.25370484904,87.1039493974898,30.603222939492,0,0.994994118188572,1.10823858405784,-16.1551546891871,0,0.423525295093138,88.940311969559,0,0
99.32,0.943469244982463,0.943469244914021,0.943469245191677,214.470413700503,214.470413700503,80.3530721040368,96.54479471181,87.2368622717431,30.6887567169501,0,0.99500378186815,1.11102510816795,-0.126715434380672,0,0.411380755792509,86.3899587164269,0,0
99.33,0.944656753782183,0.944656753716122,0.944656753986079,214.631959636445,214.631959636445,80.4360483860238,96.4784718803694,87.3756107023399,30.7778770537361,0,0.995003800756434,1.11143059787698,-0.000123745541387375,0,0.450037887695736,94.5079564161046,0,0
99.34,0.945770447359979,0.945770447297198,0.945770447559964,214.098178619119,214.098178619119,80.288431134751,95.7324020661284,87.5047886915989,30.8609878613922,0,0.99500380077488,1.11159514077372,-1.20845255261108e-07,0,0.430465105247305,90.3976721019341,0,0
99.35,0.946830515574876,0.946830515513152,0.946830515770171,214.756770877673,214.756770877673,80.5313014491305,96.1895102756754,87.6272701779053,30.9399904240927,0,0.995003800774898,1.11148635843121,-1.18012944590926e-10,0,0.431710229458244,90.6591481862312,0,0
99.36,0.947822936007547,0.947822935947228,0.947822936199183,214.713151175198,214.713151175198,80.5415682826707,95.9580403939432,87.7413288878838,31.0137818933707,0,0.995003800774898,1.1115387933599,-1.15247016202076e-13,0,0.424054197900339,89.0513815590711,0,0
99.37,0.94878555934823,0.948785559288998,0.948785559536083,212.434594820258,212.434594820258,79.8164135306504,93.497910256778,87.8514377998705,31.0852467636094,0,0.995003800774898,1.11226745554349,-1.1254591425984e-16,0,0.435023270848325,91.3548868781482,0,0
99.38,0.949683265859821,0.949683265801568,0.949683266043677,212.774665471938,212.774665471938,79.9502955378874,93.6690383557383,87.953757023586,31.1518700926135,0,0.995003800774898,1.1122371946219,-1.09908119394375e-19,0,0.44858843970071,94.2035723371491,0,0
99.39,0.950511587076665,0.950511587019936,0.950511587258166,214.799061970787,214.799061970787,80.6359340701026,95.53859664397,88.0474262676021,31.2130390592147,0,0.995003800774898,1.11167638068514,-1.07332147846069e-22,0,0.44085402126931,92.5793444665552,0,0
99.4,0.951272957894755,0.95127295783948,0.951272958074572,212.582987844831,212.582987844831,79.9260847766394,93.1806539413086,88.1330384786169,31.2692954249059,0,0.995003800774898,1.11230971711577,-1.04816550630927e-25,0,0.412073848882567,86.535508265339,0,0
99.41,0.952013948612612,0.952013948557328,0.952013948787993,211.777330207015,211.777330207015,79.6793284177353,92.2367878347932,88.2163165495661,31.3242258226554,0,0.995003800774898,1.11265477954912,-1.02359912725515e-28,0,0.431536283510991,90.6226195373082,0,0
99.42,0.952678865428662,0.952678865373326,0.952678865600902,213.448201702863,213.448201702863,80.2446277646503,93.7842047075133,88.2905369217961,31.3734600735533,0,0.995003800774898,1.11220565107188,-9.99608522710104e-32,0,0.442801367305785,92.9882871342148,0,0
99.43,0.953284475317024,0.953284475262545,0.953284475487484,215.5460649015,215.5460649015,80.9486711853245,95.7708010545467,88.3572933285094,31.4179705184434,0,0.995003800774898,1.11159981565579,-9.76180197959086e-35,0,0.429507502152037,90.1965754519278,0,0
99.44,0.953830407731022,0.953830407676753,0.953830407899521,217.262315937792,217.262315937792,81.5257860548463,97.3871598900626,88.4170229888731,31.4581330588564,0,0.995003800774898,1.11117299231047,-9.5330097456942e-38,0,0.448143871831833,94.110213084685,0,0
99.45,0.95431806695301,0.954318066900113,0.954318067119931,215.103817399782,215.103817399782,80.8278119593932,95.1403113120067,88.4696255562065,31.4938805315689,0,0.995003800774898,1.11173600274033,-9.30957982977949e-41,0,0.41287477491613,86.7037027323872,0,0
99.46,0.954808904759577,0.954808904705771,0.954808904924347,214.272806178011,214.272806178011,80.5662747097585,94.2200451768484,88.5227125104787,31.5300484906843,0,0.995003800774898,1.11204806546904,-9.09138655251903e-44,0,0.419332651882245,88.0598568952714,0,0
99.47,0.955252526434987,0.95525252638156,0.955252526598372,215.911046843293,215.911046843293,81.1151416743701,95.7781586104154,88.5702011303668,31.5626871025109,0,0.995003800774898,1.11161334546829,-8.87830718019437e-47,0,0.427120033892639,89.6952071174542,0,0
99.48,0.9556725856704,0.955672585617064,0.955672585832431,211.324768529024,211.324768529024,79.6174880533546,91.1164127461499,88.6147299096015,31.5936258732724,0,0.995003800774898,1.11293106369254,-8.67022185565856e-50,0,0.414127603877639,86.9667968143042,0,0
99.49,0.956071478250895,0.956071478198921,0.956071478412666,212.753192936801,212.753192936801,80.0962992804649,92.472956495106,88.6570516073345,31.6231848343602,0,0.995003800774898,1.11258661628162,-8.46701353091657e-53,0,0.427227300491527,89.7177331032207,0,0
99.5,0.956417381283445,0.956417381231675,0.956417381442387,214.997477461839,214.997477461839,80.8418937044222,94.6558483240208,88.6929527705397,31.6486763672786,0,0.995003800774898,1.11195186025799,-8.26856790128571e-56,0,0.438795545675509,92.1470645918568,0,0
99.51,0.956694730433197,0.956694730380756,0.956694730591412,215.621688083672,215.621688083672,81.0532636850747,95.2318417231132,88.7207558084103,31.6690905521489,0,0.995003800774898,1.11174197839333,-8.07477334109933e-59,0,0.421822016452268,88.5826234549763,0,0
99.52,0.956983412390459,0.956983412338273,0.956983412548116,213.620290103688,213.620290103688,80.4018954997877,93.1802263257467,88.7497245735688,31.6903392043726,0,0.995003800774898,1.11234123882492,-7.88552084091731e-62,0,0.419550638044562,88.105633989358,0,0
99.53,0.957248200601685,0.957248200549912,0.957248200758242,214.850739428519,214.850739428519,80.812193685499,94.364956057434,88.7759429713142,31.7098403997703,0,0.995003800774898,1.11200547706906,-7.70070394620831e-65,0,0.416760118055914,87.5196247917419,0,0
99.54,0.957498042925437,0.957498042873641,0.957498043081654,216.657882065161,216.657882065161,81.4116339735298,96.1294798225531,88.8002562778628,31.728145964745,0,0.995003800774898,1.11154662636277,-7.52021869746905e-68,0,0.449185790682518,94.3290160433287,0,0
99.55,0.957682595165304,0.957682595113664,0.957682595320981,216.594132706916,216.594132706916,81.3944693791575,96.0358498330204,88.8167617325557,31.7415211413403,0,0.995003800774898,1.11151122270666,-7.34396357174712e-71,0,0.429848335427012,90.2681504396725,0,0
99.56,0.957861850145678,0.957861850094625,0.957861850300623,215.99343204443,215.99343204443,81.2007198005812,95.4059830822404,88.832781531545,31.7546674306451,0,0.995003800774898,1.11170986838925,-7.1718394255343e-74,0,0.432983102076425,90.9264514360492,0,0
99.57,0.958011985892219,0.958011985840788,0.958011986047228,215.55985333681,215.55985333681,81.0612091669465,94.9484874898338,88.8455550728203,31.7658107741556,0,0.995003800774898,1.1118447696468,-7.00374943899834e-77,0,0.435910461792429,91.5411969764101,0,0
99.58,0.95813058891462,0.958130588863207,0.958130589068782,215.401500617941,215.401500617941,81.0114073851474,94.7719442397137,88.854794994617,31.7747613836107,0,0.995003800774898,1.11189487960659,-6.83959906152182e-80,0,0.436237646678057,91.609905802392,0,0
99.59,0.958308273612455,0.958308273560625,0.958308273770863,215.826953192944,215.826953192944,81.1547842682784,95.1694020953664,88.870107959777,31.787443137801,0,0.995003800774898,1.11175314356398,-6.6792959585174e-83,0,0.416697926989663,87.5065646678292,0,0
99.6,0.958532090607604,0.958532090561292,0.958532090765977,226.56775036385,226.56775036385,84.6898482286659,105.873213129264,88.8911700088069,31.8033672257788,0,0.995003800774898,1.1031892078507,-6.52274995948965e-86,0,0.945717307583721,198.600634592581,0,0
99.61,0.957971899585371,0.957971899532765,0.957971899743093,315.488682643197,315.488682643197,113.901348636269,194.911510605067,88.8193049339482,31.757867104182,0,0.995003800774898,1.06828477237735,-6.36987300731411e-89,0,0.931298020330291,195.572584269361,0,0
99.62,0.957057662621719,0.957057662564984,0.95705766278488,323.897481417325,323.897481417325,116.639906229783,203.512788190169,88.7010413350802,31.6836518920754,0,0.995003800774898,1.06615986206328,-6.22057910870518e-92,0,0.914071993881924,191.955118715204,0,0
99.63,0.956139675799024,0.956139675737568,0.956139675965612,321.933097387408,321.933097387408,115.969204301788,201.73901900596,88.583874339425,31.6102040420222,0,0.995003800774898,1.06671478285621,-6.07478428584491e-95,0,0.92211244413425,193.643613268193,0,0
99.64,0.955252672203957,0.955252672139259,0.955252672375249,321.754877281289,321.754877281289,115.886715081632,201.742837263495,88.4720174581933,31.5400225596004,0,0.995003800774898,1.06632135200527,-5.93240652914542e-98,0,0.938501411542528,197.085296423931,0,0
99.65,0.954373065958993,0.954373065892199,0.954373066135278,325.589327007806,325.589327007806,117.123603665759,205.755745857778,88.3624608544164,31.4711202956118,0,0.995003800774898,1.06425583812248,-5.79336575111857e-101,0,0.937928872669626,196.965063260622,0,0
99.66,0.953503906210162,0.953503906140258,0.953503906389767,322.77045084169,322.77045084169,116.174118309132,203.111724526441,88.2550576030757,31.4036687121738,0,0.995003800774898,1.06585985875819,-5.65758374132673e-104,0,0.931466581633922,195.607982143124,0,0
99.67,0.95269951519225,0.952699515120746,0.952699515375857,323.216675624678,323.216675624678,116.299710911085,203.718436452061,88.1565427625183,31.3416964100988,0,0.995003800774898,1.06505587412799,-5.52498412238938e-107,0,0.938211740606293,197.024465527322,0,0
99.68,0.951911179325544,0.951911179252322,0.951911179512988,323.231026343899,323.231026343899,116.283942921399,203.888785438351,88.060790410385,31.2814504951629,0,0.995003800774898,1.06541830962596,-5.39549230702088e-110,0,0.917794739166493,192.736895224964,0,0
99.69,0.951173129182393,0.951173129107081,0.951173129372387,323.585063195045,323.585063195045,116.381286123607,204.387708321016,87.9719002869688,31.2254545870602,0,0.995003800774898,1.06447110561719,-5.26903545607508e-113,0,0.930637541838434,195.433883786071,0,0
99.7,0.950453254781632,0.950453254704459,0.950453254974438,322.971883479817,322.971883479817,116.161294864843,203.915039373232,87.8856966844013,31.1711474221837,0,0.995003800774898,1.06513901625992,-5.14554243757332e-116,0,0.91795508343754,192.770567521883,0,0
99.71,0.949785881513594,0.94978588143576,0.949785881709485,321.102825811967,321.102825811967,115.529990312752,202.175271782813,87.8063897168529,31.1211643123008,0,0.995003800774898,1.06530335676617,-5.0249437866927e-119,0,0.941364845271787,197.686617507075,0,0
99.72,0.949152188915457,0.949152188836219,0.949152189113387,322.549395846314,322.549395846314,115.989401559556,203.744147683973,87.7314385278319,31.0738096345089,0,0.995003800774898,1.06481786640491,-4.90717166669209e-122,0,0.93326502282755,195.985654793786,0,0
99.73,0.948551684532505,0.948551684451801,0.948551684732477,320.292211595147,320.292211595147,115.232368251764,201.602242233485,87.6607729147967,31.0291964468649,0,0.995003800774898,1.06580173277756,-4.79215983075399e-125,0,0.935131268375929,196.377566358945,0,0
99.74,0.947993018716486,0.947993018635217,0.947993018918787,324.311534992919,324.311534992919,116.539477059779,205.728117184255,87.5955793733987,30.9878384352657,0,0.995003800774898,1.06362040840257,-4.67984358472069e-128,0,0.923557595344515,193.947095022348,0,0
99.75,0.947465333846379,0.947465333764259,0.947465334050777,322.418717455764,322.418717455764,115.904118400716,203.936053680105,87.5339179945342,30.9487457811254,0,0.995003800774898,1.06402807635198,-4.5701597507038e-131,0,0.949902508204797,199.479526723007,0,0
99.76,0.946961443557997,0.94696144347582,0.946961443764515,320.720046732186,320.720046732186,115.333219959402,202.333200462277,87.4752746269617,30.911571642948,0,0.995003800774898,1.06586718321694,-4.46304663154668e-134,0,0.915045142206543,192.159479863374,0,0
99.77,0.946519065779996,0.946519065697036,0.94651906598783,319.448364164798,319.448364164798,114.904347612376,201.14453394348,87.4245008347502,30.8793293865681,0,0.995003800774898,1.06561423482782,-4.35844397611981e-137,0,0.926142679763608,194.489962750358,0,0
99.78,0.946106778599406,0.94610677851638,0.946106778809066,320.595159319036,320.595159319036,115.271145984519,202.368617657698,87.3772938980149,30.8492477633232,0,0.995003800774898,1.06498140246498,-4.2562929454295e-140,0,0.930187807374758,195.339439548699,0,0
99.79,0.945710429878554,0.945710429795073,0.94571043008945,323.254716069617,323.254716069617,116.135576226929,205.10236721309,87.3320575315789,30.8202913249483,0,0.995003800774898,1.06330766494547,-4.15653607952099e-143,0,0.940267090540906,197.45608901359,0,0
99.8,0.94531800691281,0.945318006828633,0.945318007124871,322.468059795851,322.468059795851,115.867360880181,204.389354538799,87.2871276752076,30.7915775818443,0,0.995003800774898,1.06449994686826,-4.05911726515722e-146,0,0.911253255863865,191.363183731412,0,0
99.81,0.944983081720031,0.944983081635531,0.944983081933108,321.960566881359,321.960566881359,115.692409814859,203.944037628302,87.2492621516991,30.7672671013579,0,0.995003800774898,1.0638766731126,-3.9639817042551e-149,0,0.92756221137107,194.788064387925,0,0
99.82,0.944661569919586,0.944661569834066,0.944661570133204,321.212075748219,321.212075748219,115.438564604504,203.255296999992,87.212881269935,30.7438974782918,0,0.995003800774898,1.06468963127964,-3.87107588306162e-152,0,0.917957477841147,192.771070346641,0,0
99.83,0.944377212563938,0.944377212478773,0.94437721277915,319.325753701009,319.325753701009,114.811708046867,201.42129796342,87.1810617750496,30.7233939625402,0,0.995003800774898,1.06483986519402,-3.78034754205236e-155,0,0.949233879898411,199.339114778666,0,0
99.84,0.944097807640959,0.944097807556159,0.944097807856991,324.384572874594,324.384572874594,116.467721474765,206.531639871482,87.1498448411611,30.7030881619511,0,0.995003800774898,1.06310964567257,-3.69174564653551e-158,0,0.912618023617982,191.649784959776,0,0
99.85,0.943844930042633,0.943844929956674,0.943844930258957,320.187197175786,320.187197175786,115.082007111271,202.380889138466,87.1215320956017,30.6847759417183,0,0.995003800774898,1.06493219932231,-3.60522035794483e-161,0,0.916840537062031,192.536512783026,0,0
99.86,0.943634649082456,0.943634648997025,0.943634649300246,318.816904778865,318.816904778865,114.62662105065,201.048774506153,87.0984268584876,30.6697034142243,0,0.995003800774898,1.0652798277338,-3.5207230058055e-164,0,0.93091972824758,195.493142931992,0,0
99.87,0.943442684846883,0.943442684762462,0.943442685066062,321.733859186005,321.733859186005,115.580832420465,204.000545372832,87.0774764875041,30.6558373256685,0,0.995003800774898,1.06344916666386,-3.43820606035694e-167,0,0.947063983117483,198.883436454671,0,0
99.88,0.943238678463677,0.943238678377894,0.943238678682673,323.670845915167,323.670845915167,116.212583553276,205.97510546778,87.0548608356655,30.6408796117217,0,0.995003800774898,1.0628361869678,-3.35762310581732e-170,0,0.939509217927069,197.296935764685,0,0
99.89,0.94306197857917,0.943061978493264,0.943061978798762,321.371301933358,321.371301933358,115.452497632956,203.708218593802,87.0352264221352,30.6278569174209,0,0.995003800774898,1.06395291692939,-3.27892881427473e-173,0,0.942462674515137,197.917161648179,0,0
99.9,0.942911551292851,0.942911551206553,0.94291155151294,319.547006516596,319.547006516596,114.84930534116,201.911337339465,87.0187854987939,30.6168836783365,0,0.995003800774898,1.06549332030601,-3.20207892019016e-176,0,0.912079004509472,191.536590946989,0,0
99.91,0.942673685964433,0.942673685878291,0.942673686184914,320.429656019827,320.429656019827,115.134075127507,202.834845360485,86.994068763277,30.6007418960647,0,0.995003800774898,1.06374526444701,-3.12703019549821e-179,0,0.945226260571869,198.497514720092,0,0
99.92,0.942452177379233,0.94245217729253,0.942452177600316,319.841322452877,319.841322452877,114.935601146004,202.285503333228,86.9704956073163,30.5853235123325,0,0.995003800774898,1.06498009338659,-3.05374042529122e-182,0,0.92759613358425,194.795188052693,0,0
99.93,0.942262063594519,0.942262063505099,0.94226206381379,320.233458817117,320.233458817117,115.060213071837,202.710392524181,86.950775751759,30.5722905411777,0,0.995003800774898,1.06447987995533,-2.98216838407345e-185,0,0.921827133399476,193.58369801389,0,0
99.94,0.942080547826364,0.942080547739855,0.942080548047852,319.753388824658,319.753388824658,114.898345861284,202.26154225232,86.9319956746229,30.5598508977151,0,0.995003800774898,1.06423795891167,-2.91227381257173e-188,0,0.943676976096006,198.172164980161,0,0
99.95,0.941892887778797,0.941892887692375,0.941892888001094,320.886649886387,320.886649886387,115.266575998971,203.427396074952,86.9123959229729,30.5468578884613,0,0.995003800774898,1.06426670298163,-2.84401739508958e-191,0,0.924357081267023,194.114987066075,0,0
99.96,0.941730850140365,0.941730850054519,0.941730850363015,318.548110523829,318.548110523829,114.494310441501,201.116628629369,86.8957052385364,30.5357766559239,0,0.995003800774898,1.06553531791918,-2.77736073739217e-194,0,0.91079201209007,191.266322538915,0,0
99.97,0.94160549393234,0.941605493846903,0.941605494155487,318.404451505228,318.404451505228,114.444399253126,200.993655753607,86.8833835475132,30.5274122041076,0,0.995003800774898,1.06531798879324,-2.71226634510954e-197,0,0.910216326673887,191.145428601516,0,0
99.98,0.941472060887778,0.941472060802362,0.941472061111124,321.31194349641,321.31194349641,115.397170346567,203.923253645413,86.8702512473554,30.5184386036418,0,0.995003800774898,1.06332688176978,-2.64869760264604e-200,0,0.927852672147647,194.849061151006,0,0
99.99,0.941333474006518,0.941333473920404,0.941333474229279,320.881877421991,320.881877421991,115.252693078157,203.51715651077,86.8559561925105,30.5087647187107,0,0.995003800774898,1.06410184925998,-2.58661875258402e-203,0,0.919602120459868,193.116445296572,0,0
100,0.941228609646721,0.941228609561821,0.941228609871959,318.633687940021,318.633687940021,114.511461069269,201.286584727077,86.845547410008,30.5015558029367,0,0.995003800774898,1.06469434363043,-2.52599487557033e-206,0,0.942275294886418,197.877811926148,0,0
100.01,0.941120667651631,0.941120667566924,0.941120667876433,319.62823311834,319.62823311834,114.835996102229,202.299283504416,86.8348424232259,30.4941071906983,0,0.995003800774898,1.06459212035955,-2.46679187067415e-209,0,0.931575423222368,195.630838876697,0,0
100.02,0.94103175136387,0.94103175127877,0.941031751588679,322.086251985322,322.086251985322,115.642001671373,204.772060341065,86.8262817157393,30.487909928518,0,0.995003800774898,1.06282849379719,-2.40897643620523e-212,0,0.942870291488567,198.002761212599,0,0
100.03,0.940933620440419,0.940933620356019,0.940933620666576,322.850227340896,322.850227340896,115.890894966748,205.553133621135,86.8162903053974,30.4808034143632,0,0.995003800774898,1.06261250038515,-2.35251605098167e-215,0,0.946164663852164,198.694579408954,0,0
100.04,0.940843237030323,0.940843236945701,0.940843237256047,320.430426337551,320.430426337551,115.093509133118,203.149058093251,86.807100027354,30.4742682169464,0,0.995003800774898,1.06394351955911,-2.29737895603678e-218,0,0.948908349565494,199.270753408754,0,0
100.05,0.940768857287058,0.940768857202405,0.940768857513393,320.724841612089,320.724841612089,115.188685072063,203.455843613198,86.7999883583317,30.4690096405598,0,0.995003800774898,1.06406601588381,-2.24353413675467e-221,0,0.930140088121069,195.329418505424,0,0
100.06,0.940725762685916,0.940725762601856,0.940725762912454,318.488737367483,318.488737367483,114.452878770011,201.226311666198,86.7963986819534,30.466027019332,0,0.995003800774898,1.06500526819998,-2.19095130542448e-224,0,0.932035320893432,195.727417387621,0,0
100.07,0.940694408471302,0.94069440838571,0.940694408697027,318.042201600677,318.042201600677,114.305591877773,200.783936590544,86.7942872548939,30.4639777552393,0,0.995003800774898,1.06553426856271,-2.1396008842036e-227,0,0.91555080270889,192.265668568867,0,0
100.08,0.940696050441731,0.940696050356846,0.940696050667953,318.292432073839,318.292432073839,114.388127262065,201.032208176385,86.7959669133883,30.464256984066,0,0.995003800774898,1.06445421334073,-2.08945398848008e-230,0,0.94923155519347,199.338626590629,0,0
100.09,0.940679208064762,0.940679207980196,0.940679208291479,320.35561262047,320.35561262047,115.066010978141,203.097555644703,86.7951528068865,30.4629041688803,0,0.995003800774898,1.06405126739458,-2.04048241062507e-233,0,0.939121953462673,197.215610227161,0,0
100.1,0.940664382931906,0.940664382847192,0.940664383158382,318.84198775825,318.84198775825,114.568304668954,201.585707238917,86.794544239155,30.4617362801781,0,0.995003800774898,1.06461896793971,-1.99265860412605e-236,0,0.947017727953992,198.873722870338,0,0
100.11,0.940649338620267,0.940649338535651,0.940649338847117,321.542542551118,321.542542551118,115.455747277537,204.287953397845,86.7940471570519,30.4605419962213,0,0.995003800774898,1.06336723603026,-1.94595566809185e-239,0,0.937155270635917,196.802606833543,0,0
100.12,0.94062760532607,0.940627605241608,0.940627605553332,322.069696780629,322.069696780629,115.628632726276,204.81827519245,86.7926290860457,30.4587925021332,0,0.995003800774898,1.06325798482794,-1.90034733212094e-242,0,0.926022296035672,194.464682167491,0,0
100.13,0.940614645148541,0.940614645063475,0.9406146453755,321.668580472239,321.668580472239,115.496635954234,204.418605457077,86.7922587856723,30.4577162294898,0,0.995003800774898,1.06324726624784,-1.85580794152436e-245,0,0.930515201006711,195.408192211409,0,0
100.14,0.940603359211892,0.940603359126586,0.940603359439026,322.879388413886,322.879388413886,115.894488032176,205.630606903913,86.7920702235353,30.4567112864375,0,0.995003800774898,1.06270711610458,-1.81231244289488e-248,0,0.926832213399628,194.634764813922,0,0
100.15,0.940588481146107,0.940588481060763,0.940588481373085,321.153694440157,321.153694440157,115.32706580442,203.906788507623,86.7914144515775,30.4554914809573,0,0.995003800774898,1.06386542755358,-1.76983637001453e-251,0,0.916639594318652,192.494314806917,0,0
100.16,0.940605640429095,0.940605640344397,0.940605640656657,317.403539855794,317.403539855794,114.095050798491,200.152281836784,86.7945348598478,30.4567231591619,0,0.995003800774898,1.06541758252954,-1.72835583009232e-254,0,0.932432584859624,195.810842820521,0,0
100.17,0.940624329792545,0.940624329707818,0.940624330019756,317.866231632982,317.866231632982,114.24781690708,200.60998149195,86.798069119268,30.4581810217634,0,0.995003800774898,1.06570673141699,-1.68784749032453e-257,0,0.910005476827449,191.101150133764,0,0
100.18,0.940665752084129,0.940665751998853,0.940665752311249,317.690406213201,317.690406213201,114.191278728257,200.424862499804,86.8042582762578,30.4612854371395,0,0.995003800774898,1.06479929441448,-1.64828856477005e-260,0,0.944254252090703,198.293392939048,0,0
100.19,0.94067397794298,0.940673977857511,0.940673978170115,320.45069981391,320.45069981391,115.09893099152,203.182472294299,86.8064405542184,30.4617869653922,0,0.995003800774898,1.06379960781303,-1.60965680153325e-263,0,0.944508581063249,198.346802023282,0,0
100.2,0.940676224132284,0.940676224047442,0.940676224359904,323.012573062877,323.012573062877,115.941165578452,205.743197833892,86.8077071772996,30.4616680516852,0,0.995003800774898,1.06302146987593,-1.57193047024731e-266,0,0.915622787272165,192.280785327155,0,0
100.21,0.940681371531765,0.940681371447654,0.940681371759916,318.458080360854,318.458080360854,114.444459029816,201.186782238217,86.8093483688791,30.4619497537577,0,0.995003800774898,1.06466856734623,-1.53508834985089e-269,0,0.944005388108015,198.241131502683,0,0
100.22,0.940683092666278,0.940683092580845,0.940683092893694,320.680902912964,320.680902912964,115.175312762373,203.407987116545,86.810872353964,30.4620434424546,0,0.995003800774898,1.06383544729112,-1.49910971665126e-272,0,0.936506185674959,196.666298991741,0,0
100.23,0.940678684446121,0.94067868436068,0.940678684673552,320.466059521686,320.466059521686,115.104772048238,203.192826362789,86.8115747715828,30.4616583873141,0,0.995003800774898,1.06408733268888,-1.46397433266725e-275,0,0.927948017525096,194.86908368027,0,0
100.24,0.940674916719475,0.940674916634222,0.94067491694741,319.53583002306,319.53583002306,114.799141804193,202.261910825665,86.8124739522411,30.4614452451538,0,0.995003800774898,1.06476660461576,-1.42966243424536e-278,0,0.913244492688369,191.781343464557,0,0
100.25,0.940677365302148,0.94067736521618,0.940677365529714,321.156783471634,321.156783471634,115.33225459718,203.880605900214,86.8143862589898,30.4617913124296,0,0.995003800774898,1.06296349693411,-1.39615472094273e-281,0,0.945437458904917,198.541866370033,0,0
100.26,0.940647071513257,0.940647071427783,0.940647071741245,321.506698484853,321.506698484853,115.446698351739,204.235091543789,86.8120835479798,30.4595233930849,0,0.995003800774898,1.06402626787829,-1.36343234467064e-284,0,0.911839142731462,191.486219973607,0,0
100.27,0.940626200127979,0.940626200041815,0.940626200355675,318.671818045992,318.671818045992,114.51469087515,201.402162958067,86.8113315791286,30.4583235087969,0,0.995003800774898,1.06475190156546,-1.33147689909242e-287,0,0.926749455886162,194.617385736094,0,0
100.28,0.940615187101507,0.940615187015789,0.940615187328603,319.58887487602,319.58887487602,114.816121379406,202.319398972658,86.8117120255739,30.4577638777875,0,0.995003800774898,1.06417216393329,-1.30027040926994e-290,0,0.937781551737971,196.934125864974,0,0
100.29,0.940568469638516,0.94056846955273,0.940568469866338,323.154746219708,323.154746219708,115.987315164273,205.892021349897,86.8081148680423,30.4546100017686,0,0.995003800774898,1.06224119544652,-1.26979532155268e-293,0,0.943799786458001,198.19795515618,0,0
100.3,0.940501653591936,0.940501653505662,0.940501653819866,322.172811408777,322.172811408777,115.663153156804,204.921106406884,86.801848602775,30.4498563991173,0,0.995003800774898,1.06325277856942,-1.24003449370379e-296,0,0.931698763400632,195.656740314133,0,0
100.31,0.940436265138747,0.940436265052226,0.94043626536698,321.542113220408,321.542113220408,115.454556912477,204.300510680542,86.7961353456372,30.445467194229,0,0.995003800774898,1.06329835362123,-1.2109711852576e-299,0,0.933705693332228,196.078195599768,0,0
100.32,0.940357158592266,0.940357158506973,0.940357158820932,323.090352571412,323.090352571412,115.961836916695,205.861188497066,86.7890055919639,30.4401584823822,0,0.995003800774898,1.06272604499151,-1.18258904810313e-302,0,0.919710296143392,193.139162190112,0,0
100.33,0.940270521400575,0.940270521314036,0.940270521628654,321.13710470804,321.13710470804,115.318071076177,203.921591237604,86.7810809054534,30.434432564983,0,0.995003800774898,1.06338908780995,-1.15487211728821e-305,0,0.93293917959417,195.917227714776,0,0
100.34,0.940181269432,0.940181269345777,0.940181269660349,321.23081280189,321.23081280189,115.347066842726,204.029264912156,86.7729805657457,30.4285673239882,0,0.995003800774898,1.06330149273853,-1.12780480203927e-308,0,0.940135712252733,197.428499573074,0,0
100.35,0.940074689889702,0.94007468980398,0.940074690118033,321.528034744145,321.528034744145,115.442547205975,204.343549454328,86.7629774391901,30.4215078506275,0,0.995003800774898,1.06327928437363,-1.10137187699159e-311,0,0.936873919813634,196.743523160863,0,0
100.36,0.93996979722286,0.939969797135938,0.939969797450868,318.796201118918,318.796201118918,114.542471080635,201.628397245088,86.753144982883,30.4146588909461,0,0.995003800774898,1.06502729159881,-1.07555847349915e-314,0,0.922567947640175,193.739269004437,0,0
100.37,0.939892253466653,0.939892253380519,0.939892253694458,318.190203362466,318.190203362466,114.341858965368,201.033489155891,86.7467556365966,30.4099585699785,0,0.995003800774898,1.06494134055231,-1.05034996659457e-317,0,0.926235740006921,194.509505401453,0,0
100.38,0.939794019549672,0.939794019462461,0.939794019777127,319.59107317741,319.59107317741,114.80038647778,202.449150186203,86.7381043898456,30.4038186013611,0,0.995003800774898,1.06446001408547,-1.02568028076643e-320,0,0.913350528077399,191.803610896254,0,0
100.39,0.939706488281929,0.939706488194429,0.939706488509118,319.475625606666,319.475625606666,114.760759697016,202.34670871777,86.7305574593569,30.3983594295391,0,0.995003800774898,1.06370490228004,-9.88131291682493e-324,0,0.94645311513902,198.755154179194,0,0
100.4,0.939582585747262,0.939582585660095,0.939582585975114,319.312668112723,319.312668112723,114.704593102822,202.203777944116,86.7186808642599,30.3902093043478,0,0.995003800774898,1.0646868165,-0,0,0.926361190628012,194.535850031882,0,0
100.41,0.939474626555886,0.939474626467992,0.939474626783127,321.58338828679,321.58338828679,115.448781092161,204.491178770775,86.7089151881901,30.3832943278244,0,0.995003800774898,1.06281182996021,-0,0,0.937102136186965,196.791448599263,0,0
