t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
100.42,0.939352980996749,0.939352980908898,0.939352981224378,318.766842959691,318.766842959691,114.520439970017,201.694512980368,86.6971038102786,30.3752261690447,0,0.995003800774898,1.06500673294519,-0,0,0.920302667390191,193.26356015194,0,0
100.43,0.939251382679754,0.939251382593033,0.939251382907398,320.67574413229,320.67574413229,115.145872261423,203.618798406794,86.6881055370569,30.3688401884388,0,0.995003800774898,1.06368096732778,-0,0,0.911387178782261,191.391307544275,0,0
100.44,0.939148818119368,0.939148818031627,0.9391488183466,318.443097981117,318.443097981117,114.409974344381,201.402042147666,86.6787515466746,30.362304286776,0,0.995003800774898,1.06419900382507,-0,0,0.946632631811086,198.792852680328,0,0
100.45,0.93902985179477,0.939029851706863,0.939029852021846,321.687567605959,321.687567605959,115.473905202777,204.665576734771,86.6675296284745,30.3544612427133,0,0.995003800774898,1.06286188249798,-0,0,0.943127861882148,198.056850995251,0,0
100.46,0.938889219855455,0.938889219767696,0.938889220083327,322.899729836649,322.899729836649,115.869290564726,205.901045150657,86.6536912167203,30.3449934692715,0,0.995003800774898,1.06271294018755,-0,0,0.917762075701737,192.730035897365,0,0
100.47,0.939064536720955,0.939064536633536,0.939064536947395,246.074421496037,246.074421496037,90.6224779027686,129.041469594528,86.673813758157,30.3591381433514,0,0.995003800774898,1.10019826705716,-0,0,0.432738788565807,90.8751455988194,0,0
100.48,0.939979010856186,0.939979010772818,0.939979011078718,214.670965442887,214.670965442887,80.3247762397343,97.4538991182438,86.7855459228284,30.4315204018145,0,0.995003800774898,1.11092091309918,-0,0,0.422526275055785,88.7305177617149,0,0
100.49,0.941098644984224,0.941098644897433,0.941098645197136,208.766348009978,208.766348009978,78.4131305203585,91.3271833939818,86.9206386835539,30.518525932442,0,0.995003800774898,1.11289463251948,-0,0,0.437526378538606,91.8805394931072,0,0
100.5,0.942260209963301,0.942260209890296,0.942260210174105,207.793266677846,207.793266677846,78.123036961898,90.1271717464228,87.0587269452868,30.6073679861362,0,0.995003800774898,1.11324582854285,-0,0,0.421512660905864,88.5176587902314,0,0
100.51,0.943367309416357,0.94336730934295,0.943367309622514,208.223854583436,208.223854583436,78.2927945547284,90.3422895819308,87.1897159071626,30.6918490943423,0,0.995003800774898,1.11320939609732,-0,0,0.423389272686629,88.911747264192,0,0
100.52,0.944418115698311,0.944418115627672,0.94441811589943,210.93473445075,210.93473445075,79.2104276111901,92.8500115937818,87.3131443195941,30.7715785373739,0,0.995003800774898,1.11248467589706,-0,0,0.43576618970028,91.5108998370587,0,0
100.53,0.945416440270497,0.945416440202078,0.945416440466965,208.975869675855,208.975869675855,78.5916671902705,90.6995235608556,87.4294186549144,30.8469274600854,0,0.995003800774898,1.11308321744036,-0,0,0.428830628177532,90.0544319172817,0,0
100.54,0.946374461889428,0.946374461824592,0.946374462082399,211.365025384373,211.365025384373,79.400879488856,92.905812566204,87.540317386096,30.9188954320733,0,0.995003800774898,1.11245866527765,-0,0,0.434998825991589,91.3497534582337,0,0
100.55,0.947273417324547,0.94727341726058,0.947273417513733,212.052639217082,212.052639217082,79.6491673580933,93.4231259831952,87.6434755921377,30.9860376417496,0,0.995003800774898,1.11227784388982,-0,0,0.425363139982705,89.3262593963681,0,0
100.56,0.948122984718179,0.9481229846556,0.948122984903446,211.090421200908,211.090421200908,79.3538593347508,92.3006236411856,87.7404157752966,31.0493817844261,0,0.995003800774898,1.11259124358217,-0,0,0.412464593117296,86.6175645546321,0,0
100.57,0.948950746012939,0.948950745951923,0.948950746195291,211.089325216617,211.089325216617,79.3738144722116,92.1440967888209,87.8343313711075,31.1108970566886,0,0.995003800774898,1.11266638784699,-0,0,0.41889595769048,87.9681511150009,0,0
100.58,0.949740696654024,0.949740696593965,0.949740696833358,211.054337055183,211.054337055183,79.3815603209901,91.9617950065314,87.9232417565513,31.1693002921,0,0.995003800774898,1.11270445689312,-0,0,0.412637689194274,86.6539147307976,0,0
100.59,0.950496231733579,0.950496231674271,0.950496231910653,212.440575409972,212.440575409972,79.855500514133,93.2078529103956,88.0077488877418,31.2249736118343,0,0.995003800774898,1.11237959827552,-0,0,0.433341304392902,91.0016739225093,0,0
100.6,0.951207758024703,0.951207757966385,0.951207758199111,211.814248061823,211.814248061823,79.6667266896368,92.4505744028285,88.086562894064,31.2771107649305,0,0.995003800774898,1.11258389979537,-0,0,0.439783186179135,92.3544690976184,0,0
100.61,0.951861313751888,0.951861313694029,0.951861313924063,212.842580862783,212.842580862783,80.0202956387741,93.3595060782896,88.1582959961237,31.3247787883693,0,0.995003800774898,1.11226120219822,-0,0,0.405193022791127,85.0905347861367,0,0
100.62,0.952524444562443,0.952524444505559,0.952524444732321,211.18121705806,211.18121705806,79.4900027452131,91.5771657941344,88.2308975269157,31.37315373701,0,0.995003800774898,1.11284262258947,-0,0,0.422849201033999,88.7983322171398,0,0
100.63,0.953155877610876,0.953155877554513,0.953155877778856,211.603676620339,211.603676620339,79.6437787376186,91.885117647147,88.2995294502303,31.4190295229616,0,0.995003800774898,1.11276431487809,-0,0,0.436644669047513,91.6953804999778,0,0
100.64,0.953742311633074,0.953742311576783,0.953742311799744,211.27156548608,211.27156548608,79.5483343283828,91.4476630594731,88.3625314825363,31.4613709440702,0,0.995003800774898,1.11282843039409,-0,0,0.40659292756056,85.3845147877177,0,0
100.65,0.954340376456455,0.954340376400762,0.954340376621238,209.767071696818,209.767071696818,79.0678244248166,89.8356553482471,88.4267841614618,31.5046321871095,0,0.995003800774898,1.11336710677298,-0,0,0.420547970656955,88.3150738379605,0,0
100.66,0.954905530431392,0.954905530376371,0.954905530594411,209.823886537982,209.823886537982,79.0996243437864,89.7915560034556,88.4869894057462,31.5453411287803,0,0.995003800774898,1.11335677074888,-0,0,0.410561446738561,86.2179038150979,0,0
100.67,0.95545073730152,0.95545073724676,0.955450737463164,211.639178551864,211.639178551864,79.7088801752722,91.5099384237511,88.5447270165692,31.5845131115441,0,0.995003800774898,1.11289500066064,-0,0,0.434744279266895,91.2962986460479,0,0
100.68,0.955936625004394,0.955936624949957,0.955936625164691,213.694089562882,213.694089562882,80.3953322022298,93.479853851104,88.5951868121455,31.6190488996325,0,0.995003800774898,1.11227383528336,-0,0,0.428653718219327,90.0172808260587,0,0
100.69,0.956401725492575,0.956401725438851,0.956401725651953,212.126837724962,212.126837724962,79.8906807383323,91.8318064034025,88.6430161638506,31.6520151577089,0,0.995003800774898,1.11272400100966,-0,0,0.411491985967478,86.4133170531705,0,0
100.7,0.956870128404328,0.956870128351112,0.956870128562885,213.959951373152,213.959951373152,80.5037321423062,93.5836927989122,88.691123390519,31.685135183721,0,0.995003800774898,1.11224028027627,-0,0,0.413838989534494,86.9061878022437,0,0
100.71,0.957313364508408,0.957313364454932,0.957313364665906,214.802103250261,214.802103250261,80.7904114614471,94.3496196220481,88.7361444428018,31.7163391854115,0,0.995003800774898,1.11204264708783,-0,0,0.435077706032717,91.3663182668705,0,0
100.72,0.957732470585897,0.95773247053307,0.957732470742987,214.524620302,214.524620302,80.7084087914755,94.0010607529954,88.7780175545084,31.7455419944962,0,0.995003800774898,1.11209821984062,-0,0,0.421096200675746,88.4302021419067,0,0
100.73,0.958150040737187,0.958150040684846,0.958150040893815,213.960231984684,213.960231984684,80.532086809416,93.3657054717148,88.8197825654532,31.7747439475163,0,0.995003800774898,1.11230892532898,-0,0,0.429491106576951,90.1931323811597,0,0
100.74,0.958567916709778,0.958567916657522,0.958567916865471,210.637918951427,210.637918951427,79.4492744416361,89.9724236458807,88.8614965339419,31.803998771604,0,0.995003800774898,1.11328382978148,-0,0,0.416388282451623,87.4415393148407,0,0
100.75,0.958977010498485,0.958977010445791,0.958977010652747,215.033623565632,215.033623565632,80.9030525765625,94.2987048578189,88.9023208539364,31.8325978538771,0,0.995003800774898,1.11207268385253,-0,0,0.436667124360963,91.7000961158023,0,0
100.76,0.959359035102381,0.959359035049387,0.959359035256972,214.000109444972,214.000109444972,80.5715406327884,93.2017949334203,88.9394413026907,31.8588732088614,0,0.995003800774898,1.11231036662736,-0,0,0.409575224029221,86.0107970461365,0,0
100.77,0.959762022802217,0.959762022750469,0.959762022956254,213.486686348727,213.486686348727,80.4115486242708,92.6205634512147,88.9792137859166,31.8869091115956,0,0.995003800774898,1.11255485279637,-0,0,0.437912952085203,91.9617199378927,0,0
100.78,0.960134140653159,0.960134140601549,0.960134140806892,214.016421229734,214.016421229734,80.5936209984086,93.0886377539897,89.0152463611236,31.9125371146204,0,0.995003800774898,1.11238689363186,-0,0,0.43410028110415,91.1610590318715,0,0
100.79,0.960513596800151,0.960513596748656,0.960513596953128,213.639888436598,213.639888436598,80.4779715059905,92.6492578190578,89.0519916489853,31.9386389685548,0,0.995003800774898,1.11252044922919,-0,0,0.437165595425474,91.8047750393495,0,0
100.8,0.960886941941368,0.960886941889963,0.960886942093962,224.858855873361,224.858855873361,84.1735292506235,103.805894153626,89.0886725496837,31.9642891700521,0,0.995003800774898,1.10387461890071,-0,0,0.942808312499304,197.989745624854,0,0
100.81,0.960358859219919,0.960358859168187,0.960358859377805,317.59006691552,317.59006691552,114.638046980386,196.649700841663,89.0198160772891,31.9205499965683,0,0.995003800774898,1.06734665178089,-0,0,0.941604707056872,197.736988481943,0,0
100.82,0.959498444278989,0.959498444220493,0.95949844443828,323.966653487428,323.966653487428,116.709663732175,203.211157625143,88.9062903922777,31.8492054700067,0,0.995003800774898,1.06640943090877,-0,0,0.935824274657089,196.523097677989,0,0
100.83,0.958621495184899,0.958621495123852,0.958621495351514,325.214220829111,325.214220829111,117.095446347496,204.643659339039,88.7927504388865,31.7778110511852,0,0.995003800774898,1.06540002439878,-0,0,0.937448183674171,196.864118571576,0,0
100.84,0.957769647082662,0.957769647018201,0.957769647253209,323.318232076722,323.318232076722,116.448915616462,202.925548990782,88.6835145906938,31.7091684952461,0,0.995003800774898,1.06663837001776,-0,0,0.921227890247054,193.457856951881,0,0
100.85,0.956960963442103,0.956960963375368,0.956960963618392,324.572566968036,324.572566968036,116.83930173001,204.346701332731,88.5811261213463,31.6447395139589,0,0.995003800774898,1.06549819836637,-0,0,0.917511465601875,192.677407776394,0,0
100.86,0.956177939674025,0.95617793960522,0.956177939853742,321.871476215402,321.871476215402,115.930477871605,201.805733701111,88.4828106040102,31.5829319102811,0,0.995003800774898,1.06658984986295,-0,0,0.929024306681084,195.095104403028,0,0
100.87,0.955444399688593,0.955444399617367,0.955444399872493,320.942824269887,320.942824269887,115.605706433341,201.025950754958,88.3914470769191,31.5254264380102,0,0.995003800774898,1.06662014874435,-0,0,0.946872763977788,198.843280435336,0,0
100.88,0.954715704660965,0.95471570458965,0.954715704848759,324.588640946776,324.588640946776,116.784841906881,204.818003880305,88.30179099094,31.46884607553,0,0.995003800774898,1.06497704558453,-0,0,0.931706692729714,195.65840547324,0,0
100.89,0.954030069770253,0.954030069696753,0.954030069960454,323.127007658408,323.127007658408,116.286415907287,203.49362795984,88.2176182993508,31.4157613992168,0,0.995003800774898,1.06585376809411,-0,0,0.915289485582383,192.2107919723,0,0
100.9,0.95339688364604,0.953396883571071,0.953396883838868,319.747802030144,319.747802030144,115.159235485396,200.240074005716,88.1405428981451,31.3671851262832,0,0.995003800774898,1.06685839031356,-0,0,0.935341516518487,196.421718468882,0,0
100.91,0.95279324065508,0.952793240579329,0.952793240851464,322.694387334079,322.694387334079,116.112148134816,203.305465582223,88.067779903699,31.3211418481568,0,0.995003800774898,1.06505482254995,-0,0,0.946750777548385,198.817663285161,0,0
100.92,0.952218261919537,0.952218261842343,0.95221826211817,323.312891163617,323.312891163617,116.300577846968,204.037294718835,87.998399532695,31.277196912087,0,0.995003800774898,1.06531437467862,-0,0,0.92427204523298,194.097129498926,0,0
100.93,0.951687262653684,0.951687262576231,0.951687262856084,321.695434569027,321.695434569027,115.755322620687,202.523708494365,87.9348071468751,31.2369189277867,0,0.995003800774898,1.06576224137764,-0,0,0.923170156437537,193.865732851883,0,0
100.94,0.951198660424091,0.951198660346705,0.951198660628036,321.709014738701,321.709014738701,115.747319500563,202.632363194732,87.8766405256874,31.2000110182818,0,0.995003800774898,1.0657823114635,-0,0,0.9135483878795,191.845161454695,0,0
100.95,0.950750970977969,0.950750970899341,0.950750971183273,320.042137271467,320.042137271467,115.188076624374,201.052175257971,87.823613459442,31.1663485540539,0,0.995003800774898,1.06625060562437,-0,0,0.923965312392318,194.032715602387,0,0
100.96,0.950341766008007,0.950341765928923,0.950341766215992,319.525417911566,319.525417911566,115.007884463853,200.614446415616,87.7753344255123,31.1356370704377,0,0.995003800774898,1.06668773701005,-0,0,0.916613191225307,192.488770157314,0,0
100.97,0.949954285808406,0.949954285729334,0.949954286017443,320.352767823589,320.352767823589,115.270120507798,201.515827904805,87.7301450690216,31.1067948497617,0,0.995003800774898,1.0654433240239,-0,0,0.944319806352244,198.307159333971,0,0
100.98,0.949568194932592,0.949568194852643,0.949568195142763,321.663496197422,321.663496197422,115.691258786845,202.900431017048,87.68509519727,31.0779699831035,0,0.995003800774898,1.06499021247372,-0,0,0.949885046957714,199.47585986112,0,0
100.99,0.949188464525386,0.949188464444841,0.949188464736737,325.777921522628,325.777921522628,117.034136411356,207.08718608773,87.6410814042905,31.0496540306076,0,0.995003800774898,1.06291227632659,-0,0,0.940483779177776,197.501593627333,0,0
101,0.948827459593686,0.948827459513116,0.948827459807181,321.488451154514,321.488451154514,115.615223600871,202.866663638594,87.5990389180339,31.0227485978855,0,0.995003800774898,1.06559990365974,-0,0,0.922078848751874,193.636558237894,0,0
101.01,0.948515940485772,0.94851594040477,0.948515940700767,322.867053953889,322.867053953889,116.060718699992,204.303573980088,87.5636091944108,30.9998707793902,0,0.995003800774898,1.06373038155481,-0,0,0.950205930855563,199.543245479668,0,0
101.02,0.948194127365009,0.948194127284064,0.948194127581062,323.798896142887,323.798896142887,116.359068591176,205.29603287806,87.5267797673646,30.9760834974624,0,0.995003800774898,1.06376541821455,-0,0,0.945833042158438,198.624938853272,0,0
101.03,0.947883408967505,0.947883408886409,0.94788340918458,325.232685077087,325.232685077087,116.822739876179,206.787870326555,87.4915628402245,30.9532519103075,0,0.995003800774898,1.06284675977926,-0,0,0.944549640712503,198.355424549626,0,0
101.04,0.94758389246823,0.94758389238646,0.947583892686711,322.229082837424,322.229082837424,115.828201323479,203.840073776116,87.457661908819,30.9313471524897,0,0.995003800774898,1.06451915354678,-0,0,0.943337209958534,198.100814091292,0,0
101.05,0.947318101034148,0.94731810095152,0.947318101252786,322.862607335942,322.862607335942,116.030054344268,204.522375333191,87.4281218183969,30.9121101843538,0,0.995003800774898,1.06394794850553,-0,0,0.943507844501207,198.136647345253,0,0
101.06,0.947057075447267,0.947057075365063,0.947057075667148,323.276003252081,323.276003252081,116.159687840904,204.983530251282,87.3992025146809,30.8932704861175,0,0.995003800774898,1.06422079351908,-0,0,0.917962635182745,192.772153388377,0,0
101.07,0.946822378927212,0.946822378844835,0.946822379147489,321.835761117019,321.835761117019,115.68077246585,203.585605173208,87.3735963074704,30.8765596363412,0,0.995003800774898,1.06458498976423,-0,0,0.918418340503575,192.867851505751,0,0
101.08,0.946600570025235,0.946600569942217,0.946600570246041,320.307718936303,320.307718936303,115.173364426926,202.097089126193,87.3496957695051,30.8609340406049,0,0.995003800774898,1.06487447439987,-0,0,0.942894112000868,198.007763520182,0,0
101.09,0.946375481762142,0.946375481679329,0.946375481983476,323.348424482446,323.348424482446,116.167560480316,205.177896524205,87.3255155647028,30.8450123935385,0,0.995003800774898,1.06370236665718,-0,0,0.929966932412257,195.293055806574,0,0
101.1,0.946145253480689,0.946145253397652,0.946145253702823,323.050857512001,323.050857512001,116.064404570994,204.9212975601,87.3007888926107,30.8287710592901,0,0.995003800774898,1.06333906620856,-0,0,0.949218506393514,199.335886342638,0,0
101.11,0.945904658308953,0.945904658225598,0.945904658531405,324.616310458988,324.616310458988,116.573338982156,206.529669552911,87.2748878050588,30.8117531010185,0,0.995003800774898,1.06328145435307,-0,0,0.920559806995923,193.317559469144,0,0
101.12,0.945692130773711,0.94569213068982,0.945692130996524,321.059680788546,321.059680788546,115.399449788346,203.010408267364,87.2523179286592,30.7969545925236,0,0.995003800774898,1.06489044608502,-0,0,0.916829433617409,192.534181059656,0,0
101.13,0.945501110146756,0.94550111006377,0.945501110370572,320.084600890475,320.084600890475,115.074692346561,202.067998385617,87.2326402595112,30.7839622453473,0,0.995003800774898,1.06499424376233,-0,0,0.927925299178411,194.864312827466,0,0
101.14,0.945313808682545,0.945313808598744,0.945313808905703,320.435991369412,320.435991369412,115.186016539541,202.45137069816,87.2134090448349,30.7712116264165,0,0.995003800774898,1.06466421227714,-0,0,0.9397984740867,197.357679558207,0,0
101.15,0.945120523831865,0.945120523747907,0.945120524055887,319.953436579501,319.953436579501,115.023079261374,202.001988118287,87.1934393100461,30.7580091511682,0,0.995003800774898,1.06512299647212,-0,0,0.937298811839873,196.832750486373,0,0
101.16,0.944918638209545,0.944918638125443,0.944918638433239,323.648010520632,323.648010520632,116.232945111411,205.730929772159,87.1728005845078,30.7442801639655,0,0.995003800774898,1.06329467588467,-0,0,0.920057314182653,193.212035978357,0,0
101.17,0.944714855450422,0.944714855366294,0.944714855674822,320.823175954009,320.823175954009,115.299903736079,202.941043501414,87.1517322031658,30.7304002494295,0,0.995003800774898,1.06433556278103,-0,0,0.939940572386885,197.387520201246,0,0
101.18,0.944504994211503,0.944504994126963,0.944504994435905,321.020795855309,321.020795855309,115.360200096883,203.174346613215,87.1302362928698,30.7162129492244,0,0.995003800774898,1.06433084967277,-0,0,0.941650426767537,197.746589621183,0,0
101.19,0.944301924183931,0.94430192409865,0.94430192440894,321.70636302,321.70636302,115.581035801377,203.894391946661,87.1094903851519,30.702480688187,0,0.995003800774898,1.06431724792,-0,0,0.92201398892331,193.622937673895,0,0
101.2,0.944095913126937,0.944095913042615,0.944095913352279,323.10546628851,323.10546628851,116.036389792229,205.328061384948,87.0887196937193,30.6886852098424,0,0.995003800774898,1.06263431710219,-0,0,0.951498428202266,199.814669922476,0,0
101.21,0.943855697496044,0.943855697410115,0.943855697719788,322.381220719464,322.381220719464,115.792929199112,204.645238545257,87.0636940982386,30.6722880759688,0,0.995003800774898,1.0642943100956,-0,0,0.913195542498447,191.771063924674,0,0
101.22,0.943657509207518,0.943657509122477,0.943657509433561,320.227226944396,320.227226944396,115.080664645962,202.524043657333,87.043950057752,30.6592332293115,0,0.995003800774898,1.06403896958925,-0,0,0.950264073938648,199.555455527116,0,0
101.23,0.943424881549706,0.943424881464696,0.943424881775476,324.633673449685,324.633673449685,116.523859462789,206.969822899898,87.0202707390438,30.643579810744,0,0.995003800774898,1.06274075147881,-0,0,0.916958623684888,192.561310973827,0,0
101.24,0.943200620532304,0.943200620446756,0.943200620758627,318.569545733679,318.569545733679,114.525743478294,200.943428445051,86.9974321317932,30.6286851568353,0,0.995003800774898,1.0654080386474,-0,0,0.931968348261142,195.71335313484,0,0
101.25,0.942992077905677,0.942992077819867,0.942992078131385,322.973834477305,322.973834477305,115.968909503385,205.381865383412,86.9769322900542,30.6150368038384,0,0.995003800774898,1.06253528299673,-0,0,0.950238963211438,199.550182274402,0,0
101.26,0.942737636935344,0.942737636848868,0.942737637160677,323.704930166944,323.704930166944,116.20353697143,206.156371263735,86.9507178016703,30.5978411015389,0,0.995003800774898,1.06290262936796,-0,0,0.932782820397214,195.884392283415,0,0
101.27,0.94249126474346,0.942491264656703,0.942491264969575,322.45950664738,322.45950664738,115.788759975801,204.95246631835,86.9256296799887,30.5814106490418,0,0.995003800774898,1.06355756062705,-0,0,0.918146528207633,192.810770923603,0,0
101.28,0.942255929658634,0.942255929572347,0.942255929884969,320.994025304528,320.994025304528,115.301982721032,203.525983247539,86.9020640994442,30.5659779575442,0,0.995003800774898,1.06394577628273,-0,0,0.924677074342036,194.182185611828,0,0
101.29,0.942029077545221,0.942029077457772,0.942029077770118,321.272545155654,321.272545155654,115.388639321081,203.841926861507,86.8794907558622,30.5511275382844,0,0.995003800774898,1.0634910276853,-0,0,0.94021073481966,197.444254312129,0,0
101.3,0.941776662415752,0.941776662328399,0.941776662642252,322.378509584646,322.378509584646,115.746639849023,204.990073567305,86.8540130285189,30.534422988823,0,0.995003800774898,1.06301896848468,-0,0,0.942442886449792,197.913006154456,0,0
101.31,0.941519102593113,0.941519102505977,0.941519102819536,324.154589809879,324.154589809879,116.324750775999,206.809455718191,86.8278655730444,30.5172685186436,0,0.995003800774898,1.06262357764177,-0,0,0.913054606583973,191.741467382634,0,0
101.32,0.941269814898616,0.941269814811595,0.941269815126108,322.533016966913,322.533016966913,115.786338952349,205.229394488671,86.8027685348608,30.5008539433816,0,0.995003800774898,1.06305995523334,-0,0,0.915262875016445,192.205203753453,0,0
101.33,0.941037667508486,0.941037667420329,0.94103766773431,318.063121502252,318.063121502252,114.312153645999,200.79774395707,86.7796152991292,30.4857622460535,0,0.995003800774898,1.06491840166343,-0,0,0.944682828270345,198.383393936772,0,0
101.34,0.940820051780709,0.940820051692426,0.940820052007071,321.056367933057,321.056367933057,115.291348943854,203.826507386929,86.758232488625,30.4716280575027,0,0.995003800774898,1.06374730703234,-0,0,0.929643151170026,195.225061745705,0,0
101.35,0.940582076375684,0.940582076287481,0.940582076601772,320.173632070566,320.173632070566,114.99608066936,202.98299667882,86.7345327212466,30.4561026704997,0,0.995003800774898,1.06380051833212,-0,0,0.943258815281625,198.084351209141,0,0
101.36,0.940346604106363,0.94034660401708,0.940346604332306,321.317767274027,321.317767274027,115.367046542491,204.166114223315,86.7110134474139,30.4406396032977,0,0.995003800774898,1.06341143519364,-0,0,0.937296754937984,196.832318536977,0,0
101.37,0.940108873982584,0.940108873894125,0.940108874209378,320.801445276356,320.801445276356,115.192185771384,203.689223057577,86.6871922461775,30.4250299726012,0,0.995003800774898,1.06395405317933,-0,0,0.919363962263167,193.066432075265,0,0
101.38,0.939886111787928,0.939886111698799,0.93988611201416,319.450075212084,319.450075212084,114.743266586613,202.37416579375,86.6652724190767,30.410636999257,0,0.995003800774898,1.06383866707691,-0,0,0.946061896783753,198.672998324588,0,0
101.39,0.939719299094295,0.939719299007408,0.939719299320467,322.798727473239,322.798727473239,115.840355096628,205.750159353945,86.64896367215,30.3996044471444,0,0.995003800774898,1.06280375879699,-0,0,0.921285776670547,193.470013100815,0,0
101.4,0.939610285611713,0.939610285520381,0.939610285834831,318.823894840794,318.823894840794,114.531608552948,201.79290982509,86.6385892658062,30.3923957498977,0,0.995003800774898,1.06412357692393,-0,0,0.952174169465107,199.956575587672,0,0
101.41,0.939513056880439,0.939513056791486,0.93951305710772,320.103398084104,320.103398084104,114.950153283344,203.087927619926,86.6295296594088,30.3859408047696,0,0.995003800774898,1.06442757057288,-0,0,0.91610007690327,192.381016149687,0,0
101.42,0.939445848662486,0.939445848572995,0.939445848888863,320.353724210601,320.353724210601,115.031180000335,203.348014447015,86.6240083517475,30.3817014118388,0,0.995003800774898,1.06356874844092,-0,0,0.925203824740649,194.292803195536,0,0
101.43,0.939371584538427,0.939371584448974,0.93937158476487,320.016169700459,320.016169700459,114.918763441442,203.021858808555,86.617465331106,30.3768455607985,0,0.995003800774898,1.06409312013406,-0,0,0.917954490765425,192.770443060739,0,0
101.44,0.939309003455004,0.939309003364904,0.93930900368076,319.192209002328,319.192209002328,114.646776104894,202.206982591893,86.6123311439826,30.3728952664525,0,0.995003800774898,1.06446376904682,-0,0,0.914558395768422,192.057263111369,0,0
101.45,0.939254535593447,0.939254535503318,0.939254535819811,319.831480666231,319.831480666231,114.8559387502,202.853761539651,86.6081899567216,30.3695291698587,0,0.995003800774898,1.06374522543884,-0,0,0.928329308180716,194.94915471795,0,0
101.46,0.939188539800062,0.939188539710443,0.9391885400263,322.263934797636,322.263934797636,115.654166170134,205.296227949403,86.6025614930943,30.3651453551379,0,0.995003800774898,1.06243482762847,-0,0,0.937359152887576,196.845422106391,0,0
101.47,0.93911162251868,0.939111622428649,0.939111622744357,323.107195674886,323.107195674886,115.929719106043,206.1520322927,86.5953885869728,30.359774795213,0,0.995003800774898,1.06208146834504,-0,0,0.941719871454224,197.761173005387,0,0
101.48,0.939041273870138,0.939041273779994,0.939041274096399,321.387136757439,321.387136757439,115.362878894768,204.443516652705,86.5887984861264,30.3548216186076,0,0.995003800774898,1.06315219213824,-0,0,0.939694835978056,197.335915555392,0,0
101.49,0.938986783086395,0.938986782995896,0.938986783312523,319.924279504099,319.924279504099,114.881000919386,202.988962358784,86.5841745643073,30.3511425810073,0,0.995003800774898,1.06424034764898,-0,0,0.919898077530922,193.178596281494,0,0
101.5,0.938951188692506,0.938951188601933,0.938951188918003,321.416644685783,321.416644685783,115.370978495642,204.485685645759,86.5820142707086,30.3489447693155,0,0.995003800774898,1.0628149852568,-0,0,0.931206318923932,195.553326974026,0,0
101.51,0.938875450711463,0.938875450619519,0.938875450935275,321.902491789421,321.902491789421,115.529139376006,204.983421443635,86.5752169165144,30.3438534292712,0,0.995003800774898,1.06267117017242,-0,0,0.937831608252448,196.944637733014,0,0
101.52,0.938817913344987,0.938817913253533,0.938817913570489,322.481833304749,322.481833304749,115.718416711956,205.571718488482,86.5702362493331,30.3398785669343,0,0.995003800774898,1.0628387568231,-0,0,0.917470710425376,192.668849189329,0,0
101.53,0.938785297137453,0.938785297046571,0.938785297363318,321.101916285662,321.101916285662,115.264329307317,204.196090369739,86.5681106335769,30.3377152823456,0,0.995003800774898,1.06267505562095,-0,0,0.949174089409857,199.32655877607,0,0
101.54,0.938736069385295,0.938736069295001,0.938736069611998,322.445004756789,322.445004756789,115.704813259337,205.546814711823,86.5639681706893,30.3342218742769,0,0.995003800774898,1.06231280354321,-0,0,0.951628205029986,199.841923056297,0,0
101.55,0.938689143243607,0.938689143152891,0.938689143469377,322.222463603799,322.222463603799,115.630721342298,205.331734137703,86.5599132099533,30.3308162561421,0,0.995003800774898,1.06315608654416,-0,0,0.917964394326664,192.772522808599,0,0
101.56,0.938682464948759,0.938682464857668,0.938682465174389,319.138934515545,319.138934515545,114.617286092047,202.247892563577,86.5605800306897,30.3304619212785,0,0.995003800774898,1.06416675076713,-0,0,0.927369887754937,194.747676428537,0,0
101.57,0.93867454490139,0.938674544810569,0.938674545127303,322.336332064715,322.336332064715,115.668296245417,205.444978290464,86.5613198223977,30.3300339518529,0,0.995003800774898,1.06256999100244,-0,0,0.920465615403701,193.297779234777,0,0
101.58,0.938678923402572,0.938678923311783,0.938678923628363,318.013337360565,318.013337360565,114.247676796366,201.120076356268,86.5629492374897,30.330311766807,0,0.995003800774898,1.06471378159176,-0,0,0.936214218078812,196.604985796551,0,0
101.59,0.938692529101215,0.938692529010364,0.938692529326718,319.754693863015,319.754693863015,114.820597352367,202.857391758549,86.5659475713012,30.3313545331643,0,0.995003800774898,1.06412165501785,-0,0,0.919167140537522,193.02509951288,0,0
101.6,0.938733926435447,0.938733926345573,0.938733926662247,319.11765890975,319.11765890975,114.612396136063,202.211613396113,86.5718310808841,30.3342144327528,0,0.995003800774898,1.06384221448839,-0,0,0.942232702935228,197.868867616398,0,0
101.61,0.938756428904858,0.938756428813462,0.938756429129946,319.835688014685,319.835688014685,114.849092191764,202.924637822531,86.5754261197765,30.3356240723773,0,0.995003800774898,1.06415250493075,-0,0,0.923977997490947,194.035379473099,0,0
101.62,0.938802255859002,0.938802255768321,0.938802256084425,320.491774784728,320.491774784728,115.065994391921,203.571421055475,86.5816726196478,30.3386811096052,0,0.995003800774898,1.06372575880752,-0,0,0.913475840759948,191.829926559589,0,0
101.63,0.938859883282335,0.938859883191505,0.938859883507313,318.609373697828,318.609373697828,114.448799074874,201.677697164409,86.5891243258875,30.342552207532,0,0.995003800774898,1.06436671756712,-0,0,0.929738931835952,195.24517568555,0,0
101.64,0.938928353854025,0.938928353763408,0.938928354079326,319.270261565849,319.270261565849,114.6677880358,202.325414216668,86.5977537959496,30.3470935532311,0,0.995003800774898,1.06383534235649,-0,0,0.947070103398781,198.884721713744,0,0
101.65,0.938993533888047,0.938993533797156,0.938993534113008,321.437606992744,321.437606992744,115.381778646564,204.480727239244,86.6057235835254,30.3511561699746,0,0.995003800774898,1.06331276432759,-0,0,0.927070185968465,194.684739053378,0,0
101.66,0.939071529065423,0.93907152897539,0.939071529291102,321.140785531774,321.140785531774,115.286136854819,204.169587306227,86.6150921083804,30.3561061171673,0,0.995003800774898,1.06282436744613,-0,0,0.9488250659073,199.253263840533,0,0
101.67,0.939423073672072,0.939423073586289,0.939423073897138,246.950893052367,246.950893052367,90.9094165873316,129.916009919397,86.6534305709636,30.3814525620062,0,0.995003800774898,1.09978382841996,-0,0,0.416826744479615,87.5336163407192,0,0
101.68,0.940559491999917,0.940559491895666,0.940559492217765,215.213915130506,215.213915130506,80.5070652398316,97.9570227633796,86.7885123454931,30.4683800216331,0,0.995003800774898,1.1107838022714,-0,0,0.425243160209017,89.3010636438936,0,0
101.69,0.94181935636505,0.941819356280737,0.941819356578965,211.726109266674,211.726109266674,79.3928405332204,94.2238414021036,86.9380203485572,30.5642475160137,0,0.995003800774898,1.11201129834985,-0,0,0.415243137559033,87.2010588873968,0,0
101.7,0.943070742020183,0.943070741941614,0.943070742229036,211.480347400307,211.480347400307,79.3437760684863,93.7360811355106,87.0854249824402,30.6588412823566,0,0.995003800774898,1.11217167633537,-0,0,0.408050323356823,85.6905679049329,0,0
101.71,0.944197912405464,0.944197912367983,0.944197912608529,208.00915218061,208.00915218061,78.2315386621276,90.0458033155881,87.2185878018744,30.7447610631473,0,0.995003800774898,1.11327899449704,-0,0,0.413448637616273,86.8242138994174,0,0
101.72,0.945296813171144,0.945296813101046,0.945296813362521,213.289079911592,213.289079911592,79.9947047532497,95.1139130096608,87.3473641710467,30.8278027308847,0,0.995003800774898,1.11184428379824,-0,0,0.438687223758814,92.124316989351,0,0
101.73,0.946334925104766,0.946334925035606,0.946334925296449,210.741819987607,210.741819987607,79.1834228010746,92.3682993198747,87.4677969085335,30.9057237591993,0,0.995003800774898,1.11258811653842,-0,0,0.435541527143318,91.4637207000968,0,0
101.74,0.94731942773329,0.947319427658566,0.947319427924373,213.684963969448,213.684963969448,80.1752734260675,95.1243221040698,87.5813532341559,30.9792886312221,0,0.995003800774898,1.11179282543578,-0,0,0.42787890517118,89.8545700859478,0,0
101.75,0.948291126370233,0.94829112630688,0.948291126557506,208.1713379395,208.1713379395,78.3870188502079,89.4272909208356,87.6924919013746,31.0515551172895,0,0.995003800774898,1.1134177014055,-0,0,0.403010872847313,84.6322832979357,0,0
101.76,0.949246283151907,0.949246283082352,0.949246283335622,211.071862416886,211.071862416886,79.3639015108187,92.147899087653,87.8014855507723,31.1224777784608,0,0.995003800774898,1.11270924319293,-0,0,0.431254041995298,90.5633488190126,0,0
101.77,0.950130215066712,0.950130215007973,0.950130215248916,213.023683250868,213.023683250868,80.0269596331098,93.9350446369406,87.9011586812353,31.187479932692,0,0.995003800774898,1.11210627415031,-0,0,0.405300653190479,85.1131371700005,0,0
101.78,0.950982130178926,0.950982130119445,0.950982130356176,214.024286610459,214.024286610459,80.3765025024195,94.7775120429863,87.9967482331147,31.2500263343585,0,0.995003800774898,1.11192659368902,-0,0,0.435910282615826,91.5411593493234,0,0
101.79,0.951801844764508,0.951801844700114,0.951801844940878,210.562529497165,210.562529497165,79.2583802765905,91.164878576607,88.0878343293761,31.3098165911823,0,0.995003800774898,1.11291292333623,-0,0,0.414348135462023,87.0131084470248,0,0
101.8,0.95260498920555,0.952604989152365,0.952604989381181,211.098942397482,211.098942397482,79.4539658299424,91.5536392167589,88.1769089434928,31.3683942372301,0,0.995003800774898,1.11283713589528,-0,0,0.415111331427714,87.1733795998199,0,0
101.81,0.953376122232149,0.953376122176303,0.95337612240322,209.606681325061,209.606681325061,78.981906630079,89.9201673969471,88.2619646576755,31.4245492704379,0,0.995003800774898,1.11333835223418,-0,0,0.424063100903502,89.0532511897354,0,0
101.82,0.954109262871588,0.954109262811035,0.954109263041747,213.933689042949,213.933689042949,80.4214955085902,94.1140119755049,88.3421484033357,31.4775286641083,0,0.995003800774898,1.11211565789057,-0,0,0.434005117565826,91.1410746888235,0,0
101.83,0.954793977954096,0.954793977902643,0.954793978123659,213.773454243292,213.773454243292,80.3848788223872,93.8306423011225,88.416142259137,31.5266696830322,0,0.995003800774898,1.11216750483102,-0,0,0.432996925571289,90.9293543699707,0,0
101.84,0.955449308442487,0.955449308388262,0.955449308607912,210.812016538644,210.812016538644,79.4268164498051,90.7516142547452,88.4866535931665,31.5737486907319,0,0.995003800774898,1.11305010426898,-0,0,0.419542165292034,88.1038547113272,0,0
101.85,0.956090120838318,0.956090120778848,0.95609012100397,212.542960893753,212.542960893753,80.010687504963,92.3678446678508,88.5554103337667,31.6197058921353,0,0.995003800774898,1.1125929565813,-0,0,0.414517153854081,87.0486023093571,0,0
101.86,0.956703150480603,0.956703150426938,0.956703150644249,211.174277456185,211.174277456185,79.5750273560048,90.8899901667968,88.6207087551432,31.6635785342452,0,0.995003800774898,1.11301202582903,-0,0,0.404995183958017,85.0489886311835,0,0
101.87,0.957309602975611,0.95730960292263,0.957309603136169,211.551427278222,211.551427278222,79.7130329494177,91.159175099679,88.6852334497678,31.7070187287755,0,0.995003800774898,1.11300426517698,-0,0,0.437598938235334,91.8957770294202,0,0
101.88,0.95787622539864,0.957876225349443,0.957876225560014,210.323831907441,210.323831907441,79.3225005823392,89.8318671440477,88.7446992964938,31.7472654668997,0,0.995003800774898,1.11331952452364,-0,0,0.410848788155889,86.2782455127367,0,0
101.89,0.958418993835171,0.958418993783597,0.95841899399358,213.275271211782,213.275271211782,80.3049801355024,92.6879333961303,88.8015041159623,31.7858336996898,0,0.995003800774898,1.11251968299051,-0,0,0.418634596765375,87.9132653207288,0,0
101.9,0.958933067895976,0.958933067844478,0.958933068054728,212.965935480932,212.965935480932,80.2149189598076,92.2891121600018,88.8546657538443,31.8221575670862,0,0.995003800774898,1.11263180411186,-0,0,0.4282196893443,89.9261347623031,0,0
101.91,0.959418699629973,0.959418699579712,0.959418699788385,212.225197013852,212.225197013852,79.9823413289016,91.4643673253837,88.9044469044569,31.8563827840116,0,0.995003800774898,1.11285243082218,-0,0,0.419851694948945,88.1688559392785,0,0
101.92,0.959888084221747,0.959888084170797,0.95988808437795,212.653051316804,212.653051316804,80.1334743308549,91.8111478160682,88.952407309085,31.8894961916504,0,0.995003800774898,1.11277696991667,-0,0,0.428854666809159,90.0594800299233,0,0
101.93,0.960306080077395,0.960306080026462,0.960306080233798,216.476051007956,216.476051007956,81.399235189478,95.5630237006011,88.994313368881,31.9187139384741,0,0.995003800774898,1.11169210571765,-0,0,0.437955361072613,91.9706258252486,0,0
101.94,0.960686599301079,0.960686599253689,0.960686599457978,212.21216778502,212.21216778502,80.006017613451,91.2351891991309,89.0317274098287,31.9452511760603,0,0.995003800774898,1.11287552274395,-0,0,0.407900795947143,85.6591671489001,0,0
101.95,0.961084933364351,0.961084933314496,0.961084933519296,213.605490184871,213.605490184871,80.4727657171072,92.5604889078713,89.0716217890579,31.9733794879415,0,0.995003800774898,1.1125871271777,-0,0,0.44037260557006,92.4782471697125,0,0
101.96,0.961451263574125,0.961451263524184,0.961451263728385,211.207388327593,211.207388327593,79.6924664838393,90.1009572327772,89.1074595957295,31.9989714990858,0,0.995003800774898,1.11322864861361,-0,0,0.410665349045362,86.2397232995259,0,0
101.97,0.961811205016577,0.96181120496768,0.961811205170471,212.459276865105,212.459276865105,80.1118038772058,91.2918263352741,89.1430097271709,32.0244408026595,0,0.995003800774898,1.11296516799066,-0,0,0.44011118312093,92.4233484553953,0,0
101.98,0.962121751544051,0.96212175149464,0.962121751697221,213.961538603577,213.961538603577,80.6121410944104,92.7429542645931,89.1725404556387,32.0460438833452,0,0.995003800774898,1.11248257566546,-0,0,0.427872490269838,89.853222956666,0,0
101.99,0.962415064463229,0.962415064410479,0.962415064616756,213.73033174967,213.73033174967,80.5422965836551,92.4637764182927,89.200094218382,32.0664611129955,0,0.995003800774898,1.11256390182982,-0,0,0.42478933207734,89.2057597362414,0,0
102,0.962686282498579,0.96268628244807,0.962686282650507,227.295567170556,227.295567170556,85.0066919323101,105.984476813051,89.2257991257659,32.0852912317393,0,0.995003800774898,1.10384192470451,-0,0,0.915570081638095,192.269717144,0,0
102.01,0.96204791372486,0.962047913694401,0.962047913866281,311.902312558469,311.902312558469,112.798324682395,190.722839315569,89.1450905021173,32.0343827407831,0,0.995003800774898,1.0703551277146,-0,0,0.944089363567756,198.258766349229,0,0
102.02,0.961002382951282,0.961002382890512,0.961002383102779,324.178337601665,324.178337601665,116.804880625579,203.215136907841,89.012248256043,31.9509524377807,0,0.995003800774898,1.06636956323713,-0,0,0.937201802997053,196.812378629381,0,0
102.03,0.959887175330602,0.959887175268285,0.95988717549227,325.696136684678,325.696136684678,117.27398558802,204.959807053766,88.8728721613404,31.8634574695721,0,0.995003800774898,1.06570706042577,-0,0,0.922792174472719,193.786356639271,0,0
102.04,0.958805625929596,0.958805625865831,0.958805626098652,322.555708257074,322.555708257074,116.213194262741,202.037155106865,88.7390319320264,31.7795212181833,0,0.995003800774898,1.06694528439559,-0,0,0.925454322337215,194.345407690815,0,0
102.05,0.95775554400957,0.957755543942338,0.957755544183012,325.041761150753,325.041761150753,117.002906556737,204.732124491809,88.610722110377,31.6989145485673,0,0.995003800774898,1.06522823525623,-0,0,0.927408756323211,194.755838827874,0,0
102.06,0.956724383908512,0.956724383839256,0.956724384084247,321.310208698072,321.310208698072,115.749686317553,201.2041513617,88.485631884346,31.6204254520258,0,0.995003800774898,1.06677712576551,-0,0,0.947232464947565,198.918817638989,0,0
102.07,0.955738081391252,0.955738081320919,0.955738081570698,322.868279164237,322.868279164237,116.236469479104,202.955256791578,88.3670894482331,31.5459329244251,0,0.995003800774898,1.06648480394641,-0,0,0.91411566264089,191.964289154587,0,0
102.08,0.954787491173209,0.95478749110287,0.954787491356975,321.515299598921,321.515299598921,115.767597032463,201.7864598381,88.2539713309758,31.4748684298448,0,0.995003800774898,1.06600277299652,-0,0,0.942256548299935,197.873875142986,0,0
102.09,0.953849942737097,0.95384994266364,0.953849942924099,325.364417255045,325.364417255045,117.009052991351,205.816137024735,88.143171952516,31.4051082777947,0,0.995003800774898,1.06468439680206,-0,0,0.912586456341786,191.643155831775,0,0
102.1,0.952968752566743,0.95296875249281,0.952968752755066,320.038069544049,320.038069544049,115.236204452682,200.658675976265,88.039454638066,31.3399389297176,0,0.995003800774898,1.06641820014859,-0,0,0.946072791992382,198.6752863184,0,0
102.11,0.952113715699341,0.952113715620213,0.952113715891285,324.371421219822,324.371421219822,116.639193854134,205.154516045013,87.9397935591434,31.2771116156662,0,0.995003800774898,1.06482930805821,-0,0,0.912078994218675,191.536588785922,0,0
102.12,0.951295561671382,0.951295561593373,0.95129556186543,322.077621457667,322.077621457667,115.864970421008,203.015353276662,87.8449060097688,31.2173621712362,0,0.995003800774898,1.0652063170857,-0,0,0.929407701057941,195.175617222168,0,0
102.13,0.95048992706383,0.950489926982492,0.950489927259683,323.910674912092,323.910674912092,116.447649686079,204.999485468113,87.7522755361737,31.1589139078049,0,0.995003800774898,1.0639029945534,-0,0,0.944848351794777,198.418153876903,0,0
102.14,0.949713892583403,0.949713892505196,0.949713892782253,322.136472205438,322.136472205438,115.845428241864,203.370651599913,87.6631247363223,31.1026958692029,0,0.995003800774898,1.06549463411197,-0,0,0.92034415581611,193.272272721383,0,0
102.15,0.948985928815339,0.948985928737104,0.94898592901284,320.86734206052,320.86734206052,115.410606149698,202.236299794905,87.5804849718507,31.0505572937646,0,0.995003800774898,1.06521182751145,-0,0,0.93748185117536,196.871188746826,0,0
102.16,0.948277029526777,0.948277029442865,0.948277029727116,321.19256690955,321.19256690955,115.500351797239,202.692281594085,87.5003314672044,30.9999538482605,0,0.995003800774898,1.06564835763845,-0,0,0.911556380719604,191.426839951117,0,0
102.17,0.947631112889686,0.947631112808195,0.947631113092319,319.119411115408,319.119411115408,114.803416064973,200.737465878,87.4277873820875,30.9541578553207,0,0.995003800774898,1.06604456098037,-0,0,0.921868632864413,193.592412901527,0,0
102.18,0.946989333074231,0.946989332995303,0.946989333274571,322.745220795669,322.745220795669,115.979854879184,204.48002524773,87.35631773705,30.9088778108887,0,0.995003800774898,1.06367313810451,-0,0,0.93818530115675,197.018913242918,0,0
102.19,0.946350893082843,0.946350892997549,0.94635089328647,320.197752787219,320.197752787219,115.127263428657,202.049061081948,87.2849412612577,30.863750444014,0,0.995003800774898,1.06555794116027,-0,0,0.927530806000345,194.781469260072,0,0
102.2,0.945765372013035,0.945765371929404,0.945765372220151,320.508708703062,320.508708703062,115.215606610926,202.465749004439,87.2202180660578,30.8227416325648,0,0.995003800774898,1.06515737821325,-0,0,0.916786216798048,192.52510552759,0,0
102.21,0.945222352657224,0.945222352572941,0.945222352865804,318.597931410221,318.597931410221,114.574752985726,200.652680118385,87.160403599303,30.7848476925331,0,0.995003800774898,1.06569798120723,-0,0,0.931130783958085,195.537464631198,0,0
102.22,0.944678588057274,0.94467858797169,0.944678588266863,322.372963230509,322.372963230509,115.802803245015,204.524947200034,87.1009821048538,30.7470339256206,0,0.995003800774898,1.06326580727109,-0,0,0.949029051883675,199.296100895572,0,0
102.23,0.944136763526823,0.944136763442876,0.944136763738541,321.508756921421,321.508756921421,115.505965380326,203.758298487376,87.0413373651129,30.7091210689317,0,0.995003800774898,1.06429702427041,-0,0,0.93697473591541,196.764694542236,0,0
102.24,0.943629754028413,0.943629753942422,0.943629754240741,323.016817366469,323.016817366469,115.98978863737,205.356817729866,86.9861002133097,30.6738994232925,0,0.995003800774898,1.06320034503449,-0,0,0.931063924922057,195.523424233632,0,0
102.25,0.9431295603252,0.943129560239428,0.943129560537585,322.93345875687,322.93345875687,115.950717161761,205.362545375909,86.9316987096588,30.6392146713031,0,0.995003800774898,1.06310453569141,-0,0,0.9330039509674,195.930829703154,0,0
102.26,0.942662524566417,0.942662524481698,0.942662524778434,320.112293331328,320.112293331328,115.012576229216,202.624315181333,86.8810293395608,30.6069488104338,0,0.995003800774898,1.06489473058432,-0,0,0.91835679259369,192.854926444675,0,0
102.27,0.942228323058741,0.94222832297006,0.942228323273544,320.947869542942,320.947869542942,115.277268666773,203.535834138857,86.8346971338158,30.5773382702693,0,0.995003800774898,1.06382622589734,-0,0,0.926197968193024,194.501573320535,0,0
102.28,0.941806301064677,0.941806300977998,0.941806301279418,321.796770483124,321.796770483124,115.54659418896,204.458762464429,86.7895748785844,30.5484331401106,0,0.995003800774898,1.06297708561473,-0,0,0.950019913539755,199.504181843349,0,0
102.29,0.941433545370774,0.941433545278481,0.941433545588272,324.302955700087,324.302955700087,116.361692483439,207.031014620044,86.7494171626606,30.5225239173819,0,0.995003800774898,1.0623096681475,-0,0,0.928533060574342,194.991942720612,0,0
102.3,0.941160113845115,0.941160113780336,0.941160114053858,319.308531772694,319.308531772694,114.713724781115,202.085367210433,86.7198094659113,30.5033550963496,0,0.995003800774898,1.06469741413173,-0,0,0.933010936580488,195.932296681902,0,0
102.31,0.940925062302961,0.940925062219246,0.940925062520665,319.086773169413,319.086773169413,114.63548028692,201.904599266332,86.6950140421421,30.4871598609387,0,0.995003800774898,1.06484970247827,-0,0,0.922479282148019,193.720649251084,0,0
102.32,0.940712962079146,0.940712961990973,0.940712962297787,319.646764033875,319.646764033875,114.814764181191,202.501178543477,86.672952043564,30.4726334468344,0,0.995003800774898,1.06383995486975,-0,0,0.947156150242548,198.902791550935,0,0
102.33,0.940500871662288,0.940500871574388,0.940500871879468,323.948795580511,323.948795580511,116.223921980805,206.840420805859,86.650605255701,30.4577695189509,0,0.995003800774898,1.06179222859413,-0,0,0.947852435132547,199.049011377835,0,0
102.34,0.940278037930935,0.940278037843752,0.940278038150627,320.835455980779,320.835455980779,115.195450147183,203.766648819897,86.6267275979168,30.4420795629654,0,0.995003800774898,1.06373905704146,-0,0,0.943237887969445,198.079956473584,0,0
102.35,0.940077961352487,0.940077961265044,0.940077961569968,320.818180927863,320.818180927863,115.185266858873,203.783916292766,86.6059628410221,30.4283017940757,0,0.995003800774898,1.0633565841403,-0,0,0.949224249593737,199.337092414685,0,0
102.36,0.939881603802606,0.939881603712032,0.939881604021984,321.511490479595,321.511490479595,115.408720777574,204.511170365907,86.585579606968,30.4147405067198,0,0.995003800774898,1.0631745672559,-0,0,0.942553010595598,197.936132225076,0,0
102.37,0.939713970741467,0.939713970653447,0.93971397096222,320.371462107388,320.371462107388,115.030256487323,203.39997001364,86.5683265977728,30.4031654959754,0,0.995003800774898,1.06361828710821,-0,0,0.946378445092397,198.739473469403,0,0
102.38,0.939548202284696,0.93954820219664,0.939548202504883,321.735323782405,321.735323782405,115.474853715888,204.792114224913,86.5514258404453,30.3917837170471,0,0.995003800774898,1.06355716566194,-0,0,0.910388516015463,191.181588363247,0,0
