t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
102.39,0.939415906816198,0.939415906727167,0.939415907037212,320.248316613328,320.248316613328,114.983249486773,203.327024036535,86.5384066500152,30.3828859267771,0,0.995003800774898,1.06347485370845,-0,0,0.930311428260128,195.365399934627,0,0
102.4,0.939280105579258,0.939280105491136,0.939280105798179,318.49939844021,318.49939844021,114.40545949495,201.600770937801,86.5249049396484,30.3737225627604,0,0.995003800774898,1.06463382160635,-0,0,0.934201642495343,196.182344924022,0,0
102.41,0.939169322327585,0.939169322238495,0.939169322547911,318.112874060554,318.112874060554,114.276086567556,201.232196701192,86.5143129625678,30.3663643967948,0,0.995003800774898,1.06487869211272,-0,0,0.929148532716021,195.121191870364,0,0
102.42,0.939064055564542,0.93906405547506,0.93906405578588,318.241137504929,318.241137504929,114.316068811518,201.377251798406,86.5044408205126,30.3594448860102,0,0.995003800774898,1.0645195377,-0,0,0.937951640620165,196.969844530235,0,0
102.43,0.938970882879094,0.938970882789796,0.938970883099616,318.275330301931,318.275330301931,114.325370058365,201.426423835216,86.4956912696371,30.3532151970786,0,0.995003800774898,1.06464045713629,-0,0,0.937472699865159,196.869266971683,0,0
102.44,0.938868923415076,0.938868923326728,0.938868923635506,320.059522706659,320.059522706659,114.909677395697,203.227063453523,86.4860680404598,30.3463912126765,0,0.995003800774898,1.06380964325695,-0,0,0.92694142328255,194.657698889336,0,0
102.45,0.938783468851282,0.938783468762427,0.938783469072592,319.872006904942,319.872006904942,114.846265996254,203.053322864535,86.4780802220335,30.3406038183733,0,0.995003800774898,1.06368948357802,-0,0,0.933484876026206,196.031823965503,0,0
102.46,0.938695922277349,0.938695922187027,0.938695922499975,321.312925642659,321.312925642659,115.318037895805,204.508472155659,86.4698524067745,30.3346010802248,0,0.995003800774898,1.06264347935152,-0,0,0.949361893453584,199.365997625253,0,0
102.47,0.938608907765735,0.938608907676011,0.938608907986902,322.200097249923,322.200097249923,115.607731230434,205.410418256187,86.4613025131437,30.3283764805923,0,0.995003800774898,1.06280671247771,-0,0,0.930370289302089,195.377760753439,0,0
102.48,0.938549651567742,0.938549651477674,0.938549651788917,318.601544876248,318.601544876248,114.423715388182,201.821445660129,86.4558654553475,30.324233760771,0,0.995003800774898,1.06483886464107,-0,0,0.915053898844402,192.161318757324,0,0
102.49,0.938538248652473,0.9385382485614,0.93853824887832,318.36949386767,318.36949386767,114.347434015157,201.589709423965,86.456157121355,30.3236273223496,0,0.995003800774898,1.06398267946612,-0,0,0.945779929990327,198.613785297969,0,0
102.5,0.93849758510459,0.938497585014663,0.938497585326803,320.627729997401,320.627729997401,115.088908410574,203.854080994701,86.452908581543,30.3207404211577,0,0.995003800774898,1.06360848334656,-0,0,0.925620498203042,194.380304622639,0,0
102.51,0.938445971945385,0.938445971857888,0.938445972154067,320.348776470227,320.348776470227,114.996225037131,203.58295172154,86.4485906010828,30.3172341476046,0,0.995003800774898,1.06375162775262,-0,0,0.913028875591397,191.736063874193,0,0
102.52,0.938457001813873,0.938457001722021,0.938457002031027,317.985003603263,317.985003603263,114.219734119072,201.216028724466,86.4509888723204,30.3179860064762,0,0.995003800774898,1.06484700536329,-0,0,0.915820638631335,192.32233411258,0,0
102.53,0.938482098467149,0.938482098375534,0.938482098686817,317.942324266234,317.942324266234,114.20651700369,201.167413008285,86.4551198903154,30.3197913676332,0,0.995003800774898,1.06458552953779,-0,0,0.927996970029082,194.879363706107,0,0
102.54,0.938495328574231,0.93849532848366,0.938495328799683,317.672096660381,317.672096660381,114.11819826366,200.893604971888,86.4577919024543,30.3206997860386,0,0.995003800774898,1.06518846183934,-0,0,0.915057704074182,192.162117855578,0,0
102.55,0.938527700915866,0.938527700825904,0.938527701138973,316.878969109146,316.878969109146,113.858497146141,200.093195171942,86.4627441540499,30.3230297831546,0,0.995003800774898,1.06471070177972,-0,0,0.950026442867172,199.505553002106,0,0
102.56,0.938548528550484,0.938548528459914,0.938548528771238,322.829369794952,322.829369794952,115.814924219139,206.039138821266,86.466094167939,30.3241368057467,0,0.995003800774898,1.0619335601081,-0,0,0.948285508896596,199.139956868285,0,0
102.57,0.938537819105088,0.938537819015473,0.938537819325471,321.62881515349,321.62881515349,115.420093824853,204.840580204128,86.4654075001793,30.3228274491828,0,0.995003800774898,1.06330303803619,-0,0,0.922993425844331,193.828619427309,0,0
102.58,0.938586225958515,0.938586225869688,0.938586226178762,319.380492515775,319.380492515775,114.682333959595,202.583159753971,86.4715104378955,30.3258223239084,0,0.995003800774898,1.06416630676602,-0,0,0.920391350156962,193.282183532962,0,0
102.59,0.938646283452507,0.938646283362021,0.938646283674463,321.074589722334,321.074589722334,115.240700474309,204.26577696316,86.4791197314722,30.3296930277023,0,0.995003800774898,1.06315239352899,-0,0,0.919542177116849,193.103857194538,0,0
102.6,0.938703367646284,0.93870336755645,0.938703367872941,320.504765423681,320.504765423681,115.05483874637,203.685330800383,86.4861932180931,30.3332414052048,0,0.995003800774898,1.06303330558055,-0,0,0.945674093188684,198.591559569624,0,0
102.61,0.93862130589392,0.938621305795606,0.938621306130643,319.398559720792,319.398559720792,114.689534221556,202.592396394444,86.4785121668179,30.3276511595305,0,0.995003800774898,1.06424736570221,-0,0,0.933260400693877,195.984684145714,0,0
102.62,0.938606110883386,0.938606110798882,0.938606111107051,318.154299858012,318.154299858012,114.280446779279,201.349277528311,86.4782872252661,30.326735104435,0,0.995003800774898,1.06481289391535,-0,0,0.92595901073189,194.451392253697,0,0
102.63,0.938584424379757,0.938584424300481,0.938584424590836,318.91100956678,318.91100956678,114.528940391095,202.107943637585,86.47758071453,30.3254852146651,0,0.995003800774898,1.06390417555352,-0,0,0.942968910276608,198.023471158088,0,0
102.64,0.938542699417506,0.938542699327722,0.938542699638265,319.346131682998,319.346131682998,114.671192244335,202.54913631448,86.474335931464,30.3226594370541,0,0.995003800774898,1.06453755407368,-0,0,0.914203079633802,191.982646723098,0,0
102.65,0.938523722892746,0.938523722803459,0.938523723125837,318.970942545885,318.970942545885,114.547700910839,202.175499354368,86.473864584086,30.3215786074313,0,0.995003800774898,1.06395215297387,-0,0,0.93128873349784,195.570634034546,0,0
102.66,0.938497157640416,0.938497157552868,0.93849715786518,320.585915847978,320.585915847978,115.078107665243,203.79384427396,86.4723108624618,30.3197607115559,0,0.995003800774898,1.06331926628684,-0,0,0.931905416198987,195.700137401787,0,0
102.67,0.938466265983464,0.938466265893916,0.938466266206657,320.308995427024,320.308995427024,114.986546480808,203.521302500518,86.4701342912082,30.3175586352974,0,0.995003800774898,1.06322659786708,-0,0,0.946572196364811,198.78016123661,0,0
102.68,0.938427411922244,0.938427411834268,0.938427412149133,323.069307281336,323.069307281336,115.89306074749,206.287650362483,86.4669885019054,30.3146684169476,0,0.995003800774898,1.06238274546862,-0,0,0.921376424019291,193.489049044051,0,0
102.69,0.938415656885856,0.938415656800362,0.938415657108763,320.296762220986,320.296762220986,114.981630200101,203.516411844108,86.4666889541105,30.3136614227668,0,0.995003800774898,1.0633774667278,-0,0,0.935216349762117,196.395433450045,0,0
102.7,0.938413328109136,0.938413328020561,0.938413328333821,320.300258704288,320.300258704288,114.982889563427,203.519330330254,86.4675729835593,30.3133553904747,0,0.995003800774898,1.0632759482424,-0,0,0.945776382855968,198.613040399753,0,0
102.71,0.938412055380159,0.938412055292858,0.938412055612939,321.917691923777,321.917691923777,115.514624202049,205.136205345613,86.4684839000424,30.3130026781213,0,0.995003800774898,1.06254654335799,-0,0,0.94436530576687,198.316714211043,0,0
102.72,0.938407354659006,0.938407354574121,0.938407354884237,323.073818534117,323.073818534117,115.894618843726,206.292655570234,86.4688527200722,30.3123102438109,0,0.995003800774898,1.06258576648505,-0,0,0.911970248492728,191.513752183473,0,0
102.73,0.938429548757775,0.938429548670702,0.938429548983172,318.909079872308,318.909079872308,114.526412753913,202.123000382154,86.4723611176911,30.3137183724627,0,0.995003800774898,1.06394423421357,-0,0,0.938686202236131,197.124102469587,0,0
102.74,0.93847972202043,0.938479721933921,0.938479722254912,319.025832528086,319.025832528086,114.566118174864,202.229882716429,86.4789545678671,30.3169952437896,0,0.995003800774898,1.06417822472414,-0,0,0.937416437190956,196.857451810101,0,0
102.75,0.938523205118759,0.938523205031525,0.938523205344916,320.936013567337,320.936013567337,115.195155906505,204.131271028879,86.4849234809644,30.3198190574937,0,0.995003800774898,1.063046530313,-0,0,0.938851513206323,197.158817773328,0,0
102.76,0.938571808064354,0.938571807977784,0.938571808293454,319.656613407282,319.656613407282,114.775885097745,202.842637739461,86.4911356891542,30.3228399786663,0,0.995003800774898,1.0637203384418,-0,0,0.947209638798866,198.914024147762,0,0
102.77,0.938615348553189,0.938615348467707,0.938615348778218,322.1481589208,322.1481589208,115.595970252615,205.325692685777,86.4969469263981,30.3255193086255,0,0.995003800774898,1.06253435724659,-0,0,0.940010004046549,197.402100849775,0,0
102.78,0.938661573946572,0.938661573859521,0.938661574172622,319.167656232499,319.167656232499,114.617496507041,202.33653657177,86.5027802859872,30.328339374741,0,0.995003800774898,1.06441598507332,-0,0,0.929916548817681,195.282475251713,0,0
102.79,0.938733559346279,0.938733559260055,0.938733559576381,320.507287374919,320.507287374919,115.05968364187,203.662198829866,86.5119307591691,30.3331577858841,0,0.995003800774898,1.06318981368723,-0,0,0.939943077523958,197.388046280031,0,0
102.8,0.938796293358265,0.938796293271905,0.938796293586002,319.239750032368,319.239750032368,114.644642375291,202.382904996952,86.5196759441078,30.3371690913084,0,0.995003800774898,1.06466319539143,-0,0,0.91478536096695,192.10492580306,0,0
102.81,0.938891836880297,0.938891836793256,0.938891837106028,318.37222254615,318.37222254615,114.361940714619,201.49705366554,86.5314564464547,30.3437124341552,0,0.995003800774898,1.06437301529932,-0,0,0.931305594680071,195.574174882815,0,0
102.82,0.938965812014192,0.938965811927863,0.938965812244877,322.282350651045,322.282350651045,115.649040067856,205.392991859653,86.5407672313817,30.3485915600102,0,0.995003800774898,1.06271807355797,-0,0,0.918403511068236,192.86473732433,0,0
102.83,0.939031471405337,0.939031471319763,0.939031471629812,321.130578487865,321.130578487865,115.272122080084,204.228922311442,86.5488749894976,30.3527811869256,0,0.995003800774898,1.0630157519674,-0,0,0.934174157508381,196.17657307676,0,0
102.84,0.939081660550016,0.939081660463465,0.93908166077624,321.866108190799,321.866108190799,115.515172840335,204.954882149229,86.5553206283141,30.3559054132564,0,0.995003800774898,1.06306682191031,-0,0,0.921217976111883,193.455774983496,0,0
102.85,0.939129531764486,0.939129531677348,0.939129531990067,319.519632844144,319.519632844144,114.745200777328,202.598938021284,86.5616503322195,30.3590444906407,0,0.995003800774898,1.06409137375714,-0,0,0.927013285067765,194.672789864231,0,0
102.86,0.939190973151503,0.939190973064435,0.939190973374456,322.288699400569,322.288699400569,115.656974386493,205.355923320743,86.5696644803351,30.3631115994902,0,0.995003800774898,1.06231440413802,-0,0,0.938959555808168,197.181506719715,0,0
102.87,0.939569414620595,0.939569414534165,0.939569414841921,240.774129158322,240.774129158322,88.873568662672,123.771296216942,86.611707818944,30.3911251224362,0,0.995003800774898,1.10228006393961,-0,0,0.414686335247523,87.0841304019799,0,0
102.88,0.940693576352983,0.940693576270175,0.940693576571754,212.315638327618,212.315638327618,79.5486802330138,95.0916093114322,86.7462248869755,30.4778041292099,0,0.995003800774898,1.11160462493707,-0,0,0.403486242309132,84.7321108849178,0,0
102.89,0.941935023355616,0.941935023277036,0.941935023570521,207.877822769324,207.877822769324,78.1219326722998,90.4102909714467,86.8944325943355,30.5730992035418,0,0.995003800774898,1.1131751244905,-0,0,0.421590401467171,88.5339843081058,0,0
102.9,0.943126105340664,0.943126105266332,0.943126105546436,211.335626648261,211.335626648261,79.2888589948954,93.6359514839626,87.0357176989122,30.6639574653864,0,0.995003800774898,1.11225473370754,-0,0,0.434534974127159,91.2523445667034,0,0
102.91,0.944262365408406,0.94426236533753,0.944262365613105,210.658981476185,210.658981476185,79.0951967464214,92.7397737207728,87.1692203009031,30.7499874545095,0,0.995003800774898,1.11246074813734,-0,0,0.416743047316538,87.5160399364729,0,0
102.92,0.945359568659011,0.945359568591083,0.945359568859045,209.501699056858,209.501699056858,78.7424717515834,91.371153799113,87.2975926024428,30.832952655302,0,0.995003800774898,1.11291989215256,-0,0,0.438971394355964,92.1839928147524,0,0
102.93,0.946402700050423,0.94640269998534,0.946402700247513,209.883008379867,209.883008379867,78.8938759791454,91.55316382941,87.4185924409251,30.9112521095317,0,0.995003800774898,1.11278973768613,-0,0,0.402141577511791,84.4497312774761,0,0
102.94,0.947397942049579,0.947397941987137,0.94739794224241,211.277034258013,211.277034258013,79.3768833463576,92.75743766096,87.5336541040592,30.9859424929935,0,0.995003800774898,1.11250689673849,-0,0,0.422901203334754,88.8092527002984,0,0
102.95,0.948324043948103,0.948324043887225,0.9483240441373,213.392187037728,213.392187037728,80.0950081116587,94.6973471239895,87.6398234497072,31.0550164640309,0,0.995003800774898,1.11192696647999,-0,0,0.427760811865885,89.8297704918358,0,0
102.96,0.949196762910619,0.949196762850415,0.949196763095964,213.218702492125,213.218702492125,80.059418761564,94.3598242112242,87.7390738712962,31.1198044096045,0,0.995003800774898,1.11200322184597,-0,0,0.423100048642648,88.8510102149561,0,0
102.97,0.950036859991533,0.950036859932633,0.950036860175829,211.326310468013,211.326310468013,79.4579675587395,92.3100759067642,87.8341432200092,31.1820913412395,0,0.995003800774898,1.11261425692709,-0,0,0.429746822215912,90.2468326653415,0,0
102.98,0.950820431822621,0.950820431764841,0.950820432002699,212.771344211029,212.771344211029,79.9519880566938,93.6090764605437,87.9222716021864,31.2399961482994,0,0.995003800774898,1.11221581906258,-0,0,0.415481781000097,87.2511740100204,0,0
102.99,0.951570280456615,0.951570280399407,0.951570280632942,208.34171516157,208.34171516157,78.5142337253583,89.0399307969769,88.0062617599782,31.2955226046144,0,0.995003800774898,1.11356131854076,-0,0,0.406166563647784,85.2949783660347,0,0
103,0.952284797288006,0.952284797232357,0.952284797463671,211.933914311688,211.933914311688,79.7122339080282,92.4994192581899,88.086098904251,31.3483961492474,0,0.995003800774898,1.11261002885994,-0,0,0.434423354734105,91.2289044941621,0,0
103.01,0.952934884915851,0.952934884858706,0.95293488508198,211.425110934815,211.425110934815,79.5605674138808,91.871080720695,88.1578220420545,31.3962081720651,0,0.995003800774898,1.11275679746631,-0,0,0.439514221265747,92.2979864658069,0,0
103.02,0.953534772368455,0.953534772313972,0.953534772538197,212.058410716175,212.058410716175,79.7830019079936,92.3946598717811,88.2235067203464,31.4402441240478,0,0.995003800774898,1.11259684131931,-0,0,0.438358550608391,92.055295627762,0,0
103.03,0.954086516319291,0.954086516265552,0.95408651648802,210.617242393361,210.617242393361,79.3223785220638,90.8529745555255,88.2834816950567,31.4807861427788,0,0.995003800774898,1.11303484392973,-0,0,0.428191270739926,89.9201668553844,0,0
103.04,0.954608555235699,0.954608555180997,0.95460855539894,211.16055510186,211.16055510186,79.513245555112,91.3016801959562,88.3398229498009,31.5190519561025,0,0.995003800774898,1.11287554185898,-0,0,0.401528749555405,84.3210374066351,0,0
103.05,0.955089241361292,0.955089241308114,0.955089241525425,213.6897794507,213.6897794507,80.355853058367,93.7438698597945,88.3914807246063,31.5544288662994,0,0.995003800774898,1.11224081032498,-0,0,0.435331934532803,91.4197062518887,0,0
103.06,0.955507102019508,0.955507101967064,0.95550710218275,212.496474597133,212.496474597133,79.9732557489207,92.4762406972,88.4353355776554,31.5848983222778,0,0.995003800774898,1.11251296005558,-0,0,0.402024565448154,84.4251587441122,0,0
103.07,0.955920503131289,0.955920503075369,0.95592050328634,208.826155188879,208.826155188879,78.776476071576,88.7317247115009,88.478981796479,31.6154486808992,0,0.995003800774898,1.11367096007249,-0,0,0.403665291304077,84.7697111738562,0,0
103.08,0.956312855182835,0.95631285512879,0.956312855343067,210.305601287062,210.305601287062,79.2718295910636,90.1408857939004,88.5202421396442,31.6444733535171,0,0.995003800774898,1.11329419149671,-0,0,0.42042142389817,88.2884990186157,0,0
103.09,0.95665132237845,0.956651322326274,0.956651322537736,213.489301082991,213.489301082991,80.3259332739462,93.265074237448,88.5549327547315,31.6692940908111,0,0.995003800774898,1.11236970269708,-0,0,0.436461426610334,91.6568995881701,0,0
103.1,0.956941979698353,0.956941979644135,0.956941979852568,212.872813821173,212.872813821173,80.1297299047456,92.5985549058991,88.5837799834545,31.6904789318189,0,0.995003800774898,1.11252838671215,-0,0,0.433894222899825,91.1177868089632,0,0
103.11,0.957194877807457,0.957194877754913,0.957194877963685,212.795411799206,212.795411799206,80.1097906334564,92.4781582471374,88.608294373538,31.7089591785311,0,0.995003800774898,1.11253278128994,-0,0,0.411535359136649,86.4224254186962,0,0
103.12,0.957441936308623,0.95744193625743,0.957441936464907,213.112348273112,213.112348273112,80.2193291597273,92.7531082914271,88.6321589846956,31.7270809969897,0,0.995003800774898,1.11247661331369,-0,0,0.412247916959276,86.5720625614479,0,0
103.13,0.95765981838876,0.957659818336533,0.957659818545831,212.250138778175,212.250138778175,79.9405894743512,91.854315277166,88.6526729970002,31.7431505040092,0,0.995003800774898,1.11273644138592,-0,0,0.410441136036646,86.1926385676956,0,0
103.14,0.957877533945075,0.957877533893848,0.957877534099521,210.607257651965,210.607257651965,79.4052400145903,90.1749463640835,88.6730952134931,31.759216074388,0,0.995003800774898,1.11322837608599,-0,0,0.402758293244206,84.5792415812833,0,0
103.15,0.958090072279021,0.958090072225147,0.958090072428902,210.188910743615,210.188910743615,79.2722809564916,89.720810600321,88.6930554906227,31.7750446526709,0,0.995003800774898,1.11341599956934,-0,0,0.421662736814269,88.5491747309966,0,0
103.16,0.95824715315959,0.958247153107513,0.958247153313478,214.009544922296,214.009544922296,80.5312049251314,93.5163891999484,88.7065002368631,31.7866554854844,0,0.995003800774898,1.11228444594199,-0,0,0.428301620599679,89.9433403259327,0,0
103.17,0.958385202349264,0.958385202298518,0.958385202502117,213.945709651459,213.945709651459,80.5128109235812,93.4317193494621,88.7173440051642,31.7966462968331,0,0.995003800774898,1.11228061836176,-0,0,0.425900490749377,89.4391030573692,0,0
103.18,0.958495317976386,0.958495317922108,0.95849531812397,213.459263622415,213.459263622415,80.3548467900969,92.929493917808,88.7250646446228,31.8047050599841,0,0.995003800774898,1.11240647088704,-0,0,0.412062552509967,86.5331360270932,0,0
103.19,0.958703885892541,0.958703885845511,0.958703886056455,211.145385186001,211.145385186001,79.5985417144473,90.5822283904057,88.7435696966518,31.8195870989434,0,0.995003800774898,1.11312781485593,-0,0,0.419429397646481,88.080173505761,0,0
103.2,0.958952061757076,0.95895206170156,0.958952061912206,224.523263636865,224.523263636865,84.0008535909486,103.919385083452,88.7669041487615,31.8369744046512,0,0.995003800774898,1.10365829595086,-0,0,0.951565456998264,199.828745969636,0,0
103.21,0.958394694239348,0.958394694162652,0.958394694353582,315.967191001192,315.967191001192,114.04157690838,195.481219815245,88.6947895511156,31.7911816348311,0,0.995003800774898,1.06826645985871,-0,0,0.922258818082856,193.6743517974,0,0
103.22,0.957494802792233,0.95749480273007,0.95749480295466,321.865550604629,321.865550604629,115.955253863133,201.570359212454,88.5776551184969,31.7175362736778,0,0.995003800774898,1.06633206402194,-0,0,0.955459068627269,200.646404411726,0,0
103.23,0.956572440619187,0.956572440558621,0.956572440786725,324.89478128057,324.89478128057,116.925628734677,204.792426782342,88.4593291711582,31.6430253270692,0,0.995003800774898,1.06521706712534,-0,0,0.943878458138686,198.214476209124,0,0
103.24,0.955674568335185,0.95567456826678,0.955674568499929,325.160556725648,325.160556725648,116.988635327012,205.243909489509,88.3453945440001,31.5712526921389,0,0.995003800774898,1.06473846278115,-0,0,0.944724918108846,198.392232802858,0,0
103.25,0.954806641497844,0.954806641429439,0.95480664167263,323.82034294933,323.82034294933,116.52482522027,204.081418450208,88.2363587869118,31.5025657122108,0,0.995003800774898,1.06521653719073,-0,0,0.948748490818251,199.237183071833,0,0
103.26,0.953976468183899,0.953976468108476,0.95397646835553,325.007706001931,325.007706001931,116.893022057385,205.43713659658,88.133136337666,31.4374330676847,0,0.995003800774898,1.06424246112315,-0,0,0.954879775891135,200.524752937138,0,0
103.27,0.953165069334354,0.953165069261343,0.953165069520542,327.723480979978,327.723480979978,117.764267731905,208.31608557192,88.0331655534164,31.3742298546411,0,0.995003800774898,1.06270881972116,-0,0,0.954546194077993,200.454700756379,0,0
103.28,0.952373542067773,0.952373541994573,0.952373542256839,326.825472246358,326.825472246358,117.448386162328,207.57615361198,87.9362960852883,31.3130225490902,0,0.995003800774898,1.06377885376209,-0,0,0.921329460851157,193.479186778743,0,0
103.29,0.951653747136495,0.951653747057446,0.951653747322813,323.633364941982,323.633364941982,116.380503341969,204.526607860669,87.8489230313649,31.2578340499474,0,0.995003800774898,1.06447770999015,-0,0,0.938037256120753,196.987823785358,0,0
103.3,0.950960748197798,0.950960748119774,0.950960748392082,325.48627118761,325.48627118761,116.971703203934,206.51550882734,87.765665851485,31.2050965087843,0,0.995003800774898,1.06304601956001,-0,0,0.958827645507589,201.353805556594,0,0
103.31,0.950281782086894,0.950281782008612,0.950281782283499,326.267392333506,326.267392333506,117.211041537768,207.429449610881,87.6843741896954,31.1535685329293,0,0.995003800774898,1.06352577603035,-0,0,0.924435682176761,194.13149325712,0,0
103.32,0.94965912091556,0.949659120831356,0.949659121108678,324.308839900489,324.308839900489,116.551469993063,205.591678671333,87.6104538422823,31.1067073868746,0,0.995003800774898,1.06367984470175,-0,0,0.937176561124906,196.80707783623,0,0
103.33,0.949081130802432,0.94908113072075,0.949081131004108,322.471417645009,322.471417645009,115.932900551723,203.865975566133,87.5420993816772,31.0633426971981,0,0.995003800774898,1.06457999207638,-0,0,0.944217985632976,198.285776982925,0,0
103.34,0.948537165460984,0.948537165380001,0.948537165665006,324.000291910966,324.000291910966,116.421748791292,205.499209772837,87.4783274613823,31.0227546767473,0,0.995003800774898,1.06362929775199,-0,0,0.94365795744302,198.168171063034,0,0
103.35,0.948011240503772,0.948011240417646,0.948011240704114,323.538872128761,323.538872128761,116.256929761799,205.138251156901,87.4169437890924,30.9836771827682,0,0.995003800774898,1.06390389939794,-0,0,0.939571608470974,197.310037778905,0,0
103.36,0.947535311673986,0.947535311590831,0.947535311882994,325.872943432761,325.872943432761,117.01223350894,207.562993832314,87.3616480919089,30.9483015085379,0,0.995003800774898,1.06232878051692,-0,0,0.943824794436729,198.203206831713,0,0
103.37,0.947061974067562,0.947061973984257,0.947061974277849,326.208528175065,326.208528175065,117.110765833083,207.988496524152,87.3068264766812,30.9132051742315,0,0.995003800774898,1.06187675350757,-0,0,0.960416818771995,201.687531942119,0,0
103.38,0.946600722625114,0.946600722540971,0.946600722834886,325.620331868771,325.620331868771,116.906004162017,207.487632470332,87.2535812343235,30.8791181641152,0,0.995003800774898,1.06303714434639,-0,0,0.925958343601588,194.451252156333,0,0
103.39,0.946225637223682,0.946225637139161,0.946225637435285,321.342636642307,321.342636642307,115.490747364212,203.280584592918,87.2105208145633,30.8515312348251,0,0.995003800774898,1.06485189106515,-0,0,0.920848647261706,193.378215924958,0,0
103.4,0.94589797661214,0.945897976525857,0.945897976823621,321.869993564683,321.869993564683,115.656114391214,203.868866417785,87.1734920977393,30.8276350491594,0,0.995003800774898,1.0635947354284,-0,0,0.954784650558014,200.504776617183,0,0
103.41,0.945555965439653,0.945555965354362,0.94555596565502,325.242132670318,325.242132670318,116.756137537561,207.304849882525,87.1347385270236,30.8025442607689,0,0.995003800774898,1.06260709385028,-0,0,0.934775500631517,196.302855132619,0,0
103.42,0.945257352299547,0.945257352214361,0.945257352515855,320.956716805754,320.956716805754,115.340290583025,203.075262661533,87.1008343023175,30.7806198419033,0,0.995003800774898,1.06424443928636,-0,0,0.957886838430283,201.156236070359,0,0
103.43,0.944995320497673,0.944995320415401,0.944995320718297,322.435511131112,322.435511131112,115.819984360953,204.602780658127,87.0713583372534,30.761372135732,0,0.995003800774898,1.06400243355564,-0,0,0.935038021449759,196.357984504449,0,0
103.44,0.944758257173826,0.944758257089911,0.944758257391987,320.781407548905,320.781407548905,115.270596506578,202.992407337283,87.0449059671753,30.7440942444469,0,0.995003800774898,1.06479469866536,-0,0,0.92381940858273,194.002075802373,0,0
103.45,0.944556793215418,0.944556793130591,0.944556793434425,321.27258777337,321.27258777337,115.427257388531,203.520265993948,87.0228272530205,30.7294945264016,0,0.995003800774898,1.06356602418972,-0,0,0.958534618255258,201.292269833604,0,0
103.46,0.944353385315724,0.944353385233512,0.944353385539378,322.973486094414,322.973486094414,115.981402750145,205.258857811222,87.0001645096825,30.7144637735091,0,0.995003800774898,1.06353999743532,-0,0,0.938873042994711,197.163339028889,0,0
103.47,0.944191172771376,0.944191172686054,0.94419117299103,322.804380672765,322.804380672765,115.921912286306,205.119788889803,86.9822057276541,30.7023860553087,0,0.995003800774898,1.06342897047357,-0,0,0.933250800756663,195.982668158899,0,0
103.48,0.944033057361449,0.944033057276144,0.944033057583207,323.52487084958,323.52487084958,116.154966513496,205.8691936375,86.9649601989027,30.6907170131775,0,0.995003800774898,1.06246116511861,-0,0,0.956477142493577,200.860199923651,0,0
103.49,0.943873286911694,0.94387328682826,0.943873287135851,325.336234256372,325.336234256372,116.746479992758,207.710200535767,86.9473011066292,30.6787326139753,0,0.995003800774898,1.06227773218843,-0,0,0.93313781988872,195.958942176631,0,0
103.5,0.943745275851317,0.943745275765546,0.943745276072918,323.114781391919,323.114781391919,116.013263827918,205.512328707012,86.9333289126081,30.6691237722983,0,0.995003800774898,1.06278470893688,-0,0,0.952337118152512,199.990794812027,0,0
103.51,0.943472560470182,0.943472560336003,0.943472560639734,325.521893858258,325.521893858258,116.798188306164,207.967368370706,86.9043980447167,30.6501274428349,0,0.995003800774898,1.06190976465014,-0,0,0.937276808732958,196.828129833921,0,0
103.52,0.943267472714935,0.943267472612384,0.943267472929345,324.865344461181,324.865344461181,116.577682989611,207.346959644398,86.8827158202153,30.6356689965678,0,0.995003800774898,1.06179699970186,-0,0,0.951744014001424,199.866242940299,0,0
103.53,0.943049798367098,0.943049798277016,0.943049798591352,321.847422281999,321.847422281999,115.580747475566,204.367309258882,86.8596541115617,30.6204589115559,0,0.995003800774898,1.06417137470692,-0,0,0.925055742186811,194.26170585923,0,0
103.54,0.94287306743263,0.94287306735678,0.942873067667206,323.92778757222,323.92778757222,116.260655204139,206.477467255977,86.8418690264206,30.6084512898219,0,0.995003800774898,1.06211932779702,-0,0,0.93963584592678,197.323527644624,0,0
103.55,0.94267104942473,0.942671049339932,0.94267104964634,323.405875909336,323.405875909336,116.084550574815,205.990554271263,86.8208562899045,30.5944653481695,0,0.995003800774898,1.06283726947798,-0,0,0.934822009715246,196.312622040202,0,0
103.56,0.942490648207609,0.942490648119252,0.942490648430714,324.460878860971,324.460878860971,116.427298391809,207.076411278552,86.8024173003163,30.5820502821026,0,0.995003800774898,1.0623434780502,-0,0,0.921483268059298,193.511486292453,0,0
103.57,0.942306942046717,0.942306941968628,0.942306942280064,323.668013391536,323.668013391536,116.162630387612,206.314777947783,86.7837291249893,30.5695063187637,0,0.995003800774898,1.06208876590426,-0,0,0.947148267332294,198.901136139782,0,0
103.58,0.942127385133809,0.942127385047249,0.942127385355973,324.691928676407,324.691928676407,116.495160846889,207.369555065965,86.7653135601631,30.5570600502789,0,0.995003800774898,1.06158007378285,-0,0,0.960470225997204,201.698747459413,0,0
103.59,0.941938646898391,0.941938646810675,0.941938647124146,326.125968832143,326.125968832143,116.962245775978,208.836348220959,86.7457550465123,30.5438655646724,0,0.995003800774898,1.06147953006789,-0,0,0.934138631395588,196.169112593073,0,0
103.6,0.941781218492644,0.941781218413048,0.941781218724687,322.427303835441,322.427303835441,115.743066287622,205.164499114616,86.7297694315442,30.533035289281,0,0.995003800774898,1.06296846807618,-0,0,0.943248487873886,198.082182453516,0,0
103.61,0.941655795175024,0.941655795089897,0.941655795399333,322.205832345065,322.205832345065,115.667584572475,204.963761892625,86.7175411866712,30.5245292657692,0,0.995003800774898,1.0632759352613,-0,0,0.933222499812787,195.976724960685,0,0
103.62,0.941545301929084,0.941545301842153,0.941545302155475,322.37346508803,322.37346508803,115.720379171645,205.149212712609,86.7071232880454,30.5171290873761,0,0.995003800774898,1.06246769181874,-0,0,0.959515219678034,201.498196132387,0,0
103.63,0.941424771131457,0.94142477104547,0.941424771354897,325.441129528577,325.441129528577,116.726052792579,208.23712464789,86.6952676320282,30.5087372486587,0,0.995003800774898,1.06176214044173,-0,0,0.929282680305329,195.149362864119,0,0
103.64,0.941329010785724,0.941329010699268,0.941329011013464,320.486769655602,320.486769655602,115.095608628696,203.298434099391,86.6861226171824,30.5022129390281,0,0.995003800774898,1.06364415596816,-0,0,0.954126144719818,200.366490391162,0,0
103.65,0.941243276807633,0.941243276731125,0.941243277043905,321.041899750774,321.041899750774,115.276339959467,203.867017687291,86.6783830310849,30.4964990323984,0,0.995003800774898,1.06357567512201,-0,0,0.950738276472504,199.655038059226,0,0
103.66,0.941171587391918,0.941171587308954,0.941171587622366,321.628380239873,321.628380239873,115.467689832777,204.464559601483,86.6721164909482,30.4917041474419,0,0.995003800774898,1.06368133667502,-0,0,0.926169618497868,194.495619884552,0,0
103.67,0.941115325967284,0.941115325882088,0.941115326195456,323.672227647784,323.672227647784,116.138454555434,206.516429105156,86.6677565676672,30.488041974961,0,0.995003800774898,1.06190366136595,-0,0,0.940241550391867,197.450725582292,0,0
103.68,0.941054142638625,0.941054142561633,0.941054142873991,322.46444760889,322.46444760889,115.740236739968,205.318363573142,86.6623250211081,30.48375901464,0,0.995003800774898,1.06294850126533,-0,0,0.938241664927955,197.030749634871,0,0
103.69,0.941001001085998,0.941001001001,0.94100100131221,322.487201651454,322.487201651454,115.746722510045,205.348958923364,86.6580555304285,30.480187197661,0,0.995003800774898,1.06280172797942,-0,0,0.938367181064504,197.057108023546,0,0
103.7,0.940950703529023,0.940950703442405,0.940950703756611,324.478237370619,324.478237370619,116.400210367387,207.347404702341,86.6540904809652,30.4767421873127,0,0.995003800774898,1.06173530766053,-0,0,0.93635899675804,196.635389319188,0,0
103.71,0.940889665924239,0.940889665841494,0.940889666154803,324.353711635384,324.353711635384,116.358059897231,207.232466229163,86.6487714108144,30.4724739954066,0,0.995003800774898,1.06185965165402,-0,0,0.935886273399348,196.536117413863,0,0
103.72,0.940841195587017,0.940841195501968,0.940841195815011,321.741387972738,321.741387972738,115.498510222165,204.627414294652,86.6448219123637,30.4691517657226,0,0.995003800774898,1.06354573192359,-0,0,0.923184732690455,193.868793864995,0,0
103.73,0.940824082278256,0.940824082192341,0.940824082506946,320.095898642745,320.095898642745,114.957571328303,202.982888554272,86.6447427634708,30.4682673250029,0,0.995003800774898,1.06371664391514,-0,0,0.94493959937979,198.437315869756,0,0
103.74,0.940787254131067,0.940787254048936,0.940787254362348,322.88711145721,322.88711145721,115.874429227347,205.778727832082,86.6424763376137,30.4659072875136,0,0.995003800774898,1.06244743581222,-0,0,0.944457317280183,198.336036628838,0,0
103.75,0.94074380192713,0.940743801843115,0.940743802157129,322.607513946822,322.607513946822,115.78174677883,205.505378795454,86.6392003359488,30.4629348154197,0,0.995003800774898,1.06249899297068,-0,0,0.953695246393825,200.276001742703,0,0
103.76,0.940692701407558,0.940692701323052,0.940692701637041,323.872424682803,323.872424682803,116.196538192584,206.777934914456,86.6350957824822,30.4593939858654,0,0.995003800774898,1.06188290424221,-0,0,0.954545832085574,200.454624737971,0,0
103.77,0.940617334134654,0.940617334047867,0.940617334361276,324.189440051508,324.189440051508,116.2991993457,207.106947099786,86.6283048699605,30.454188081761,0,0.995003800774898,1.06196410690745,-0,0,0.943788354263501,198.195554395335,0,0
103.78,0.940571220217364,0.940571220130094,0.940571220444807,320.710762329593,320.710762329593,115.154966642503,203.634974411354,86.6246963055108,30.4510916127287,0,0.995003800774898,1.06392627587096,-0,0,0.934740338186442,196.295471019153,0,0
103.79,0.940528788265663,0.94052878818029,0.94052878849518,322.195842979089,322.195842979089,115.642448632292,205.125207588639,86.6220784484342,30.4485569420161,0,0.995003800774898,1.06293093945904,-0,0,0.928655567245701,195.017669121597,0,0
103.8,0.940478899807578,0.940478899721893,0.940478900037345,322.491656804709,322.491656804709,115.738825618398,205.427782272604,86.6184611994985,30.4454133326071,0,0.995003800774898,1.06283778375346,-0,0,0.924815597327225,194.211275438717,0,0
103.81,0.9404341195179,0.940434119431797,0.940434119746776,319.41989418952,319.41989418952,114.728455266862,202.361826500376,86.6153735670477,30.4426941220957,0,0.995003800774898,1.06422060695009,-0,0,0.938825163600022,197.153284356005,0,0
103.82,0.940376421410141,0.94037642132455,0.940376421639226,322.623002827129,322.623002827129,115.780290732183,205.57264856236,86.6112013115512,30.4391529532184,0,0.995003800774898,1.06218073240787,-0,0,0.954517561898784,200.448687998745,0,0
103.83,0.940281360460548,0.940281360375509,0.940281360689991,322.424526237774,322.424526237774,115.713100119948,205.389326506463,86.6024246874692,30.4327750438423,0,0.995003800774898,1.06297323212125,-0,0,0.938376251981884,197.059012916196,0,0
103.84,0.940199787333033,0.940199787246796,0.940199787562147,322.238912745606,322.238912745606,115.650513527224,205.216002180232,86.5954082824536,30.4275022829201,0,0.995003800774898,1.062697796237,-0,0,0.941817625715172,197.781701400186,0,0
103.85,0.940115103508361,0.940115103419747,0.94011510373527,321.815382879354,321.815382879354,115.509643508021,204.805400662366,86.5879970432779,30.4219851737108,0,0.995003800774898,1.06266670879503,-0,0,0.958019536580757,201.184102681959,0,0
103.86,0.940015831251622,0.940015831166371,0.940015831481873,323.555545661809,323.555545661809,116.079583810585,206.56125903396,86.5789206589809,30.4153659688681,0,0.995003800774898,1.06208966081199,-0,0,0.948210697181888,199.124246408196,0,0
103.87,0.939913156768678,0.939913156682723,0.939913156998054,322.868738761695,322.868738761695,115.851732914785,205.890780673763,86.5694296294883,30.4085284584436,0,0.995003800774898,1.06236631981357,-0,0,0.947881688901828,199.055154669384,0,0
103.88,0.939805264067017,0.939805263980797,0.939805264296147,323.513147500496,323.513147500496,116.061331048965,206.552282240886,86.559469142132,30.4013961174779,0,0.995003800774898,1.06246534761207,-0,0,0.922606952210572,193.74745996422,0,0
103.89,0.939712298802434,0.939712298716282,0.939712299032022,323.246588448859,323.246588448859,115.971899077351,206.299836605453,86.5513299719633,30.3954218714422,0,0.995003800774898,1.06201023011065,-0,0,0.934200507187219,196.182106509316,0,0
103.9,0.939601587639487,0.939601587547186,0.939601587864938,322.888724969969,322.888724969969,115.852016938339,205.95942884298,86.541122387899,30.3881737390902,0,0.995003800774898,1.06254003717515,-0,0,0.926690716562896,194.605050478208,0,0
103.91,0.939492938903954,0.939492938815262,0.939492939131904,320.998529339889,320.998529339889,115.228577308373,204.085946210279,86.5313445489068,30.3812385807037,0,0.995003800774898,1.06296518727901,-0,0,0.949557690503404,199.407115005715,0,0
103.92,0.939376982160791,0.939376982073639,0.939376982389449,321.772976846045,321.772976846045,115.480778996908,204.878526838715,86.5207246423594,30.3737253649711,0,0.995003800774898,1.06279991040997,-0,0,0.948862526868012,199.261130642283,0,0
103.93,0.939253360943828,0.939253360852825,0.939253361170627,321.367404667384,321.367404667384,115.344942330222,204.492483856868,86.5092273712667,30.3656934392493,0,0.995003800774898,1.06328341795114,-0,0,0.934653555251253,196.277246602763,0,0
103.94,0.939136166776991,0.939136166691796,0.93913616700928,321.503280450177,321.503280450177,115.38727031364,204.646374049864,86.4986680455694,30.3582383547438,0,0.995003800774898,1.0626501705663,-0,0,0.949555835421581,199.406725438532,0,0
103.95,0.939003934787218,0.939003934700203,0.939003935016644,322.71127572353,322.71127572353,115.781584247041,205.875458730244,86.486236853467,30.3495801398183,0,0.995003800774898,1.06242311190306,-0,0,0.938668046090274,197.120289678957,0,0
103.96,0.938867954415698,0.93886795432381,0.938867954642592,321.906094744613,321.906094744613,115.514125878112,205.091915039995,86.4734496325694,30.3407300720482,0,0.995003800774898,1.06243489100271,-0,0,0.952296542412432,199.982273906611,0,0
103.97,0.938727441399031,0.938727441309972,0.938727441628484,321.242988302034,321.242988302034,115.293239421558,204.451395240434,86.4600636260996,30.3315294355,0,0.995003800774898,1.06333703226514,-0,0,0.933679512207337,196.072697563541,0,0
103.98,0.938603403878414,0.938603403790104,0.938603404106717,323.922981750529,323.922981750529,116.171625493817,207.150588693419,86.4488216073938,30.3235714497167,0,0.995003800774898,1.06120373426666,-0,0,0.947283249996888,198.929482499347,0,0
103.99,0.938435540050678,0.938435539955273,0.938435540275788,323.214360967244,323.214360967244,115.935114894138,206.469624287554,86.4323446014124,30.3123920782774,0,0.995003800774898,1.06186932771943,-0,0,0.950295497943492,199.562054568133,0,0
104,0.938265855038429,0.938265854949377,0.938265855267708,324.614288026895,324.614288026895,116.39163857496,207.897309017519,86.4158286597204,30.3011503496559,0,0.995003800774898,1.06152851087393,-0,0,0.925269931564906,194.30668562863,0,0
104.01,0.937936448204446,0.937936448091523,0.937936448419536,322.435766603887,322.435766603887,115.668477747577,205.773178709062,86.382826725705,30.279761169119,0,0.995003800774898,1.06192458075249,-0,0,0.947101623862827,198.891341011194,0,0
104.02,0.937610100332416,0.937610100238247,0.93761010056128,320.956793040392,320.956793040392,115.175306994249,204.348127924253,86.350088752401,30.2585763637376,0,0.995003800774898,1.06348183943901,-0,0,0.920809491723275,193.369993261888,0,0
104.03,0.937288871253817,0.9372888711645,0.937288871481698,320.385220021876,320.385220021876,114.980629842532,203.828609109246,86.3185024966109,30.238108416019,0,0.995003800774898,1.06252449070717,-0,0,0.956459565024813,200.856508655211,0,0
104.04,0.93694137877194,0.936941378679524,0.936941378996654,320.773837414582,320.773837414582,115.100840275223,204.274704387878,86.2835939530316,30.2155390736723,0,0.995003800774898,1.06289688499403,-0,0,0.951818770207219,199.881941743516,0,0
104.05,0.936601704543984,0.93660170445152,0.936601704767703,320.964259888421,320.964259888421,115.156098283322,204.521150828848,86.2495838398415,30.1935252197309,0,0.995003800774898,1.06276087850539,-0,0,0.944200522642628,198.282109754952,0,0
104.06,0.936257346622843,0.936257346533137,0.936257346847332,323.501491666475,323.501491666475,115.982611872326,207.115211635123,86.2151190833708,30.1711609479805,0,0.995003800774898,1.06132189531006,-0,0,0.936540006607813,196.673401387641,0,0
104.07,0.936278183017059,0.936278182934458,0.936278183244698,239.678432007239,239.678432007239,88.432491477467,123.282538606228,86.2198426372537,30.1760507637569,0,0.995003800774898,1.10230872336353,-0,0,0.412324214336218,86.5880850106057,0,0
104.08,0.937076321350482,0.937076321259592,0.937076321560849,209.645333733175,209.645333733175,78.5827812604549,93.0834753361902,86.3202136143452,30.24164478264,0,0.995003800774898,1.112183996701,-0,0,0.410632840429024,86.232896490095,0,0
104.09,0.938051073185698,0.938051073095055,0.938051073394415,210.805016005222,210.805016005222,78.9897665619504,94.0458367830519,86.4399859073313,30.3191933148389,0,0.995003800774898,1.11213368494685,-0,0,0.438826104624218,92.1534819710858,0,0
104.1,0.939039348957245,0.939039348916784,0.939039349185721,211.411759324042,211.411759324042,79.2148236290192,94.4566809817841,86.5589259810956,30.3961523611623,0,0.995003800774898,1.11198802736274,-0,0,0.436821131214531,91.7324375550515,0,0
104.11,0.94000670435366,0.940006704292488,0.940006704567825,210.305937202911,210.305937202911,78.8761853796581,93.1610322857336,86.67408901909,30.4708158980873,0,0.995003800774898,1.11234923535994,-0,0,0.428423021770902,89.9688345718894,0,0
104.12,0.940971219331912,0.940971219262426,0.940971219529265,210.784053178192,210.784053178192,79.0577977213075,93.4520842244804,86.7875534822999,30.5444154714117,0,0.995003800774898,1.1122424770058,-0,0,0.405677731923311,85.1923237038953,0,0
104.13,0.941916701971299,0.941916701904248,0.941916702165344,212.145932617179,212.145932617179,79.5292243588579,94.6319281926421,86.8978884004381,30.6161160240992,0,0.995003800774898,1.11195638204714,-0,0,0.426864426202131,89.6415295024474,0,0
104.14,0.942827817975602,0.94282781790931,0.942827818162763,208.210008872825,208.210008872825,78.2582888660155,90.5219791243394,87.0032269149712,30.6848028335142,0,0.995003800774898,1.11311546181689,-0,0,0.415246019612883,87.2016641187055,0,0
104.15,0.943730836334593,0.943730836263361,0.943730836515639,208.229885076751,208.229885076751,78.2872340097835,90.3703004282484,87.1070205290559,30.7525641194471,0,0.995003800774898,1.11320012591664,-0,0,0.419883895637478,88.1756180838703,0,0
104.16,0.944597528410115,0.944597528349338,0.944597528593826,208.437963180686,208.437963180686,78.3769718597431,90.4149254689719,87.205821848794,30.8172158629202,0,0.995003800774898,1.11317711640092,-0,0,0.416062636461778,87.3731536569733,0,0
104.17,0.945414265717399,0.945414265657115,0.945414265895341,210.548025607405,210.548025607405,79.0905234823177,92.3717114119427,87.2983593231598,30.8779548723023,0,0.995003800774898,1.11264308333858,-0,0,0.442621058677994,92.9504223223788,0,0
104.18,0.946170140671618,0.946170140600949,0.946170140841439,212.208409974885,212.208409974885,79.6545827076532,93.8917022561272,87.3830125704939,30.9336951482642,0,0.995003800774898,1.1121615144285,-0,0,0.441519063453734,92.7190033252841,0,0
104.19,0.946880243330602,0.946880243266962,0.946880243500586,213.598792070976,213.598792070976,80.1286393832095,95.1512577128192,87.4617869770609,30.9857473810963,0,0.995003800774898,1.1117833978098,-0,0,0.434574130739433,91.2605674552809,0,0
104.2,0.947559880199339,0.94755988013936,0.947559880368011,213.473000649746,213.473000649746,80.1035224392857,94.9009426038816,87.5366459596044,31.0354120862604,0,0.995003800774898,1.11187044399332,-0,0,0.444914502232974,93.4320454689245,0,0
104.21,0.948198020596913,0.948198020533962,0.948198020762561,213.527265466293,213.527265466293,80.1364687457729,94.8391973714463,87.6062765849093,31.0817915099373,0,0.995003800774898,1.11185303606163,-0,0,0.426085588508103,89.4779735867015,0,0
104.22,0.948830543077006,0.948830543019827,0.948830543243896,211.898392757175,211.898392757175,79.6160082805668,93.0956891047486,87.6749957290978,31.1277079233286,0,0.995003800774898,1.11236566526607,-0,0,0.421223233363223,88.4568790062769,0,0
104.23,0.949439879850944,0.949439879794671,0.94943988001486,210.605005920582,210.605005920582,79.20522106009,91.6921755406453,87.7409050544736,31.1719253254629,0,0.995003800774898,1.11277016648107,-0,0,0.409130914580279,85.9174920618585,0,0
104.24,0.950045270779998,0.950045270723162,0.950045270941521,208.36973296504,208.36973296504,78.4847342465473,89.3476177976023,87.8062266887474,31.2158884786904,0,0.995003800774898,1.11349288883098,-0,0,0.4104202109225,86.188244293725,0,0
104.25,0.950619194779905,0.950619194722807,0.950619194939429,211.7384705947,211.7384705947,79.6053558732713,92.6135000768676,87.8676548110623,31.2573157067697,0,0.995003800774898,1.11253302931938,-0,0,0.411208117966585,86.3537047729829,0,0
104.26,0.9511527270716,0.951152727011492,0.951152727228592,213.044615451495,213.044615451495,80.0469428094477,93.825111941382,87.9239667489698,31.2955367611432,0,0.995003800774898,1.11216807818766,-0,0,0.41354689317673,86.8448475671134,0,0
104.27,0.951681193415437,0.951681193355595,0.95168119357072,212.258092321774,212.258092321774,79.8005196720818,92.9454224325491,87.9793957076296,31.3332741815954,0,0.995003800774898,1.11246439765689,-0,0,0.444907018011332,93.4304737823798,0,0
104.28,0.95217214367572,0.952172143619,0.952172143831122,213.883320671731,213.883320671731,80.3457744937226,94.4853366852921,88.0300664256681,31.3679175607712,0,0.995003800774898,1.11197330753993,-0,0,0.433048163774287,90.9401143926002,0,0
104.29,0.952664920281753,0.952664920230373,0.952664920438193,212.322721854975,212.322721854975,79.8439035069612,92.8393474861111,88.0807255003556,31.4026488685088,0,0.995003800774898,1.11245769964089,-0,0,0.435915301435898,91.5422133015387,0,0
104.3,0.953144669599055,0.953144669544967,0.953144669753348,211.367532760995,211.367532760995,79.5406855487669,91.8013115777157,88.1298084652024,31.436412718077,0,0.995003800774898,1.11274315290252,-0,0,0.420894396750271,88.3878233175568,0,0
104.31,0.953620964520913,0.95362096446614,0.953620964674135,212.987760984872,212.987760984872,80.0838543304603,93.3395460715744,88.1783778706718,31.4698370426259,0,0.995003800774898,1.11230842592857,-0,0,0.41786339675489,87.751313318527,0,0
104.32,0.954101569509582,0.954101569457671,0.954101569662952,213.914985925197,213.914985925197,80.3992798644594,94.1844936589157,88.2271153474824,31.5033769187993,0,0.995003800774898,1.11209745445896,-0,0,0.442116543568039,92.8444741492882,0,0
104.33,0.954550406619839,0.954550406565143,0.954550406771285,212.091060064482,212.091060064482,79.8096124023333,92.2846326868912,88.271946630534,31.5344807470563,0,0.995003800774898,1.11259152069035,-0,0,0.421875220942571,88.5937963979398,0,0
104.34,0.95501734706908,0.955017347014468,0.955017347220436,212.943449366299,212.943449366299,80.1000348511049,93.0578219403743,88.3187864340308,31.566840991894,0,0.995003800774898,1.11237561389678,-0,0,0.410967709903858,86.3032190798102,0,0
104.35,0.95549676480356,0.955496764752668,0.955496764955219,210.17728980528,210.17728980528,79.2013964334702,90.2101383163846,88.3669807461484,31.6001707427472,0,0.995003800774898,1.11322295344745,-0,0,0.409491116404811,85.9931344450103,0,0
