t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
104.36,0.955980158642235,0.955980158586908,0.955980158791203,210.737604092807,210.737604092807,79.3962337058231,90.6880322804415,88.4157247191292,31.6338470932363,0,0.995003800774898,1.11313326984673,-0,0,0.431341944724131,90.5818083920676,0,0
104.37,0.956447789926914,0.956447789871497,0.956447790075774,211.137730760404,211.137730760404,79.5379284212306,91.009503746626,88.4621992663027,31.6660277474757,0,0.995003800774898,1.11296917902496,-0,0,0.406070224780602,85.2747472039264,0,0
104.38,0.956911135711011,0.956911135657747,0.956911135860078,213.359199773171,213.359199773171,80.2781977950623,93.1528466606381,88.5083295602791,31.6980235522541,0,0.995003800774898,1.11242177612535,-0,0,0.443104069865175,93.0518546716867,0,0
104.39,0.957364025505677,0.957364025451554,0.957364025654835,212.246657271676,212.246657271676,79.9222430397927,91.9651410367688,88.5526641778932,31.7288520570142,0,0.995003800774898,1.11270351757002,-0,0,0.430889656179855,90.4868277977695,0,0
104.4,0.957806163617877,0.957806163562742,0.957806163765785,224.435955323588,224.435955323588,83.9382726063274,104.080317136903,88.5966019494101,31.7590362372743,0,0.995003800774898,1.1039786826138,-0,0,0.930267165061793,195.356104662976,0,0
104.41,0.957349534791696,0.957349534760819,0.957349534956178,317.423921189534,317.423921189534,114.488928774634,197.167735038322,88.5359228701674,31.7202632810448,0,0.995003800774898,1.06625372326258,-0,0,0.954415192580785,200.427190441965,0,0
104.42,0.956517452918425,0.956517452856933,0.956517453069282,329.066236926722,329.066236926722,118.292004766049,208.989932407103,88.4256896733594,31.6506148462601,0,0.995003800774898,1.06308063133434,-0,0,0.939324738196518,197.258195021269,0,0
104.43,0.955678631490817,0.955678631434501,0.955678631655476,325.216545385533,325.216545385533,117.003229977275,205.319108379845,88.3159890390901,31.5814479665976,0,0.995003800774898,1.06462980356869,-0,0,0.954376139905881,200.418989380235,0,0
104.44,0.954866767495195,0.954866767424202,0.954866767660601,326.929213747538,326.929213747538,117.543803279337,207.202381073533,88.2114428208463,31.5153898531582,0,0.995003800774898,1.06351780350016,-0,0,0.956221808409693,200.806579766036,0,0
104.45,0.954067126175081,0.95406712610494,0.954067126348836,329.44178477463,329.44178477463,118.347884695322,209.881063840933,88.1097144439341,31.4510064897625,0,0.995003800774898,1.06206845758833,-0,0,0.954722997974435,200.491829574631,0,0
104.46,0.953286259328113,0.953286259262489,0.953286259507315,326.048558857266,326.048558857266,117.211533590261,206.648501513307,88.0112655044317,31.3887918395279,0,0.995003800774898,1.06392389280281,-0,0,0.949261696779381,199.34495632367,0,0
104.47,0.952555549138787,0.952555549063526,0.952555549319249,326.965831582416,326.965831582416,117.493547095858,207.71447208212,87.9202155234019,31.3311439768941,0,0.995003800774898,1.06331856348199,-0,0,0.933626022839868,196.061464796372,0,0
104.48,0.951868852769372,0.951868852694183,0.951868852955976,327.16014931386,327.16014931386,117.539229641443,208.047641483777,87.8352425012507,31.2772653288319,0,0.995003800774898,1.06225300353414,-0,0,0.964487546192355,202.542384700394,0,0
104.49,0.951200521719341,0.951200521646825,0.951200521909475,327.849608111028,327.849608111028,117.748221487042,208.871659942524,87.7529321180313,31.2250160504729,0,0.995003800774898,1.06282581047347,-0,0,0.93358864763629,196.053616003621,0,0
104.5,0.950585370161086,0.950585370084013,0.950585370353576,326.578839449177,326.578839449177,117.314462769743,207.723665150559,87.6778584039469,31.1773158946717,0,0.995003800774898,1.06242696470103,-0,0,0.956601703742884,200.886357786006,0,0
104.51,0.950001686591537,0.950001686516976,0.950001686788143,326.719348156407,326.719348156407,117.345447498431,207.980261715819,87.6069273731117,31.1321590674761,0,0.995003800774898,1.06246483477616,-0,0,0.960937716061878,201.796920372994,0,0
104.52,0.949463382890915,0.949463382809649,0.94946338308821,326.131847490188,326.131847490188,117.138370427903,207.499524105513,87.541734337003,31.0905890476719,0,0.995003800774898,1.06292031581909,-0,0,0.949821873528345,199.462593440953,0,0
104.53,0.948969388297213,0.948969388217664,0.948969388499534,324.331659183668,324.331659183668,116.533938652026,205.796655740964,87.4823171516751,31.0526862910292,0,0.995003800774898,1.06385791661851,-0,0,0.936930024788126,196.755305205506,0,0
104.54,0.94852498150995,0.948524981432228,0.948524981713937,324.203546148345,324.203546148345,116.48046124701,205.75543365892,87.4293385348768,31.018773954548,0,0.995003800774898,1.0630488455941,-0,0,0.962840155826844,202.196432723637,0,0
104.55,0.94810297740102,0.948102977320998,0.948102977606943,325.593430495794,325.593430495794,116.92649025378,207.227929289419,87.3790426624001,30.9864585439752,0,0.995003800774898,1.06255314445073,-0,0,0.964836965585618,202.61576277298,0,0
104.56,0.947699795023282,0.947699794943233,0.947699795232796,326.73234926044,326.73234926044,117.290563359476,208.445414090063,87.3312631800485,30.9556719903291,0,0.995003800774898,1.0619434272798,-0,0,0.96150467688557,201.91598214597,0,0
104.57,0.947328937372923,0.947328937291925,0.947328937583092,324.636687720907,324.636687720907,116.592322167387,206.421889506978,87.2874015646778,30.9273966492511,0,0.995003800774898,1.06295560955355,-0,0,0.964259477430175,202.494490260337,0,0
104.58,0.946992313681469,0.94699231359858,0.946992313892666,326.241708458729,326.241708458729,117.111373722475,208.091922720688,87.2479604653529,30.9018252726886,0,0.995003800774898,1.0625321529154,-0,0,0.934624153433082,196.271072220947,0,0
104.59,0.946696229591113,0.946696229508614,0.946696229805195,323.87075854651,323.87075854651,116.32464876691,205.777867747803,87.2134664562707,30.8794243424366,0,0.995003800774898,1.06287064908994,-0,0,0.961146503518026,201.840765738785,0,0
104.6,0.946410972984278,0.946410972902576,0.946410973199188,327.696690332163,327.696690332163,117.575044452389,209.658423376867,87.1804607451243,30.8578062101719,0,0.995003800774898,1.0614802466675,-0,0,0.938148858847647,197.011260358006,0,0
104.61,0.946162518177237,0.946162518093764,0.946162518393696,324.579228155863,324.579228155863,116.544145847584,206.588771542131,87.1515730946748,30.838883519057,0,0.995003800774898,1.0627745517018,-0,0,0.946236487977484,198.709662475272,0,0
104.62,0.945948857656087,0.945948857573641,0.945948857874712,322.626988594312,322.626988594312,115.897163855136,204.677273449588,87.1270182777843,30.8226968669395,0,0.995003800774898,1.06383295763879,-0,0,0.945272419278923,198.507208048574,0,0
104.63,0.945740771852168,0.945740771769074,0.945740772071199,326.786621642541,326.786621642541,117.259305681141,208.875798500301,87.103686738006,30.8071364042349,0,0.995003800774898,1.06172190872221,-0,0,0.927956142816425,194.870789991449,0,0
104.64,0.945544667941489,0.945544667858287,0.945544668161396,323.433323630807,323.433323630807,116.152326161176,205.559369686185,87.0815165319362,30.7924374126862,0,0.995003800774898,1.06315322085575,-0,0,0.943791055112368,198.196121573597,0,0
104.65,0.945366518921976,0.94536651884159,0.945366519142315,325.682089901796,325.682089901796,116.88716616606,207.841154959342,87.0617860656648,30.7791488767901,0,0.995003800774898,1.06200746598777,-0,0,0.941455580108243,197.705671822731,0,0
104.66,0.945175952880028,0.94517595279576,0.94517595310085,323.266951111999,323.266951111999,116.088779573987,205.46110443347,87.0407318436914,30.7651148348373,0,0.995003800774898,1.06296206848036,-0,0,0.961273375837974,201.867408925975,0,0
104.67,0.944986471696749,0.944986471613019,0.944986471918583,327.618685145789,327.618685145789,117.514643672814,209.847317541522,87.0201599720758,30.7512076321912,0,0.995003800774898,1.06080410142026,-0,0,0.955498921330665,200.65477347944,0,0
104.68,0.944786592909582,0.944786592827181,0.944786593132207,326.860492336948,326.860492336948,117.260664225386,209.125805183006,86.9981930080766,30.7364941458661,0,0.995003800774898,1.06147565013404,-0,0,0.945149253492766,198.481343233481,0,0
104.69,0.944610717581912,0.944610717497019,0.944610717804839,325.642417423227,325.642417423227,116.856179826257,207.939444845658,86.9792714106145,30.723701166954,0,0.995003800774898,1.06149068634632,-0,0,0.966110722519526,202.8832517291,0,0
104.7,0.944435139859653,0.944435139776419,0.94443514008394,324.178433509732,324.178433509732,116.370884361066,206.507047914659,86.9604086734397,30.7109769216333,0,0.995003800774898,1.06275366117301,-0,0,0.955978179563515,200.755417708338,0,0
104.71,0.94426932929587,0.9442693292159,0.944269329520025,324.403754038065,324.403754038065,116.441174822633,206.761374523584,86.9431301772296,30.6992493372514,0,0.995003800774898,1.06289547973175,-0,0,0.928494181948479,194.983778209181,0,0
104.72,0.944122034286921,0.944122034204402,0.944122034512091,323.095512111749,323.095512111749,116.007919677003,205.478221826864,86.9282315218602,30.6890587630242,0,0.995003800774898,1.06280435405703,-0,0,0.948684365878679,199.223716834523,0,0
104.73,0.943961095791351,0.94396109570807,0.943961096016796,324.025328425176,324.025328425176,116.309955684197,206.435602245966,86.9118384804779,30.6778876987328,0,0.995003800774898,1.06255645444194,-0,0,0.947848172753752,199.048116278288,0,0
104.74,0.943796705415347,0.943796705331981,0.943796705640501,325.59881172243,325.59881172243,116.823480998808,208.037221526798,86.8951136878678,30.6664765077644,0,0.995003800774898,1.06204627653328,-0,0,0.927889964942101,194.856892637841,0,0
104.75,0.943642775247949,0.943642775164106,0.943642775473356,322.254362106131,322.254362106131,115.720836839646,204.718763006332,86.8796409831416,30.6559581166577,0,0.995003800774898,1.06304822657614,-0,0,0.957465344919093,201.06772243301,0,0
104.76,0.943478348606292,0.943478348521521,0.943478348832245,327.348954804441,327.348954804441,117.391745208704,209.841131862134,86.8631867914469,30.6446361508602,0,0.995003800774898,1.06097370157192,-0,0,0.933902660357934,196.119558675166,0,0
104.77,0.943306249398076,0.94330624931336,0.94330624962382,321.988682579704,321.988682579704,115.62609237011,204.510190732221,86.8456406359001,30.6328512115828,0,0.995003800774898,1.06354970037498,-0,0,0.944314875846524,198.30612392777,0,0
104.78,0.943154548135366,0.943154548050344,0.943154548361517,323.30313854193,323.30313854193,116.05491157521,205.849471660274,86.8309200345695,30.6227468470857,0,0.995003800774898,1.06288262730555,-0,0,0.93621031237011,196.604165597723,0,0
104.79,0.943000604923221,0.943000604836739,0.943000605150135,321.980048013806,321.980048013806,115.616752465589,204.55163396792,86.8158993905423,30.6125146553433,0,0.995003800774898,1.06350294419223,-0,0,0.937619961619623,196.900191940121,0,0
104.8,0.942839122702184,0.942839122616914,0.942839122928682,323.414073757938,323.414073757938,116.084685604549,206.011906488648,86.8003046175805,30.6018626517091,0,0.995003800774898,1.06245481589508,-0,0,0.946729138187504,198.813119019376,0,0
104.81,0.942678312219241,0.942678312133332,0.942678312446184,322.181077692357,322.181077692357,115.675962953128,204.805513102307,86.7844712425371,30.5910933475121,0,0.995003800774898,1.0630751996143,-0,0,0.95869861287596,201.326708703952,0,0
104.82,0.942498892637147,0.942498892547643,0.942498892865622,322.815244749888,322.815244749888,115.880553252862,205.46929577065,86.766809723434,30.579139255804,0,0.995003800774898,1.06263107366352,-0,0,0.966533500248147,202.972035052111,0,0
104.83,0.942312716882854,0.942312716795007,0.942312717111058,327.120279613661,327.120279613661,117.291509989426,209.805429598527,86.748315942215,30.5665340729193,0,0.995003800774898,1.06067032946008,-0,0,0.949544779517756,199.404403698729,0,0
104.84,0.942118961807624,0.942118961721666,0.942118962035826,323.084587233639,323.084587233639,115.96078008092,205.802476010564,86.7287112133721,30.5534000097036,0,0.995003800774898,1.06253938012323,-0,0,0.96257080302013,202.139868634227,0,0
104.85,0.941914738582279,0.941914738493474,0.941914738811558,325.921407722874,325.921407722874,116.888788899134,208.673187099582,86.708462392682,30.5397582306098,0,0.995003800774898,1.06145683294979,-0,0,0.93676489920288,196.720628832605,0,0
104.86,0.941729968495802,0.941729968410076,0.941729968725122,322.353149449525,322.353149449525,115.71198936172,205.13542511792,86.6902076022819,30.5275167293224,0,0.995003800774898,1.06322360690309,-0,0,0.932753233518043,195.878179038789,0,0
104.87,0.941551222414684,0.941551222328956,0.941551222642676,325.004319840062,325.004319840062,116.579666538069,207.815230569647,86.6731750576417,30.515914212773,0,0.995003800774898,1.06101666101172,-0,0,0.957388131506397,201.051507616343,0,0
104.88,0.941331055440939,0.941331055357522,0.941331055669674,325.895332926564,325.895332926564,116.867719522098,208.743170359523,86.6510437928054,30.5011187742353,0,0.995003800774898,1.0612444409053,-0,0,0.944648104903297,198.376102029692,0,0
104.89,0.941117969571539,0.94111796948459,0.941117969799232,324.1320101283,324.1320101283,116.283545181986,207.015154202036,86.6298809265008,30.4869749997639,0,0.995003800774898,1.06152489524667,-0,0,0.96712627943635,203.096518681634,0,0
104.9,0.940890322434496,0.940890322346376,0.940890322663407,326.095970593892,326.095970593892,116.924126108165,209.017061730966,86.6071430205274,30.471765842398,0,0.995003800774898,1.06083345091323,-0,0,0.958684343971308,201.323712233975,0,0
104.91,0.940658609931728,0.940658609842725,0.940658610160371,326.871899665132,326.871899665132,117.174113769247,209.831747496675,86.58390999344,30.4562421750167,0,0.995003800774898,1.06037177059415,-0,0,0.954214874126045,200.385123566469,0,0
104.92,0.94042556172143,0.940425561633183,0.940425561949875,323.892410583786,323.892410583786,116.189724379781,206.891211358047,86.5604818367501,30.4407173889882,0,0.995003800774898,1.06227542339006,-0,0,0.93863568558024,197.11349397185,0,0
104.93,0.940203680274887,0.940203680185475,0.940203680505003,324.807570893965,324.807570893965,116.485835586662,207.842355924981,86.5389045919771,30.4263103770062,0,0.995003800774898,1.06135537197549,-0,0,0.93828919056858,197.040730019402,0,0
104.94,0.939984681805772,0.939984681721291,0.939984682035496,321.210388980846,321.210388980846,115.298838780079,204.28091348324,86.5174037105813,30.4120717870245,0,0.995003800774898,1.06319293971783,-0,0,0.948460226173595,199.176647496455,0,0
104.95,0.93976449214353,0.939764492055892,0.939764492372279,326.019070493903,326.019070493903,116.874761735351,209.125041141704,86.4962001331665,30.3978292190319,0,0.995003800774898,1.06047930264138,-0,0,0.946553783452592,198.776294525044,0,0
104.96,0.939515436197258,0.939515436104888,0.939515436428796,321.87606654456,321.87606654456,115.507627421473,205.023372510193,86.4712632453608,30.3814307890062,0,0.995003800774898,1.06287339853035,-0,0,0.94971717550786,199.440606856651,0,0
104.97,0.939302781639031,0.939302781550453,0.939302781869245,323.231262043562,323.231262043562,115.948596126347,206.41282542985,86.4507279095386,30.3677087041741,0,0.995003800774898,1.06232262681424,-0,0,0.929275907679395,195.147940612673,0,0
104.98,0.939086353825774,0.939086353737935,0.939086354054281,321.215653593858,321.215653593858,115.281561202982,204.432010033725,86.4298091400209,30.3538344201114,0,0.995003800774898,1.06293774315742,-0,0,0.941059163661421,197.622424368898,0,0
104.99,0.938933409604462,0.938933409522083,0.93893340983286,324.409933860692,324.409933860692,116.328355671068,207.650303732629,86.415622413895,30.3440077141686,0,0.995003800774898,1.06098648010435,-0,0,0.953146152580405,200.160692041885,0,0
105,0.938805620071822,0.938805619975416,0.938805620295854,326.32274667034,326.32274667034,116.954359445435,209.584044562017,86.4033685378034,30.3353335705196,0,0.995003800774898,1.06044621912791,-0,0,0.941330524151127,197.679410071737,0,0
105.01,0.938641089520815,0.93864108942219,0.938641089757254,326.105016329552,326.105016329552,116.879279849317,209.393381144228,86.3873136872339,30.3243214980894,0,0.995003800774898,1.06036562967156,-0,0,0.943332079281404,198.099736649095,0,0
105.02,0.938541726842632,0.938541726761757,0.938541727075511,321.728835290359,321.728835290359,115.438856925708,205.033013688178,86.3781174438021,30.3177041583795,0,0.995003800774898,1.06261718452145,-0,0,0.954017270258644,200.343626754315,0,0
105.03,0.93847182785175,0.938471827763593,0.93847182808086,322.949586254704,322.949586254704,115.838817669342,206.263810528688,86.3725280933973,30.3132476326184,0,0.995003800774898,1.06178440673073,-0,0,0.958721701119237,201.33155723504,0,0
105.04,0.938391329626935,0.938391329535016,0.938391329857288,323.471196557667,323.471196557667,116.008684052809,206.797732155994,86.3655383324584,30.307926069214,0,0.995003800774898,1.0620792704746,-0,0,0.935273618986309,196.407459987125,0,0
105.05,0.938313340697989,0.938313340606692,0.938313340926723,323.182303316211,323.182303316211,115.912272186484,206.520223985347,86.3591153269735,30.3029640038906,0,0.995003800774898,1.06124182216398,-0,0,0.966906960002373,203.050461600498,0,0
105.06,0.938210509358502,0.938210509267955,0.938210509586037,324.99525323893,324.99525323893,116.506042989723,208.349603152715,86.3496295091255,30.2960205770892,0,0.995003800774898,1.06089254704812,-0,0,0.957803487869737,201.138732452645,0,0
105.07,0.938109396857459,0.938109396766995,0.938109397086932,324.741967224001,324.741967224001,116.420711695299,208.112457961708,86.3403056643113,30.2892035979821,0,0.995003800774898,1.0610419259262,-0,0,0.950987479115013,199.707370614153,0,0
105.08,0.938010683990697,0.938010683902211,0.938010684219822,322.523700577716,322.523700577716,115.6896067772,205.909666049995,86.3313431767324,30.282691350989,0,0.995003800774898,1.06217981226147,-0,0,0.950066159952915,199.513893590112,0,0
105.09,0.93792450904819,0.937924508957363,0.937924509276548,324.941308686397,324.941308686397,116.482585005455,208.340155813166,86.324043127017,30.2771097462139,0,0.995003800774898,1.06040383310915,-0,0,0.964879674977331,202.62473174524,0,0
105.1,0.937820757417194,0.937820757327183,0.937820757647076,322.902279924474,322.902279924474,115.810223184176,206.317898279512,86.3142954531973,30.2700861917647,0,0.995003800774898,1.06211340190841,-0,0,0.952945203584987,200.118492752847,0,0
105.11,0.937742750384843,0.937742750293951,0.937742750615362,321.708194423875,321.708194423875,115.416273122137,205.135307941944,86.3077867364118,30.2650997455186,0,0.995003800774898,1.06224129044654,-0,0,0.963662481424809,202.36912109921,0,0
105.12,0.937662972228017,0.937662972136807,0.937662972457149,323.238072797599,323.238072797599,115.917590385374,206.677125281734,86.301036212728,30.2599113031366,0,0.995003800774898,1.06178848358314,-0,0,0.949726194268087,199.442500796298,0,0
105.13,0.937574046056481,0.937574045971078,0.937574046285583,324.238495544421,324.238495544421,116.244678254754,207.69105815975,86.2933287730656,30.2541086116055,0,0.995003800774898,1.06087554087548,-0,0,0.95848583119768,201.282024551513,0,0
105.14,0.937475118147741,0.937475118057739,0.937475118376839,325.38717999547,325.38717999547,116.620207105724,208.85546956249,86.2842712270802,30.2474392058998,0,0.995003800774898,1.06065269198476,-0,0,0.946254692392482,198.713485402421,0,0
105.15,0.9373914073627,0.937391407271786,0.937391407593049,322.082914980487,322.082914980487,115.532475573751,205.56420239029,86.2768147798515,30.2418978103454,0,0.995003800774898,1.06257319227643,-0,0,0.934428504410472,196.229985926199,0,0
105.16,0.937320951336947,0.937320951247548,0.93732095156649,324.390303901293,324.390303901293,116.289625360373,207.881420555735,86.2713665431413,30.2375168024165,0,0.995003800774898,1.06082528583365,-0,0,0.940588572355476,197.52360019465,0,0
105.17,0.937249074362195,0.937249074271123,0.937249074590836,321.510897826685,321.510897826685,115.341823616123,205.012835361809,86.2652430387097,30.232819426166,0,0.995003800774898,1.06256096887541,-0,0,0.94550891697892,198.556872565573,0,0
105.18,0.937197388150946,0.937197388061709,0.937197388378646,324.932500849965,324.932500849965,116.465586394844,208.441321555044,86.2616335714813,30.2295457234396,0,0.995003800774898,1.06053649060167,-0,0,0.946151112628967,198.691733652083,0,0
105.19,0.937130859485195,0.937130859397102,0.937130859713979,324.724603902996,324.724603902996,116.395946562801,208.243674030056,86.2559291755559,30.2250006973842,0,0.995003800774898,1.06087320606805,-0,0,0.94323479857553,198.079307700861,0,0
105.2,0.937075521662757,0.937075521572986,0.937075521892023,324.549298792854,324.549298792854,116.337298707315,208.076494764499,86.2515421303042,30.2212618980502,0,0.995003800774898,1.06046358030086,-0,0,0.964311414515872,202.505397048333,0,0
105.21,0.937030293009223,0.9370302929169,0.937030293240373,323.516777866241,323.516777866241,115.997060839935,207.050845931174,86.2479041734071,30.2180277616602,0,0.995003800774898,1.06198714326688,-0,0,0.932914358589828,195.912015303864,0,0
105.22,0.937016252830678,0.937016252740802,0.937016253059529,324.092871602002,324.092871602002,116.18638708248,207.627439736546,86.2482049179983,30.2172269474568,0,0.995003800774898,1.06078452875603,-0,0,0.948690264224628,199.224955487172,0,0
105.23,0.937001166511813,0.937001166421718,0.937001166742046,325.175817400648,325.175817400648,116.542189665141,208.711793611491,86.2479686178969,30.2160551712602,0,0.995003800774898,1.06053830179693,-0,0,0.946764873500552,198.820623435116,0,0
105.24,0.936990162982698,0.93699016289219,0.936990163213196,325.649769125695,325.649769125695,116.697902790093,209.18656545283,86.2480940725022,30.2151096003625,0,0.995003800774898,1.0605941639111,-0,0,0.930002095453706,195.300440045278,0,0
105.25,0.937009836341648,0.93700983625103,0.937009836570653,322.590958187298,322.590958187298,115.693181255207,206.123002942857,86.251592694392,30.216362550048,0,0.995003800774898,1.06169419728788,-0,0,0.94936098450506,199.365806746063,0,0
105.26,0.937032532516705,0.937032532426985,0.937032532744993,324.366826903592,324.366826903592,116.2776355337,207.893440505446,86.2555746818934,30.2178117162531,0,0.995003800774898,1.0605471730779,-0,0,0.965974638732031,202.854674133726,0,0
105.27,0.937341014919532,0.937341014831377,0.937341015146606,248.325705847583,248.325705847583,91.2915043142371,131.795743751419,86.289539478121,30.2404226180438,0,0.995003800774898,1.09914624398009,-0,0,0.429690274903094,90.2349577296497,0,0
105.28,0.938466941941188,0.938466941859231,0.938466942168492,212.961255863017,212.961255863017,79.6966434877631,96.2106800681395,86.4236734927561,30.3269023021211,0,0.995003800774898,1.11124354798289,-0,0,0.423022247703298,88.8346720176926,0,0
105.29,0.939716923906468,0.939716923826945,0.939716924123287,212.166988259343,212.166988259343,79.4675753760726,95.1720388291851,86.5725036642514,30.4224457659061,0,0.995003800774898,1.11175205201317,-0,0,0.418107727556035,87.8026227867673,0,0
105.3,0.940977038372368,0.940977038295598,0.940977038585169,209.664834995376,209.664834995376,78.677115574144,92.4257333724772,86.7211170888753,30.5179845340234,0,0.995003800774898,1.11259577587738,-0,0,0.439115221631774,92.2141965426725,0,0
105.31,0.942067662308599,0.942067662234201,0.942067662503648,211.749310887059,211.749310887059,79.3900368461847,94.2978113539779,86.8502142358696,30.6012852972112,0,0.995003800774898,1.11202951172302,-0,0,0.429718560389872,90.2408976818731,0,0
105.32,0.943148997690246,0.943148997622401,0.943148997881642,211.970084032959,211.970084032959,79.4898645194708,94.3101442730277,86.9768415042482,30.6830982556825,0,0.995003800774898,1.11204142992389,-0,0,0.439844057549925,92.3672520854843,0,0
105.33,0.944185971519076,0.944185971449969,0.944185971712233,211.762844085567,211.762844085567,79.4476944305773,93.9044683963028,87.0972994509284,30.7610762383356,0,0.995003800774898,1.11214547267703,-0,0,0.437650003222692,91.9065006767654,0,0
105.34,0.945178325012335,0.945178324947126,0.945178325208093,211.937728102713,211.937728102713,79.5298459687302,93.8906141481463,87.2117737629019,30.8353401916653,0,0.995003800774898,1.1121380354879,-0,0,0.427513226725884,89.7777776124356,0,0
105.35,0.946124805681104,0.946124805619208,0.946124805867464,212.634931558449,212.634931558449,79.7824026888861,94.4087484020434,87.3202766603692,30.9059064960362,0,0.995003800774898,1.11199491341438,-0,0,0.425078376595911,89.2664590851414,0,0
105.36,0.947047296288299,0.947047296226638,0.947047296475067,211.062729530936,211.062729530936,79.2883178999363,92.6629417897061,87.425348399299,30.9744393419306,0,0.995003800774898,1.11253650353836,-0,0,0.448378638000374,94.1595139800786,0,0
105.37,0.947900006517448,0.947900006458175,0.947900006704452,215.604029176827,215.604029176827,80.8017505762157,97.0451010114129,87.5216261431946,31.0373020222197,0,0.995003800774898,1.11125641541682,-0,0,0.441407447679705,92.695564012738,0,0
105.38,0.94871596149437,0.948715961432261,0.948715961677332,211.122775896007,211.122775896007,79.3485927189983,92.4124070239862,87.6130456258928,31.0973232461282,0,0.995003800774898,1.11255103993604,-0,0,0.42771062549567,89.8192313540908,0,0
105.39,0.949517233628169,0.949517233569879,0.949517233808771,213.94792882102,213.94792882102,80.2965103300513,95.0893521898388,87.7025016530526,31.156074978129,0,0.995003800774898,1.1118291163168,-0,0,0.441511778115502,92.7174734042554,0,0
105.4,0.950261215433169,0.950261215377439,0.950261215605849,215.025379186511,215.025379186511,80.6684386873889,96.030375490351,87.7847193655035,31.2102843306566,0,0.995003800774898,1.11154754947934,-0,0,0.44792666490712,94.0645996304952,0,0
105.41,0.95096624663489,0.950966246575742,0.95096624681095,214.121958024368,214.121958024368,80.3882372346227,94.9984936303448,87.8620103298096,31.2614540642137,0,0.995003800774898,1.11182265686075,-0,0,0.441979697632013,92.8157365027228,0,0
105.42,0.951635502962322,0.951635502906638,0.95163550313529,213.376138642045,213.376138642045,80.1589156720651,94.1312100735962,87.93497281772,31.3099557507289,0,0.995003800774898,1.11204659152182,-0,0,0.418761923048491,87.9400038401831,0,0
105.43,0.952303300776084,0.952303300720686,0.95230330094568,213.989962845612,213.989962845612,80.3763883802207,94.6243029672586,88.0074624055526,31.3581974728013,0,0.995003800774898,1.11192036995316,-0,0,0.412554748319034,86.636497146997,0,0
105.44,0.952958260714434,0.95295826065858,0.952958260882762,211.819761994021,211.819761994021,79.6784469609455,92.335982481102,88.0782706498044,31.4055088631149,0,0.995003800774898,1.11261296092282,-0,0,0.427338542242909,89.7410938710109,0,0
105.45,0.953569969627993,0.953569969575101,0.953569969796522,214.771633914189,214.771633914189,80.6629273648071,95.178309980185,88.1438660146758,31.4494579193285,0,0.995003800774898,1.11180028589085,-0,0,0.437584555871436,91.8927567330017,0,0
105.46,0.954156054682249,0.954156054629576,0.954156054844245,212.970787073598,212.970787073598,80.0845493233388,93.2733357278593,88.2060826206377,31.4913687251012,0,0.995003800774898,1.11233932573852,-0,0,0.446113561774528,93.683847972651,0,0
105.47,0.954709157682085,0.954709157628323,0.954709157847172,214.332387138086,214.332387138086,80.5447641708101,94.5373213353276,88.2643280115882,31.53073779117,0,0.995003800774898,1.11196064966036,-0,0,0.437210317892235,91.8141667573694,0,0
105.48,0.95523857034426,0.955238570292247,0.955238570509447,215.549036601727,215.549036601727,80.9566867893794,95.6613015960181,88.3195396185917,31.568195387117,0,0.995003800774898,1.11162241501934,-0,0,0.422813902359167,88.7909194954251,0,0
105.49,0.955771852508363,0.95577185245748,0.955771852666455,211.562176118026,211.562176118026,79.6583988190435,91.5809373038613,88.3751531074417,31.6060857067225,0,0.995003800774898,1.11281502099336,-0,0,0.424603708930954,89.1667788755004,0,0
105.5,0.956276481167284,0.956276481114621,0.956276481327239,216.125318294573,216.125318294573,81.1696505018493,96.0560293301005,88.427496234254,31.6417927302182,0,0.995003800774898,1.11155696487099,-0,0,0.438689827982611,92.1248638763482,0,0
105.51,0.956572647820752,0.956572647768348,0.956572647994948,215.1882932727,215.1882932727,80.8681642117229,95.0684210176981,88.4567407183158,31.6631315366864,0,0.995003800774898,1.11177783572126,-0,0,0.41805730219874,87.7920334617354,0,0
105.52,0.956839383162253,0.956839383113996,0.956839383324346,214.900746125108,214.900746125108,80.7795173596444,94.7350863088644,88.4829823222924,31.6826774939509,0,0.995003800774898,1.1119136374492,-0,0,0.430956594797197,90.5008849074114,0,0
105.53,0.957059166909283,0.957059166859628,0.957059167067548,216.777827500204,216.777827500204,81.4011781936403,96.5753270197981,88.5037603138185,31.6987401665873,0,0.995003800774898,1.11139046791754,-0,0,0.437722195292634,91.9216610114532,0,0
105.54,0.957282486598339,0.957282486547627,0.957282486748323,213.86281636308,213.86281636308,80.4477837906246,93.6232173218252,88.524642397043,31.7149566442116,0,0.995003800774898,1.11221702060784,-0,0,0.435932884531838,91.545905751686,0,0
105.55,0.957475916953181,0.957475916900137,0.957475917107663,217.141749405042,217.141749405042,81.5295266783081,96.8705218376115,88.5422172294444,31.7290103379861,0,0.995003800774898,1.11131298676696,-0,0,0.442509869283383,92.9270725495103,0,0
105.56,0.957652897865591,0.957652897814309,0.95765289802049,215.751122457204,215.751122457204,81.0759970296382,95.4517714154776,88.5576055257004,31.7417455160256,0,0.995003800774898,1.11169589056064,-0,0,0.442151376869681,92.8517891426331,0,0
105.57,0.957834540329379,0.957834540278776,0.957834540481181,213.80563235531,213.80563235531,80.4402272982723,93.4771053440474,88.5735991178803,31.7549278933819,0,0.995003800774898,1.11227369914444,-0,0,0.446457505467492,93.7560761481732,0,0
105.58,0.957994556242753,0.957994556192536,0.957994556394217,214.926116203089,214.926116203089,80.8116516068437,94.5725725596286,88.5870749655786,31.7664686778815,0,0.995003800774898,1.11193112479806,-0,0,0.424715002762513,89.1901505801276,0,0
105.59,0.95816533576726,0.958165335717077,0.958165335919372,213.722379317087,213.722379317087,80.419396900831,93.3418413193304,88.6017173576892,31.7788206400675,0,0.995003800774898,1.11228437668673,-0,0,0.413420547245117,86.8183149214746,0,0
105.6,0.958336776197309,0.958336776146504,0.958336776347677,227.688727830756,227.688727830756,85.0134314818277,107.280410209333,88.6171193983123,31.7911982231103,0,0.995003800774898,1.1030121081403,-0,0,0.934979711626534,196.345739441572,0,0
105.61,0.957724183632888,0.957724183579615,0.957724183783807,317.653456601326,317.653456601326,114.566874321728,197.371463474601,88.5398871768317,31.7421059498938,0,0.995003800774898,1.06632233512909,-0,0,0.953784111716472,200.294663460459,0,0
105.62,0.956734752004583,0.956734751943746,0.956734752162281,325.978702695284,325.978702695284,117.276209233659,205.903067177241,88.4132921870212,31.6623433310217,0,0.995003800774898,1.06453535765856,-0,0,0.951074327594922,199.725608794934,0,0
105.63,0.955718691240191,0.955718691180509,0.955718691404234,328.794688791655,328.794688791655,118.174453842547,208.927597840833,88.2853978518438,31.581693098978,0,0.995003800774898,1.06298882418449,-0,0,0.940034146468378,197.407170758359,0,0
105.64,0.95472787915076,0.95472787908745,0.954727879319599,323.932423213447,323.932423213447,116.549924205122,204.266615573684,88.1618777288462,31.5039299109175,0,0.995003800774898,1.06488152323316,-0,0,0.96412266338921,202.465759311734,0,0
105.65,0.953771033061041,0.953771032994252,0.953771033239227,325.785995318795,325.785995318795,117.133993338792,206.312280133073,88.0440755969481,31.4296395887736,0,0.995003800774898,1.06454416508342,-0,0,0.926800233055353,194.628048941624,0,0
105.66,0.952872426207306,0.952872426138565,0.952872426383521,322.599853686757,322.599853686757,116.063315697739,203.305023790949,87.934330757839,31.3604991379693,0,0.995003800774898,1.06531345710452,-0,0,0.940233278486283,197.448988482119,0,0
105.67,0.952013766929977,0.952013766859139,0.95201376711138,323.597521018628,323.597521018628,116.369030476531,204.472142135143,87.8304430700716,31.2949358134134,0,0.995003800774898,1.0645199906778,-0,0,0.948138389923247,199.109061883882,0,0
105.68,0.951175933407114,0.951175933334825,0.951175933594721,324.626102835773,324.626102835773,116.685600125449,205.664895238881,87.7298266960682,31.2313809008236,0,0.995003800774898,1.06424877818196,-0,0,0.931259038998623,195.564398189711,0,0
105.69,0.95038176197285,0.950381761899149,0.950381762162174,324.53397063211,324.53397063211,116.635084214022,205.727216179282,87.6352023329974,31.1715521198305,0,0.995003800774898,1.06333947045954,-0,0,0.958622308755723,201.310684838702,0,0
105.7,0.949627608003067,0.949627607926906,0.949627608195334,323.932905119962,323.932905119962,116.418337972423,205.272616089491,87.54549973601,31.1147892944613,0,0.995003800774898,1.06419332411595,-0,0,0.945467396312302,198.548153225583,0,0
105.71,0.948915038536742,0.948915038459759,0.948915038729791,324.652814772966,324.652814772966,116.637006911824,206.129614298342,87.4615935929733,31.0616068816511,0,0.995003800774898,1.06329142939411,-0,0,0.948915790825777,199.272316073413,0,0
105.72,0.948218752112931,0.948218752036149,0.9482187523073,325.528882381246,325.528882381246,116.907518283483,207.138841831562,87.380116067167,31.0099244825173,0,0.995003800774898,1.06314688782653,-0,0,0.929581840996022,195.212186609165,0,0
105.73,0.947577829658543,0.947577829579216,0.947577829858021,322.037987075713,322.037987075713,115.744150949596,203.769846173298,87.3055046514445,30.9626362509703,0,0.995003800774898,1.06434887978865,-0,0,0.945368132068776,198.527307734443,0,0
105.74,0.946971712054666,0.946971711975904,0.94697171226142,325.140963441996,325.140963441996,116.749075257075,206.987219364979,87.2356080213106,30.9181360557067,0,0.995003800774898,1.06238910155263,-0,0,0.956020566103968,200.764318881833,0,0
105.75,0.946374035435052,0.946374035354438,0.946374035639442,324.81959949741,324.81959949741,116.628692115348,206.778577335362,87.1667331425221,30.8742890195261,0,0.995003800774898,1.06278351280049,-0,0,0.95279448841047,200.086842566199,0,0
105.76,0.945819394268831,0.945819394187282,0.945819394473918,323.907764727165,323.907764727165,116.315369352721,205.970774233252,87.1031895140005,30.833800979912,0,0.995003800774898,1.06349107493059,-0,0,0.931833385668566,195.685010990399,0,0
105.77,0.945292398384371,0.945292398303153,0.94529239858959,323.90637517742,323.90637517742,116.302132079195,206.067040519564,87.0435745556302,30.7957601022259,0,0.995003800774898,1.06274141085343,-0,0,0.945873790638754,198.633496034138,0,0
105.78,0.944793308075338,0.944793307992482,0.944793308285579,324.749245536503,324.749245536503,116.567065899639,207.00242049045,86.9871459232633,30.7596791227897,0,0.995003800774898,1.06280592612281,-0,0,0.92617146794034,194.496008267471,0,0
105.79,0.944322420337546,0.9443224202562,0.944322420552899,321.84424071853,321.84424071853,115.600921386377,204.183885331882,86.9343813892495,30.7259739973987,0,0.995003800774898,1.06357299808257,-0,0,0.948805402871621,199.24913460304,0,0
105.8,0.943879155502388,0.943879155420694,0.943879155716124,323.213819786976,323.213819786976,116.040484807112,205.634476428247,86.8850384282154,30.6943049305143,0,0.995003800774898,1.06267597309811,-0,0,0.962697173946213,202.166406528705,0,0
105.81,0.943434533752945,0.943434533668556,0.943434533966238,323.228569406021,323.228569406021,116.034716161608,205.730393280198,86.8355918530212,30.6625842728019,0,0.995003800774898,1.06339008696185,-0,0,0.93411459732922,196.164065439136,0,0
105.82,0.943013695151162,0.943013695067485,0.943013695366208,324.276161729826,324.276161729826,116.369138728264,206.853736411739,86.7895042714466,30.6329210466401,0,0.995003800774898,1.06175747807838,-0,0,0.958808453550108,201.349775245523,0,0
105.83,0.942600585547527,0.942600585463924,0.942600585763553,323.491502071373,323.491502071373,116.101448269017,206.14391506173,86.7439719007,30.6036151089433,0,0.995003800774898,1.06252512696235,-0,0,0.961203180798307,201.852667967645,0,0
105.84,0.942195571816394,0.942195571730387,0.942195572031654,324.368589193741,324.368589193741,116.380230164455,207.093690925898,86.6997737113802,30.5751245564623,0,0.995003800774898,1.06261654554041,-0,0,0.925492135619815,194.353348480161,0,0
105.85,0.941825636057554,0.941825635973728,0.941825636281106,323.699330401635,323.699330401635,116.151678236496,206.490052861633,86.6598984918214,30.5493790481802,0,0.995003800774898,1.06230488278297,-0,0,0.930732815231896,195.453891198698,0,0
105.86,0.941462107778457,0.941462107693039,0.941462107996097,324.252991540343,324.252991540343,116.325259788176,207.107978963626,86.620878938499,30.5241336382181,0,0.995003800774898,1.06173968780856,-0,0,0.944539665688886,198.353329794666,0,0
105.87,0.94110418680175,0.941104186715859,0.941104187020749,325.559904676484,325.559904676484,116.746539858168,208.478282298215,86.5824273121791,30.4991950660897,0,0.995003800774898,1.061376619399,-0,0,0.933582122701259,196.052245767264,0,0
105.88,0.940769678314659,0.940769678227781,0.940769678534742,321.162400684505,321.162400684505,115.293450643324,204.139686565833,86.5466430704825,30.4760710481896,0,0.995003800774898,1.06354079277308,-0,0,0.937947008684278,196.968871823698,0,0
105.89,0.940544878460324,0.94054487837999,0.940544878691661,324.748059885637,324.748059885637,116.466895659605,207.764536551697,86.5231134767333,30.4604098572065,0,0.995003800774898,1.06110140125687,-0,0,0.951267458847228,199.766166357918,0,0
105.9,0.940342147444219,0.940342147350318,0.940342147635311,323.425342025649,323.425342025649,116.027388640644,206.478293571873,86.5012127604385,30.4458356933375,0,0.995003800774898,1.06270502053382,-0,0,0.924866783067125,194.222024444096,0,0
105.91,0.940195479747696,0.940195479663933,0.940195479960681,321.080153216173,321.080153216173,115.253240298244,204.158673437345,86.4859850347757,30.4354947440526,0,0.995003800774898,1.06335183353771,-0,0,0.931394420417736,195.592828287725,0,0
105.92,0.940056037891412,0.940056037805209,0.940056038111973,323.533312610744,323.533312610744,116.05645478186,206.635747111042,86.4718512630233,30.4257142366789,0,0.995003800774898,1.06134589892995,-0,0,0.963619733021996,202.360143934619,0,0
105.93,0.939903073669138,0.939903073584158,0.939903073897755,323.527985623829,323.527985623829,116.051156920572,206.657734226289,86.4556149014399,30.414636496101,0,0.995003800774898,1.06258686994005,-0,0,0.930085536232434,195.317962608811,0,0
105.94,0.939794963368377,0.939794963281667,0.939794963588396,322.645237869966,322.645237869966,115.75862582244,205.793442485723,86.4448080140635,30.4069873701799,0,0.995003800774898,1.0624961689213,-0,0,0.9294944683601,195.193838355621,0,0
105.95,0.939702923610226,0.939702923522372,0.939702923832983,320.102562094264,320.102562094264,114.920895148436,203.266215065496,86.4358171146071,30.4005299141611,0,0.995003800774898,1.06328900409772,-0,0,0.960388772486432,201.681642222151,0,0
105.96,0.939597463624146,0.939597463538748,0.939597463853438,324.127726592317,324.127726592317,116.241609756375,207.309162341922,86.4254963037944,30.3930679466004,0,0.995003800774898,1.06134549099608,-0,0,0.961406360831399,201.895335774594,0,0
105.97,0.939492133921218,0.939492133834595,0.939492134144854,323.566278066511,323.566278066511,116.054690698885,206.766144591914,86.4147499008935,30.3853835737036,0,0.995003800774898,1.06195669378096,-0,0,0.953544714873381,200.24439012341,0,0
105.98,0.93939601804386,0.939396017955923,0.939396018267551,325.044843182478,325.044843182478,116.538563371755,208.261081850806,86.4052939555352,30.3784673761376,0,0.995003800774898,1.06126461107663,-0,0,0.937692459239606,196.915416440317,0,0
105.99,0.939315033535024,0.939315033446434,0.939315033759095,323.091336765748,323.091336765748,115.894725998189,206.321203614421,86.3974843467585,30.372648804568,0,0.995003800774898,1.06178014102561,-0,0,0.957716670644202,201.120500835282,0,0
106,0.939235710926033,0.939235710838101,0.939235711150854,323.809333238958,323.809333238958,116.129013070746,207.052504517019,86.3898963180809,30.3669324038582,0,0.995003800774898,1.06199402647119,-0,0,0.937790330084515,196.935969317748,0,0
106.01,0.939040602436713,0.939040602356467,0.939040602678965,323.735432513995,323.735432513995,116.10050648997,207.011008663466,86.3705138494823,30.3539100010459,0,0.995003800774898,1.06180384397579,-0,0,0.932505188397617,195.8260895635,0,0
106.02,0.938832711509565,0.938832711424677,0.938832711738259,323.633228725515,323.633228725515,116.062433337053,206.943216465575,86.3498916385082,30.3401206214313,0,0.995003800774898,1.06156109694454,-0,0,0.942592554940577,197.944436537521,0,0
106.03,0.938617177141605,0.938617177053324,0.938617177365908,321.544648863734,321.544648863734,115.371279397312,204.890482510321,86.3283533655853,30.3258129878275,0,0.995003800774898,1.06263655959849,-0,0,0.952739924646545,200.075384175774,0,0
106.04,0.938410266561224,0.938410266471643,0.938410266783002,321.138464138007,321.138464138007,115.233338620637,204.518345179,86.3079320872932,30.3121868717138,0,0.995003800774898,1.06280837984649,-0,0,0.955535363524898,200.662426340229,0,0
106.05,0.938217745683322,0.938217745594189,0.938217745905451,321.136344361728,321.136344361728,115.228534761134,204.547781894687,86.2890489787744,30.2995134882663,0,0.995003800774898,1.06284728336737,-0,0,0.952658068488485,200.058194382582,0,0
106.06,0.938043529128642,0.938043529040745,0.938043529352504,322.231572664706,322.231572664706,115.584821465064,205.671452679912,86.272098316762,30.2880216680327,0,0.995003800774898,1.06250957598216,-0,0,0.934841681736174,196.316753164597,0,0
106.07,0.937866457787032,0.937866457698171,0.937866458009595,324.248432138381,324.248432138381,116.243987064471,207.717125179411,86.2549521107388,30.2763548482308,0,0.995003800774898,1.06086198995944,-0,0,0.947909858894813,199.061070367911,0,0
106.08,0.937683958513412,0.937683958424742,0.93768395873898,323.270817332274,323.270817332274,115.918693280328,206.770015685377,86.2367481850385,30.2640534618586,0,0.995003800774898,1.0613939575065,-0,0,0.962409359119624,202.105965415121,0,0
106.09,0.937517122579095,0.937517122490314,0.937517122802595,323.348589202916,323.348589202916,115.940639407226,206.875618681908,86.2201923924128,30.252778128596,0,0.995003800774898,1.06216093494014,-0,0,0.927513118729799,194.777754933258,0,0
106.1,0.937381778543526,0.937381778453532,0.937381778764362,322.905985959219,322.905985959219,115.792362144482,206.454623656917,86.2074486999834,30.2439136023184,0,0.995003800774898,1.06173170369024,-0,0,0.932801742750561,195.888365977618,0,0
106.11,0.937255848602587,0.937255848513349,0.937255848825018,324.394632364663,324.394632364663,116.279042087564,207.963481044017,86.1956082348504,30.2355430857952,0,0.995003800774898,1.06052516660028,-0,0,0.955750835931287,200.70767554557,0,0
106.12,0.937130670299284,0.937130670210169,0.937130670521545,324.575923118696,324.575923118696,116.335925608262,208.165666166115,86.1833530544152,30.2269038981657,0,0.995003800774898,1.06104343992143,-0,0,0.943796146724858,198.19719081222,0,0
106.13,0.937053754714062,0.937053754623534,0.937053754934396,321.569398269869,321.569398269869,115.346159014922,205.17136744412,86.1763762204851,30.2216546052639,0,0.995003800774898,1.06258752308955,-0,0,0.939406708217399,197.275408725654,0,0
106.14,0.937015268578759,0.937015268489552,0.937015268800597,323.170577884783,323.170577884783,115.871821981912,206.777557380635,86.1738888014343,30.2191317027128,0,0.995003800774898,1.06147723525319,-0,0,0.940498484831371,197.504681814588,0,0
106.15,0.93697204697347,0.936972046880747,0.936972047189626,324.501043611621,324.501043611621,116.3083376059,208.114321313778,86.1706258243946,30.2160964734485,0,0.995003800774898,1.06089540711316,-0,0,0.937288276825085,196.830538133268,0,0
106.16,0.936957599000371,0.936957598909465,0.936957599220107,320.331500414625,320.331500414625,114.937717598982,203.946241764917,86.1702641761416,30.2149944735663,0,0.995003800774898,1.0628129485578,-0,0,0.958273568648702,201.237449416227,0,0
106.17,0.936981003346612,0.936981003257557,0.93698100356897,321.830362499642,321.830362499642,115.431112345646,205.439735754013,86.1741563786088,30.2164703670198,0,0.995003800774898,1.06278843028875,-0,0,0.924315088276394,194.106168538043,0,0
106.18,0.937030743197143,0.937030743106019,0.937030743416041,321.080369922928,321.080369922928,115.185994523434,204.679410837976,86.1810803435927,30.2198787413596,0,0.995003800774898,1.06237387812561,-0,0,0.94347757884345,198.130291557125,0,0
106.19,0.937094815527907,0.937094815438107,0.937094815749774,323.771126198313,323.771126198313,116.072052673033,207.357912808261,86.1892518782333,30.2239615118186,0,0.995003800774898,1.06126215149708,-0,0,0.939564333629172,197.308510062126,0,0
106.2,0.937163872179689,0.937163872091232,0.937163872402405,323.486949090774,323.486949090774,115.980353396103,207.06104872217,86.1976750247062,30.2282253438979,0,0.995003800774898,1.06146660664735,-0,0,0.939654183624022,197.327378561045,0,0
106.21,0.937099737619275,0.93709973755942,0.937099737887326,324.623531757447,324.623531757447,116.352702052972,208.207282693044,86.1923415749614,30.2239074894424,0,0.995003800774898,1.06096524043724,-0,0,0.931359541533598,195.585503722056,0,0
106.22,0.937086335538752,0.937086335461905,0.937086335770056,322.648799218533,322.648799218533,115.703546481827,206.233535220702,86.1923090056138,30.2229549922168,0,0.995003800774898,1.06178516786566,-0,0,0.942026515071605,197.825568165037,0,0
106.23,0.937087231041306,0.937087230957015,0.937087231266954,321.914402247582,321.914402247582,115.462411697633,205.497516360342,86.1938800008814,30.2230058863581,0,0.995003800774898,1.06234950285511,-0,0,0.938475755425007,197.079908639252,0,0
106.24,0.937095613432446,0.937095613337116,0.937095613645231,322.834923221288,322.834923221288,115.765416702818,206.414944006571,86.1963780089766,30.2236012057405,0,0.995003800774898,1.06175221406191,-0,0,0.937833229007204,196.944978091513,0,0
106.25,0.937085063737447,0.93708506364763,0.937085063960045,324.31078641942,324.31078641942,116.250497065365,207.891204644,86.1967509298574,30.2228308455629,0,0.995003800774898,1.06086194108343,-0,0,0.942922436147256,198.013711590924,0,0
106.26,0.937079625958522,0.937079625868316,0.93707962618065,322.807984176283,322.807984176283,115.756594196304,206.388348586809,86.197362950546,30.2222726389286,0,0.995003800774898,1.06211318718773,-0,0,0.929623512957582,195.220937721092,0,0
106.27,0.93709788471764,0.937097884628937,0.937097884944382,322.888631412251,322.888631412251,115.783769835776,206.464199049538,86.2009112695447,30.2235210931687,0,0.995003800774898,1.0613519064634,-0,0,0.951211255995519,199.754363759059,0,0
106.28,0.937104999038467,0.937104998951145,0.937104999264001,324.159378466601,324.159378466601,116.201782607904,207.732677004991,86.2029366101086,30.2237648515018,0,0.995003800774898,1.06097577757819,-0,0,0.952573706483168,200.040478361465,0,0
106.29,0.93711217145213,0.937112171362925,0.937112171675765,325.063690901966,325.063690901966,116.499328856151,208.634915625729,86.2048471903762,30.2239280858607,0,0.995003800774898,1.06099557306408,-0,0,0.928508238005509,194.986729981157,0,0
106.3,0.937125783517,0.937125783430069,0.937125783746331,323.83406928749,323.83406928749,116.095684389282,207.401684996395,86.2076702365705,30.2247140545242,0,0.995003800774898,1.06105349123365,-0,0,0.943671129614782,198.170937219104,0,0
106.31,0.937149627561282,0.937149627474305,0.937149627787971,323.364682694847,323.364682694847,115.942127927942,206.92708553339,86.21148415197,30.2261130094872,0,0.995003800774898,1.06148779359684,-0,0,0.945866914808924,198.632052109874,0,0
106.32,0.937181019191104,0.937181019098795,0.937181019410224,325.188805541828,325.188805541828,116.542599602202,208.744586820022,86.2162125876568,30.2280061341492,0,0.995003800774898,1.06029343776733,-0,0,0.954185754843042,200.379008517039,0,0
