t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
106.33,0.937205812684853,0.93720581259819,0.937205812914943,324.843502676879,324.843502676879,116.429788262267,208.394382128448,86.2198597496558,30.2292607987755,0,0.995003800774898,1.06117724514266,-0,0,0.930688927120059,195.444674695212,0,0
106.34,0.937260821970027,0.93726082188332,0.937260822197579,321.129365014458,321.129365014458,115.210476218394,204.66935695168,86.2271252973098,30.2328827654682,0,0.995003800774898,1.06236124728874,-0,0,0.956392082750793,200.842337377667,0,0
106.35,0.937325665117363,0.937325665027279,0.937325665339937,323.855714109482,323.855714109482,116.108283592153,207.383076197948,86.2355404907007,30.2370974208326,0,0.995003800774898,1.06130637186242,-0,0,0.946540052071146,198.773410934941,0,0
106.36,0.93739862422711,0.937398624140234,0.937398624455639,322.051195975,322.051195975,115.517003873554,205.564856195581,86.2445557201391,30.2417840592794,0,0.995003800774898,1.06273533525703,-0,0,0.924033262717018,194.046985170574,0,0
106.37,0.937493571797752,0.937493571710878,0.93749357202437,323.650132515992,323.650132515992,116.044995483604,207.145465432731,86.2564560034998,30.2482110797612,0,0.995003800774898,1.06116104820813,-0,0,0.937862101784878,196.951041374824,0,0
106.38,0.937573216181165,0.937573216094588,0.937573216409217,324.269673204175,324.269673204175,116.250623010831,207.750126564867,86.2662412787783,30.253305360529,0,0.995003800774898,1.06113285007313,-0,0,0.939164776021359,197.224602964485,0,0
106.39,0.937651408123299,0.937651408037054,0.937651408350502,324.965077436786,324.965077436786,116.481146518151,208.4309556686,86.275851173718,30.2582705944684,0,0.995003800774898,1.0608879495608,-0,0,0.933487300196053,196.032333041171,0,0
106.4,0.937740873945353,0.937740873856685,0.937740874170368,322.60753635297,322.60753635297,115.708477094981,206.056829111771,86.2866618181422,30.264045423057,0,0.995003800774898,1.06158011706864,-0,0,0.962989693232949,202.227835578919,0,0
106.41,0.937820428631698,0.937820428545399,0.937820428861099,324.417256851685,324.417256851685,116.30528460977,207.851788243312,86.2964083607183,30.2690602476548,0,0.995003800774898,1.06094574302553,-0,0,0.9621821719196,202.058256103116,0,0
106.42,0.93788732409767,0.937887324010224,0.937887324325089,326.424493579137,326.424493579137,116.966692969796,209.846706702167,86.3046695545632,30.2731173224068,0,0.995003800774898,1.06047872682732,-0,0,0.931896011428629,195.698162400012,0,0
106.43,0.937993427761739,0.937993427669785,0.937993427983881,320.572647427536,320.572647427536,115.045870275792,203.97544180716,86.3171786901088,30.2800269302672,0,0.995003800774898,1.06293242669668,-0,0,0.955636172919909,200.683596313181,0,0
106.44,0.938104386169556,0.938104386081305,0.938104386396928,323.891649018769,323.891649018769,116.1395552698,207.273582369642,86.3306736251836,30.2873930239441,0,0.995003800774898,1.06132558087215,-0,0,0.950789980417989,199.665895887778,0,0
106.45,0.938209090953937,0.93820909086824,0.938209091183432,325.004754610764,325.004754610764,116.507973532415,208.367533271921,86.3431221102432,30.2940992286003,0,0.995003800774898,1.06089943825527,-0,0,0.945289038701239,198.51069812726,0,0
106.46,0.938304040729446,0.938304040643451,0.93830404095899,323.096005867528,323.096005867528,115.882933139125,206.441306633546,86.3544920125939,30.3002072213876,0,0.995003800774898,1.06189230622771,-0,0,0.948155289549542,199.112610805404,0,0
106.47,0.938675501856313,0.938675501767741,0.938675502079835,248.470795678057,248.470795678057,91.3636557797096,131.748346953063,86.3953573989592,30.3270913260341,0,0.995003800774898,1.09950778944902,-0,0,0.413614691262358,86.8590851650952,0,0
106.48,0.939844665433094,0.939844665354539,0.939844665655591,214.07075295908,214.07075295908,80.0868137294061,97.1197545250866,86.534371986658,30.416626447335,0,0.995003800774898,1.11099872033706,-0,0,0.410340698697144,86.1715467264002,0,0
106.49,0.941126552769782,0.941126552696325,0.941126552990817,211.502905099824,211.502905099824,79.2756152514169,94.3012045413284,86.6870288540379,30.5146717044578,0,0.995003800774898,1.11204787777972,-0,0,0.443223197476309,93.0768714700249,0,0
106.5,0.942364272665368,0.942364272592282,0.942364272877197,211.516958681509,211.516958681509,79.3116665409544,94.0750634314108,86.8332488191451,30.6086464309535,0,0.995003800774898,1.11209624726576,-0,0,0.439913602421979,92.3818565086155,0,0
106.51,0.943512383570979,0.943512383498645,0.943512383775708,213.480576776389,213.480576776389,79.9861436342668,95.8164825726049,86.9683948422801,30.6956993615043,0,0.995003800774898,1.11160039318549,-0,0,0.438757761417894,92.1391298977577,0,0
106.52,0.944604854568001,0.944604854500163,0.944604854770541,212.133304032138,212.133304032138,79.5707897439803,94.2591120435352,87.0960513123304,30.7781406762725,0,0.995003800774898,1.11200142696732,-0,0,0.413039199116255,86.7382318144135,0,0
106.53,0.945657512598312,0.945657512531759,0.945657512795693,210.906398058583,210.906398058583,79.193919074036,92.8302736238856,87.21860407736,30.8575203573372,0,0.995003800774898,1.11243851378106,-0,0,0.408988605546962,85.887607164862,0,0
106.54,0.946688982679781,0.946688982616351,0.946688982873413,208.927181978854,208.927181978854,78.5691090037067,90.654152345507,87.3379902905601,30.9350393427866,0,0.995003800774898,1.11312310371979,-0,0,0.426947314798588,89.6589361077035,0,0
106.55,0.947643828049167,0.947643827987552,0.947643828238195,211.672042452294,211.672042452294,79.4949908656465,93.2176402296919,87.4478767373235,31.0065254852782,0,0.995003800774898,1.11235409795422,-0,0,0.424042386641982,89.0489011948162,0,0
106.56,0.948548651138854,0.948548651078338,0.948548651324693,209.840619357986,209.840619357986,78.9153428976773,91.2152942922124,87.5512659288168,31.0740591369566,0,0.995003800774898,1.11292537569525,-0,0,0.41929552949746,88.0520611944666,0,0
106.57,0.949396082518532,0.949396082459676,0.949396082701349,212.483014918515,212.483014918515,79.8046543170649,93.6983028886058,87.6475881163326,31.1371239135771,0,0.995003800774898,1.11220337043031,-0,0,0.414383369033339,87.0205074970011,0,0
106.58,0.950195707362575,0.950195707305342,0.950195707542713,213.450209850238,213.450209850238,80.1420559505594,94.515972467726,87.7378134052103,31.1964239773022,0,0.995003800774898,1.11200128798263,-0,0,0.440387961559571,92.48147192751,0,0
106.59,0.950935210046168,0.95093520998847,0.950935210222856,212.41230285436,212.41230285436,79.8188051868421,93.3407724866975,87.820507228334,31.2510231393283,0,0.995003800774898,1.11230207319457,-0,0,0.433636836137559,91.0637355888875,0,0
106.6,0.951618099026326,0.951618098969075,0.95161809920013,212.535569082907,212.535569082907,79.8757863994355,93.3376013574261,87.8965052682963,31.301462457185,0,0.995003800774898,1.11228900879413,-0,0,0.417621480156869,87.7005108329425,0,0
106.61,0.952281756981555,0.952281756924725,0.95228175715139,210.536739587493,210.536739587493,79.234769599507,91.2160783863583,87.9701119248894,31.3505492762451,0,0.995003800774898,1.11295625395268,-0,0,0.435190693008659,91.3900455318184,0,0
106.62,0.952878463324043,0.952878463268918,0.952878463494116,214.048491665157,214.048491665157,80.4032435128905,94.6185148836724,88.0355837895933,31.3943929918916,0,0.995003800774898,1.11191592717711,-0,0,0.409644042760618,86.0252489797299,0,0
106.63,0.953434570529401,0.95343457047489,0.953434570698412,213.554588344335,213.554588344335,80.2540856220739,94.0231484738193,88.0961542272792,31.4352856432369,0,0.995003800774898,1.11209849422001,-0,0,0.411211598792341,86.3544357463917,0,0
106.64,0.953975646033518,0.953975645978403,0.953975646199398,210.369199153911,210.369199153911,79.2198754229074,90.7393248697384,88.1547889005726,31.4750853835998,0,0.995003800774898,1.11306117264236,-0,0,0.410093720974461,86.1196814046369,0,0
106.65,0.954500200830665,0.954500200779894,0.954500200998566,210.945337353743,210.945337353743,79.421579569306,91.2203781077429,88.2113709029874,31.5135883430124,0,0.995003800774898,1.11293299663648,-0,0,0.408837929025023,85.8559650952549,0,0
106.66,0.954955794771132,0.954955794716775,0.954955794933902,214.699454940085,214.699454940085,80.6661200278989,94.8924974621157,88.2599425279478,31.5470149500211,0,0.995003800774898,1.11189461852161,-0,0,0.430152400085622,90.3320040179807,0,0
106.67,0.955370383572962,0.955370383518835,0.955370383735289,213.018733115525,213.018733115525,80.1232106443535,93.1381727597435,88.3033185512532,31.5772418045285,0,0.995003800774898,1.11237618401198,-0,0,0.437751678790952,91.9278525460999,0,0
106.68,0.955746870772334,0.955746870723767,0.955746870937403,215.440752384625,215.440752384625,80.9278386944341,95.4939921402513,88.3421893074465,31.6045709369275,0,0.995003800774898,1.11170184774789,-0,0,0.441414515009704,92.6970481520379,0,0
106.69,0.956093769035186,0.956093768981997,0.956093769194441,214.361488598109,214.361488598109,80.5808799293676,94.3543791821354,88.3774262414147,31.6296831745593,0,0.995003800774898,1.11202025286503,-0,0,0.445349081373557,93.523307088447,0,0
106.7,0.956410933368114,0.95641093331536,0.956410933527816,215.463778566487,215.463778566487,80.9502071607581,95.4020939623081,88.4091381514126,31.6525464527668,0,0.995003800774898,1.11170709654486,-0,0,0.435216742264141,91.3955158754695,0,0
106.71,0.956694372520288,0.956694372471142,0.956694372681526,216.116656018157,216.116656018157,81.1709981557431,96.0066452256814,88.4369891729703,31.6730216195054,0,0.995003800774898,1.11154718375249,-0,0,0.440043415972862,92.409117354301,0,0
106.72,0.956947055564561,0.956947055511087,0.956947055720323,215.655711701821,215.655711701821,81.0249044927629,95.5033885597908,88.4611429994954,31.6911801425343,0,0.995003800774898,1.11164974215362,-0,0,0.416328888790671,87.4290666460409,0,0
106.73,0.957212549986099,0.957212549933562,0.957212550143616,211.53577843208,211.53577843208,79.6765354967915,91.3382042559548,88.4869855075287,31.7105886685968,0,0.995003800774898,1.11287882835901,-0,0,0.415360666131058,87.2257398875223,0,0
106.74,0.957466241261316,0.957466241214185,0.95746624142154,211.492941129813,211.492941129813,79.667996941806,91.2519895366515,88.5116759256567,31.7292756675049,0,0.995003800774898,1.11292580892495,-0,0,0.415454932411131,87.2455358063375,0,0
106.75,0.957690468807727,0.957690468755834,0.957690468962699,212.685968517615,212.685968517615,80.0649302604688,92.407264527638,88.5329195551681,31.7457844348087,0,0.995003800774898,1.11259444942709,-0,0,0.420581527515971,88.3221207783539,0,0
106.76,0.957888732769993,0.957888732722387,0.957888732927825,212.621142600055,212.621142600055,80.0477713920427,92.3096760696746,88.5510805217816,31.7603860085991,0,0.995003800774898,1.11263475106218,-0,0,0.434724282217753,91.2920992657281,0,0
106.77,0.958051309571184,0.95805130951905,0.958051309723913,215.03072644604,215.03072644604,80.8429986459969,94.693488082532,88.5649961822412,31.7722421812671,0,0.995003800774898,1.11194266178312,-0,0,0.444845660060788,93.4175886127655,0,0
106.78,0.958191772031723,0.958191771979574,0.958191772185713,211.162162024787,211.162162024787,79.5741186980727,90.8035385101349,88.5761583331812,31.7824651814705,0,0.995003800774898,1.11300237294128,-0,0,0.409635045511617,86.0233595574395,0,0
106.79,0.95842142090203,0.958421420844315,0.958421421047681,212.914236247365,212.914236247365,80.1547973533844,92.5178752902818,88.5973791932267,31.7989817638561,0,0.995003800774898,1.11258110488931,-0,0,0.428469401996547,89.9785744192748,0,0
106.8,0.958672264531547,0.958672264504279,0.958672264713125,225.775319954993,225.775319954993,84.3872873725972,105.337911012469,88.6209414154906,31.8164675270329,0,0.995003800774898,1.10359653298626,-0,0,0.932751951592776,195.877909834483,0,0
106.81,0.958161178937989,0.958161178880728,0.958161179094693,314.11990058574,314.11990058574,113.410494428564,193.791425977263,88.5543584757855,31.7741161326918,0,0.995003800774898,1.06877405428404,-0,0,0.928640144729856,195.01443039327,0,0
106.82,0.957296464761404,0.957296464710552,0.957296464928278,322.323419407512,322.323419407512,116.082767155802,202.178855605135,88.4415311903693,31.7030326120085,0,0.995003800774898,1.06659072251952,-0,0,0.927193525673048,194.71064039134,0,0
106.83,0.956427283169542,0.956427283107144,0.956427283334556,321.216875362488,321.216875362488,115.695156029371,201.254780891283,88.3295537453419,31.6325407258634,0,0.995003800774898,1.06745093514832,-0,0,0.907810781914102,190.640264201961,0,0
106.84,0.955602491246361,0.955602491180042,0.955602491416928,321.658722959777,321.658722959777,115.817971290742,201.86770652737,88.2246015706709,31.5664148617366,0,0.995003800774898,1.0666473809093,-0,0,0.908540382496271,190.793480324217,0,0
106.85,0.954797071802524,0.954797071740901,0.954797071981639,322.580745318075,322.580745318075,116.099374530531,202.955008125024,88.1232460115372,31.5024911815137,0,0.995003800774898,1.06578808539005,-0,0,0.919849095869298,193.168310132552,0,0
106.86,0.954019741120604,0.954019741049547,0.954019741296923,320.841765969571,320.841765969571,115.507052449833,201.374398511322,88.0261128129632,31.4412546452856,0,0.995003800774898,1.06702785164359,-0,0,0.906464536213894,190.357552604918,0,0
106.87,0.953305224766208,0.953305224693533,0.953305224948672,319.880383700832,319.880383700832,115.172138631117,200.557472418306,87.9375415857825,31.3853696967436,0,0.995003800774898,1.06691743439364,-0,0,0.914976332504431,192.14502982593,0,0
106.88,0.952617525964485,0.952617525887615,0.952617526147226,321.524771966955,321.524771966955,115.694562818776,202.339766845607,87.8530553805651,31.3319497407827,0,0.995003800774898,1.06571170687115,-0,0,0.927788672869083,194.835621302507,0,0
106.89,0.951958646691273,0.951958646615045,0.951958646880334,320.82646867968,320.82646867968,115.447794264821,201.773165930434,87.7723785153606,31.2809242338858,0,0.995003800774898,1.06638195862665,-0,0,0.918425207302355,192.869293533495,0,0
106.9,0.951333664423083,0.951333664351219,0.95133366461861,320.000840026494,320.000840026494,115.160229742135,201.071196262009,87.6966402333765,31.2330035311081,0,0.995003800774898,1.06659790370933,-0,0,0.913153452727253,191.762225072723,0,0
106.91,0.950742096594835,0.950742096513537,0.95074209678598,320.238358104963,320.238358104963,115.223101190311,201.424786954672,87.6255956798773,31.1879754704138,0,0.995003800774898,1.06570088616445,-0,0,0.939757818917997,197.349141972779,0,0
106.92,0.950175093736992,0.950175093657379,0.950175093934646,321.771977900792,321.771977900792,115.712624020254,203.069594699197,87.5575987519224,31.1447844496723,0,0.995003800774898,1.06555438730492,-0,0,0.919377212612973,193.069214648724,0,0
106.93,0.949650030317081,0.94965003023981,0.949650030518195,318.183122806959,318.183122806959,114.519632055895,199.58303450356,87.4950050700022,31.1050832333967,0,0.995003800774898,1.06680998951375,-0,0,0.935371781475449,196.428074109844,0,0
106.94,0.949162909529684,0.949162909448394,0.949162909730208,318.799799053513,318.799799053513,114.709987386485,200.293973252394,87.4373920006301,31.0684338004894,0,0.995003800774898,1.06663163706157,-0,0,0.927277675947503,194.728311948976,0,0
106.95,0.948705428277653,0.948705428195691,0.948705428481424,319.648050084169,319.648050084169,114.977272066653,201.230284372471,87.3836110665176,31.0341546451801,0,0.995003800774898,1.06608755607389,-0,0,0.920494720810775,193.303891370263,0,0
106.96,0.94827548348278,0.948275483400751,0.948275483688185,322.375831869394,322.375831869394,115.863064691089,204.040546450718,87.3333266295064,31.0019587891697,0,0.995003800774898,1.06409501793655,-0,0,0.937003268930046,196.77068647531,0,0
106.97,0.947851589685417,0.947851589602625,0.947851589892639,321.200050705836,321.200050705836,115.465936972247,202.946319345371,87.2835760308203,30.9701553296443,0,0.995003800774898,1.06556859199194,-0,0,0.909892019393323,191.077324072598,0,0
106.98,0.947479064953239,0.947479064869318,0.9474790651617,321.695543616506,321.695543616506,115.619534792508,203.512667398199,87.2404254811901,30.9424507371173,0,0.995003800774898,1.06459384851599,-0,0,0.915551810610506,192.265880228206,0,0
106.99,0.947115935432406,0.947115935351159,0.947115935643517,321.273474708328,321.273474708328,115.471800734698,203.159492286302,87.1984676859749,30.9155147360515,0,0.995003800774898,1.06512760020279,-0,0,0.904417105817362,189.927592221646,0,0
107,0.946802504962851,0.94680250487819,0.946802505172921,319.892801769901,319.892801769901,115.010255274341,201.838051380653,87.1624452900748,30.8923050991732,0,0.995003800774898,1.06518019278548,-0,0,0.926233449939318,194.509024487257,0,0
107.01,0.946456188687782,0.94645618860689,0.946456188901957,320.589545303606,320.589545303606,115.230844267419,202.599222264997,87.1232596868152,30.8670633517936,0,0.995003800774898,1.06465680931979,-0,0,0.943589967166104,198.153893104882,0,0
107.02,0.946142984050788,0.94614298396708,0.946142984265064,320.700790284971,320.700790284971,115.2597506993,202.769096125021,87.0876575207969,30.8440366391537,0,0.995003800774898,1.06495551550989,-0,0,0.935292501879035,196.411425394597,0,0
107.03,0.945856741855954,0.945856741772722,0.945856742071719,322.246043638377,322.246043638377,115.760696852654,204.367624555723,87.0553763717378,30.8230427109163,0,0.995003800774898,1.06422113941493,-0,0,0.918554442843817,192.896432997202,0,0
107.04,0.945578320445286,0.9455783203599,0.945578320660583,321.35282050206,321.35282050206,115.460391827088,203.525848905461,87.0241861136692,30.8027854829304,0,0.995003800774898,1.06453526137967,-0,0,0.916049423370965,192.370378907903,0,0
107.05,0.945338481524172,0.945338481440648,0.945338481741464,321.0776642189,321.0776642189,115.364189921887,203.294869653309,86.9974808562563,30.785313709334,0,0.995003800774898,1.06424921316464,-0,0,0.932233521820788,195.769039582365,0,0
107.06,0.945109603876913,0.945109603792796,0.945109604094458,319.854461398906,319.854461398906,114.956637254134,202.113876797038,86.9719734118616,30.7686111900059,0,0.995003800774898,1.06512169260419,-0,0,0.931990176095093,195.71793697997,0,0
107.07,0.944903771584012,0.944903771499995,0.94490377180338,321.173698494642,321.173698494642,115.38535244272,203.470699761277,86.9493374119248,30.7536613214406,0,0.995003800774898,1.06476916587686,-0,0,0.906572009297237,190.38012195242,0,0
107.08,0.944737605215474,0.944737605132556,0.94473760543714,318.252363799002,318.252363799002,114.421225427308,200.5795483424,86.9311879662466,30.7416274903561,0,0.995003800774898,1.06592329488169,-0,0,0.912349329788728,191.593359255633,0,0
107.09,0.944599783747721,0.944599783664247,0.944599783967994,316.846752425263,316.846752425263,113.956023395617,199.198547725861,86.9164653915877,30.7317393078143,0,0.995003800774898,1.06629917091118,-0,0,0.930565870408958,195.418832785881,0,0
107.1,0.944473135060973,0.944473134971896,0.944473135279467,321.623474838529,321.623474838529,115.523116590814,203.997956824525,86.9030449369698,30.7224730770337,0,0.995003800774898,1.06372434662736,-0,0,0.93571060104557,196.49922621957,0,0
107.11,0.944199650575133,0.944199650472204,0.94419965078271,320.472645685694,320.472645685694,115.138523172046,202.895652733117,86.8736534054108,30.7033395471658,0,0.995003800774898,1.06484229404422,-0,0,0.922363081201778,193.696247052373,0,0
107.12,0.943992106715238,0.943992106632943,0.943992106942193,320.692168781834,320.692168781834,115.205952749234,203.151440231163,86.8518306661442,30.6888978845264,0,0.995003800774898,1.06411678186907,-0,0,0.936181004126847,196.598010866638,0,0
107.13,0.943777894836894,0.943777894772717,0.943777895074483,319.95511220452,319.95511220452,114.958785690173,202.452044382373,86.8291366332442,30.6739311889029,0,0.995003800774898,1.06475201383564,-0,0,0.935061989326049,196.36301775847,0,0
107.14,0.94357707811027,0.943577078029085,0.943577078333199,321.832210957812,321.832210957812,115.57120653742,204.364107005124,86.808144963904,30.6599589887841,0,0.995003800774898,1.06370452336654,-0,0,0.929241535648339,195.140722486151,0,0
107.15,0.943366082062477,0.943366081967853,0.943366082281707,322.349153085547,322.349153085547,115.736318151634,204.917897933018,86.7859937936251,30.6452613589045,0,0.995003800774898,1.06327252241517,-0,0,0.934347176903644,196.212907149765,0,0
107.16,0.943167704314335,0.943167704234505,0.943167704542873,321.995257550775,321.995257550775,115.615475626719,204.598741976714,86.7651367212118,30.6313788528497,0,0.995003800774898,1.06354489558016,-0,0,0.933469215326044,196.028535218469,0,0
107.17,0.942987017857618,0.942987017777117,0.942987018083077,320.190858819625,320.190858819625,115.018316205726,202.825709281483,86.7463250071999,30.6188245309414,0,0.995003800774898,1.06444805827995,-0,0,0.934657777123997,196.278133196039,0,0
107.18,0.942821909538912,0.942821909447335,0.942821909760897,321.562201017173,321.562201017173,115.465384718828,204.225289525744,86.7294688435046,30.6074426479244,0,0.995003800774898,1.06390490177003,-0,0,0.918940186991021,192.977439268114,0,0
107.19,0.942671462284572,0.942671462202645,0.942671462511997,318.4702754162,318.4702754162,114.445795748085,201.158909999354,86.7141885099731,30.5971769068725,0,0.995003800774898,1.06567917014996,-0,0,0.906340687880159,190.331544454833,0,0
107.2,0.942562714189173,0.942562714107328,0.942562714415025,317.568515123315,317.568515123315,114.147145967589,200.27456159228,86.703906168368,30.5900473626668,0,0.995003800774898,1.06587968055505,-0,0,0.904711327428255,189.989378759934,0,0
107.21,0.942470951731132,0.942470951639793,0.942470951954178,319.183246122239,319.183246122239,114.676028503759,201.903668087372,86.6955413410292,30.5840366938377,0,0.995003800774898,1.06440681974851,-0,0,0.930687411512328,195.444356417589,0,0
107.22,0.942349756125319,0.942349756046059,0.942349756355547,319.526393240888,319.526393240888,114.786177402157,202.267169111142,86.6835007819293,30.5757233478175,0,0.995003800774898,1.06490527802483,-0,0,0.918520566665922,192.889318999844,0,0
107.23,0.942254489134568,0.942254489053826,0.94225448936152,319.561839085698,319.561839085698,114.795824886751,202.318126510431,86.6744371712343,30.5692754040327,0,0.995003800774898,1.06485111698434,-0,0,0.908388830540993,190.761654413609,0,0
107.24,0.942175616902335,0.942175616810092,0.942175617125228,319.689102686853,319.689102686853,114.836049856229,202.457872510881,86.6672531510798,30.5639770248917,0,0.995003800774898,1.06393516267949,-0,0,0.943242682227785,198.080963267835,0,0
107.25,0.942068950954109,0.942068950872694,0.942068951182097,319.255946473763,319.255946473763,114.691348145152,202.042728084233,86.6566657744044,30.5565526151253,0,0.995003800774898,1.06487302239933,-0,0,0.93476029355122,196.299661645756,0,0
107.26,0.941992845163333,0.941992845070391,0.941992845387214,318.157464853256,318.157464853256,114.328725090957,200.956456279556,86.6496383956907,30.5513701780088,0,0.995003800774898,1.06510631540391,-0,0,0.942683020456477,197.96343429586,0,0
107.27,0.94191190770497,0.941911907621167,0.941911907932611,321.173324878982,321.173324878982,115.318310485206,203.985390675828,86.6421272809501,30.5458069222041,0,0.995003800774898,1.06426859450735,-0,0,0.90430428795896,189.903900471382,0,0
107.28,0.941860475119903,0.941860475039104,0.941860475346867,318.37909936505,318.37909936505,114.398911218796,201.198879056544,86.6378364749669,30.5423838335396,0,0.995003800774898,1.06517362385285,-0,0,0.913710192896766,191.879140508321,0,0
107.29,0.941808464051642,0.941808463970352,0.941808464278999,320.164750822895,320.164750822895,114.984867482826,202.992093233267,86.6336829691233,30.538974620504,0,0.995003800774898,1.06438525673489,-0,0,0.905980045342864,190.255809522001,0,0
107.3,0.941771021332378,0.941771021251765,0.94177102156084,317.09685450548,317.09685450548,113.975849772745,199.929370075946,86.6309474863508,30.5365369431831,0,0.995003800774898,1.06533113999266,-0,0,0.941736642210108,197.764694864123,0,0
107.31,0.941730043814379,0.941730043732148,0.941730044041351,319.778942446427,319.778942446427,114.856663119856,202.617411571673,86.6278074807231,30.5337233940306,0,0.995003800774898,1.064616445368,-0,0,0.922647214858238,193.75591512023,0,0
107.32,0.941682883864365,0.941682883781366,0.941682884091788,317.319336433828,317.319336433828,114.047350968345,200.164738097556,86.6240058335676,30.530592502704,0,0.995003800774898,1.06538865187009,-0,0,0.941659886007139,197.748576061499,0,0
107.33,0.941635767782904,0.94163576770207,0.941635768012066,317.623987580398,317.623987580398,114.14661588406,200.476253229112,86.6202568903937,30.527477460892,0,0.995003800774898,1.06596507710935,-0,0,0.913881991537147,191.915218222801,0,0
107.34,0.941613822053434,0.941613821971277,0.941613822280402,317.955039046687,317.955039046687,114.255206546886,200.809232611366,86.6195557265482,30.5262507087736,0,0.995003800774898,1.06481570641817,-0,0,0.940438962161428,197.4921820539,0,0
107.35,0.941560904657954,0.94156090457206,0.94156090488454,321.606859165938,321.606859165938,115.454467314674,204.469212397755,86.6150796612765,30.5225671069065,0,0.995003800774898,1.06394059573118,-0,0,0.904997321526395,190.049437520543,0,0
107.36,0.941522163417643,0.941522163333923,0.941522163645086,318.107194697273,318.107194697273,114.303496585755,200.975014632058,86.6121774546372,30.5200026105779,0,0.995003800774898,1.06487699950359,-0,0,0.934360508630244,196.215706812351,0,0
107.37,0.941487022421439,0.94148702233748,0.941487022648212,318.307199252967,318.307199252967,114.368632919172,201.179856777825,86.6096942724294,30.5176482027119,0,0.995003800774898,1.06504212982434,-0,0,0.93671796905801,196.710773502182,0,0
107.38,0.941438595756861,0.941438595673577,0.941438595984573,322.10280713389,322.10280713389,115.615289421902,204.98260691146,86.6058674499626,30.5143327724673,0,0.995003800774898,1.06306379340834,-0,0,0.92970321593504,195.237675346359,0,0
107.39,0.941384678471268,0.941384678387774,0.941384678699097,320.512808383002,320.512808383002,115.091575646602,203.401303523909,86.6010375480059,30.510467311087,0,0.995003800774898,1.06382079359048,-0,0,0.938882060647689,197.165232736015,0,0
107.4,0.941312124291704,0.941312124207702,0.941312124519468,322.235705425158,322.235705425158,115.656372497625,205.135852090215,86.594424653249,30.5054286816937,0,0.995003800774898,1.06318324432273,-0,0,0.92496601597468,194.242863354683,0,0
107.41,0.941244570610044,0.941244570523208,0.941244570836116,321.366301093205,321.366301093205,115.369237413001,204.27719859493,86.5883383016983,30.5007641965765,0,0.995003800774898,1.06340740688209,-0,0,0.930323934445561,195.368026233568,0,0
107.42,0.941182469252627,0.941182469168286,0.941182469480008,318.477858635689,318.477858635689,114.418615853835,201.398420396516,86.5828708988185,30.4965673403542,0,0.995003800774898,1.06494733938797,-0,0,0.936186090787134,196.599079065298,0,0
107.43,0.941121499398517,0.94112149931324,0.941121499626219,318.846020477,318.846020477,114.538485934353,201.775510229815,86.5778712613175,30.492638985868,0,0.995003800774898,1.06500207868457,-0,0,0.920216000612821,193.245360128692,0,0
107.44,0.941053406318306,0.941053406232127,0.941053406545169,318.491547810918,318.491547810918,114.420713299131,201.430903944246,86.5722781075588,30.4883657591126,0,0.995003800774898,1.06482965479029,-0,0,0.927018275349041,194.673837823299,0,0
107.45,0.940977767452426,0.940977767366984,0.940977767680034,320.295193858893,320.295193858893,115.012084319699,203.245924063134,86.5657908090492,30.4834789867099,0,0.995003800774898,1.06410272810178,-0,0,0.917782086495094,192.73423816397,0,0
107.46,0.940895153182731,0.940895153102126,0.940895153411426,317.288173031905,317.288173031905,114.022088845542,200.251585751893,86.5584226850831,30.4781645949289,0,0.995003800774898,1.06577054127705,-0,0,0.914122791935725,191.965786306502,0,0
107.47,0.94083701811747,0.940837018031381,0.940837018344373,318.007866092419,318.007866092419,114.257649902639,200.979066675164,86.5541055218363,30.474693895419,0,0.995003800774898,1.06476370107385,-0,0,0.934512911869798,196.247711492658,0,0
107.48,0.940745648779639,0.94074564869358,0.940745649006603,317.828670242585,317.828670242585,114.196922598173,200.81404252609,86.5458595043395,30.4687682121557,0,0.995003800774898,1.0650622768393,-0,0,0.941764934385421,197.770636220938,0,0
107.49,0.940635696520133,0.940635696440997,0.940635696748101,321.077782711814,321.077782711814,115.262607457605,204.080548743808,86.5357005857074,30.4615333822987,0,0.995003800774898,1.06330191465788,-0,0,0.941041632801343,197.618742888282,0,0
107.5,0.940516262496968,0.940516262410599,0.940516262723614,318.592960983868,318.592960983868,114.443339414015,201.61537044819,86.5240881448355,30.4535023908429,0,0.995003800774898,1.06496748163417,-0,0,0.932549909975042,195.835481094759,0,0
107.51,0.940409019276229,0.940409019190532,0.940409019503885,320.052994812412,320.052994812412,114.9210659311,203.092149029423,86.5143028227916,30.4465429601975,0,0.995003800774898,1.06367910002441,-0,0,0.942235512555979,197.869457636756,0,0
107.52,0.940287519280154,0.940287519191009,0.940287519506793,319.667640728056,319.667640728056,114.791839571468,202.726602880978,86.5026154599685,30.4384223871102,0,0.995003800774898,1.06425431654179,-0,0,0.935064421018559,196.363528413897,0,0
107.53,0.94016678513752,0.940166785049816,0.940166785365057,318.487964184267,318.487964184267,114.401598562108,201.566216131656,86.4912252091297,30.4305228434812,0,0.995003800774898,1.0646438820219,-0,0,0.939758233033186,197.349228936969,0,0
107.54,0.940042608248461,0.940042608162413,0.940042608475883,318.777831995254,318.777831995254,114.494311366048,201.875850611479,86.4795503642751,30.4224310194999,0,0.995003800774898,1.06457727045899,-0,0,0.935413640270128,196.436864456727,0,0
107.55,0.939909175387419,0.939909175302414,0.939909175615192,321.914538534449,321.914538534449,115.522527569158,205.033930676988,86.4669431870377,30.4136646704226,0,0.995003800774898,1.06282781803819,-0,0,0.930975919228232,195.504943037929,0,0
107.56,0.939754345131391,0.939754345045477,0.939754345360433,321.966579886056,321.966579886056,115.536305460237,205.111586012696,86.4517073077173,30.4032865656434,0,0.995003800774898,1.06287563420136,-0,0,0.929583500628883,195.212535132065,0,0
107.57,0.939597532736808,0.939597532649506,0.939597532964385,320.328853956033,320.328853956033,114.994653375696,203.499685510716,86.4363031962638,30.3928652490542,0,0.995003800774898,1.06390700156728,-0,0,0.920881216777585,193.385055523293,0,0
107.58,0.939475574335087,0.9394755742416,0.939475574560083,318.104127803162,318.104127803162,114.260922723884,201.294222812228,86.4249045020581,30.3850004888769,0,0.995003800774898,1.06477886041026,-0,0,0.92812466601788,194.906179863755,0,0
107.59,0.939353373040337,0.939353372950639,0.93935337326798,318.05187772948,318.05187772948,114.241275374602,201.261048428793,86.4136267099431,30.3772025907439,0,0.995003800774898,1.06498851118871,-0,0,0.919420011765426,193.078202470739,0,0
107.6,0.939230660392762,0.939230660309662,0.939230660620545,320.200540365055,320.200540365055,114.945038774603,203.428758915421,86.4023984546212,30.3693829950128,0,0.995003800774898,1.06390426535893,-0,0,0.905417144256907,190.13760029395,0,0
107.61,0.939105516840141,0.939105516752188,0.939105517067268,320.051486841152,320.051486841152,114.893493051396,203.299405553306,86.3907585475512,30.3613227402945,0,0.995003800774898,1.06343406257604,-0,0,0.926747673356107,194.617011404782,0,0
107.62,0.938973802153825,0.938973802066125,0.938973802381718,318.412166792972,318.412166792972,114.351906346161,201.681399129895,86.3780916618153,30.3526760012618,0,0.995003800774898,1.06508629829691,-0,0,0.905195589184364,190.091073728717,0,0
107.63,0.938869399474649,0.938869399386218,0.938869399701718,315.717036354315,315.717036354315,113.46403025161,199.001930935412,86.368855824137,30.3462495947665,0,0.995003800774898,1.06595546437709,-0,0,0.91439306654653,192.022543974771,0,0
107.64,0.938763025269058,0.938763025181159,0.938763025497173,318.464881845278,318.464881845278,114.365148866474,201.765659741948,86.3595466546343,30.3396754486954,0,0.995003800774898,1.06463225531702,-0,0,0.905654822010952,190.1875126223,0,0
107.65,0.938654975556399,0.93865497546987,0.938654975783442,316.447608712357,316.447608712357,113.699953331413,199.764976864131,86.3497631444375,30.3328687037889,0,0.995003800774898,1.06503567214132,-0,0,0.940216160535408,197.445393712436,0,0
107.66,0.938527662573796,0.938527662480139,0.938527662799239,318.711815520992,318.711815520992,114.441531380292,202.049467638015,86.3377691569342,30.3245787260431,0,0.995003800774898,1.06441307515818,-0,0,0.928347533566137,194.952982048889,0,0
107.67,0.938696284210363,0.938696284124453,0.938696284437274,243.1007006933,243.1007006933,89.593693339681,126.404844906343,86.3573951706933,30.3384606162633,0,0.995003800774898,1.10057676558912,-0,0,0.417830349421775,87.7443733785728,0,0
107.68,0.939605758627049,0.939605758531391,0.939605758849552,215.122508183047,215.122508183047,80.4216041443848,98.2437340198568,86.4682522337537,30.410521929437,0,0.995003800774898,1.1107249542006,-0,0,0.437626466035789,91.9015578675157,0,0
107.69,0.940694552168928,0.940694552076618,0.940694552385051,209.023475361342,209.023475361342,78.4450937302147,91.9294144221446,86.5990313147415,30.4950296244561,0,0.995003800774898,1.11268756434516,-0,0,0.430270078966246,90.3567165829116,0,0
107.7,0.941825818582514,0.941825818498888,0.941825818786595,210.226025006041,210.226025006041,78.8691733816174,92.9115258550342,86.7330111386351,30.5814880123718,0,0.995003800774898,1.11242108187579,-0,0,0.417374640553917,87.6486745163227,0,0
107.71,0.942934461429948,0.942934461376269,0.94293446163255,210.485022907131,210.485022907131,78.9823134270806,92.956212151141,86.8631778064808,30.6656329495095,0,0.995003800774898,1.11244394871764,-0,0,0.433763179461109,91.0902676868329,0,0
107.72,0.943988703482794,0.943988703412281,0.943988703682891,212.236879676538,212.236879676538,79.584543868566,94.5058633925105,86.9859286204862,30.7450876635409,0,0.995003800774898,1.11198071708496,-0,0,0.435016248438383,91.3534121720605,0,0
107.73,0.945010006930556,0.945010006862,0.945010007128666,208.771829894207,208.771829894207,78.4710611999257,90.8461595806235,87.1039463171435,30.8217239964404,0,0.995003800774898,1.11302668769259,-0,0,0.425537882802088,89.3629553884385,0,0
107.74,0.945998622966694,0.945998622905887,0.945998623157528,211.540071331838,211.540071331838,79.4054149906988,93.4269672302004,87.2175520993978,30.8955520022401,0,0.995003800774898,1.11229735903074,-0,0,0.427290509369287,89.7310069675502,0,0
107.75,0.946935326600154,0.946935326533991,0.946935326787764,211.473356297267,211.473356297267,79.4064840214228,93.1840751144742,87.3242208262522,30.9650603565407,0,0.995003800774898,1.11231811261025,-0,0,0.403834388768762,84.80522164144,0,0
107.76,0.947862131263175,0.947862131205164,0.947862131446652,209.521912848742,209.521912848742,78.7877498333466,91.0588483583058,87.4293146522258,31.0337498382101,0,0.995003800774898,1.11300859032641,-0,0,0.428527102746008,89.9906915766617,0,0
107.77,0.948745556824951,0.948745556760729,0.948745557005424,210.278602177354,210.278602177354,79.0579048339975,91.6511465435295,87.5286729512544,31.0987826825702,0,0.995003800774898,1.11279654096776,-0,0,0.415772139480458,87.3121492908963,0,0
107.78,0.949585333342067,0.949585333280367,0.949585333521026,213.056473729691,213.056473729691,79.9912106807835,94.2736107375685,87.622512932495,31.160350059627,0,0.995003800774898,1.11206631432499,-0,0,0.432054468401678,90.7314383643523,0,0
107.79,0.950378369114013,0.950378369059875,0.950378369288465,211.158510157322,211.158510157322,79.3863684042875,92.2299271607174,87.7103499743608,31.2182330222441,0,0.995003800774898,1.11263942131898,-0,0,0.435980551693499,91.5559158556349,0,0
107.8,0.951128594303001,0.951128594239865,0.951128594475496,212.099162958673,212.099162958673,79.7133854877542,93.0336245168917,87.7928295765763,31.2727088652046,0,0.995003800774898,1.11235010661375,-0,0,0.399183359803986,83.828505558837,0,0
107.81,0.951877391512693,0.9518773914528,0.951877391684669,209.396772724467,209.396772724467,78.8429381686097,90.1946146368563,87.8749818142806,31.32717627333,0,0.995003800774898,1.11322670377277,-0,0,0.40196538506622,84.4127308639063,0,0
107.82,0.952612647098143,0.952612647043348,0.952612647267326,212.053747413465,212.053747413465,79.7336180285254,92.7181111543637,87.9552374709716,31.3803987881294,0,0.995003800774898,1.11254037646267,-0,0,0.431404067682558,90.5948542133372,0,0
107.83,0.953282767023183,0.953282766965342,0.953282767191638,210.722420291532,210.722420291532,79.3117041307333,91.2662706374532,88.0275103026853,31.4286393513932,0,0.995003800774898,1.1129111436651,-0,0,0.422501295816621,88.7252721214904,0,0
107.84,0.953951411881816,0.95395141182646,0.953951412048601,209.142257327892,209.142257327892,78.8079199222928,89.5661840556449,88.0993743089189,31.4766989633279,0,0.995003800774898,1.11342099930448,-0,0,0.414722340885201,87.0916915858922,0,0
107.85,0.954606992874716,0.954606992820455,0.954606993038188,209.041528874477,209.041528874477,78.7900584235439,89.3481308900142,88.1696147779792,31.5237832064836,0,0.995003800774898,1.11352022626902,-0,0,0.423346688899664,88.9028046689294,0,0
107.86,0.955209689461447,0.955209689408784,0.955209689623613,209.532949441146,209.532949441146,78.9654862481325,89.732448540648,88.2335821661184,31.5669187343794,0,0.995003800774898,1.11336953287014,-0,0,0.408058406228161,85.6922653079139,0,0
107.87,0.955810363825173,0.955810363771972,0.955810363987197,210.042249503811,210.042249503811,79.1466934444869,90.1353633881677,88.2970794147706,31.6098067008731,0,0.995003800774898,1.11329222217019,-0,0,0.424597615850623,89.1654993286308,0,0
107.88,0.956352114262367,0.956352114207319,0.956352114421571,212.723362404876,212.723362404876,80.0402307661967,92.7216344016651,88.3535377129793,31.6481902902314,0,0.995003800774898,1.11250345244279,-0,0,0.423426007458866,88.9194615663618,0,0
107.89,0.956882288703559,0.956882288649786,0.956882288861958,211.799671312423,211.799671312423,79.7485527795996,91.7059279248873,88.4082310417757,31.6855123457604,0,0.995003800774898,1.11277088903769,-0,0,0.411703120596187,86.4576553251992,0,0
107.9,0.957400199215239,0.957400199162245,0.957400199372472,211.745427134185,211.745427134185,79.7423551890747,91.5618820743441,88.4615386758323,31.7220063840089,0,0.995003800774898,1.11283096241727,-0,0,0.412263274112891,86.5752875637071,0,0
107.91,0.957891440022902,0.957891439969184,0.957891440179365,212.137690094952,212.137690094952,79.8822341392055,91.8695521346647,88.5116504913366,31.7564874689507,0,0.995003800774898,1.11271694498771,-0,0,0.398489112961501,83.6827137219153,0,0
107.92,0.958408625408113,0.958408625355587,0.958408625563682,209.51644680134,209.51644680134,79.0322449897188,89.1589041772159,88.564635379972,31.7929072441524,0,0.995003800774898,1.11357294790122,-0,0,0.416428538958306,87.4499931812442,0,0
107.93,0.958892971314569,0.958892971260794,0.958892971469903,212.411092312491,212.411092312491,79.9943847299697,91.9707196502423,88.6136670662405,31.8267055960076,0,0.995003800774898,1.11270046714499,-0,0,0.401531999899565,84.3217199789087,0,0
107.94,0.959380458485613,0.959380458434984,0.959380458639131,209.369160396997,209.369160396997,79.0053450833085,88.8452842850937,88.6630042138076,31.8608718980952,0,0.995003800774898,1.1136745232121,-0,0,0.422158692326935,88.6533253886564,0,0
107.95,0.959852075653967,0.959852075602828,0.959852075807243,210.644983613218,210.644983613218,79.4350403918825,90.0410134314404,88.7103146540521,31.8936555277257,0,0.995003800774898,1.11326452387193,-0,0,0.398895300455589,83.7680130956737,0,0
107.96,0.960327316435953,0.960327316382157,0.960327316589166,209.806738453576,209.806738453576,79.1699939171137,89.1217172612563,88.7581381159944,31.9268830763251,0,0.995003800774898,1.11361365171988,-0,0,0.427833753037024,89.8450881377751,0,0
107.97,0.960767021717107,0.960767021665948,0.960767021868409,211.684016506842,211.684016506842,79.796555026705,90.9251685009674,88.8015982816767,31.9572497241983,0,0.995003800774898,1.11302213451897,-0,0,0.415312568183643,87.215639318565,0,0
107.98,0.961193097705179,0.961193097653859,0.961193097856246,214.948498510367,214.948498510367,80.8786939704475,94.1186885922609,88.8433255336206,31.986484384486,0,0.995003800774898,1.11211774639793,-0,0,0.433642540904201,91.0649335898822,0,0
107.99,0.961611384619333,0.961611384567388,0.961611384771009,213.151750727693,213.151750727693,80.2970035054878,92.2531296314245,88.8837167003562,32.0149043959122,0,0.995003800774898,1.11260625291115,-0,0,0.419455052901357,88.0855611092849,0,0
108,0.962037642087394,0.962037642038429,0.962037642237992,224.594281276101,224.594281276101,84.0672074498722,103.624263923784,88.9259064983202,32.0441108539967,0,0.995003800774898,1.10463494012321,-0,0,0.908625799230795,190.811417838467,0,0
108.01,0.961574572133171,0.961574572105762,0.96157457225982,312.028612682377,312.028612682377,112.792302398346,191.159372430369,88.8642927274575,32.0049475245497,0,0.995003800774898,1.0707153101315,-0,0,0.904142883494882,189.870005533925,0,0
108.02,0.960797375674101,0.960797375608393,0.960797375819045,317.505123189499,317.505123189499,114.570251635767,196.80457464789,88.7607609488611,31.9397875927488,0,0.995003800774898,1.06947720628677,-0,0,0.926975370580588,194.664827821923,0,0
108.03,0.959994346917794,0.959994346854201,0.959994347076184,322.464474286772,322.464474286772,116.177901774957,201.935097223559,88.6558145655514,31.8735624976626,0,0.995003800774898,1.06717883517792,-0,0,0.913858553438796,191.910296222147,0,0
108.04,0.959189673557326,0.959189673489587,0.95918967372897,318.166493240433,318.166493240433,114.743071630337,197.806259683979,88.5520125938416,31.8082209626125,0,0.995003800774898,1.069150882132,-0,0,0.921684659640127,193.553778524427,0,0
108.05,0.958431706312406,0.958431706249259,0.958431706485801,320.498978314222,320.498978314222,115.489092189649,200.296324399427,88.4554107462255,31.7472431685699,0,0.995003800774898,1.06744023504159,-0,0,0.931230092963427,195.55831952232,0,0
108.06,0.957673279089438,0.957673279020306,0.957673279265377,323.291929636303,323.291929636303,116.386660960685,203.245350931745,88.3597809484734,31.686797756084,0,0.995003800774898,1.06643627265696,-0,0,0.908730545142271,190.833414479877,0,0
108.07,0.956946654372435,0.956946654300242,0.956946654555754,318.868302832785,318.868302832785,114.913277534465,198.969936453726,88.2688805493817,31.6294858296781,0,0.995003800774898,1.06863688583598,-0,0,0.898769863225269,188.741671277306,0,0
108.08,0.956293286851685,0.956293286780987,0.956293287036598,317.479046032226,317.479046032226,114.43933459076,197.712937959083,88.1877984487085,31.5783096244345,0,0.995003800774898,1.06865639555462,-0,0,0.912335120376681,191.590375279103,0,0
108.09,0.955662298145998,0.955662298071711,0.955662298332174,318.348673535668,318.348673535668,114.708586493864,198.709236015924,88.1101985231451,31.529238996599,0,0.995003800774898,1.06785020921452,-0,0,0.93029062040693,195.361030285455,0,0
108.1,0.95504922297226,0.955049222892729,0.955049223168135,322.572591345255,322.572591345255,116.080887397687,203.055701136456,88.0352293305837,31.4816608782152,0,0.995003800774898,1.06599215192607,-0,0,0.914822333288132,192.112689990508,0,0
108.11,0.954454644029179,0.954454643956784,0.954454644223354,321.300272969347,321.300272969347,115.647221499917,201.901637156479,87.9628493495776,31.4357864632909,0,0.995003800774898,1.06685685970635,-0,0,0.895633762068134,188.083090034308,0,0
108.12,0.953913438823226,0.953913438746828,0.953913439018281,318.841799486845,318.841799486845,114.82519102215,199.549914706798,87.8975190319192,31.3943657481275,0,0.995003800774898,1.06702727326527,-0,0,0.931458396822793,195.606263332786,0,0
108.13,0.953385444395302,0.953385444317458,0.953385444593238,319.129040836951,319.129040836951,114.906056118201,199.940697075551,87.8341936937373,31.3541500676629,0,0.995003800774898,1.06751460843174,-0,0,0.916488647723514,192.462616021938,0,0
108.14,0.952896667181603,0.952896667102565,0.952896667381157,320.480493815251,320.480493815251,115.337814231855,201.38729054024,87.7760717757588,31.3171314992517,0,0.995003800774898,1.06624579516395,-0,0,0.924114035898753,194.063947538738,0,0
108.15,0.952429645736158,0.952429645656855,0.952429645939849,319.827724296763,319.827724296763,115.111380794308,200.825348885827,87.7205945317528,31.2817808791837,0,0.995003800774898,1.06662546935975,-0,0,0.927807519292802,194.839579051488,0,0
108.16,0.951983859856853,0.951983859779501,0.951983860062,319.487922884227,319.487922884227,114.988452030239,200.57151881258,87.6681130304195,31.2482910412278,0,0.995003800774898,1.06660695018997,-0,0,0.933315080465087,195.996166897668,0,0
108.17,0.951565064374939,0.951565064295422,0.951565064580307,319.796465619442,319.796465619442,115.079353112436,200.960477051298,87.6190673609004,31.2169212072434,0,0.995003800774898,1.06639782584062,-0,0,0.933894454269409,196.117835396576,0,0
108.18,0.951178917436496,0.95117891735414,0.951178917647309,317.635389051583,317.635389051583,114.359374017546,198.873351045932,87.5739577735297,31.1880802321212,0,0.995003800774898,1.06768651999561,-0,0,0.925464289877101,194.347500874191,0,0
108.19,0.950832149947155,0.95083214986819,0.950832150156536,321.333006543755,321.333006543755,115.566124931067,202.636792950441,87.5339208229454,31.1622927703677,0,0.995003800774898,1.06592338688249,-0,0,0.896581139568772,188.282039309442,0,0
108.2,0.950494093639605,0.950494093558084,0.950494093849061,319.038373396478,319.038373396478,114.80357521596,200.405987102921,87.4950454106499,31.137340882907,0,0.995003800774898,1.06648506347177,-0,0,0.915480443856025,192.250893209765,0,0
108.21,0.950174460234984,0.950174460154523,0.950174460444988,319.361194507482,319.361194507482,114.901844303438,200.788812045655,87.4585514042532,31.1138310575731,0,0.995003800774898,1.06641855639816,-0,0,0.91680515222105,192.529081966421,0,0
108.22,0.949882228829667,0.949882228748935,0.949882229041662,316.821227133299,316.821227133299,114.059852480261,198.303542917575,87.4252746725076,31.0924095432165,0,0.995003800774898,1.06786235835809,-0,0,0.91216729096942,191.555131103578,0,0
108.23,0.949621205702983,0.94962120562022,0.94962120591526,316.11983978182,316.11983978182,113.82303427908,197.650281997106,87.396042274202,31.0735155105124,0,0.995003800774898,1.06793581252836,-0,0,0.915806264155229,192.319315472598,0,0
108.24,0.949375691459463,0.949375691378492,0.949375691673007,316.6642570896,316.6642570896,113.996100178383,198.23972553675,87.3687392018134,31.0557923510371,0,0.995003800774898,1.06746336649267,-0,0,0.923848049596712,194.008090415309,0,0
108.25,0.94914095291245,0.94914095283059,0.949140953127602,318.008080188669,318.008080188669,114.432166505921,199.626689135484,87.3426149714509,31.0387760817348,0,0.995003800774898,1.06739081148895,-0,0,0.89485053220881,187.91861176385,0,0
108.26,0.94893083374808,0.948930833665558,0.94893083396336,316.644676663706,316.644676663706,113.979071300089,198.301370438818,87.3195734354378,31.0237327894495,0,0.995003800774898,1.06709486412025,-0,0,0.925402621559287,194.33455052745,0,0
108.27,0.948700424391482,0.948700424311443,0.948700424605557,321.167780293025,321.167780293025,115.460289496089,202.866334063963,87.2943112972838,31.0071349317784,0,0.995003800774898,1.06524946463863,-0,0,0.912147768869861,191.551031462671,0,0
108.28,0.948467935504233,0.948467935422206,0.948467935719992,316.442189104785,316.442189104785,113.901538743756,198.183074282157,87.268643836344,30.9904709862833,0,0.995003800774898,1.06769653437284,-0,0,0.915772003781277,192.312120794068,0,0
108.29,0.948251821975482,0.948251821892413,0.948251822194109,319.663825728368,319.663825728368,114.955452919204,201.442990831787,87.2455599197231,30.9752749768584,0,0.995003800774898,1.06564563678706,-0,0,0.919237608117648,193.039897704706,0,0
