t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
108.3,0.948023948723997,0.948023948640508,0.948023948942421,320.411446454127,320.411446454127,115.195854315597,202.23150902089,87.2208689189837,30.9590685142533,0,0.995003800774898,1.06534820924143,-0,0,0.921550533503356,193.525612035705,0,0
108.31,0.947793603818622,0.947793603734414,0.94779360403685,318.303745577296,318.303745577296,114.497721762252,200.164948207485,87.1959824909544,30.942814878857,0,0.995003800774898,1.06665612625298,-0,0,0.91436702403372,192.017075047081,0,0
108.32,0.947571895315505,0.947571895233291,0.947571895532755,319.999564256118,319.999564256118,115.050057017965,201.899549511361,87.1725806671802,30.9274340775774,0,0.995003800774898,1.06574074057134,-0,0,0.900456874341616,189.095943611739,0,0
108.33,0.947352672149931,0.947352672067685,0.947352672368926,318.766023919528,318.766023919528,114.639623331629,200.704275390685,87.1494559881217,30.9122925407223,0,0.995003800774898,1.06627006457991,-0,0,0.900193646415168,189.040665747185,0,0
108.34,0.947139240084491,0.947139240000296,0.947139240304183,316.765859155417,316.765859155417,113.977404217181,198.740897628419,87.1272119409197,30.8977495860789,0,0.995003800774898,1.06702994275787,-0,0,0.91302803185655,191.735886689875,0,0
108.35,0.946928200566023,0.946928200481702,0.946928200788221,318.122882245176,318.122882245176,114.418729871043,200.134037887877,87.1054195359235,30.8834248213754,0,0.995003800774898,1.06648628364238,-0,0,0.905884964134521,190.235842468249,0,0
108.36,0.946702518744732,0.946702518662146,0.946702518963992,318.201333325302,318.201333325302,114.439482022945,200.251096226966,87.0820864156523,30.8681506826835,0,0.995003800774898,1.06632928256273,-0,0,0.906283780008947,190.319593801879,0,0
108.37,0.946478352586886,0.946478352503085,0.946478352806201,316.374723403732,316.374723403732,113.834122139514,198.462689105523,87.0589773049505,30.8530569932585,0,0.995003800774898,1.06681495217746,-0,0,0.931125614841009,195.536379116612,0,0
108.38,0.946235195965702,0.946235195882421,0.946235196184207,319.81730353918,319.81730353918,114.960227198736,201.946825946558,87.0338891533777,30.8365884392448,0,0.995003800774898,1.06530630147059,-0,0,0.923113340788781,193.853801565644,0,0
108.39,0.94597565681893,0.945975656733615,0.945975657038436,320.228580568337,320.228580568337,115.089572671179,202.40284314076,87.0068296484349,30.8189077791424,0,0.995003800774898,1.06516961309488,-0,0,0.915976195531147,192.355001061541,0,0
108.4,0.945722390997005,0.945722390911958,0.945722391215775,317.205127545587,317.205127545587,114.090149560573,199.422776798926,86.9805331436101,30.8018176030504,0,0.995003800774898,1.06686688166342,-0,0,0.90794696533641,190.668862720646,0,0
108.41,0.945497557843628,0.945497557758912,0.945497558062942,316.641174940458,316.641174940458,113.899884452966,198.896417885479,86.9577970958544,30.7869599591247,0,0.995003800774898,1.06705046776106,-0,0,0.899770806444535,188.951869353352,0,0
108.42,0.945268262279363,0.945268262193892,0.9452682625009,317.146942113032,317.146942113032,114.061155169629,199.440272041299,86.9347679070807,30.7719021646527,0,0.995003800774898,1.06639187458281,-0,0,0.91014087261151,191.129583248417,0,0
108.43,0.945033233842663,0.945033233756854,0.945033234064263,317.055899698535,317.055899698535,114.026092677742,199.388628117648,86.9109419244255,30.756329656462,0,0.995003800774898,1.06618971511686,-0,0,0.929999716950708,195.299940559649,0,0
108.44,0.944781514900445,0.944781514815216,0.944781515121543,317.617630911816,317.617630911816,114.205168231667,199.99295302163,86.8851623370581,30.7395155531282,0,0.995003800774898,1.06649229384915,-0,0,0.91054187989522,191.213794777996,0,0
108.45,0.944537522199957,0.944537522114129,0.944537522421593,319.167908616298,319.167908616298,114.709397589436,201.584050832238,86.8605004353531,30.7233573487065,0,0.995003800774898,1.06514045819624,-0,0,0.917591703250309,192.694257682565,0,0
108.46,0.944281273419767,0.944281273333467,0.944281273638883,316.74955596008,316.74955596008,113.908856166459,199.209118898307,86.8341808961154,30.7062561656576,0,0.995003800774898,1.06670559918547,-0,0,0.914387045283971,192.021279509634,0,0
108.47,0.944044384329228,0.944044384242009,0.944044384551309,317.528948759266,317.528948759266,114.159892821552,200.027902694669,86.8103643585191,30.6906817060777,0,0.995003800774898,1.06627062411409,-0,0,0.903101003265854,189.651210685829,0,0
108.48,0.943794760461691,0.943794760374782,0.943794760684385,315.439757630097,315.439757630097,113.467794657343,197.98018765659,86.7852156375034,30.6743543360031,0,0.995003800774898,1.06700971494546,-0,0,0.915916005670247,192.342361190752,0,0
108.49,0.943551955887063,0.94355195580049,0.943551956108295,318.88806792291,318.88806792291,114.595957405827,201.468708742198,86.7609395730562,30.6584196076556,0,0.995003800774898,1.06483189527049,-0,0,0.931859580409324,195.690511885958,0,0
108.5,0.943269953344502,0.943269953257319,0.943269953567511,318.1411336446,318.1411336446,114.344191445639,200.76973574932,86.7318660841655,30.639531811114,0,0.995003800774898,1.0657058408333,-0,0,0.92538281214969,194.330390551435,0,0
108.51,0.942947060134499,0.942947060046836,0.942947060334136,315.650985471115,315.650985471115,113.518625780738,198.333872172019,86.69884866616,30.6182646329362,0,0.995003800774898,1.06677416937825,-0,0,0.92943075405399,195.180458351338,0,0
108.52,0.942635121128388,0.942635121037868,0.942635121343746,318.26401807201,318.26401807201,114.370692988932,200.998939821307,86.6672683513084,30.5978098993951,0,0.995003800774898,1.06575170683678,-0,0,0.902916712948901,189.612509719269,0,0
108.53,0.942331766040704,0.942331765951377,0.94233176626114,315.023967299547,315.023967299547,113.299138009964,197.809406233561,86.6365375951588,30.5780234708268,0,0.995003800774898,1.0670208486691,-0,0,0.912741086829569,191.675628234209,0,0
108.54,0.942036609429152,0.942036609340789,0.942036609652243,315.337901424698,315.337901424698,113.395958929926,198.172061185457,86.6069428991179,30.5588973401225,0,0.995003800774898,1.06653473872326,-0,0,0.926861548428099,194.640925169901,0,0
108.55,0.941726123650824,0.941726123560567,0.941726123875839,316.524445410932,316.524445410932,113.779191559546,199.41039551643,86.575480652427,30.5385692420748,0,0.995003800774898,1.0663393658358,-0,0,0.911650960645047,191.44670173546,0,0
108.56,0.941413382380059,0.941413382290985,0.941413382602726,317.771215246903,317.771215246903,114.182188101046,200.709205502019,86.5438874795109,30.5181222653739,0,0.995003800774898,1.06504434360615,-0,0,0.928339409488146,194.951275992511,0,0
108.57,0.941076735497206,0.94107673540877,0.941076735715666,320.298322519729,320.298322519729,115.005374630758,203.293223928775,86.509333637674,30.4957649532793,0,0.995003800774898,1.06444890031792,-0,0,0.900705149944458,189.148081488336,0,0
108.58,0.940750246878721,0.940750246788974,0.940750247103438,316.620802128452,316.620802128452,113.789461124133,199.670568661629,86.4759520964654,30.4742813703576,0,0.995003800774898,1.065774168637,-0,0,0.916807453915451,192.529565322245,0,0
108.59,0.940526790376496,0.940526790284131,0.940526790588713,315.231425090144,315.231425090144,113.327967450667,198.318188734288,86.4535651084846,30.4596712473715,0,0.995003800774898,1.0670647150493,-0,0,0.894573886968217,187.860516263325,0,0
108.6,0.940373567137478,0.940373567047314,0.940373567394219,313.746953672482,313.746953672482,112.836879466246,196.858039377427,86.4389664672638,30.4499478277919,0,0.995003800774898,1.06696235766015,-0,0,0.919110991672261,193.013308251175,0,0
108.61,0.940214499849582,0.940214499752679,0.940214500081469,317.868068250121,317.868068250121,114.188072877439,201.004943911315,86.423569922827,30.4395544159785,0,0.995003800774898,1.06470411547108,-0,0,0.932471407646235,195.818995605709,0,0
108.62,0.94003354389767,0.940033543807539,0.940033544122266,316.616751133755,316.616751133755,113.772799233445,199.784227655766,86.4051668340663,30.427356643922,0,0.995003800774898,1.0661889604706,-0,0,0.909173821145991,190.926502440658,0,0
108.63,0.93989993070865,0.939899930617992,0.939899930934673,313.768736039932,313.768736039932,112.833911999318,196.957675985383,86.3923437588249,30.4187162957244,0,0.995003800774898,1.06684741598909,-0,0,0.93221352374348,195.764839986131,0,0
108.64,0.939757970369397,0.939757970281101,0.939757970593957,319.643514352833,319.643514352833,114.761869966409,202.855494015165,86.3786791168305,30.4093412208372,0,0.995003800774898,1.0641886772822,-0,0,0.912642916782415,191.655012524307,0,0
108.65,0.939624889756473,0.939624889665641,0.93962488997407,314.765618749831,314.765618749831,113.15568992277,197.999844174008,86.3653650762773,30.4004094995457,0,0.995003800774898,1.06720885086398,-0,0,0.894000705421312,187.740148138476,0,0
108.66,0.939527670389693,0.939527670298336,0.939527670611876,312.601337322345,312.601337322345,112.442444216633,195.850083312174,86.356792667409,30.394461342762,0,0.995003800774898,1.06720105783721,-0,0,0.929042040766945,195.098828561059,0,0
108.67,0.939416858965069,0.939416858875191,0.939416859186856,318.598298881366,318.598298881366,114.411285739651,201.864554391736,86.3465099734141,30.3872345162158,0,0.995003800774898,1.06487277544486,-0,0,0.900743153046763,189.15606213982,0,0
108.68,0.939311612762173,0.93931161267076,0.939311612981618,317.474813828249,317.474813828249,114.039793569972,200.75821454568,86.3363934789286,30.3802058036401,0,0.995003800774898,1.0653472192107,-0,0,0.897114367861006,188.394017250811,0,0
108.69,0.939215525990172,0.939215525897251,0.939215526214001,314.874224816818,314.874224816818,113.183053027546,198.172829512435,86.3274352650393,30.3739600393432,0,0.995003800774898,1.0661130759538,-0,0,0.926383160138298,194.540463629043,0,0
108.7,0.939121441978585,0.939121441887677,0.939121442200164,318.930993073242,318.930993073242,114.514506952137,202.244649902892,86.3186781614408,30.3676650089086,0,0.995003800774898,1.06418953352594,-0,0,0.92469444448401,194.185833341642,0,0
108.71,0.939024672623141,0.939024672531254,0.939024672843282,315.857895510258,315.857895510258,113.502330760025,199.187759276865,86.3091338755822,30.3610023578099,0,0.995003800774898,1.0660145632082,-0,0,0.924787842513448,194.205446927824,0,0
108.72,0.938949395574422,0.938949395481506,0.938949395797913,317.57433150124,317.57433150124,114.064981347955,200.915982693629,86.3023628326607,30.3559859749504,0,0.995003800774898,1.06482155861428,-0,0,0.927949235230849,194.869339398478,0,0
108.73,0.938867337600841,0.938867337509394,0.938867337822956,318.369904623753,318.369904623753,114.324739520776,201.72501846041,86.2945664706562,30.3503196926866,0,0.995003800774898,1.06463042598483,-0,0,0.921518604831707,193.518907014658,0,0
108.74,0.938793283297657,0.93879328320533,0.93879328351836,317.758508507583,317.758508507583,114.122232710362,201.125675400099,86.287615599269,30.3452175082153,0,0.995003800774898,1.0651116328812,-0,0,0.910040339635297,191.108471323412,0,0
108.75,0.938750007587457,0.938750007495051,0.938750007810301,314.007049394363,314.007049394363,112.88838312289,197.380548253939,86.2841170414885,30.3423840989359,0,0.995003800774898,1.06672293266624,-0,0,0.924462052924039,194.137031114048,0,0
108.76,0.938727867418982,0.938727867326307,0.93872786763675,314.326620249242,314.326620249242,112.993143199779,197.702445277956,86.2831039251658,30.3410710461196,0,0.995003800774898,1.06703830386846,-0,0,0.90295485172881,189.62051886305,0,0
108.77,0.938726329069697,0.938726328977876,0.93872632929114,317.085754318472,317.085754318472,113.900257036027,200.460061885426,86.2845153861302,30.3411770469157,0,0.995003800774898,1.06469488117726,-0,0,0.926809855986343,194.630069757132,0,0
108.78,0.938702747504109,0.938702747412245,0.93870274772594,317.731709863305,317.731709863305,114.112130093573,201.10962296992,86.2827664981084,30.3393203952766,0,0.995003800774898,1.06551003143277,-0,0,0.893955870053792,187.730732711296,0,0
108.79,0.938712342582388,0.938712342489341,0.938712342798849,316.25415343368,316.25415343368,113.626885312046,199.629200407411,86.284966333325,30.339986692944,0,0.995003800774898,1.06557090440697,-0,0,0.906190579346171,190.300021662696,0,0
108.8,0.938732435333142,0.938732435240988,0.938732435554522,317.579327314347,317.579327314347,114.063068841811,200.949884713034,86.2882022353648,30.3412403659484,0,0.995003800774898,1.06498426149969,-0,0,0.90727810700146,190.528402470307,0,0
108.81,0.938753632537016,0.938753632444777,0.938753632758566,316.989760022919,316.989760022919,113.869895545241,200.355909635003,86.2913707608671,30.3424796270485,0,0.995003800774898,1.06546464728337,-0,0,0.902986615092359,189.627189169395,0,0
108.82,0.93879475431645,0.938794754224442,0.938794754538104,314.989026874593,314.989026874593,113.213375517543,198.347084378484,86.29677125712,30.3451712389884,0,0.995003800774898,1.0664367159361,-0,0,0.905983931902342,190.256625699492,0,0
108.83,0.938856454571666,0.93885645448,0.938856454790727,317.680077518499,317.680077518499,114.099473451906,201.02624635683,86.3045860507306,30.3492451109383,0,0.995003800774898,1.06446108008788,-0,0,0.928159471284204,194.913488969683,0,0
108.84,0.938889495963279,0.938889495872187,0.938889496185364,318.018591989273,318.018591989273,114.211540858082,201.358886573614,86.30869597279,30.351009442869,0,0.995003800774898,1.06500559973548,-0,0,0.915041874816918,192.158793711553,0,0
108.85,0.938953615032632,0.938953614941704,0.93895361525605,316.853701978032,316.853701978032,113.830216449891,200.182372614036,86.31632873116,30.3550006328357,0,0.995003800774898,1.06515887757571,-0,0,0.92902908903693,195.096108697755,0,0
108.86,0.939025565150029,0.939025565059016,0.939025565372475,316.666566294574,316.666566294574,113.770427388877,199.982373715164,86.3247306341592,30.3594619452512,0,0.995003800774898,1.0655046069683,-0,0,0.92691470892662,194.65208887459,0,0
108.87,0.939493442334895,0.93949344224369,0.939493442551719,234.767477596985,234.767477596985,86.8626956957738,117.997344502187,86.3764274496458,30.3937056451515,0,0.995003800774898,1.10346232813563,-0,0,0.414641482963725,87.0747114223822,0,0
108.88,0.940655674072111,0.940655673985087,0.940655674285582,213.097198569457,213.097198569457,79.7695977119508,96.1007447638359,86.5139890458896,30.4824647597314,0,0.995003800774898,1.11135217717869,-0,0,0.421614907318232,88.5391305368287,0,0
108.89,0.94190274164557,0.941902741562464,0.941902741856692,210.740821427696,210.740821427696,79.0266799254682,93.5027343939128,86.6609910976056,30.5770959361775,0,0.995003800774898,1.11224091458662,-0,0,0.421012275832299,88.4125779247828,0,0
108.9,0.943153876780264,0.943153876701942,0.943153876983856,208.78976657221,208.78976657221,78.4168097623086,91.3113433391789,86.8071532789376,30.6712699540933,0,0.995003800774898,1.11288178851654,-0,0,0.40973070424467,86.0434478913806,0,0
108.91,0.944260924721512,0.944260924647954,0.944260924938328,207.57757897981,207.57757897981,78.0463314108689,89.8851585573902,86.9370373733127,30.7553830491071,0,0.995003800774898,1.11330901766659,-0,0,0.397694245395181,83.5157915329881,0,0
108.92,0.945376552947694,0.945376552880543,0.945376553143648,210.249021906684,210.249021906684,78.9522798902343,92.3430568350163,87.0666542617321,30.8393108099352,0,0.995003800774898,1.11265182071998,-0,0,0.428294331851914,89.9418096889019,0,0
108.93,0.946415348086358,0.946415348020883,0.946415348288291,211.768961129457,211.768961129457,79.4775925536631,93.6658895935239,87.1862041383755,30.9168673975572,0,0.995003800774898,1.11221196945827,-0,0,0.421470622501875,88.5088307253937,0,0
108.94,0.94742945059479,0.947429450528455,0.947429450784009,208.011380580499,208.011380580499,78.2674918128565,89.7170584380177,87.3020561610642,30.9922659814176,0,0.995003800774898,1.11334249990725,-0,0,0.401736246283022,84.3646117194347,0,0
108.95,0.948449949522032,0.94844994945598,0.948449949706197,206.529588362075,206.529588362075,77.805450830683,88.0436300671167,87.4180842894381,31.0678740055207,0,0.995003800774898,1.11389064910044,-0,0,0.400514936223839,84.1081366070063,0,0
108.96,0.949428203887982,0.949428203828671,0.94942820407858,209.512903684149,209.512903684149,78.8098454206792,90.844267776367,87.5286359407085,31.1399999670736,0,0.995003800774898,1.11308517680782,-0,0,0.416949538993731,87.5594031886836,0,0
108.97,0.950336753240809,0.950336753180828,0.950336753420695,210.21649278539,210.21649278539,79.0630407773344,91.3795834654638,87.6303427410103,31.2065665789156,0,0.995003800774898,1.11287075957426,-0,0,0.403706094567475,84.7782798591698,0,0
108.98,0.951221885064644,0.951221885003535,0.951221885240451,209.275412241522,209.275412241522,78.7749892558034,90.2752963199936,87.7288758781113,31.271240043417,0,0.995003800774898,1.11321651239799,-0,0,0.407304916240169,85.5340324104355,0,0
108.99,0.952084336601829,0.952084336545095,0.952084336779714,207.797752668416,207.797752668416,78.3099175488841,88.6393963828866,87.8243210718423,31.3340352136868,0,0.995003800774898,1.11369826624589,-0,0,0.399396899539581,83.8733489033119,0,0
109,0.952929852314996,0.952929852257497,0.952929852483814,207.830561227334,207.830561227334,78.3408512951035,88.517449233555,87.9175825601454,31.3955294336339,0,0.995003800774898,1.11381271866006,-0,0,0.431911835368561,90.7014854273979,0,0
109.01,0.953678892135457,0.953678892071982,0.953678892291284,208.796668894598,208.796668894598,78.6761309831447,89.3472294159545,87.9995484297438,31.4498910488998,0,0.995003800774898,1.11351794404299,-0,0,0.429565131450002,90.2086776045004,0,0
109.02,0.954437404874822,0.954437404815764,0.95443740503906,208.301339776892,208.301339776892,78.5311260793648,88.7150495735762,88.0818260271298,31.5044641761858,0,0.995003800774898,1.11367499111482,-0,0,0.411299395549598,86.3728730654155,0,0
109.03,0.95514886413212,0.955148864073949,0.955148864295302,212.76312250271,212.76312250271,80.0142551054443,93.0490738633413,88.1585565094442,31.5554921299241,0,0.995003800774898,1.1124259566239,-0,0,0.422462868616938,88.717202409557,0,0
109.04,0.955816342907513,0.955816342855613,0.955816343075678,209.882536347877,209.882536347877,79.082894156988,90.0496096557107,88.2297609018006,31.6031657903654,0,0.995003800774898,1.1132682788456,-0,0,0.414506618654269,87.0463899173964,0,0
109.05,0.956464051790201,0.956464051737827,0.956464051953074,209.664115509455,209.664115509455,79.0260870160472,89.7157765022547,88.2988048821136,31.649534125087,0,0.995003800774898,1.11341180855341,-0,0,0.426468571335027,89.5583999803557,0,0
109.06,0.95707127728907,0.957071277235534,0.957071277450582,209.381382272494,209.381382272494,78.9471042018922,89.3255368083417,88.3629888617305,31.6928566024219,0,0.995003800774898,1.11350455854819,-0,0,0.418376375107083,87.8590387724873,0,0
109.07,0.957661212550488,0.957661212502431,0.957661212717829,208.630970180062,208.630970180062,78.7139631292142,88.4709436750593,88.4250912643172,31.7349352406852,0,0.995003800774898,1.1137752474321,-0,0,0.418380805690786,87.8599691950651,0,0
109.08,0.958193801085201,0.958193801034966,0.958193801243883,211.139514514605,211.139514514605,79.5505729155214,90.8861311528409,88.4805810619704,31.7728022997937,0,0.995003800774898,1.11303488480428,-0,0,0.408452307566732,85.7749845890138,0,0
109.09,0.95871682793538,0.958716827882455,0.958716828091167,209.30099464251,209.30099464251,78.9580893129462,88.9563669474451,88.5347092711586,31.8099184239062,0,0.995003800774898,1.11360597405948,-0,0,0.404060738898972,84.8527551687842,0,0
109.1,0.959204598906512,0.95920459885677,0.959204599065358,210.835012813634,210.835012813634,79.4732548890983,90.4056352229077,88.5848638175045,31.8445137732214,0,0.995003800774898,1.11317850147644,-0,0,0.40097988314395,84.2057754602295,0,0
109.11,0.959670615957707,0.959670615907138,0.959670616114618,211.557226407208,211.557226407208,79.7210277926631,91.0474005323763,88.6323615150984,31.8774643597335,0,0.995003800774898,1.11301276425444,-0,0,0.417658942704127,87.7083779678667,0,0
109.12,0.960113111420413,0.960113111368564,0.960113111574975,208.72931929138,208.72931929138,78.8013291495441,88.1436187591183,88.6770046250438,31.9086959072181,0,0.995003800774898,1.11385249181859,-0,0,0.409746819946805,86.0468321888291,0,0
109.13,0.960528843919364,0.960528843869087,0.960528844073327,211.463416043113,211.463416043113,79.709155520603,90.8065659550777,88.7187770431994,31.9380730448356,0,0.995003800774898,1.11309469017761,-0,0,0.422946658774248,88.8187983425921,0,0
109.14,0.960916916482887,0.960916916431961,0.960916916634613,212.006209933848,212.006209933848,79.8959704842602,91.2840544166894,88.7569745918377,31.965180925321,0,0.995003800774898,1.11291797484571,-0,0,0.418697381361876,87.926450085994,0,0
109.15,0.96127593371741,0.96127593366786,0.961275933871048,212.675328306388,212.675328306388,80.1236040589956,91.8932196583811,88.7918762933318,31.9902323546752,0,0.995003800774898,1.11274492489308,-0,0,0.422347082876953,88.69288740416,0,0
109.16,0.961621951023409,0.961621950971771,0.96162195117205,208.816847080588,208.816847080588,78.8627810128315,87.9770789670289,88.825295737086,32.0144723764732,0,0.995003800774898,1.1138799739364,-0,0,0.40297287596685,84.6243039530384,0,0
109.17,0.961958812546407,0.961958812495337,0.96195881269628,212.041348797952,212.041348797952,79.929840458257,91.1453289970489,88.8578968853134,32.0381229155892,0,0.995003800774898,1.1129590067641,-0,0,0.398731776035579,83.7336729674715,0,0
109.18,0.96227320515341,0.962273205105964,0.962273205308011,209.507196519253,209.507196519253,79.1035860624012,88.5589616226045,88.8879319590355,32.0603029376127,0,0.995003800774898,1.11375667178949,-0,0,0.41440828288782,87.0257394064421,0,0
109.19,0.962556395010261,0.962556394959979,0.962556395160307,213.189890892634,213.189890892634,80.3199186868012,92.1955381828077,88.9143166335397,32.0800360762864,0,0.995003800774898,1.11265909996674,-0,0,0.412838758895043,86.696139367959,0,0
109.2,0.962808838016505,0.962808837966113,0.962808838166374,226.479683401014,226.479683401014,84.6932624309712,105.444608495772,88.9376160370025,32.0974588682394,0,0.995003800774898,1.10454904435348,-0,0,0.88779737460168,186.437448666353,0,0
109.21,0.962308061543121,0.962308061478682,0.962308061678433,307.129903069407,307.129903069407,111.187662729385,186.202206873381,88.871848794005,32.0558474020208,0,0.995003800774898,1.07301771079696,-0,0,0.914276175459215,191.997996846435,0,0
109.22,0.961453418959935,0.961453418902746,0.961453419122716,315.555710480745,315.555710480745,113.933301514969,194.8097533417,88.7602945179026,31.985662621142,0,0.995003800774898,1.07078823572454,-0,0,0.917643582666005,192.705152359861,0,0
109.23,0.960557900333172,0.960557900274179,0.960557900498108,317.505351467153,317.505351467153,114.549650260679,196.94631368594,88.6455790821006,31.9134586991125,0,0.995003800774898,1.06997861702478,-0,0,0.90173222037204,189.363766278128,0,0
109.24,0.959680490443886,0.959680490381922,0.959680490611879,319.485377666787,319.485377666787,115.176776816644,199.107241414469,88.5346010096437,31.8435352426737,0,0.995003800774898,1.06842185440814,-0,0,0.906855705971061,190.439698253923,0,0
109.25,0.958790322866207,0.958790322800344,0.958790323035609,319.595465858625,319.595465858625,115.189265772061,199.39836819236,88.4235341006583,31.7735635656069,0,0.995003800774898,1.06847142643692,-0,0,0.899934202331596,188.986182489635,0,0
109.26,0.957943827174549,0.957943827109014,0.95794382735383,315.355046697077,315.355046697077,113.773163662204,195.328620773676,88.3187608641053,31.7076650592953,0,0.995003800774898,1.07062635721972,-0,0,0.892242901609715,187.37100933804,0,0
109.27,0.957125828072416,0.957125828002696,0.957125828252233,316.942894462358,316.942894462358,114.273808751493,197.078862238038,88.2191375283883,31.6448946959322,0,0.995003800774898,1.06902284616472,-0,0,0.905341016515021,190.121613468154,0,0
109.28,0.956319461382646,0.956319461311507,0.956319461564932,316.642709767832,316.642709767832,114.154320152205,196.937769566817,88.1215497589675,31.5833904420473,0,0.995003800774898,1.0690640119892,-0,0,0.917142417593696,192.599907694676,0,0
109.29,0.955522276849123,0.955522276775873,0.955522277035133,319.578568735096,319.578568735096,115.098904474038,200.029420492971,88.0260570550995,31.5230911870257,0,0.995003800774898,1.06784252247554,-0,0,0.895494763650211,188.053900366544,0,0
109.3,0.954751658024201,0.954751657948363,0.954751658212545,315.925895853586,315.925895853586,113.878763778056,196.526225766457,87.9343637521706,31.4653063349585,0,0.995003800774898,1.06923439931952,-0,0,0.906804845566768,190.429017569021,0,0
109.31,0.95401607126817,0.954016071191979,0.95401607145922,315.148780436034,315.148780436034,113.604844045626,195.890418785874,87.847707570014,31.4106540801465,0,0.995003800774898,1.06949839001797,-0,0,0.908373937785698,190.758526934997,0,0
109.32,0.953294575437233,0.95329457535624,0.953294575626268,318.091139176092,318.091139176092,114.553974566361,198.970160292579,87.7635236926966,31.3574551908166,0,0.995003800774898,1.06819153441063,-0,0,0.884185859555866,185.679030506732,0,0
109.33,0.952614790102497,0.952614790021847,0.952614790295884,316.490271803983,316.490271803983,114.010920280441,197.498247256991,87.6844885397623,31.3075360072299,0,0.995003800774898,1.06817700553574,-0,0,0.909752535271254,191.048032406963,0,0
109.34,0.951942163355919,0.951942163276897,0.95194216355372,319.036271274879,319.036271274879,114.831155133216,200.171103220849,87.6068180201069,31.2583500339233,0,0.995003800774898,1.06698593226005,-0,0,0.908737518370721,190.834878857851,0,0
109.35,0.951281965023256,0.951281964939984,0.951281965219213,317.705514602864,317.705514602864,114.377536683133,198.964322118068,87.5308868152111,31.2103056695852,0,0.995003800774898,1.06774665990885,-0,0,0.903178905240693,189.667570100545,0,0
109.36,0.950654776946346,0.950654776865053,0.950654777148135,315.42492482663,315.42492482663,113.61266960559,196.800463221746,87.4593763610666,31.1650852438168,0,0.995003800774898,1.06866541342467,-0,0,0.905836139056082,190.225589201777,0,0
109.37,0.950059162785767,0.950059162704257,0.95005916298854,316.874092290677,316.874092290677,114.074601017618,198.359621755726,87.3920642711742,31.1224062637766,0,0.995003800774898,1.06741815234454,-0,0,0.91945004171628,193.084508760419,0,0
109.38,0.94946907895532,0.949469078871766,0.949469079156552,316.157055911719,316.157055911719,113.824679030815,197.751466077901,87.3254087139087,31.0801811199088,0,0.995003800774898,1.06862070087237,-0,0,0.886471447318213,186.159003936825,0,0
109.39,0.948932033981415,0.94893203389928,0.948932034187393,313.41822832159,313.41822832159,112.911659474127,195.110553199845,87.2654481354963,31.0422269862488,0,0.995003800774898,1.06910079755729,-0,0,0.904546732586671,189.954813843201,0,0
109.4,0.948404890591694,0.948404890508637,0.948404890798993,315.740729438615,315.740729438615,113.662526646245,197.5286485259,87.2069799829175,31.0051009297977,0,0.995003800774898,1.06797551257001,-0,0,0.901341141929617,189.28163980522,0,0
109.41,0.947885096110948,0.947885096030192,0.947885096324194,316.42220482885,316.42220482885,113.87421036155,198.304231456153,87.1494409337715,30.968532438926,0,0.995003800774898,1.06725822310824,-0,0,0.914458178858926,192.036217560374,0,0
109.42,0.94736976102884,0.9473697609466,0.947369761239588,316.140180994884,316.140180994884,113.769322879089,198.115425658728,87.0924395051805,30.9323158309744,0,0.995003800774898,1.06797800191288,-0,0,0.892044903071763,187.32942964507,0,0
109.43,0.946901201502244,0.946901201416535,0.946901201710588,315.755988474342,315.755988474342,113.632063976286,197.815217596673,87.0411194156267,30.8996514620418,0,0.995003800774898,1.06731842726396,-0,0,0.911939132926111,191.507217914483,0,0
109.44,0.946423349857288,0.946423349774556,0.946423350071393,317.869685764034,317.869685764034,114.315605057056,200.01457280773,86.9888098852651,30.8663030710389,0,0.995003800774898,1.06686828540395,-0,0,0.886878320571893,186.244447320098,0,0
109.45,0.945968899493977,0.945968899410109,0.945968899706656,314.114057415974,314.114057415974,113.070611163566,196.339833542825,86.9393523895473,30.8348714836017,0,0.995003800774898,1.06814986983106,-0,0,0.906314836938646,190.326115757116,0,0
109.46,0.945528055765102,0.945528055676621,0.945528055974767,314.349212327074,314.349212327074,113.137720007241,196.652868793459,86.8917690963661,30.8045744372482,0,0.995003800774898,1.06837363022209,-0,0,0.891879762065335,187.29475003372,0,0
109.47,0.945116364559718,0.94511636447311,0.945116364773175,312.260948178162,312.260948178162,112.441898130816,194.63681088274,86.8476299136936,30.7765073817284,0,0.995003800774898,1.06929241758863,-0,0,0.888498961710701,186.584781959247,0,0
109.48,0.944726563087646,0.944726563001049,0.944726563300839,313.063248298197,313.063248298197,112.696742856394,195.506871045254,86.8062487507023,30.7501285022411,0,0.995003800774898,1.06872767664956,-0,0,0.884294888365419,185.701926556738,0,0
109.49,0.94440120439719,0.944401204316143,0.944401204620038,315.113880494808,315.113880494808,113.363342747165,197.614238357218,86.7717032290419,30.7279389085483,0,0.995003800774898,1.06722914156287,-0,0,0.898070802219191,188.59486846603,0,0
109.5,0.944128883525178,0.94412888342466,0.94412888372014,314.215798893656,314.215798893656,113.061845979782,196.76450489369,86.742313564222,30.7089804357434,0,0.995003800774898,1.06774114933246,-0,0,0.909800759744871,191.058159546423,0,0
109.51,0.943803395363321,0.943803395284721,0.943803395589832,314.338315207496,314.338315207496,113.094660257528,196.944095375391,86.7075607389004,30.6866590932041,0,0.995003800774898,1.0678167297632,-0,0,0.904406265616982,189.925315779566,0,0
109.52,0.943518882611027,0.943518882529442,0.943518882843061,314.007778776704,314.007778776704,112.979533306767,196.663230177188,86.6773620323412,30.6671865671751,0,0.995003800774898,1.06777380242919,-0,0,0.908462237189858,190.77706980987,0,0
109.53,0.943231940945226,0.943231940859129,0.943231941164381,312.59033476789,312.59033476789,112.507126092366,195.295678825191,86.6469990674336,30.6476568752659,0,0.995003800774898,1.06864185883273,-0,0,0.904343179996608,189.912067799288,0,0
109.54,0.942966224238397,0.942966224144334,0.942966224447501,316.451210057012,316.451210057012,113.770170172929,199.202283520225,86.6192881538904,30.6296383828967,0,0.995003800774898,1.06613080532113,-0,0,0.912879553544277,191.704706244298,0,0
109.55,0.942679935182268,0.942679935094391,0.942679935399194,315.533325904864,315.533325904864,113.461928001891,198.334565324936,86.5888114784273,30.6099491015011,0,0.995003800774898,1.06705802138962,-0,0,0.905030500784511,190.056405164747,0,0
109.56,0.942429038580128,0.942429038491426,0.942429038796062,312.700888487945,312.700888487945,112.525289175887,195.545504733675,86.5624662151814,30.5929175390885,0,0.995003800774898,1.06820727903914,-0,0,0.914286844625251,192.000237371303,0,0
109.57,0.942182840145268,0.942182840054256,0.942182840359597,313.354055938495,313.354055938495,112.734481862646,196.240771567247,86.5369256672288,30.5763587040185,0,0.995003800774898,1.06822742025443,-0,0,0.894094859954212,187.759920590385,0,0
109.58,0.941963214761485,0.941963214673062,0.941963214979185,312.569812049301,312.569812049301,112.471871466338,195.493650570911,86.5144328324765,30.561728645914,0,0.995003800774898,1.06789622858266,-0,0,0.916335831873555,192.430524693447,0,0
109.59,0.941736330559597,0.94173633047178,0.941736330777019,313.908665691882,313.908665691882,112.906878706365,196.871252441068,86.4909744580003,30.5464387928142,0,0.995003800774898,1.06764204363732,-0,0,0.905861473114925,190.230909354134,0,0
109.6,0.941520701629815,0.941520701537331,0.941520701843233,316.269991265313,316.269991265313,113.678221806294,199.269320884976,86.4687924125608,30.5318779677766,0,0.995003800774898,1.06614087600576,-0,0,0.906131696959459,190.287656361486,0,0
109.61,0.941304767458714,0.941304767371423,0.941304767678362,313.916372636823,313.916372636823,112.899768142852,196.952942308843,86.446240187884,30.5171901400962,0,0.995003800774898,1.06779798870271,-0,0,0.89305298661091,187.541127188291,0,0
109.62,0.941121874580154,0.941121874491111,0.941121874798121,313.677914012003,313.677914012003,112.817398661537,196.745127886258,86.4277508079393,30.5050353178058,0,0.995003800774898,1.06751688188657,-0,0,0.895968596501456,188.153405265306,0,0
109.63,0.940948077606319,0.940948077516176,0.940948077822228,315.243684818962,315.243684818962,113.328238576242,198.340123253809,86.4101627222644,30.4933988428887,0,0.995003800774898,1.06689438760069,-0,0,0.884909782924835,185.831054414215,0,0
109.64,0.940783937607992,0.940783937518121,0.940783937825198,313.956434186423,313.956434186423,112.901549313904,197.080452198865,86.3935580000442,30.4824239875138,0,0.995003800774898,1.06717921860704,-0,0,0.899787752798112,188.955428087604,0,0
109.65,0.940623053519327,0.94062305342693,0.940623053734772,315.134073650911,315.134073650911,113.28510311528,198.285138679612,86.3773278466456,30.4716071246532,0,0.995003800774898,1.06627019833687,-0,0,0.919510474498719,193.097199644731,0,0
109.66,0.940465353466189,0.940465353376915,0.940465353685516,314.491452490151,314.491452490151,113.070355785554,197.669633809151,86.3610361932722,30.4607824877278,0,0.995003800774898,1.06752009362001,-0,0,0.890119475784669,186.92508991478,0,0
109.67,0.940343769596995,0.940343769506934,0.940343769815759,312.399125220692,312.399125220692,112.380054289695,195.597222900784,86.3491377103961,30.4527646095119,0,0.995003800774898,1.06770011770067,-0,0,0.912891616589406,191.707239483775,0,0
109.68,0.940214107832258,0.940214107739016,0.940214108047574,314.626344654031,314.626344654031,113.10930690252,197.846000587922,86.3362743273816,30.4440697387279,0,0.995003800774898,1.06734572956858,-0,0,0.882156209068706,185.252803904428,0,0
109.69,0.940122142257306,0.940122142167598,0.940122142476272,315.008670690727,315.008670690727,113.233050055255,198.243184080469,86.3275253218379,30.4379612884204,0,0.995003800774898,1.06668471529792,-0,0,0.883793966944006,185.596733058241,0,0
109.7,0.940035868215372,0.940035868125908,0.940035868434726,310.882579888455,310.882579888455,111.875052311684,194.131118803987,86.3192134847076,30.4322475997601,0,0.995003800774898,1.06854371118669,-0,0,0.909641638316233,191.024744046409,0,0
109.71,0.93996531123283,0.939965311142574,0.939965311450585,312.103129301016,312.103129301016,112.274807199607,195.362687371698,86.3127958571457,30.427646072172,0,0.995003800774898,1.06859953627814,-0,0,0.881704099377485,185.157860869272,0,0
109.72,0.939922005483783,0.939922005393794,0.93992200570209,313.027994420215,313.027994420215,112.578035726311,196.293541929049,86.3094898253616,30.4249626658041,0,0.995003800774898,1.06718943670395,-0,0,0.906511960590869,190.367511724082,0,0
109.73,0.939859921970076,0.939859921878465,0.939859922187798,316.011440466461,316.011440466461,113.557341669226,199.287167829129,86.3036638200498,30.4206088172827,0,0.995003800774898,1.06622928784762,-0,0,0.893382295594054,187.610282074751,0,0
109.74,0.939813864892609,0.939813864803528,0.939813865111933,312.808646697664,312.808646697664,112.503667672305,196.091936226839,86.2993829409118,30.4173275299131,0,0.995003800774898,1.06741536013608,-0,0,0.917690039607976,192.714908317675,0,0
109.75,0.939774694368244,0.939774694278446,0.939774694587029,312.538621354749,312.538621354749,112.414129607078,195.828096962369,86.295966990983,30.4145574013969,0,0.995003800774898,1.06787598867323,-0,0,0.913517276790597,191.838628126025,0,0
109.76,0.939755883630358,0.939755883543476,0.939755883850923,316.284602348864,316.284602348864,113.645068761044,199.576639616628,86.2948521093547,30.4131106228811,0,0.995003800774898,1.06605512100741,-0,0,0.894526344537354,187.850532352844,0,0
109.77,0.939741422739833,0.939741422652196,0.939741422959923,316.068312291796,316.068312291796,113.573715429825,199.362572510152,86.2939250764545,30.4118147051897,0,0.995003800774898,1.06570247277525,-0,0,0.912697358093924,191.666445199724,0,0
109.78,0.939729512445581,0.93972951235563,0.939729512664997,317.402092522889,317.402092522889,114.011858968871,200.69849269586,86.2930874053357,30.4105124216932,0,0.995003800774898,1.06520110092139,-0,0,0.914136526391048,191.96867054212,0,0
109.79,0.939734627816169,0.939734627724339,0.939734628033904,314.55706786101,314.55706786101,113.076853392943,197.852842573702,86.293877795598,30.41034749171,0,0.995003800774898,1.06750114408613,-0,0,0.881521875978872,185.119593955563,0,0
109.8,0.939794958899762,0.939794958811169,0.939794959120296,311.391117273088,311.391117273088,112.037792176646,194.675344342961,86.3013263559569,30.4144465741699,0,0.995003800774898,1.06861725160832,-0,0,0.883466332849905,185.52792989848,0,0
109.81,0.939739513932892,0.939739513856502,0.939739514157239,310.122628645996,310.122628645996,111.619893461778,193.414386191993,86.2970022362738,30.4112402177285,0,0.995003800774898,1.06917847210785,-0,0,0.887854249248162,186.449392342114,0,0
109.82,0.939731377827681,0.939731377750172,0.939731378053155,311.247418338439,311.247418338439,111.989697004714,194.538564282063,86.2977244620146,30.4111295943608,0,0.995003800774898,1.0685829829157,-0,0,0.886854916452502,186.239532455025,0,0
109.83,0.939725241393326,0.939725241303987,0.939725241607219,310.964194966814,310.964194966814,111.896711165088,194.254715974514,86.2984607003519,30.4110182919479,0,0.995003800774898,1.06812191239372,-0,0,0.919612075796475,193.11853591726,0,0
109.84,0.939691867988227,0.939691867897521,0.93969186820582,315.519737642307,315.519737642307,113.393441109895,198.815099571945,86.2959367112848,30.4087013590774,0,0.995003800774898,1.06626429066198,-0,0,0.908620461024048,190.81029681505,0,0
109.85,0.93965789857927,0.939657898499863,0.939657898804745,312.653170496677,312.653170496677,112.450543483402,195.95407746448,86.2928927821675,30.4062002500291,0,0.995003800774898,1.0682074066892,-0,0,0.890975873258048,187.10493338419,0,0
109.86,0.939660169267984,0.939660169176963,0.939660169483295,313.590167364545,313.590167364545,112.758761038694,196.889430186893,86.2942985248298,30.406438652822,0,0.995003800774898,1.06727083000476,-0,0,0.89170945719442,187.258986010828,0,0
109.87,0.93965825271882,0.939658252628618,0.93965825293761,314.159921952461,314.159921952461,112.946130246741,197.458629469204,86.2950507797458,30.4062417035106,0,0.995003800774898,1.06654779831565,-0,0,0.91667304525628,192.501339503819,0,0
109.88,0.939638822661546,0.939638822572136,0.939638822881154,314.984934380099,314.984934380099,113.216917585647,198.286760999725,86.2935516044434,30.4046217759309,0,0.995003800774898,1.067169684952,-0,0,0.882067511815392,185.234177481232,0,0
109.89,0.939668167261614,0.939668167170548,0.939668167480406,313.69228364568,313.69228364568,112.792851526592,196.988145555087,86.2976115296388,30.4065265609545,0,0.995003800774898,1.06706785566886,-0,0,0.89722076169208,188.416359955337,0,0
109.9,0.939689113743079,0.939689113657705,0.9396891139648,312.535469644669,312.535469644669,112.413216841193,195.8270044212,86.3006436640629,30.4078215594063,0,0.995003800774898,1.06809471576899,-0,0,0.889804148141201,186.858871109652,0,0
109.91,0.939732042064641,0.939732041975146,0.939732042283478,313.755989669894,313.755989669894,112.815534772573,197.038942072442,86.3063373546308,30.4107102428215,0,0.995003800774898,1.06671853768296,-0,0,0.915422580998874,192.238742009764,0,0
109.92,0.939746462128883,0.939746462039561,0.939746462349443,315.693253564147,315.693253564147,113.452677093082,198.973425975583,86.3085020738498,30.4113255147146,0,0.995003800774898,1.0661626295352,-0,0,0.912364108436928,191.596462771755,0,0
109.93,0.939779748716071,0.939779748631691,0.939779748938571,317.042299771004,317.042299771004,113.896880239719,200.316664963153,86.312556146486,30.4130786613651,0,0.995003800774898,1.06535839667474,-0,0,0.914819838007257,192.112165981524,0,0
109.94,0.939801146334626,0.939801146246073,0.939801146553437,317.343850632653,317.343850632653,113.996485298838,200.614717947054,86.3151850934936,30.4139475921055,0,0.995003800774898,1.06547644046247,-0,0,0.905656736111507,190.187914583416,0,0
109.95,0.939844381798863,0.939844381710041,0.939844382019876,316.467833303762,316.467833303762,113.709568785936,199.731180878398,86.3202751549917,30.4163772703729,0,0.995003800774898,1.06558567184126,-0,0,0.918314376436312,192.846019051626,0,0
109.96,0.939895219951515,0.939895219862341,0.939895220172274,314.051106886398,314.051106886398,112.916408438915,197.305665903851,86.3260914465206,30.4193495360261,0,0.995003800774898,1.0677358570272,-0,0,0.887307166371188,186.334504937949,0,0
109.97,0.939994011914323,0.939994011826131,0.939994012135069,312.513909241445,312.513909241445,112.413585218891,195.750130665309,86.337754404998,30.4260241711382,0,0.995003800774898,1.0679571961422,-0,0,0.890393307534494,186.982594582244,0,0
109.98,0.940098758537954,0.940098758450396,0.940098758760058,311.898724822952,311.898724822952,112.213952005618,195.115544765933,86.3500629872633,30.4331170697556,0,0.995003800774898,1.06833237517749,-0,0,0.891931111874299,187.305533493603,0,0
109.99,0.940198971441861,0.940198971354459,0.940198971662746,313.985774065641,313.985774065641,112.902409887231,197.183906475632,86.3619837317199,30.4398838582891,0,0.995003800774898,1.06692273140659,-0,0,0.904618360068992,189.969855614488,0,0
110,0.940283726120816,0.940283726033091,0.940283726341452,313.40741903074,313.40741903074,112.714341677769,196.590284546056,86.371774928014,30.4453595566703,0,0.995003800774898,1.06792225330435,-0,0,0.886190515988255,186.100008357534,0,0
110.01,0.940247066934054,0.940247066848202,0.940247067155539,315.037107388415,315.037107388415,113.249408374858,198.22464881475,86.3693061496523,30.443152424013,0,0.995003800774898,1.06655749634144,-0,0,0.891595774485587,187.235112641973,0,0
110.02,0.940142021352786,0.940142021261936,0.940142021569743,312.960931293459,312.960931293459,112.564815776145,196.165328001407,86.3592868057481,30.4363164863036,0,0.995003800774898,1.06775949595502,-0,0,0.898091326229164,188.599178508125,0,0
110.03,0.940027539942233,0.940027539855143,0.940027540161777,315.084427585304,315.084427585304,113.260425738561,198.306949214633,86.3485390108224,30.4289393598489,0,0.995003800774898,1.06663127940828,-0,0,0.89311679064514,187.554526035479,0,0
110.04,0.939928103220269,0.93992810313867,0.93992810344217,312.912257352595,312.912257352595,112.544400646122,196.15072420819,86.3390797308643,30.4224534135416,0,0.995003800774898,1.06784065332945,-0,0,0.893649543926179,187.666404224498,0,0
110.05,0.93985008770252,0.939850087614669,0.939850087919543,311.245315007701,311.245315007701,111.994977498933,194.495586614925,86.3321491110765,30.4175792816988,0,0.995003800774898,1.06855645786018,-0,0,0.899102884581457,188.811605762106,0,0
110.06,0.939781940099701,0.939781940012041,0.939781940317464,312.197748779083,312.197748779083,112.306740213881,195.458017295018,86.3263545024914,30.4133769815737,0,0.995003800774898,1.06826979578073,-0,0,0.886940855478771,186.257579650542,0,0
110.07,0.940086642242838,0.940086642166774,0.940086642464002,234.984938008943,234.984938008943,86.9357116812457,118.186652317018,86.361145641335,30.4371400505901,0,0.995003800774898,1.10375870007129,-0,0,0.406386886981534,85.3412462661222,0,0
110.08,0.941069319490352,0.941069319398557,0.94106931969193,209.098544905561,209.098544905561,78.4527562972809,92.1048904144457,86.4795058610098,30.5141486301059,0,0.995003800774898,1.11247720812396,-0,0,0.399999352603383,83.9998640467105,0,0
110.09,0.942172111830158,0.942172111749686,0.942172112034528,205.948209425227,205.948209425227,77.4456761666118,88.7370835697278,86.6114508233872,30.5996750321119,0,0.995003800774898,1.11367495326458,-0,0,0.407673133406654,85.6113580153973,0,0
110.1,0.943247228193024,0.943247228116052,0.943247228392912,207.313669668593,207.313669668593,77.9219347351954,89.8921730700945,86.7390494400904,30.6824471584085,0,0.995003800774898,1.1133631483212,-0,0,0.419744711118924,88.146389334974,0,0
110.11,0.944283562414982,0.944283562341363,0.944283562610857,207.190159545475,207.190159545475,77.9075253140922,89.5679476254334,86.8607181674036,30.761493752638,0,0.995003800774898,1.1133926820462,-0,0,0.392589539830976,82.443803364505,0,0
110.12,0.945313287507817,0.945313287438315,0.945313287699025,205.951769977867,205.951769977867,77.5263192696299,88.1314820134656,86.9806836739449,30.8396042904563,0,0.995003800774898,1.11386906575775,-0,0,0.396616098717728,83.2893807307228,0,0
110.13,0.946304689448129,0.946304689380916,0.946304689634664,206.401227284524,206.401227284524,77.6987652632621,88.3913608133676,87.0954133706296,30.9144531005264,0,0.995003800774898,1.11381892884309,-0,0,0.409685470001865,86.0339487003917,0,0
110.14,0.947245190972177,0.947245190906868,0.947245191155459,208.817001565538,208.817001565538,78.5160483843192,90.6287028366846,87.2033263614406,30.9849723674127,0,0.995003800774898,1.11314933260895,-0,0,0.423518558608872,88.9388973078631,0,0
110.15,0.948133983034615,0.948133982972269,0.948133983215,206.715524999481,206.715524999481,77.8471310886655,88.3598377830316,87.3044070046808,31.0512802117682,0,0.995003800774898,1.11377846017549,-0,0,0.407889150574574,85.6567216206604,0,0
110.16,0.948973786558688,0.94897378649763,0.948973786736201,208.235379907174,208.235379907174,78.367217978601,89.721982094032,87.399535448177,31.1138623649651,0,0.995003800774898,1.11338088949664,-0,0,0.400289836384047,84.0608656406499,0,0
110.17,0.949789991200348,0.949789991139932,0.949789991373293,206.91285730826,206.91285730826,77.9523466667847,88.2471546695537,87.491283837092,31.1744188016145,0,0.995003800774898,1.11383285111463,-0,0,0.401034711462881,84.217289407205,0,0
110.18,0.950554802260768,0.950554802204023,0.950554802432237,208.725557256375,208.725557256375,78.5666285553278,89.9178121761466,87.5767434542593,31.2310016259691,0,0.995003800774898,1.11333658899488,-0,0,0.402948485434334,84.6191819412102,0,0
110.19,0.951262881147813,0.951262881089054,0.951262881315683,210.226063076695,210.226063076695,79.0767960273507,91.2877272172489,87.6551699468149,31.2831659126316,0,0.995003800774898,1.11292343174117,-0,0,0.407066766453646,85.4840209552658,0,0
110.2,0.951924056081166,0.951924056023163,0.951924056246483,208.909994817311,208.909994817311,78.6599707558494,89.8504233996244,87.7278068426975,31.3317645749892,0,0.995003800774898,1.11332768377975,-0,0,0.399613646160145,83.9188656936305,0,0
110.21,0.952538955473033,0.9525389554181,0.952538955637806,209.855771035672,209.855771035672,78.985424226446,90.6837573532159,87.7950313407046,31.3769823417515,0,0.995003800774898,1.11309681857266,-0,0,0.401696893523302,84.3563476398935,0,0
110.22,0.95311704982011,0.953117049766277,0.953117049984266,210.774224159721,210.774224159721,79.3009203619953,91.497213438542,87.857674950084,31.4193357710949,0,0.995003800774898,1.11287601631466,-0,0,0.417231720516575,87.6186613084808,0,0
110.23,0.953641601079367,0.953641601024738,0.953641601239845,210.003770601752,210.003770601752,79.0599420005234,90.6321102561208,87.9139393597058,31.4577209859253,0,0.995003800774898,1.11312360499893,-0,0,0.424056736159149,89.0519145934213,0,0
110.24,0.954142155488281,0.954142155431743,0.954142155646707,207.609540296809,207.609540296809,78.2846177032349,88.1480614474954,87.967198491894,31.4942803574199,0,0.995003800774898,1.11382734277073,-0,0,0.400255752667036,84.0537080600776,0,0
110.25,0.954634873112561,0.954634873057256,0.954634873269324,205.95220866219,205.95220866219,77.7513358707609,86.4021233345572,88.0196481834157,31.5304371442169,0,0.995003800774898,1.11438718687609,-0,0,0.389375335138626,81.7688203791114,0,0
110.26,0.955103674668149,0.955103674609112,0.955103674822448,207.170340617877,207.170340617877,78.1626038096579,87.5359795266301,88.0694182994146,31.5649427918323,0,0.995003800774898,1.11412866181822,-0,0,0.424315743526231,89.1063061405086,0,0
110.27,0.955509114544403,0.955509114492514,0.955509114700671,208.087816278884,208.087816278884,78.4733808321913,88.3819607180538,88.1113957159567,31.5944598448739,0,0.995003800774898,1.11377260511883,-0,0,0.398894402298017,83.7678244825836,0,0
