t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
110.28,0.955901758052068,0.955901757999437,0.955901758205402,207.591117289381,207.591117289381,78.3190273911023,87.8161236392498,88.1518651896979,31.6231284604333,0,0.995003800774898,1.11398066276762,-0,0,0.404633378994067,84.9730095887541,0,0
110.29,0.956253025077194,0.956253025020184,0.956253025227951,210.718188195676,210.718188195676,79.3546933399763,90.8821498440018,88.1874184522533,31.6486198994205,0,0.995003800774898,1.11306220191329,-0,0,0.411956595732171,86.510885103756,0,0
110.3,0.956557833552943,0.956557833502182,0.956557833705233,210.495671051966,210.495671051966,79.2882107569569,90.6076827501801,88.2173721952188,31.6706161065672,0,0.995003800774898,1.11310678015898,-0,0,0.404551062309781,84.9557230850541,0,0
110.31,0.956858943871964,0.956858943818785,0.956858944021624,211.147400353424,211.147400353424,79.5089702663513,91.208283140716,88.2468111057118,31.6923061069965,0,0.995003800774898,1.11296360846744,-0,0,0.420286585307045,88.2601829144795,0,0
110.32,0.957139141599404,0.957139141544427,0.957139141748918,208.351861206814,208.351861206814,78.5961153917723,88.365809831106,88.273641125025,31.7124102506827,0,0.995003800774898,1.11375699660443,-0,0,0.396933831570055,83.3561046297116,0,0
110.33,0.957403763107391,0.957403763054991,0.957403763257011,209.709095495118,209.709095495118,79.0479005314712,89.6784734793206,88.2990096704373,31.7316123453599,0,0.995003800774898,1.11341251477472,-0,0,0.403472581761452,84.7292421699049,0,0
110.34,0.957644061885269,0.957644061832102,0.957644062032778,211.95527451036,211.95527451036,79.791212805232,91.8851019909272,88.3213305036116,31.7488420158212,0,0.995003800774898,1.11276622910477,-0,0,0.418117072503706,87.8045852257782,0,0
110.35,0.957857268166864,0.957857268109583,0.957857268314072,207.292889073311,207.292889073311,78.2631094361444,87.1883167594079,88.3404108355114,31.7641614783914,0,0.995003800774898,1.11410839101382,-0,0,0.392521758124389,82.4295692061218,0,0
110.36,0.958083280113155,0.958083280062181,0.958083280262335,207.771721191486,207.771721191486,78.425258075144,87.6295524978008,88.3614222504946,31.7807464431906,0,0.995003800774898,1.11408178302676,-0,0,0.420362601770265,88.2761463717556,0,0
110.37,0.958261311453597,0.958261311400612,0.95826131160036,212.7303319056,212.7303319056,80.0585673189052,92.5603507849628,88.3765494293653,31.7934316912715,0,0.995003800774898,1.11257347825808,-0,0,0.426184308674188,89.4987048215795,0,0
110.38,0.958402209794695,0.958402209742945,0.958402209942207,210.830499562333,210.830499562333,79.4366560806818,90.640009047549,88.3871477734646,31.8033427413194,0,0.995003800774898,1.1130814028427,-0,0,0.409404411310795,85.9749263752669,0,0
110.39,0.958647465450144,0.958647465390459,0.958647465597698,207.94957891421,207.94957891421,78.494738303222,87.7197358380531,88.4092678190977,31.820575257059,0,0.995003800774898,1.11398514040466,-0,0,0.405536233776057,85.1626090929719,0,0
110.4,0.958920023021611,0.958920022999885,0.958920023173721,223.43839721265,223.43839721265,83.5913837839261,103.163871952636,88.43499359763,31.839531662384,0,0.995003800774898,1.10410186387608,-0,0,0.941423676170735,197.698971995854,0,0
110.41,0.95837674369949,0.958376743660957,0.958376743857805,316.178966250652,316.178966250652,114.05862520629,196.020167403483,88.3643596120783,31.7944392350907,0,0.995003800774898,1.06798615035405,-0,0,0.913357861715855,191.80515096033,0,0
110.42,0.957473200526399,0.957473200467754,0.957473200678775,322.102477210351,322.102477210351,115.980509275551,202.135472548924,88.2467905381094,31.7202141233172,0,0.995003800774898,1.06647744375087,-0,0,0.928384616051383,194.960769370791,0,0
110.43,0.956563223822013,0.956563223753029,0.956563223981979,323.189039977224,323.189039977224,116.312734666333,203.412548562153,88.1300376362198,31.6464537788514,0,0.995003800774898,1.06611168757498,-0,0,0.918511989394455,192.887517772836,0,0
110.44,0.955680472518174,0.955680472452715,0.955680472684977,322.039821337781,322.039821337781,115.911131889994,202.445901620511,88.0181480478065,31.575771669464,0,0.995003800774898,1.06629677212502,-0,0,0.923607389044795,193.957551699407,0,0
110.45,0.954832501156941,0.954832501088556,0.954832501325762,320.086082116417,320.086082116417,115.246274314008,200.665718282818,87.9117821098307,31.5085817237682,0,0.995003800774898,1.06703287877597,-0,0,0.932139000874451,195.749190183635,0,0
110.46,0.954030133880798,0.95403013380597,0.954030134054126,320.358845286214,320.358845286214,115.314632569701,201.101353228648,87.8120078597066,31.4454841978594,0,0.995003800774898,1.06701542555472,-0,0,0.91799822714772,192.779627701021,0,0
110.47,0.953260494808904,0.953260494737265,0.953260494987578,323.675871157502,323.675871157502,116.384670167328,204.573051597812,87.7173520291043,31.3854675305856,0,0.995003800774898,1.06445740268829,-0,0,0.935427918112781,196.439862803684,0,0
110.48,0.952491410990043,0.952491410914285,0.952491411170852,325.519459301284,325.519459301284,116.970548160737,206.570294662096,87.6233659675584,31.3257986716293,0,0.995003800774898,1.06342783569284,-0,0,0.948538161374725,199.193013888692,0,0
110.49,0.951737290775525,0.951737290691983,0.951737290961039,324.887894407122,324.887894407122,116.743418699997,206.088284003321,87.5318962166718,31.267714187129,0,0.995003800774898,1.0639275564404,-0,0,0.943722241906875,198.181670800444,0,0
110.5,0.951041594950698,0.951041594872563,0.951041595140346,322.335576873592,322.335576873592,115.886584922284,203.673150445829,87.4479975795568,31.2144288482055,0,0.995003800774898,1.06491244695154,-0,0,0.95032255646812,199.567736858305,0,0
110.51,0.950250135355767,0.95025013526846,0.950250135546933,322.29663944922,322.29663944922,115.853992341172,203.78564976533,87.3553282918769,31.1556613920136,0,0.995003800774898,1.06497479367583,-0,0,0.939194404283403,197.230824899515,0,0
110.52,0.949499538471417,0.949499538390528,0.949499538665924,323.012944537618,323.012944537618,116.070796038968,204.644538097824,87.2681222106959,31.1002842290985,0,0.995003800774898,1.0641725082107,-0,0,0.942520344623759,197.929272370989,0,0
110.53,0.948777457358585,0.948777457277329,0.94877745755389,321.080519791775,321.080519791775,115.417785746896,202.848701201807,87.184558322794,31.0472602671744,0,0.995003800774898,1.06555510488478,-0,0,0.923624670224686,193.961180747184,0,0
110.54,0.948104723411328,0.948104723324159,0.948104723608433,322.372277786025,322.372277786025,115.825906432517,204.266426092625,87.1075699807421,30.9982817126587,0,0.995003800774898,1.06387117472817,-0,0,0.945372974643267,198.528324675086,0,0
110.55,0.947449260773783,0.947449260688768,0.947449260972507,321.204553991729,321.204553991729,115.42604965444,203.221487895144,87.0325227405232,30.9505433560611,0,0.995003800774898,1.06481017928072,-0,0,0.944692884560466,198.385505757698,0,0
110.56,0.946852946689245,0.946852946604921,0.94685294688968,320.494062375867,320.494062375867,115.177998859693,202.622165231537,86.9646241152567,30.9072730290736,0,0.995003800774898,1.06492989287098,-0,0,0.946408363894754,198.745756417898,0,0
110.57,0.946281605674023,0.946281605588553,0.946281605876593,324.454394973017,324.454394973017,116.46585981833,206.688464745195,86.900000111464,30.8659301163576,0,0.995003800774898,1.06315769256154,-0,0,0.919210186852981,193.034139239126,0,0
110.58,0.945766544440391,0.945766544356238,0.945766544644602,318.92740748036,318.92740748036,114.636731630817,201.257121726716,86.8415921393021,30.8286936143423,0,0.995003800774898,1.06581675604198,-0,0,0.921993557111815,193.618646993481,0,0
110.59,0.945316355094374,0.945316355009658,0.945316355298802,320.363023961853,320.363023961853,115.097801132602,202.775429247125,86.7912157046652,30.7963790100625,0,0.995003800774898,1.06454732042303,-0,0,0.931550857492521,195.625680073429,0,0
110.6,0.944895287456486,0.944895287371604,0.944895287662151,319.540965673946,319.540965673946,114.81746312291,202.031052368797,86.743898934578,30.7660143705706,0,0.995003800774898,1.06547615556805,-0,0,0.914729691080296,192.093235126862,0,0
110.61,0.944521821930332,0.944521821844782,0.944521822137091,319.372090183097,319.372090183097,114.753051978317,201.930426997315,86.7024008715577,30.739262314224,0,0.995003800774898,1.06443838312247,-0,0,0.951281412016773,199.769096523522,0,0
110.62,0.944143896980654,0.944143896895359,0.944143897189335,321.084881273403,321.084881273403,115.306967257457,203.712619254077,86.6602452227044,30.7120167966214,0,0.995003800774898,1.0641306967119,-0,0,0.943824003491805,198.203040733279,0,0
110.63,0.943796934055554,0.94379693396941,0.943796934264635,321.222408114414,321.222408114414,115.343879634566,203.913730814724,86.6216660750739,30.6870112246166,0,0.995003800774898,1.06402002142332,-0,0,0.936875823431826,196.743922920684,0,0
110.64,0.943486630828744,0.943486630742628,0.943486631039246,318.876861914334,318.876861914334,114.565546236368,201.624863435566,86.5872857477373,30.6647127310305,0,0.995003800774898,1.06522279351731,-0,0,0.934133822309353,196.168102684964,0,0
110.65,0.943207474945037,0.943207474860793,0.943207475156098,321.345439148977,321.345439148977,115.370361662324,204.143861671638,86.5568075619155,30.6447699154229,0,0.995003800774898,1.06400142305172,-0,0,0.916532116549151,192.471744475322,0,0
110.66,0.94295457234313,0.942954572256445,0.942954572554533,322.203199386211,322.203199386211,115.646333123136,205.047416372984,86.5291785086356,30.6266045045905,0,0.995003800774898,1.063238785584,-0,0,0.920889440702131,193.386782547447,0,0
110.67,0.942710383780065,0.942710383693962,0.942710383992775,319.237860767258,319.237860767258,114.665917396376,202.126278894489,86.5024720128781,30.6091098598914,0,0.995003800774898,1.06482362039252,-0,0,0.927504014421818,194.775843028582,0,0
110.68,0.942517328149283,0.942517328065816,0.942517328361546,318.813434905558,318.813434905558,114.521918159162,201.736448889171,86.4816888003781,30.5952972160093,0,0.995003800774898,1.06495465148368,-0,0,0.928375589892744,194.958873877476,0,0
110.69,0.942341669387511,0.942341669301308,0.942341669600848,320.01801084064,320.01801084064,114.913773338286,202.972367155556,86.4629277321617,30.5827159529225,0,0.995003800774898,1.06457203828867,-0,0,0.911983339827127,191.516501363697,0,0
110.7,0.942202106456196,0.942202106369415,0.942202106671225,317.921351559649,317.921351559649,114.22142345976,200.900477263063,86.4481760694196,30.5726982271668,0,0.995003800774898,1.06480012487139,-0,0,0.947715396044945,199.020233169438,0,0
110.71,0.941934405489966,0.941934405375129,0.941934405715423,322.925368411951,322.925368411951,115.860087148858,205.951201969867,86.4200414951889,30.5541249468957,0,0.995003800774898,1.06241962686141,-0,0,0.947520487077624,198.979302286301,0,0
110.72,0.941686924351825,0.941686924264089,0.941686924576307,320.189053566922,320.189053566922,114.954990655025,203.258776241356,86.393563297672,30.5367140278945,0,0.995003800774898,1.06447930281854,-0,0,0.927066456338849,194.683955831158,0,0
110.73,0.941487880991831,0.941487880904708,0.941487881211814,321.921587747851,321.921587747851,115.519993933727,205.02560271116,86.3730378625096,30.5229471741806,0,0.995003800774898,1.06273031788552,-0,0,0.941298162788555,197.672614185597,0,0
110.74,0.941275732530154,0.941275732448886,0.941275732745215,321.151020933277,321.151020933277,115.261880955479,204.292267313762,86.3506793355063,30.5080742840085,0,0.995003800774898,1.06368059403427,-0,0,0.930148863387245,195.331261311321,0,0
110.75,0.941109604583606,0.941109604496879,0.941109604800433,318.03183919817,318.03183919817,114.232942450579,201.201684253301,86.3335755980202,30.4965793468488,0,0.995003800774898,1.06506167282566,-0,0,0.934442041212464,196.232828654617,0,0
110.76,0.94095861512356,0.940958615043482,0.940958615339061,322.664684902719,322.664684902719,115.752391541226,205.859983201736,86.318518662377,30.4861830386058,0,0.995003800774898,1.06226310635032,-0,0,0.940721439915919,197.551502382343,0,0
110.77,0.940792466976802,0.940792466886154,0.940792467193558,320.581550297048,320.581550297048,115.0639240159,203.80593807152,86.3011609025677,30.4744513229602,0,0.995003800774898,1.06392248776801,-0,0,0.929766640758041,195.250994559189,0,0
110.78,0.940664387637051,0.94066438754983,0.940664387856667,321.113540379306,321.113540379306,115.235989141729,204.359529544325,86.2884395390693,30.4655712959115,0,0.995003800774898,1.06291614744352,-0,0,0.949077308973181,199.306234884368,0,0
110.79,0.940537458032796,0.940537457952159,0.940537458249718,321.938447071798,321.938447071798,115.504281489274,205.206422642037,86.2754916260787,30.4565328036823,0,0.995003800774898,1.0633082513428,-0,0,0.922600454752402,193.746095498004,0,0
110.8,0.940442501471864,0.940442501380397,0.940442501690106,320.30622145542,320.30622145542,114.965759493897,203.590014484225,86.266308767172,30.4498982040236,0,0.995003800774898,1.06323154522804,-0,0,0.950843624648965,199.677161176283,0,0
110.81,0.940342800654252,0.940342800568121,0.940342800875499,319.809020764194,319.809020764194,114.800156757676,203.109739094282,86.2564409475105,30.4428407224009,0,0.995003800774898,1.06434104138964,-0,0,0.92814388728077,194.910216328962,0,0
110.82,0.940276664805018,0.940276664719788,0.940276665024593,319.419670245967,319.419670245967,114.670869255481,202.730697458284,86.2506427960399,30.438329991643,0,0.995003800774898,1.06372050062338,-0,0,0.948846334475858,199.25773023993,0,0
110.83,0.940198712418069,0.940198712328382,0.940198712637508,322.96257418599,322.96257418599,115.833726590864,206.286429518244,86.2433750429382,30.4327696248085,0,0.995003800774898,1.06206417585184,-0,0,0.948734853618319,199.234319259847,0,0
110.84,0.940115284032466,0.940115283946335,0.940115284255215,321.719358407162,321.719358407162,115.423264661944,205.057531056868,86.2351510545698,30.4266762957239,0,0.995003800774898,1.06301812223772,-0,0,0.941129081065192,197.63710702369,0,0
110.85,0.940054303952917,0.940054303870805,0.940054304172388,321.372909986202,321.372909986202,115.30813615706,204.72096587283,86.2296465600442,30.4222975533272,0,0.995003800774898,1.06324443585264,-0,0,0.929644660409838,195.225378686066,0,0
110.86,0.94000868153331,0.9400086814464,0.940008681754421,321.580427304181,321.580427304181,115.375475493105,204.935401448144,86.2259621215292,30.4190637345085,0,0.995003800774898,1.06308584775968,-0,0,0.922769470719063,193.781588851003,0,0
110.87,0.939978981242241,0.93997898115632,0.939978981466766,322.019481768383,322.019481768383,115.519286101312,205.378564036395,86.2240153757426,30.4169023562456,0,0.995003800774898,1.06259199949544,-0,0,0.930987580068318,195.507391814347,0,0
110.88,0.939936976146626,0.939936976058572,0.939936976369673,319.810413116668,319.810413116668,114.792401365041,203.175868192432,86.2206350776775,30.413909846559,0,0.995003800774898,1.06380691248164,-0,0,0.939202189566712,197.232459809009,0,0
110.89,0.939926541608003,0.939926541520852,0.939926541831141,319.013169566452,319.013169566452,114.530322026169,202.379190999357,86.2208312830298,30.4131472840654,0,0.995003800774898,1.06416885525343,-0,0,0.943754365480267,198.188416750856,0,0
110.9,0.939905912999205,0.939905912913765,0.939905913221469,321.172269819803,321.172269819803,115.239732368591,204.540511925971,86.2200578491083,30.4117000447241,0,0.995003800774898,1.06299399395655,-0,0,0.94347811120851,198.130403353787,0,0
110.91,0.939885187373275,0.939885187286271,0.939885187595954,320.41539433825,320.41539433825,114.990650882858,203.786280548006,86.2190017532745,30.4101120369694,0,0.995003800774898,1.06344986228577,-0,0,0.946195516007143,198.7010583615,0,0
110.92,0.939860236886188,0.939860236800511,0.939860237110452,323.373288735217,323.373288735217,115.962479598389,206.747422354741,86.2176263361373,30.4082400443382,0,0.995003800774898,1.06231368927329,-0,0,0.920010197958179,193.202141571218,0,0
110.93,0.939846728411404,0.939846728325905,0.93984672863358,318.419452523498,318.419452523498,114.334102857566,201.794825274719,86.2173589986809,30.4072682500978,0,0.995003800774898,1.0649011363826,-0,0,0.9159317302477,192.345663352017,0,0
110.94,0.939864391144913,0.939864391059736,0.93986439136734,319.561696386574,319.561696386574,114.710262498078,202.931835996867,86.2211312500831,30.4087291396237,0,0.995003800774898,1.06334158444334,-0,0,0.949047968624191,199.30007341108,0,0
110.95,0.939857183735026,0.939857183648824,0.939857183959213,320.283300479794,320.283300479794,114.947458028301,203.653605485467,86.2215936676262,30.4081013267006,0,0.995003800774898,1.06399744975378,-0,0,0.925280395311425,194.308883015399,0,0
110.96,0.93986828130839,0.939868281224622,0.939868281529073,320.607868272726,320.607868272726,115.054635867401,203.974657355856,86.224313845858,30.4088970710122,0,0.995003800774898,1.06363503299849,-0,0,0.915059320462413,192.162457297107,0,0
110.97,0.93988079628133,0.939880796193464,0.939880796503372,318.421367123383,318.421367123383,114.336503444174,201.784323723142,86.2271790947593,30.4098643054823,0,0.995003800774898,1.06454710182308,-0,0,0.925771220872651,194.411956383257,0,0
110.98,0.939896868690324,0.939896868603031,0.939896868913754,318.548321889607,318.548321889607,114.378874942077,201.906633327072,86.2305632224889,30.4111253400462,0,0.995003800774898,1.06444676863124,-0,0,0.931124425494467,195.536129353838,0,0
110.99,0.93990508460144,0.93990508451307,0.939905084825737,319.400495172296,319.400495172296,114.659418024324,202.755668656132,86.2330388955693,30.4117876205953,0,0.995003800774898,1.06407292676422,-0,0,0.930089536197799,195.318802601538,0,0
111,0.939913008560493,0.939913008473281,0.939913008784291,319.965525587891,319.965525587891,114.845550940689,203.317797007656,86.2353699233093,30.4123586569256,0,0.995003800774898,1.06408765133525,-0,0,0.914482749393286,192.04137737259,0,0
111.01,0.939851733675221,0.939851733578984,0.939851733909972,320.519758252118,320.519758252118,115.026632823138,203.880589898875,86.2306461489793,30.4085222042638,0,0.995003800774898,1.06330849120842,-0,0,0.926587366569336,194.583346979561,0,0
111.02,0.939796659246549,0.939796659159405,0.939796659475585,318.772032002369,318.772032002369,114.45118089215,202.140774249821,86.2262979583448,30.4049597942034,0,0.995003800774898,1.06418641327397,-0,0,0.942611767049457,197.948471080386,0,0
111.03,0.939736996550869,0.939736996464133,0.939736996776852,321.800825689485,321.800825689485,115.445598637062,205.178250040159,86.2215446422462,30.4010310070793,0,0.995003800774898,1.06299137330526,-0,0,0.924098711150603,194.060729341627,0,0
111.04,0.939663145534256,0.939663145445477,0.939663145759362,318.317767142488,318.317767142488,114.299332829646,201.706431006949,86.2151255848587,30.3962105506794,0,0.995003800774898,1.06471806701102,-0,0,0.926570018419878,194.579703868174,0,0
111.05,0.939606138184374,0.939606138096729,0.939606138408083,319.99798839289,319.99798839289,114.850616695707,203.394393849434,86.2109097255885,30.3926848178669,0,0.995003800774898,1.06360051157318,-0,0,0.929644432717728,195.225330870723,0,0
111.06,0.939513762369451,0.939513762282525,0.939513762593471,322.240010713644,322.240010713644,115.585698957256,205.650714339707,86.2026968661728,30.3865995077638,0,0.995003800774898,1.06239594978042,-0,0,0.932880652332663,195.904936989859,0,0
111.07,0.939409639841956,0.939409639754468,0.939409640066292,322.626026082851,322.626026082851,115.710412135159,206.053541189585,86.1929417639171,30.3795431293488,0,0.995003800774898,1.06216589807285,-0,0,0.939342957552027,197.262021085926,0,0
111.08,0.939301027799247,0.93930102770951,0.93930102802451,321.438555413678,321.438555413678,115.317831600069,204.883741908471,86.1826404664984,30.3721730387086,0,0.995003800774898,1.06273851819476,-0,0,0.94784144437909,199.046703319609,0,0
111.09,0.939192833147906,0.939192833059921,0.939192833372674,319.89981415221,319.89981415221,114.809823836667,203.362428091725,86.1724577750426,30.3649282854424,0,0.995003800774898,1.06406241893638,-0,0,0.926943046899079,194.658039848807,0,0
111.1,0.939098229260413,0.939098229170916,0.939098229487191,321.166629811873,321.166629811873,115.224378095281,204.643481641849,86.1642702910946,30.3588778789286,0,0.995003800774898,1.06251471019257,-0,0,0.948053652108191,199.09126694272,0,0
111.11,0.938970528448267,0.938970528357884,0.938970528673996,322.042327900367,322.042327900367,115.509517418067,205.539988147932,86.1520436332576,30.3502961191775,0,0.995003800774898,1.06296557085877,-0,0,0.920831683844668,193.37465360738,0,0
111.12,0.938859866381391,0.93885986629184,0.938859866606573,318.993747032085,318.993747032085,114.505270421976,202.508656693351,86.1419382564945,30.3431520822395,0,0.995003800774898,1.06398453185933,-0,0,0.933192195696855,195.97036109634,0,0
111.13,0.938749219311081,0.938749219222555,0.938749219537492,317.996122287082,317.996122287082,114.175177028608,201.52799738611,86.1320039653362,30.3361209356357,0,0.995003800774898,1.06453342408594,-0,0,0.937222055882397,196.816631735303,0,0
111.14,0.938640802290074,0.938640802200784,0.938640802515355,320.834582632306,320.834582632306,115.106005509353,204.38298221449,86.1224009837789,30.3291994340372,0,0.995003800774898,1.06313027552221,-0,0,0.927114598635857,194.69406571353,0,0
111.15,0.938524971088987,0.938524971000832,0.938524971314161,318.177860863003,318.177860863003,114.230431756607,201.744450659856,86.1116987830911,30.3217114200558,0,0.995003800774898,1.06468760571798,-0,0,0.921344229033699,193.482288097077,0,0
111.16,0.938423163503919,0.938423163417082,0.93842316372938,320.483851179184,320.483851179184,114.9864290377,204.065563046682,86.1029519508065,30.3153361816962,0,0.995003800774898,1.06267799938638,-0,0,0.945729720334621,198.60324127027,0,0
111.17,0.938277202491971,0.938277202402594,0.93827720271698,322.467762870921,322.467762870921,115.635421461335,206.073329282293,86.0888578529747,30.3055757356538,0,0.995003800774898,1.06251350315236,-0,0,0.921898302351475,193.59864349381,0,0
111.18,0.938133624337725,0.938133624246259,0.938133624567943,321.64025589879,321.64025589879,115.360440334468,205.268937254567,86.0751917944784,30.2961268497449,0,0.995003800774898,1.06238816888938,-0,0,0.933586968592518,196.053263404429,0,0
111.19,0.937991373602064,0.937991373512892,0.93799137382962,322.691893576982,322.691893576982,115.70311262506,206.343640722204,86.0615876103389,30.2866652444389,0,0.995003800774898,1.06181381077326,-0,0,0.940016808616283,197.403529809419,0,0
111.2,0.937853377238932,0.93785337714883,0.937853377464766,318.858598724729,318.858598724729,114.440248828948,202.532890306687,86.0482329228673,30.2774754951748,0,0.995003800774898,1.06386362253462,-0,0,0.949968015771975,199.493283312115,0,0
111.21,0.937731638268768,0.937731638177778,0.937731638497411,318.884436056585,318.884436056585,114.446271211095,202.5778352104,86.0369993306084,30.2696015155766,0,0.995003800774898,1.06450019130677,-0,0,0.914462169268611,192.037055546408,0,0
111.22,0.937634901258481,0.937634901167785,0.937634901485184,317.85407413559,317.85407413559,114.105792737435,201.561567528728,86.0288210053438,30.2636856015189,0,0.995003800774898,1.06418645060612,-0,0,0.931314130443848,195.575967393208,0,0
111.23,0.937520342742219,0.9375203426511,0.937520342966545,318.519335410188,318.519335410188,114.322191412404,202.244345358162,86.0185570831792,30.2564329688469,0,0.995003800774898,1.06403298552403,-0,0,0.93244834902809,195.814153295899,0,0
111.24,0.937403391227485,0.937403391135955,0.937403391455468,317.662237854808,317.662237854808,114.038143596405,201.405298513331,86.0079447681064,30.2489945733707,0,0.995003800774898,1.06460869555974,-0,0,0.927599122892926,194.795815807514,0,0
111.25,0.9372960097932,0.937296009704527,0.937296010017659,320.725602875575,320.725602875575,115.042930470037,204.484905105024,85.9985055246027,30.2421922459485,0,0.995003800774898,1.06293750285571,-0,0,0.918397126388708,192.863396541629,0,0
111.26,0.937182667112657,0.937182667020316,0.937182667342615,319.092431796488,319.092431796488,114.503834719324,202.869522180523,85.9880668473617,30.2348427686039,0,0.995003800774898,1.06368042140002,-0,0,0.926555563434468,194.576668321238,0,0
111.27,0.937342576858037,0.937342576770161,0.937342577081358,248.014193824095,248.014193824095,91.1456157862565,131.759795197607,86.0065380798381,30.2478605466503,0,0.995003800774898,1.09971846251728,-0,0,0.432529820553589,90.8312623162537,0,0
111.28,0.938275670456715,0.938275670373232,0.938275670679155,213.853950134529,213.853950134529,79.9419735501014,97.4133567626856,86.1193433103135,30.3212500615301,0,0.995003800774898,1.11093197436463,-0,0,0.421422874744118,88.4988036962648,0,0
111.29,0.939401350562925,0.93940135048657,0.939401350775734,209.875082220787,209.875082220787,78.6631359423666,93.2126652040007,86.2540538843786,30.4083631324081,0,0.995003800774898,1.11232582406544,-0,0,0.426152141114112,89.4919496339635,0,0
111.3,0.940593170969265,0.940593170872545,0.940593171192435,209.37007895519,209.37007895519,78.5272831236961,92.4768088082185,86.3943153838064,30.4989547631655,0,0.995003800774898,1.11257623761233,-0,0,0.435916257537723,91.5424140829217,0,0
111.31,0.941735678024832,0.941735677946493,0.941735678229775,210.802772164605,210.802772164605,79.0268279507957,93.6900420168411,86.5276091200218,30.5851210277417,0,0.995003800774898,1.11217686495813,-0,0,0.409822635045814,86.062753359621,0,0
111.32,0.942862307721649,0.942862307648663,0.94286230792426,210.237387920705,210.237387920705,78.8690625939493,92.9095178113746,86.6581611119057,30.669708997425,0,0.995003800774898,1.11246930044751,-0,0,0.438803855643004,92.1488096850308,0,0
111.33,0.94391097221012,0.943910972145248,0.943910972403365,211.278109200909,211.278109200909,79.2370675818018,93.7513810906744,86.7787611028376,30.7479670073967,0,0.995003800774898,1.11214320839056,-0,0,0.402364358831643,84.4965153546451,0,0
111.34,0.944951341907324,0.944951341839418,0.94495134209643,210.937750586883,210.937750586883,79.1507816632234,93.2147936705925,86.897663747913,30.825293168378,0,0.995003800774898,1.11234650208939,-0,0,0.413144093913262,86.760259721785,0,0
111.35,0.945953842478452,0.945953842411378,0.945953842670238,208.640708594931,208.640708594931,78.4202982918253,90.7296246301838,87.0115339810253,30.8995499837219,0,0.995003800774898,1.11307296798038,-0,0,0.414014409379039,86.9430259695982,0,0
111.36,0.946923879397353,0.946923879334924,0.94692387958063,208.020786887503,208.020786887503,78.2401517222484,89.9284662527278,87.1211454323595,30.9711752024155,0,0.995003800774898,1.11331721714868,-0,0,0.410237816711708,86.1499415094586,0,0
111.37,0.947854765296388,0.947854765232188,0.947854765475067,208.453433428315,208.453433428315,78.40490332161,90.1879782979468,87.2257575408009,31.0396975895677,0,0.995003800774898,1.1132619266671,-0,0,0.418131928206664,87.8077049233995,0,0
111.38,0.948729320113171,0.948729320051643,0.948729320289315,208.104489356755,208.104489356755,78.3112644957923,89.6772891489329,87.3233587308355,31.1038414769862,0,0.995003800774898,1.11337960596906,-0,0,0.403451622370767,84.7248406978611,0,0
111.39,0.949583071971147,0.949583071909196,0.949583072143709,208.792573116377,208.792573116377,78.5579003075647,90.2080215405303,87.4182183509155,31.1663332249315,0,0.995003800774898,1.11329769663165,-0,0,0.437577829804595,91.8913442589649,0,0
111.4,0.950371675071842,0.950371675010603,0.950371675246654,210.51963554954,210.51963554954,79.1442765842036,91.7911601035124,87.5048885775655,31.2235868684621,0,0.995003800774898,1.11277571819538,-0,0,0.43149918804946,90.6148294903866,0,0
111.41,0.951107679780051,0.951107679722215,0.951107679947396,211.729580876531,211.729580876531,79.5593230655847,92.867566003225,87.585169555929,31.2768453173766,0,0.995003800774898,1.11245727687396,-0,0,0.431581184807938,90.632048809667,0,0
111.42,0.95182287189168,0.951822871832777,0.951822872059041,211.5460987625,211.5460987625,79.5157623257048,92.5551797594651,87.6625802972226,31.3283387058125,0,0.995003800774898,1.11255158140294,-0,0,0.436905443979438,91.7501432356819,0,0
111.43,0.952485360067858,0.95248536000928,0.952485360237326,211.365640251519,211.365640251519,79.471848645022,92.256097634771,87.7336796262541,31.375862990494,0,0.995003800774898,1.11258165427651,-0,0,0.403379953985642,84.7097903369849,0,0
111.44,0.953153297735503,0.953153297678725,0.953153297899773,210.202058011759,210.202058011759,79.1049242289887,90.9728715892621,87.8053239224494,31.4238625000471,0,0.995003800774898,1.1130087001493,-0,0,0.410634043459431,86.2331491264806,0,0
111.45,0.953801898346503,0.953801898289105,0.95380189850793,209.865027521664,209.865027521664,79.0091658938939,90.5200605860859,87.8745753916647,31.4703915439129,0,0.995003800774898,1.11317972261195,-0,0,0.431931741468607,90.7056657084074,0,0
111.46,0.95439413436678,0.95439413430939,0.954394134531852,213.251378943937,213.251378943937,80.1357511910485,93.8019226682222,87.9369756131674,31.5124806625474,0,0.995003800774898,1.11218236265847,-0,0,0.425247301960351,89.3019334116736,0,0
111.47,0.954958397254257,0.954958397198186,0.954958397414859,213.032226136514,213.032226136514,80.0765153468113,93.4839770330765,87.9958410317019,31.5524080717351,0,0.995003800774898,1.11226949713783,-0,0,0.427764190864517,89.8304800815485,0,0
111.48,0.955502873855155,0.955502873799024,0.955502874013871,212.726518721773,212.726518721773,79.988302668225,93.0834987944354,88.0522311535048,31.5907887738333,0,0.995003800774898,1.11236426520734,-0,0,0.414914533735181,87.1320520843881,0,0
111.49,0.956043211443871,0.956043211388211,0.95604321159864,213.337769942342,213.337769942342,80.201360566058,93.6008720912035,88.1080545647719,31.6288432863668,0,0.995003800774898,1.11224587025313,-0,0,0.426065143280917,89.4736800889925,0,0
111.5,0.956554081813673,0.956554081758059,0.956554081970023,212.957066768232,212.957066768232,80.0876103115299,93.1321570112684,88.1602757769702,31.6646339799938,0,0.995003800774898,1.11235285515707,-0,0,0.415593004683162,87.274530983464,0,0
111.51,0.957009879427114,0.957009879373396,0.957009879599718,210.314136392885,210.314136392885,79.2290808990249,90.4104863232349,88.2067095683511,31.6969405012985,0,0.995003800774898,1.11317507217636,-0,0,0.419921484903175,88.1835118296667,0,0
111.52,0.957467723020184,0.957467722967859,0.957467723182069,210.018103757532,210.018103757532,79.141978666697,90.0354061745663,88.2533297089832,31.7293678739824,0,0.995003800774898,1.11330701388014,-0,0,0.426101029869621,89.4812162726205,0,0
111.53,0.957911237554886,0.957911237501538,0.957911237711133,211.804824117842,211.804824117842,79.7390346656036,91.7462231074838,88.2980538414511,31.7605471689071,0,0.995003800774898,1.1128034870166,-0,0,0.432880250876792,90.9048526841264,0,0
111.54,0.958329349091139,0.9583293490377,0.958329349244824,211.343393485819,211.343393485819,79.5964937137962,91.2139615674629,88.3396492004652,31.7897827178911,0,0.995003800774898,1.11294242995656,-0,0,0.431173963737557,90.546532384887,0,0
111.55,0.958730747312506,0.958730747258257,0.958730747468564,214.176442371046,214.176442371046,80.5363347491661,93.9797305091371,88.3791198382727,31.8175920236358,0,0.995003800774898,1.11212227405775,-0,0,0.42189501446239,88.5979530371018,0,0
111.56,0.959135105244492,0.959135105191739,0.959135105397983,210.287322010411,210.287322010411,79.2667553464946,90.022891380728,88.418767618972,31.8456630107112,0,0.995003800774898,1.11325336532222,-0,0,0.40424684225354,84.8918368732433,0,0
111.57,0.95952855406141,0.959528554008579,0.959528554212516,214.874750094596,214.874750094596,80.783073487648,94.5442254234997,88.4574710786095,31.8730535924868,0,0.995003800774898,1.11201118055705,-0,0,0.434887240391766,91.3263204822709,0,0
111.58,0.959887694459621,0.959887694407143,0.959887694612385,215.665712925619,215.665712925619,81.050579257712,95.2765632868043,88.491628794123,31.897520844692,0,0.995003800774898,1.11175016131378,-0,0,0.432670087047993,90.8607182800785,0,0
111.59,0.960244403150451,0.960244403098255,0.960244403301752,213.935972285785,213.935972285785,80.4895136238858,93.488598438935,88.5254979746376,31.9218758722124,0,0.995003800774898,1.11225555893014,-0,0,0.428828074283972,90.053895599634,0,0
111.6,0.960607407517663,0.960607407464777,0.960607407665859,227.418269520497,227.418269520497,84.9286554474867,106.910905094271,88.5607393994862,31.9466250267402,0,0.995003800774898,1.10313295723142,-0,0,0.935987935631677,196.557466482652,0,0
111.61,0.960068912196776,0.960068912145046,0.96006891233463,313.364684628477,313.364684628477,113.162979038836,192.971433289223,88.4910465461831,31.9022047930703,0,0.995003800774898,1.06975922302983,-0,0,0.917100072507027,192.591015226476,0,0
111.62,0.95923283445356,0.959232834387577,0.959232834612081,321.137083776316,321.137083776316,115.694319787962,200.922285719013,88.3817097021109,31.833088355192,0,0.995003800774898,1.0671770985031,-0,0,0.932274380291384,195.777619861191,0,0
111.63,0.958374028877787,0.958374028811523,0.95837402906115,323.618196513176,323.618196513176,116.486205840889,203.584112398466,88.2710272768289,31.7630568378817,0,0.995003800774898,1.06627085974585,-0,0,0.916628812960908,192.492050721791,0,0
111.64,0.957533447801087,0.957533447739478,0.95753344797299,320.140376374096,320.140376374096,115.320278977145,200.280892760956,88.1640244535341,31.6954591596051,0,0.995003800774898,1.06775754525616,-0,0,0.918845768768649,192.957611441416,0,0
111.65,0.956740753834839,0.956740753766446,0.956740754000742,320.191512399922,320.191512399922,115.315793581242,200.494952617858,88.0642279708284,31.6323318112352,0,0.995003800774898,1.06733461498761,-0,0,0.924117395699249,194.064653096842,0,0
111.66,0.955967834430318,0.955967834359159,0.95596783460831,318.508088215605,318.508088215605,114.741928448467,198.968756251592,87.9679014411963,31.5714305228168,0,0.995003800774898,1.0684015166661,-0,0,0.912295336703025,191.582020707635,0,0
111.67,0.955238002487396,0.955238002417976,0.955238002670935,320.65463810544,320.65463810544,115.428266752787,201.262233813757,87.8779653518048,31.5144389398783,0,0.995003800774898,1.06664854742672,-0,0,0.919558232359801,193.107228795558,0,0
111.68,0.954523258718822,0.954523258646291,0.954523258903205,320.165840858944,320.165840858944,115.248911965602,200.916503875941,87.7903863138272,31.4589506691752,0,0.995003800774898,1.06720829780204,-0,0,0.908109301726777,190.702953362623,0,0
111.69,0.953866457716107,0.953866457641918,0.953866457905483,319.499263364679,319.499263364679,115.012733269759,200.380686214032,87.7103646213915,31.4082125292552,0,0.995003800774898,1.0673828689229,-0,0,0.899159465725617,188.82348780238,0,0
111.7,0.95325268670878,0.953252686635691,0.953252686901672,316.916041637852,316.916041637852,114.147819989938,197.918760770567,87.6361298184741,31.3611510488114,0,0.995003800774898,1.06783662652034,-0,0,0.933248588472106,195.982203579142,0,0
111.71,0.952663405561692,0.952663405484909,0.952663405748306,319.084029154217,319.084029154217,114.845271134689,200.202602433329,87.5653169785725,31.3161097423159,0,0.995003800774898,1.06704444646956,-0,0,0.92720976289024,194.71405020695,0,0
111.72,0.952097474459692,0.952097474382341,0.952097474657783,318.924828791273,318.924828791273,114.778493114407,200.154047287754,87.4976939321398,31.2730875713786,0,0.995003800774898,1.06725941566559,-0,0,0.912433323260681,191.610997884743,0,0
111.73,0.951589600300542,0.951589600224982,0.951589600503261,320.369261813549,320.369261813549,115.240326661881,201.69750855486,87.4372501562416,31.2345031024474,0,0.995003800774898,1.06593523434826,-0,0,0.921724083023959,193.562057435031,0,0
111.74,0.95108983781964,0.951089837742826,0.951089838022487,318.02556320412,318.02556320412,114.457321960155,199.4508212414,87.3780002558187,31.1967417069012,0,0.995003800774898,1.06731030006762,-0,0,0.92318571375232,193.868999887987,0,0
111.75,0.950646433509251,0.950646433432184,0.950646433713507,318.16635152579,318.16635152579,114.492418519301,199.677250478962,87.3257688920987,31.1633321547294,0,0.995003800774898,1.06691193134041,-0,0,0.928919522793898,195.073099786719,0,0
111.76,0.95022481394163,0.950224813861388,0.950224814140994,319.399143643182,319.399143643182,114.887027768821,200.991201565944,87.2763213931334,31.1316206841047,0,0.995003800774898,1.06639330621307,-0,0,0.921220720598577,193.456351325701,0,0
111.77,0.9498294036458,0.949829403566178,0.949829403855465,319.145560115593,319.145560115593,114.793791216632,200.81340971656,87.2301734939367,31.1019769050964,0,0.995003800774898,1.06607344623494,-0,0,0.936067428407784,196.574159965635,0,0
111.78,0.949453711386749,0.94945371130808,0.949453711597826,318.074001107144,318.074001107144,114.432211579169,199.813712317107,87.1864174460617,31.0738713439749,0,0.995003800774898,1.06742904558696,-0,0,0.904698723381436,189.986731910102,0,0
111.79,0.949130053246841,0.949130053165797,0.949130053451236,316.992552616164,316.992552616164,114.068791651605,198.793345146809,87.1492812434544,31.0499262259007,0,0.995003800774898,1.06673635608666,-0,0,0.938335397830675,197.050433544442,0,0
111.8,0.948794286249918,0.948794286170623,0.948794286462398,322.118718186221,322.118718186221,115.745426326178,203.982858989884,87.1108560126505,31.0250031836863,0,0.995003800774898,1.06507046537204,-0,0,0.902037478158509,189.427870413287,0,0
111.81,0.948491941719175,0.948491941640627,0.948491941934533,318.278438451166,318.278438451166,114.475755147783,200.199594425206,87.0762315395705,31.002612486389,0,0.995003800774898,1.06615568475678,-0,0,0.931775380732499,195.672829953825,0,0
111.82,0.948196007920219,0.948196007839346,0.948196008130992,317.938316204915,317.938316204915,114.356764444663,199.914707526723,87.042723012702,30.9808856654902,0,0.995003800774898,1.06665414638562,-0,0,0.928835622082517,195.055480637329,0,0
111.83,0.947925887707435,0.947925887627786,0.947925887921616,319.855290838543,319.855290838543,114.980320398911,201.881778409449,87.0124065061863,30.9611059229077,0,0.995003800774898,1.06601109866097,-0,0,0.900346105890536,189.072682237013,0,0
111.84,0.947684058636283,0.947684058557154,0.947684058853308,319.624480296411,319.624480296411,114.898657647701,201.695527155365,86.9854875946921,30.9434655463543,0,0.995003800774898,1.06506288395395,-0,0,0.934577616790003,196.261299525901,0,0
111.85,0.947422897896339,0.947422897815075,0.947422898112227,319.14996224471,319.14996224471,114.736405961423,201.269278415214,86.9562817153113,30.9244021141846,0,0.995003800774898,1.06626793304824,-0,0,0.911740939999573,191.46559739991,0,0
111.86,0.947193683339315,0.947193683257925,0.947193683556071,316.803963550347,316.803963550347,113.959908433866,198.964796833446,86.9311756137,30.9079911032003,0,0.995003800774898,1.06720910007317,-0,0,0.90605540574645,190.271635206755,0,0
111.87,0.946994291190299,0.946994291110415,0.946994291409662,316.022532020289,316.022532020289,113.698437749804,198.218927736583,86.9097182369379,30.8938860467684,0,0.995003800774898,1.06759088106555,-0,0,0.899145080534324,188.820466912208,0,0
111.88,0.946809241284427,0.946809241204075,0.946809241504461,314.560061654255,314.560061654255,113.213517124145,196.788979109655,86.8901125453844,30.8809699992154,0,0.995003800774898,1.06777085250501,-0,0,0.922533454459559,193.732025436507,0,0
111.89,0.946609853760267,0.946609853679496,0.946609853979878,320.449466132068,320.449466132068,115.144713862956,202.713478149596,86.8690661687177,30.8669218137535,0,0.995003800774898,1.06458066612883,-0,0,0.931533925714162,195.622124399974,0,0
111.9,0.946377151244566,0.946377151161779,0.946377151460959,321.84114932616,321.84114932616,115.596672535653,204.14719323041,86.8437491560463,30.8502069397031,0,0.995003800774898,1.06471732398156,-0,0,0.902127390971918,189.446752104103,0,0
111.91,0.946183871429732,0.946183871347626,0.946183871650047,315.973954498461,315.973954498461,113.663746755711,198.314372388451,86.8230114554174,30.8365706545928,0,0.995003800774898,1.06738807511942,-0,0,0.908210070273226,190.724114757377,0,0
111.92,0.946002715494114,0.946002715413133,0.946002715714879,318.807149739444,318.807149739444,114.59094028666,201.178630825878,86.8043970664768,30.8241218470896,0,0.995003800774898,1.06542965733711,-0,0,0.919164067404781,193.024454155004,0,0
111.93,0.945805033347839,0.945805033265699,0.945805033568454,317.479382050722,317.479382050722,114.150023205202,199.885483091159,86.7835588438088,30.8103401157537,0,0.995003800774898,1.06651015871133,-0,0,0.915250043523293,192.202509139892,0,0
111.94,0.945620823680678,0.945620823599011,0.945620823906016,318.93385621541,318.93385621541,114.623976081562,201.371610160306,86.7645878352706,30.7976582198333,0,0.995003800774898,1.06530900183189,-0,0,0.92540602792203,194.335265863626,0,0
111.95,0.945424309498946,0.945424309417235,0.945424309722354,320.914632213261,320.914632213261,115.270583468319,203.386602068824,86.7440854512825,30.783944693154,0,0.995003800774898,1.06413719309633,-0,0,0.938581709573918,197.102159010523,0,0
111.96,0.945200495209192,0.945200495125974,0.945200495429811,320.981268892991,320.981268892991,115.287367952808,203.492606215309,86.7203975509734,30.7682651267083,0,0.995003800774898,1.0650255897072,-0,0,0.90323279738124,189.678887450061,0,0
111.97,0.945013496477799,0.945013496396024,0.945013496701529,316.766449487847,316.766449487847,113.897877935871,199.309679151341,86.7012125561143,30.755557780392,0,0.995003800774898,1.0665772855647,-0,0,0.912790225120423,191.685947275289,0,0
111.98,0.944836845793697,0.944836845711031,0.944836846016749,317.255652630575,317.255652630575,114.054851008621,199.82830794326,86.683585023247,30.7437596640684,0,0.995003800774898,1.06578122852055,-0,0,0.937791213204663,196.936154772979,0,0
111.99,0.944648707443944,0.944648707357962,0.944648707661489,317.133799496104,317.133799496104,114.010642914118,199.738451707618,86.6643766249157,30.7309711635707,0,0.995003800774898,1.06654240756642,-0,0,0.921194531508952,193.45085161688,0,0
112,0.944455254879527,0.944455254795361,0.944455255102445,318.238098996927,318.238098996927,114.36941619117,200.875028583442,86.6450146118012,30.718055801684,0,0.995003800774898,1.06550325900225,-0,0,0.925497127743449,194.354396826124,0,0
112.01,0.944216621416745,0.944216621335427,0.944216621644617,317.599960584944,317.599960584944,114.154421670547,200.277219356363,86.6206733806798,30.7020678479015,0,0.995003800774898,1.06611869638673,-0,0,0.917330244281184,192.639351299049,0,0
112.02,0.943981809867101,0.943981809783614,0.943981810090165,315.683071874702,315.683071874702,113.519268329275,198.399519063417,86.5969871569991,30.6865656542853,0,0.995003800774898,1.06726017275147,-0,0,0.902853270854273,189.599186879397,0,0
112.03,0.943767216416861,0.943767216333164,0.943767216640596,318.539137579053,318.539137579053,114.453451158353,201.29066453107,86.5758874147412,30.6725856332419,0,0.995003800774898,1.06531433996575,-0,0,0.904051447784731,189.850804034793,0,0
112.04,0.9435353796813,0.943535379598476,0.943535379907503,316.434547717644,316.434547717644,113.756664386844,199.224801825677,86.5524957641273,30.6572501278393,0,0.995003800774898,1.06625258228108,-0,0,0.922225397467972,193.667333468274,0,0
112.05,0.943303372636462,0.943303372551616,0.943303372857267,316.130640812534,316.130640812534,113.651756830649,198.959451894084,86.5292258046521,30.6419631137977,0,0.995003800774898,1.0664103249432,-0,0,0.928538753191272,194.993138170167,0,0
112.06,0.943061977467906,0.943061977382757,0.943061977691036,319.95624156859,319.95624156859,114.903941275269,202.825268386951,86.5050204320104,30.6259527496284,0,0.995003800774898,1.06424150214399,-0,0,0.931141836675801,195.539785701918,0,0
112.07,0.942791832551906,0.942791832469644,0.942791832780614,318.512792279202,318.512792279202,114.423521266854,201.427747239738,86.4772519393083,30.6077931001562,0,0.995003800774898,1.06537569756715,-0,0,0.922172565099878,193.656238670974,0,0
112.08,0.942538094566385,0.942538094481845,0.942538094789545,317.541653064086,317.541653064086,114.098803563365,200.499005604984,86.45164491927,30.5910025398317,0,0.995003800774898,1.06543504408679,-0,0,0.932515935009241,195.828346351941,0,0
112.09,0.942278439166326,0.942278439081616,0.942278439391035,318.135307754197,318.135307754197,114.288269125761,201.136129987992,86.4253914355576,30.5737863306474,0,0.995003800774898,1.06543923922069,-0,0,0.919916455364008,193.182455626442,0,0
112.1,0.942018365158814,0.942018365077611,0.942018365390035,318.372298855004,318.372298855004,114.360525415093,201.416431674818,86.3992307872773,30.5566363929085,0,0.995003800774898,1.06515590901084,-0,0,0.915896572713184,192.338280269769,0,0
112.11,0.941765293196487,0.941765293111504,0.941765293419802,318.812835090826,318.812835090826,114.499844476867,201.899058649864,86.3738368292417,30.5399396117198,0,0.995003800774898,1.06438714245637,-0,0,0.937795849907982,196.937128480676,0,0
112.12,0.941497039451863,0.941497039365522,0.941497039675577,318.281432384091,318.281432384091,114.319291147528,201.412885736302,86.346506944017,30.5220397037721,0,0.995003800774898,1.06510986741337,-0,0,0.931537659420772,195.622908478362,0,0
112.13,0.94123645161988,0.941236451532932,0.941236451843553,319.800809847914,319.800809847914,114.813020312072,202.975795316228,86.3202430858471,30.5047714458385,0,0.995003800774898,1.06454304965286,-0,0,0.907031239206462,190.476560233357,0,0
112.14,0.940989709638164,0.940989709551026,0.940989709863039,318.581718233806,318.581718233806,114.406995834212,201.797639048434,86.2955419900479,30.4885371953241,0,0.995003800774898,1.06451383349821,-0,0,0.92560381988344,194.376802175522,0,0
112.15,0.940740540289745,0.94074054020573,0.940740540518756,316.558914714871,316.558914714871,113.736728572001,199.816333379015,86.2704696541117,30.4721116817437,0,0.995003800774898,1.06570543769948,-0,0,0.932826723249083,195.893611882307,0,0
112.16,0.940490381015115,0.940490380928649,0.940490381239418,319.966123153377,319.966123153377,114.851249768,203.264854696564,86.2455967768119,30.4556716800007,0,0.995003800774898,1.06366159421321,-0,0,0.936718132803833,196.710807888805,0,0
112.17,0.940213471441217,0.940213471353066,0.940213471666397,320.449981314919,320.449981314919,115.004206656971,203.795408785176,86.2174056221037,30.4371669076395,0,0.995003800774898,1.06367748675659,-0,0,0.930296684676577,195.362303782081,0,0
112.18,0.93995625913592,0.939956259048675,0.93995625936194,320.045454081684,320.045454081684,114.865626384557,203.434051681846,86.1913742767466,30.4200281230911,0,0.995003800774898,1.0637530795153,-0,0,0.930258162984477,195.35421422674,0,0
112.19,0.939782012155432,0.939782012059421,0.939782012366738,316.297778807461,316.297778807461,113.630062774013,199.715332016444,86.1740095329481,30.4084372580689,0,0.995003800774898,1.06628563308823,-0,0,0.906355095458185,190.334570046219,0,0
112.2,0.939702561909052,0.939702561824973,0.939702562131045,318.200153988182,318.200153988182,114.253851033968,201.62935430608,86.1673433545561,30.4034563275458,0,0.995003800774898,1.06466982276756,-0,0,0.90654495358287,190.374440252403,0,0
112.21,0.93960632161066,0.939606321540782,0.939606321862675,319.140627411107,319.140627411107,114.561021837636,202.584964316192,86.1585515830423,30.3971115118732,0,0.995003800774898,1.06363621504277,-0,0,0.938085611393727,196.997978392683,0,0
112.22,0.939490441492197,0.939490441406911,0.939490441720929,317.608400344284,317.608400344284,114.05491046766,201.072019202502,86.1471813764998,30.3891997652824,0,0.995003800774898,1.06539281184592,-0,0,0.917381615674615,192.650139291669,0,0
112.23,0.93942788956574,0.939427889476249,0.939427889791529,315.131081651043,315.131081651043,113.239493021709,198.603804875524,86.1420364377701,30.3852403377497,0,0.995003800774898,1.06593530857466,-0,0,0.937125747275483,196.796406927851,0,0
112.24,0.939362900952233,0.939362900868339,0.939362901184328,317.455677585774,317.455677585774,114.00232768423,200.938002142189,86.1366493058116,30.381026137773,0,0.995003800774898,1.06486053416512,-0,0,0.936742200059322,196.715862012458,0,0
