t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
112.25,0.939291945801164,0.939291945713178,0.939291946025314,317.797123316749,317.797123316749,114.113139538291,201.290518494451,86.130352327111,30.3762524951871,0,0.995003800774898,1.0649454592648,-0,0,0.926073481619019,194.475431139994,0,0
112.26,0.939230751421538,0.939230751336346,0.939230751652008,319.063436695923,319.063436695923,114.528183105238,202.566060435042,86.1252065529159,30.3721697079647,0,0.995003800774898,1.06416735396602,-0,0,0.921197916508291,193.451562466741,0,0
112.27,0.939163623967972,0.939163623879028,0.939163624191309,319.401901532616,319.401901532616,114.638098102342,202.914969855858,86.1193095871485,30.3676220896099,0,0.995003800774898,1.06398085144352,-0,0,0.920358704547467,193.275327954968,0,0
112.28,0.939116958412158,0.939116958322905,0.939116958638077,316.640235636351,316.640235636351,113.72950100605,200.160270722674,86.1154935057938,30.3644714078839,0,0.995003800774898,1.06564157437873,-0,0,0.914373655324344,192.018467618112,0,0
112.29,0.939091024488466,0.939091024405222,0.939091024721723,316.510952546824,316.510952546824,113.68668736271,200.033673948386,86.1143174605712,30.3629611378661,0,0.995003800774898,1.06549746766577,-0,0,0.91410848818093,191.962782517995,0,0
112.3,0.939065183842151,0.939065183752285,0.939065184063911,317.927176473963,317.927176473963,114.15184686236,201.45267726415,86.1131106762047,30.3613885336087,0,0.995003800774898,1.06474045809607,-0,0,0.912717952320219,191.670769987246,0,0
112.31,0.939025265286559,0.939025265196036,0.939025265510154,318.172932532855,318.172932532855,114.231936767376,201.703925159255,86.1102333176086,30.3587740559911,0,0.995003800774898,1.06460036862382,-0,0,0.91456513525492,192.058678403533,0,0
112.32,0.93899571598893,0.938995715905007,0.938995716221305,319.606300698586,319.606300698586,114.702591059501,203.141156838163,86.1083865040132,30.3567573564097,0,0.995003800774898,1.06391220724731,-0,0,0.910320533713984,191.167312079937,0,0
112.33,0.938974588797567,0.938974588708624,0.938974589022714,316.711122056473,316.711122056473,113.750680079243,200.248591014222,86.1072403010348,30.3552907412162,0,0.995003800774898,1.06565747279573,-0,0,0.903846758592411,189.807819304406,0,0
112.34,0.938968367338549,0.938968367248097,0.93896836756254,316.751760937645,316.751760937645,113.76416720379,200.288483082174,86.1081836814668,30.3550941740034,0,0.995003800774898,1.0648806703261,-0,0,0.929922397269376,195.283703426569,0,0
112.35,0.93895730456776,0.938957304481815,0.938957304797389,318.260162345309,318.260162345309,114.259883424579,201.797696577743,86.108214646707,30.3542511208593,0,0.995003800774898,1.06428750077766,-0,0,0.938336486223753,197.050662106988,0,0
112.36,0.938946059049097,0.938946058960121,0.938946059274653,319.117702205928,319.117702205928,114.541613418249,202.656500366855,86.1079798957036,30.3532219433695,0,0.995003800774898,1.06427748337745,-0,0,0.922403277982343,193.704688376292,0,0
112.37,0.938961805959773,0.938961805870989,0.938961806185676,316.981731440527,316.981731440527,113.840058231843,200.516927100665,86.110689666725,30.3541146731367,0,0.995003800774898,1.06518386583853,-0,0,0.926144454688399,194.490335484564,0,0
112.38,0.938986809655112,0.938986809567029,0.938986809882192,316.467549198666,316.467549198666,113.671812005496,199.997212014604,86.1145868503793,30.3557503336829,0,0.995003800774898,1.06541297628087,-0,0,0.928475118922754,194.979774973778,0,0
112.39,0.93903515117445,0.93903515108656,0.939035151400677,316.190471632541,316.190471632541,113.582015538614,199.710645850835,86.1209031685498,30.3589226131558,0,0.995003800774898,1.06618328764108,-0,0,0.899032919678096,188.7969131324,0,0
112.4,0.939113137438066,0.93911313734817,0.939113137661832,313.876279314747,313.876279314747,112.823402059172,197.381207917832,86.1307019908071,30.3643694061084,0,0.995003800774898,1.06704063501851,-0,0,0.898803416444828,188.748717453414,0,0
112.41,0.939204861218233,0.939204861128038,0.939204861440511,317.87254917176,317.87254917176,114.139279541097,201.359667911176,86.1421755106304,30.3707057499542,0,0.995003800774898,1.06437099700625,-0,0,0.918235446511044,192.829443767319,0,0
112.42,0.939263644860681,0.93926364477117,0.939263645084824,317.84959769248,317.84959769248,114.133179548608,201.325947515238,86.1493018773175,30.374348299924,0,0.995003800774898,1.06511612544078,-0,0,0.906546710766169,190.374809260896,0,0
112.43,0.939365372320433,0.939365372233675,0.939365372547903,314.219736310589,314.219736310589,112.942567697969,197.677485304162,86.1611879868015,30.3810630196257,0,0.995003800774898,1.06643315539704,-0,0,0.93194988252676,195.70947533062,0,0
112.44,0.93946711676987,0.939467116682573,0.939467116997777,319.246203866074,319.246203866074,114.597167628744,202.685308575164,86.1732265169627,30.3876687739469,0,0.995003800774898,1.06398575170201,-0,0,0.926809059763273,194.629902550287,0,0
112.45,0.939551728979343,0.939551728890996,0.939551729204464,317.460237629193,317.460237629193,114.012125893606,200.884508770404,86.1828630917352,30.3928657670541,0,0.995003800774898,1.0650875320548,-0,0,0.928905244557355,195.070101357045,0,0
112.46,0.939663709957545,0.939663709868618,0.939663710182326,317.524836318654,317.524836318654,114.035999196568,200.929206809731,86.1956161492631,30.4000133596606,0,0.995003800774898,1.06559584404963,-0,0,0.899793338993977,188.956601188735,0,0
112.47,0.940072870614325,0.940072870524818,0.940072870836629,244.850509395023,244.850509395023,90.1587306665656,128.180911083396,86.2401859966468,30.4294123149801,0,0.995003800774898,1.10070183604688,-0,0,0.41784833628136,87.7481506190857,0,0
112.48,0.941243759196331,0.941243759116374,0.941243759416187,212.055740985583,212.055740985583,79.4092082187238,95.159286560284,86.377952061531,30.5185023637677,0,0.995003800774898,1.11155534524146,-0,0,0.405451328242081,85.1447789308371,0,0
112.49,0.942538111152985,0.942538111075619,0.942538111368387,209.786267990933,209.786267990933,78.6959671113978,92.6392608572945,86.5303009384926,30.6167061951454,0,0.995003800774898,1.11248881452367,-0,0,0.407794779742915,85.6369037460121,0,0
112.5,0.943834915239844,0.94383491516541,0.943834915449533,208.685118088025,208.685118088025,78.3664980260606,91.2893391681421,86.6815333284106,30.7142455914725,0,0.995003800774898,1.11288732767835,-0,0,0.398569487304075,83.6995923338557,0,0
112.51,0.944978562575192,0.944978562536844,0.944978562810173,208.595745535467,208.595745535467,78.3658945395179,90.9793229811643,86.8154182797043,30.8010042745981,0,0.995003800774898,1.1129919642099,-0,0,0.396155965415662,83.1927527372891,0,0
112.52,0.946116163614501,0.946116163553168,0.946116163812024,209.114400506018,209.114400506018,78.5647402855157,91.2803568172819,86.9474200534851,30.8866236352506,0,0.995003800774898,1.11295932141076,-0,0,0.425821866801064,89.4225920282234,0,0
112.53,0.947190374153057,0.947190374089017,0.947190374346814,208.452722073196,208.452722073196,78.3738530238449,90.414608624071,87.071096217891,30.9670172312343,0,0.995003800774898,1.11317544021749,-0,0,0.421152776496743,88.442083064316,0,0
112.54,0.948242129035309,0.94824212896319,0.948242129218757,207.618856337883,207.618856337883,78.1256354659827,89.3822527017694,87.1913070391971,31.0452965969166,0,0.995003800774898,1.11348314910883,-0,0,0.41485298183255,87.1191261848355,0,0
112.55,0.94925484210111,0.949254842039067,0.949254842290378,208.070303291281,208.070303291281,78.2987677719414,89.6436850740009,87.3063029058934,31.1203153113872,0,0.995003800774898,1.11338424524631,-0,0,0.396506255660014,83.266313688603,0,0
112.56,0.950230285463585,0.950230285404943,0.950230285648012,209.424984948351,209.424984948351,78.7677693336499,90.8160294163491,87.4165423720384,31.1924131599636,0,0.995003800774898,1.11311074364065,-0,0,0.429686640171512,90.2341944360175,0,0
112.57,0.951155302896653,0.951155302833765,0.951155303073818,206.842951501164,206.842951501164,77.9414028340352,88.0625812054015,87.5200583513401,31.2603119444221,0,0.995003800774898,1.11384097190485,-0,0,0.396888586280259,83.3466031188544,0,0
112.58,0.952056781583242,0.952056781525565,0.952056781761208,210.1150597702,210.1150597702,79.0385917302493,91.1679010955519,87.620722450534,31.3264362241141,0,0.995003800774898,1.11301477202465,-0,0,0.430926994393257,90.494668822584,0,0
112.59,0.952909750051981,0.952909749997769,0.952909750227863,208.705143513136,208.705143513136,78.5954650323444,89.6019513441001,87.7147881394947,31.3884040295416,0,0.995003800774898,1.11338165903816,-0,0,0.40215055213847,84.4516159490788,0,0
112.6,0.953751796503542,0.953751796444,0.953751796672685,207.717085065538,207.717085065538,78.2907117568462,88.4599794862335,87.8074759654707,31.449629613834,0,0.995003800774898,1.11377907328025,-0,0,0.408806349802328,85.8493334584888,0,0
112.61,0.954572977202454,0.954572977148746,0.954572977374199,207.012480058947,207.012480058947,78.0785128449348,87.6061220607154,87.8972902554157,31.5090677428164,0,0.995003800774898,1.11401992286284,-0,0,0.39773809453753,83.5249998528813,0,0
112.62,0.955361486866276,0.955361486814037,0.95536148703431,209.031912393329,209.031912393329,78.7608335590964,89.4826130460039,87.9832169220867,31.5660824252388,0,0.995003800774898,1.11353104035171,-0,0,0.434328233703636,91.2089290777636,0,0
112.63,0.956064372937537,0.956064372884781,0.956064373104218,213.346407804027,213.346407804027,80.1952499823453,93.6714564703781,88.0586392760042,31.6163120576447,0,0.995003800774898,1.11222181537881,-0,0,0.423879429285222,89.0146801498966,0,0
112.64,0.956745311641587,0.956745311590674,0.956745311807029,213.461083871912,213.461083871912,80.2486138945827,93.6653306211918,88.1310440102563,31.6647092404644,0,0.995003800774898,1.11222438541028,-0,0,0.431335743131203,90.5805060575527,0,0
112.65,0.95740062937951,0.957400629323156,0.957400629539757,211.767315455759,211.767315455759,79.7069166841516,91.8557283627576,88.2003570194335,31.7112300735675,0,0.995003800774898,1.11274973475294,-0,0,0.43431458641431,91.206063147005,0,0
112.66,0.958020682431021,0.958020682379926,0.95802068259494,212.370738914825,212.370738914825,79.9193811892449,92.3501145022232,88.2655162187556,31.7551081938459,0,0.995003800774898,1.11257083957204,-0,0,0.410089264109607,86.1187454630174,0,0
112.67,0.958636529562562,0.958636529511851,0.958636529724159,211.732728491592,211.732728491592,79.7237078551297,91.6037732168577,88.3301783631805,31.7987769115537,0,0.995003800774898,1.11283132160991,-0,0,0.420862309362019,88.381084966024,0,0
112.68,0.959215872371855,0.959215872317952,0.959215872530277,213.899961461058,213.899961461058,80.4491421659261,93.6698090999429,88.3904986533691,31.8396537077462,0,0.995003800774898,1.11223898793185,-0,0,0.433507704747659,91.0366179970085,0,0
112.69,0.959779783182391,0.959779783132438,0.959779783343075,209.48479068277,209.48479068277,79.0106022114626,89.1567788426593,88.4487005377995,31.8793113023112,0,0.995003800774898,1.11349776226581,-0,0,0.401516182189871,84.3183982598729,0,0
112.7,0.960359932456938,0.96035993240889,0.960359932615936,210.797401163864,210.797401163864,79.4551558205808,90.367969956464,88.5090662549417,31.9203649524583,0,0.995003800774898,1.11322493722064,-0,0,0.420712419269226,88.3496080465375,0,0
112.71,0.960876032409985,0.96087603235966,0.960876032567048,214.258705768573,214.258705768573,80.6043211486712,93.7403525796967,88.5618313952087,31.9565217936672,0,0.995003800774898,1.11221196319733,-0,0,0.424765505093554,89.2007560696464,0,0
112.72,0.961358839617927,0.961358839567741,0.961358839773738,211.956515335961,211.956515335961,79.8582627007985,91.35573752377,88.6105550465846,31.9902227656064,0,0.995003800774898,1.11285991066805,-0,0,0.406699635311,85.40692341531,0,0
112.73,0.961841305628068,0.961841305579198,0.961841305783981,210.718965414076,210.718965414076,79.4621808002166,90.0353757305752,88.6594687369593,32.0241209465411,0,0.995003800774898,1.11327012903353,-0,0,0.399456235656575,83.8858094878807,0,0
112.74,0.962327524815827,0.96232752476602,0.96232752497067,208.462152835371,208.462152835371,78.7312052092805,87.6947761705646,88.7089175290989,32.0584591357078,0,0.995003800774898,1.11401051424068,-0,0,0.406097693520336,85.2805156392706,0,0
112.75,0.962768042730744,0.962768042684018,0.962768042888265,210.282794287335,210.282794287335,79.3393495919123,89.439855568554,88.7533423751414,32.0895963436391,0,0.995003800774898,1.113513620687,-0,0,0.422772992646021,88.7823284556645,0,0
112.76,0.963173671786936,0.963173671738373,0.963173671940464,213.1043965167,213.1043965167,80.2755452058345,92.1931841388519,88.7933581480809,32.117854229767,0,0.995003800774898,1.11266622371124,-0,0,0.424525584229921,89.1503726882835,0,0
112.77,0.963528812223158,0.963528812174951,0.963528812376548,212.983672047383,212.983672047383,80.2433916446015,92.0137593566027,88.8274861314448,32.1424265593352,0,0.995003800774898,1.11266978532561,-0,0,0.404587478385064,84.9633704608633,0,0
112.78,0.963875241087716,0.963875241038507,0.963875241239931,212.495473988311,212.495473988311,80.0903024500409,91.4679951199906,88.8608660786578,32.166612789663,0,0.995003800774898,1.11287128189284,-0,0,0.415989665449644,87.3578297444252,0,0
112.79,0.964198960896574,0.964198960848687,0.964198961049261,210.60181679633,210.60181679633,79.4747157311308,89.5209252826237,88.8916725121511,32.1892190015552,0,0.995003800774898,1.11342112149637,-0,0,0.402760315270561,84.5796662068178,0,0
112.8,0.964518011087869,0.964518011039254,0.964518011238938,224.148885962708,224.148885962708,83.9342948319041,103.014388599368,88.9228510977282,32.2116462656116,0,0.995003800774898,1.10446086197211,-0,0,0.93128924371482,195.570741180112,0,0
112.81,0.964023301628124,0.964023301571662,0.964023301779085,312.805676625012,312.805676625012,113.06043884778,191.777994573346,88.8576590249927,32.1700230266727,0,0.995003800774898,1.07042825505119,-0,0,0.932594887638957,195.844926404181,0,0
112.82,0.963160546609745,0.963160546562877,0.963160546775067,321.656871182962,321.656871182962,115.945594299575,200.813618192073,88.7446793189598,32.0985736719282,0,0.995003800774898,1.06838243484019,-0,0,0.906900193589054,190.449040653701,0,0
112.83,0.962287526675119,0.96228752662007,0.962287526844411,323.437739706895,323.437739706895,116.506952201942,202.778109783483,88.6322118282313,32.0274180951815,0,0.995003800774898,1.06683833674817,-0,0,0.912419278260147,191.608048434631,0,0
112.84,0.961403986338602,0.96140398627625,0.96140398650852,322.817315877497,322.817315877497,116.279122833162,202.340697085055,88.5201179647327,31.9565008277098,0,0.995003800774898,1.06664385107851,-0,0,0.937609689173354,196.898034726404,0,0
112.85,0.960521527936874,0.96052152787246,0.960521528111265,324.59703118398,324.59703118398,116.840523654605,204.300833346747,88.4096728275835,31.8865250096492,0,0.995003800774898,1.06593392997919,-0,0,0.930898298789389,195.488642745772,0,0
112.86,0.959649980410039,0.959649980341727,0.959649980588099,322.546390192956,322.546390192956,116.143515688527,202.426229426958,88.3018638586672,31.8182969073312,0,0.995003800774898,1.06733531129874,-0,0,0.903496769037823,189.734321497943,0,0
112.87,0.958842171880489,0.958842171810684,0.958842172062847,320.29175084664,320.29175084664,115.381359269188,200.333059680692,88.2029775678289,31.7557135981191,0,0.995003800774898,1.06742443548539,-0,0,0.926420547629779,194.548315002254,0,0
112.88,0.958052063918524,0.958052063847145,0.958052064103368,319.419228153086,319.419228153086,115.07413533089,199.617016728169,88.1071640819837,31.695047342934,0,0.995003800774898,1.06800875856397,-0,0,0.926844124041655,194.637266048747,0,0
112.89,0.957287326925735,0.957287326851689,0.957287327113392,320.184744009284,320.184744009284,115.306171769382,200.532428044525,88.0154285054769,31.6368874592828,0,0.995003800774898,1.06727458738551,-0,0,0.930831799399445,195.474677873883,0,0
112.9,0.95654335023554,0.956543350164553,0.956543350428833,319.39028680132,319.39028680132,115.026133377699,199.88278553172,87.9268068643964,31.5806944052032,0,0.995003800774898,1.06754852271331,-0,0,0.93542395046044,196.439029596692,0,0
112.91,0.955812942035433,0.955812941961112,0.955812942230885,322.384084966646,322.384084966646,115.991763465267,203.017390370407,87.8407199135462,31.5259746826936,0,0.995003800774898,1.06584082099307,-0,0,0.93180839239748,195.679762403471,0,0
112.92,0.955093439493582,0.955093439416858,0.955093439691658,322.58378919642,322.58378919642,116.039384893749,203.355100353574,87.7563495755808,31.472339267265,0,0.995003800774898,1.06565803179538,-0,0,0.931026552869405,195.515576102575,0,0
112.93,0.95441186107357,0.954411860997659,0.954411861273944,321.152509187139,321.152509187139,115.5519660893,202.053868360654,87.6768408006322,31.4218000258522,0,0.995003800774898,1.06659145717824,-0,0,0.915454834451038,192.245515234718,0,0
112.94,0.953755359280917,0.953755359201261,0.95375535948142,321.482074545045,321.482074545045,115.644130087956,202.507209668858,87.6011985158009,31.3736663603854,0,0.995003800774898,1.06586919804982,-0,0,0.920375073912836,193.278765521696,0,0
112.95,0.953112301150146,0.953112301068892,0.953112301353445,320.033941380643,320.033941380643,115.152405680033,201.179674146735,87.5274742570327,31.326792976876,0,0.995003800774898,1.06699738519441,-0,0,0.902622968933864,189.550823476111,0,0
112.96,0.95252403042961,0.95252403035249,0.952524030636291,316.914883232692,316.914883232692,114.112952757099,198.169888487169,87.4606669742881,31.2843277712352,0,0.995003800774898,1.06770178512697,-0,0,0.929600292422764,195.21606140878,0,0
112.97,0.951937112683713,0.951937112601622,0.951937112889521,321.688961676784,321.688961676784,115.667988973538,203.05223251087,87.3946053225988,31.2421238433147,0,0.995003800774898,1.06515830541429,-0,0,0.934134018215892,196.168143825337,0,0
112.98,0.951348064590505,0.951348064508614,0.951348064799365,319.577447673291,319.577447673291,114.959759837681,201.049562375227,87.3281241408089,31.1997611572549,0,0.995003800774898,1.06682737893352,-0,0,0.914821512630084,192.112517652318,0,0
112.99,0.950793863073084,0.950793862992696,0.95079386328279,321.099437624707,321.099437624707,115.446823314948,202.672634217706,87.2664489385379,31.1603544684635,0,0.995003800774898,1.06554065648986,-0,0,0.910676290540318,191.242021013467,0,0
113,0.950245862961201,0.950245862874356,0.950245863167123,320.941935528684,320.941935528684,115.382049948913,202.614793545679,87.2056461315158,31.1214958514885,0,0.995003800774898,1.06508692761712,-0,0,0.934036913832154,196.147751904752,0,0
113.01,0.949699903121043,0.949699903042,0.94969990333426,322.026886195497,322.026886195497,115.725715755605,203.798921616794,87.1451640524946,31.0828005262086,0,0.995003800774898,1.06532247299195,-0,0,0.903528292189404,189.740941359775,0,0
113.02,0.949187775034941,0.949187774955446,0.949187775249937,317.016999393518,317.016999393518,114.067027603841,198.881101475517,87.0889437041898,31.0469542138109,0,0.995003800774898,1.06730021776016,-0,0,0.915122240585184,192.175670522889,0,0
113.03,0.948708182164039,0.948708182081184,0.948708182379133,319.679203578163,319.679203578163,114.930925439266,201.628601024588,87.0369703882298,31.0136321653444,0,0.995003800774898,1.06562313134613,-0,0,0.920194889713962,193.240926839932,0,0
113.04,0.948220124964636,0.948220124877302,0.948220125177414,320.24441136182,320.24441136182,115.105347169333,202.280839671731,86.9839381784763,30.9796335116119,0,0.995003800774898,1.06526240283674,-0,0,0.927136179925169,194.698597784285,0,0
113.05,0.947741944226279,0.947741944135997,0.947741944437297,318.561485345678,318.561485345678,114.541098977232,200.682970903289,86.9320900051235,30.9464244372658,0,0.995003800774898,1.06623738966257,-0,0,0.92538570156824,194.33099732933,0,0
113.06,0.947286231826182,0.947286231739584,0.94728623204173,319.565732050618,319.565732050618,114.860701011056,201.767559507428,86.8831771765484,30.9149953666413,0,0.995003800774898,1.0652523078126,-0,0,0.936308569829233,196.624799664139,0,0
113.07,0.946822618309576,0.946822618230274,0.94682261852884,321.738032924086,321.738032924086,115.564027852805,204.021723400092,86.8333751864477,30.882934337546,0,0.995003800774898,1.06416832592619,-0,0,0.936441917317672,196.652802636711,0,0
113.08,0.946365495708698,0.946365495622801,0.946365495925982,322.273535542693,322.273535542693,115.729499921737,204.638053393435,86.7842032547579,30.8512788945002,0,0.995003800774898,1.06438678596724,-0,0,0.909682599072035,191.033345805127,0,0
113.09,0.94601559777951,0.946015597702942,0.946015597999166,320.791580118654,320.791580118654,115.234373601664,203.217739809491,86.7467973995344,30.8270429096284,0,0.995003800774898,1.06464743782826,-0,0,0.914557922265387,192.057163675731,0,0
113.1,0.94572462303419,0.945724622913301,0.945724623238216,318.867892137673,318.867892137673,114.595414520398,201.345307163824,86.7157609490832,30.806824024766,0,0.995003800774898,1.06531687737992,-0,0,0.933765004739766,196.090650995351,0,0
113.11,0.945433511444607,0.945433511344036,0.945433511653322,321.627748766132,321.627748766132,115.495894045325,204.15621051705,86.6849218714949,30.7866163775866,0,0.995003800774898,1.06418461116152,-0,0,0.920633794931904,193.3330969357,0,0
113.12,0.945168103258313,0.945168103169704,0.945168103477089,317.481914505535,317.481914505535,114.127164481733,200.056927206682,86.6567545991075,30.7682326997452,0,0.995003800774898,1.06615055993625,-0,0,0.929891469063152,195.277208503262,0,0
113.13,0.944930018154428,0.944930018067406,0.94493001837457,318.540235695203,318.540235695203,114.469691898749,201.156215917391,86.6320685766671,30.7519512011454,0,0.995003800774898,1.06537056112795,-0,0,0.93514810706446,196.381102483537,0,0
113.14,0.944701365041564,0.944701364954063,0.944701365262679,317.539423404229,317.539423404229,114.135602356014,200.194928498035,86.6082524708376,30.736242435357,0,0.995003800774898,1.06588902099763,-0,0,0.941210127673109,197.654126811353,0,0
113.15,0.944480102974372,0.94448010288993,0.944480103196185,322.302537053671,322.302537053671,115.696219362813,204.996119405278,86.58541947733,30.7209981710631,0,0.995003800774898,1.06379594827337,-0,0,0.912826302054421,191.693523431428,0,0
113.16,0.944254756008939,0.94425475592026,0.944254756229114,319.184137696344,319.184137696344,114.666186061095,201.916678272817,86.561944766973,30.7055146565537,0,0.995003800774898,1.0653588189763,-0,0,0.908038331815101,190.688049681171,0,0
113.17,0.944064533029025,0.944064532941658,0.944064533250969,318.215910167465,318.215910167465,114.343785342083,200.980489432678,86.5427233175455,30.6926974172421,0,0.995003800774898,1.06540269741393,-0,0,0.921279392706333,193.46867246833,0,0
113.18,0.943875191444234,0.943875191358618,0.943875191665953,318.237601302357,318.237601302357,114.346767077192,201.034130238286,86.5235618419289,30.6799092221427,0,0.995003800774898,1.06573177565031,-0,0,0.911132457072559,191.337815985237,0,0
113.19,0.943704428669273,0.943704428584047,0.943704428891447,316.809690616837,316.809690616837,113.87375162893,199.634609436657,86.506561992348,30.6685191878315,0,0.995003800774898,1.06617352780021,-0,0,0.918480256010714,192.88085376225,0,0
113.2,0.943547097105024,0.943547097017471,0.943547097326992,316.600335135639,316.600335135639,113.801577933089,199.45118902963,86.4910840757288,30.6580620302798,0,0.995003800774898,1.06604758025652,-0,0,0.932226393113273,195.767542553787,0,0
113.21,0.943379271507128,0.943379271420243,0.943379271729057,320.752904403111,320.752904403111,115.162829025144,203.631801069955,86.474388540278,30.6467147928779,0,0.995003800774898,1.06447993474532,-0,0,0.902927656998502,189.614807969685,0,0
113.22,0.943207793020424,0.943207792931376,0.943207793241164,317.788408966895,317.788408966895,114.184717323765,200.696042368215,86.4571803676431,30.6351862310371,0,0.995003800774898,1.06559822304984,-0,0,0.913922651005902,191.92375671124,0,0
113.23,0.943067302512368,0.943067302424634,0.943067302733897,316.476261985936,316.476261985936,113.750453918506,199.406919354494,86.4434861444264,30.6258564870154,0,0.995003800774898,1.06600098059376,-0,0,0.931977555364348,195.715286626513,0,0
113.24,0.942925311511687,0.942925311419869,0.942925311731947,318.552892882221,318.552892882221,114.429983631201,201.506943556536,86.4296249476739,30.6163243780104,0,0.995003800774898,1.0649433331317,-0,0,0.935910189761535,196.541139849922,0,0
113.25,0.942765562155954,0.942765562066199,0.942765562376593,320.197371468023,320.197371468023,114.967015830999,203.178311041487,86.4136381523068,30.6054222742288,0,0.995003800774898,1.06428425128193,-0,0,0.927981380883871,194.876089985613,0,0
113.26,0.942626075621704,0.942626075531843,0.942626075843328,319.866331802871,319.866331802871,114.855168182049,202.870777961493,86.3997168470214,30.5958369943572,0,0.995003800774898,1.06441389000352,-0,0,0.926296344073116,194.522232255354,0,0
113.27,0.942493058574834,0.94249305848742,0.942493058797861,317.189604268567,317.189604268567,113.972499445626,200.216234868823,86.3865534214952,30.5868159782485,0,0.995003800774898,1.06588888879733,-0,0,0.924092261294986,194.059374871947,0,0
113.28,0.942392631786269,0.942392631698501,0.942392632008258,319.707008854622,319.707008854622,114.797869789114,202.749661637907,86.3772380719416,30.5801091447726,0,0.995003800774898,1.06453273554038,-0,0,0.913161988338207,191.764017551024,0,0
113.29,0.942293421025101,0.942293420934351,0.942293421246771,319.403121888031,319.403121888031,114.695908862138,202.461924561271,86.3678320829786,30.5733652437821,0,0.995003800774898,1.06420715733558,-0,0,0.935016932472344,196.353555819192,0,0
113.3,0.942189109678838,0.9421891095883,0.942189109900481,317.671064493998,317.671064493998,114.124371279174,200.747224338923,86.3576588238858,30.5661813311899,0,0.995003800774898,1.06555837381332,-0,0,0.930798519939198,195.467689187232,0,0
113.31,0.942116983843337,0.942116983754637,0.942116984066128,319.875127396679,319.875127396679,114.847371243823,202.962577828738,86.3512667046425,30.5612828632983,0,0.995003800774898,1.06436300971192,-0,0,0.919584016702184,193.112643507459,0,0
113.32,0.942046967962496,0.942046967868951,0.942046968184437,319.786020852848,319.786020852848,114.816647494698,202.88471300051,86.3448790676033,30.5564287847351,0,0.995003800774898,1.06466185575192,-0,0,0.903862903889285,189.81120981675,0,0
113.33,0.941999875860289,0.941999875771792,0.941999876083959,319.909653663768,319.909653663768,114.856408007886,203.015306552176,86.3411230931932,30.5532240183987,0,0.995003800774898,1.06423669516111,-0,0,0.909324533643727,190.958152065183,0,0
113.34,0.941960468145759,0.941960468056409,0.941960468368453,318.47355229045,318.47355229045,114.3836554775,201.585031761668,86.3380403872798,30.5504801415024,0,0.995003800774898,1.06499363070379,-0,0,0.91679487754264,192.526924283955,0,0
113.35,0.941945582539051,0.941945582447957,0.941945582761669,316.173421102324,316.173421102324,113.627491676568,199.286270639981,86.3376732226102,30.5494772397321,0,0.995003800774898,1.06597376672606,-0,0,0.93365850181204,196.068285380528,0,0
113.36,0.941950801759306,0.941950801673261,0.941950801984066,319.905470771693,319.905470771693,114.854468368868,203.016233725084,86.3395220681543,30.5497149784552,0,0.995003800774898,1.06431920259685,-0,0,0.91973417533,193.1441768193,0,0
113.37,0.941949098998241,0.941949098909234,0.941949099221379,319.32375452687,319.32375452687,114.663361087047,202.434075532223,86.3403236804052,30.549355314242,0,0.995003800774898,1.06468217135058,-0,0,0.914952186334224,192.139959130187,0,0
113.38,0.94196825386529,0.941968253776005,0.941968254088839,320.187012862288,320.187012862288,114.947695569171,203.2930731777,86.3434995612125,30.5504401233754,0,0.995003800774898,1.0638395847788,-0,0,0.928510234325883,194.987149208435,0,0
113.39,0.941995229035256,0.941995228947768,0.941995229258987,317.541788073717,317.541788073717,114.078955972399,200.642727852547,86.3471449660494,30.5519152551205,0,0.995003800774898,1.06596508414442,-0,0,0.909126112109871,190.916483543073,0,0
113.4,0.942058804864265,0.942058804774496,0.942058805087383,318.979268815124,318.979268815124,114.553106389766,202.067705732133,86.355378886983,30.5561841960072,0,0.995003800774898,1.0641897761688,-0,0,0.936347954697819,196.633070486542,0,0
113.41,0.941975458511601,0.94197545840044,0.941975458726168,318.513854505048,318.513854505048,114.398411743078,201.615704968233,86.3476546729723,30.5504948638433,0,0.995003800774898,1.0648790367802,-0,0,0.940148987329084,197.431287339108,0,0
113.42,0.941926806452473,0.941926806366766,0.941926806680908,321.395962229642,321.395962229642,115.344798920227,204.505111161141,86.3437522597179,30.5470988087833,0,0.995003800774898,1.06367686394753,-0,0,0.918571118991739,192.899934988265,0,0
113.43,0.941891955138769,0.9418919550422,0.941891955362041,317.200967652327,317.200967652327,113.965338911438,200.315187187742,86.3411050006956,30.544675463889,0,0.995003800774898,1.06612576719228,-0,0,0.903112426224613,189.653609507169,0,0
113.44,0.941876114802412,0.941876114715493,0.941876115027796,318.272869364005,318.272869364005,114.317604332964,201.387742140798,86.3412056908013,30.543921532406,0,0.995003800774898,1.06504536755467,-0,0,0.906870151006373,190.442731711338,0,0
113.45,0.941862988274317,0.941862988186377,0.941862988497287,319.534065093434,319.534065093434,114.732074572203,202.649704251099,86.3412619904816,30.5430988518534,0,0.995003800774898,1.06429630857164,-0,0,0.916416780166684,192.447523835004,0,0
113.46,0.941844583380359,0.941844583290027,0.941844583604427,318.661769431387,318.661769431387,114.445123025016,201.779522192089,86.3404791597384,30.5417680795599,0,0.995003800774898,1.06472339963625,-0,0,0.928538194912268,194.993020931576,0,0
113.47,0.941831547626963,0.941831547540584,0.941831547852199,319.18931535028,319.18931535028,114.618396835333,202.308279034628,86.3402740701093,30.5407622455423,0,0.995003800774898,1.06457380959253,-0,0,0.927426959536478,194.75966150266,0,0
113.48,0.941829244442778,0.941829244355588,0.941829244665694,316.928747903341,316.928747903341,113.87549823006,200.047095732936,86.3411479121715,30.5405042582337,0,0.995003800774898,1.06575184385167,-0,0,0.931331216333509,195.579555430037,0,0
113.49,0.941826250969761,0.941826250879853,0.941826251193807,320.563032527541,320.563032527541,115.070176756119,203.680550141481,86.3422262039357,30.5402561821247,0,0.995003800774898,1.0641678038447,-0,0,0.907022353491802,190.474694233278,0,0
113.5,0.941840881038268,0.941840880954274,0.941840881263402,320.034477651454,320.034477651454,114.896949702921,203.148447729733,86.3449440838098,30.5410858379113,0,0.995003800774898,1.06406979984323,-0,0,0.916842058766552,192.536832340976,0,0
113.51,0.941720314930601,0.941720314847181,0.941720315153557,316.399522720469,316.399522720469,113.699693591903,199.532852125236,86.3334856591541,30.533184936079,0,0.995003800774898,1.06632492189761,-0,0,0.911531133540372,191.421538043478,0,0
113.52,0.941638937534155,0.941638937449771,0.941638937755604,318.096211584389,318.096211584389,114.255872165506,201.241230033366,86.3268042643987,30.5281772866243,0,0.995003800774898,1.06477942795112,-0,0,0.927611539215126,194.798423235177,0,0
113.53,0.94151326343861,0.941513263351871,0.941513263659734,321.117950682755,321.117950682755,115.246459304326,204.283194376469,86.3149200764647,30.5198362298214,0,0.995003800774898,1.06379193127652,-0,0,0.908841460963274,190.856706802288,0,0
113.54,0.941396267750269,0.941396267657385,0.941396267973264,318.240690749519,318.240690749519,114.298318530117,201.424757769243,86.3038360503743,30.5120969299011,0,0.995003800774898,1.06460852705975,-0,0,0.937846822302419,196.947832683508,0,0
113.55,0.941284689920938,0.941284689837199,0.941284690144924,320.961509303482,320.961509303482,115.190279990081,204.163648531682,86.2932814855963,30.5045792862036,0,0.995003800774898,1.06397464380681,-0,0,0.908988380032114,190.887559806744,0,0
113.56,0.941188161930946,0.941188161844742,0.94118816215241,319.875360270925,319.875360270925,114.831304600767,203.092851778425,86.2843527524199,30.4981557400793,0,0.995003800774898,1.06434030851407,-0,0,0.902617728514335,189.54972298801,0,0
113.57,0.941109681818083,0.941109681726092,0.941109682040789,317.841872828224,317.841872828224,114.161400183195,201.071295888573,86.2775017002675,30.4930752393829,0,0.995003800774898,1.06471872236825,-0,0,0.934143909196478,196.17022093126,0,0
113.58,0.941039160778892,0.941039160692519,0.94103916100198,319.802285879096,319.802285879096,114.804357884832,203.042669550579,86.2712988926525,30.4883174358641,0,0.995003800774898,1.0645890274014,-0,0,0.905156903602017,190.082949756424,0,0
113.59,0.940987337500661,0.940987337414203,0.940987337721435,317.34248789464,317.34248789464,113.994930758483,200.590228128709,86.2672597829532,30.4849999829784,0,0.995003800774898,1.06494909496833,-0,0,0.935654834370463,196.487515217797,0,0
113.6,0.940925591891783,0.940925591806283,0.940925592113597,317.659840069833,317.659840069833,114.098052517902,200.916904875788,86.2620320129591,30.4809031810861,0,0.995003800774898,1.06540977638275,-0,0,0.922798122731953,193.78760577371,0,0
113.61,0.940879960290419,0.940879960205792,0.940879960512608,317.511160471213,317.511160471213,114.048401090429,200.774459541978,86.2586969931094,30.4780039361262,0,0.995003800774898,1.06534072774851,-0,0,0.918906182162149,192.970298254051,0,0
113.62,0.940847589684386,0.940847589598586,0.940847589905003,317.064565397183,317.064565397183,113.901129103634,200.331806609416,86.2567632916631,30.4759954961041,0,0.995003800774898,1.06543416498846,-0,0,0.924295455124302,194.102045576103,0,0
113.63,0.940801511600901,0.940801511515068,0.940801511821156,318.67850840555,318.67850840555,114.430811575692,201.952091654574,86.2533920439627,30.4730247070129,0,0.995003800774898,1.06446683429657,-0,0,0.930375668953216,195.378890480175,0,0
113.64,0.940760881917077,0.940760881830528,0.940760882136512,317.401696439275,317.401696439275,114.010404574453,200.681177539087,86.2502581233264,30.4702607768617,0,0.995003800774898,1.06566931038289,-0,0,0.913564125116306,191.848466274424,0,0
113.65,0.940740687548457,0.940740687460772,0.940740687769798,316.54021621048,316.54021621048,113.727062285144,199.821373292636,86.2497059923842,30.4691369254595,0,0.995003800774898,1.06567980693736,-0,0,0.920450651703614,193.294636857759,0,0
113.66,0.940709971915075,0.940709971828181,0.940709972135546,319.915688022203,319.915688022203,114.836087607943,203.200474422073,86.2480210963274,30.4671925038027,0,0.995003800774898,1.0640096148707,-0,0,0.914345396044868,192.012533169422,0,0
113.67,0.94096153084969,0.940961530767179,0.940961531068049,243.142263656503,243.142263656503,89.6080286490021,126.379605230574,86.276204015408,30.4864544105212,0,0.995003800774898,1.10072842060254,-0,0,0.426754877149216,89.6185242013353,0,0
113.68,0.941966935073109,0.941966934978478,0.941966935291287,210.970462286236,210.970462286236,79.0596381002602,94.0085186372833,86.3969437670263,30.5649998819259,0,0.995003800774898,1.11186605236481,-0,0,0.408677477119487,85.8222701950923,0,0
113.69,0.943112767935678,0.943112767859496,0.943112768145258,206.231203258402,206.231203258402,77.5314130496379,89.0430091997584,86.5342180386956,30.6539760199479,0,0.995003800774898,1.11356972176088,-0,0,0.41349219959694,86.8333619153574,0,0
113.7,0.94423712744416,0.94423712737024,0.944237127647971,207.579029671829,207.579029671829,78.0031580577471,90.1703679539381,86.6679536619352,30.7407080559554,0,0.995003800774898,1.11329408607803,-0,0,0.434087227985729,91.1583178770031,0,0
113.71,0.945296158281634,0.945296158211363,0.945296158479873,210.150066356127,210.150066356127,78.8750357416499,92.5356000193609,86.7927388255116,30.8217275112547,0,0.995003800774898,1.1125466197758,-0,0,0.422679579132323,88.7627116177879,0,0
113.72,0.946331287527945,0.946331287461675,0.946331287721351,207.773325915272,207.773325915272,78.1198377680908,89.9592584938345,86.9136244154662,30.9004430059716,0,0.995003800774898,1.11330788509557,-0,0,0.421307437583439,88.4745618925222,0,0
113.73,0.947318938537817,0.947318938472356,0.947318938727201,209.641129289344,209.641129289344,78.7584271858464,91.6375937890507,87.0283026387843,30.9752328615089,0,0.995003800774898,1.11282343095132,-0,0,0.422160894342804,88.6537878119889,0,0
113.74,0.948257287257331,0.948257287190726,0.948257287444105,210.930015854218,210.930015854218,79.2053239134864,92.747787325017,87.1363587164635,31.045869812738,0,0.995003800774898,1.11249916087722,-0,0,0.428903654684983,90.0697674838465,0,0
113.75,0.949146904763523,0.949146904698677,0.949146904946098,208.72021592587,208.72021592587,78.5009121633321,90.3695379306729,87.2380682293977,31.1126097657995,0,0.995003800774898,1.11316957269223,-0,0,0.41667820889688,87.5024238683448,0,0
113.76,0.949998499889779,0.949998499833122,0.949998500066424,207.28268950292,207.28268950292,78.0493319053542,88.7711838769474,87.3350444536417,31.1764611723313,0,0.995003800774898,1.11364355113359,-0,0,0.39845099526002,83.6747090046042,0,0
113.77,0.950815756836271,0.950815756777717,0.950815757011691,211.491249749357,211.491249749357,79.4525924426838,92.8260885861368,87.4276398278911,31.237521335329,0,0.995003800774898,1.1125257536166,-0,0,0.435352846940734,91.424097857554,0,0
113.78,0.951540418728165,0.951540418669621,0.951540418901993,211.481705395626,211.481705395626,79.4669835076387,92.6815827772849,87.5087731654993,31.2913494528413,0,0.995003800774898,1.11249122705888,-0,0,0.422729607155746,88.7732175027066,0,0
113.79,0.952240702098998,0.952240702043386,0.952240702269047,211.101313002715,211.101313002715,79.3588059756843,92.1713691899614,87.5867076809327,31.3432361318212,0,0.995003800774898,1.11265483278449,-0,0,0.42453093619407,89.1514966007547,0,0
113.8,0.95288836773151,0.952888367675337,0.952888367900521,210.473135720405,210.473135720405,79.1678478133501,91.4235741914329,87.6583513879724,31.3912101409998,0,0.995003800774898,1.11285966688487,-0,0,0.414373214825901,87.0183751134392,0,0
113.81,0.953492840527066,0.9534928404704,0.9534928406939,210.994469791283,210.994469791283,79.3536199061641,91.8336504507717,87.7248440396034,31.4359753009076,0,0.995003800774898,1.11274407265932,-0,0,0.409227798215022,85.9378376251545,0,0
113.82,0.954082871736057,0.954082871680976,0.954082871900622,207.419823961741,207.419823961741,78.1926989998425,88.150819217154,87.7893606268911,31.4796441176962,0,0.995003800774898,1.11383951593105,-0,0,0.401154291769257,84.242401271544,0,0
113.83,0.954622671604558,0.954622671548877,0.954622671767608,210.915029123596,210.915029123596,79.3542952932385,91.5472660700784,87.848136237213,31.519626816305,0,0.995003800774898,1.11285337752475,-0,0,0.405425220563564,85.1392963183484,0,0
113.84,0.955112720850556,0.955112720796255,0.9551127210125,212.125151411362,212.125151411362,79.7635100559712,92.6686449678915,87.9007560988791,31.5557503445917,0,0.995003800774898,1.11253365703656,-0,0,0.424037941982961,89.0479678164218,0,0
113.85,0.955550096125673,0.955550096075311,0.955550096283213,209.436377624357,209.436377624357,78.8898759260968,89.9013770084197,87.9470476460628,31.5879529698747,0,0.995003800774898,1.11328271527482,-0,0,0.397534015398257,83.4821432336339,0,0
113.86,0.955976034579846,0.955976034525125,0.955976034737217,210.624771057729,210.624771057729,79.2903445541723,91.0132529399607,87.9921093303885,31.6194087873798,0,0.995003800774898,1.11299521405513,-0,0,0.399377723205989,83.8693218732577,0,0
113.87,0.956360621096814,0.956360621043251,0.956360621254117,211.261014545476,211.261014545476,79.5082924145004,91.5809019165581,88.0322912686417,31.6478213602765,0,0.995003800774898,1.11285807365173,-0,0,0.420772431185607,88.3622105489776,0,0
113.88,0.956692487552644,0.956692487499016,0.956692487708751,210.918586532262,210.918586532262,79.4032151733035,91.1802191330701,88.0661414730505,31.6722259261411,0,0.995003800774898,1.11291705791359,-0,0,0.401083185710038,84.227468999108,0,0
113.89,0.957014992236189,0.957014992184159,0.957014992391563,211.052461700713,211.052461700713,79.4544680006293,91.2575208184415,88.0989220733734,31.6960188088986,0,0.995003800774898,1.1129340834424,-0,0,0.411413783771757,86.396894592069,0,0
113.9,0.957293747634006,0.957293747582739,0.957293747785915,212.925707198048,212.925707198048,80.0763370172886,93.0825180453068,88.1266151299484,31.7165740227931,0,0.995003800774898,1.11242573601226,-0,0,0.435918107374297,91.5428025486023,0,0
113.91,0.95751783897507,0.957517838920051,0.957517839127169,212.033480104334,212.033480104334,79.78782802499,92.1528444105293,88.1476958966384,31.7329397971664,0,0.995003800774898,1.11260432728283,-0,0,0.399018109402035,83.7938029744273,0,0
113.92,0.957741951207664,0.957741951154575,0.957741951361113,211.008444981505,211.008444981505,79.4557391255323,91.0897647489357,88.1690669130781,31.7496133194916,0,0.995003800774898,1.11296238565107,-0,0,0.401208443244815,84.2537730814112,0,0
113.93,0.957962336689096,0.957962336638626,0.957962336838579,210.764017946848,210.764017946848,79.3801268727991,90.80802089359,88.1899742209271,31.7660228323311,0,0.995003800774898,1.11308952233325,-0,0,0.423289116465151,88.8907144576816,0,0
113.94,0.958133178301317,0.958133178247587,0.95813317845216,211.975652155724,211.975652155724,79.7818608663338,91.9918304667073,88.2050964029105,31.7787252861063,0,0.995003800774898,1.11271676519277,-0,0,0.42394765946931,89.0290084885551,0,0
113.95,0.958274929868552,0.958274929816381,0.958274930019173,212.476605513963,212.476605513963,79.9492670612319,92.4706080167855,88.2167552037605,31.7892422934175,0,0.995003800774898,1.11255735509317,-0,0,0.41681918708437,87.5320292877178,0,0
113.96,0.958413967008355,0.958413966958175,0.958413967155038,212.324485958239,212.324485958239,79.9019188048514,92.2970694750156,88.2279415859823,31.7994748972411,0,0.995003800774898,1.11259102433584,-0,0,0.403715535772033,84.7802625121269,0,0
113.97,0.958565342615311,0.9585653425614,0.95856534276421,210.354712712135,210.354712712135,79.2574725354711,90.3032625242584,88.2406590879372,31.8107910999394,0,0.995003800774898,1.11323911776779,-0,0,0.428192630522067,89.9204524096342,0,0
113.98,0.958673942598604,0.958673942546325,0.958673942748692,213.701560068366,213.701560068366,80.3594306653158,93.6344299235705,88.2483503157724,31.8187798290234,0,0.995003800774898,1.11223015139809,-0,0,0.421753745370341,88.5682865277716,0,0
113.99,0.958850156188912,0.958850156130774,0.958850156337878,210.162375438594,210.162375438594,79.1995876017485,90.0678238298116,88.263168475851,31.831383132931,0,0.995003800774898,1.11328857469947,-0,0,0.431869757543231,90.6926490840786,0,0
114,0.959082236905945,0.959082236878368,0.959082237046486,221.855009802247,221.855009802247,83.0475708162105,101.722720100431,88.2846046867703,31.8476850150454,0,0.995003800774898,1.10492680100563,-0,0,0.91822803352798,192.827887040876,0,0
114.01,0.958516724672029,0.958516724603531,0.958516724836803,312.685198233323,312.685198233323,112.886628408879,192.670841925713,88.2125996289744,31.8017566786351,0,0.995003800774898,1.06932121636486,-0,0,0.920104515864529,193.221948331551,0,0
114.02,0.957578722992791,0.957578722915099,0.95757872315023,323.351390479431,323.351390479431,116.366782079754,203.533526064108,88.0922878646598,31.7255765506635,0,0.995003800774898,1.06539949761615,-0,0,0.944236762751034,198.289720177717,0,0
114.03,0.956616685284573,0.956616685220168,0.956616685447483,322.634082421098,322.634082421098,116.104971815959,203.015663965521,87.9701398804682,31.6482785751089,0,0.995003800774898,1.06635353183044,-0,0,0.93236883358549,195.797455052953,0,0
114.04,0.955689171892745,0.955689171831332,0.955689172053112,321.191434674021,321.191434674021,115.606027734556,201.762700135296,87.8539659755611,31.574768563163,0,0.995003800774898,1.06684657347357,-0,0,0.92274108977231,193.775628852185,0,0
114.05,0.954812899144672,0.954812899074021,0.954812899315704,323.88762791713,323.88762791713,116.469035067488,204.636520443918,87.745261138655,31.5058463345569,0,0.995003800774898,1.06514857958749,-0,0,0.914403008579209,192.024631801634,0,0
114.06,0.95397425461647,0.953974254546259,0.953974254794864,321.609704784172,321.609704784172,115.698252917749,202.527602056285,87.6418109809039,31.4402917469828,0,0.995003800774898,1.06580560766344,-0,0,0.934496596708863,196.244285308861,0,0
114.07,0.953165282709319,0.953165282639903,0.953165282885421,322.57852598444,322.57852598444,115.995605323756,203.657939532396,87.5429999309427,31.3775865211018,0,0.995003800774898,1.06571066934239,-0,0,0.913286985993808,191.7902670587,0,0
114.08,0.952408536429101,0.952408536354836,0.952408536612371,320.702065412099,320.702065412099,115.359259635697,201.931491833468,87.4512208614585,31.3193527171731,0,0.995003800774898,1.06607159300001,-0,0,0.923000548037149,193.830115087801,0,0
114.09,0.951693433418531,0.951693433343403,0.951693433607127,319.631081488834,319.631081488834,114.988864537767,201.001313932426,87.3650981257514,31.2646694306558,0,0.995003800774898,1.06652952455414,-0,0,0.92600320975943,194.46067404948,0,0
114.1,0.951026613088106,0.951026613012133,0.95102661327657,320.503292109382,320.503292109382,115.258504202333,202.004116376113,87.2852873547457,31.2138883785231,0,0.995003800774898,1.06585143500304,-0,0,0.92758679496911,194.793226943513,0,0
114.11,0.950390124743937,0.950390124662814,0.950390124938647,320.696866489532,320.696866489532,115.305939813986,202.321756749439,87.2094872615934,31.1656224784995,0,0.995003800774898,1.06598411219775,-0,0,0.911471803678562,191.409078772498,0,0
114.12,0.949804849739266,0.949804849660313,0.949804849937576,319.955142381681,319.955142381681,115.047343933924,201.693489655419,87.1401996650043,31.1214530612578,0,0.995003800774898,1.06570250850111,-0,0,0.927165010425028,194.704652189256,0,0
114.13,0.949244672738565,0.949244672658193,0.949244672937872,319.168017416609,319.168017416609,114.774522428071,201.014484069377,87.0741827245864,31.0793506226457,0,0.995003800774898,1.06659007573194,-0,0,0.909591427029197,191.014199676131,0,0
114.14,0.948739863327966,0.948739863247719,0.948739863529303,318.11943760867,318.11943760867,114.417254608283,200.062628978656,87.0151704250882,31.0416382049255,0,0.995003800774898,1.06597838580325,-0,0,0.947125979314317,198.896455656007,0,0
114.15,0.948238551312413,0.94823855123108,0.948238551513157,321.068020932331,321.068020932331,115.373903729699,203.107107219096,86.9567346032729,31.0041791099618,0,0.995003800774898,1.06554511907486,-0,0,0.909336983138674,190.960766459122,0,0
114.16,0.947791488137875,0.947791488055338,0.947791488340622,318.762680973292,318.762680973292,114.605068917089,200.886942861432,86.9048269176059,30.9709111942543,0,0.995003800774898,1.06597236145159,-0,0,0.921754246548336,193.568391775151,0,0
114.17,0.947371914561105,0.947371914478942,0.947371914768101,321.01759221331,321.01759221331,115.335855217766,203.221407631208,86.8564329910767,30.9397515910255,0,0.995003800774898,1.06493879650547,-0,0,0.91307860383488,191.746506805325,0,0
114.18,0.946991264113388,0.946991264029888,0.94699126432305,320.466550198296,320.466550198296,115.145310677827,202.74270996977,86.8124546686687,30.9113855598569,0,0.995003800774898,1.06504672028073,-0,0,0.916350855232514,192.433679598828,0,0
114.19,0.946628158332984,0.946628158248875,0.946628158543393,321.391469801394,321.391469801394,115.44039130566,203.736167086056,86.7708510619078,30.8844516534305,0,0.995003800774898,1.06412367496391,-0,0,0.934130227967668,196.16734787321,0,0
114.2,0.946287677474234,0.946287677390897,0.946287677685317,320.069757424336,320.069757424336,114.997557883155,202.479014303553,86.731666479165,30.8590766416179,0,0.995003800774898,1.06548787743608,-0,0,0.914126261808578,191.966514979801,0,0
114.21,0.945996223458822,0.945996223374833,0.945996223671581,320.351152701418,320.351152701418,115.082936897267,202.815063886691,86.6985888974218,30.8374999173054,0,0.995003800774898,1.0644943529959,-0,0,0.932916730172707,195.912513336269,0,0
