t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
114.22,0.945715554514346,0.94571555442843,0.945715554728957,321.141088538525,321.141088538525,115.335697370406,203.657886617756,86.6666162130495,30.8165857077194,0,0.995003800774898,1.06457665813887,-0,0,0.92063219306869,193.332760544425,0,0
114.23,0.945479303092749,0.945479303008162,0.945479303306634,319.537760644892,319.537760644892,114.802920852031,202.099082723295,86.63974448855,30.798933433047,0,0.995003800774898,1.06547231872863,-0,0,0.908403861929562,190.764811005208,0,0
114.24,0.945282622361642,0.945282622276717,0.945282622579384,319.409378145948,319.409378145948,114.755961085672,202.007389068398,86.6177050090203,30.7842840685292,0,0.995003800774898,1.06463000071777,-0,0,0.939851586901907,197.3688332494,0,0
114.25,0.945085511099388,0.945085511015551,0.945085511315507,322.735024360911,322.735024360911,115.844223477237,205.370236575362,86.5954219723848,30.7693658131638,0,0.995003800774898,1.06377720919057,-0,0,0.912729739606204,191.673245317303,0,0
114.26,0.944922656550621,0.944922656465547,0.944922656771797,319.161768855784,319.161768855784,114.665754239279,201.827804164515,86.5769681541914,30.7569965370772,0,0.995003800774898,1.06539551439546,-0,0,0.91352187891278,191.839594571684,0,0
114.27,0.944788216631397,0.94478821654866,0.944788216849454,321.052320095422,321.052320095422,115.283923181679,203.743305322162,86.5621786369243,30.7468361363362,0,0.995003800774898,1.06418438982789,-0,0,0.914187925937204,191.979464446813,0,0
114.28,0.944671196245726,0.944671196161425,0.944671196464867,320.117851496716,320.117851496716,114.973922890032,202.830948760037,86.5491163168885,30.7377864197906,0,0.995003800774898,1.06450258989579,-0,0,0.928202198688373,194.922461724558,0,0
114.29,0.944566058236566,0.944566058151727,0.944566058460099,320.698238630918,320.698238630918,115.162127615125,203.431195574216,86.537460393962,30.7295826627396,0,0.995003800774898,1.06448746586381,-0,0,0.919583108597757,193.112452805529,0,0
114.3,0.944494955928813,0.944494955844672,0.944494956149723,318.34030518373,318.34030518373,114.385370006853,201.08685225013,86.5296151969735,30.7238377366272,0,0.995003800774898,1.06541406250939,-0,0,0.931891075959529,195.697125951501,0,0
114.31,0.944323596480798,0.944323596399582,0.944323596714297,318.45328468667,318.45328468667,114.418606826454,201.229906034586,86.5116454567362,30.7117331953478,0,0.995003800774898,1.06524918366915,-0,0,0.939679376858105,197.332669140202,0,0
114.32,0.944165655275334,0.944165655191832,0.944165655508095,322.486964135498,322.486964135498,115.740820445488,205.291367880945,86.4951628539113,30.700433400641,0,0.995003800774898,1.06353546958645,-0,0,0.917221303546768,192.616473744821,0,0
114.33,0.944014509257907,0.944014509177941,0.94401450948293,321.098434887543,321.098434887543,115.280974954582,203.929569789103,86.4792871103044,30.6895779881356,0,0.995003800774898,1.06350961878591,-0,0,0.946798295351415,198.827642023797,0,0
114.34,0.943864993499678,0.943864993414727,0.943864993720153,320.311593492169,320.311593492169,115.018901997966,203.169401473901,86.4634439398724,30.6787480783956,0,0.995003800774898,1.06464309644788,-0,0,0.930644610927787,195.435368294835,0,0
114.35,0.943743984183747,0.94374398409916,0.94374398441411,319.41323056424,319.41323056424,114.72091948767,202.291994739821,86.4510879518564,30.6701478725635,0,0.995003800774898,1.06519186232741,-0,0,0.910841930597537,191.276805425483,0,0
114.36,0.943646002252023,0.943646002170504,0.943646002475304,320.61603594795,320.61603594795,115.114158311004,203.511175227793,86.4415711474701,30.663289572687,0,0.995003800774898,1.06394636196989,-0,0,0.923173450043923,193.866424509224,0,0
114.37,0.943545939308583,0.943545939223506,0.943545939530684,317.757772961828,317.757772961828,114.17247307944,200.670140458115,86.4314743788983,30.6561581248155,0,0.995003800774898,1.06565683732164,-0,0,0.929831060931284,195.26452279557,0,0
114.38,0.943456712664327,0.943456712580508,0.943456712888564,320.447377387307,320.447377387307,115.054613033039,203.374488504939,86.4229695549802,30.6499193273877,0,0.995003800774898,1.06444040208751,-0,0,0.912026924327804,191.525654108839,0,0
114.39,0.943379984388171,0.943379984303885,0.943379984610595,317.472404474219,317.472404474219,114.075158226193,200.412217561125,86.4156432031772,30.6445437099161,0,0.995003800774898,1.06580600982121,-0,0,0.91865790137831,192.918159289445,0,0
114.4,0.943324282822914,0.943324282739692,0.943324283051153,319.385604253972,319.385604253972,114.702909363014,202.334011799415,86.4109010560394,30.6406913985174,0,0.995003800774898,1.06456512231359,-0,0,0.92586071248174,194.430749621165,0,0
114.41,0.94326387368397,0.943263873602721,0.943263873908048,319.587988398563,319.587988398563,114.768166861177,202.546334784282,86.4053345924161,30.6363190218644,0,0.995003800774898,1.06456423784896,-0,0,0.929510623465525,195.19723092776,0,0
114.42,0.943213286784802,0.94321328670036,0.943213287008261,317.593051103933,317.593051103933,114.11142770752,200.559577498633,86.4008192323491,30.6326543729505,0,0.995003800774898,1.06545490573696,-0,0,0.942198898550977,197.861768695705,0,0
114.43,0.943169409390751,0.943169409307839,0.943169409622576,322.033901843984,322.033901843984,115.57021108808,205.007278460002,86.3972296308173,30.6293937531652,0,0.995003800774898,1.06300938343939,-0,0,0.945125714466505,198.476400037966,0,0
114.44,0.943105932260589,0.943105932179738,0.943105932486347,323.043522417702,323.043522417702,115.900636831527,206.028075800679,86.3909679267221,30.624478690301,0,0.995003800774898,1.06332932652234,-0,0,0.912203613352126,191.562758803947,0,0
114.45,0.943081190814569,0.943081190730496,0.943081191039818,318.385565668149,318.385565668149,114.369189866069,201.373831495533,86.3891994766717,30.6225346959447,0,0.995003800774898,1.06483107099804,-0,0,0.942574050639732,197.940550634344,0,0
114.46,0.943063699522854,0.943063699440524,0.943063699752486,322.739214697451,322.739214697451,115.799907190734,205.729774379874,86.3884081289091,30.6210321886678,0,0.995003800774898,1.06332041987516,-0,0,0.911751520271859,191.46781925709,0,0
114.47,0.943066511098566,0.943066511017459,0.943066511325062,316.823186607819,316.823186607819,113.8555936725,199.812540495632,86.3896360744256,30.6210100377616,0,0.995003800774898,1.06561427572853,-0,0,0.946718844138996,198.810957269189,0,0
114.48,0.943075729111395,0.943075729027419,0.943075729337177,322.350424578898,322.350424578898,115.672701400352,205.337103760273,86.3919054328158,30.6214153858087,0,0.995003800774898,1.06342517336961,-0,0,0.917080612622855,192.586928650799,0,0
114.49,0.943077664539189,0.943077664456914,0.943077664771173,320.986680937323,320.986680937323,115.224640464345,203.97228455575,86.393142555835,30.6212538257384,0,0.995003800774898,1.06336135473602,-0,0,0.946613373246228,198.788808381708,0,0
114.5,0.943071280122979,0.943071280040395,0.943071280349997,321.058505314197,321.058505314197,115.248192650484,204.044834177289,86.3932772010294,30.620393935878,0,0.995003800774898,1.06435756014856,-0,0,0.915382630906688,192.230352490405,0,0
114.51,0.94299015185954,0.94299015177721,0.942990152089505,318.758119775318,318.758119775318,114.490505191761,201.756852855263,86.3861717670432,30.6150951530116,0,0.995003800774898,1.06466312979263,-0,0,0.937577166230442,196.891204908393,0,0
114.52,0.942868527503667,0.942868527421435,0.942868527731139,320.216060994749,320.216060994749,114.967205566749,203.234209352425,86.3747973384096,30.6070543039153,0,0.995003800774898,1.06411044250642,-0,0,0.937625911593373,196.901441434608,0,0
114.53,0.942734486819137,0.942734486735081,0.942734487044506,320.496989290683,320.496989290683,115.05673390002,203.53689620228,86.3619825236875,30.5981105647157,0,0.995003800774898,1.06400666029852,-0,0,0.93547070512682,196.448848076632,0,0
114.54,0.942591502112835,0.942591502029617,0.942591502337839,322.596051015836,322.596051015836,115.743652632589,205.659268104968,86.3482417796741,30.5885411311941,0,0.995003800774898,1.06326189434316,-0,0,0.911642953171739,191.445020166065,0,0
114.55,0.942460315824411,0.942460315741808,0.942460316047419,319.992021123505,319.992021123505,114.885021533013,203.076364117971,86.3357840266495,30.5798729788839,0,0.995003800774898,1.06388667579514,-0,0,0.938319089156885,197.047008722946,0,0
114.56,0.942331362541495,0.942331362457165,0.942331362764794,321.959914547984,321.959914547984,115.529149480124,205.06510791697,86.3235626216305,30.5712440093833,0,0.995003800774898,1.06292307931762,-0,0,0.946005024132382,198.6610550678,0,0
114.57,0.942184151497359,0.942184151413772,0.942184151722807,321.097470985878,321.097470985878,115.242523334774,204.227074018671,86.3091296642351,30.5612673029718,0,0.995003800774898,1.06367573051285,-0,0,0.939574051239505,197.310550760296,0,0
114.58,0.942066208320905,0.942066208236608,0.942066208546147,319.299943835231,319.299943835231,114.649265188544,202.448474825712,86.298037297837,30.5534317116825,0,0.995003800774898,1.0644131780158,-0,0,0.943912342208061,198.221591863693,0,0
114.59,0.941946862066991,0.941946861984361,0.941946862292175,320.353694488153,320.353694488153,114.993175266566,203.521172248197,86.2869488869628,30.5455733529938,0,0.995003800774898,1.064354230558,-0,0,0.916384553813287,192.44075630079,0,0
114.6,0.941841274810912,0.9418412747257,0.941841275030461,317.283543676899,317.283543676899,113.981988663145,200.467146673704,86.277522328802,30.5388746743936,0,0.995003800774898,1.06536890138698,-0,0,0.931740195383204,195.665441030473,0,0
114.61,0.941735763298628,0.941735763214557,0.941735763516707,321.530144641232,321.530144641232,115.375721619317,204.729773653396,86.268254741507,30.5321162463288,0,0.995003800774898,1.06334332977814,-0,0,0.920120852083133,193.225378937458,0,0
114.62,0.941632835759909,0.941632835676423,0.941632835982522,317.314066007415,317.314066007415,113.987884367529,200.529839390083,86.2588194950118,30.5254071223206,0,0.995003800774898,1.06518448011152,-0,0,0.944793053244296,198.406541181302,0,0
114.63,0.941542655367607,0.941542655283174,0.94154265559111,318.977868604588,318.977868604588,114.533004096317,202.207268357796,86.2509926933943,30.5196075533976,0,0.995003800774898,1.0646298544209,-0,0,0.93437087933617,196.217884660596,0,0
114.64,0.941439224719482,0.941439224634157,0.941439224943532,320.307452290478,320.307452290478,114.967961296455,203.552855576167,86.2417190886427,30.512877625668,0,0.995003800774898,1.06377159756584,-0,0,0.934028515140662,196.145988179539,0,0
114.65,0.94133147696105,0.94133147687557,0.941331477178896,321.132012830255,321.132012830255,115.236787422296,204.394481331852,86.2318071864208,30.5057243119823,0,0.995003800774898,1.06318389872801,-0,0,0.94255627389202,197.936817517324,0,0
114.66,0.941230142496827,0.941230142412696,0.941230142719522,319.616822012214,319.616822012214,114.736671202654,202.895595571174,86.2223229035672,30.4989035374736,0,0.995003800774898,1.0646537054895,-0,0,0.918459154379316,192.876422419656,0,0
114.67,0.941133508368086,0.941133508284219,0.941133508593206,317.462688517266,317.462688517266,114.026785599024,200.755906849402,86.2139459693333,30.4928356985301,0,0.995003800774898,1.06484291600362,-0,0,0.94556326630287,198.568285923603,0,0
114.68,0.941041402179934,0.941041402095639,0.941041402403729,319.18665895416,319.18665895416,114.591630175034,202.493896750388,86.2058818728795,30.4868803308931,0,0.995003800774898,1.06437932577585,-0,0,0.937753366290407,196.928206920985,0,0
114.69,0.940947299386732,0.94094729930191,0.94094729961173,321.622601812611,321.622601812611,115.390423570827,204.944374770147,86.1975353449398,30.4806916975243,0,0.995003800774898,1.06321021143898,-0,0,0.923389092790588,193.911709486023,0,0
114.7,0.940843164620893,0.940843164535818,0.940843164844937,318.510012814554,318.510012814554,114.365255492031,201.848173086755,86.187977898427,30.4738618293722,0,0.995003800774898,1.0643968021638,-0,0,0.944912806514755,198.431689368099,0,0
114.71,0.940741694266792,0.94074169417973,0.940741694484779,320.989678816876,320.989678816876,115.178254308285,204.343636772616,86.1788494641223,30.4671925801376,0,0.995003800774898,1.06348982474182,-0,0,0.929802627801168,195.258551838245,0,0
114.72,0.940637158498489,0.940637158411813,0.940637158722362,321.018948317103,321.018948317103,115.185759580395,204.389362994962,86.1693028099135,30.4602825122269,0,0.995003800774898,1.06319823956717,-0,0,0.935617432544494,196.479660834344,0,0
114.73,0.940513692567236,0.940513692481725,0.940513692791851,320.156830193232,320.156830193232,114.899842763779,203.547033103749,86.1576907662925,30.4521063231898,0,0.995003800774898,1.06371398188489,-0,0,0.937846401400939,196.947744294197,0,0
114.74,0.940388158671467,0.940388158584778,0.940388158893472,322.197382122443,322.197382122443,115.567962005305,205.60758514684,86.1459833933793,30.4438135822243,0,0.995003800774898,1.06301289838521,-0,0,0.913893643287523,191.91766509038,0,0
114.75,0.940258882987974,0.940258882900967,0.940258883215382,321.00198056573,321.00198056573,115.172409198225,204.432666911596,86.1339448737761,30.435368780358,0,0.995003800774898,1.06289551630436,-0,0,0.938246450136464,197.031754528657,0,0
114.76,0.940116602848726,0.940116602761054,0.940116603068632,319.67564374946,319.67564374946,114.733484008741,203.129369772915,86.1203128491263,30.4259611274192,0,0.995003800774898,1.06430764246536,-0,0,0.920561277030554,193.317868176416,0,0
114.77,0.939990262437123,0.939990262350906,0.939990262663536,318.432878300329,318.432878300329,114.322494336813,201.906066966463,86.1088636847647,30.4179476491013,0,0.995003800774898,1.06426581118009,-0,0,0.937846454912314,196.947755531586,0,0
114.78,0.939862097120147,0.939862097034791,0.939862097345599,319.731757800429,319.731757800429,114.746822278712,203.22504005158,86.0970557349195,30.4096620139293,0,0.995003800774898,1.06409360505634,-0,0,0.921126597363498,193.436585446335,0,0
114.79,0.939724448209261,0.939724448119491,0.939724448424942,319.162580217808,319.162580217808,114.556961408943,202.677384730279,86.0843526237537,30.4008428637754,0,0.995003800774898,1.06383043973748,-0,0,0.937744181644979,196.926278145446,0,0
114.8,0.939571116880394,0.939571116792664,0.939571117102342,322.158640605392,322.158640605392,115.538540100378,205.698038024632,86.0698280211858,30.3907745595748,0,0.995003800774898,1.06245508428108,-0,0,0.933611221284515,196.058356469748,0,0
114.81,0.939398971265056,0.939398971178878,0.939398971489971,321.306371128093,321.306371128093,115.254748139803,204.874051121049,86.0529919572207,30.3793280498236,0,0.995003800774898,1.06341330811048,-0,0,0.910259177728588,191.154427323004,0,0
114.82,0.939247846856212,0.939247846767663,0.939247847077506,317.02502596857,317.02502596857,113.844446968951,200.616562187159,86.0387910191211,30.3696727622899,0,0.995003800774898,1.0650820573231,-0,0,0.925169982605093,194.28569634707,0,0
114.83,0.939093505817099,0.939093505728876,0.939093506045792,319.733061975113,319.733061975113,114.731431583031,203.348587449568,86.0245801338322,30.3598943917131,0,0.995003800774898,1.06377162526561,-0,0,0.916981432358463,192.566100795277,0,0
114.84,0.938943953665849,0.938943953578222,0.938943953890029,317.084555382077,317.084555382077,113.857854109907,200.723670260032,86.0105556708208,30.3503294512248,0,0.995003800774898,1.06488902636617,-0,0,0.933364946069181,196.006638674528,0,0
114.85,0.938782588667671,0.938782588577029,0.938782588885297,320.614407905659,320.614407905659,115.014766059745,204.278986170485,85.9954743178684,30.3399474173053,0,0.995003800774898,1.0627741353729,-0,0,0.94496286099402,198.442200808744,0,0
114.86,0.938596635702528,0.938596635613139,0.938596635924918,322.596331113344,322.596331113344,115.66220941123,206.291646572768,85.9771725265529,30.3275120140238,0,0.995003800774898,1.06232029858042,-0,0,0.926535857019123,194.572529974016,0,0
114.87,0.938785856447218,0.938785856359533,0.938785856666089,238.656241170256,238.656241170256,88.0773834646342,122.313155516075,85.9995982979345,30.3434873562456,0,0.995003800774898,1.10252911003311,-0,0,0.439686551791447,92.3341758762038,0,0
114.88,0.939680646301325,0.939680646215464,0.939680646517325,211.415799029062,211.415799029062,79.1474526431186,94.891710802278,86.1091035866789,30.4149846401055,0,0.995003800774898,1.11167327830727,-0,0,0.42460135584009,89.1662847264189,0,0
114.89,0.940769112134027,0.94076911204616,0.940769112336344,206.424876017931,206.424876017931,77.53512709881,89.6850441519578,86.2399317484613,30.4999001175125,0,0.995003800774898,1.11333449317388,-0,0,0.401370590741999,84.2878240558197,0,0
114.9,0.941896765593682,0.941896765533841,0.941896765837496,209.202165339555,209.202165339555,78.4767141505681,92.2418041421284,86.3737118051249,30.5866493923021,0,0.995003800774898,1.11268345325185,-0,0,0.43223802861725,90.7699860096226,0,0
114.91,0.942940046796509,0.942940046724235,0.942940047012371,210.763099151967,210.763099151967,79.0161161246593,93.6004789164335,86.4963255450338,30.6662946904997,0,0.995003800774898,1.11219765726918,-0,0,0.402935047466214,84.616359967905,0,0
114.92,0.943995756111852,0.9439957560428,0.943995756310299,207.099592118175,207.099592118175,77.8384007768491,89.7340692655043,86.6192055911467,30.7463172615236,0,0.995003800774898,1.1133554978556,-0,0,0.400380317194229,84.0798666107881,0,0
114.93,0.945039967871748,0.945039967797346,0.945039968051584,207.092714651937,207.092714651937,77.8621230068895,89.5276088632628,86.7400157909907,30.8250899976831,0,0.995003800774898,1.11349580351648,-0,0,0.431134554522496,90.5382564497241,0,0
114.94,0.946017873624509,0.946017873557068,0.946017873812324,208.414949206463,208.414949206463,78.3208570451095,90.6643854442241,86.8521977500705,30.8983660121687,0,0.995003800774898,1.11310954220875,-0,0,0.424613884493844,89.1689157437071,0,0
114.95,0.946940218638064,0.946940218575226,0.946940218824222,210.130466516869,210.130466516869,78.9073289430966,92.2061162205312,86.9572165795874,30.96713371675,0,0.995003800774898,1.1126385034467,-0,0,0.415660815249631,87.2887712024226,0,0
114.96,0.947826570677148,0.94782657061115,0.947826570852993,208.755529789696,208.755529789696,78.4770148939622,90.6650110213587,87.0574883157479,31.0330304525894,0,0.995003800774898,1.11310948192948,-0,0,0.423165696972108,88.8647963641427,0,0
114.97,0.948676820447118,0.9486768203844,0.948676820626122,208.280836365085,208.280836365085,78.3415901087033,90.031826626177,87.1530348594045,31.095974879504,0,0.995003800774898,1.11328471582212,-0,0,0.415102498360411,87.1715246556863,0,0
114.98,0.949495622307716,0.949495622248013,0.9494956224835,207.757803945055,207.757803945055,78.1894101652816,89.3569023767177,87.2444956939318,31.1564058744052,0,0.995003800774898,1.11348540743624,-0,0,0.40661395950985,85.3889314970684,0,0
114.99,0.950272699223612,0.950272699161856,0.950272699392682,210.406001257876,210.406001257876,79.0784621488425,91.8616217403789,87.3308013220648,31.2135781954326,0,0.995003800774898,1.11278842792053,-0,0,0.429090398462493,90.1089836771236,0,0
115,0.950992117211645,0.950992117152975,0.950992117383638,208.759660137693,208.759660137693,78.5544231548856,90.0835925583322,87.409846508819,31.2662210705414,0,0.995003800774898,1.11325522825669,-0,0,0.413687953658437,86.8744702682717,0,0
115.01,0.951683102169969,0.951683102105729,0.951683102327722,208.828978214539,208.828978214539,78.5935834635842,90.0266267544294,87.4855358362964,31.3168156238127,0,0.995003800774898,1.11331140590149,-0,0,0.422026481427462,88.6255610997669,0,0
115.02,0.952345536188131,0.952345536129696,0.952345536355205,210.293201643731,210.293201643731,79.0904225452271,91.370719987647,87.5574652220747,31.3650164340092,0,0.995003800774898,1.11292720152952,-0,0,0.437716779492219,91.9205236933659,0,0
115.03,0.95295591897679,0.952955918919891,0.952955919141359,211.17717445483,211.17717445483,79.3951724527574,92.1450436161812,87.6229777937423,31.4091530449069,0,0.995003800774898,1.11267351848825,-0,0,0.437146106794086,91.800682426758,0,0
115.04,0.95351041631816,0.953510416259894,0.953510416477843,212.032609158684,212.032609158684,79.6891261587354,92.9016600513763,87.6818505072491,31.4490986000589,0,0.995003800774898,1.11241216129827,-0,0,0.413903035270698,86.9196374068466,0,0
115.05,0.954059040496876,0.954059040441179,0.9540590406607,213.442813154535,213.442813154535,80.1652362834312,94.2144585439298,87.7398316073756,31.4885230032298,0,0.995003800774898,1.11207981998399,-0,0,0.432568632610671,90.8394128482409,0,0
115.06,0.954566518373518,0.954566518317938,0.954566518533933,213.441811601953,213.441811601953,80.1764230266488,94.1243314172543,87.7927384455665,31.5247417391318,0,0.995003800774898,1.11208173063561,-0,0,0.431782528733548,90.6743310340451,0,0
115.07,0.955041359918523,0.955041359861887,0.955041360075469,213.609087469727,213.609087469727,80.242091112381,94.2088161211104,87.8417568143873,31.558514534229,0,0.995003800774898,1.11203145264733,-0,0,0.414529884905208,87.0512758300938,0,0
115.08,0.955524502696578,0.955524502639909,0.955524502850312,212.545792310466,212.545792310466,79.9034718266178,93.0613021330078,87.8915977518591,31.5928924255988,0,0.995003800774898,1.1123898537765,-0,0,0.420906397691692,88.3903435152554,0,0
115.09,0.956001822576634,0.956001822521169,0.956001822731403,210.264946360869,210.264946360869,79.1644850284822,90.697574695014,87.9405869884217,31.6267846774333,0,0.995003800774898,1.11305345829794,-0,0,0.401972678779752,84.4142625437479,0,0
115.1,0.95648791080676,0.956487910751857,0.956487910961789,207.687852510782,207.687852510782,78.3283836197087,88.0355776105419,87.9907372860078,31.6615376142325,0,0.995003800774898,1.11389089115964,-0,0,0.402237297150114,84.469832401524,0,0
115.11,0.956979731037641,0.95697973098262,0.956979731191316,208.413833825974,208.413833825974,78.5780447078863,88.6759388950719,88.0413466406308,31.6965482902714,0,0.995003800774898,1.11370941523441,-0,0,0.401382584689612,84.2903427848185,0,0
115.12,0.957450824847273,0.957450824792772,0.957450824999691,212.964753019674,212.964753019674,80.0843200288731,93.145723149431,88.0892681459443,31.7297617242983,0,0.995003800774898,1.11242353140071,-0,0,0.43092934555627,90.4951625668166,0,0
115.13,0.95788201098607,0.957882010931622,0.957882011137841,211.903308913657,211.903308913657,79.7448082737809,92.0114989740647,88.1320616656113,31.7597482739806,0,0.995003800774898,1.11269336423608,-0,0,0.424508741832397,89.1468357848033,0,0
115.14,0.958312222606659,0.95831222255263,0.958312222758621,211.085093372378,211.085093372378,79.4852163998321,91.1206799491624,88.1747247299244,31.7896886932915,0,0.995003800774898,1.11294879671835,-0,0,0.413767285277527,86.8911299082808,0,0
115.15,0.958756583439949,0.958756583386766,0.958756583591395,211.108214237085,211.108214237085,79.502502344345,91.0685443032394,88.2189903831864,31.8206795506595,0,0.995003800774898,1.11301339498251,-0,0,0.433603560216624,91.0567476454911,0,0
115.16,0.959161657142274,0.959161657089696,0.959161657293543,215.354352509233,215.354352509233,80.906796334763,95.2473679431151,88.2584825647087,31.8485020014097,0,0.995003800774898,1.11178260385256,-0,0,0.438876597308294,92.1640854347417,0,0
115.17,0.959566280788164,0.959566280735757,0.959566280939131,211.891715801202,211.891715801202,79.7772682486495,91.7179061003625,88.2976000877503,31.8762096130888,0,0.995003800774898,1.11277599714384,-0,0,0.43462296240974,91.2708221060455,0,0
115.18,0.959961774260316,0.959961774208661,0.959961774411688,212.889981359065,212.889981359065,80.1137617480758,92.6509405852092,88.3357763391083,31.9032644347478,0,0.995003800774898,1.11246924176815,-0,0,0.402004781461626,84.4210041069414,0,0
115.19,0.960390840849208,0.960390840797044,0.960390840998918,212.111600970883,212.111600970883,79.8671511495713,91.8007590715326,88.3779015590315,31.9329403403184,0,0.995003800774898,1.11280908632085,-0,0,0.438712102503077,92.1295415256461,0,0
115.2,0.960798042424705,0.960798042372045,0.960798042574244,224.832553307818,224.832553307818,84.057042256758,104.454022403124,88.4178087226895,31.9607221820044,0,0.995003800774898,1.10468373015938,-0,0,0.891622040587706,187.240628523418,0,0
115.21,0.960353511048434,0.960353510950881,0.960353511149525,308.675399961455,308.675399961455,111.602266095791,188.393411974421,88.3588632259822,31.9231247610519,0,0.995003800774898,1.07192998198518,-0,0,0.89958067616791,188.911941995261,0,0
115.22,0.959591554563709,0.959591554495922,0.959591554723039,315.916075609429,315.916075609429,113.960682579636,195.79862639113,88.2580660925857,31.8593831257125,0,0.995003800774898,1.06993238349182,-0,0,0.916829711404518,192.534239394949,0,0
115.23,0.958820629981072,0.958820629914998,0.958820630143328,316.578982871511,316.578982871511,114.157122193812,196.62584583935,88.1574316471531,31.7957053850073,0,0.995003800774898,1.06967390347169,-0,0,0.91822974606124,192.82824667286,0,0
115.24,0.958053886031925,0.958053885971724,0.958053886204461,317.370702819943,317.370702819943,114.3963505805,197.578438674935,88.0589236902833,31.7333404547246,0,0.995003800774898,1.06942310541663,-0,0,0.900775962234078,189.162952069156,0,0
115.25,0.957326505259204,0.957326505192591,0.957326505429101,314.122434013928,314.122434013928,113.308958346875,194.481358489291,87.9662896999001,31.6747858247369,0,0.995003800774898,1.07099699996128,-0,0,0.890653254070114,187.037183354724,0,0
115.26,0.956652933730216,0.956652933666179,0.956652933910825,314.332516277371,314.332516277371,113.359903810913,194.830141922241,87.8813424604284,31.6210318947018,0,0.995003800774898,1.07065346257575,-0,0,0.880655557554635,184.937667086473,0,0
115.27,0.956012633669076,0.956012633598895,0.956012633846202,313.40623759274,313.40623759274,113.038385120914,194.034606472426,87.8012836161396,31.5703475041745,0,0.995003800774898,1.07014340081418,-0,0,0.918454808760079,192.875509839617,0,0
115.28,0.955355864453323,0.955355864381771,0.955355864636625,318.451725024058,318.451725024058,114.679474112918,199.2125651506,87.7202865317326,31.5188733417255,0,0.995003800774898,1.06800873411017,-0,0,0.906237394482104,190.309852841242,0,0
115.29,0.954729807354187,0.954729807287942,0.954729807547483,318.483910722945,318.483910722945,114.673605022633,199.37081926652,87.6431973695821,31.469894086843,0,0.995003800774898,1.06833626377301,-0,0,0.880743081781645,184.956047174145,0,0
115.3,0.95415335059308,0.954153350518241,0.954153350778155,313.306059269307,313.306059269307,112.956701609961,194.308094726545,87.5727281001861,31.425236442576,0,0.995003800774898,1.07028290478848,-0,0,0.899824408452362,188.963125774996,0,0
115.31,0.953625863453732,0.953625863377207,0.953625863643551,315.138574272203,315.138574272203,113.545376304372,196.245206912044,87.5088127553547,31.3845546048042,0,0.995003800774898,1.06885880026879,-0,0,0.919594370019582,193.114817704112,0,0
115.32,0.953103520601687,0.953103520530922,0.953103520801235,315.574153685303,315.574153685303,113.675079345231,196.784017367915,87.4457443986254,31.3443919187632,0,0.995003800774898,1.06926370620096,-0,0,0.899793096508177,188.956550266717,0,0
115.33,0.952638792088229,0.952638792012283,0.952638792285072,315.817540721897,315.817540721897,113.743132244402,197.118998028196,87.3898228960991,31.3087197976022,0,0.995003800774898,1.06905538906378,-0,0,0.882325784246444,185.288414691753,0,0
115.34,0.952210259108574,0.95221025903013,0.952210259306851,313.774096203519,313.774096203519,113.060536285192,195.159499755988,87.3385596125031,31.2760368350277,0,0.995003800774898,1.06952690660251,-0,0,0.899147753644724,188.821028265392,0,0
115.35,0.951806766237282,0.951806766159042,0.951806766436605,315.410305046465,315.410305046465,113.588077514177,196.874372016591,87.2905884219738,31.2453446079,0,0.995003800774898,1.069047813278,-0,0,0.882724523086373,185.372149848138,0,0
115.36,0.951441915738797,0.951441915659521,0.951441915938391,316.03601772395,316.03601772395,113.784485810377,197.571096586732,87.2473357435016,31.2175853937167,0,0.995003800774898,1.06798228849943,-0,0,0.904899489760864,190.028892849781,0,0
115.37,0.951088612524543,0.951088612444716,0.951088612727388,317.564731935985,317.564731935985,114.277973207128,199.168723219862,87.2054092889565,31.1905994271664,0,0.995003800774898,1.06772426657234,-0,0,0.890734233934567,187.054189126259,0,0
115.38,0.950768982263715,0.950768982185354,0.950768982469906,317.056094909392,317.056094909392,114.102696199138,198.722254440285,87.1676165478006,31.1662239213066,0,0.995003800774898,1.0675600480499,-0,0,0.900026150189642,189.005491539825,0,0
115.39,0.95046362693365,0.950463626854075,0.950463627139798,317.083392663426,317.083392663426,114.103974611217,198.808647033291,87.1317209197032,31.1430247104317,0,0.995003800774898,1.06764188110471,-0,0,0.898526501406306,188.690565295324,0,0
115.4,0.950189798419463,0.950189798344298,0.950189798631975,313.468182645823,313.468182645823,112.908835053463,195.246249767556,87.0996223032501,31.1223105750167,0,0.995003800774898,1.06931865302707,-0,0,0.909627446525683,191.021763770394,0,0
115.41,0.949955208099929,0.949955208021242,0.949955208310287,314.166553861234,314.166553861234,113.132530243606,195.989574178842,87.0723809342846,31.1045987481073,0,0.995003800774898,1.06939026011703,-0,0,0.884610550498974,185.768215604785,0,0
115.42,0.949737077263223,0.949737077184136,0.949737077474929,314.768209855842,314.768209855842,113.324930155683,196.632411457738,87.0474651626081,31.0883332354957,0,0.995003800774898,1.06829051696065,-0,0,0.903169374568626,189.665568659411,0,0
115.43,0.949517761311875,0.949517761235468,0.949517761526195,314.621479935928,314.621479935928,113.271295034843,196.527263282843,87.0223026475443,31.0719140055406,0,0.995003800774898,1.0688096447865,-0,0,0.895964115018493,188.152464153884,0,0
115.44,0.949320419504684,0.949320419423712,0.949320419714143,315.936471212836,315.936471212836,113.698692516942,197.879348587943,86.9999200177956,31.0572026070975,0,0.995003800774898,1.06820584651939,-0,0,0.880066917256877,184.814052623944,0,0
115.45,0.94912753336439,0.949127533283863,0.949127533577515,315.249369729103,315.249369729103,113.468191695939,197.228121445959,86.9782646427032,31.0429836404402,0,0.995003800774898,1.06813529367941,-0,0,0.892156592902755,187.352884509578,0,0
115.46,0.948942578605645,0.94894257852808,0.948942578821989,312.411584090521,312.411584090521,112.531007181645,194.424565942028,86.9575796139492,31.029438534544,0,0.995003800774898,1.0694907278928,-0,0,0.909338859202598,190.961160432545,0,0
115.47,0.948774662783099,0.948774662703616,0.948774662998509,313.618502072938,313.618502072938,112.92372114114,195.662156707171,86.9391335786889,31.0172117870777,0,0.995003800774898,1.06877271932307,-0,0,0.915760701780254,192.309747373853,0,0
115.48,0.948590455316439,0.948590455235545,0.948590455531723,316.316565092566,316.316565092566,113.806172643133,198.393813107554,86.918945137277,31.0038068477357,0,0.995003800774898,1.06744544497794,-0,0,0.912390694752224,191.602045897967,0,0
115.49,0.948409667099096,0.94840966702124,0.948409667317498,315.1039550901,315.1039550901,113.40330359393,197.214353103905,86.8989957222582,30.9906062639373,0,0.995003800774898,1.06808053157276,-0,0,0.914997132052627,192.149397731052,0,0
115.5,0.948228639006226,0.948228638924815,0.948228639221093,313.989050691169,313.989050691169,113.032613911563,196.13208726441,86.8793366423978,30.9776267843615,0,0.995003800774898,1.06895709386301,-0,0,0.899049868065148,188.800472293681,0,0
115.51,0.948061867970668,0.948061867889033,0.94806186818686,314.491799057931,314.491799057931,113.194054812793,196.664162703196,86.8617270920038,30.9659092627322,0,0.995003800774898,1.06807484044647,-0,0,0.913038956974289,191.738180964601,0,0
115.52,0.947884125659785,0.947884125578576,0.94788412587726,316.531201759784,316.531201759784,113.860276217265,198.735153995407,86.8427610207777,30.9532867435997,0,0.995003800774898,1.06761702430127,-0,0,0.890752719148802,187.058071021248,0,0
115.53,0.947719892637095,0.947719892555414,0.947719892855335,312.497707806169,312.497707806169,112.530786638528,194.730494513879,86.8253974740471,30.9418158182434,0,0.995003800774898,1.06919218252671,-0,0,0.908390587367341,190.762023347142,0,0
115.54,0.94755939425525,0.947559394174896,0.947559394474134,313.857217257318,313.857217257318,112.97405587542,196.117611258113,86.808844291782,30.930761707423,0,0.995003800774898,1.06833627090164,-0,0,0.917529336009101,192.681160561911,0,0
115.55,0.947367925486753,0.947367925406094,0.947367925705558,315.222583774011,315.222583774011,113.418509212421,197.516259903589,86.7888162598533,30.9175076105691,0,0.995003800774898,1.06824062166275,-0,0,0.891824283285306,187.283099489914,0,0
115.56,0.947200546392358,0.94720054631082,0.947200546610877,311.722004506967,311.722004506967,112.264211954248,194.044266483577,86.7715971077965,30.906140915594,0,0.995003800774898,1.06942627302289,-0,0,0.910597170860111,191.225405880623,0,0
115.57,0.947021546321223,0.947021546238067,0.947021546538936,315.108538835638,315.108538835638,113.373384378208,197.461077103056,86.7534241118516,30.8940376207304,0,0.995003800774898,1.06784112638596,-0,0,0.902191515423321,189.460218238897,0,0
115.58,0.946825343516776,0.94682534343345,0.946825343734462,313.243386145667,313.243386145667,112.755973673204,195.629514530062,86.7331603534066,30.8807112621983,0,0.995003800774898,1.06875933165875,-0,0,0.906429498922792,190.350194773786,0,0
115.59,0.94664737812097,0.946647378037759,0.946647378339211,316.021889904021,316.021889904021,113.66532007797,198.438117332997,86.7151096584451,30.8686629125792,0,0.995003800774898,1.06723037940534,-0,0,0.902934231428077,189.616188599896,0,0
115.6,0.94645850004075,0.946458499958833,0.946458500260691,312.460113662005,312.460113662005,112.490411741947,194.908724787208,86.6955584540856,30.855830420712,0,0.995003800774898,1.06962239176284,-0,0,0.883951739142823,185.629865219993,0,0
115.61,0.946301130350905,0.946301130268767,0.946301130571332,313.991011522329,313.991011522329,112.990269489866,196.465264281249,86.6802037768917,30.8455434641885,0,0.995003800774898,1.0677297194752,-0,0,0.911771475442263,191.472009842875,0,0
115.62,0.946111096185797,0.946111096103062,0.946111096405764,313.97097970091,313.97097970091,112.979486610915,196.477563243584,86.6607362917102,30.8326801656159,0,0.995003800774898,1.06837800800944,-0,0,0.904850711693311,190.018649455595,0,0
115.63,0.945927624273786,0.945927624191535,0.945927624494158,314.529218038107,314.529218038107,113.158972995448,197.066600181385,86.6422221213029,30.8203957354187,0,0.995003800774898,1.06794445245188,-0,0,0.901084364721408,189.227716591496,0,0
115.64,0.945735035238205,0.945735035155324,0.945735035457641,314.724530387793,314.724530387793,113.2189621381,197.294308497723,86.6227214525571,30.8075004375125,0,0.995003800774898,1.06787034418803,-0,0,0.896661413359477,188.29889680549,0,0
115.65,0.945534164378059,0.945534164292933,0.945534164597121,315.726316870817,315.726316870817,113.543860777668,198.329771701941,86.6024593843765,30.7940857844995,0,0.995003800774898,1.06684299976583,-0,0,0.915296599023685,192.212285794974,0,0
115.66,0.94530634423227,0.945306344145238,0.945306344449495,316.110277396968,316.110277396968,113.665009085491,198.752617642966,86.5790005906814,30.7786591633206,0,0.995003800774898,1.06718064925665,-0,0,0.902071095592143,189.43493007435,0,0
115.67,0.945091919036017,0.945091918952364,0.945091919255454,313.133465423526,313.133465423526,112.681881690927,195.81192356573,86.5571712854561,30.7643705723398,0,0.995003800774898,1.06882990265977,-0,0,0.889306792399101,186.754426403811,0,0
115.68,0.944905985127459,0.944905985046566,0.944905985349802,312.941477446875,312.941477446875,112.614838928291,195.650263591919,86.5389051823318,30.7523086726246,0,0.995003800774898,1.06848799552009,-0,0,0.894670676362802,187.880842036188,0,0
115.69,0.944698010861579,0.944698010777729,0.944698011082016,312.225316505177,312.225316505177,112.374996469094,194.968345677119,86.5182264916915,30.7387443363665,0,0.995003800774898,1.06855553387624,-0,0,0.914374478371647,192.018640458046,0,0
115.7,0.944480507040636,0.94448050695661,0.944480507260696,316.92490041064,316.92490041064,113.914967944506,199.70417470943,86.4964119329533,30.7243137682566,0,0.995003800774898,1.06678122801898,-0,0,0.882919462312137,185.413087085549,0,0
115.71,0.944261751423245,0.944261751336095,0.944261751642212,313.13285427943,313.13285427943,112.66382030634,195.948741325208,86.4742677346057,30.7098452196165,0,0.995003800774898,1.06826670532357,-0,0,0.89742060685828,188.458327440239,0,0
115.72,0.944053344044968,0.944053343962287,0.944053344268044,311.98194476642,311.98194476642,112.281071741257,194.83215797639,86.4535369009193,30.6962498891108,0,0.995003800774898,1.06854259343405,-0,0,0.917527341961622,192.680741811941,0,0
115.73,0.943827041451838,0.943827041367447,0.943827041672947,313.800131192266,313.800131192266,112.873791443304,196.68795289242,86.4308303734519,30.6813479263937,0,0.995003800774898,1.06813293538552,-0,0,0.897298616575669,188.43270948089,0,0
115.74,0.943601412989668,0.943601412896859,0.94360141320534,312.298433197985,312.298433197985,112.375353196885,195.223571614421,86.4082626936009,30.6665988899627,0,0.995003800774898,1.06843131004925,-0,0,0.909500271777884,190.995057073356,0,0
115.75,0.943375181405693,0.943375181322657,0.943375181628941,312.519606111724,312.519606111724,112.443179438769,195.482188946791,86.385630824404,30.6517863405293,0,0.995003800774898,1.06843981195916,-0,0,0.907797434917327,190.637461332639,0,0
115.76,0.943139201037303,0.943139200946508,0.943139201254349,312.29611762142,312.29611762142,112.364637312962,195.297785082963,86.3619807669847,30.6363517714722,0,0.995003800774898,1.06864801056146,-0,0,0.899722132762429,188.94164788011,0,0
115.77,0.942900967631409,0.942900967548346,0.942900967854467,311.378633618239,311.378633618239,112.057967221352,194.419545121659,86.3382071277379,30.6208813688429,0,0.995003800774898,1.06909631312297,-0,0,0.894065816365543,187.753821436764,0,0
115.78,0.942686048698355,0.942686048612141,0.942686048917818,312.407448078051,312.407448078051,112.391563925793,195.483413352546,86.317032371306,30.6070023541997,0,0.995003800774898,1.06837279705078,-0,0,0.893747965396442,187.687072733253,0,0
115.79,0.942538508296003,0.942538508235128,0.942538508530973,310.711740351274,310.711740351274,111.831103615557,193.811649352827,86.3026489543382,30.597442044109,0,0.995003800774898,1.06959309287915,-0,0,0.881319670098019,185.077130720584,0,0
115.8,0.942447568136789,0.942447568026763,0.942447568329562,311.143913292053,311.143913292053,111.971372263316,194.257619358665,86.294526706811,30.5917672265762,0,0.995003800774898,1.06872460007149,-0,0,0.898328971788117,188.649084075505,0,0
115.81,0.942352664976114,0.942352664887952,0.942352665189784,315.520938788972,315.520938788972,113.408076742131,198.649825390857,86.2856486730702,30.5854647250447,0,0.995003800774898,1.06657939128956,-0,0,0.897810337305169,188.540170834085,0,0
115.82,0.942248483512469,0.942248483427555,0.942248483733194,314.425110821663,314.425110821663,113.045622031124,197.571595613428,86.2752394536973,30.5782757545381,0,0.995003800774898,1.06763169656691,-0,0,0.882683878719193,185.36361453103,0,0
115.83,0.942177695224794,0.942177695141436,0.942177695447984,310.999831733457,310.999831733457,111.918361528117,194.157404612591,86.26878042464,30.5736466962259,0,0.995003800774898,1.06852897055351,-0,0,0.917951367222276,192.769787116678,0,0
115.84,0.942106938982595,0.942106938896696,0.942106939201681,314.604306808525,314.604306808525,113.101651181031,197.773154997779,86.2622977023042,30.568854108442,0,0.995003800774898,1.06742662038931,-0,0,0.892218163724511,187.365814382147,0,0
115.85,0.942036828580707,0.942036828488413,0.942036828797906,314.150203323771,314.150203323771,112.950956458318,197.330266789544,86.2558233527779,30.5641131814489,0,0.995003800774898,1.06719043939411,-0,0,0.902551514501555,189.535818045327,0,0
115.86,0.941973021766892,0.941973021681036,0.941973021989119,314.224840416693,314.224840416693,112.974167751534,197.41522559209,86.2499066342231,30.5597081903796,0,0.995003800774898,1.06726548445535,-0,0,0.90427467510515,189.897681772082,0,0
115.87,0.941910524209806,0.941910524123359,0.941910524429991,315.904442407286,315.904442407286,113.524938099252,199.10491913234,86.2441687166711,30.5553545582746,0,0.995003800774898,1.0663052919815,-0,0,0.905375188079695,190.128789496736,0,0
115.88,0.941825971618406,0.941825971529616,0.94182597183692,315.858563538753,315.858563538753,113.508033158825,199.073230063677,86.2358940334636,30.5494394416119,0,0.995003800774898,1.0667425867016,-0,0,0.888509072494556,186.586905223857,0,0
115.89,0.941773656219739,0.94177365613276,0.941773656439674,315.461648647808,315.461648647808,113.376530170452,198.684522217732,86.2312904624534,30.5458359676228,0,0.995003800774898,1.06643876170222,-0,0,0.900866306971741,189.181924464066,0,0
115.9,0.941718203948434,0.941718203855459,0.941718204166183,315.38655720243,315.38655720243,113.350707712685,198.618391759078,86.2262366939948,30.5419287493571,0,0.995003800774898,1.06630143591961,-0,0,0.919088472304436,193.008579183931,0,0
115.91,0.941651808163623,0.941651808079276,0.941651808387165,315.87529295776,315.87529295776,113.509922873486,199.118259066007,86.219855492695,30.5371783990582,0,0.995003800774898,1.06683870606131,-0,0,0.890542376327955,187.01389902887,0,0
115.92,0.941604028670066,0.941604028583861,0.941604028891153,315.280976834389,315.280976834389,113.313663068095,198.531191423264,86.2158491321674,30.533936278957,0,0.995003800774898,1.06618285978242,-0,0,0.917543678404399,192.684172464924,0,0
115.93,0.941550650519385,0.941550650429474,0.941550650739284,313.539595045876,313.539595045876,112.740180469834,196.798577140388,86.21088141891,30.5301364865783,0,0.995003800774898,1.06776612229953,-0,0,0.907898749367882,190.658737367255,0,0
115.94,0.941530792643791,0.941530792558868,0.941530792867049,312.485991136086,312.485991136086,112.393605240516,195.747262700444,86.2098741487229,30.5288542869192,0,0.995003800774898,1.06844832274153,-0,0,0.889539372481412,186.803268221096,0,0
115.95,0.941524829048692,0.9415248289617,0.941524829269615,312.980772768367,312.980772768367,112.556336175638,196.241457246007,86.2106389100782,30.528676612282,0,0.995003800774898,1.06784207294958,-0,0,0.891112915475541,187.133712249864,0,0
115.96,0.941515164816404,0.941515164724847,0.941515165035736,311.51443829304,311.51443829304,112.074360343171,194.77543005828,86.2108227345848,30.5281855001753,0,0.995003800774898,1.068610511528,-0,0,0.89748830601626,188.472544263415,0,0
115.97,0.941521391297211,0.941521391210252,0.941521391519307,312.295995010369,312.295995010369,112.33160956285,195.554416429593,86.212814000369,30.5287645804075,0,0.995003800774898,1.06776371332246,-0,0,0.919184133972552,193.028668134236,0,0
115.98,0.941514522974497,0.941514522887317,0.941514523195601,312.820369863597,312.820369863597,112.503938943759,196.079193156817,86.2129851366593,30.5281915701214,0,0.995003800774898,1.06829372634529,-0,0,0.896118069824005,188.184794663041,0,0
115.99,0.941535690112767,0.941535690021986,0.94153569033186,312.175783219413,312.175783219413,112.292742690997,195.42969946326,86.2164064822498,30.5296772739036,0,0.995003800774898,1.06796175371085,-0,0,0.912795444122194,191.687043265661,0,0
116,0.941551424054617,0.941551423965244,0.941551424273449,314.421149855655,314.421149855655,113.03125202949,197.671530629617,86.2190329233011,30.5305863027363,0,0.995003800774898,1.06719434770804,-0,0,0.901696498393434,189.356264662621,0,0
116.01,0.941544308982545,0.941544308889974,0.941544309201513,315.008577679947,315.008577679947,113.224290498354,198.259492008244,86.2191497564306,30.5299359152718,0,0.995003800774898,1.06697012809947,-0,0,0.891775979809492,187.272955759993,0,0
116.02,0.941549093016832,0.941549092931783,0.941549093240299,311.289046991039,311.289046991039,112.001982875156,194.538292902392,86.2205420968545,30.5302119917925,0,0.995003800774898,1.06871885807638,-0,0,0.90260957222627,189.548010167517,0,0
116.03,0.941572190889693,0.941572190802361,0.941572191111124,314.741870867602,314.741870867602,113.137586995146,197.985876561485,86.2242136105605,30.5317806955569,0,0.995003800774898,1.06714779302144,-0,0,0.88531075488461,185.915258525768,0,0
116.04,0.941605656673195,0.941605656589226,0.941605656895377,315.060529542543,315.060529542543,113.243216863259,198.297948607395,86.2287116842431,30.5338692509056,0,0.995003800774898,1.0663085697955,-0,0,0.913436629290989,191.821692151108,0,0
116.05,0.941625350922137,0.941625350836584,0.941625351144136,313.870525836719,313.870525836719,112.852571873268,197.10441723472,86.2313080922213,30.5348005097783,0,0.995003800774898,1.06777808622788,-0,0,0.896007482537059,188.161571332782,0,0
116.06,0.941675930128302,0.941675930041638,0.941675930349822,315.226922774028,315.226922774028,113.299690409312,198.451175333938,86.2377026376246,30.5380448024657,0,0.995003800774898,1.06621698968839,-0,0,0.918392194202103,192.862360782442,0,0
116.07,0.942112455565574,0.942112455488501,0.942112455788951,233.912055473454,233.912055473454,86.583187620803,117.056142332668,86.285750835849,30.5701623049372,0,0.995003800774898,1.10370928818415,-0,0,0.427068268142906,89.6843363100103,0,0
116.08,0.943217444203562,0.943217444112576,0.943217444410484,209.337791327814,209.337791327814,78.5341266458607,92.2659984858399,86.4166176929229,30.655175149051,0,0.995003800774898,1.11242781169387,-0,0,0.415897510396013,87.3384771831627,0,0
116.09,0.944430216866399,0.944430216787859,0.944430217075903,207.930570872717,207.930570872717,78.1022765102954,90.6232301949181,86.5596014876989,30.7477391901001,0,0.995003800774898,1.11306477819494,-0,0,0.395111222563644,82.9733567383652,0,0
116.1,0.945643788197995,0.945643788126259,0.945643788403861,208.866094402503,208.866094402503,78.4402191917685,91.3249294724732,86.7014951923685,30.8396697376616,0,0.995003800774898,1.11292894653608,-0,0,0.414794486335283,87.1068421304094,0,0
116.11,0.946697056331206,0.946697056283736,0.946697056545206,207.353761752849,207.353761752849,77.96968490772,89.6085974739977,86.8250118309074,30.9201524479442,0,0.995003800774898,1.11343565943729,-0,0,0.424580482905313,89.1619014101158,0,0
116.12,0.947761649595762,0.947761649526684,0.947761649787233,205.962663571973,205.962663571973,77.5389812293204,88.0136064960726,86.9484457796348,31.0006112962654,0,0.995003800774898,1.11390143790587,-0,0,0.415739877799559,87.3053743379075,0,0
116.13,0.948789361897845,0.948789361827852,0.948789362089125,208.169681944519,208.169681944519,78.2898161076018,90.0251850637068,87.0667147884491,31.077782092363,0,0.995003800774898,1.11328402677428,-0,0,0.400991723285821,84.2082618900224,0,0
116.14,0.949794398017736,0.949794397953363,0.949794398206751,204.768225275121,204.768225275121,77.1965147621564,86.4337187815883,87.181539042646,31.152967450887,0,0.995003800774898,1.11437751378804,-0,0,0.394851793770723,82.9188766918519,0,0
116.15,0.950763132410626,0.950763132362595,0.950763132598665,207.217519836201,207.217519836201,78.0252593699906,88.7006753914212,87.2916760822403,31.2251683625397,0,0.995003800774898,1.11373103758792,-0,0,0.407059002014503,85.4823904230456,0,0
116.16,0.951663158468966,0.951663158411777,0.951663158650466,208.750891243616,208.750891243616,78.5510890270734,90.0659832579592,87.393073866518,31.2918341191392,0,0.995003800774898,1.11327116879913,-0,0,0.396143794266471,83.190196795959,0,0
116.17,0.952549416929645,0.952549416871112,0.952549417108903,205.013331701048,205.013331701048,77.3440007371995,86.1637025161413,87.4923066187622,31.3573225661445,0,0.995003800774898,1.1144742123286,-0,0,0.397995629735145,83.5790822443805,0,0
116.18,0.953395002456252,0.953395002408948,0.953395002634085,208.885619231872,208.885619231872,78.6370443233168,89.8797475564389,87.5864129145075,31.4194587609252,0,0.995003800774898,1.11333945256385,-0,0,0.390325249025555,81.9683022953666,0,0
