t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
116.19,0.954200116820062,0.954200116763423,0.954200116991922,209.838788022438,209.838788022438,78.9695005093005,90.6852114750886,87.6752466231257,31.4783299242237,0,0.995003800774898,1.11312695815741,-0,0,0.412142815054662,86.5499911614791,0,0
116.2,0.954967391592326,0.954967391536794,0.954967391764576,209.368201592279,209.368201592279,78.8329111613899,90.075180978701,87.7590231123833,31.5339975011942,0,0.995003800774898,1.1132454099246,-0,0,0.392652375380714,82.4569988299498,0,0
116.21,0.955722580105974,0.955722580054863,0.955722580275911,205.842496936442,205.842496936442,77.6918633303092,86.4121713202737,87.8413683228298,31.5889572933381,0,0.995003800774898,1.1144043788149,-0,0,0.400017814349135,84.0037410133183,0,0
116.22,0.956435604935136,0.956435604878606,0.956435605100509,209.994054147334,209.994054147334,79.0731401297568,90.4346386454397,87.9187430080857,31.6406724938085,0,0.995003800774898,1.11323423202275,-0,0,0.426232071200384,89.5087349520807,0,0
116.23,0.957076617194394,0.957076617142398,0.957076617360935,211.087081116464,211.087081116464,79.4472184633853,91.4131937565736,87.9871820440325,31.686705315858,0,0.995003800774898,1.11286536269044,-0,0,0.410617881975397,86.2297552148334,0,0
116.24,0.957719491581635,0.957719491532364,0.957719491745615,208.949370183593,208.949370183593,78.7594066285107,89.160940745504,88.0555845325913,31.7328449054977,0,0.995003800774898,1.11355882758711,-0,0,0.415677526073672,87.2922804754711,0,0
116.25,0.958333453973097,0.958333453920013,0.958333454133542,209.145627783148,209.145627783148,78.8379980048842,89.2482815800173,88.1205453750387,31.7768008280922,0,0.995003800774898,1.11351462861533,-0,0,0.402217744855069,84.4657264195645,0,0
116.26,0.958935812206358,0.958935812159774,0.958935812367694,210.411956076018,210.411956076018,79.2679902472091,90.4080818843425,88.1840238597201,31.8198503319552,0,0.995003800774898,1.11322187395165,-0,0,0.425676617247146,89.3920896219007,0,0
116.27,0.959489335691027,0.959489335642895,0.959489335850671,208.906911602995,208.906911602995,78.7858065900994,88.8062239746434,88.2415427033125,31.8591449250387,0,0.995003800774898,1.11361249840199,-0,0,0.392061321286804,82.3328774702288,0,0
116.28,0.960055625797237,0.960055625747823,0.960055625956665,206.406984474969,206.406984474969,77.9769798638754,86.2066686255954,88.3006898763026,31.8996259730712,0,0.995003800774898,1.11445347314112,-0,0,0.388746392486971,81.6367424222639,0,0
116.29,0.960603710807477,0.960603710762397,0.960603710965312,209.494874422304,209.494874422304,79.0043226528011,89.1984487417035,88.357722346045,31.9387033345554,0,0.995003800774898,1.11359372514461,-0,0,0.409708275271757,86.038737807069,0,0
116.3,0.961100166455502,0.961100166404906,0.961100166610775,211.220837216423,211.220837216423,79.5826668328075,90.8386900121955,88.4084162406827,31.9737309635449,0,0.995003800774898,1.11307455616269,-0,0,0.418531147314447,87.8915409360338,0,0
116.31,0.961565602807787,0.961565602758312,0.961565602963921,212.067431481853,212.067431481853,79.8711669296181,91.6057616727373,88.4553155257372,32.0063542833789,0,0.995003800774898,1.11283988398338,-0,0,0.426452511470507,89.5550274088064,0,0
116.32,0.962000528230679,0.962000528185803,0.962000528386271,209.637032068132,209.637032068132,79.081802755027,89.1017015344899,88.4985879667282,32.0367425669137,0,0.995003800774898,1.11350851541768,-0,0,0.388492715552772,81.5834702660821,0,0
116.33,0.962453382437587,0.962453382387395,0.96245338259102,209.103615170093,209.103615170093,78.9164635129279,88.4906190881629,88.5442505972378,32.0687454846923,0,0.995003800774898,1.11377100248463,-0,0,0.399236824902632,83.8397332295528,0,0
116.34,0.962883532620453,0.962883532572185,0.962883532774585,207.230526833803,207.230526833803,78.3102472212189,86.5440396199715,88.5873197951027,32.0991674187287,0,0.995003800774898,1.11435971353992,-0,0,0.397003706729407,83.3707784131755,0,0
116.35,0.963303460506588,0.963303460461843,0.963303460659684,207.99917780023,207.99917780023,78.5720884280206,87.241036491132,88.6292670846496,32.1288742244486,0,0.995003800774898,1.11417533410287,-0,0,0.406109496338377,85.2829942310592,0,0
116.36,0.963670781541543,0.963670781492834,0.963670781693526,210.968786413619,210.968786413619,79.5560249544691,90.1491688095249,88.6650336600965,32.1545839439973,0,0.995003800774898,1.11325729666493,-0,0,0.397335688800103,83.4404946480215,0,0
116.37,0.964017298294501,0.964017298246197,0.964017298446149,211.326914066776,211.326914066776,79.6810769904761,90.449876841975,88.698285817027,32.1787514077739,0,0.995003800774898,1.11317681931096,-0,0,0.4061403629079,85.2894762106591,0,0
116.38,0.964346778076568,0.964346778029037,0.964346778228165,210.335532151929,210.335532151929,79.3621398975839,89.4043311167679,88.7295254974472,32.201675537714,0,0.995003800774898,1.11347467394002,-0,0,0.403372587687205,84.7082434143131,0,0
116.39,0.964649890557586,0.96464989051146,0.964649890708876,210.359925559069,210.359925559069,79.3764713029252,89.3791520346035,88.757937936924,32.2228355875411,0,0.995003800774898,1.11348891708349,-0,0,0.402477338592539,84.5202411044331,0,0
116.4,0.964941994349983,0.964941994301922,0.964941994500144,223.874473906247,223.874473906247,83.8246443494451,102.84549063991,88.7857751724357,32.2432080939016,0,0.995003800774898,1.10468975907057,-0,0,0.922633054220572,193.75294138632,0,0
116.41,0.964414109903303,0.96441410985404,0.964414110055911,313.443635639414,313.443635639414,113.249892237231,192.527609705191,88.7168825069389,32.1991434272836,0,0.995003800774898,1.07008072147825,-0,0,0.925520347431257,194.359272960564,0,0
116.42,0.963503384846694,0.963503384789877,0.963503385002242,324.193435980106,324.193435980106,116.757979001784,203.470680725848,88.5986364309194,32.1241188233382,0,0.995003800774898,1.06632521503517,-0,0,0.936865711359911,196.741799385581,0,0
116.43,0.962564582812635,0.962564582758733,0.962564582976382,323.410266532178,323.410266532178,116.474916049746,202.884175366956,88.4782782335292,32.0478129316936,0,0.995003800774898,1.06700676232075,-0,0,0.931262859323721,195.565200457981,0,0
116.44,0.961633510929485,0.961633510870827,0.961633511099385,325.169641121931,325.169641121931,117.02819597352,204.835271905001,88.361010518529,31.9733586984018,0,0.995003800774898,1.06525458452299,-0,0,0.9521702089713,199.955743883973,0,0
116.45,0.960694796333975,0.960694796270143,0.960694796508257,326.289761123497,326.289761123497,117.371447019358,206.146483108166,88.2441585077448,31.8991195075857,0,0.995003800774898,1.06493490976086,-0,0,0.946820997267575,198.832409426191,0,0
116.46,0.959773328061479,0.959773327995012,0.95977332824048,327.202530208628,327.202530208628,117.647290974679,207.244636132945,88.1308271298239,31.8270669458585,0,0.995003800774898,1.06438059010078,-0,0,0.935156275898832,196.382817938755,0,0
116.47,0.95887882359462,0.958878823528256,0.9588788237779,326.052911560439,326.052911560439,117.2462061255,206.273145553887,88.0219299520739,31.7578360544773,0,0.995003800774898,1.0644667032475,-0,0,0.945183452456387,198.488525015841,0,0
116.48,0.958002012878516,0.958002012808587,0.958002013064556,324.8075552947,324.8075552947,116.814352717345,205.200551687033,87.9163112420573,31.6906923656091,0,0.995003800774898,1.06530299502204,-0,0,0.932916035523471,195.912367459929,0,0
116.49,0.957168802342955,0.957168802269189,0.957168802533431,322.110687000678,322.110687000678,115.906748395261,202.666170214011,87.8169583101717,31.627558476495,0,0.995003800774898,1.0662286413745,-0,0,0.93824385178689,197.031208875247,0,0
116.5,0.956378568979165,0.956378568910263,0.956378569173408,323.680084243658,323.680084243658,116.402660077687,204.388413276507,87.7235764171599,31.5680945499918,0,0.995003800774898,1.06528233006469,-0,0,0.933114480205899,195.954040843239,0,0
116.51,0.9555095273109,0.955509527231638,0.955509527507646,325.021866512972,325.021866512972,116.822170524927,205.895198124203,87.6227323387843,31.5039360499847,0,0.995003800774898,1.06456352709604,-0,0,0.922136431232379,193.6486505588,0,0
116.52,0.954616057243056,0.954616057168439,0.954616057441249,322.913408119805,322.913408119805,116.107299870582,203.954328335978,87.5202513861953,31.4388283976313,0,0.995003800774898,1.06512630794186,-0,0,0.936431149124581,196.650541316162,0,0
116.53,0.95376028367612,0.953760283597891,0.953760283874873,321.331028767755,321.331028767755,115.566395050074,202.531470984636,87.4227109106028,31.3768468725161,0,0.995003800774898,1.06612830557599,-0,0,0.927088064097986,194.688493460577,0,0
116.54,0.952945231160762,0.952945231079957,0.952945231362941,322.266096210397,322.266096210397,115.85410079599,203.617153434213,87.330681720563,31.3182610556216,0,0.995003800774898,1.06475423793462,-0,0,0.94989826786589,199.478636251837,0,0
116.55,0.952133528378455,0.952133528299559,0.952133528582201,324.257884011112,324.257884011112,116.489249216905,205.758690634016,87.2392239221083,31.2599694549875,0,0.995003800774898,1.06436152593575,-0,0,0.926326293544844,194.528521644417,0,0
116.56,0.951368030797457,0.951368030717644,0.95136803100062,320.772488497564,320.772488497564,115.325354730242,202.413662485566,87.1534632857573,31.2053627262404,0,0.995003800774898,1.06520569589274,-0,0,0.956096521103775,200.780269431793,0,0
116.57,0.950620925843276,0.950620925760905,0.950620926049747,326.478426796022,326.478426796022,117.183041384903,208.25593762038,87.0703141601415,31.1521750155006,0,0.995003800774898,1.06275955788073,-0,0,0.929480125219524,195.1908262961,0,0
116.58,0.949902692403213,0.949902692323381,0.949902692610655,321.681310154177,321.681310154177,115.589243001295,203.589715099883,86.9903928884693,31.1012021658251,0,0.995003800774898,1.0646244033029,-0,0,0.951352201465851,199.783962307829,0,0
116.59,0.949212220891404,0.949212220810131,0.949212221098505,323.192016947841,323.192016947841,116.069529262589,205.225194623704,86.9142900193355,31.0525323048021,0,0.995003800774898,1.06405964141097,-0,0,0.937313470351225,196.835828773757,0,0
116.6,0.948550671899694,0.948550671813936,0.948550672110478,323.956874307623,323.956874307623,116.305416963753,206.109082686547,86.8417235717833,31.006068049292,0,0.995003800774898,1.06330875351235,-0,0,0.938527536564367,197.090782678517,0,0
116.61,0.947903640069411,0.947903639989133,0.947903640280365,324.779416244984,324.779416244984,116.560651935549,207.047700037485,86.7709953902671,30.9607208172323,0,0.995003800774898,1.06253516128735,-0,0,0.950777864397845,199.663351523547,0,0
116.62,0.947272566094687,0.9472725660113,0.947272566305842,322.606865064104,322.606865064104,115.831834329928,204.988232259197,86.7020550896562,30.9165777152509,0,0.995003800774898,1.06436546483721,-0,0,0.923416308119559,193.917424705107,0,0
116.63,0.946704880166598,0.946704880082463,0.946704880379236,320.141041570388,320.141041570388,115.008278728126,202.622793151027,86.6408792246551,30.877369194706,0,0.995003800774898,1.06467303012791,-0,0,0.943568591621407,198.149404240495,0,0
116.64,0.94615658370816,0.946156583624616,0.946156583921422,320.975994499685,320.975994499685,115.270120574758,203.554436882225,86.5820080087385,30.8395496087219,0,0.995003800774898,1.06439400916241,-0,0,0.941039879596507,197.618374715266,0,0
116.65,0.945621345067891,0.945621344979598,0.945621345283896,322.354731730399,322.354731730399,115.711037388186,205.027262194993,86.5247643994806,30.8027051359255,0,0.995003800774898,1.06348692294057,-0,0,0.941058035583918,197.622187472623,0,0
116.66,0.945092839968963,0.945092839886054,0.945092840183812,321.280697185081,321.280697185081,115.345931858915,204.046037338029,86.4682780229248,30.7663818241271,0,0.995003800774898,1.0641413082609,-0,0,0.935776541420308,196.513073698265,0,0
116.67,0.944589805198305,0.944589805113218,0.94458980541232,324.13937353312,324.13937353312,116.274115504519,206.992432912124,86.4149894853959,30.7319511356005,0,0.995003800774898,1.06205927447297,-0,0,0.948243755823773,199.131188722992,0,0
116.68,0.944072425174353,0.944072425085133,0.944072425392241,324.930953800174,324.930953800174,116.522475523996,207.874807166071,86.359811800102,30.6963348340013,0,0.995003800774898,1.06227060948949,-0,0,0.926785667689927,194.624990214885,0,0
116.69,0.943688714073497,0.943688713996557,0.943688714285931,319.626043980895,319.626043980895,114.770096536889,202.637061269503,86.3190578849061,30.669924826486,0,0.995003800774898,1.06443956651122,-0,0,0.945550696510688,198.565646267244,0,0
116.7,0.943358179978193,0.94335817990112,0.943358180200939,324.088429486985,324.088429486985,116.229358283291,207.156831746801,86.2844374297602,30.6471603104236,0,0.995003800774898,1.06199455882122,-0,0,0.944044321475538,198.249307509863,0,0
116.71,0.943034591063749,0.943034590960366,0.943034591292149,320.561078985418,320.561078985418,115.062589241548,203.686292780142,86.250077636599,30.6247085686764,0,0.995003800774898,1.06422569202113,-0,0,0.93576337638182,196.510309040182,0,0
116.72,0.942765342991118,0.942765342905662,0.942765343209819,321.115548557633,321.115548557633,115.238837621863,204.286968445917,86.2222718067712,30.6063083049453,0,0.995003800774898,1.06317620876174,-0,0,0.954734186100122,200.494179081026,0,0
116.73,0.942499604011426,0.942499603924314,0.942499604229484,324.990649383722,324.990649383722,116.506536609284,208.208220814987,86.1945715043717,30.5878570643625,0,0.995003800774898,1.06187465845976,-0,0,0.926353137178477,194.53415880748,0,0
116.74,0.942249550950292,0.942249550858701,0.942249551172676,320.117624730848,320.117624730848,114.899236266874,203.378448410832,86.168532492411,30.5706438276045,0,0.995003800774898,1.06405130716909,-0,0,0.93600608967804,196.561278832388,0,0
116.75,0.942033653358113,0.942033653274787,0.942033653578341,323.418891217557,323.418891217557,115.979580601762,206.71623784611,86.1467162855824,30.5559370858656,0,0.995003800774898,1.06232053722991,-0,0,0.926092859987177,194.479500597307,0,0
116.76,0.941825815143635,0.941825815053463,0.941825815365019,320.790300532967,320.790300532967,115.111003377623,204.123149069345,86.1254531551392,30.5416983084829,0,0.995003800774898,1.06388525460848,-0,0,0.919155489568485,193.022652809382,0,0
116.77,0.941655235684381,0.94165523559813,0.941655235903799,320.639863856623,320.639863856623,115.057902897066,204.0009738999,86.108653101726,30.5302368549972,0,0.995003800774898,1.06343772812745,-0,0,0.93266807015383,195.860294732304,0,0
116.78,0.941495174872462,0.941495174783912,0.941495175091862,321.802164298686,321.802164298686,115.436475016342,205.190044100655,86.0927983188561,30.5193218791746,0,0.995003800774898,1.06308988146691,-0,0,0.927070160342543,194.684733671934,0,0
116.79,0.941349610342042,0.941349610253598,0.941349610562822,321.163094677942,321.163094677942,115.22329485266,204.575218623208,86.0784879926498,30.5093880620847,0,0.995003800774898,1.06298492901663,-0,0,0.945767451374893,198.611164788728,0,0
116.8,0.941186472298749,0.941186472211121,0.941186472520177,324.368648485391,324.368648485391,116.27336560048,207.808237354349,86.0622759853964,30.4981351456456,0,0.995003800774898,1.0613689796261,-0,0,0.948347357568322,199.152945089348,0,0
116.81,0.941015954392736,0.941015954303692,0.941015954613585,322.821946306072,322.821946306072,115.761213731926,206.290752792952,86.0449502387684,30.4862432743515,0,0.995003800774898,1.06220460620408,-0,0,0.955735180898131,200.704387988607,0,0
116.82,0.94087119415486,0.940871194064571,0.940871194378261,320.926558994983,320.926558994983,115.13507490194,204.419815679982,86.03051581377,30.4762275012302,0,0.995003800774898,1.06382230310623,-0,0,0.927693088804024,194.815548648845,0,0
116.83,0.940765525946585,0.9407655258559,0.940765526169362,319.715694405486,319.715694405486,114.734946908822,203.225588535641,86.0208561856801,30.4692496841654,0,0.995003800774898,1.06385417948352,-0,0,0.933087986576424,195.948477181049,0,0
116.84,0.940666369384174,0.940666369295044,0.940666369606485,318.659344409629,318.659344409629,114.385754999193,202.184727901187,86.0118963564259,30.4627201520156,0,0.995003800774898,1.06401712466591,-0,0,0.957421411905845,201.058496500227,0,0
116.85,0.940556610592132,0.940556610503381,0.940556610814562,324.764464818344,324.764464818344,116.390142029193,208.307562966664,86.0016922726103,30.4552095790704,0,0.995003800774898,1.06165500324841,-0,0,0.919637914384636,193.123962020774,0,0
116.86,0.94045783898924,0.940457838898849,0.940457839212272,321.630317256495,321.630317256495,115.35792265037,205.189591093043,85.9923309023911,30.4483952610601,0,0.995003800774898,1.06300843536943,-0,0,0.921972981625957,193.614326141451,0,0
116.87,0.940375028415107,0.940375028326099,0.940375028637776,322.492422746201,322.492422746201,115.639645243251,206.064547157316,85.9850519533628,30.4428236355224,0,0.995003800774898,1.06205195295497,-0,0,0.941127340517433,197.636741508661,0,0
116.88,0.940282367568475,0.940282367479235,0.940282367791612,321.107897205852,321.107897205852,115.182639471148,204.69512703121,85.9763615393098,30.4364086353321,0,0.995003800774898,1.06328308692624,-0,0,0.934245632989449,196.191582927784,0,0
116.89,0.94021707950162,0.940217079412621,0.940217079725429,319.907501793954,319.907501793954,114.786848960539,203.504516521912,85.9709309281908,30.4320543438511,0,0.995003800774898,1.06344139244596,-0,0,0.949041372117434,199.298688144661,0,0
116.9,0.940153130689684,0.940153130602976,0.940153130910181,322.970226115118,322.970226115118,115.792288340456,206.576985357803,85.9655988763959,30.4276418809187,0,0.995003800774898,1.06190729211987,-0,0,0.9490176388603,199.293704160663,0,0
116.91,0.940080127878217,0.940080127789873,0.940080128100929,323.361721200719,323.361721200719,115.91945685694,206.980364636303,85.9589430154088,30.4224135490072,0,0.995003800774898,1.0620375489943,-0,0,0.936799477174043,196.727890206549,0,0
116.92,0.940023346976642,0.940023346887307,0.940023347200638,323.003041558563,323.003041558563,115.800455100523,206.630500617188,85.9541615789943,30.4183793623808,0,0.995003800774898,1.06198558439783,-0,0,0.939783345410317,197.354502536167,0,0
116.93,0.939997711873613,0.939997711784633,0.939997712097417,319.572420774074,319.572420774074,114.672453090088,203.203325417914,85.9526231222024,30.4164722339579,0,0.995003800774898,1.0636251345693,-0,0,0.955842635972904,200.72695355431,0,0
116.94,0.93998224200823,0.939982241916275,0.93998224223314,320.157822433983,320.157822433983,114.864739214799,203.790005502033,85.9524487902275,30.4153681417226,0,0.995003800774898,1.06350202671334,-0,0,0.949664296235144,199.42950220938,0,0
116.95,0.940001093833346,0.940001093743589,0.940001094058658,321.312151034162,321.312151034162,115.244780969035,204.939817363593,85.9558504630096,30.4164832075588,0,0.995003800774898,1.06310272146803,-0,0,0.933867558738438,196.112187335072,0,0
116.96,0.940032309129033,0.940032309041015,0.940032309351913,320.671339274173,320.671339274173,115.035074684349,204.29229090698,85.960584728827,30.4184636383653,0,0.995003800774898,1.06298051548317,-0,0,0.949192575241513,199.330440800718,0,0
116.97,0.940064741959583,0.940064741870646,0.940064742183439,320.669331383366,320.669331383366,115.035331017351,204.283591234829,85.9653186164815,30.4204215320558,0,0.995003800774898,1.06303746263344,-0,0,0.957856423058351,201.149848842254,0,0
116.98,0.940107123446335,0.940107123357823,0.940107123670672,321.626574379284,321.626574379284,115.351081186704,205.232595391003,85.9710195922177,30.422959396063,0,0.995003800774898,1.06306791568539,-0,0,0.935556816683539,196.466931503543,0,0
116.99,0.940179326367747,0.94017932628021,0.940179326590054,322.304712871103,322.304712871103,115.57579822361,205.897107879997,85.9800302708344,30.427574720272,0,0.995003800774898,1.06251421071344,-0,0,0.929751488210783,195.247812524264,0,0
117,0.940262043382036,0.940262043290325,0.940262043607999,323.003089709059,323.003089709059,115.807385991858,206.580192341969,85.9900779185632,30.4328194485269,0,0.995003800774898,1.06186635006607,-0,0,0.942167510292847,197.855177161498,0,0
117.01,0.940186764915922,0.940186764820514,0.940186765163127,323.273385784231,323.273385784231,115.89473622165,206.862232816841,85.9835052747768,30.4276476926125,0,0.995003800774898,1.06173814820986,-0,0,0.95123221680125,199.758765528262,0,0
117.02,0.940135067418882,0.940135067337294,0.940135067653028,322.921371905372,322.921371905372,115.778051014787,206.518070462289,85.9793125072517,30.4239889358304,0,0.995003800774898,1.06262877793748,-0,0,0.922556223516593,193.736806938485,0,0
117.03,0.940108190954769,0.940108190869532,0.940108191184607,322.574018970809,322.574018970809,115.663548072664,206.173584915277,85.9781653737421,30.4222686817901,0,0.995003800774898,1.06232746096898,-0,0,0.923806735852401,193.999414529004,0,0
117.04,0.940088462297487,0.940088462211795,0.940088462520614,319.147130802517,319.147130802517,114.536993549412,202.748435581205,85.977640184216,30.4210550370964,0,0.995003800774898,1.06430120115304,-0,0,0.923385678746819,193.910992536832,0,0
117.05,0.940097429184212,0.940097429093907,0.940097429412082,320.054900733903,320.054900733903,114.835903315912,203.652368365116,85.9805748680235,30.4219575007631,0,0.995003800774898,1.06370254733641,-0,0,0.919740314953239,193.14546614018,0,0
117.06,0.940106661200589,0.94010666111415,0.940106661429145,319.042119984026,319.042119984026,114.503535531824,202.635921136189,85.9833932385255,30.422805609311,0,0.995003800774898,1.06361224202112,-0,0,0.952794189788581,200.086779855602,0,0
117.07,0.940102259869511,0.940102259783512,0.940102260095454,323.757453387294,323.757453387294,116.053527221059,207.350559515733,85.9845020118385,30.4223918597226,0,0.995003800774898,1.06144636757331,-0,0,0.951986209837744,199.917104065926,0,0
117.08,0.940099138738443,0.94009913865033,0.94009913896783,324.05382776406,324.05382776406,116.150985140098,207.646936972236,85.9851680697986,30.4217227220254,0,0.995003800774898,1.06166580664647,-0,0,0.940511885465109,197.507495947673,0,0
117.09,0.940113029091699,0.94011302900635,0.940113029321515,322.927064516679,322.927064516679,115.781103343676,206.516931162649,85.9878098792013,30.4223234748283,0,0.995003800774898,1.0617831639541,-0,0,0.957319411176711,201.037076347109,0,0
117.1,0.940113866162629,0.940113866077506,0.940113866388832,321.383895028522,321.383895028522,115.274052754993,204.972821153929,85.9890107424536,30.4220631321396,0,0.995003800774898,1.06307601016159,-0,0,0.947043691070382,198.87917512478,0,0
117.11,0.940152498626909,0.940152498540602,0.940152498855584,321.792042760321,321.792042760321,115.409297054177,205.372934988774,85.9945807828466,30.4245269887009,0,0.995003800774898,1.06280886493358,-0,0,0.936999212567938,196.769834639267,0,0
117.12,0.940197927070689,0.940197926986182,0.940197927299944,319.767633559355,319.767633559355,114.745159304206,203.339239263961,86.0008755856989,30.4275187096947,0,0.995003800774898,1.06363833559379,-0,0,0.947203777687124,198.912793314296,0,0
117.13,0.94024877920866,0.940248779123128,0.940248779435843,323.741752584876,323.741752584876,116.052782245733,207.303047310729,86.0078873916751,30.4308178824725,0,0.995003800774898,1.06176821251416,-0,0,0.933941364167988,196.127686475278,0,0
117.14,0.94030183252623,0.940301832440081,0.940301832755377,321.85531860804,321.85531860804,115.434111737118,205.406449909268,86.0147553037246,30.4341133950471,0,0.995003800774898,1.06252390438276,-0,0,0.947953873596016,199.070313455163,0,0
117.15,0.940374459922961,0.940374459838387,0.940374460148801,321.146229762969,321.146229762969,115.202869839392,204.683727223484,86.0237599552836,30.4387425842019,0,0.995003800774898,1.06301048890247,-0,0,0.950763856452291,199.660409854981,0,0
117.16,0.940444076231854,0.940444076146137,0.940444076461836,321.874910901338,321.874910901338,115.444153902635,205.399134762125,86.0325563004153,30.4432198387978,0,0.995003800774898,1.06288069975141,-0,0,0.937540320966149,196.883467402891,0,0
117.17,0.940534688282637,0.940534688198009,0.94053468851345,320.031218449459,320.031218449459,114.840426149312,203.538423834033,86.043607634294,30.4491869811317,0,0.995003800774898,1.06380554543553,-0,0,0.935462919504263,196.447213095895,0,0
117.18,0.94064070329802,0.940640703214082,0.940640703523285,320.955267746287,320.955267746287,115.146803896945,204.442462468406,86.0565209702854,30.4562843075958,0,0.995003800774898,1.06328415205895,-0,0,0.93198477642076,195.71680304836,0,0
117.19,0.940750189812362,0.940750189726648,0.940750190043698,323.037287736443,323.037287736443,115.833840031585,206.504097873266,86.0697070060482,30.4634828571291,0,0.995003800774898,1.06187834065298,-0,0,0.945189121614755,198.489715539099,0,0
117.2,0.940846118248879,0.940846118164281,0.940846118479678,320.781831098238,320.781831098238,115.094818764141,204.231272532067,86.0809868679166,30.469571698254,0,0.995003800774898,1.06362626707385,-0,0,0.93665149756331,196.696814488295,0,0
117.21,0.940957159938738,0.940957159854622,0.940957160163424,321.944460353849,321.944460353849,115.479711445631,205.373155907554,86.094369981204,30.4769344650911,0,0.995003800774898,1.06289761922405,-0,0,0.928701071612205,195.027225038563,0,0
117.22,0.9410671087472,0.941067108662518,0.941067108975344,320.500012568819,320.500012568819,115.00765624503,203.908274544218,86.1075266405045,30.4842113840967,0,0.995003800774898,1.06341927701479,-0,0,0.942069152240194,197.834521970441,0,0
117.23,0.941161190673248,0.941161190589198,0.941161190902593,323.411950198936,323.411950198936,115.967123236636,206.802511360268,86.1190747841195,30.4903640545489,0,0.995003800774898,1.0619027158564,-0,0,0.94465066345462,198.37663932547,0,0
117.24,0.941246842123571,0.941246842038321,0.941246842353983,321.555657524617,321.555657524617,115.359077220827,204.930569111019,86.1293124650457,30.4957759485521,0,0.995003800774898,1.06320904707722,-0,0,0.939946408521916,197.388745789602,0,0
117.25,0.941355056806973,0.941355056722354,0.941355057034886,321.157574593246,321.157574593246,115.230908020753,204.512355009753,86.1423112072118,30.5029083762806,0,0.995003800774898,1.06302050148993,-0,0,0.952999668980593,200.129930485925,0,0
117.26,0.941439384485737,0.941439384401152,0.941439384719322,324.345266340567,324.345266340567,116.280760159114,207.684279128054,86.1526972807017,30.5082899318107,0,0.995003800774898,1.06145251963132,-0,0,0.953205165634824,200.173084783313,0,0
117.27,0.941799428954934,0.941799428870657,0.941799429185272,247.214628005681,247.214628005681,90.9376564680556,130.488091379576,86.1921066173252,30.5344300087803,0,0.995003800774898,1.09957645435756,-0,0,0.435130280101664,91.3773588213494,0,0
117.28,0.942944162599038,0.942944162522251,0.942944162826605,213.761136028261,213.761136028261,79.9711543908981,96.8108920917174,86.3278400397432,30.6224038968003,0,0.995003800774898,1.11110511492302,-0,0,0.442505961526455,92.9262519205556,0,0
117.29,0.944195535929398,0.944195535854434,0.944195536146574,210.199163492262,210.199163492262,78.8322203289645,93.0045475967312,86.4762923643298,30.7183235312008,0,0.995003800774898,1.11237312786756,-0,0,0.429924209453782,90.2840839852943,0,0
117.3,0.945423876026237,0.945423875954395,0.945423876239642,209.366401570038,209.366401570038,78.5895586800815,91.9333139327037,86.6210894233655,30.8119982139691,0,0.995003800774898,1.11268647166056,-0,0,0.407359514836376,85.545498115639,0,0
117.31,0.946641258290525,0.946641258221257,0.946641258498129,209.27525394112,209.27525394112,78.5901799291521,91.6072668472252,86.7636253131736,30.9043617807214,0,0.995003800774898,1.11286214440068,-0,0,0.437547192256474,91.8849103738595,0,0
117.32,0.947788420175274,0.947788420109124,0.947788420376982,210.858187927213,210.858187927213,79.1390698522399,92.9704255084459,86.8969233117084,30.9908391070588,0,0.995003800774898,1.11242780410606,-0,0,0.434890175526741,91.3269368606157,0,0
117.33,0.948863979420048,0.948863979355535,0.948863979619157,210.345063496181,210.345063496181,78.99710644347,92.2521228332566,87.0212211461425,31.0717195167815,0,0.995003800774898,1.11261203188937,-0,0,0.421156529345973,88.4428711626542,0,0
117.34,0.949906707164887,0.949906707102259,0.949906707359051,210.484453367438,210.484453367438,79.0686726957504,92.1934997616139,87.1410756422633,31.1498779635605,0,0.995003800774898,1.11266878359981,-0,0,0.435310794507393,91.4152668465526,0,0
117.35,0.950868987391543,0.95086898733167,0.950868987582167,214.226304392119,214.226304392119,80.3221746298873,95.7537079131087,87.2509463086365,31.2216501703734,0,0.995003800774898,1.11163091932072,-0,0,0.438561756529253,92.0979688711431,0,0
117.36,0.951776530492391,0.95177653043332,0.951776530682362,209.910418690621,209.910418690621,78.9257468913585,91.2674370737018,87.3538073393029,31.2891742776161,0,0.995003800774898,1.1128707805689,-0,0,0.411830112680913,86.4843236629916,0,0
117.37,0.952652614214706,0.952652614156408,0.952652614398168,209.69767554751,209.69767554751,78.8771851591259,90.8901750898618,87.4530169478558,31.3544835097919,0,0.995003800774898,1.11302506539934,-0,0,0.408753984392051,85.8383367223306,0,0
117.38,0.953472103663831,0.953472103607428,0.953472103844538,211.295123538517,211.295123538517,79.4221224890229,92.3344403510126,87.5452753879797,31.415407799525,0,0.995003800774898,1.11260453930711,-0,0,0.408566125495572,85.7988863540701,0,0
117.39,0.954242616580743,0.954242616525559,0.954242616757647,211.338895446289,211.338895446289,79.4551015179003,92.2348705134323,87.6314573537327,31.4725675791238,0,0.995003800774898,1.11266063244696,-0,0,0.428643295326344,90.0150920185323,0,0
117.4,0.954925550159899,0.954925550105232,0.954925550336974,214.56145374293,214.56145374293,80.5306645736375,95.3312051372849,87.7071979840105,31.523050621635,0,0.995003800774898,1.1117463806933,-0,0,0.430641865779293,90.4347918136516,0,0
117.41,0.955555022523762,0.955555022470231,0.95555502269652,213.10375787889,213.10375787889,80.0665130822348,93.7578843058144,87.7763816610785,31.5694919119972,0,0.995003800774898,1.11217768652148,-0,0,0.427333353783617,89.7400042945595,0,0
117.42,0.956133944134392,0.956133944080686,0.956133944305495,214.156422268061,214.156422268061,80.4262099782944,94.7046222326755,87.8396221672138,31.6121778681714,0,0.995003800774898,1.11189483846435,-0,0,0.414673840459255,87.0815064964436,0,0
117.43,0.956698489719185,0.956698489666428,0.956698489889378,210.562141601801,210.562141601801,79.2581635313286,91.0071479206011,87.9010729712039,31.6539207099964,0,0.995003800774898,1.11299950549475,-0,0,0.42526651447289,89.3059680393068,0,0
117.44,0.95721817286186,0.957218172809202,0.957218173028547,211.168653112582,211.168653112582,79.469765851326,91.5187687049688,87.9574349683931,31.6924494392202,0,0.995003800774898,1.11288167815643,-0,0,0.442870688024057,93.0028444850519,0,0
117.45,0.957679299531556,0.957679299478092,0.957679299696355,212.782129521513,212.782129521513,80.0108220057631,93.0490087461962,88.0066891360039,31.7264316393125,0,0.995003800774898,1.11239736980394,-0,0,0.433586637411496,91.0531938564142,0,0
117.46,0.958114335188264,0.958114335136028,0.958114335351223,212.479637135035,212.479637135035,79.9214316928574,92.6686025937699,88.0526488476356,31.7583856936296,0,0.995003800774898,1.11249570797923,-0,0,0.424192213087762,89.0803647484299,0,0
117.47,0.958511857856531,0.958511857804721,0.958511858018821,211.718804640752,211.718804640752,79.6804993529093,91.8366623614712,88.0943865711305,31.7877557081503,0,0.995003800774898,1.11275775314033,-0,0,0.42825493530226,89.9335364134746,0,0
117.48,0.958860203742182,0.958860203689698,0.95886020390307,215.730724604877,215.730724604877,81.0070522648111,95.7870267348471,88.1303326005614,31.8133652694689,0,0.995003800774898,1.11162778420463,-0,0,0.437536278143181,91.8826184100679,0,0
117.49,0.959154916910182,0.95915491685965,0.959154917073618,212.938793586339,212.938793586339,80.0959226571344,92.9439605609079,88.1598355236655,31.8349975017657,0,0.995003800774898,1.11237151949272,-0,0,0.405849933036698,85.2284859377065,0,0
117.5,0.959461341813515,0.959461341763451,0.959461341970607,213.229649909058,213.229649909058,80.1984128418174,93.1809129713182,88.1909802119928,31.8577567257469,0,0.995003800774898,1.11239947472536,-0,0,0.440507116714706,92.5064945100882,0,0
117.51,0.95971071888618,0.959710718835857,0.959710719046371,212.201368428664,212.201368428664,79.8658617150504,92.1099386947163,88.2152784332859,31.8761513006612,0,0.995003800774898,1.11262497425289,-0,0,0.406876249922557,85.4440124837371,0,0
117.52,0.959977666127076,0.959977666076695,0.959977666287255,209.856090220381,209.856090220381,79.1009157131377,89.7182204298532,88.2417750800371,31.8960947104902,0,0.995003800774898,1.11339010366315,-0,0,0.415746059955826,87.3066725907236,0,0
117.53,0.960205305086125,0.960205305034629,0.960205305242346,213.406266703549,213.406266703549,80.2727264916593,93.2295501419756,88.2636942021313,31.9130223594426,0,0.995003800774898,1.11235229317108,-0,0,0.41517277281702,87.1862822915741,0,0
117.54,0.960375078182666,0.960375078133656,0.960375078343911,214.167751500131,214.167751500131,80.5265191706892,93.9630491630313,88.2789320035587,31.9257703335407,0,0.995003800774898,1.11214635667652,-0,0,0.429427025076125,90.1796752659863,0,0
117.55,0.960519571908881,0.960519571859004,0.96051957206211,215.72996802543,215.72996802543,81.042814070305,95.5025560182276,88.2909770536881,31.9364349535139,0,0.995003800774898,1.11168722870726,-0,0,0.429271144842545,90.1469404169344,0,0
117.56,0.96063909633537,0.960639096283842,0.960639096487999,214.180615095824,214.180615095824,80.5357847658395,93.9350683922884,88.3001710524166,31.9453756511195,0,0.995003800774898,1.11213146904152,-0,0,0.430462425589227,90.3971093737376,0,0
117.57,0.960739640045152,0.960739639996459,0.960739640206066,214.986593096171,214.986593096171,80.8024608138772,94.7264040564778,88.307242366508,31.952946673185,0,0.995003800774898,1.11189980036627,-0,0,0.424338496917454,89.1110843526653,0,0
117.58,0.960820768005466,0.960820767954975,0.960820768160947,212.41602935157,212.41602935157,79.9588739709197,92.1445891992824,88.3121744850936,31.9592656671937,0,0.995003800774898,1.11262200025336,-0,0,0.406268821098586,85.3164524307031,0,0
117.59,0.960996445526037,0.960996445480136,0.960996445689227,212.43129473694,212.43129473694,79.9674071571189,92.1317520384626,88.32744574564,31.9720969528372,0,0.995003800774898,1.11265878741646,-0,0,0.40808878749969,85.698645374935,0,0
117.6,0.961208824057398,0.961208823995541,0.961208824173505,224.852656096167,224.852656096167,84.0545275617549,104.518255575091,88.3471127270243,31.987287794052,0,0.995003800774898,1.10443012912297,-0,0,0.905777511604493,190.213277436944,0,0
117.61,0.960658437936342,0.960658437883933,0.960658438074392,309.241770301826,309.241770301826,111.77692155096,189.022240477439,88.2769537797804,31.9425760446065,0,0.995003800774898,1.07199164736863,-0,0,0.8915999541426,187.235990369946,0,0
117.62,0.959778047766834,0.959778047706569,0.959778047924371,317.52228695777,317.52228695777,114.474525036277,197.4873277691,88.1639310576276,31.8710281310417,0,0.995003800774898,1.06879933091022,-0,0,0.922680762262979,193.762960075226,0,0
117.63,0.958870967828144,0.958870967768382,0.958870967996981,316.610073871758,316.610073871758,114.150177436179,196.763098293,88.0487999788847,31.7981755998742,0,0.995003800774898,1.06976166668919,-0,0,0.918893634668945,192.967663280478,0,0
117.64,0.958002741535278,0.958002741469044,0.958002741703651,315.978712615176,315.978712615176,113.919467012137,196.309566784285,87.9399104077068,31.7292354231839,0,0.995003800774898,1.0696335450896,-0,0,0.92444190448933,194.132799942759,0,0
117.65,0.957162410508392,0.957162410442039,0.957162410683012,316.272199946511,316.272199946511,113.993703026906,196.773506888748,87.8355605393258,31.6631325184377,0,0.995003800774898,1.06969334485829,-0,0,0.907249179048914,190.522327600272,0,0
117.66,0.956363804109648,0.956363804040732,0.956363804284169,315.748228656772,315.748228656772,113.800554872863,196.410013966366,87.7373314330703,31.6008832573351,0,0.995003800774898,1.0692556331947,-0,0,0.921602268429389,193.536476370172,0,0
117.67,0.955573483619909,0.955573483547048,0.955573483798935,319.1364400757,319.1364400757,114.893704631769,199.955482744781,87.641153814311,31.539803516608,0,0.995003800774898,1.06780620731242,-0,0,0.903142476297687,189.659920022514,0,0
117.68,0.954826912398853,0.954826912327609,0.954826912588084,316.664405970736,316.664405970736,114.061899077775,197.631367578771,87.5506493489399,31.4823890430249,0,0.995003800774898,1.06878145719617,-0,0,0.905924957951148,190.244241169741,0,0
117.69,0.954112441768282,0.954112441693148,0.954112441954243,318.374002256013,318.374002256013,114.605545152872,199.481120911211,87.4649538432205,31.4279275015807,0,0.995003800774898,1.06802208114724,-0,0,0.886295194617415,186.121990869657,0,0
117.7,0.953448034282136,0.953448034204631,0.953448034471293,315.888622466356,315.888622466356,113.771719403836,197.125523857924,87.3855745899711,31.3775240184609,0,0.995003800774898,1.0688258722896,-0,0,0.896032597470393,188.166845468783,0,0
117.71,0.952828356073985,0.952828355998872,0.952828356271371,316.101136667694,316.101136667694,113.825885532157,197.458361834454,87.3120354486651,31.3307393845751,0,0.995003800774898,1.06843560966681,-0,0,0.905682543842012,190.193334206823,0,0
117.72,0.952220518614341,0.952220518536145,0.952220518807248,316.07194721373,316.07194721373,113.801020867628,197.546335257651,87.2404501324329,31.2851618236467,0,0.995003800774898,1.06831239898471,-0,0,0.913230757742344,191.778459125892,0,0
117.73,0.951651120227641,0.951651120147772,0.951651120424088,315.255349728527,315.255349728527,113.518354962893,196.839175232448,87.1735933063205,31.2425811897586,0,0.995003800774898,1.06922774478806,-0,0,0.88842057581163,186.568320920442,0,0
117.74,0.951135981319481,0.951135981240669,0.951135981520997,316.841090955341,316.841090955341,114.026761464875,198.523173662866,87.1136344684761,31.204282823998,0,0.995003800774898,1.06781662381335,-0,0,0.888512076352369,186.587536033998,0,0
117.75,0.950643891329768,0.950643891249099,0.950643891529357,313.925351563652,313.925351563652,113.056189146611,195.701167792305,87.0563965941113,31.1677871772355,0,0.995003800774898,1.06913529085214,-0,0,0.903268800709872,189.686448149073,0,0
117.76,0.950189070720123,0.95018907063931,0.950189070922706,313.250014632313,313.250014632313,112.823007908725,195.111863854377,87.0039034792709,31.1342472986645,0,0.995003800774898,1.06940784636614,-0,0,0.907328240138973,190.538930429184,0,0
117.77,0.94975479955237,0.949754799470656,0.949754799754545,317.466779121269,317.466779121269,114.198354212022,199.410330676514,86.9541574928141,31.1022909519417,0,0.995003800774898,1.0673794882384,-0,0,0.888630802517285,186.61246852863,0,0
117.78,0.949347921295936,0.949347921214042,0.94934792150171,312.844264641055,312.844264641055,112.66901673253,194.864500580277,86.9073771670774,31.0723868937007,0,0.995003800774898,1.06973818025549,-0,0,0.889068556167438,186.704396795162,0,0
117.79,0.948988857559541,0.948988857478532,0.948988857767942,313.068880574068,313.068880574068,112.734147672813,195.155910719283,86.8667048286802,31.0462650261054,0,0.995003800774898,1.06916470689274,-0,0,0.8981478988091,188.611058749911,0,0
117.8,0.948644304188747,0.948644304105954,0.948644304395442,315.010253098453,315.010253098453,113.363904742387,197.161377638355,86.8277345017968,31.0211409583014,0,0.995003800774898,1.06825930680463,-0,0,0.894275963775726,187.797952392902,0,0
117.81,0.948314753566441,0.948314753483457,0.948314753774449,313.719120473681,313.719120473681,112.931556416971,195.931503382836,86.790470521372,30.9971465694731,0,0.995003800774898,1.06907206268825,-0,0,0.88631047066555,186.125198839765,0,0
117.82,0.94801290358711,0.94801290350507,0.94801290379827,315.759054810289,315.759054810289,113.594831700498,198.026950372002,86.7568015461299,30.9753028921572,0,0.995003800774898,1.06694205243282,-0,0,0.924043795210125,194.049196994126,0,0
117.83,0.947692071114098,0.947692071030687,0.947692071325036,318.799548357702,318.799548357702,114.586428712942,201.127172411388,86.7206064840625,30.9517694622516,0,0.995003800774898,1.06627046022667,-0,0,0.903923478439733,189.823930472344,0,0
117.84,0.947401157589294,0.947401157505697,0.947401157800707,316.903797879518,316.903797879518,113.956298908137,199.285470039754,86.6878509328494,30.9304769069147,0,0.995003800774898,1.06695538306052,-0,0,0.907000647643906,190.47013600522,0,0
117.85,0.947144445468825,0.947144445385421,0.94714444568208,316.592192666222,316.592192666222,113.847720222928,199.021274757746,86.6591870309369,30.9117308775394,0,0.995003800774898,1.0667094427352,-0,0,0.924399450100953,194.1238845212,0,0
117.86,0.946903465549914,0.94690346546594,0.946903465764438,317.46629594463,317.46629594463,114.129226327767,199.940034093375,86.6322394198646,30.8940224313898,0,0.995003800774898,1.06670124100726,-0,0,0.910452601016833,191.195046213535,0,0
117.87,0.946686759584454,0.946686759500735,0.946686759798288,317.046051068662,317.046051068662,113.985922499726,199.559677590944,86.6082092485065,30.8781642292116,0,0.995003800774898,1.06657404499077,-0,0,0.916162466373525,192.39411793844,0,0
117.88,0.946496572636779,0.946496572552892,0.946496572852403,315.351007442498,315.351007442498,113.424236859728,197.899718969097,86.5870879269477,30.8642005464532,0,0.995003800774898,1.06811227495866,-0,0,0.888599837728219,186.605965922926,0,0
117.89,0.946357692139609,0.946357692055076,0.946357692355115,314.411586170574,314.411586170574,113.112237043614,196.985234847256,86.5721939159196,30.8541574073988,0,0.995003800774898,1.06750581121829,-0,0,0.918367004632806,192.857070972889,0,0
117.9,0.946215915752544,0.946215915663652,0.946215915961054,315.470358489337,315.470358489337,113.456892347384,198.069873929419,86.5567590199233,30.8437255399949,0,0.995003800774898,1.06765535994109,-0,0,0.902967534268761,189.62318219644,0,0
117.91,0.945974062427883,0.945974062337109,0.945974062627736,315.511548793159,315.511548793159,113.464935084588,198.153376770699,86.5311983199658,30.8269737024941,0,0.995003800774898,1.06749110801357,-0,0,0.895737988054494,188.104977491444,0,0
117.92,0.945783971472589,0.945783971385924,0.945783971692027,313.867544467849,313.867544467849,112.920278522919,196.542497593059,86.5112468741834,30.813800000607,0,0.995003800774898,1.06833004279044,-0,0,0.893344031595845,187.602246635127,0,0
117.93,0.945617020995619,0.945617020906325,0.945617021204318,313.870024689501,313.870024689501,112.917382653739,196.573612559657,86.4940682031145,30.8023439267301,0,0.995003800774898,1.06791141901984,-0,0,0.907392635245227,190.552453401498,0,0
117.94,0.94544144555571,0.94544144547213,0.945441445776578,314.192418007741,314.192418007741,113.019410125423,196.926383011895,86.4758280804941,30.790206915352,0,0.995003800774898,1.06808183829033,-0,0,0.899243592393048,188.84115440254,0,0
117.95,0.945280742789461,0.945280742707375,0.945280743008281,312.336890516487,312.336890516487,112.405962811963,195.098357824731,86.4593218436677,30.7792108480883,0,0.995003800774898,1.06863824257893,-0,0,0.914760579345697,192.099721662596,0,0
117.96,0.945130354743412,0.945130354657559,0.945130354958546,313.003602984058,313.003602984058,112.621778716059,195.790722855104,86.4439735024609,30.7689066264939,0,0.995003800774898,1.06873341591193,-0,0,0.898146945883743,188.610858635586,0,0
117.97,0.94499412425907,0.944994124177363,0.944994124484139,315.587036965582,315.587036965582,113.467945904109,198.397109101114,86.4303237379769,30.7596041264911,0,0.995003800774898,1.06722145919801,-0,0,0.888603633938367,186.606763127057,0,0
117.98,0.944858967114927,0.94485896703347,0.944858967335569,313.21031571714,313.21031571714,112.683769806866,196.043457104188,86.4165478245881,30.7503107883637,0,0.995003800774898,1.06805348268934,-0,0,0.911552103880845,191.425941814978,0,0
117.99,0.944733554420958,0.944733554334207,0.944733554635417,314.612050643441,314.612050643441,113.141747394404,197.46648975542,86.4039159357464,30.741644952275,0,0.995003800774898,1.06734668693249,-0,0,0.91860358699084,192.906753268076,0,0
118,0.944614830561396,0.944614830478434,0.944614830783814,314.655355702972,314.655355702972,113.153340618252,197.530252486286,86.391804023848,30.7332991928383,0,0.995003800774898,1.0673988124231,-0,0,0.920811820622859,193.3704823308,0,0
118.01,0.944460361407025,0.944460361320322,0.944460361622404,315.943599219977,315.943599219977,113.57333807308,198.84498446504,86.375994630435,30.7226201245011,0,0.995003800774898,1.06736280348996,-0,0,0.886180674686331,186.09794168413,0,0
118.02,0.944329519617959,0.944329519535248,0.944329519841699,313.29683098709,313.29683098709,112.700565714272,196.220025673427,86.3629860833456,30.7138192303172,0,0.995003800774898,1.06825811645829,-0,0,0.890305111395258,186.964073393004,0,0
118.03,0.944220082910262,0.944220082828889,0.944220083131614,313.925930240969,313.925930240969,112.905050246862,196.866885282843,86.352500935162,30.706544022964,0,0.995003800774898,1.06739340554015,-0,0,0.91450436204341,192.045916029116,0,0
118.04,0.944092102811946,0.944092102726582,0.944092103029639,315.181548185557,315.181548185557,113.314959389785,198.144119592377,86.3396698631112,30.6977587300683,0,0.995003800774898,1.06754663671508,-0,0,0.890387257822708,186.981324142769,0,0
118.05,0.943987226776778,0.943987226693118,0.943987226996943,315.890414972416,315.890414972416,113.545739707253,198.870174202463,86.3295765674143,30.6906642025391,0,0.995003800774898,1.06619815755429,-0,0,0.919479683178039,193.090733467388,0,0
118.06,0.943871529223326,0.943871529142395,0.943871529445038,317.802223663396,317.802223663396,114.17155275566,200.801915233444,86.3178463241537,30.682462105798,0,0.995003800774898,1.06560739498586,-0,0,0.92004397778389,193.209235334617,0,0
118.07,0.94375216731878,0.943752167234171,0.943752167538301,317.778225777149,317.778225777149,114.160997899228,200.798606333436,86.3056489126981,30.6739705310141,0,0.995003800774898,1.0656075513837,-0,0,0.921513103102323,193.517751651488,0,0
118.08,0.94365725223146,0.943657252149921,0.943657252456931,315.692300643456,315.692300643456,113.473278049127,198.72907162165,86.2960381868241,30.6671908349819,0,0.995003800774898,1.06739915622319,-0,0,0.889902758989971,186.879579387894,0,0
118.09,0.943604365526626,0.943604365444762,0.943604365749359,314.720794547684,314.720794547684,113.152957030027,197.765473140804,86.2916238730334,30.6636975338464,0,0.995003800774898,1.06696571928832,-0,0,0.909342114491567,190.961844043229,0,0
118.1,0.943544226196654,0.943544226111182,0.943544226416412,314.567968698218,314.567968698218,113.101514011464,197.622157472972,86.2862275831512,30.6595836420949,0,0.995003800774898,1.06746930193463,-0,0,0.903346466079269,189.702757876647,0,0
118.11,0.943497540607712,0.943497540526438,0.94349754083495,315.306400540496,315.306400540496,113.343354916095,198.367496791417,86.2824553163757,30.6564484327029,0,0.995003800774898,1.06658686314307,-0,0,0.919920640428224,193.183334489927,0,0
118.12,0.94343955095243,0.943439550870655,0.943439551176611,315.998131195459,315.998131195459,113.569519733445,199.068635615248,86.2771545430736,30.6523410371378,0,0.995003800774898,1.0669082852007,-0,0,0.898921906096817,188.773600280332,0,0
118.13,0.9434021846977,0.943402184613749,0.943402184919474,314.869487116468,314.869487116468,113.19787789278,197.945389836037,86.2742851172925,30.6498121631388,0,0.995003800774898,1.06719843745181,-0,0,0.899600194756392,188.916040898842,0,0
118.14,0.943378465265089,0.943378465183494,0.943378465489,313.791156063633,313.791156063633,112.843096309041,196.869970222697,86.2729189645883,30.648266876347,0,0.995003800774898,1.0680217654097,-0,0,0.887892944636882,186.457518373745,0,0
118.15,0.94336782714319,0.94336782705779,0.943367827363016,314.221344031322,314.221344031322,112.984498749968,197.300337051134,86.2732438447731,30.6477631354148,0,0.995003800774898,1.06737451903261,-0,0,0.89693446406085,188.356237452778,0,0
