t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
118.16,0.943362140172385,0.943362140092203,0.943362140399033,312.057592121524,312.057592121524,112.273372555498,195.136294072079,86.2738106219858,30.6474874274596,0,0.995003800774898,1.06893518028165,-0,0,0.888206040659921,186.523268538583,0,0
118.17,0.943357688772956,0.94335768868943,0.943357688995144,315.397719176788,315.397719176788,113.371411180547,198.475203193089,86.2750372093499,30.6474787743482,0,0.995003800774898,1.06614541356406,-0,0,0.922098447312344,193.640673935592,0,0
118.18,0.943307352813366,0.943307352726597,0.943307353033052,316.913185912808,316.913185912808,113.868475912053,199.99893071615,86.2704583147935,30.6437968818647,0,0.995003800774898,1.06645563824133,-0,0,0.89847130772558,188.678974622372,0,0
118.19,0.943268736693482,0.943268736611347,0.943268736919102,316.19458640124,316.19458640124,113.631562869575,199.286095638821,86.2673867758052,30.6411039866138,0,0.995003800774898,1.06649015927958,-0,0,0.898291543663723,188.641224169382,0,0
118.2,0.943237852987026,0.94323785290487,0.943237853211745,316.292497668467,316.292497668467,113.66320611393,199.388375433169,86.265170312183,30.6389519231147,0,0.995003800774898,1.06662640664604,-0,0,0.888589932163016,186.603885754233,0,0
118.21,0.943205850148192,0.943205850060035,0.943205850366615,315.734386699157,315.734386699157,113.479231483928,198.834577710471,86.2629732102508,30.6368357784351,0,0.995003800774898,1.06667304144747,-0,0,0.894350206740434,187.813543415491,0,0
118.22,0.943172829464715,0.943172829380042,0.943172829685907,313.124694819428,313.124694819428,112.620918133789,196.229308327466,86.2606739994124,30.6347124925499,0,0.995003800774898,1.06761149175672,-0,0,0.923689980313506,193.974895865836,0,0
118.23,0.943120479696448,0.943120479613178,0.943120479920559,318.004265819641,318.004265819641,114.22376933979,201.116711452495,86.2564017791196,30.6311525880269,0,0.995003800774898,1.06532042942541,-0,0,0.917611508923303,192.698416873894,0,0
118.24,0.943046874665278,0.943046874582131,0.943046874889683,315.827732672565,315.827732672565,113.506809685931,198.952422372766,86.2493437207951,30.6259665790033,0,0.995003800774898,1.06697445056954,-0,0,0.899633708632547,188.923078812835,0,0
118.25,0.942991899041262,0.9429918989561,0.942991899263216,313.760428265922,313.760428265922,112.826304333132,196.893116883584,86.2448640827535,30.6224472995844,0,0.995003800774898,1.06727485516457,-0,0,0.922632220453856,193.75276629531,0,0
118.26,0.942921452889617,0.942921452813997,0.94292145312136,316.58108669708,316.58108669708,113.752020081257,199.724671770826,86.2386625137039,30.6177524125493,0,0.995003800774898,1.06658737214452,-0,0,0.892438664681722,187.412119583162,0,0
118.27,0.942852383591991,0.942852383507849,0.942852383814236,315.937492164764,315.937492164764,113.539144614797,199.09154830757,86.232694881617,30.613248975577,0,0.995003800774898,1.06614139205363,-0,0,0.913937061542422,191.926782923909,0,0
118.28,0.942767582247253,0.942767582163452,0.942767582470858,315.723463167338,315.723463167338,113.467048814523,198.891139174067,86.2247886390499,30.6075353542214,0,0.995003800774898,1.06694180717264,-0,0,0.89578199007397,188.114217915534,0,0
118.29,0.942676488275647,0.942676488197101,0.942676488504233,313.0980244351,313.0980244351,112.602304035251,196.27972454424,86.2165743544937,30.6017255363661,0,0.995003800774898,1.06801086590436,-0,0,0.898651130353541,188.716737374244,0,0
118.3,0.942607191980787,0.942607191898124,0.942607192204909,311.583743537168,311.583743537168,112.103318047667,194.77533510835,86.2108838967105,30.597524532108,0,0.995003800774898,1.06862478018565,-0,0,0.90747349106031,190.569433122665,0,0
118.31,0.94252299973189,0.942522999646075,0.942522999954152,312.595706311973,312.595706311973,112.434343116621,195.799690372365,86.2036818430507,30.5923340965577,0,0.995003800774898,1.06828069248632,-0,0,0.899098023016994,188.810584833569,0,0
118.32,0.942444978086835,0.942444978005046,0.942444978312778,312.449369333476,312.449369333476,112.384777031783,195.664793071995,86.1970520303874,30.5875242310931,0,0.995003800774898,1.06837999225909,-0,0,0.893117168224716,187.55460532719,0,0
118.33,0.942353755240629,0.942353755153301,0.942353755460746,311.949454993678,311.949454993678,112.218715780398,195.178454462775,86.1890982196024,30.5819023113004,0,0.995003800774898,1.06839517228677,-0,0,0.901037909089285,189.21796090875,0,0
118.34,0.942262854246463,0.942262854160877,0.94226285446887,312.326062216488,312.326062216488,112.34073568124,195.568776104153,86.1810679491286,30.5762181632062,0,0.995003800774898,1.06845882392378,-0,0,0.891822918143026,187.282812810036,0,0
118.35,0.942166352171699,0.942166352091057,0.942166352397527,310.943828291025,310.943828291025,111.884540290114,194.201096036142,86.172485923063,30.5702463318204,0,0.995003800774898,1.06912896674922,-0,0,0.889316737227294,186.756514817732,0,0
118.36,0.942078229073856,0.942078228988661,0.94207822929419,315.258632165294,315.258632165294,113.301083507847,198.528872891481,86.1649678493704,30.5647914244424,0,0.995003800774898,1.06660102539547,-0,0,0.890107148236246,186.922501129612,0,0
118.37,0.941952010450446,0.941952010363974,0.94195201067165,312.984190939152,312.984190939152,112.550867506612,196.274869450144,86.1528091155371,30.556512373471,0,0.995003800774898,1.06750407911428,-0,0,0.918050839955735,192.790676390704,0,0
118.38,0.941810238062371,0.941810237976961,0.94181023828455,315.942002746101,315.942002746101,113.520052956323,199.255886416992,86.1390189970112,30.5470973320975,0,0.995003800774898,1.06677289393568,-0,0,0.885511251224018,185.957362757044,0,0
118.39,0.941685393206113,0.941685393121643,0.941685393428439,311.132965481125,311.132965481125,111.936801830047,194.466904558252,86.1270427479642,30.5390181749082,0,0.995003800774898,1.06896943132322,-0,0,0.889238530048315,186.740091310146,0,0
118.4,0.941567758156285,0.941567758077106,0.941567758383226,315.111943535206,315.111943535206,113.242302492617,198.463921437043,86.1164142372806,30.5316078608825,0,0.995003800774898,1.06623107007542,-0,0,0.907749441428107,190.627382699903,0,0
118.41,0.941416448265876,0.941416448179361,0.941416448485863,312.544547047754,312.544547047754,112.395183725123,195.921646559273,86.1013655253292,30.5215349631519,0,0.995003800774898,1.06834293742367,-0,0,0.896124684372766,188.186183718281,0,0
118.42,0.941296838567377,0.94129683848133,0.941296838789699,313.521339988988,313.521339988988,112.713821841625,196.917167157081,86.0902855121147,30.5138873197921,0,0.995003800774898,1.06709204520959,-0,0,0.913049170861393,191.740325880893,0,0
118.43,0.941152332182962,0.941152332101886,0.941152332409171,313.336479129256,313.336479129256,112.649989201131,196.756028477079,86.0761228701987,30.5043277819785,0,0.995003800774898,1.06789515720141,-0,0,0.893484905032745,187.631830056876,0,0
118.44,0.941016429054882,0.941016428966567,0.941016429274495,314.686039914311,314.686039914311,113.090763688069,198.12727745168,86.0632305482792,30.4955319143525,0,0.995003800774898,1.06681540272491,-0,0,0.891383699145235,187.190576820499,0,0
118.45,0.940881159073776,0.940881158986134,0.940881159295831,312.488075374338,312.488075374338,112.365490241772,195.951228210492,86.0501540070673,30.4866931567784,0,0.995003800774898,1.0676999362725,-0,0,0.910519437607403,191.209081897555,0,0
118.46,0.940737923680725,0.940737923600366,0.940737923907722,314.277737917531,314.277737917531,112.950720292368,197.764104662378,86.036332876539,30.4773003786141,0,0.995003800774898,1.06694117040825,-0,0,0.906135388649613,190.288431616419,0,0
118.47,0.940852656102331,0.940852656015072,0.940852656322113,241.71084559071,241.71084559071,89.102125500191,125.173830768392,86.0497209674897,30.4872938548285,0,0.995003800774898,1.1012422230094,-0,0,0.389538004909322,81.8029810309576,0,0
118.48,0.941735487462661,0.941735487382966,0.941735487678883,210.096766414111,210.096766414111,78.7341583080491,93.382152940006,86.1569484464937,30.5576650276114,0,0.995003800774898,1.11207266110226,-0,0,0.403446304976966,84.7237240451629,0,0
118.49,0.942800619526454,0.94280061942883,0.94280061972251,205.157040868143,205.157040868143,77.1379553023524,88.2316921186605,86.2845409798442,30.6408077696389,0,0.995003800774898,1.11379454845587,-0,0,0.395751303245599,83.1077736815758,0,0
118.5,0.943909714413336,0.943909714360619,0.943909714646915,208.448803500202,208.448803500202,78.2480150433718,91.3073414726274,86.4154806591758,30.7259813683987,0,0.995003800774898,1.11296942368924,-0,0,0.428280198666459,89.9388417199563,0,0
118.51,0.944912719521829,0.944912719461944,0.944912719729543,208.95202755384,208.95202755384,78.4386901193625,91.6161641406905,86.5331156517732,30.8027477613766,0,0.995003800774898,1.11280375574109,-0,0,0.413611456085726,86.8584057780024,0,0
118.52,0.945887689903671,0.945887689830646,0.945887690090867,207.433634749717,207.433634749717,77.9640225016597,89.9099747960064,86.6466274404998,30.8770325132105,0,0.995003800774898,1.11331603608707,-0,0,0.408834387471071,85.8552213689249,0,0
118.53,0.946839337451012,0.94683933738177,0.946839337641406,206.175467829224,206.175467829224,77.5741496710901,88.469618470079,86.7566528946702,30.9491964644753,0,0.995003800774898,1.11376079346482,-0,0,0.405407078918873,85.1354865729633,0,0
118.54,0.94774664706162,0.947746647004827,0.947746647255728,209.002320265918,209.002320265918,78.525700633996,91.1239138001427,86.8608028378692,31.0176036279064,0,0.995003800774898,1.11297341827608,-0,0,0.405485178582138,85.151887502249,0,0
118.55,0.948626078275915,0.948626078212722,0.948626078460389,205.023076861018,205.023076861018,77.2393446222738,86.9785648501616,86.9608913697748,31.0836206410815,0,0.995003800774898,1.11420343157583,-0,0,0.398068475228213,83.5943797979248,0,0
118.56,0.949492301757449,0.949492301695111,0.949492301939698,206.428308820409,206.428308820409,77.7223568387681,88.2209185171229,87.0589978041893,31.1483924990967,0,0.995003800774898,1.11390033814292,-0,0,0.423512683106066,88.9376634522738,0,0
118.57,0.950274521657779,0.950274521603656,0.950274521840226,209.8502713022,209.8502713022,78.8660185830209,91.4970174826417,87.1467383411932,31.2065154783649,0,0.995003800774898,1.11287719597373,-0,0,0.42413335814066,89.0680052095387,0,0
118.58,0.951020482766403,0.951020482708524,0.951020482942506,209.466924149696,209.466924149696,78.7578699703703,90.9759462585003,87.2294640367073,31.2615138544885,0,0.995003800774898,1.11298333000092,-0,0,0.406397730915895,85.3435234923379,0,0
118.59,0.951756019910541,0.951756019851464,0.951756020084012,207.185815675056,207.185815675056,78.025640202917,88.5594883796484,87.3106532916583,31.3156740037495,0,0.995003800774898,1.11371949542682,-0,0,0.399668645927345,83.9304156447425,0,0
118.6,0.952455489377187,0.952455489325499,0.952455489552118,209.105322248493,209.105322248493,78.6731433313768,90.3508685864764,87.3874351247233,31.3670185372935,0,0.995003800774898,1.11318516304688,-0,0,0.391979577978775,82.3157113755428,0,0
118.61,0.953126214136018,0.953126214080547,0.953126214305985,209.27016497507,209.27016497507,78.7431280359456,90.3935941102847,87.4604945659345,31.4160762988509,0,0.995003800774898,1.11320063939154,-0,0,0.407284606876414,85.5297674440469,0,0
118.62,0.953764500996738,0.953764500939355,0.953764501163574,207.296142265145,207.296142265145,78.1092185402857,88.3041965596758,87.5293927817614,31.4625529237079,0,0.995003800774898,1.11378224743295,-0,0,0.389768749718889,81.8514374409667,0,0
118.63,0.954396281639987,0.954396281585228,0.954396281806305,208.81765537029,208.81765537029,78.6240315366133,89.7118919527405,87.5973338153806,31.508429602169,0,0.995003800774898,1.11340159248367,-0,0,0.397998731363123,83.5797335862559,0,0
118.64,0.954989362586028,0.954989362530751,0.954989362750586,208.02096236655,208.02096236655,78.3758655691595,88.8091876923356,87.6604662398607,31.5513084343535,0,0.995003800774898,1.11364454519866,-0,0,0.390329460084968,81.9691866178433,0,0
118.65,0.95558133448842,0.9555813344327,0.955581334649987,206.42170798933,206.42170798933,77.86384061318,87.1044201544831,87.7232434363708,31.5940443984763,0,0.995003800774898,1.11418028609761,-0,0,0.38982538074542,81.8633299565381,0,0
118.66,0.956133992672854,0.956133992618075,0.956133992832796,209.919371236568,209.919371236568,79.0260971045592,90.5042136048455,87.7813878390145,31.6337697927081,0,0.995003800774898,1.11317283074192,-0,0,0.399064776023885,83.8036029650158,0,0
118.67,0.956650958845736,0.956650958792238,0.956650959005637,210.410687797977,210.410687797977,79.1992401662906,90.9051250967449,87.8349535920136,31.6706091092181,0,0.995003800774898,1.11302905355662,-0,0,0.401347747970435,84.2830270737913,0,0
118.68,0.95715443229519,0.957154432246726,0.957154432456072,208.870691030684,208.870691030684,78.7043493043937,89.2775591917399,87.8867460533244,31.7063857856195,0,0.995003800774898,1.11349616640408,-0,0,0.392790974848951,82.4861047182797,0,0
118.69,0.957662780110193,0.957662780057558,0.957662780267263,209.264674169473,209.264674169473,78.8452483674132,89.5830196661815,87.9390965716246,31.7425579316671,0,0.995003800774898,1.11348681859718,-0,0,0.428429043817677,89.9700992017121,0,0
118.7,0.958123158493678,0.958123158441068,0.958123158649565,208.586259879886,208.586259879886,78.6324130662462,88.8257115162634,87.9855784409255,31.7749699226971,0,0.995003800774898,1.11362096405783,-0,0,0.398929728290728,83.775242941053,0,0
118.71,0.958587440066182,0.958587440015013,0.958587440222296,208.889582867066,208.889582867066,78.7423677590988,89.0492810026235,88.0325510413385,31.8077508231039,0,0.995003800774898,1.11358630836647,-0,0,0.397125591660492,83.3963742487032,0,0
118.72,0.959039753415316,0.959039753361779,0.959039753569046,209.419811048246,209.419811048246,78.9265889731595,89.5021479940998,88.0780475029247,31.839615551222,0,0.995003800774898,1.11348074348905,-0,0,0.412965015637476,86.72265328387,0,0
118.73,0.959473399484334,0.959473399433474,0.959473399638573,210.514785647222,210.514785647222,79.2958915488097,90.5239337164001,88.1210279407559,31.8698239900655,0,0.995003800774898,1.11313410741322,-0,0,0.402482858425316,84.5214002693163,0,0
118.74,0.959892272486741,0.959892272437309,0.959892272640698,209.136758375526,209.136758375526,78.851998694633,89.0754369716608,88.1622945195662,31.8990268842989,0,0.995003800774898,1.11355116942086,-0,0,0.389430281882114,81.7803591952439,0,0
118.75,0.960323712086129,0.960323712035247,0.960323712238086,209.769149356741,209.769149356741,79.0692075838567,89.6349750146365,88.2050106649347,31.92916367717,0,0.995003800774898,1.1134335690716,-0,0,0.404610624098956,84.9682310607807,0,0
118.76,0.960757434784272,0.960757434729649,0.960757434934509,208.004430398998,208.004430398998,78.4985371986479,87.7972821719648,88.2477706015772,31.9593776254564,0,0.995003800774898,1.11400190593495,-0,0,0.420080588569826,88.2169235996635,0,0
118.77,0.961159919620981,0.961159919571677,0.961159919773441,209.39530646649,209.39530646649,78.9642672089994,89.1212991676041,88.2868423629979,31.9871649358884,0,0.995003800774898,1.11353745112506,-0,0,0.39221322680185,82.3647776283884,0,0
118.78,0.961565599639717,0.961565599589944,0.961565599790763,209.520407244873,209.520407244873,79.0140540181761,89.1787616044602,88.3263414429649,32.0153041974481,0,0.995003800774898,1.11356810700614,-0,0,0.404597725898904,84.9655224387699,0,0
118.79,0.961976751527692,0.961976751471844,0.96197675167532,208.929435973177,208.929435973177,78.8285711999636,88.519438027395,88.3662716713636,32.0437262744187,0,0.995003800774898,1.11378250570194,-0,0,0.41982073997681,88.16235539513,0,0
118.8,0.962356713993544,0.962356713942985,0.962356714142933,225.256384081411,225.256384081411,84.2030301968464,104.783669516564,88.4030832476333,32.0696313172136,0,0.995003800774898,1.10459469249425,-0,0,0.895142917332746,187.980012639877,0,0
118.81,0.961854902973838,0.961854902904877,0.961854903125227,309.607956803925,309.607956803925,111.914040087957,189.242881980014,88.3374098999411,32.0276649239707,0,0.995003800774898,1.07134381828069,-0,0,0.917683890955523,192.71361710066,0,0
118.82,0.961025374814134,0.961025374753704,0.961025374973109,321.48822307013,321.48822307013,115.795719814924,201.301029241529,88.2286234075018,31.9585704210996,0,0.995003800774898,1.0678411234273,-0,0,0.895056589789133,187.961883855718,0,0
118.83,0.960178443049997,0.960178442991672,0.96017844321884,318.714580941577,318.714580941577,114.860748880393,198.706316178476,88.1191066088692,31.8891581542314,0,0.995003800774898,1.06898380009684,-0,0,0.897755905677364,188.528740192246,0,0
118.84,0.959363703562607,0.959363703501191,0.959363703730914,316.64170776909,316.64170776909,114.157299787698,196.80323795019,88.0151831735271,31.823286645373,0,0.995003800774898,1.06948681275857,-0,0,0.915934853600358,192.346319256075,0,0
118.85,0.958573547219028,0.95857354714557,0.958573547389141,320.921742812733,320.921742812733,115.542853037176,201.246211879363,87.9155772869276,31.7599536464419,0,0.995003800774898,1.06736266349694,-0,0,0.905590135898307,190.173928538645,0,0
118.86,0.957794914645025,0.957794914581448,0.957794914825365,318.591581952366,318.591581952366,114.756238771644,199.075130148087,87.8182835733737,31.6981682309059,0,0.995003800774898,1.06823570170243,-0,0,0.916804745163638,192.528996484364,0,0
118.87,0.957056311113123,0.957056311046487,0.957056311294311,319.539412259318,319.539412259318,115.048287685586,200.172562622541,87.7268540828921,31.6399955538844,0,0.995003800774898,1.06752248112289,-0,0,0.921220388689544,193.456281624804,0,0
118.88,0.956336875878314,0.956336875805975,0.956336876062428,321.599223168685,321.599223168685,115.706491929099,202.376903227571,87.6385858826725,31.5837340584417,0,0.995003800774898,1.06636258831646,-0,0,0.919484249833375,193.091692465009,0,0
118.89,0.955641997703073,0.955641997632265,0.955641997891126,321.900481062389,321.900481062389,115.78744678521,202.816874669514,87.5538959623914,31.5297104304843,0,0.995003800774898,1.06597946679404,-0,0,0.924889276162236,194.22674799407,0,0
118.9,0.954989010684922,0.954989010606352,0.954989010875538,319.396054613831,319.396054613831,114.947375298083,200.44225974439,87.4746222938577,31.4791725755831,0,0.995003800774898,1.06762034650604,-0,0,0.908335137184135,190.750378808668,0,0
118.91,0.954395605324205,0.954395605253352,0.954395605521881,318.223722368373,318.223722368373,114.546825571203,199.386827687106,87.4032646762431,31.4336300050235,0,0.995003800774898,1.06765711409283,-0,0,0.913416845606233,191.817537577309,0,0
118.92,0.953845465887232,0.953845465814138,0.953845466085124,316.332501309216,316.332501309216,113.911154136061,197.603556536194,87.3373754662346,31.3915693067866,0,0.995003800774898,1.06862548713962,-0,0,0.913795710884977,191.897099285845,0,0
118.93,0.953342674991646,0.953342674913869,0.953342675190932,318.427510985578,318.427510985578,114.58698594813,199.796646463848,87.2776133648203,31.3532511569097,0,0.995003800774898,1.06695766820604,-0,0,0.92966554757292,195.229764990313,0,0
118.94,0.952845468422602,0.952845468349961,0.952845468627212,319.148978513995,319.148978513995,114.81152058444,200.614939420284,87.2186328014842,31.3154062922264,0,0.995003800774898,1.06707276697046,-0,0,0.915403774975962,192.234792744952,0,0
118.95,0.952395145866738,0.952395145792387,0.952395146071721,316.44400049209,316.44400049209,113.911077307502,197.997251691002,87.1654557730581,31.2812930280299,0,0.995003800774898,1.06804406166138,-0,0,0.925221746743476,194.29656681613,0,0
118.96,0.951969561772928,0.95196956169225,0.951969561978527,321.10657856312,321.10657856312,115.432950860154,202.741670514405,87.1157254172718,31.2491826314424,0,0.995003800774898,1.06598710178803,-0,0,0.897480984914844,188.471006832117,0,0
118.97,0.951579524191568,0.951579524113216,0.951579524399052,315.438663155046,315.438663155046,113.560222763331,197.148866721436,87.0699817443836,31.2198146892265,0,0.995003800774898,1.06885268215197,-0,0,0.894967278579318,187.943128501657,0,0
118.98,0.951236105935893,0.951236105858685,0.951236106144006,315.152971056927,315.152971056927,113.457868065157,196.928168476424,87.0304776761974,31.194324904305,0,0.995003800774898,1.06834538118078,-0,0,0.911084665723012,191.327779801832,0,0
118.99,0.950909003919908,0.950909003841744,0.950909004130427,316.804493445376,316.804493445376,113.99264611998,198.641634166542,86.992890911381,31.169968367453,0,0.995003800774898,1.06766604582533,-0,0,0.908753732156279,190.838283752819,0,0
119,0.950598523927828,0.950598523851288,0.950598524140064,319.961712037419,319.961712037419,115.022744217479,201.857595913505,86.9573268472307,31.1467892766836,0,0.995003800774898,1.0660754158537,-0,0,0.898300534739152,188.643112295222,0,0
119.01,0.950177060667801,0.950177060583065,0.950177060879768,317.710952298382,317.710952298382,114.272889011246,199.684217507402,86.9102587463218,31.1164760446574,0,0.995003800774898,1.06650558100823,-0,0,0.933198483496885,195.971681534346,0,0
119.02,0.949743393074643,0.949743392994659,0.949743393288047,321.29618102366,321.29618102366,115.441000600515,203.348636606967,86.8621694785573,31.0853749381359,0,0.995003800774898,1.06534566848673,-0,0,0.908981775255162,190.886172803584,0,0
119.03,0.949309900720184,0.949309900641741,0.949309900933661,319.305378907756,319.305378907756,114.776425732281,201.436484450569,86.814355554346,31.0545389028407,0,0.995003800774898,1.06582298492986,-0,0,0.922773110176201,193.782353137002,0,0
119.04,0.948899143818879,0.948899143740532,0.948899144033839,316.315181890152,316.315181890152,113.783950329375,198.520426044397,86.7692575415367,31.0254983042175,0,0.995003800774898,1.06792419105305,-0,0,0.90329183169093,189.691284655095,0,0
119.05,0.948534954853525,0.948534954778587,0.948534955070884,315.920570699495,315.920570699495,113.645852936683,198.190373462293,86.7300435329253,31.0001537042773,0,0.995003800774898,1.06756236267385,-0,0,0.906324813009438,190.328210731982,0,0
119.06,0.948183022214619,0.948183022137415,0.94818302243045,316.374998139041,316.374998139041,113.787118970991,198.707080257365,86.6922377022429,30.975680179433,0,0.995003800774898,1.06740743371741,-0,0,0.901497680212028,189.314512844526,0,0
119.07,0.947842041167759,0.947842041092284,0.947842041384121,314.272189407301,314.272189407301,113.088156723406,196.66427097099,86.6557922847263,30.952126151584,0,0.995003800774898,1.06822774655189,-0,0,0.912130613165776,191.547428764813,0,0
119.08,0.94752149864666,0.947521498570702,0.947521498863979,318.803488791011,318.803488791011,114.570238035563,201.251664000435,86.6218589395409,30.9299658510346,0,0.995003800774898,1.06557563148789,-0,0,0.919449144579655,193.084320361728,0,0
119.09,0.947196437273319,0.947196437195804,0.94719643748947,316.945792162512,316.945792162512,113.952143448268,199.451678224989,86.5868867178267,30.9072272196965,0,0.995003800774898,1.06667051771883,-0,0,0.928031944862015,194.886708421023,0,0
119.1,0.946877573770831,0.946877573688741,0.9468775739878,316.575332452027,316.575332452027,113.823099078082,199.137247805555,86.552943626562,30.8851410199101,0,0.995003800774898,1.06729883031282,-0,0,0.904299730913919,189.902943491923,0,0
119.11,0.946577653036634,0.946577652957628,0.946577653254011,318.388725131895,318.388725131895,114.412389220166,201.002571096257,86.5215477014338,30.864606334204,0,0.995003800774898,1.06576765947621,-0,0,0.908545217459359,190.794495666465,0,0
119.12,0.946281663331905,0.94628166325264,0.946281663549796,314.923639791404,314.923639791404,113.266769678095,197.589057399126,86.4903070577016,30.844275334577,0,0.995003800774898,1.06730779136748,-0,0,0.933824522553215,196.103149736175,0,0
119.13,0.946005727514792,0.946005727434327,0.946005727733416,318.47401527311,318.47401527311,114.427527142587,201.187175216013,86.4615157655859,30.8253242915108,0,0.995003800774898,1.06578072085564,-0,0,0.919135963087945,193.018552248468,0,0
119.14,0.945723939057576,0.945723938977965,0.945723939277065,315.332656669566,315.332656669566,113.388662545951,198.094700982578,86.4319340583686,30.806021628619,0,0.995003800774898,1.06755969793176,-0,0,0.91026312739894,191.155256753777,0,0
119.15,0.945467940650121,0.945467940569312,0.945467940869001,315.312318830712,315.312318830712,113.376344632187,198.117761494291,86.4057329345634,30.7888244018576,0,0.995003800774898,1.06715595319223,-0,0,0.915044683615817,192.159383559322,0,0
119.16,0.945203519953632,0.945203519874157,0.945203520173145,318.635047428136,318.635047428136,114.462642608955,201.485437522695,86.3786579333083,30.7709519721324,0,0.995003800774898,1.06497914153381,-0,0,0.933724151743229,196.082071866078,0,0
119.17,0.944901765437686,0.94490176535702,0.944901765657274,318.634821835117,318.634821835117,114.455776287552,201.537519257105,86.3470451083927,30.7502574696194,0,0.995003800774898,1.06585964401626,-0,0,0.907710079096606,190.619116610287,0,0
119.18,0.944634397761177,0.944634397678819,0.944634397980992,318.462420492605,318.462420492605,114.393204631978,201.410633045074,86.3195983452627,30.7321891022682,0,0.995003800774898,1.06526897717348,-0,0,0.917330251816125,192.639352881386,0,0
119.19,0.944348159127009,0.944348159046427,0.944348159347171,318.663537377624,318.663537377624,114.45295741901,201.66067151474,86.2900555877481,30.7128102751369,0,0.995003800774898,1.06562178951209,-0,0,0.900330254031876,189.069353346694,0,0
119.2,0.944088683367402,0.944088683287807,0.944088683587099,317.990677600173,317.990677600173,114.226113487654,201.031624835497,86.2636329285503,30.6954198361258,0,0.995003800774898,1.06560481818444,-0,0,0.903828238833587,189.803930155053,0,0
119.21,0.943813948105863,0.943813948026882,0.943813948325425,318.745646072292,318.745646072292,114.468251343819,201.832892720977,86.2357124430695,30.6770409082458,0,0.995003800774898,1.06465780804137,-0,0,0.929756994726301,195.248968892523,0,0
119.22,0.943521119621431,0.943521119540188,0.943521119840763,320.60670368697,320.60670368697,115.073457175585,203.743992937126,86.2055340119118,30.6571767379326,0,0.995003800774898,1.06429985569695,-0,0,0.913946528392252,191.928770962373,0,0
119.23,0.943244264704424,0.943244264623217,0.943244264925236,316.857168485453,316.857168485453,113.834942712742,200.041452692101,86.1771501437961,30.6385656495552,0,0.995003800774898,1.06574575743235,-0,0,0.933170575306224,195.965820814307,0,0
119.24,0.942970475062688,0.942970474976389,0.942970475284169,319.72701329789,319.72701329789,114.772235868222,202.957389847718,86.1493921590721,30.6202312911008,0,0.995003800774898,1.06468598813066,-0,0,0.910564631978499,191.218572715485,0,0
119.25,0.942692788392818,0.942692788309286,0.942692788613734,318.150144954058,318.150144954058,114.247880951664,201.42722906266,86.1212025879054,30.6017133034929,0,0.995003800774898,1.06523792260087,-0,0,0.912627974633484,191.651874673032,0,0
119.26,0.942443810572645,0.942443810492038,0.942443810793712,317.921320422504,317.921320422504,114.167282804209,201.239929607777,86.0961924662356,30.5851983484912,0,0.995003800774898,1.06560547182837,-0,0,0.897320319700269,188.437267137056,0,0
119.27,0.942191494739285,0.942191494657723,0.942191494960852,314.952932662257,314.952932662257,113.18622653928,198.313093038506,86.0711120568669,30.5687275668841,0,0.995003800774898,1.06637983021917,-0,0,0.926745958475037,194.616651279758,0,0
119.28,0.941951603372018,0.941951603290422,0.941951603594224,316.83593315011,316.83593315011,113.800006030097,200.23566808497,86.0472984039252,30.5529666612153,0,0.995003800774898,1.0661547985318,-0,0,0.899926505644927,188.984566185435,0,0
119.29,0.94172003823543,0.941720038152848,0.941720038456618,315.762186806751,315.762186806751,113.442172880066,199.199766532119,86.0245079161689,30.5379123584634,0,0.995003800774898,1.06631826625996,-0,0,0.901568480467736,189.329380898225,0,0
119.3,0.941481153163939,0.941481153081338,0.941481153384998,316.774896634618,316.774896634618,113.769979077366,200.251455907703,86.0010588064346,30.5223819204798,0,0.995003800774898,1.06505952689326,-0,0,0.934395614169591,196.223078975614,0,0
119.31,0.941225853958742,0.941225853876299,0.941225854180902,316.732893821283,316.732893821283,113.750623327364,200.252217796866,85.975279159921,30.5053968644958,0,0.995003800774898,1.06630241785712,-0,0,0.898065235132162,188.593699377754,0,0
119.32,0.940999091086705,0.940999091004041,0.940999091308042,316.215191071345,316.215191071345,113.575685168453,199.771355553337,85.9531273166498,30.4907082013585,0,0.995003800774898,1.06546609123759,-0,0,0.921504278238051,193.515898429991,0,0
119.33,0.940753094448711,0.940753094363904,0.940753094670352,318.440005668041,318.440005668041,114.301661024376,202.036929541756,85.9286260126974,30.4744501135878,0,0.995003800774898,1.06439882524192,-0,0,0.92994740351975,195.288954739148,0,0
119.34,0.940486043555071,0.940486043470587,0.940486043777989,317.455815680414,317.455815680414,113.972352704459,201.097580910611,85.9015833409869,30.4566514288158,0,0.995003800774898,1.06555714440305,-0,0,0.906261928565118,190.315004998675,0,0
119.35,0.940244548916855,0.940244548833684,0.940244549138832,318.067907418816,318.067907418816,114.168399499041,201.749293749038,85.8777653337739,30.4408483360047,0,0.995003800774898,1.06431957154463,-0,0,0.927281507285333,194.72911652992,0,0
119.36,0.939979265878526,0.939979265792602,0.939979266100871,319.838438064404,319.838438064404,114.744581220956,203.56425270482,85.8510278174045,30.4231575421798,0,0.995003800774898,1.06392172242249,-0,0,0.914535071554063,192.052365026353,0,0
119.37,0.939731729931155,0.939731729846251,0.939731730154982,315.029583097016,315.029583097016,113.158630397047,198.796652297108,85.8261308140793,30.4067999858286,0,0.995003800774898,1.06650626051715,-0,0,0.909632813063231,191.022890743279,0,0
119.38,0.939499509965243,0.939499509882687,0.939499510187793,316.020676731941,316.020676731941,113.479523409518,199.825242022538,85.8035763950971,30.3918583143062,0,0.995003800774898,1.06572246518239,-0,0,0.904857061764153,190.019982970472,0,0
119.39,0.939358431546896,0.939358431467422,0.939358431765515,313.337825655318,313.337825655318,112.594830165371,197.164693420999,85.7903134041381,30.3828188301812,0,0.995003800774898,1.06671225017416,-0,0,0.929232935936121,195.138916546586,0,0
119.4,0.939256143761913,0.939256143649581,0.939256143992161,314.39099865204,314.39099865204,112.938946421327,198.233772058084,85.7810181202971,30.3762084736586,0,0.995003800774898,1.06681322473143,-0,0,0.906117013122784,190.284572755785,0,0
119.41,0.939170246757489,0.939170246657563,0.939170246976969,314.236122636402,314.236122636402,112.886398456799,198.091709465097,85.7736008943579,30.3708122769466,0,0.995003800774898,1.06676828719851,-0,0,0.895457035514023,188.045977457945,0,0
119.42,0.939091494069158,0.939091493981819,0.939091494292146,316.196047239874,316.196047239874,113.529127551924,200.063122178341,85.7670379204842,30.3658871410486,0,0.995003800774898,1.06521721767717,-0,0,0.910604663798308,191.226979397645,0,0
119.43,0.938995671541192,0.938995671461821,0.93899567176046,318.413660730277,318.413660730277,114.256067682006,202.295981490575,85.7582189208564,30.3594603188456,0,0.995003800774898,1.06393196194024,-0,0,0.928431321625932,194.970577541446,0,0
119.44,0.938885725240696,0.938885725154143,0.938885725461957,319.202406419587,319.202406419587,114.512951297071,203.103123182639,85.7474799859195,30.3518032510289,0,0.995003800774898,1.06397138923064,-0,0,0.920121133733642,193.225438084065,0,0
119.45,0.938793845545411,0.938793845458706,0.938793845769682,316.217038596924,316.217038596924,113.529771285301,200.132839198243,85.7387015739736,30.3454978247075,0,0.995003800774898,1.06592173534367,-0,0,0.899063046491061,188.803239763123,0,0
119.46,0.938739522872687,0.938739522787863,0.938739523094448,315.234944155774,315.234944155774,113.206016755699,199.158303265737,85.7345268787539,30.3421140112838,0,0.995003800774898,1.06607591496369,-0,0,0.896193820747578,188.200702356991,0,0
119.47,0.938696208581918,0.938696208492445,0.938696208804431,316.752099308359,316.752099308359,113.703982784748,200.681068347238,85.7315867656664,30.3394441954546,0,0.995003800774898,1.06488404854615,-0,0,0.910732707070279,191.253868484759,0,0
119.48,0.938645633150555,0.938645633063142,0.938645633374621,313.860007409828,313.860007409828,112.752451909288,197.796456908396,85.7274496472868,30.3361008541455,0,0.995003800774898,1.06638360875348,-0,0,0.931065374643268,195.523728675086,0,0
119.49,0.938606828683357,0.938606828599324,0.938606828904367,315.611902156774,315.611902156774,113.327617848507,199.553617162538,85.724718066674,30.3335669275618,0,0.995003800774898,1.06623459025849,-0,0,0.896375394367813,188.238832817241,0,0
119.5,0.938597112727097,0.938597112637902,0.938597112949579,313.430581462518,313.430581462518,112.610693588583,197.372205418471,85.7252127998921,30.3331632441549,0,0.995003800774898,1.0669102019877,-0,0,0.900609963999724,189.128092439942,0,0
119.51,0.938603097321708,0.938603097235867,0.938603097542791,314.706733290137,314.706733290137,113.03055935519,198.645427982648,85.7274979035117,30.3338074039777,0,0.995003800774898,1.0657021210243,-0,0,0.925943477347135,194.448130242898,0,0
119.52,0.93858159616712,0.938581596079397,0.938581596389092,317.849259235544,317.849259235544,114.063146436634,201.790623170248,85.726417479584,30.3322185857122,0,0.995003800774898,1.06425369650371,-0,0,0.932159431536133,195.753480622588,0,0
119.53,0.938540844985903,0.938540844898716,0.938540845209687,319.596008592754,319.596008592754,114.636448702359,203.54400120349,85.7229324262837,30.3290749629801,0,0.995003800774898,1.06351392672272,-0,0,0.929373652186043,195.168466959069,0,0
119.54,0.93851313680974,0.938513136721609,0.938513137033131,316.057991971896,316.057991971896,113.473000229505,200.010523624204,85.7206556109653,30.3268127367264,0,0.995003800774898,1.06543146121123,-0,0,0.933227497005499,195.977774371155,0,0
119.55,0.938502401939381,0.938502401852529,0.938502402162657,318.977499522443,318.977499522443,114.43251311416,202.930965469535,85.7206690500336,30.3258650028741,0,0.995003800774898,1.0637445057802,-0,0,0.93035123061379,195.373758428896,0,0
119.56,0.938493078317971,0.938493078231532,0.938493078542613,317.602288759908,317.602288759908,113.980373592938,201.557022324182,85.720429399986,30.3248370357406,0,0.995003800774898,1.06488603348251,-0,0,0.916818981482566,192.531986111339,0,0
119.57,0.938517774266943,0.93851777417734,0.938517774492367,317.983575267456,317.983575267456,114.106412620581,201.933109444706,85.7241811545036,30.3262846682459,0,0.995003800774898,1.06405173605333,-0,0,0.934085046637403,196.157859793855,0,0
119.58,0.938520015574399,0.938520015483913,0.938520015799255,319.637030587091,319.637030587091,114.65002181102,203.58575450164,85.7252621575292,30.3260139279215,0,0.995003800774898,1.06389215019653,-0,0,0.911286743671369,191.370216170988,0,0
119.59,0.938555829117226,0.938555829029925,0.938555829342069,316.986690733196,316.986690733196,113.779823577038,200.928584762634,85.7299732027019,30.3281327678606,0,0.995003800774898,1.06512887250981,-0,0,0.908941202434043,190.877652511149,0,0
119.6,0.938619861621199,0.938619861535078,0.938619861844714,314.918813189234,314.918813189234,113.101773909949,198.848483733196,85.7379681171138,30.3323613389246,0,0.995003800774898,1.06602510968971,-0,0,0.916516833610536,192.468535058213,0,0
119.61,0.938688431708021,0.938688431622538,0.938688431932386,318.091822281518,318.091822281518,114.146449334489,202.008322154764,85.7466231993693,30.3368769273842,0,0.995003800774898,1.06420786983088,-0,0,0.920833366533085,193.375006971948,0,0
119.62,0.938751689843984,0.93875168975762,0.938751690068782,317.700886028759,317.700886028759,114.019488980134,201.605920351559,85.754216907609,30.340748769591,0,0.995003800774898,1.06447689483236,-0,0,0.929367874240332,195.16725359047,0,0
119.63,0.938826221579329,0.938826221491862,0.938826221804493,316.324431321644,316.324431321644,113.568851058688,200.21609491634,85.7629484770751,30.3453879282286,0,0.995003800774898,1.06590241918061,-0,0,0.902023547594553,189.424944994856,0,0
119.64,0.938941149375744,0.938941149288954,0.938941149600933,316.717952113691,316.717952113691,113.700994998302,200.588445306975,85.7764762996018,30.3530305071145,0,0.995003800774898,1.06515495368406,-0,0,0.905193992484225,190.090738421687,0,0
119.65,0.939056375616879,0.939056375529097,0.93905637584219,317.790638250497,317.790638250497,114.056331664915,201.640267084063,85.7898429519278,30.3605282145067,0,0.995003800774898,1.06432153331037,-0,0,0.923845239996769,194.007500399322,0,0
119.66,0.939166932633541,0.939166932545818,0.939166932858082,317.58778892601,317.58778892601,113.992235735541,201.417964718979,85.8023413583504,30.367482848681,0,0.995003800774898,1.0649289028432,-0,0,0.916363750013219,192.436387502776,0,0
119.67,0.939583806764449,0.93958380668009,0.939583806986594,243.953256874114,243.953256874114,89.7994853256293,127.70830695096,85.8475637924151,30.3973861307393,0,0.995003800774898,1.10050247813532,-0,0,0.432977601216218,90.9252962554057,0,0
119.68,0.940755495086795,0.940755494996656,0.940755495316009,211.627384665154,211.627384665154,79.2039078834344,95.1562375871449,85.9847469720956,30.4864001059131,0,0.995003800774898,1.1115570421714,-0,0,0.421122635989304,88.4357535577538,0,0
119.69,0.942045432171844,0.942045432096758,0.942045432387085,210.851089936693,210.851089936693,78.9811314733166,94.1311089338878,86.1358703303291,30.5841106724764,0,0.995003800774898,1.1120701040422,-0,0,0.426797173791399,89.6274064961938,0,0
119.7,0.94335150220262,0.94335150213011,0.943351502411312,206.218935999153,206.218935999153,77.4910753924536,89.2494472355007,86.2873262314561,30.6821625321962,0,0.995003800774898,1.11347629240282,-0,0,0.402771063494618,84.5819233338697,0,0
119.71,0.944525722150635,0.944525722096044,0.944525722326893,206.685272500288,206.685272500288,77.6737352709468,89.4897865164261,86.4242798119189,30.771206171943,0,0.995003800774898,1.11349997267046,-0,0,0.42769809172759,89.816599262794,0,0
119.72,0.945671411155803,0.945671411079918,0.945671411344106,208.23865355855,208.23865355855,78.2126507415966,90.8251416433328,86.5564013073144,30.8571106079029,0,0.995003800774898,1.1130384930176,-0,0,0.408523311221408,85.7898953564956,0,0
119.73,0.946788336442886,0.946788336374523,0.946788336633201,206.833716892807,206.833716892807,77.7783493473562,89.208739977359,86.6844074724856,30.9405694429623,0,0.995003800774898,1.11356527647368,-0,0,0.424488107509521,89.1425025769994,0,0
119.74,0.947860031590917,0.947860031525756,0.947860031785601,208.895130705203,208.895130705203,78.4820763382149,91.0687007409308,86.80631246125,31.0201175030226,0,0.995003800774898,1.11300736458257,-0,0,0.430667402887893,90.4401546064576,0,0
119.75,0.948881067163785,0.94888106710478,0.948881067351249,207.954016763293,207.954016763293,78.1974905821293,89.9370601593042,86.9214914205543,31.0954651834341,0,0.995003800774898,1.11328452760669,-0,0,0.404483731965947,84.9415837128489,0,0
119.76,0.94989027760562,0.949890277542389,0.949890277796137,207.970653014656,207.970653014656,78.227319650714,89.7660523063424,87.0348413796469,31.1697593286664,0,0.995003800774898,1.11340280626052,-0,0,0.422813550739845,88.7908456553675,0,0
119.77,0.950824389483083,0.950824389429153,0.950824389664729,211.313220687566,211.313220687566,79.3483480546925,92.9361859812648,87.1389330172732,31.2381016890278,0,0.995003800774898,1.11243079589955,-0,0,0.414999542274329,87.1499038776091,0,0
119.78,0.951736180974772,0.951736180918577,0.951736181151356,208.383375110497,208.383375110497,78.4070810189518,89.8388376980761,87.2398933009301,31.304644111491,0,0.995003800774898,1.11337075682354,-0,0,0.433003429378727,90.9307201695326,0,0
119.79,0.952603004635285,0.952603004578078,0.952603004814499,209.331791755119,209.331791755119,78.739338386854,90.6289504950632,87.3352546144099,31.367586645646,0,0.995003800774898,1.11309456611358,-0,0,0.412324974872537,86.5882447232328,0,0
119.8,0.953438042369211,0.953438042316003,0.953438042542781,209.456709474207,209.456709474207,78.8001130565986,90.6017405143813,87.426769081019,31.4281998788068,0,0.995003800774898,1.11315550695096,-0,0,0.432678287173598,90.8624403064555,0,0
119.81,0.954236454930098,0.954236454876326,0.954236455099479,208.502601943972,208.502601943972,78.5052303029135,89.5031466308979,87.5135896454432,31.4858656676308,0,0.995003800774898,1.11345725758938,-0,0,0.42924257042905,90.1409397901005,0,0
119.82,0.955002198045087,0.955002197990287,0.955002198217957,208.377036280707,208.377036280707,78.4818195957801,89.2396440719486,87.5963848510683,31.5410073576899,0,0.995003800774898,1.11350808415189,-0,0,0.407299603251291,85.5329166827711,0,0
119.83,0.955756810235513,0.95575681018597,0.955756810401697,206.8577388353,206.8577388353,78.0000183804766,87.5846034187257,87.677761589902,31.5953738266728,0,0.995003800774898,1.11403809637028,-0,0,0.405884537060921,85.2357527827935,0,0
119.84,0.956474947659925,0.956474947608837,0.956474947823735,212.090513505197,212.090513505197,79.7365526970834,92.6890575518032,87.7546709405211,31.6467850128732,0,0.995003800774898,1.11254548766679,-0,0,0.423318698027246,88.8969265857217,0,0
119.85,0.957129602139088,0.957129602086885,0.957129602306575,213.059162314663,213.059162314663,80.0698712003061,93.5421481924951,87.82376031803,31.6932538041381,0,0.995003800774898,1.11226565924269,-0,0,0.430769101620454,90.4615113402954,0,0
119.86,0.957757950332054,0.957757950280926,0.957757950495524,209.604784655807,209.604784655807,78.9487211752139,89.977462526618,87.8895755830405,31.7377465461483,0,0.995003800774898,1.11324231358179,-0,0,0.394550753432939,82.8556582209172,0,0
119.87,0.958384295342634,0.958384295291235,0.958384295502832,210.617842214651,210.617842214651,79.2959882778351,90.879850653195,87.9555618526425,31.7824297088137,0,0.995003800774898,1.11308540623151,-0,0,0.426641413901328,89.5946969192788,0,0
119.88,0.958965714591054,0.958965714541159,0.95896571475177,210.535866386507,210.535866386507,79.282123482601,90.6965155537633,88.0158847219453,31.8234661107979,0,0.995003800774898,1.11304674004382,-0,0,0.394653715398446,82.8772802336737,0,0
119.89,0.959537926520371,0.959537926470505,0.95953792667845,210.682325891807,210.682325891807,79.3431809875325,90.7427967111122,88.0754084282464,31.8641207524488,0,0.995003800774898,1.11313307998278,-0,0,0.432493620999221,90.8236604098364,0,0
119.9,0.960050151444501,0.960050151394507,0.960050151605343,212.274768181586,212.274768181586,79.8779515404732,92.2470539752147,88.1276623632822,31.9000518430887,0,0.995003800774898,1.11260346799845,-0,0,0.406095204576271,85.2799929610168,0,0
119.91,0.960568003367174,0.960568003318796,0.960568003524266,208.340153980916,208.340153980916,78.5962465870948,88.2227868109234,88.1806810763416,31.9366860936506,0,0.995003800774898,1.11384546305754,-0,0,0.415916625024199,87.3424912550817,0,0
119.92,0.961061465134402,0.961061465085807,0.961061465289809,208.024297629832,208.024297629832,78.5034024747071,87.8216291408913,88.2310446029488,31.9716238859922,0,0.995003800774898,1.11395421408793,-0,0,0.402303297290069,84.4836924309146,0,0
119.93,0.961550371238959,0.96155037119009,0.961550371398677,210.651342220743,210.651342220743,79.3777136619867,90.364366360357,88.280811838859,32.0061640215268,0,0.995003800774898,1.11325399457672,-0,0,0.432232669265928,90.7688605458449,0,0
119.94,0.961976894628175,0.961976894580542,0.961976894784465,210.516723396393,210.516723396393,79.3427262284426,90.1575938984171,88.3231490891962,32.0359804087798,0,0.995003800774898,1.11324832949409,-0,0,0.420057366560713,88.2120469777498,0,0
119.95,0.962402758037711,0.962402757989897,0.962402758190043,209.192230122983,209.192230122983,78.9166436840266,88.7609293456857,88.3654476969319,32.0658530803659,0,0.995003800774898,1.11368141657086,-0,0,0.419155792625545,88.0227164513644,0,0
119.96,0.962788637099476,0.962788637051461,0.962788637253422,212.761572366053,212.761572366053,80.0981003393754,92.2657083261359,88.4031563960854,32.0927076438314,0,0.995003800774898,1.11261505963416,-0,0,0.403183819529693,84.6686021012355,0,0
119.97,0.96316985951914,0.963169859471317,0.963169859670796,209.052700145127,209.052700145127,78.8872388945876,88.4928417070056,88.4403901348686,32.1194683032527,0,0.995003800774898,1.11377743360948,-0,0,0.421638609072586,88.5441079052431,0,0
119.98,0.963531869175992,0.963531869128842,0.963531869326883,208.388142890449,208.388142890449,78.6765342074809,87.7678401621478,88.475476320315,32.1448264079866,0,0.995003800774898,1.1139475068818,-0,0,0.394422732217451,82.8287737656647,0,0
119.99,0.963883280715646,0.96388328066753,0.963883280870497,209.908913895146,209.908913895146,79.183923554247,89.2295902478264,88.509658638056,32.1696650092638,0,0.995003800774898,1.11359768035891,-0,0,0.426917943679398,89.6527681726736,0,0
120,0.964183956448777,0.964183956401814,0.964183956598665,224.923585593848,224.923585593848,84.1253305069472,104.194756503486,88.5383605022432,32.190468588118,0,0.995003800774898,1.10387543278455,-0,0,0.942537485461803,197.932871946979,0,0
120.01,0.963577837483802,0.963577837433097,0.963577837641082,311.930944067413,311.930944067413,112.706812516114,191.328580962407,88.4612145559724,32.1411485490335,0,0.995003800774898,1.07097994519156,-0,0,0.924323214564548,194.107875058555,0,0
120.02,0.962582206060111,0.962582206001802,0.962582206222082,319.646256482656,319.646256482656,115.21579432916,199.250554676887,88.3347575215134,32.060944284256,0,0.995003800774898,1.06833706359636,-0,0,0.940225431993555,197.447340718647,0,0
120.03,0.961536792248402,0.961536792189645,0.961536792410464,322.221619113836,322.221619113836,116.034466282619,202.039429950193,88.2041459488857,31.9780432147566,0,0.995003800774898,1.06708448426115,-0,0,0.938389381145667,197.06177004059,0,0
120.04,0.960475730444103,0.960475730383221,0.960475730608554,325.006051588921,325.006051588921,116.921848993282,205.037457263413,88.0735380135505,31.8950563119574,0,0.995003800774898,1.06530588801339,-0,0,0.941524627405727,197.720171755203,0,0
120.05,0.959425126310378,0.959425126245266,0.959425126482787,324.49932926036,324.49932926036,116.728002942165,204.740310989842,87.9453719724101,31.8136462981077,0,0.995003800774898,1.06596958886379,-0,0,0.918010289579789,192.782160811756,0,0
120.06,0.958422232265571,0.9584222321989,0.958422232441589,320.475772062055,320.475772062055,115.379757116948,200.914567550221,87.8243551670245,31.7368493448097,0,0.995003800774898,1.06700959604094,-0,0,0.944516777558949,198.348523287379,0,0
120.07,0.957444301346576,0.957444301278437,0.957444301524941,320.870387569963,320.870387569963,115.484588705287,201.500152183832,87.707568324887,31.6626670612444,0,0.995003800774898,1.06736565839651,-0,0,0.918105604289603,192.802176900817,0,0
120.08,0.95651661884512,0.956516618774292,0.956516619028891,320.272984841279,320.272984841279,115.264850994005,201.082268277695,87.597790609967,31.5929259536173,0,0.995003800774898,1.06715141163691,-0,0,0.914306441874036,192.004352793548,0,0
120.09,0.955618766695116,0.95561876662351,0.955618766881834,317.990955768742,317.990955768742,114.49234165784,198.972536329307,87.4924044394059,31.5260150000293,0,0.995003800774898,1.06806024154211,-0,0,0.919227559596708,193.037787515309,0,0
120.1,0.954760284701622,0.95476028462855,0.954760284890405,320.015165442005,320.015165442005,115.13638750675,201.1601562757,87.3925318663215,31.4624772999835,0,0.995003800774898,1.06682717438059,-0,0,0.914789888709144,192.10587662892,0,0
120.11,0.953925956740635,0.953925956665999,0.953925956930723,319.452689701748,319.452689701748,114.930934114267,200.755687043272,87.2959602269481,31.4010424315278,0,0.995003800774898,1.06697842373586,-0,0,0.914575999574711,192.060959910689,0,0
120.12,0.953121822676013,0.953121822601281,0.953121822869133,319.472178110015,319.472178110015,114.917658342024,200.926326724241,87.2036180867808,31.3422332989936,0,0.995003800774898,1.0662678906536,-0,0,0.939110877854013,197.213284349343,0,0
