t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
120.13,0.952331784473023,0.952331784396253,0.95233178466854,319.737548919447,319.737548919447,114.985621599142,201.339629497173,87.1132783621501,31.284641060124,0,0.995003800774898,1.06622502171609,-0,0,0.943921935523348,198.223606459903,0,0
120.14,0.951577216169856,0.95157721609191,0.951577216367254,319.101736592097,319.101736592097,114.758332213484,200.844439620043,87.0274115794378,31.2298853926168,0,0.995003800774898,1.06696515358961,-0,0,0.918450833390292,192.874675011961,0,0
120.15,0.950868718022915,0.950868717944187,0.950868718219427,317.152154437466,317.152154437466,114.100511644288,199.025612354856,86.9475666010801,31.1789754815303,0,0.995003800774898,1.06711499399902,-0,0,0.936086999914845,196.578269982117,0,0
120.16,0.950186958779509,0.950186958699283,0.95018695898036,319.03195675608,319.03195675608,114.702067087226,201.030694143398,86.8711432344661,31.1301193782161,0,0.995003800774898,1.06605220275783,-0,0,0.941085591349125,197.627974183316,0,0
120.17,0.949523562038562,0.949523561959452,0.949523562241469,318.677167121932,318.677167121932,114.569620949152,200.797548236396,86.7969434519669,31.0826754335689,0,0.995003800774898,1.06636072117376,-0,0,0.935034371113674,196.357217933872,0,0
120.18,0.94889004720482,0.94889004712387,0.948890047404335,320.107655141328,320.107655141328,115.024784682575,202.34342905561,86.7266154809905,31.0376106047281,0,0.995003800774898,1.06528620794918,-0,0,0.936261312866076,196.614875701876,0,0
120.19,0.948285059246798,0.948285059164609,0.948285059453299,318.872901458906,318.872901458906,114.604616176356,201.218755402664,86.6595165503794,30.9946295058626,0,0.995003800774898,1.0661906156414,-0,0,0.923388727813187,193.911632840769,0,0
120.2,0.947719443574914,0.947719443494063,0.947719443783346,317.180460768861,317.180460768861,114.035071764706,199.628264574197,86.5973852082056,30.9548109864581,0,0.995003800774898,1.06646657781343,-0,0,0.937354186741784,196.844379215775,0,0
120.21,0.947175147078933,0.947175146997554,0.947175147287402,321.591990905428,321.591990905428,115.472357121372,204.137570671929,86.5379206014878,30.916499632011,0,0.995003800774898,1.06416231229491,-0,0,0.932621654298288,195.850547402641,0,0
120.22,0.946608035559145,0.94660803547745,0.946608035768118,322.365673186379,322.365673186379,115.713406586829,205.013114228967,86.4759494145623,30.8766095428498,0,0.995003800774898,1.06352425562996,-0,0,0.942275170611298,197.877785828372,0,0
120.23,0.946069679632724,0.946069679551547,0.9460696798436,319.316327374153,319.316327374153,114.698561655775,202.060420307296,86.4171043769561,30.8388026899013,0,0.995003800774898,1.06598024773783,-0,0,0.90679595332304,190.427150197838,0,0
120.24,0.945597372009517,0.945597371926265,0.945597372220201,317.851651109259,317.851651109259,114.206315995391,200.679013280094,86.366447826461,30.8061900027044,0,0.995003800774898,1.06596032462902,-0,0,0.908855864937292,190.859731636831,0,0
120.25,0.945130630399357,0.945130630315826,0.945130630610367,319.522087616219,319.522087616219,114.744718461446,202.431312370455,86.3166993579271,30.7740758878373,0,0.995003800774898,1.06464943399384,-0,0,0.924846794962228,194.217826942068,0,0
120.26,0.944666391889118,0.944666391805052,0.944666392101352,319.141137493598,319.141137493598,114.608877553467,202.132111254742,86.2670238234024,30.7420024154533,0,0.995003800774898,1.06481571891609,-0,0,0.937813815519834,196.940901259165,0,0
120.27,0.944201300049811,0.944201299965479,0.944201300262397,321.022209098701,321.022209098701,115.216540773512,204.094846580141,86.217438815196,30.7099237033647,0,0.995003800774898,1.06433281303387,-0,0,0.91211159039274,191.543433982475,0,0
120.28,0.943759661744717,0.943759661661091,0.943759661959884,320.226155449448,320.226155449448,114.944874341913,203.375850692326,86.1706561075008,30.6796486496205,0,0.995003800774898,1.06405745697274,-0,0,0.927223891445396,194.717017203533,0,0
120.29,0.943406317844601,0.943406317767781,0.943406318091677,320.243523657221,320.243523657221,114.942525481675,203.455269038997,86.1331027392151,30.6551518790093,0,0.995003800774898,1.06440903349484,-0,0,0.916784537353605,192.524752844257,0,0
120.3,0.943106445340869,0.943106445265447,0.943106445535805,320.894116800878,320.894116800878,115.149558401718,204.158336216812,86.1014529526223,30.6343276314437,0,0.995003800774898,1.06348622620499,-0,0,0.932496235084118,195.824209367665,0,0
120.31,0.942799247814725,0.942799247734982,0.94279924803122,321.780762582523,321.780762582523,115.433983468991,205.098959448054,86.0689048572949,30.612898277174,0,0.995003800774898,1.06313321784004,-0,0,0.936418945807672,196.647978619611,0,0
120.32,0.942512620561116,0.942512620476382,0.9425126207802,319.724479656633,319.724479656633,114.751587456834,203.093003554885,86.0385503505467,30.5929257512008,0,0.995003800774898,1.06469096653838,-0,0,0.916318494980126,192.426883945826,0,0
120.33,0.942271746292319,0.942271746205981,0.942271746516288,320.220897977509,320.220897977509,114.909399161306,203.630748747331,86.0137407480318,30.5764084821457,0,0.995003800774898,1.06371521919229,-0,0,0.928391605172949,194.962237086319,0,0
120.34,0.9420180478914,0.942018047806786,0.942018048113094,321.068320893412,321.068320893412,115.182257764869,204.521983501279,85.9874289311775,30.5589084609555,0,0.995003800774898,1.06319991643773,-0,0,0.940150983065106,197.431706443672,0,0
120.35,0.941779183700714,0.941779183613201,0.94177918391418,321.39214017286,321.39214017286,115.28332361305,204.887261705743,85.9625703631858,30.5423081039309,0,0.995003800774898,1.06339874069687,-0,0,0.928228325310813,194.927948315271,0,0
120.36,0.941559098995533,0.941559098910014,0.941559099216222,319.557817017633,319.557817017633,114.675524808099,203.090680871788,85.939959684952,30.527176460893,0,0.995003800774898,1.0638991191788,-0,0,0.942671314514152,197.960976047972,0,0
120.37,0.941335256471579,0.941335256386577,0.941335256693035,321.603711769509,321.603711769509,115.343030878746,205.174807793477,85.917091593928,30.5118123821038,0,0.995003800774898,1.06334164345649,-0,0,0.918935944079908,192.976548256781,0,0
120.38,0.941133258446061,0.941133258359191,0.941133258664402,317.609829288776,317.609829288776,114.025883011909,201.215083024351,85.8966272875489,30.4981189768758,0,0.995003800774898,1.06521629513185,-0,0,0.920396658929099,193.283298375111,0,0
120.39,0.940962811072084,0.940962810987425,0.940962811293529,317.269650728838,317.269650728838,113.910465656488,200.902813743413,85.8800129137921,30.4868240716326,0,0.995003800774898,1.06511995618149,-0,0,0.926475665613069,194.559889778744,0,0
120.4,0.940805064130333,0.940805064044946,0.940805064355492,318.233450737999,318.233450737999,114.223912184717,201.892486303331,85.864666467864,30.4762979668046,0,0.995003800774898,1.06494738784398,-0,0,0.91113982400717,191.339363041506,0,0
120.41,0.940662095335279,0.940662095248125,0.940662095557077,316.469675154856,316.469675154856,113.641207177304,200.151813924124,85.8509899258635,30.4668713048687,0,0.995003800774898,1.06509287218654,-0,0,0.941705674683894,197.758191683618,0,0
120.42,0.940505854788707,0.94050585470214,0.940505855010335,321.000915943284,321.000915943284,115.127230473469,204.708842298362,85.8357657044726,30.4563079404501,0,0.995003800774898,1.06345282727845,-0,0,0.91575762531301,192.309101315732,0,0
120.43,0.940367351156556,0.940367351070605,0.94036735138148,318.35276768716,318.35276768716,114.253866534956,202.083655337466,85.8222048232074,30.4469075264861,0,0.995003800774898,1.06435087785159,-0,0,0.931860041009669,195.69060861203,0,0
120.44,0.940226005582194,0.940226005495309,0.94022600580575,321.015805203259,321.015805203259,115.1261672895,204.769973858354,85.8085087867119,30.4373225581928,0,0.995003800774898,1.06338949027853,-0,0,0.911493116501776,191.413554465373,0,0
120.45,0.940114419080239,0.940114418992174,0.940114419300683,317.118699302738,317.118699302738,113.842908527617,200.891077255972,85.7978325174369,30.4297895293298,0,0.995003800774898,1.06526534253266,-0,0,0.915334981610781,192.220346138264,0,0
120.46,0.94002280681533,0.940022806727259,0.940022807036186,317.583072335799,317.583072335799,113.993741932326,201.369512108173,85.7897355814593,30.4238246461664,0,0.995003800774898,1.06466086462431,-0,0,0.92671918531013,194.611028915127,0,0
120.47,0.939930710025829,0.939930709937714,0.939930710247612,317.298436249965,317.298436249965,113.898325373756,201.099414643975,85.7813412905898,30.4176803154005,0,0.995003800774898,1.06510691032178,-0,0,0.921698746231744,193.556736708666,0,0
120.48,0.939864708902664,0.939864708814708,0.939864709123863,316.586914506866,316.586914506866,113.66321158184,200.397729455427,85.7758304558566,30.4133545955825,0,0.995003800774898,1.06507650269176,-0,0,0.936924255883449,196.754093735524,0,0
120.49,0.93979732649672,0.939797326409552,0.939797326720011,319.23920257966,319.23920257966,114.533663530944,203.060380782054,85.7700508435225,30.4087709540833,0,0.995003800774898,1.06418278730029,-0,0,0.917301575757364,192.633330909046,0,0
120.5,0.939739304090116,0.93973930400287,0.939739304311172,317.980031996861,317.980031996861,114.118679456566,201.810033265525,85.7651770336576,30.4048216976787,0,0.995003800774898,1.06451760156019,-0,0,0.925227088951436,194.297688679802,0,0
120.51,0.939667623648439,0.939667623557689,0.939667623864347,316.672320130383,316.672320130383,113.687447706989,200.513374179626,85.7589055575096,30.4000403932478,0,0.995003800774898,1.06562135806245,-0,0,0.910141944262645,191.129808295155,0,0
120.52,0.939619206977553,0.939619206888862,0.939619207200005,316.374053875676,316.374053875676,113.588608916023,200.221532420639,85.7554800318951,30.3970414231415,0,0.995003800774898,1.06507425735161,-0,0,0.930459908950889,195.396580879687,0,0
120.53,0.939557160171215,0.93955716008237,0.939557160393564,317.594525309101,317.594525309101,113.988582734803,201.45129562868,85.7503217784709,30.3929079019505,0,0.995003800774898,1.06491650381317,-0,0,0.919916072056423,193.182375131849,0,0
120.54,0.9395121639578,0.939512163870993,0.939512164182642,319.729614861621,319.729614861621,114.689556800907,203.592784496142,85.7469747273557,30.3898556381234,0,0.995003800774898,1.06369460972853,-0,0,0.913915864249007,191.922331492292,0,0
120.55,0.939469809828148,0.939469809740858,0.939469810051548,319.277092926607,319.277092926607,114.540036600937,203.146560740258,85.7436797406137,30.3868524457357,0,0.995003800774898,1.06349095991088,-0,0,0.937272683382926,196.827263510414,0,0
120.56,0.939428575273845,0.939428575186076,0.939428575497021,319.756964867457,319.756964867457,114.696956691596,203.632918186107,85.7402952128161,30.383751468534,0,0.995003800774898,1.06352551161247,-0,0,0.938291642524175,197.041244930077,0,0
120.57,0.9393999621384,0.939399962052639,0.939399962365166,320.834199822684,320.834199822684,115.050499269965,204.714509635356,85.7382318326434,30.3814583546849,0,0.995003800774898,1.06338156416254,-0,0,0.915273975488752,192.207534852638,0,0
120.58,0.939397403667177,0.939397403580389,0.939397403890103,317.299758005408,317.299758005408,113.888885415509,201.179572195014,85.7390762984493,30.3811095119456,0,0.995003800774898,1.06447179740036,-0,0,0.944514291078179,198.348001126418,0,0
120.59,0.939411899158999,0.939411899071611,0.939411899383338,318.583366696414,318.583366696414,114.311269289704,202.459786919212,85.7417427998477,30.3818369773534,0,0.995003800774898,1.06460020060755,-0,0,0.918151408169353,192.811795715564,0,0
120.6,0.93944287134693,0.939442871258663,0.939442871569197,318.982701035932,318.982701035932,114.443427906122,202.852494884143,85.7463910272338,30.3838151245548,0,0.995003800774898,1.0638607234699,-0,0,0.925511570415274,194.357429787207,0,0
120.61,0.939356539902714,0.939356539820264,0.939356540144886,320.413525831091,320.413525831091,114.911996005356,204.296811559297,85.7386956809067,30.3780185908877,0,0.995003800774898,1.06335258315703,-0,0,0.918399229708528,192.863838238791,0,0
120.62,0.939309737396494,0.939309737312516,0.939309737619999,319.21682322094,319.21682322094,114.517811298711,203.106898420832,85.7351004828772,30.3748243172311,0,0.995003800774898,1.06347614827995,-0,0,0.942169402169021,197.855574455494,0,0
120.63,0.939261421472455,0.939261421385941,0.939261421698031,319.257515729008,319.257515729008,114.530264953355,203.154946906021,85.7311606553661,30.3714081676208,0,0.995003800774898,1.06435009913591,-0,0,0.912616851533748,191.649538822087,0,0
120.64,0.939247827471785,0.939247827384264,0.9392478276943,319.26230599122,319.26230599122,114.531782166047,203.160469065591,85.7312810941431,30.3705558314863,0,0.995003800774898,1.06377389388246,-0,0,0.917171114349817,192.605934013462,0,0
120.65,0.939238355961813,0.939238355881847,0.939238356198315,316.488679524738,316.488679524738,113.620134723984,200.387113884577,85.7316344397548,30.3699312004056,0,0.995003800774898,1.06511532170777,-0,0,0.933649688282292,196.066434539281,0,0
120.66,0.939233207224667,0.939233207139674,0.939233207452985,319.305029782056,319.305029782056,114.545951817683,203.20279092282,85.7326387472025,30.3696001120335,0,0.995003800774898,1.06396700910022,-0,0,0.917786949004929,192.735259291035,0,0
120.67,0.939237788247655,0.939237788159389,0.939237788472412,320.273877396523,320.273877396523,114.86470335583,204.169597056395,85.7344923255095,30.3697880146186,0,0.995003800774898,1.06302956206054,-0,0,0.931351331974461,195.583779714637,0,0
120.68,0.939235311006252,0.939235310921831,0.939235311235021,319.552212291137,319.552212291137,114.627585310151,203.44760936018,85.7352819703954,30.3693209605613,0,0.995003800774898,1.06351467726169,-0,0,0.940418344565775,197.487852358813,0,0
120.69,0.939251036803073,0.939251036716924,0.93925103702637,320.54339482054,320.54339482054,114.953863258546,204.43533909983,85.7380180412423,30.3700376794679,0,0.995003800774898,1.06338019619428,-0,0,0.923514417995439,193.938027779042,0,0
120.7,0.939283321683757,0.939283321596813,0.939283321909506,317.935755384917,317.935755384917,114.097665207172,201.821154487969,85.7425923387745,30.3720085581729,0,0.995003800774898,1.0644994085601,-0,0,0.929897417734721,195.278457724291,0,0
120.71,0.939323726070791,0.939323725985189,0.939323726297624,317.234959207805,317.234959207805,113.868453246538,201.111999837446,85.7482848375628,30.3746745327967,0,0.995003800774898,1.06463184230567,-0,0,0.943351606617135,198.103837389598,0,0
120.72,0.939373640971636,0.939373640885789,0.939373641197526,320.013062739665,320.013062739665,114.782884044905,203.880366270028,85.7548797220424,30.377816747595,0,0.995003800774898,1.06375593300304,-0,0,0.918633901210723,192.913119254252,0,0
120.73,0.939437500066757,0.939437499980248,0.93943750029342,317.41136717526,317.41136717526,113.929369469967,201.266527914938,85.7628778868364,30.3819613734849,0,0.995003800774898,1.06493958371913,-0,0,0.919630213101858,193.12234475139,0,0
120.74,0.939533636459663,0.939533636377415,0.939533636690734,316.502929182996,316.502929182996,113.633181169467,200.339975996621,85.7745421024897,30.3884110838846,0,0.995003800774898,1.06515586738701,-0,0,0.931495265394494,195.614005732844,0,0
120.75,0.939628476509043,0.939628476424521,0.939628476734627,317.956729206481,317.956729206481,114.113379130681,201.776018788186,85.7860272938982,30.394683124397,0,0.995003800774898,1.06445602276575,-0,0,0.934127494693414,196.166773885617,0,0
120.76,0.939714382196828,0.939714382112268,0.939714382424457,317.488721711228,317.488721711228,113.961666529347,201.292107560363,85.7963583515278,30.4002557993366,0,0.995003800774898,1.06491511507569,-0,0,0.929772623069097,195.25225084451,0,0
120.77,0.939816155720435,0.939816155635529,0.939816155947321,319.061675320749,319.061675320749,114.48116379494,202.84627228551,85.8084867779284,30.4069162573111,0,0.995003800774898,1.06430289361192,-0,0,0.912671589381964,191.661033770212,0,0
120.78,0.939925501984331,0.939925501898319,0.939925502211259,317.600769214422,317.600769214422,114.003645975243,201.365278502735,85.8213650459791,30.4141256657081,0,0.995003800774898,1.0650501527211,-0,0,0.908473858986926,190.779510387254,0,0
120.79,0.940043985866895,0.940043985783672,0.940043986096375,315.114646229427,315.114646229427,113.189410057065,198.857096857949,85.835409873228,30.4221394982499,0,0.995003800774898,1.06616757996551,-0,0,0.917841008253695,192.746611733276,0,0
120.8,0.940164734911444,0.940164734826538,0.940164735137597,319.928586984247,319.928586984247,114.774670518038,203.648413374914,85.8499143600319,30.4302592493014,0,0.995003800774898,1.06353374698469,-0,0,0.918183352351051,192.818503993721,0,0
120.81,0.940263152538517,0.940263152453768,0.940263152765939,319.117405443733,319.117405443733,114.510406008241,202.819468521413,85.8614015888592,30.4365353334611,0,0.995003800774898,1.06401216630097,-0,0,0.928994334649405,195.088810276375,0,0
120.82,0.940361889091577,0.940361889009447,0.940361889322144,318.736010015272,318.736010015272,114.387419288606,202.420201524651,85.8729515666243,30.4428569239973,0,0.995003800774898,1.06462593020621,-0,0,0.915279136471132,192.208618658938,0,0
120.83,0.940477403668982,0.940477403583993,0.940477403894711,316.566559653545,316.566559653545,113.677161711796,200.229529464334,85.8865141339842,30.4505160552268,0,0.995003800774898,1.06550258886675,-0,0,0.921501163134703,193.515244258288,0,0
120.84,0.940600096383883,0.940600096298444,0.940600096610271,316.055444023722,316.055444023722,113.512167290646,199.695699551113,85.900993011026,30.4587514615832,0,0.995003800774898,1.06583672638993,-0,0,0.921428385552803,193.499960966089,0,0
120.85,0.940708292437937,0.9407082923564,0.940708292668882,319.325390472742,319.325390472742,114.589633612537,202.945370906227,85.9140348796937,30.465984686821,0,0.995003800774898,1.06423908688371,-0,0,0.909766612627918,191.050988651863,0,0
120.86,0.940802255464819,0.94080225538057,0.940802255691818,319.274329328075,319.274329328075,114.575158735509,202.876929712337,85.9252857854531,30.4721138302848,0,0.995003800774898,1.06388503967391,-0,0,0.928570509270272,194.999806946757,0,0
120.87,0.941253745351481,0.941253745265976,0.941253745573913,237.449928275552,237.449928275552,87.6915584010717,120.969363869732,85.9752140267516,30.5053503790685,0,0.995003800774898,1.10282911648494,-0,0,0.437672585447129,91.9112429438971,0,0
120.88,0.94239621245927,0.942396212387098,0.942396212689116,210.901712615038,210.901712615038,78.9945485104941,94.1983506368944,86.1102915834324,30.5930703947111,0,0.995003800774898,1.1118416557068,-0,0,0.402163746284821,84.4543867198124,0,0
120.89,0.9436607310945,0.943660731018596,0.943660731311939,205.899535117172,205.899535117172,77.3824121044473,88.950073205499,86.2595855176681,30.6898763940047,0,0.995003800774898,1.11358140583936,-0,0,0.399789725869039,83.9558424324983,0,0
120.9,0.944919122998143,0.944919122922775,0.944919123202835,206.645916615023,206.645916615023,77.6593724277157,89.4531112717429,86.4071738653133,30.7856314779664,0,0.995003800774898,1.11352957242325,-0,0,0.435014496238901,91.3530442101693,0,0
120.91,0.946085997321558,0.946085997251673,0.946085997523807,210.481258771695,210.481258771695,78.9490916457168,93.0645619869819,86.5429325600606,30.8737642246526,0,0.995003800774898,1.11238664968646,-0,0,0.417245427809868,87.6215398400723,0,0
120.92,0.947212482917616,0.947212482852878,0.947212483117879,208.231697733079,208.231697733079,78.2376291976939,90.600005489497,86.673123434555,30.9585688090272,0,0.995003800774898,1.11313306085583,-0,0,0.429417397357078,90.1776534449864,0,0
120.93,0.948295862023887,0.948295861963786,0.948295862222921,209.520688296877,209.520688296877,78.6879932661152,91.6834940281152,86.7975133180745,31.0396809506878,0,0.995003800774898,1.11281705780868,-0,0,0.434065555586226,91.1537666731074,0,0
120.94,0.949290661681011,0.949290661621164,0.949290661874268,212.110587903567,212.110587903567,79.5636325676795,94.0856220299789,86.9110589412939,31.1139069322945,0,0.995003800774898,1.11209009535989,-0,0,0.423764702309261,88.9905874849448,0,0
120.95,0.950238238502986,0.950238238444061,0.950238238691781,210.594860563928,210.594860563928,79.0885300594337,92.3919410270377,87.0185147088677,31.1844048280223,0,0.995003800774898,1.11256682829529,-0,0,0.414533684862741,87.0520738211756,0,0
120.96,0.95116834097948,0.95116834092523,0.951168341169034,207.961398325072,207.961398325072,78.2455175808288,89.5845212411212,87.1234473240303,31.2534297599204,0,0.995003800774898,1.11339473739445,-0,0,0.401088886460733,84.228666156754,0,0
120.97,0.952063337910757,0.952063337856673,0.952063338096516,207.24222891367,207.24222891367,78.0308211480841,88.6981061703695,87.2242043029624,31.3199184403378,0,0.995003800774898,1.11372603958593,-0,0,0.418670325551144,87.9207683657402,0,0
120.98,0.95289188465111,0.952891884596465,0.952891884830922,208.474440935995,208.474440935995,78.455799425665,89.77620528513,87.3169247698447,31.3813108810207,0,0.995003800774898,1.11340733862661,-0,0,0.432276730647167,90.7781134359051,0,0
120.99,0.95363022677305,0.953630226714923,0.953630226946051,212.373489178871,212.373489178871,79.755007993268,93.5389291554986,87.3988068660658,31.4357531573063,0,0.995003800774898,1.11226420520464,-0,0,0.426792864428918,89.6265015300728,0,0
121,0.954317623540546,0.954317623486842,0.954317623715638,212.16970527112,212.16970527112,79.7043343060098,93.2091123468904,87.4743369468522,31.486255977377,0,0.995003800774898,1.11234826823262,-0,0,0.427221013956042,89.7164129307688,0,0
121.01,0.954824292557765,0.95482429250519,0.954824292730372,209.963049038243,209.963049038243,78.9911939254258,90.9082113546312,87.53027152186,31.5245661617516,0,0.995003800774898,1.11303315865061,-0,0,0.43205289477803,90.7311079033862,0,0
121.02,0.955222586586862,0.955222586533787,0.955222586756494,212.460523051364,212.460523051364,79.8216468279746,93.3312318506742,87.5741003985117,31.5551908021779,0,0.995003800774898,1.11232635287854,-0,0,0.432163021205327,90.7542344531187,0,0
121.03,0.955569797243962,0.955569797191758,0.955569797410941,210.340691123891,210.340691123891,79.1331829424676,91.1467304891512,87.6118611756163,31.5820994591237,0,0.995003800774898,1.11296039211024,-0,0,0.434493324427904,91.2435981298597,0,0
121.04,0.955863000110463,0.95586300005435,0.955863000271471,212.851016042237,212.851016042237,79.9652296776673,93.6027501268493,87.643316672665,31.6049492427225,0,0.995003800774898,1.1122299591334,-0,0,0.423104401166452,88.8519242449549,0,0
121.05,0.956143962488221,0.956143962434209,0.956143962649215,209.788653303187,209.788653303187,78.9652493176328,90.4888956180982,87.6729693546057,31.6267883304834,0,0.995003800774898,1.11310705827867,-0,0,0.400017363854285,84.0036464093999,0,0
121.06,0.956416756127531,0.956416756075564,0.956416756288084,212.819214734583,212.819214734583,79.9677168044637,93.4695013677558,87.7016979098816,31.6480154569454,0,0.995003800774898,1.1123044265788,-0,0,0.421794250356983,88.5767925749665,0,0
121.07,0.956654225050124,0.956654224995876,0.95665422520708,211.601494341232,211.601494341232,79.5728818460632,92.2091718548703,87.7259034153138,31.6664190710475,0,0.995003800774898,1.11265410989247,-0,0,0.431677168161668,90.6522053139502,0,0
121.08,0.956865801135628,0.956865801084382,0.956865801294535,212.038572413218,212.038572413218,79.7212810782935,92.6087995693983,87.7469622779979,31.6828105658221,0,0.995003800774898,1.11253061983894,-0,0,0.431420173939781,90.5982365273541,0,0
121.09,0.957060703262051,0.957060703211324,0.957060703418521,211.365031172964,211.365031172964,79.5041711161321,91.9013771843917,87.7658250754919,31.6978289130808,0,0.995003800774898,1.11270086152436,-0,0,0.409261319648511,85.9448771261874,0,0
121.1,0.957268538014891,0.957268537960951,0.957268538167332,209.716619524882,209.716619524882,78.9669427510156,90.216699452907,87.786090429474,31.7138296425012,0,0.995003800774898,1.11321438937396,-0,0,0.401798830900754,84.3777544891584,0,0
121.11,0.957473935959669,0.957473935909221,0.957473936114152,207.606673591102,207.606673591102,78.2779721440461,88.0707839334932,87.8061186206277,31.7297710369812,0,0.995003800774898,1.11388335980647,-0,0,0.402060779978059,84.4327637953924,0,0
121.12,0.957669032117891,0.957669032067924,0.957669032270303,209.084540553935,209.084540553935,78.7679736752828,89.5148824487884,87.8248286960052,31.7448294091414,0,0.995003800774898,1.11345770315114,-0,0,0.402907313606467,84.610535857358,0,0
121.13,0.957847923783529,0.957847923733325,0.957847923935783,209.551562027067,209.551562027067,78.9252798055115,89.9515540748981,87.8414351294531,31.7585728227162,0,0.995003800774898,1.11334522803296,-0,0,0.41831447944713,87.8460406838973,0,0
121.14,0.958008734001049,0.958008733949865,0.958008734151692,211.058178677981,211.058178677981,79.4237698292776,91.431788289421,87.855647589561,31.7707427989991,0,0.995003800774898,1.11290452005515,-0,0,0.431521460515177,90.6195067081872,0,0
121.15,0.958132883334376,0.958132883279955,0.95813288348181,211.37577421112,211.37577421112,79.5305009933243,91.7302735379218,87.8654222196921,31.7800784535064,0,0.995003800774898,1.11277243717249,-0,0,0.418251408622759,87.8327958107795,0,0
121.16,0.958248667858591,0.95824866781032,0.958248668012403,212.313927904712,212.313927904712,79.8409833370893,92.6509756825312,87.8741796533903,31.7887725687904,0,0.995003800774898,1.11250647208251,-0,0,0.41402782892257,86.9458440737397,0,0
121.17,0.958357912168138,0.958357912119692,0.958357912318739,208.881423389763,208.881423389763,78.7147684699053,89.2019762022683,87.8822662298785,31.797180957616,0,0.995003800774898,1.11353532584361,-0,0,0.415233706148134,87.1990782911081,0,0
121.18,0.958480978918903,0.958480978865755,0.958480979065212,210.121791199943,210.121791199943,79.1247823888748,90.4233322046911,87.8919239721972,31.8065350230549,0,0.995003800774898,1.11320902129689,-0,0,0.430018083800709,90.303797598149,0,0
121.19,0.958655705159455,0.958655705122507,0.958655705319892,212.269680003915,212.269680003915,79.8341222594008,92.5442862747241,87.9065175293694,31.8188761998216,0,0.995003800774898,1.11255265002621,-0,0,0.426263024639757,89.515235174349,0,0
121.2,0.958856130959994,0.958856130912453,0.958856131116698,225.699781680928,225.699781680928,84.2523523925713,105.942968695338,87.9241491787871,31.832663806802,0,0.995003800774898,1.10327288731194,-0,0,0.941058106669577,197.622202400611,0,0
121.21,0.958299222967779,0.958299222873243,0.958299223087569,312.890814719365,312.890814719365,112.895424829082,193.251181417159,87.852769396467,31.786863905739,0,0.995003800774898,1.06919640596107,-0,0,0.93023370919418,195.349078930778,0,0
121.22,0.957380324714195,0.957380324658925,0.957380324876624,323.730711921053,323.730711921053,116.433236571346,204.283848498594,87.7349771068097,31.7118863156497,0,0.995003800774898,1.06504585313845,-0,0,0.946993382518007,198.868610328781,0,0
121.23,0.956440014829396,0.95644001477074,0.956440014992691,322.89130547329,322.89130547329,116.131928504743,203.639637225553,87.6156757041319,31.6359925436057,0,0.995003800774898,1.06560689166268,-0,0,0.954566287451875,200.458920364894,0,0
121.24,0.955536042434982,0.955536042367099,0.955536042599526,322.962735053708,322.962735053708,116.131248536327,203.896674652094,87.5022786785224,31.5637817230911,0,0.995003800774898,1.06542690322512,-0,0,0.952113095341905,199.9437500218,0,0
121.25,0.954661434335525,0.954661434270938,0.95466143451005,325.670551580914,325.670551580914,116.998136986865,206.782220440976,87.3937627853202,31.494568354618,0,0.995003800774898,1.06431516891527,-0,0,0.921307362094056,193.474546039752,0,0
121.26,0.953820708761113,0.953820708684631,0.95382070893304,322.631927241721,322.631927241721,115.97737945797,203.912704804773,87.290464042183,31.4287583947647,0,0.995003800774898,1.0650340478148,-0,0,0.941373676695826,197.688472106123,0,0
121.27,0.953010362992528,0.953010362921523,0.953010363175082,325.971591068449,325.971591068449,117.054066956579,207.41383152409,87.1919500264436,31.3658095179155,0,0.995003800774898,1.06334766781212,-0,0,0.934709614179238,196.28901897764,0,0
121.28,0.952232097047651,0.952232096976025,0.952232097232057,321.280900691225,321.280900691225,115.492245928483,202.877325192053,87.0978058911275,31.3057696080442,0,0.995003800774898,1.0655010698523,-0,0,0.947908989947693,199.060887889016,0,0
121.29,0.951514845318188,0.951514845242684,0.951514845505317,322.124683739524,322.124683739524,115.75124520084,203.862075201146,87.0118301635229,31.2507783748551,0,0.995003800774898,1.06471224026682,-0,0,0.955288679500046,200.61062269501,0,0
121.3,0.950830454588985,0.950830454517787,0.950830454784878,324.31715202728,324.31715202728,116.454446187239,206.188545629175,86.9301662947324,31.1984401033732,0,0.995003800774898,1.06411089443518,-0,0,0.924558232522296,194.157228829682,0,0
121.31,0.950185155079717,0.950185155005129,0.950185155274698,323.056784751106,323.056784751106,116.023882082068,205.053516874887,86.8537916488908,31.1494762273286,0,0.995003800774898,1.06365013816843,-0,0,0.955490210285986,200.652944160057,0,0
121.32,0.949565963655155,0.949565963571764,0.94956596384831,325.040551469344,325.040551469344,116.660321217147,207.15722492894,86.7807942768904,31.1025322635132,0,0.995003800774898,1.06289251833479,-0,0,0.954007306697876,200.341534406554,0,0
121.33,0.948982418261655,0.948982418185257,0.948982418463639,325.198073043873,325.198073043873,116.697444125953,207.427461452308,86.7122285459841,31.0583830455803,0,0.995003800774898,1.06304463087929,-0,0,0.936244330401716,196.61130938436,0,0
121.34,0.948448430889265,0.94844843081079,0.948448431092133,322.346646949067,322.346646949067,115.746898882207,204.678550812639,86.6498619394376,31.0182341969907,0,0.995003800774898,1.06420876144454,-0,0,0.937421074205131,196.858425583077,0,0
121.35,0.947966101436605,0.947966101353077,0.947966101638856,322.394997826768,322.394997826768,115.750835226547,204.818911571572,86.5939644568926,30.9821217983042,0,0.995003800774898,1.06385775026182,-0,0,0.94397807985767,198.235396770111,0,0
121.36,0.947521717606151,0.947521717527072,0.947521717814453,322.174191257658,322.174191257658,115.667253914302,204.682824550282,86.5425391300774,30.9488275772994,0,0.995003800774898,1.06426466926876,-0,0,0.930169797335407,195.335657440436,0,0
121.37,0.947115562242653,0.94711556216289,0.94711556245157,321.89682936211,321.89682936211,115.566110525009,204.482308029791,86.4959509994565,30.9185703328628,0,0.995003800774898,1.06368974666495,-0,0,0.950334020380435,199.570144279891,0,0
121.38,0.946722539834859,0.946722539752747,0.946722540044285,323.158186640832,323.158186640832,115.971058238032,205.817931061425,86.4509807550812,30.8892748243262,0,0.995003800774898,1.06340915227155,-0,0,0.940783132550498,197.564457835605,0,0
121.39,0.946368167083047,0.946368167001042,0.946368167294197,320.868691348378,320.868691348378,115.209863489933,203.59525994291,86.4105246652228,30.8629067402447,0,0.995003800774898,1.0646692787973,-0,0,0.93116718426686,195.545108696041,0,0
121.4,0.946045940161699,0.946045940077171,0.94604594037339,323.406905333657,323.406905333657,116.03635826004,206.193444696774,86.3743425548647,30.8391180820183,0,0.995003800774898,1.06260938568231,-0,0,0.948219641411147,199.126124696341,0,0
121.41,0.945731238719326,0.945731238635444,0.945731238932971,325.064805726174,325.064805726174,116.573618352724,207.910486627973,86.3387047340257,30.815614364175,0,0.995003800774898,1.06196632016343,-0,0,0.950573660610471,199.620468728199,0,0
121.42,0.945432183158864,0.945432183075999,0.945432183374858,322.367432640473,322.367432640473,115.679765486669,205.269185353223,86.3048957534556,30.7933515337938,0,0.995003800774898,1.06352393561209,-0,0,0.947561901833801,198.987999385098,0,0
121.43,0.945166661737621,0.945166661657356,0.945166661955903,323.689767896929,323.689767896929,116.108039289292,206.640616199171,86.2754099970422,30.7737417007163,0,0.995003800774898,1.06254164838245,-0,0,0.948236057280892,199.129572028987,0,0
121.44,0.944927166899373,0.944927166817699,0.94492716711864,322.852834070043,322.852834070043,115.827187089846,205.848226037659,86.2486895452067,30.7559184871774,0,0.995003800774898,1.06341448995823,-0,0,0.92956997947202,195.209695689124,0,0
121.45,0.94473674126111,0.944736741178309,0.944736741480849,322.355375186147,322.355375186147,115.659146333698,205.385860357559,86.2277577449104,30.741757083678,0,0.995003800774898,1.06338728444794,-0,0,0.926112322313096,194.48358768575,0,0
121.46,0.944555747492754,0.944555747410621,0.944555747713161,323.444689801199,323.444689801199,116.012922788767,206.508208961604,86.208112250305,30.7283685892902,0,0.995003800774898,1.06264151003285,-0,0,0.92901414710598,195.092970892256,0,0
121.47,0.944397571765897,0.944397571682396,0.944397571986331,320.286162627353,320.286162627353,114.971011766463,203.378762323991,86.1908235228407,30.7165767805212,0,0.995003800774898,1.06468720751497,-0,0,0.917647825822292,192.706043422681,0,0
121.48,0.94427659141519,0.944276591332847,0.944276591637295,318.012535273298,318.012535273298,114.220958978663,201.126493395953,86.1782567519534,30.7077851253923,0,0.995003800774898,1.06489908898284,-0,0,0.952635878523541,200.053534489944,0,0
121.49,0.94415680735744,0.944156807277134,0.944156807579873,323.934330639868,323.934330639868,116.164610482038,207.069729523932,86.1657820687218,30.698819047214,0,0.995003800774898,1.06223459050351,-0,0,0.942894017871781,198.007743753074,0,0
121.5,0.944035318454647,0.944035318371241,0.944035318675379,324.080703488259,324.080703488259,116.209841410374,207.238537217721,86.1526789614002,30.6894873091376,0,0.995003800774898,1.06210232669366,-0,0,0.947533695158325,198.982075983248,0,0
121.51,0.943654175865272,0.943654175784676,0.943654176092832,324.652545430171,324.652545430171,116.389220050024,207.876488468143,86.1127510992809,30.6633058627467,0,0.995003800774898,1.06168686274523,-0,0,0.951537699602889,199.822916916607,0,0
121.52,0.943314770691965,0.943314770607792,0.943314770918082,320.852459006602,320.852459006602,115.13257022007,204.135150949342,86.0772713897785,30.6400366674818,0,0.995003800774898,1.06376091262212,-0,0,0.954016252281292,200.343412979071,0,0
121.53,0.94298895915546,0.942988959070198,0.942988959380563,320.607233499553,320.607233499553,115.044778173118,203.945370954498,86.043831765307,30.6180307797473,0,0.995003800774898,1.0637291808042,-0,0,0.951912093441376,199.901539622689,0,0
121.54,0.942672728084986,0.942672728009176,0.942672728309957,320.095189742673,320.095189742673,114.869515194388,203.487010516084,86.0114495916805,30.5967296349088,0,0.995003800774898,1.06447442812509,-0,0,0.924304807849013,194.104009648293,0,0
121.55,0.942387691898097,0.942387691811363,0.942387692115706,321.488104368402,321.488104368402,115.321181160826,204.927495306549,85.9828526790337,30.5777563828193,0,0.995003800774898,1.06263726060933,-0,0,0.952263275097543,199.975287770484,0,0
121.56,0.94210538856248,0.94210538847639,0.942105388785064,321.012522037317,321.012522037317,115.158622509944,204.500083626516,85.9538741918115,30.5585642189896,0,0.995003800774898,1.06380784047424,-0,0,0.930820184704768,195.472238788001,0,0
121.57,0.941855274100394,0.941855274026413,0.941855274326129,321.699231392962,321.699231392962,115.378920858784,205.228610134291,85.928820010751,30.5418012479197,0,0.995003800774898,1.0625090036803,-0,0,0.953733717862559,200.284080751137,0,0
121.58,0.94160834171158,0.941608341626077,0.941608341931064,320.171379412696,320.171379412696,114.871307406884,203.742720428627,85.9036530262162,30.5250059578526,0,0.995003800774898,1.06373183653381,-0,0,0.953712945905952,200.27971864025,0,0
121.59,0.941394230178132,0.941394230093278,0.94139423040127,323.124087955825,323.124087955825,115.837182267901,206.731299498033,85.8822965089873,30.5104919488052,0,0.995003800774898,1.0620599634736,-0,0,0.946996785457833,198.869324946145,0,0
121.6,0.941165847941131,0.941165847860668,0.941165848164871,324.01368378493,324.01368378493,116.124569063439,207.659641673664,85.8591678169553,30.4948742943099,0,0.995003800774898,1.06186099128109,-0,0,0.931926271127158,195.704516936703,0,0
121.61,0.940974502110276,0.940974502021061,0.940974502329035,322.229631010981,322.229631010981,115.534026336005,205.90774608687,85.8400388135028,30.4818461106083,0,0.995003800774898,1.06271068595007,-0,0,0.927596822584325,194.795332742708,0,0
121.62,0.940822088798252,0.940822088712535,0.940822089021723,319.418714317074,319.418714317074,114.606903687991,203.121799668638,85.8252710864382,30.4716435619969,0,0.995003800774898,1.06415096087758,-0,0,0.926217868412112,194.505752366544,0,0
121.63,0.940690536220955,0.940690536141642,0.940690536445714,320.634887871794,320.634887871794,115.003972736122,204.35874116571,85.8131280313632,30.4630186747206,0,0.995003800774898,1.06296058037395,-0,0,0.943558928876037,198.147375063968,0,0
121.64,0.940569398976907,0.940569398893305,0.940569399201813,320.62211754168,320.62211754168,114.997245424369,204.365679128358,85.8016325947081,30.4548058186142,0,0.995003800774898,1.06360116754493,-0,0,0.927392114143001,194.75234397003,0,0
121.65,0.940469504320845,0.940469504245013,0.940469504546391,320.144592841745,320.144592841745,114.838304467862,203.903693891161,85.7926961009325,30.4482028496515,0,0.995003800774898,1.0630459561717,-0,0,0.953312725190246,200.195672289952,0,0
121.66,0.940375651150571,0.940375651067396,0.940375651373405,320.098762272726,320.098762272726,114.821321156817,203.872899437897,85.7840839289355,30.4417789058936,0,0.995003800774898,1.06339436999201,-0,0,0.956298161283492,200.822613869533,0,0
121.67,0.940286765983051,0.940286765899507,0.940286766208018,322.965004883215,322.965004883215,115.761610226953,206.753281910784,85.7760714379754,30.4356515344553,0,0.995003800774898,1.06239024384186,-0,0,0.925682865659053,194.393401788401,0,0
121.68,0.940212794319329,0.940212794238931,0.940212794544372,320.861953691593,320.861953691593,115.068916363884,204.661688451274,85.7696333123602,30.4306319279587,0,0.995003800774898,1.06333632478032,-0,0,0.919660833545014,193.128775044453,0,0
121.69,0.94017662343054,0.940176623345414,0.940176623652895,320.969250658626,320.969250658626,115.103639526936,204.773472937552,85.7674958362096,30.4282818848637,0,0.995003800774898,1.06258901361858,-0,0,0.945961449256456,198.651904343856,0,0
121.7,0.940113903473647,0.940113903391178,0.940113903699093,322.704966446342,322.704966446342,115.67292589004,206.518850456427,85.7622239688373,30.4238920210772,0,0.995003800774898,1.06214983312059,-0,0,0.939805025076488,197.359055266063,0,0
121.71,0.940057206939245,0.940057206857106,0.940057207163723,320.456098202648,320.456098202648,114.932675314244,204.278603510766,85.7575435204592,30.4199511714235,0,0.995003800774898,1.06316793241567,-0,0,0.94824611646027,199.131684456657,0,0
121.72,0.940011244908868,0.940011244822292,0.940011245131124,322.346240260182,322.346240260182,115.553133592876,206.175231201782,85.7542240645483,30.4167849938515,0,0.995003800774898,1.06224745266943,-0,0,0.942581006956728,197.942011460913,0,0
121.73,0.93995818351438,0.939958183431324,0.93995818373972,322.529167072072,322.529167072072,115.612272113588,206.366062679033,85.7500321829211,30.4130722101175,0,0.995003800774898,1.06188821216847,-0,0,0.954626563426523,200.47157831957,0,0
121.74,0.939911122340434,0.939911122261669,0.939911122566501,324.133363693244,324.133363693244,116.138657373506,207.977431034737,85.7463251465579,30.4096075119491,0,0.995003800774898,1.06136476117553,-0,0,0.945109093642127,198.472909664847,0,0
121.75,0.93985709622396,0.939857096137475,0.939857096446751,323.319492563209,323.319492563209,115.870111170833,207.171875977744,85.7418904021087,30.405726183357,0,0.995003800774898,1.06163150280801,-0,0,0.949321169987213,199.357445697315,0,0
121.76,0.939801126206794,0.93980112612416,0.939801126432656,324.419680775667,324.419680775667,116.230662202165,208.280574633427,85.7373622044157,30.4017439378239,0,0.995003800774898,1.06107862858251,-0,0,0.947450814201647,198.964670982346,0,0
121.77,0.939756487076706,0.9397564869952,0.93975648730327,320.750736116853,320.750736116853,115.023910418454,204.618288911885,85.7338791066894,30.3985680982789,0,0.995003800774898,1.0636717747962,-0,0,0.920981127172769,193.406036706281,0,0
121.78,0.939759624149664,0.939759624066978,0.939759624376429,317.491937441386,317.491937441386,113.953217595168,201.356534488087,85.7362405646473,30.3991623886522,0,0.995003800774898,1.06479097456515,-0,0,0.927761024047323,194.829815049938,0,0
121.79,0.939762354686181,0.93976235459927,0.939762354911007,321.934076499783,321.934076499783,115.413735187208,205.795510321219,85.7388408420121,30.3997253365518,0,0.995003800774898,1.0619254634772,-0,0,0.947426090764663,198.959479060579,0,0
121.8,0.939735205406279,0.939735205320628,0.939735205630822,319.768263938669,319.768263938669,114.701467549459,203.633065737011,85.7373659414207,30.3978322602367,0,0.995003800774898,1.06409862719103,-0,0,0.924265559128595,194.095767417005,0,0
121.81,0.939733376217961,0.939733376133196,0.939733376443629,321.662460959285,321.662460959285,115.324372998439,205.525192036168,85.7392725358746,30.3979963872429,0,0.995003800774898,1.06249582511076,-0,0,0.92629972590594,194.522942440247,0,0
121.82,0.939717826879396,0.939717826795581,0.93971782710557,318.18319219417,318.18319219417,114.180722259256,202.046754689265,85.7393272040603,30.3971103008444,0,0.995003800774898,1.06406797128283,-0,0,0.953337299772152,200.200832952152,0,0
121.83,0.939695484306086,0.939695484223736,0.939695484533035,322.935226935094,322.935226935094,115.742441986199,206.800661576199,85.7388563130574,30.3957090458376,0,0.995003800774898,1.06215009652254,-0,0,0.927933174038158,194.865966548013,0,0
121.84,0.93966861042062,0.939668610336728,0.939668610646967,320.215112034172,320.215112034172,114.84803292953,204.083543761737,85.7376180445156,30.3939502279195,0,0.995003800774898,1.0630776749112,-0,0,0.947597168632095,198.99540541274,0,0
121.85,0.939632343266855,0.939632343183738,0.939632343493511,319.578183594391,319.578183594391,114.638140133543,203.451095663107,85.7354622572948,30.3916256739893,0,0.995003800774898,1.06411143551985,-0,0,0.923288133298935,193.890507992776,0,0
121.86,0.939618046186208,0.93961804610091,0.939618046412518,321.9992345702,321.9992345702,115.433941332269,205.872175945337,85.7360984589675,30.3909601658948,0,0.995003800774898,1.06166703144342,-0,0,0.956534816022408,200.872311364706,0,0
121.87,0.939551472339479,0.939551472255939,0.939551472565726,322.599114033286,322.599114033286,115.629807315161,206.482396738952,85.7304110746004,30.3863062197337,0,0.995003800774898,1.06212184982678,-0,0,0.949369357301333,199.36756503328,0,0
121.88,0.939493371964394,0.939493371880553,0.939493372191201,324.369294061762,324.369294061762,116.210556709077,208.261216565905,85.7258014508469,30.3822760450104,0,0.995003800774898,1.06111882786212,-0,0,0.941924524092638,197.804150059454,0,0
121.89,0.9394183720015,0.939418371917308,0.939418372228698,321.786824538925,321.786824538925,115.36026343044,205.690389148505,85.7192869760459,30.3771484143737,0,0.995003800774898,1.06230079617928,-0,0,0.953368583580543,200.207402551914,0,0
121.9,0.939342458586517,0.939342458500858,0.939342458814197,322.044875373827,322.044875373827,115.443634286478,205.959861232429,85.7129299081908,30.3720842332066,0,0.995003800774898,1.0621721636547,-0,0,0.954722525383535,200.491730330542,0,0
121.91,0.93925058183543,0.939250581752619,0.93925058206471,323.961988218216,323.961988218216,116.071952047735,207.891173332255,85.7048992987579,30.3659155872026,0,0.995003800774898,1.06131775167494,-0,0,0.944213855989946,198.284909757889,0,0
121.92,0.939153967973855,0.939153967888836,0.939153968201555,321.18989414093,321.18989414093,115.158878716306,205.134184796823,85.6962379202322,30.3594714238743,0,0.995003800774898,1.06294117350072,-0,0,0.935919698983264,196.543136786485,0,0
121.93,0.939070555905925,0.939070555818572,0.939070556133859,319.204275802575,319.204275802575,114.504702560799,203.160622277068,85.6894067755522,30.3542467499555,0,0.995003800774898,1.06413386635049,-0,0,0.918927817549053,192.974841685301,0,0
121.94,0.938998242525329,0.93899824244521,0.938998242755696,321.744425285423,321.744425285423,115.338412591052,205.710266843577,85.6842090618044,30.3499493800419,0,0.995003800774898,1.06188506481354,-0,0,0.943250668905461,198.082640470147,0,0
121.95,0.93888480483,0.938884804745973,0.938884805058089,321.169731875753,321.169731875753,115.147247152739,205.153306455429,85.6739382783017,30.3424871420215,0,0.995003800774898,1.06266180756514,-0,0,0.945367993764035,198.527278690447,0,0
121.96,0.938766831358392,0.938766831268571,0.938766831586326,321.307958176956,321.307958176956,115.190340244065,205.309780244935,85.6633569085823,30.3348210234386,0,0.995003800774898,1.06271021136966,-0,0,0.935522980579002,196.45982592159,0,0
121.97,0.938651101525013,0.938651101444021,0.938651101755276,322.610094400121,322.610094400121,115.616058574343,206.629660477809,85.6530981939678,30.3273357283441,0,0.995003800774898,1.06209681133725,-0,0,0.921714074037215,193.559955547815,0,0
121.98,0.93853530783544,0.93853530775036,0.938535308063191,322.392762202491,322.392762202491,115.542346683129,206.430106458881,85.6428098128994,30.3198459307107,0,0.995003800774898,1.06166667161774,-0,0,0.941209728764739,197.654043040595,0,0
121.99,0.938401194626768,0.938401194534593,0.938401194855149,319.460690772205,319.460690772205,114.575885391278,203.519292763347,85.6303312843309,30.3110667245269,0,0.995003800774898,1.06366002876829,-0,0,0.93742839184805,196.85996228809,0,0
122,0.938286304475139,0.938286304388649,0.938286304703829,319.817473757145,319.817473757145,114.690952926874,203.89324830613,85.620384463305,30.3038409877101,0,0.995003800774898,1.06313883943641,-0,0,0.941199182943072,197.651828418045,0,0
122.01,0.93815806929941,0.938158069217165,0.938158069527294,320.750017526056,320.750017526056,114.99492583412,204.845557317247,85.608851600935,30.2956086078733,0,0.995003800774898,1.06309605366006,-0,0,0.920871237126515,193.382959796568,0,0
122.02,0.938037288060519,0.938037287977306,0.938037288289162,321.735011849104,321.735011849104,115.316332792402,205.848833872708,85.5982428109214,30.2879351654748,0,0.995003800774898,1.06198152365262,-0,0,0.933868498436324,196.112384671628,0,0
122.03,0.937905614274886,0.937905614188716,0.937905614501678,320.974940936681,320.974940936681,115.06384195076,205.109509882299,85.586107950499,30.2793231038829,0,0.995003800774898,1.06252362028984,-0,0,0.940311110535549,197.465333212465,0,0
122.04,0.937780663590901,0.937780663500417,0.937780663819132,321.765551381302,321.765551381302,115.321196771061,205.919641636702,85.5747474730677,30.2711622715325,0,0.995003800774898,1.06225749733435,-0,0,0.931980972165687,195.716004154794,0,0
122.05,0.937657662053853,0.937657661971876,0.937657662283159,319.45675968918,319.45675968918,114.559874693345,203.629980890053,85.5635730496386,30.2632057494894,0,0.995003800774898,1.0634088501179,-0,0,0.933212954154067,195.974720372354,0,0
122.06,0.93754287180405,0.937542871718598,0.937542872031777,321.981778939267,321.981778939267,115.387582635591,206.172373075546,85.5535352921115,30.25587057161,0,0.995003800774898,1.06205660418105,-0,0,0.925040200351519,194.258442073819,0,0
122.07,0.93776892463312,0.937768924543188,0.93776892486107,240.218899027835,240.218899027835,88.5191574549267,124.365003863944,85.5797542969959,30.2741408668959,0,0.995003800774898,1.10221757903752,-0,0,0.415311338595025,87.2153811049553,0,0
122.08,0.938749947379026,0.938749947286515,0.938749947597707,213.0663032575,213.0663032575,79.6199765708954,97.0165494713407,85.6982603678528,30.3514934183066,0,0.995003800774898,1.11111798120952,-0,0,0.441074356179995,92.6256147977989,0,0
122.09,0.939867006798136,0.939867006714502,0.939867007018519,211.968653536165,211.968653536165,79.2877272284295,95.6994316120383,85.8313457694581,30.4378761546682,0,0.995003800774898,1.11160672836646,-0,0,0.432021252651973,90.7244630569144,0,0
