t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
122.1,0.941029857054033,0.941029857008434,0.941029857261282,206.495823527332,206.495823527332,77.5181780722814,90.0012924234739,85.9679032265224,30.5266278773358,0,0.995003800774898,1.11324585639721,-0,0,0.407834472237887,85.6452391699563,0,0
122.11,0.942198206975103,0.942198206921693,0.942198207186257,207.025249157605,207.025249157605,77.7214225878402,90.3057755859765,86.1042029479185,30.6152706237098,0,0.995003800774898,1.1132300417027,-0,0,0.41986836433707,88.1723565107847,0,0
122.12,0.943323707193223,0.943323707126636,0.943323707394232,208.204474749301,208.204474749301,78.1369487709412,91.2699894555601,86.2344183291853,30.7000669645552,0,0.995003800774898,1.11295616276908,-0,0,0.43630538427125,91.6241306969625,0,0
122.13,0.944383513708116,0.944383513637939,0.944383513905125,209.228120322247,209.228120322247,78.4995029394295,92.0926907566386,86.3560310526897,30.7793985129182,0,0.995003800774898,1.11265999137633,-0,0,0.417357525944802,87.6450804484084,0,0
122.14,0.945405123999391,0.945405123933737,0.945405124189679,211.91194767243,211.91194767243,79.4066236263092,94.5840596966831,86.4724385780545,30.8554493976928,0,0.995003800774898,1.11196602765151,-0,0,0.42749438629703,89.7738211223763,0,0
122.15,0.946376959706025,0.946376959642426,0.946376959894966,211.350768815159,211.350768815159,79.2457766264288,93.8410135885584,86.5823152827121,30.9274399438881,0,0.995003800774898,1.1121834172661,-0,0,0.443131545945254,93.0576246485034,0,0
122.16,0.947269105016562,0.947269104958318,0.947269105203225,213.535594687565,213.535594687565,79.9854457873655,95.8597144489903,86.6825786720773,30.9933015664973,0,0.995003800774898,1.11158740280938,-0,0,0.439229321613571,92.2381575388499,0,0
122.17,0.94812457878143,0.948124578720547,0.948124578962457,212.975334873075,212.975334873075,79.8218183170209,95.1411995774843,86.7779781772045,31.0561571183859,0,0.995003800774898,1.11178246727549,-0,0,0.436088161204533,91.5785138529519,0,0
122.18,0.94894525306844,0.94894525300801,0.948945253248507,211.374338596955,211.374338596955,79.31520171062,93.3889297718452,86.8690455146663,31.1163633104431,0,0.995003800774898,1.11228350985379,-0,0,0.430335125505277,90.3703763561081,0,0
122.19,0.949753889607126,0.949753889553275,0.949753889785039,208.261403502643,208.261403502643,78.3112699735559,90.1274691020727,86.9583576869922,31.1755767135785,0,0.995003800774898,1.11322631497774,-0,0,0.410926347298276,86.294532932638,0,0
122.2,0.950543418828758,0.950543418771996,0.950543419001938,209.719641128689,209.719641128689,78.8093218660768,91.4409038851507,87.0453694802641,31.2333677632737,0,0.995003800774898,1.11290837194105,-0,0,0.432399322338739,90.8038576911353,0,0
122.21,0.951266945976038,0.95126694591582,0.951266946148983,213.839352885848,213.839352885848,80.180394425197,95.4293772502254,87.124152660244,31.2858229753782,0,0.995003800774898,1.11172299528658,-0,0,0.433671867137755,91.0710920989286,0,0
122.22,0.951940704358022,0.951940704302965,0.951940704527499,210.26230526028,210.26230526028,79.0203780511321,91.7309009587524,87.1968361879135,31.3345681136142,0,0.995003800774898,1.11273559798634,-0,0,0.408658616756619,85.8183095188901,0,0
122.23,0.952610585215197,0.952610585160045,0.952610585381843,211.240254660437,211.240254660437,79.3574121192706,92.5882077174892,87.2690241168378,31.3830228261101,0,0.995003800774898,1.11251748390882,-0,0,0.404420991655377,84.9284082476292,0,0
122.24,0.953244755055574,0.953244754999846,0.95324475522189,213.779537404221,213.779537404221,80.206711489318,95.0139005266713,87.3368943700139,31.4287425075361,0,0.995003800774898,1.11187362336078,-0,0,0.44089002528829,92.5869053105409,0,0
122.25,0.953844019088897,0.953844019033831,0.953844019253356,210.593621781175,210.593621781175,79.1732584801692,91.7218153528232,87.4001850423928,31.4716213859587,0,0.995003800774898,1.11277388750563,-0,0,0.434140442254374,91.1694928734185,0,0
122.26,0.954439174605397,0.954439174548875,0.954439174769595,209.954480698105,209.954480698105,78.9767716949636,90.9773941130127,87.4629157044762,31.5141708806159,0,0.995003800774898,1.11298971350023,-0,0,0.418680600299421,87.9229260628783,0,0
122.27,0.954996070669606,0.954996070618011,0.954996070831694,212.236335231926,212.236335231926,79.7394389665897,93.1611077587045,87.5212809870328,31.5539464861889,0,0.995003800774898,1.11236972749361,-0,0,0.419802794720428,88.1585868912899,0,0
122.28,0.955533237600476,0.955533237546644,0.955533237760388,211.818932948977,211.818932948977,79.6143460622553,92.6498216418775,87.577016135773,31.5920951713266,0,0.995003800774898,1.11250543305098,-0,0,0.4177900027306,87.7359005734261,0,0
122.29,0.956043987576415,0.956043987525064,0.956043987734549,214.369329809603,214.369329809603,80.4640405926256,95.1115715432567,87.6295741618894,31.6281841044574,0,0.995003800774898,1.11181275228841,-0,0,0.427913475087289,89.8618297683307,0,0
122.3,0.956542289207842,0.956542289156907,0.956542289366088,210.487374206401,210.487374206401,79.1991551992728,91.1437462411339,87.6803623343802,31.6632656308868,0,0.995003800774898,1.11291578429417,-0,0,0.408390480231855,85.7620008486895,0,0
122.31,0.957045326915572,0.957045326863582,0.957045327073056,212.634733318024,212.634733318024,79.9161443421269,93.2042068191447,87.7317997286469,31.6987267702325,0,0.995003800774898,1.11235528855279,-0,0,0.412996801729796,86.7293283632572,0,0
122.32,0.95752485513974,0.957524855087126,0.957524855296247,212.86007987661,212.86007987661,80.0007582588716,93.347561796204,87.7802301227745,31.7322879576316,0,0.995003800774898,1.11229152535935,-0,0,0.40723338079712,85.5190099673952,0,0
122.33,0.958013028263545,0.958013028211614,0.958013028419001,210.76467062667,210.76467062667,79.3227892530873,91.1684823429748,87.829619913452,31.7665683702432,0,0.995003800774898,1.11297330880802,-0,0,0.429303632395426,90.1537628030394,0,0
122.34,0.958477682102527,0.958477682050527,0.958477682257801,213.221655540273,213.221655540273,80.1404937118553,93.5466406417692,87.876117357963,31.7988975405413,0,0.995003800774898,1.1122644564711,-0,0,0.43101314356223,90.5127601480684,0,0
122.35,0.95892656674522,0.958926566695008,0.958926566898818,211.13946648453,211.13946648453,79.4658207637946,91.3888392579242,87.9205992138126,31.830028012793,0,0.995003800774898,1.11286100821322,-0,0,0.416880977698751,87.5450053167377,0,0
122.36,0.959368901613632,0.959368901562222,0.95936890176793,213.420779141004,213.420779141004,80.2252119003159,93.5956982684039,87.9643989009805,31.86068197162,0,0.995003800774898,1.11223505554562,-0,0,0.414828071458264,87.1138950062355,0,0
122.37,0.959812475280782,0.959812475230099,0.959812475434393,212.50250864426,212.50250864426,79.9329407899951,92.6030237979604,88.0081303519743,31.8913544943251,0,0.995003800774898,1.11253697166774,-0,0,0.427010473276728,89.672199388113,0,0
122.38,0.960242497135452,0.960242497085715,0.960242497287846,212.510183819251,212.510183819251,79.9446433937087,92.5391448023969,88.0501424453199,31.9208965715345,0,0.995003800774898,1.11251043659977,-0,0,0.404239176789971,84.890227125894,0,0
122.39,0.960691544966264,0.960691544916388,0.960691545119433,210.841829167264,210.841829167264,79.4059660403491,90.7953113626124,88.0944804257942,31.9520373788574,0,0.995003800774898,1.11308144885515,-0,0,0.423332619491622,88.8998500932405,0,0
122.4,0.961123897353827,0.96112389730492,0.961123897504594,223.966106718337,223.966106718337,83.7290636937865,103.846798633724,88.1374657998001,31.9818422848123,0,0.995003800774898,1.10441341698766,-0,0,0.915924378465139,192.344119477679,0,0
122.41,0.960669305830579,0.960669305794825,0.960669305979351,309.978226696557,309.978226696557,111.987111301559,189.957174693437,88.0776419760789,31.943410027041,0,0.995003800774898,1.07080814450936,-0,0,0.932552880071551,195.836104815026,0,0
122.42,0.959876188275026,0.959876188211653,0.959876188429276,322.978604288635,322.978604288635,116.237960746104,203.127948837469,87.9735942830699,31.877061168096,0,0.995003800774898,1.06603764752231,-0,0,0.939842373147244,197.366898360921,0,0
122.43,0.959029911468139,0.95902991141141,0.959029911630838,322.549756728981,322.549756728981,116.073753500645,202.877788604762,87.8644231302673,31.8075449939518,0,0.995003800774898,1.06665659002076,-0,0,0.930110159113356,195.323133413805,0,0
122.44,0.958220738376876,0.958220738315675,0.958220738547314,321.132564839694,321.132564839694,115.585979782154,201.62939392748,87.7612960763126,31.7418748359016,0,0.995003800774898,1.06715154110317,-0,0,0.923901877357162,194.019394245004,0,0
122.45,0.957437925536445,0.957437925473366,0.957437925712981,322.324915601178,322.324915601178,115.956919121601,202.982902978051,87.6628923731825,31.6791202499446,0,0.995003800774898,1.06599253452317,-0,0,0.933191726818525,195.97026263189,0,0
122.46,0.95666837041733,0.956668370352605,0.956668370593571,322.822178373489,322.822178373489,116.099945797424,203.637098345742,87.5671005568674,31.6179794708802,0,0.995003800774898,1.06560161631499,-0,0,0.940175942531144,197.43694793154,0,0
122.47,0.955926497501385,0.955926497430647,0.955926497683852,320.825402921125,320.825402921125,115.424120309585,201.790341074768,87.475522594782,31.5595392515749,0,0.995003800774898,1.06657092414631,-0,0,0.942809833007395,197.990064931553,0,0
122.48,0.955224920474425,0.955224920404766,0.955224920662753,324.204419432116,324.204419432116,116.516457546069,205.310011756889,87.3897612896063,31.5046463856204,0,0.995003800774898,1.06516870941583,-0,0,0.909295653342496,190.952087201924,0,0
122.49,0.954570945951746,0.954570945883277,0.954570946138316,320.510458103946,320.510458103946,115.285340588037,201.746516351798,87.3101669471379,31.4537748050102,0,0.995003800774898,1.06608522229272,-0,0,0.93932960170878,197.259216358844,0,0
122.5,0.953934767857716,0.953934767782101,0.953934768051637,324.491650660087,324.491650660087,116.577552529119,205.853419522124,87.2336032791767,31.4046278587868,0,0.995003800774898,1.06417618581667,-0,0,0.934490133236192,196.2429279796,0,0
122.51,0.95327770965943,0.953277709590521,0.953277709853129,324.491334072121,324.491334072121,116.560769476038,205.981376523317,87.155443410049,31.3545141387555,0,0.995003800774898,1.06442079164424,-0,0,0.917992637933722,192.778453966082,0,0
122.52,0.952736854322765,0.952736854250273,0.952736854522768,320.314793452979,320.314793452979,115.174190422646,201.911107997825,87.090716584323,31.3129688708306,0,0.995003800774898,1.06595576678685,-0,0,0.936915627841682,196.752281846753,0,0
122.53,0.952229815572466,0.952229815499588,0.952229815776663,320.255386248903,320.255386248903,115.141827867715,201.950460061041,87.0306161323704,31.2743100554921,0,0.995003800774898,1.06652229701007,-0,0,0.91084019170947,191.276440258989,0,0
122.54,0.951759670697087,0.951759670624656,0.95175967089737,320.995134821132,320.995134821132,115.373202043705,202.780794290265,86.9755555553886,31.2387849754785,0,0.995003800774898,1.06495114820975,-0,0,0.943071588113083,198.045033503747,0,0
122.55,0.951278071558575,0.951278071478821,0.951278071765454,321.704668368081,321.704668368081,115.5943889427,203.582886467678,86.9193031593633,31.2024787410396,0,0.995003800774898,1.0653414430616,-0,0,0.926617565521179,194.589688759448,0,0
122.56,0.950830753640837,0.95083075356487,0.950830753850409,322.384233034733,322.384233034733,115.80667358942,204.34773798439,86.8675187070327,31.1689763433103,0,0.995003800774898,1.06487305266666,-0,0,0.912484112460056,191.621663616612,0,0
122.57,0.950402706064458,0.950402705989587,0.950402706272557,321.1696289318,321.1696289318,115.39694364262,203.214046908492,86.8183999540798,31.137182069228,0,0.995003800774898,1.06465552909965,-0,0,0.944114658959219,198.264078381436,0,0
122.58,0.949980296441692,0.949980296362645,0.949980296654277,322.226893383013,322.226893383013,115.734114338136,204.350917545142,86.7701308324222,31.1058450054491,0,0.995003800774898,1.06432610166847,-0,0,0.94863521127419,199.21339436758,0,0
122.59,0.949568289832733,0.949568289756735,0.949568290047445,321.204335013191,321.204335013191,115.387988727699,203.405580742142,86.723294361743,31.0754599093061,0,0.995003800774898,1.0654584388707,-0,0,0.91917068256379,193.025843338396,0,0
122.6,0.949199333269782,0.949199333194779,0.949199333481309,319.874687987024,319.874687987024,114.942104043598,202.144113752176,86.6819734454885,31.0486007893595,0,0.995003800774898,1.06559862138793,-0,0,0.919885456257243,193.175945814021,0,0
122.61,0.948864242531245,0.948864242455323,0.948864242746635,317.863077130849,317.863077130849,114.27292206624,200.194117909024,86.6446494883442,31.0243097334805,0,0.995003800774898,1.06651473572974,-0,0,0.926161282490616,194.493869323029,0,0
122.62,0.9485386468618,0.948538646785994,0.948538647080644,321.162479958398,321.162479958398,115.349707427036,203.552714963999,86.6088968843378,31.0008681100616,0,0.995003800774898,1.0644398166462,-0,0,0.935282188886236,196.40925966611,0,0
122.63,0.948204932982276,0.948204932905348,0.948204933200532,319.664831348979,319.664831348979,114.849541923668,202.116052678932,86.5720096687872,30.9767690012604,0,0.995003800774898,1.06535388515499,-0,0,0.941547828522289,197.725043989681,0,0
122.64,0.94787996160027,0.947879961523406,0.947879961819495,322.510860459098,322.510860459098,115.777369252394,205.020840599013,86.5365566531,30.9534632069848,0,0.995003800774898,1.06390391916397,-0,0,0.931659070005768,195.648404701211,0,0
122.65,0.947549426870723,0.947549426793411,0.947549427090335,320.86693395561,320.86693395561,115.229304982313,203.436522724338,86.5005318868427,30.9298793444293,0,0.995003800774898,1.06472363603533,-0,0,0.93141119074324,195.59635005608,0,0
122.66,0.947235641904498,0.947235641825194,0.947235642127296,322.2820886667,322.2820886667,115.687189993192,204.907639587053,86.4667827593781,30.9076663202692,0,0.995003800774898,1.06379506493315,-0,0,0.931489744002814,195.612846240591,0,0
122.67,0.946929592568204,0.946929592490365,0.946929592791616,319.486885577567,319.486885577567,114.761374660805,202.16699840357,86.4338217741254,30.8860653998717,0,0.995003800774898,1.06573179654511,-0,0,0.912456669779137,191.615900653619,0,0
122.68,0.946658784088909,0.946658784012299,0.946658784306345,318.052133669018,318.052133669018,114.283694065818,200.77931528288,86.4054490035516,30.8673693825861,0,0.995003800774898,1.06549942787334,-0,0,0.939905116771604,197.380074522037,0,0
122.69,0.946363944108285,0.946363944030113,0.946363944331234,322.158425993467,322.158425993467,115.626706850393,204.937021753608,86.3745072953216,30.8468969445372,0,0.995003800774898,1.06360349001921,-0,0,0.937390945135886,196.852098478536,0,0
122.7,0.946073158637287,0.946073158558516,0.946073158861539,319.413635263774,319.413635263774,114.717905346991,202.243386839572,86.3436431704447,30.826605253757,0,0.995003800774898,1.06566580030929,-0,0,0.912641359215139,191.654685435179,0,0
122.71,0.94581241088846,0.945812410810548,0.945812411108696,317.62712966476,317.62712966476,114.124942346476,200.50138351746,86.3168345510965,30.8089115962033,0,0.995003800774898,1.06579868663756,-0,0,0.92739836503451,194.753656657247,0,0
122.72,0.945544586142382,0.945544586062045,0.945544586366728,318.726885150467,318.726885150467,114.480501225083,201.64678233654,86.2893632555019,30.7907395584252,0,0.995003800774898,1.06513198886442,-0,0,0.937172641842673,196.806254786961,0,0
122.73,0.945273028772612,0.94527302869313,0.945273028996235,318.085980576537,318.085980576537,114.263817561821,201.052394251817,86.2613380247734,30.7722482999467,0,0.995003800774898,1.06593141432934,-0,0,0.921083383016658,193.427510433498,0,0
122.74,0.945021779580027,0.945021779500367,0.94502177980254,318.431698200394,318.431698200394,114.371964505913,201.440458598258,86.2358720527713,30.7553675493651,0,0.995003800774898,1.06558890526245,-0,0,0.911482559405351,191.411337475124,0,0
122.75,0.944758985750886,0.944758985669091,0.944758985976522,320.196323757824,320.196323757824,114.94625148577,203.249234944423,86.2093405357523,30.7377482776482,0,0.995003800774898,1.06381198941152,-0,0,0.943441606880385,198.122737444881,0,0
122.76,0.944471213289029,0.944471213208503,0.944471213517057,322.696382731994,322.696382731994,115.761576662674,205.798745365485,86.1796165597728,30.7180208067364,0,0.995003800774898,1.06287212086279,-0,0,0.946594116779365,198.784764523667,0,0
122.77,0.944157183874938,0.944157183796086,0.944157184099954,322.373808710909,322.373808710909,115.648530268021,205.530337800982,86.1469702292942,30.6965006806322,0,0.995003800774898,1.06374526305342,-0,0,0.913729117968954,191.88311477348,0,0
122.78,0.943882649246206,0.943882649166061,0.943882649472409,319.912653600921,319.912653600921,114.833585283529,203.115506808224,86.1190877378871,30.6780590548099,0,0.995003800774898,1.06404664947395,-0,0,0.937989847424142,196.97786795907,0,0
122.79,0.943589904101835,0.943589904020639,0.943589904329573,322.90437577435,322.90437577435,115.8105052415,206.156731208953,86.0893328864926,30.6583116789038,0,0.995003800774898,1.06261074282856,-0,0,0.939006928938837,197.191455077156,0,0
122.8,0.943278174321378,0.943278174240006,0.943278174547801,321.115606875264,321.115606875264,115.215674136076,204.421111895231,86.0572838649002,30.6372111151322,0,0.995003800774898,1.06401848907248,-0,0,0.921107153295524,193.43250219206,0,0
122.81,0.942990008615896,0.942990008534159,0.942990008842837,317.466091211512,317.466091211512,114.009906894118,200.819637728784,86.0283091280164,30.6181443547108,0,0.995003800774898,1.06510872565904,-0,0,0.947003745319238,198.87078651704,0,0
122.82,0.942703289450925,0.942703289369166,0.94270328967789,318.446037195652,318.446037195652,114.325820674428,201.847252479112,85.9995935489476,30.5991911675924,0,0.995003800774898,1.06539029023817,-0,0,0.916059569545587,192.372509604573,0,0
122.83,0.942433022769535,0.942433022687965,0.942433022996923,317.521824241574,317.521824241574,114.016310271743,200.967296222326,85.9729398529627,30.581588166286,0,0.995003800774898,1.06527621054626,-0,0,0.922149596817121,193.651415331595,0,0
122.84,0.942147435102066,0.942147435019599,0.942147435328379,319.266695620399,319.266695620399,114.583735390703,202.759126329273,85.9446629792984,30.5629063118274,0,0.995003800774898,1.06440977637134,-0,0,0.918784584093128,192.944762659557,0,0
122.85,0.941856860178206,0.941856860095564,0.941856860404542,318.745567855076,318.745567855076,114.406215899901,202.286070785483,85.9156828620921,30.5438142075007,0,0.995003800774898,1.06470618118588,-0,0,0.916447292379734,192.453931399744,0,0
122.86,0.941579133008905,0.941579132927536,0.94157913323339,316.864294172721,316.864294172721,113.781951287404,200.450448424142,85.888154205931,30.5256915426475,0,0.995003800774898,1.06558632207024,-0,0,0.919088045681677,193.008489593152,0,0
122.87,0.941309289420693,0.941309289338298,0.941309289647761,319.845076798274,319.845076798274,114.75598540727,203.475249575458,85.8617052491826,30.5081219736331,0,0.995003800774898,1.0635450003783,-0,0,0.933179723966409,195.967742032946,0,0
122.88,0.940995012307842,0.94099501222497,0.940995012537829,317.490124561824,317.490124561824,113.975139662881,201.172783803645,85.8299980979982,30.4873426601805,0,0.995003800774898,1.06527808767834,-0,0,0.926769844127614,194.621667266799,0,0
122.89,0.940715357210877,0.940715357127498,0.940715357438759,318.477870622162,318.477870622162,114.293862158122,202.206316039512,85.8024440234551,30.4691105591949,0,0.995003800774898,1.06415097711176,-0,0,0.940582185532374,197.522258961799,0,0
122.9,0.940401859835159,0.940401859751848,0.940401860067154,320.120260133285,320.120260133285,114.826923966706,203.90087889605,85.7709926390583,30.4483885981766,0,0.995003800774898,1.06378015324301,-0,0,0.924034634219671,194.047273186131,0,0
122.91,0.940102091039844,0.94010209095657,0.94010209126794,319.108713823092,319.108713823092,114.488006110595,202.938988535445,85.7410672079284,30.4286580797187,0,0.995003800774898,1.06357932401831,-0,0,0.94887657342302,199.264080418834,0,0
122.92,0.93976614115927,0.939766141074411,0.93976614138472,320.741427234658,320.741427234658,115.017364538626,204.627887241415,85.7071618025391,30.4063781907038,0,0.995003800774898,1.06364281105504,-0,0,0.914331285704554,192.009569997956,0,0
122.93,0.939464298556099,0.939464298470895,0.939464298784656,316.711751685209,316.711751685209,113.686420622453,200.647946528239,85.6771235241149,30.3866816328545,0,0.995003800774898,1.06503100811118,-0,0,0.93017858773444,195.337503424232,0,0
122.94,0.939168162379118,0.939168162294861,0.939168162601854,319.338224981157,319.338224981157,114.543426368311,203.322821461939,85.6479865692167,30.3674169500015,0,0.995003800774898,1.0632715478437,-0,0,0.946898436877708,198.848671744319,0,0
122.95,0.938840286774698,0.93884028668928,0.938840287000348,321.531744411579,321.531744411579,115.257297899498,205.571114913945,85.6149699656823,30.3456595319517,0,0.995003800774898,1.06272347585595,-0,0,0.927711127816468,194.819336841458,0,0
122.96,0.938524097728856,0.938524097643705,0.938524097962481,319.424292591734,319.424292591734,114.557788588984,203.516263740996,85.5832389749355,30.3247898758025,0,0.995003800774898,1.06326117782758,-0,0,0.945005484632077,198.451151772736,0,0
122.97,0.938209988911866,0.93820998882517,0.938209989141833,319.917010500104,319.917010500104,114.712963010732,204.06121007345,85.5517496926893,30.3040507339651,0,0.995003800774898,1.06364016389992,-0,0,0.918651353472972,192.916784229324,0,0
122.98,0.937922326310169,0.937922326222931,0.937922326536971,320.497658065891,320.497658065891,114.897695994067,204.689046840144,85.5233589565451,30.2852522692013,0,0.995003800774898,1.06267145211822,-0,0,0.927877925093239,194.85436426958,0,0
122.99,0.937716623798733,0.937716623709025,0.93771662399908,318.388240077229,318.388240077229,114.199990808803,202.613433597489,85.5031532109969,30.2716532687432,0,0.995003800774898,1.06394778732805,-0,0,0.931568185646903,195.62931898585,0,0
123,0.937572321829523,0.937572321728769,0.937572322077428,321.061889404642,321.061889404642,115.075792952044,205.310270280359,85.4895295694947,30.2620895547892,0,0.995003800774898,1.06276444700051,-0,0,0.911291420925414,191.371198394337,0,0
123.01,0.937408993179714,0.937408993097129,0.937408993429029,317.978949228165,317.978949228165,114.059063897062,202.253786471589,85.4738205316993,30.2513422248774,0,0.995003800774898,1.06392706410287,-0,0,0.928896845231518,195.068337498619,0,0
123.02,0.937239602938121,0.937239602861564,0.937239603162373,320.403268724799,320.403268724799,114.852384533991,204.705352060832,85.4576879107941,30.2402287531732,0,0.995003800774898,1.06298571898582,-0,0,0.91352000869534,191.839201826021,0,0
123.03,0.937085367875389,0.9370853677892,0.937085368101401,317.061362516682,317.061362516682,113.750757958525,201.388199172272,85.443001784785,30.2301615596254,0,0.995003800774898,1.06473277837395,-0,0,0.911522618006335,191.41974978133,0,0
123.04,0.936967869472913,0.936967869387054,0.936967869709117,318.027218661894,318.027218661894,114.065934767121,202.37185225277,85.4326312370709,30.2227351720534,0,0.995003800774898,1.06358138969618,-0,0,0.932269764242466,195.776650490918,0,0
123.05,0.936845479619575,0.936845479533367,0.936845479845569,316.878430247199,316.878430247199,113.685856680507,201.24242538341,85.421289895392,30.2147149683971,0,0.995003800774898,1.06428037833488,-0,0,0.947230055921801,198.918311743578,0,0
123.06,0.936713130644319,0.936713130555727,0.936713130870387,320.353891053902,320.353891053902,114.825479080849,204.738949019001,85.4089836429527,30.2059583919483,0,0.995003800774898,1.06269584428485,-0,0,0.934282174878956,196.199256724581,0,0
123.07,0.936598326781392,0.936598326694719,0.936598327015002,318.568186984165,318.568186984165,114.23617084934,202.971747760434,85.3981998187061,30.1982394050246,0,0.995003800774898,1.06345080794606,-0,0,0.942907845881475,198.01064763511,0,0
123.08,0.936487301152684,0.936487301065653,0.936487301380809,319.828088758704,319.828088758704,114.648015152024,204.249321313131,85.3879556645942,30.1908117809793,0,0.995003800774898,1.06309500341937,-0,0,0.92696039699769,194.661683369515,0,0
123.09,0.936407286260025,0.936407286171134,0.936407286488439,316.393114849147,316.393114849147,113.517425561707,200.826631655075,85.3809332548172,30.1855499392554,0,0.995003800774898,1.06507122066719,-0,0,0.914406288549182,192.025320595328,0,0
123.1,0.936352188303012,0.936352188216399,0.936352188537027,318.887622569679,318.887622569679,114.336437453349,203.328281266805,85.377132765744,30.1822085371306,0,0.995003800774898,1.06306722444955,-0,0,0.927457476410137,194.766070046129,0,0
123.11,0.936296752414481,0.936296752328189,0.936296752640791,316.916668023004,316.916668023004,113.687581859548,201.365524177701,85.3726345471262,30.1785092981761,0,0.995003800774898,1.06467907116578,-0,0,0.91919382300617,193.030702831296,0,0
123.12,0.936265746052188,0.936265745963891,0.936265746279586,315.590004851547,315.590004851547,113.251129738529,200.042181525601,85.3711138557695,30.1767094701757,0,0.995003800774898,1.06510232783149,-0,0,0.922412355143748,193.706594580187,0,0
123.13,0.936243285500055,0.936243285413572,0.936243285735003,318.665849074494,318.665849074494,114.261907713256,203.119880881903,85.3705644177265,30.1754037748648,0,0.995003800774898,1.06325384940744,-0,0,0.928876629584844,195.064092212817,0,0
123.14,0.936217345797004,0.936217345709204,0.936217346026088,317.178587814034,317.178587814034,113.772676599244,201.635906109262,85.3691044907245,30.1735772140473,0,0.995003800774898,1.06403123631985,-0,0,0.943471924365942,198.129104116848,0,0
123.15,0.936198700943727,0.936198700856576,0.936198701174508,320.713462298609,320.713462298609,114.934306081715,205.172844747821,85.3684699334445,30.1721476173435,0,0.995003800774898,1.06273766859545,-0,0,0.915185973611526,192.189054458421,0,0
123.16,0.93618229452622,0.936182294438716,0.936182294754559,319.843130142711,319.843130142711,114.648055650864,204.304243520931,85.3680100121267,30.1708766096536,0,0.995003800774898,1.06230489434351,-0,0,0.946858170519052,198.840215809001,0,0
123.17,0.936165236636549,0.936165236548003,0.936165236865226,318.094185867426,318.094185867426,114.072932946654,202.557681922299,85.3671288568411,30.1693750882858,0,0.995003800774898,1.06390498923043,-0,0,0.939492516690979,197.293428505106,0,0
123.18,0.936178518619601,0.936178518532611,0.936178518851684,320.705708733374,320.705708733374,114.931787583755,205.165781921563,85.3698673201787,30.1700594916322,0,0.995003800774898,1.06254191571025,-0,0,0.922367258727357,193.697124332745,0,0
123.19,0.93622213937334,0.936222139285978,0.93622213960252,317.679910583408,317.679910583408,113.938373527378,202.131695658812,85.3755067017943,30.1727082228016,0,0.995003800774898,1.06439426148023,-0,0,0.909567180969151,191.009108003522,0,0
123.2,0.936310995990818,0.936310995903125,0.93631099621928,314.794981476392,314.794981476392,112.992386657802,199.229831411488,85.386417403888,30.1787326610159,0,0.995003800774898,1.06520439752753,-0,0,0.934978850617992,196.345558629778,0,0
123.21,0.936403686533492,0.936403686446865,0.936403686766032,318.711764839973,318.711764839973,114.282087622294,203.129174860271,85.3977464242331,30.1848435554697,0,0.995003800774898,1.06307114957024,-0,0,0.946853547416012,198.839244957363,0,0
123.22,0.936483304197326,0.936483304109484,0.936483304422786,317.909608127437,317.909608127437,114.020319160679,202.312848797489,85.4070350835734,30.1897242463742,0,0.995003800774898,1.06420679077796,-0,0,0.930103274437731,195.321687631924,0,0
123.23,0.936583673341948,0.936583673254578,0.936583673569936,320.687048902859,320.687048902859,114.935654859806,205.071957100757,85.4189420777508,30.196149724351,0,0.995003800774898,1.06207567336367,-0,0,0.943273700893242,198.087477187581,0,0
123.24,0.936682444696241,0.936682444608895,0.936682444925938,318.064644882798,318.064644882798,114.075984081449,202.432443381499,85.4300404643306,30.2021610369692,0,0.995003800774898,1.06384069541592,-0,0,0.947859063342159,199.050403301853,0,0
123.25,0.936796474724477,0.936796474636991,0.936796474957004,320.737418118141,320.737418118141,114.957172150804,205.084934078212,85.4431503389759,30.2093337009537,0,0.995003800774898,1.06262163015705,-0,0,0.930563186187662,195.418269099409,0,0
123.26,0.936936201172506,0.936936201087183,0.936936201406043,317.167932074629,317.167932074629,113.787169957818,201.490971896184,85.4587424616779,30.2182177167676,0,0.995003800774898,1.06460468361504,-0,0,0.926590872326757,194.584083188619,0,0
123.27,0.937382642027786,0.937382641942336,0.937382642253101,247.648434624007,247.648434624007,90.9475865117624,131.891580231741,85.5069716574361,30.2498827348297,0,0.995003800774898,1.09972043741879,-0,0,0.437275289576151,91.8278108109917,0,0
123.28,0.938583921163535,0.938583921086056,0.93858392138895,213.271223305555,213.271223305555,79.6783246493036,97.2837271229858,85.6468811874941,30.3406149950748,0,0.995003800774898,1.11096955358445,-0,0,0.424038565014622,89.0480986530705,0,0
123.29,0.939922222563776,0.939922222487375,0.939922222784401,209.692322379118,209.692322379118,78.5353827321653,93.4480680522293,85.8028193216207,30.4414350052677,0,0.995003800774898,1.11221751845548,-0,0,0.402133849170129,84.4481083257271,0,0
123.3,0.941276856457848,0.941276856384005,0.941276856669343,209.573966714316,209.573966714316,78.5300275187548,93.0716820234799,85.9594944243537,30.5427902664827,0,0.995003800774898,1.11238862552147,-0,0,0.412731072151733,86.673525151864,0,0
123.31,0.94247678312095,0.94247678303922,0.942476783314272,209.682722714022,209.682722714022,78.5955912693106,92.9509569824717,86.0986139324774,30.6331517990725,0,0.995003800774898,1.11244912344838,-0,0,0.432934522801052,90.916249788221,0,0
123.32,0.943657162672633,0.943657162598014,0.943657162864758,210.643172917617,210.643172917617,78.9402761695254,93.6882006363143,86.2339331191786,30.7210391621239,0,0.995003800774898,1.11217188736072,-0,0,0.405549611281574,85.1654183691305,0,0
123.33,0.944802080932458,0.944802080862805,0.944802081129689,210.305352064802,210.305352064802,78.8572420234631,93.1347699537663,86.3645189518224,30.8060631592131,0,0.995003800774898,1.11236830405169,-0,0,0.413825041632839,86.9032587428961,0,0
123.34,0.945910766752961,0.945910766692223,0.945910766950312,210.709233824687,210.709233824687,79.0169253781976,93.3312152072039,86.4900858027137,30.8879328147698,0,0.995003800774898,1.1123227708367,-0,0,0.424056696542943,89.051906274018,0,0
123.35,0.946968589174131,0.946968589111703,0.946968589361219,210.599383801054,210.599383801054,79.0063590446799,93.0245989426363,86.60909659931,30.965688259108,0,0.995003800774898,1.11240111941,-0,0,0.424253029055577,89.0931361016712,0,0
123.36,0.94798927188836,0.947989271830301,0.947989272077662,210.604448344624,210.604448344624,79.032502765335,92.8410136216486,86.7231248548801,31.0403098680957,0,0.995003800774898,1.11241984292007,-0,0,0.402441810183704,84.5127801385779,0,0
123.37,0.948983700412062,0.94898370035638,0.948983700597395,209.863051913545,209.863051913545,78.8125837650219,91.9163847148862,86.8337653733052,31.1129018253538,0,0.995003800774898,1.11271946024827,-0,0,0.405908381190188,85.2407600499395,0,0
123.38,0.949964747754546,0.949964747693867,0.949964747927702,208.491203991632,208.491203991632,78.3850069782416,90.3646274112304,86.9423219911976,31.1842545892044,0,0.995003800774898,1.11321025630792,-0,0,0.421990546501776,88.618014765373,0,0
123.39,0.950894888845976,0.950894888790801,0.950894889024714,208.030685855007,208.030685855007,78.2556440370248,89.7343561086287,87.0446516834368,31.2516780629412,0,0.995003800774898,1.11336981884228,-0,0,0.410691763425603,86.2452703193766,0,0
123.4,0.951819217081665,0.951819217023206,0.951819217249414,208.565605047898,208.565605047898,78.4532340617725,90.1012664485066,87.1458794015226,31.3184591978687,0,0.995003800774898,1.11332255129535,-0,0,0.438722351628471,92.1316938419789,0,0
123.41,0.952674225611655,0.952674225558614,0.952674225790267,209.401222576905,209.401222576905,78.7478678109311,90.7826226264323,87.2387137923695,31.3798861581037,0,0.995003800774898,1.11307188339363,-0,0,0.430497851397266,90.4045487934258,0,0
123.42,0.953489598505367,0.953489598454057,0.953489598678968,210.600800396031,210.600800396031,79.1610722842535,91.8360455508327,87.326590060125,31.4381647850732,0,0.995003800774898,1.11271736413999,-0,0,0.402094194984743,84.439780946796,0,0
123.43,0.95430871402946,0.954308713972737,0.954308714190066,209.426634948081,209.426634948081,78.7941149555186,90.5152832580309,87.4146527328343,31.4966989572155,0,0.995003800774898,1.1131609820614,-0,0,0.417290334707766,87.6309702886309,0,0
123.44,0.955085875113943,0.955085875062174,0.955085875282401,209.976966276698,209.976966276698,78.9929131445586,90.9271389793808,87.4977464948843,31.5520808024329,0,0.995003800774898,1.11304892744451,-0,0,0.429402245058946,90.1744714623786,0,0
123.45,0.955816553630226,0.955816553580777,0.95581655379665,211.800946550451,211.800946550451,79.6091427383293,92.621833304118,87.5752362345225,31.6038770118102,0,0.995003800774898,1.11254764782223,-0,0,0.439155552932802,92.2226661158884,0,0
123.46,0.956503631995163,0.956503631943429,0.956503632157954,213.900264835778,213.900264835778,80.3147031801543,94.6008498347777,87.6472667962324,31.6521482047683,0,0.995003800774898,1.11193035546772,-0,0,0.421902884652584,88.5996057770426,0,0
123.47,0.957167364595371,0.957167364544676,0.957167364758718,213.256487823573,213.256487823573,80.118069247674,93.8412027021863,87.7165288712168,31.6987562501695,0,0.995003800774898,1.11214993205447,-0,0,0.417901851891835,87.7593888972854,0,0
123.48,0.957820706407371,0.957820706359861,0.957820706570744,211.460811180032,211.460811180032,79.5425920174111,91.9313935883457,87.7846646201335,31.744752971553,0,0.995003800774898,1.11273954818717,-0,0,0.433531851435417,91.0416888014376,0,0
123.49,0.958425521875953,0.958425521825764,0.958425522034995,213.951713842996,213.951713842996,80.3748432937218,94.3174170616889,87.8471914033368,31.7871053779699,0,0.995003800774898,1.11203202310417,-0,0,0.43001001786627,90.3021037519167,0,0
123.5,0.959017560050529,0.959017560004168,0.959017560216523,210.367167528614,210.367167528614,79.2098439449854,90.6306016914752,87.9080395803289,31.8285262568103,0,0.995003800774898,1.11306410355501,-0,0,0.405630169848155,85.1823356681125,0,0
123.51,0.959569416218629,0.95956941617153,0.959569416379296,213.590964381134,213.590964381134,80.2817792943361,93.7587230789705,87.9648536373321,31.8673876648319,0,0.995003800774898,1.11223095191731,-0,0,0.432834733716282,90.8952940804193,0,0
123.52,0.960058626736784,0.960058626689863,0.960058626896446,210.618590715432,210.618590715432,79.315584828431,90.7025155653715,88.0143653760048,31.9017097740562,0,0.995003800774898,1.11307281172417,-0,0,0.423140033349257,88.859407003344,0,0
123.53,0.96054727005474,0.960547270008848,0.960547270214685,210.37803766677,210.37803766677,79.2472945690052,90.3781330208025,88.063869292375,31.9360353535929,0,0.995003800774898,1.11315874275105,-0,0,0.402997978389317,84.6295754617565,0,0
123.54,0.961017232425671,0.961017232379362,0.961017232584376,211.291991651738,211.291991651738,79.5580408006268,91.2115543802534,88.1113356755935,31.9691015958913,0,0.995003800774898,1.11293298522227,-0,0,0.401975595162446,84.4148749841136,0,0
123.55,0.961471807748525,0.961471807702859,0.96147180790797,210.616759869482,210.616759869482,79.3460537973232,90.45878629543,88.1569397017333,32.0010338723184,0,0.995003800774898,1.11315661474643,-0,0,0.402672997132112,84.5613293977434,0,0
123.56,0.961902183675089,0.961902183629385,0.961902183832053,209.236692355687,209.236692355687,78.9018509925645,89.0053536266885,88.1999437474327,32.0313949815661,0,0.995003800774898,1.11361517614233,-0,0,0.412216778556348,86.565523496833,0,0
123.57,0.962301772990721,0.962301772944059,0.962301773145991,209.954660121224,209.954660121224,79.1465007589524,89.6556281687178,88.2394875312878,32.0595444212188,0,0.995003800774898,1.11342790980288,-0,0,0.419529151634357,88.1011218432149,0,0
123.58,0.962678873577644,0.962678873529959,0.962678873729639,209.346510267205,209.346510267205,78.9547035133797,88.9841759407568,88.2763319703476,32.0860023561003,0,0.995003800774898,1.1136057919542,-0,0,0.41209409145871,86.5397592063291,0,0
123.59,0.963014470944323,0.963014470898016,0.963014471097469,212.351361378909,212.351361378909,79.9494565986852,91.9333114879693,88.3085659542204,32.1094839367197,0,0.995003800774898,1.1127412609314,-0,0,0.415926702865766,87.3446076018109,0,0
123.6,0.963305015000669,0.963305014955647,0.963305015156127,226.860071345054,226.860071345054,84.7243274332757,106.394295152537,88.336198710213,32.129577482304,0,0.995003800774898,1.10313493596573,-0,0,0.947567588479962,198.989193580792,0,0
123.61,0.962796915155068,0.962796915104381,0.96279691530892,314.782126251109,314.782126251109,113.608723484919,194.425575473128,88.2697537519018,32.0867970260792,0,0.995003800774898,1.06930652745025,-0,0,0.924842624670192,194.21695118074,0,0
123.62,0.96192327838181,0.961923278326763,0.961923278544248,323.545993804279,323.545993804279,116.465136794559,203.374944827289,88.1564278057633,32.0146211712264,0,0.995003800774898,1.06655416331761,-0,0,0.920150055734153,193.231511704172,0,0
123.63,0.961041619443271,0.961041619385136,0.961041619608963,320.986081555633,320.986081555633,115.599692479805,200.999807726872,88.0434791695351,31.9427946592263,0,0.995003800774898,1.06793264749488,-0,0,0.914443929206601,192.033225133386,0,0
123.64,0.960185097761954,0.960185097701788,0.960185097934679,319.905671759055,319.905671759055,115.22159690822,200.09603544881,87.9355236263794,31.8741126838662,0,0.995003800774898,1.06775721641218,-0,0,0.932176605659453,195.757087188485,0,0
123.65,0.959324523305974,0.959324523246294,0.95932452348603,324.732665800206,324.732665800206,116.785401354276,205.097966391678,87.8287309594259,31.8059684491018,0,0.995003800774898,1.06502272963484,-0,0,0.939287103497058,197.250291734382,0,0
123.66,0.958453650953757,0.958453650890462,0.958453651136471,322.06201112912,322.06201112912,115.884793236167,202.602619091491,87.721635363089,31.7377566745396,0,0.995003800774898,1.06701161036643,-0,0,0.916910777397342,192.551263253442,0,0
123.67,0.957638066461776,0.957638066395972,0.957638066647729,319.983079364185,319.983079364185,115.180389906546,200.685811097367,87.6225965866537,31.6746716801641,0,0.995003800774898,1.06739769074032,-0,0,0.920833085115747,193.374947874307,0,0
123.68,0.956839474693386,0.956839474625417,0.956839474882386,323.314325496168,323.314325496168,116.254906284842,204.174004778811,87.5268158236403,31.6135048937168,0,0.995003800774898,1.0653140923278,-0,0,0.925674292827235,194.391601493719,0,0
123.69,0.956045018454363,0.956045018382716,0.95604501864265,320.009929390581,320.009929390581,115.148630607441,201.024685414453,87.4321135178881,31.5531304582399,0,0.995003800774898,1.06697364557709,-0,0,0.934749351339997,196.297363781399,0,0
123.7,0.955286124241652,0.955286124170269,0.955286124436754,322.138896458984,322.138896458984,115.829323150529,203.300256910183,87.3426703939523,31.4959691548488,0,0.995003800774898,1.06598657935117,-0,0,0.915753612736617,192.30825867469,0,0
123.71,0.954546890319522,0.954546890250902,0.954546890521548,323.161370228359,323.161370228359,116.146971405409,204.464405866996,87.2562597679038,31.440704593459,0,0.995003800774898,1.06501150263511,-0,0,0.918553522149368,192.896239651367,0,0
123.72,0.953813136299924,0.953813136225684,0.953813136498031,323.112149210209,323.112149210209,116.112642437371,204.55476851296,87.1711284998199,31.3862521974293,0,0.995003800774898,1.06506342439549,-0,0,0.914333786311788,192.010095125475,0,0
123.73,0.953127588186249,0.953127588111551,0.953127588389823,318.914720001597,318.914720001597,114.716148020795,200.487017501651,87.0919974080946,31.3357050918518,0,0.995003800774898,1.06705895428069,-0,0,0.918348597277774,192.853205428333,0,0
123.74,0.952470707463077,0.952470707390024,0.952470707670635,319.456903561086,319.456903561086,114.878403545561,201.151882897885,87.0172025204533,31.2878181427481,0,0.995003800774898,1.06612768896974,-0,0,0.936914295769649,196.752002111626,0,0
123.75,0.95180976972738,0.951809769651017,0.951809769933086,323.854670754627,323.854670754627,116.307895561327,205.672628805351,86.9423139350434,31.2397280142327,0,0.995003800774898,1.06432805322641,-0,0,0.914401229243696,192.024258141176,0,0
123.76,0.951173030592375,0.951173030517219,0.951173030802898,320.641371244971,320.641371244971,115.236388192134,202.57737297782,86.8703785527148,31.1936197144367,0,0.995003800774898,1.06525878187066,-0,0,0.940265892121897,197.455837345598,0,0
123.77,0.950551290823437,0.950551290745401,0.950551291031497,320.187172782895,320.187172782895,115.072226348334,202.237592794844,86.8006780158253,31.1489019722259,0,0.995003800774898,1.06601005526304,-0,0,0.921820084641076,193.582217774626,0,0
123.78,0.949967150182509,0.94996715010432,0.949967150394791,319.702532180235,319.702532180235,114.899089886812,201.85944768013,86.7358258753238,31.107258624782,0,0.995003800774898,1.06592690652267,-0,0,0.916683433401702,192.503521014357,0,0
123.79,0.94939721363046,0.949397213553568,0.949397213845091,321.887163422017,321.887163422017,115.603734111287,204.147277731394,86.6730539211694,31.0668317694533,0,0.995003800774898,1.06400300773698,-0,0,0.942979736765607,198.025744720777,0,0
123.8,0.948813317161071,0.948813317082855,0.948813317375831,322.182434970615,322.182434970615,115.687011345903,204.548543865456,86.6085691614254,31.025321943734,0,0.995003800774898,1.06459765010251,-0,0,0.923850692886189,194.0086455061,0,0
123.81,0.948266924552906,0.948266924473232,0.948266924769808,318.910501700167,318.910501700167,114.598811794516,201.374844609757,86.5487856712954,30.9868714191147,0,0.995003800774898,1.06562868477799,-0,0,0.940429042691947,197.490098965309,0,0
123.82,0.947728186819556,0.947728186740013,0.947728187036595,319.283181114992,319.283181114992,114.708819855177,201.843608918346,86.4903425128629,30.9492296837834,0,0.995003800774898,1.06572854938914,-0,0,0.926331290948024,194.529571099085,0,0
123.83,0.94720709226992,0.947207092188634,0.947207092485134,320.317519676505,320.317519676505,115.036804088307,202.970210741826,86.4342659828141,30.9130429518646,0,0.995003800774898,1.06462148036296,-0,0,0.936864097529244,196.741460481141,0,0
123.84,0.946679099280684,0.946679099198804,0.946679099499065,323.068317127558,323.068317127558,115.92879569706,205.814566063469,86.3774463744383,30.876304689651,0,0.995003800774898,1.06343986597751,-0,0,0.92545499460656,194.345548867378,0,0
123.85,0.946171496369257,0.946171496291144,0.946171496591968,318.448878523655,318.448878523655,114.398790521611,201.284919947997,86.3228268629445,30.8411317127141,0,0.995003800774898,1.06599362510235,-0,0,0.91677579857472,192.522917700691,0,0
123.86,0.945707124295896,0.945707124214222,0.945707124515908,316.743493698662,316.743493698662,113.827767299475,199.660276448868,86.2737520898752,30.809465159919,0,0.995003800774898,1.06620455289153,-0,0,0.932149221267996,195.751336466279,0,0
123.87,0.945237917491173,0.945237917407913,0.945237917711723,318.229147721083,318.229147721083,114.305511805817,201.227276305288,86.2243489564732,30.7775224593217,0,0.995003800774898,1.06549119894499,-0,0,0.931152472421784,195.542019208575,0,0
123.88,0.944764119240096,0.944764119159962,0.94476411946324,322.103194117839,322.103194117839,115.568183835121,205.183467395978,86.174531005223,30.7451957166382,0,0.995003800774898,1.06326847081197,-0,0,0.93121195035432,195.554509574407,0,0
123.89,0.944369173748585,0.944369173677823,0.944369173977434,321.427562477021,321.427562477021,115.337116051681,204.577176555486,86.1325474226731,30.7178384988623,0,0.995003800774898,1.06394871136652,-0,0,0.920412212304874,193.286564584023,0,0
123.9,0.944035846690573,0.944035846573586,0.944035846881006,321.850292403519,321.850292403519,115.468511263019,205.058138425573,86.0973986615382,30.6947553164085,0,0.995003800774898,1.06331370359264,-0,0,0.926238071297498,194.509994972475,0,0
123.91,0.943714691919823,0.943714691826574,0.943714692126686,322.049423445163,322.049423445163,115.526681915195,205.313439104853,86.0635185042772,30.6724658360323,0,0.995003800774898,1.06338438121775,-0,0,0.920197137460853,193.241398866779,0,0
123.92,0.943413657568452,0.943413657483513,0.94341365778983,321.677157443739,321.677157443739,115.397549058999,204.993460278254,86.0320168855919,30.6516802798929,0,0.995003800774898,1.06328570351261,-0,0,0.927416526328675,194.757470529022,0,0
123.93,0.943135151943398,0.943135151867937,0.943135152174591,318.985046375874,318.985046375874,114.506446193206,202.34957641341,86.0029653538879,30.6325046085763,0,0.995003800774898,1.06459524314678,-0,0,0.939056538586893,197.201873103247,0,0
123.94,0.942870446636595,0.942870446553689,0.942870446862032,318.382189775679,318.382189775679,114.302429808156,201.792013577024,85.9757068624739,30.6144693361816,0,0.995003800774898,1.06550450773764,-0,0,0.90991792963067,191.082765222441,0,0
123.95,0.942650269513729,0.94265026942929,0.942650269739371,316.850076372513,316.850076372513,113.794098268694,200.296611409145,85.9536884268477,30.5997765365199,0,0.995003800774898,1.06533494522153,-0,0,0.935084040880887,196.367648584986,0,0
123.96,0.942427580274784,0.942427580195712,0.942427580503949,320.252928915233,320.252928915233,114.90771734884,203.736944354648,85.931286851939,30.5846977086462,0,0.995003800774898,1.06362281149713,-0,0,0.941540494259657,197.723503794528,0,0
123.97,0.942191102840773,0.942191102756369,0.942191103065143,318.676207639618,318.676207639618,114.384235765627,202.200697142493,85.9069968001755,30.568513696949,0,0.995003800774898,1.0651360082152,-0,0,0.918172907585478,192.81631059295,0,0
123.98,0.941984868297083,0.941984868212281,0.941984868522353,318.683842533936,318.683842533936,114.3823174462,202.242585368526,85.8865208637533,30.5547363016565,0,0.995003800774898,1.06473131952508,-0,0,0.913650998249343,191.866709632362,0,0
123.99,0.941786494956998,0.941786494877397,0.941786495186552,317.891880778633,317.891880778633,114.117765003002,201.483484440702,85.8668872210434,30.5415091168881,0,0.995003800774898,1.06473553090728,-0,0,0.932359968928591,195.795593475004,0,0
124,0.941586116033431,0.941586115950043,0.941586116260094,321.435369140544,321.435369140544,115.278135441392,205.060422055592,85.8469821709358,30.527964914016,0,0.995003800774898,1.06281756485871,-0,0,0.939752478748052,197.348020537091,0,0
124.01,0.941363908302776,0.941363908219573,0.941363908529768,319.657966301891,319.657966301891,114.689033350968,203.320886603789,85.8243060459478,30.5127736521539,0,0.995003800774898,1.0645679128731,-0,0,0.911949189727808,191.50932984284,0,0
124.02,0.941206133464669,0.941206133377076,0.941206133686875,317.213291925089,317.213291925089,113.882201297281,200.90185139163,85.8090984709416,30.5023420625171,0,0.995003800774898,1.06486254049522,-0,0,0.937394858395071,196.852920262965,0,0
124.03,0.941028415928425,0.941028415842469,0.941028416154056,322.105755493675,322.105755493675,115.486503734744,205.82359024939,85.7917763556733,30.4903888886118,0,0.995003800774898,1.06241473222464,-0,0,0.937779632369112,196.933722797513,0,0
124.04,0.940836448466275,0.940836448379778,0.940836448692181,319.488027453468,319.488027453468,114.621889512793,203.238444444883,85.7723540292237,30.4772289793613,0,0.995003800774898,1.06403972853219,-0,0,0.937316726976426,196.836512665049,0,0
124.05,0.940662958846047,0.940662958761715,0.940662959074126,320.297191844032,320.297191844032,114.88414906625,204.076304754015,85.7553481782219,30.4655389117947,0,0.995003800774898,1.0633645910205,-0,0,0.939331873254384,197.259693383421,0,0
124.06,0.940492081821636,0.940492081737513,0.940492082050047,321.806699879991,321.806699879991,115.376623665213,205.614337382264,85.7384618829009,30.4539006148256,0,0.995003800774898,1.06312272144215,-0,0,0.911719687463481,191.461134367331,0,0
