t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
124.07,0.940341939304947,0.940341939218936,0.940341939531445,317.133196354951,317.133196354951,113.837350716506,200.965386207246,85.7238998334471,30.4439103142576,0,0.995003800774898,1.06534704073882,-0,0,0.911597386207557,191.435451103587,0,0
124.08,0.940225135578747,0.940225135492494,0.940225135804417,320.124884311291,320.124884311291,114.818362240449,203.97508878921,85.7134321367161,30.4363633853649,0,0.995003800774898,1.06339114123449,-0,0,0.915712002716856,192.29952057054,0,0
124.09,0.940104217188738,0.940104217103688,0.940104217415507,316.824011266807,316.824011266807,113.730913475156,200.693695670299,85.702000208274,30.4283153882344,0,0.995003800774898,1.06487729414877,-0,0,0.943288709133592,198.090628918054,0,0
124.1,0.939976959562631,0.93997695947838,0.939976959790702,322.08259382045,322.08259382045,115.456705363602,205.972717714289,85.6901094817778,30.4197666243833,0,0.995003800774898,1.0624290122276,-0,0,0.929644165686077,195.225274794076,0,0
124.11,0.939846781894964,0.939846781811285,0.939846782124147,322.066946774698,322.066946774698,115.44877730182,205.978759494871,85.6774291410202,30.4107581388066,0,0.995003800774898,1.06229077450542,-0,0,0.935904263971458,196.539895434006,0,0
124.12,0.939735294305791,0.939735294221965,0.939735294534176,322.124430587163,322.124430587163,115.465292153022,206.05482213304,85.6666655081201,30.4029429460035,0,0.995003800774898,1.06230099096695,-0,0,0.937287473735877,196.830369484534,0,0
124.13,0.939628573912846,0.939628573823657,0.939628574138376,321.285082522547,321.285082522547,115.187150188536,205.23314302776,85.6564454814683,30.3954940133184,0,0.995003800774898,1.06275018410804,-0,0,0.937851752567235,196.948868039119,0,0
124.14,0.939546117354833,0.939546117268711,0.939546117583277,317.933227053613,317.933227053613,114.083759642777,201.894529925332,85.6488763524996,30.3898207757819,0,0.995003800774898,1.06474049693993,-0,0,0.929778636775729,195.253513722903,0,0
124.15,0.93951477355211,0.939514773462619,0.939514773778481,318.026782298343,318.026782298343,114.114072756357,201.991735635212,85.6472130607077,30.3878336024233,0,0.995003800774898,1.06430634011431,-0,0,0.934966774374697,196.343022618686,0,0
124.16,0.939476545505319,0.939476545417405,0.939476545733184,321.270597814506,321.270597814506,115.179642103217,205.24065195719,85.6447319629422,30.3852138943732,0,0.995003800774898,1.06231971021293,-0,0,0.94862392284179,199.211023796776,0,0
124.17,0.939429781164145,0.939429781078925,0.939429781393132,322.801436123159,322.801436123159,115.681859637279,206.779078223108,85.640737709958,30.3816201900928,0,0.995003800774898,1.06233368024272,-0,0,0.921954568007864,193.610459281651,0,0
124.18,0.93941752444363,0.939417524357509,0.939417524672319,318.431735308509,318.431735308509,114.245485564126,202.41060693016,85.6405382260269,30.380590152322,0,0.995003800774898,1.06460614712865,-0,0,0.911934880936529,191.506324996671,0,0
124.19,0.939451121043254,0.939451120960182,0.939451121274397,318.268126738732,318.268126738732,114.192749639464,202.239326521414,85.6458283524597,30.3829718648585,0,0.995003800774898,1.06373390178865,-0,0,0.944776034471285,198.40296723897,0,0
124.2,0.939463044469266,0.939463044384297,0.939463044698045,318.426297921675,318.426297921675,114.245187393165,202.394354666182,85.6483436448515,30.3835996106416,0,0.995003800774898,1.06464791142133,-0,0,0.921117208906256,193.434613870314,0,0
124.21,0.939389019618924,0.939389019575926,0.939389019869814,318.194705632424,318.194705632424,114.167726585311,202.173329196863,85.6424186274543,30.3789578081066,0,0.995003800774898,1.06437344223485,-0,0,0.920170838795027,193.235876146956,0,0
124.22,0.939348856941541,0.939348856865414,0.93934885716994,317.219322394845,317.219322394845,113.846537867821,201.202798655292,85.6399896536875,30.3765340858663,0,0.995003800774898,1.06461681132676,-0,0,0.935841780463343,196.526773897302,0,0
124.23,0.939307694434918,0.939307694352868,0.939307694662848,319.633611542726,319.633611542726,114.639431442168,203.622350849346,85.6373738909446,30.373886802435,0,0.995003800774898,1.06331813314325,-0,0,0.942351686083762,197.89385407759,0,0
124.24,0.939245997082039,0.939245996989671,0.93924599730688,319.421836169518,319.421836169518,114.568636972331,203.419990624276,85.6321963614061,30.3696491838357,0,0.995003800774898,1.06371207984407,-0,0,0.937444430725629,196.863330452382,0,0
124.25,0.939213705557397,0.93921370547147,0.939213705786152,319.06949716812,319.06949716812,114.452319556894,203.071865647214,85.6302089651076,30.3674225557985,0,0.995003800774898,1.06373647795423,-0,0,0.940572264958528,197.520175641291,0,0
124.26,0.93917043896253,0.939170438874832,0.939170439190602,322.224297296048,322.224297296048,115.488493702959,206.232826045383,85.6270938606258,30.3643773900391,0,0.995003800774898,1.06193446018778,-0,0,0.943984700886585,198.236787186183,0,0
124.27,0.939132417685256,0.939132417602042,0.939132417917863,320.368126104177,320.368126104177,114.877659039307,204.382649973589,85.6240251999562,30.3614509306316,0,0.995003800774898,1.06348018436813,-0,0,0.927928726070357,194.865032474775,0,0
124.28,0.939119880421792,0.939119880339077,0.939119880651486,320.563329516871,320.563329516871,114.941755408388,204.578659668619,85.6241434226211,30.3605264256312,0,0.995003800774898,1.06321581726242,-0,0,0.918166630935643,192.814992496485,0,0
124.29,0.939123474046901,0.939123473961212,0.93912347427575,318.304294185809,318.304294185809,114.199553852445,202.317561957203,85.6259812579623,30.3607509706437,0,0.995003800774898,1.06387708791652,-0,0,0.943179823976729,198.067763035113,0,0
124.3,0.939134136549927,0.93913413646772,0.9391341367815,320.993225893671,320.993225893671,115.083811983402,205.003383527361,85.6285353460745,30.3613070202357,0,0.995003800774898,1.0628372497567,-0,0,0.934452860332527,196.235100669831,0,0
124.31,0.939147820123339,0.939147820040757,0.93914782035317,319.825084000972,319.825084000972,114.700339174797,203.831899741664,85.6311962494383,30.36198800987,0,0.995003800774898,1.06342515157086,-0,0,0.93591866905181,196.54292050088,0,0
124.32,0.939185727831119,0.939185727746107,0.939185728060752,317.583286952429,317.583286952429,113.96454455471,201.582360160564,85.6365231333691,30.3644036584952,0,0.995003800774898,1.06454773841673,-0,0,0.941647534759942,197.745982299588,0,0
124.33,0.939247420836757,0.939247420755078,0.939247421068455,320.869394025136,320.869394025136,115.046252271392,204.856407730536,85.6445751445101,30.3684111500901,0,0.995003800774898,1.06296243298898,-0,0,0.929006487498767,195.091362374741,0,0
124.34,0.939302470132412,0.939302470048863,0.939302470361983,319.810008279757,319.810008279757,114.699456110621,203.786542730811,85.6516068368982,30.3718587120483,0,0.995003800774898,1.06384597638548,-0,0,0.913103551770023,191.751745871705,0,0
124.35,0.939390594458059,0.939390594368877,0.939390594686178,319.324690589367,319.324690589367,114.54215786664,203.284525286622,85.6624498440706,30.3777154586741,0,0.995003800774898,1.06368111102788,-0,0,0.921575164248931,193.530784492276,0,0
124.36,0.939471517893024,0.939471517813873,0.939471518127965,320.989743761754,320.989743761754,115.09146886895,204.934306532728,85.6724565810789,30.3829806479469,0,0.995003800774898,1.06277104514691,-0,0,0.928150532665397,194.911611859733,0,0
124.37,0.939551747819278,0.939551747738095,0.939551748051509,318.061720361908,318.061720361908,114.131036612743,201.991530382003,85.682080540252,30.3881094396528,0,0.995003800774898,1.06468887245551,-0,0,0.923188716880805,193.869630544969,0,0
124.38,0.939664048470358,0.939664048384165,0.939664048699887,316.747579255217,316.747579255217,113.701881861475,200.656341772116,85.6955533121122,30.3956841709888,0,0.995003800774898,1.06529574715707,-0,0,0.919577762945967,193.111330218653,0,0
124.39,0.939786997224838,0.939786997143418,0.939786997456074,318.215627272133,318.215627272133,114.18745881393,202.101291849318,85.7103271421232,30.4040082806916,0,0.995003800774898,1.06398999094626,-0,0,0.940479532477438,197.500701820262,0,0
124.4,0.939879491029799,0.939879490942071,0.939879491258437,321.296093046016,321.296093046016,115.202219390721,205.164764606832,85.7214092480101,30.4099191911742,0,0.995003800774898,1.06301949167979,-0,0,0.923602290028019,193.956480905884,0,0
124.41,0.939975212805332,0.939975212722013,0.939975213035619,319.376621607895,319.376621607895,114.573634712411,203.227854296488,85.7327122105389,30.4160551008679,0,0.995003800774898,1.06379825556003,-0,0,0.931471808623572,195.60907981095,0,0
124.42,0.940073360540332,0.940073360458587,0.940073360771379,320.638756271203,320.638756271203,114.990882318546,204.471891054682,85.7444628995739,30.4224023169472,0,0.995003800774898,1.06287842129535,-0,0,0.9455650487858,198.568660245018,0,0
124.43,0.940155689927043,0.940155689839972,0.940155690156672,322.372198709501,322.372198709501,115.562614047097,206.190525024304,85.7542205099201,30.4274531752766,0,0.995003800774898,1.06262170800431,-0,0,0.924237303420769,194.089833718362,0,0
124.44,0.940243708111958,0.940243708028179,0.940243708342742,319.534018007042,319.534018007042,114.631888821632,203.336252366713,85.7646987011779,30.4330669391502,0,0.995003800774898,1.06369329164406,-0,0,0.937216841406157,196.815536695293,0,0
124.45,0.940326425309086,0.940326425226611,0.9403264255403,322.353599400156,322.353599400156,115.560697042071,206.140410400359,85.7748276694098,30.4383613303875,0,0.995003800774898,1.06268017239672,-0,0,0.914869845109938,192.122667473087,0,0
124.46,0.940425088147703,0.940425088061269,0.940425088378166,318.776430288113,318.776430288113,114.387340874919,202.545120982336,85.7865233629396,30.4447859428374,0,0.995003800774898,1.06428101270951,-0,0,0.92476592361893,194.200843959975,0,0
124.47,0.940801340731324,0.940801340645982,0.940801340960972,245.963034119384,245.963034119384,90.4636153466242,129.663202841999,85.8277344051466,30.4720968722385,0,0.995003800774898,1.10019912179137,-0,0,0.410153720758739,86.1322813593353,0,0
124.48,0.941943628154124,0.941943628076617,0.941943628377123,212.297447756681,212.297447756681,79.4272261269711,95.7747097216166,85.9627809037119,30.5599571313522,0,0.995003800774898,1.11142231069308,-0,0,0.43994247030437,92.3879187639176,0,0
124.49,0.943166434759323,0.943166434688773,0.943166434979778,210.819795971226,210.819795971226,78.9725095689523,94.0587684840116,86.1073574012108,30.6536700860041,0,0.995003800774898,1.11207746351777,-0,0,0.430893757424317,90.4876890591065,0,0
124.5,0.944374821752291,0.944374821682206,0.944374821965781,211.162158838483,211.162158838483,79.1153891453249,94.1675210702424,86.2490444799848,30.7455932882559,0,0.995003800774898,1.1120706381727,-0,0,0.432352463678897,90.7940173725685,0,0
124.51,0.945484487061349,0.945484486982863,0.94548448726635,211.061304625681,211.061304625681,79.1100544843305,93.8524783276821,86.3788010824471,30.8300252155519,0,0.995003800774898,1.11212106729409,-0,0,0.406790067945597,85.4259142685753,0,0
124.52,0.946630897104023,0.946630897033174,0.946630897303637,206.891143797207,206.891143797207,77.7678503604119,89.4630818749975,86.5115254219294,30.9165365002796,0,0.995003800774898,1.11344039041013,-0,0,0.405444117288568,85.1432646305992,0,0
124.53,0.947722492960509,0.947722492898688,0.947722493159668,210.643303788569,210.643303788569,79.0281324020312,93.007169563352,86.6374429492771,30.9986912759397,0,0.995003800774898,1.1124657831433,-0,0,0.438248434057293,92.0321711520315,0,0
124.54,0.948708612035001,0.948708611976848,0.948708612230856,210.94558630067,210.94558630067,79.1517037733582,93.1227880664216,86.7502609756857,31.0725372585625,0,0.995003800774898,1.11233745677612,-0,0,0.40935870709428,85.9653284897988,0,0
124.55,0.949667600854297,0.949667600799131,0.949667601047565,209.028625926013,209.028625926013,78.5451022929933,91.0247915523366,86.8595229466737,31.1443114270029,0,0.995003800774898,1.11299445657687,-0,0,0.417579671024753,87.6917309151981,0,0
124.56,0.950579692281256,0.950579692225713,0.950579692469368,209.195043701198,209.195043701198,78.622034942715,91.0196572156706,86.9629538737241,31.2124326118029,0,0.995003800774898,1.11303263352831,-0,0,0.4386860046143,92.1240609690031,0,0
124.57,0.951404790175914,0.951404790120071,0.951404790360565,210.709807451187,210.709807451187,79.1399163807423,92.3799921016494,87.0559188690244,31.2738964805134,0,0.995003800774898,1.11260332862947,-0,0,0.435937028262652,91.5467759351569,0,0
124.58,0.95216984454934,0.952169844492741,0.95216984472996,210.270420828935,210.270420828935,79.0139577019948,91.7979731396233,87.1416104192282,31.3308372700834,0,0.995003800774898,1.1127734943205,-0,0,0.438178745004013,92.0175364508426,0,0
124.59,0.9528707246459,0.952870724592048,0.952870724824857,211.436855295286,211.436855295286,79.4141549172057,92.8344528851655,87.2195513725526,31.3828510375678,0,0.995003800774898,1.11242909979738,-0,0,0.412043153555348,86.5290622466231,0,0
124.6,0.953537802731097,0.953537802678689,0.953537802907796,210.612387701334,210.612387701334,79.1591084640596,91.8866252951947,87.2933799008986,31.4323825052404,0,0.995003800774898,1.11271991876193,-0,0,0.406993429497116,85.4686201943944,0,0
124.61,0.954168809316062,0.954168809263298,0.954168809489723,208.772737267213,208.772737267213,78.5694812646856,89.9305271600467,87.3629129430189,31.4792971641479,0,0.995003800774898,1.11330604865956,-0,0,0.403161743607618,84.6639661575998,0,0
124.62,0.954755485236451,0.954755485184423,0.954755485408329,210.908753036279,210.908753036279,79.2854838628693,91.9586013378083,87.4272457732689,31.5229059252018,0,0.995003800774898,1.1127482637096,-0,0,0.421646244946465,88.5457114387576,0,0
124.63,0.955276808451007,0.955276808404074,0.955276808622083,211.832239813534,211.832239813534,79.6012655327119,92.7870549383065,87.4836801210693,31.5615047541579,0,0.995003800774898,1.11248893522066,-0,0,0.429814652270154,90.2610769767324,0,0
124.64,0.955742711871063,0.955742711821236,0.955742712039451,212.461056555023,212.461056555023,79.8187972188148,93.3315508309751,87.5335483032505,31.5959574207973,0,0.995003800774898,1.11232549427795,-0,0,0.435470040894067,91.4487085877542,0,0
124.65,0.956164633941015,0.956164633894451,0.956164634108213,211.795790688688,211.795790688688,79.6098843192831,92.5903882323982,87.5782283601892,31.6271740961006,0,0.995003800774898,1.11253668327789,-0,0,0.43798876093216,91.9776397957535,0,0
124.66,0.956552567640087,0.956552567589603,0.956552567804715,210.990002780249,210.990002780249,79.3539464214458,91.715112819923,87.6189547656844,31.6559351946412,0,0.995003800774898,1.11279447372391,-0,0,0.438207938746081,92.023667136677,0,0
124.67,0.956892743478648,0.95689274342898,0.956892743643634,211.29654851981,211.29654851981,79.4624282122458,91.9612839684354,87.6541107526087,31.6811537987656,0,0.995003800774898,1.11267026588893,-0,0,0.403415328682514,84.7172190233279,0,0
124.68,0.957219522456953,0.957219522410679,0.957219522620511,211.859653828515,211.859653828515,79.6549308543586,92.4663314879041,87.6877967903447,31.7055255502666,0,0.995003800774898,1.11256815402701,-0,0,0.410404631216368,86.1849725554374,0,0
124.69,0.957512235712841,0.957512235660673,0.957512235873353,211.525618847203,211.525618847203,79.551691740916,92.0808779999625,87.7174060302869,31.7273348169537,0,0.995003800774898,1.11266812669456,-0,0,0.407375651651157,85.5488868467431,0,0
124.7,0.957788826245475,0.95778882619565,0.95778882640612,210.757180409129,210.757180409129,79.3052700430474,91.2640774546911,87.7451101554778,31.7479927989596,0,0.995003800774898,1.11292689164777,-0,0,0.414745924229752,87.0966440882478,0,0
124.71,0.958041835379758,0.958041835333,0.95804183553923,209.061401421567,209.061401421567,78.7534740649327,89.5243049558359,87.7701019212232,31.7669945445074,0,0.995003800774898,1.11344969564253,-0,0,0.418174717521358,87.8166906794852,0,0
124.72,0.958246992027954,0.958246991974704,0.958246992184049,212.802851720637,212.802851720637,79.9876246646155,93.2308979267317,87.7895744037093,31.7823793901961,0,0.995003800774898,1.11233955138003,-0,0,0.408708100136526,85.8287010286705,0,0
124.73,0.958444339539281,0.958444339489506,0.958444339696991,209.144803849575,209.144803849575,78.7894554779879,89.539638745266,87.8079388054775,31.7972262988316,0,0.995003800774898,1.1134153789597,-0,0,0.403072380757292,84.6451999590313,0,0
124.74,0.958625043345343,0.958625043300311,0.958625043502034,212.541344688303,212.541344688303,79.9096488621138,92.9058221885415,87.8245989149503,31.810923584811,0,0.995003800774898,1.11249346372755,-0,0,0.435498332741132,91.4546498756377,0,0
124.75,0.958768593866283,0.958768593816006,0.958768594021316,210.831732191566,210.831732191566,79.3505431893462,91.1734279822552,87.8366067316787,31.8216974776324,0,0.995003800774898,1.11296040571112,-0,0,0.439750250756908,92.3475526589507,0,0
124.76,0.958886122617575,0.95888612256609,0.95888612277267,210.558008342915,210.558008342915,79.2627809934014,90.8816081549386,87.8457447841587,31.8306554038172,0,0.995003800774898,1.11303332307733,-0,0,0.429885609741973,90.2759780458144,0,0
124.77,0.958985497914322,0.9589854978647,0.958985498068319,211.55848849139,211.55848849139,79.593394168398,91.8673356663979,87.8528383589177,31.8383144660747,0,0.995003800774898,1.11274864715553,-0,0,0.426673290084449,89.6013909177343,0,0
124.78,0.95905860529924,0.959058605250506,0.959058605454656,213.834896184092,213.834896184092,80.3427279685346,94.1340478140679,87.8568612474184,31.8439871226053,0,0.995003800774898,1.11210168691101,-0,0,0.436633425844954,91.6930194274403,0,0
124.79,0.959204293509066,0.959204293434414,0.959204293664718,211.662451654139,211.662451654139,79.6313442145785,91.9400059969786,87.8681768913927,31.8542687657674,0,0.995003800774898,1.11267686602921,-0,0,0.408667682218339,85.8202132658511,0,0
124.8,0.959420361977785,0.959420361962205,0.959420362146589,221.622329297637,221.622329297637,82.9094617520738,101.864554876452,87.888066144434,31.8697082767502,0,0.995003800774898,1.10563982773453,-0,0,0.88043933708409,184.892260787659,0,0
124.81,0.958881248580616,0.958881248529547,0.958881248743245,307.733264615947,307.733264615947,111.198222989061,188.08731656453,87.8198662674384,31.8260817839787,0,0.995003800774898,1.07141852672398,-0,0,0.914145051190737,191.970460750055,0,0
124.82,0.957979940486228,0.957979940436607,0.957979940647009,318.797077391646,318.797077391646,114.81021363173,199.339534134226,87.7046950691409,31.7528481882791,0,0.995003800774898,1.06806139149151,-0,0,0.91637216308174,192.438154247165,0,0
124.83,0.957058384513349,0.957058384451369,0.957058384679052,316.399177259311,316.399177259311,113.997303520086,197.131916434495,87.5883111535267,31.6789496712894,0,0.995003800774898,1.06936311901598,-0,0,0.916380188310231,192.439839545148,0,0
124.84,0.956181889361208,0.956181889297857,0.956181889532916,317.038482558021,317.038482558021,114.184148417308,197.950200703747,87.4788875647875,31.6093942894862,0,0.995003800774898,1.06897437606338,-0,0,0.901718469580344,189.360878611872,0,0
124.85,0.955339357118075,0.955339357055851,0.955339357291909,317.239850001893,317.239850001893,114.228177110109,198.321893999396,87.3747765584225,31.5431794440739,0,0.995003800774898,1.06831887340029,-0,0,0.910126443415322,191.126553117218,0,0
124.86,0.954522709340166,0.954522709268038,0.954522709517137,315.497434499942,315.497434499942,113.634170107919,196.74321701936,87.2746695044497,31.4795479761318,0,0.995003800774898,1.06964967024553,-0,0,0.889527618027555,186.800799785787,0,0
124.87,0.953764708478811,0.953764708407584,0.953764708661239,312.04333369459,312.04333369459,112.479286128681,193.439564727282,87.1826614439515,31.4211075233563,0,0.995003800774898,1.07052696317581,-0,0,0.911739051108102,191.465200732701,0,0
124.88,0.953037110065085,0.953037109995402,0.953037110248685,314.872757658272,314.872757658272,113.390642110042,196.412221921779,87.0951562575541,31.3653794789384,0,0.995003800774898,1.06947207932274,-0,0,0.889601449502252,186.816304395473,0,0
124.89,0.952338474472425,0.952338474397531,0.952338474660496,314.075306463068,314.075306463068,113.110770643616,195.751315744063,87.0117252008148,31.3122655181902,0,0.995003800774898,1.06941545539688,-0,0,0.894856032584657,187.919766842778,0,0
124.9,0.951668333153966,0.951668333082878,0.951668333342765,315.795525130285,315.795525130285,113.659262810652,197.601613085364,86.9323091178848,31.261602927037,0,0.995003800774898,1.06829413431842,-0,0,0.899372157171318,188.868153005977,0,0
124.91,0.951031051892453,0.951031051814614,0.951031052084214,312.554691766605,312.554691766605,112.578006516776,194.484139278664,86.8569537322115,31.2135987557292,0,0.995003800774898,1.06998652853086,-0,0,0.903752359940632,189.787995587533,0,0
124.92,0.950431037671001,0.95043103759234,0.950431037866329,313.891118227838,313.891118227838,113.002316559368,195.935549637478,86.7867773299756,31.1687912603842,0,0.995003800774898,1.06940896374444,-0,0,0.884440196150525,185.73244119161,0,0
124.93,0.949872273426213,0.949872273349668,0.949872273621937,314.557587316998,314.557587316998,113.207515792437,196.708617017486,86.7217646320842,31.1272056674277,0,0.995003800774898,1.06808831983274,-0,0,0.91473073297658,192.093453925082,0,0
124.94,0.949312558489724,0.949312558409486,0.949312558688019,316.334549283148,316.334549283148,113.777722470547,198.592158052757,86.6568167140513,31.0855745163399,0,0.995003800774898,1.06743662160967,-0,0,0.917441537456082,192.662722865777,0,0
124.95,0.948780377528264,0.948780377448009,0.948780377728771,317.237991830497,317.237991830497,114.061529977419,199.596714526211,86.5952367611694,31.0460405431157,0,0.995003800774898,1.06721198938354,-0,0,0.901099100729143,189.23081115312,0,0
124.96,0.948287560426862,0.948287560348227,0.94828756062728,312.222829952996,312.222829952996,112.401026851223,194.674619854206,86.5384895806017,31.0097205181885,0,0.995003800774898,1.06945427067975,-0,0,0.911564415988719,191.428527357631,0,0
124.97,0.947842931517432,0.947842931434657,0.947842931719627,314.029925852452,314.029925852452,112.984185244862,196.564885013113,86.4878784679867,30.9771623713526,0,0.995003800774898,1.06847422618829,-0,0,0.903429821507854,189.720262516649,0,0
124.98,0.947416087066606,0.947416086984071,0.947416087271787,314.741784876982,314.741784876982,113.207815252531,197.356391293802,86.4394270667622,30.9459665164179,0,0.995003800774898,1.06824416322958,-0,0,0.888640169260635,186.614435544733,0,0
124.99,0.947028845198228,0.947028845114906,0.947028845404324,312.864175181219,312.864175181219,112.58132029609,195.550784919216,86.3956173137788,30.9177729482234,0,0.995003800774898,1.06916829752557,-0,0,0.880822948382142,184.97281916025,0,0
125,0.946689996204959,0.946689996121057,0.946689996412294,310.594032944935,310.594032944935,111.827036144916,193.343188018133,86.3575815672303,30.8932633595724,0,0.995003800774898,1.06976602666259,-0,0,0.901107135407893,189.232498435658,0,0
125.01,0.946347891997326,0.946347891913184,0.946347892205715,313.098062382049,313.098062382049,112.641947104052,195.909794695022,86.3195974203579,30.8686702666694,0,0.995003800774898,1.06851195730404,-0,0,0.901759198692653,189.369431725457,0,0
125.02,0.946052428832035,0.946052428748184,0.946052429040967,314.831824149433,314.831824149433,113.204711290877,197.698255522984,86.2864709210203,30.8470977054286,0,0.995003800774898,1.06803166657398,-0,0,0.879419709636306,184.678139023624,0,0
125.03,0.945787069566226,0.945787069482431,0.945787069775575,313.578972164699,313.578972164699,112.786571636971,196.49433713824,86.2568477300816,30.8277872963771,0,0.995003800774898,1.06817012808554,-0,0,0.890847856125386,187.078049786331,0,0
125.04,0.945538987786996,0.945538987703221,0.945538987998095,314.662616186787,314.662616186787,113.136835684389,197.623602151482,86.2293012150932,30.8097128202118,0,0.995003800774898,1.06724978043862,-0,0,0.911249731804383,191.36244367892,0,0
125.05,0.945292450668784,0.945292450584952,0.945292450881578,312.921509451125,312.921509451125,112.558655079715,195.928055556423,86.20176652311,30.7916873715926,0,0.995003800774898,1.06848374444954,-0,0,0.912351184261362,191.593748694886,0,0
125.06,0.945078982320683,0.945078982236863,0.945078982533145,314.755105527392,314.755105527392,113.156270402551,197.800732825807,86.1782623838013,30.7761103177842,0,0.995003800774898,1.06721090137701,-0,0,0.91778953545787,192.735802446153,0,0
125.07,0.944865811601717,0.94486581151734,0.944865811815938,315.315766787742,315.315766787742,113.335463658726,198.400690073632,86.1546187675812,30.7604579465291,0,0.995003800774898,1.06763291231007,-0,0,0.887531183552379,186.381548546,0,0
125.08,0.944702136634538,0.944702136550764,0.944702136849223,311.857304852872,311.857304852872,112.1948591613,194.972082490374,86.1366834951325,30.748538867366,0,0.995003800774898,1.0691527298206,-0,0,0.88337527548765,185.508807852407,0,0
125.09,0.944572196811459,0.944572196727278,0.944572197025559,313.859521412485,313.859521412485,112.849972913729,196.997435927338,86.1229388695832,30.7391466155643,0,0.995003800774898,1.0671712095078,-0,0,0.916710890883927,192.509287085625,0,0
125.1,0.944416098020579,0.944416097938161,0.944416098235497,313.766050082471,313.766050082471,112.815552568532,196.93258583589,86.1058270987872,30.727637147794,0,0.995003800774898,1.06809529316157,-0,0,0.902065591052873,189.433774121103,0,0
125.11,0.944160706237023,0.944160706138926,0.94416070645426,313.333423527844,313.333423527844,112.667584132827,196.544478590746,86.0789378228835,30.7100071142143,0,0.995003800774898,1.0679897630403,-0,0,0.90211070092778,189.443247194834,0,0
125.12,0.943954188751197,0.943954188672369,0.943954188970773,311.54417786051,311.54417786051,112.074832152638,194.791169237548,86.0572766580309,30.6957319649313,0,0.995003800774898,1.06922821933125,-0,0,0.888455313306493,186.575615794363,0,0
125.13,0.943760256706622,0.943760256619832,0.943760256925934,313.003564595712,313.003564595712,112.550244902607,196.283513752115,86.0374842262673,30.6825666173304,0,0.995003800774898,1.06768141415491,-0,0,0.908683751659195,190.823587848431,0,0
125.14,0.943545921859554,0.943545921777704,0.943545922077016,311.71912523414,311.71912523414,112.123249749968,195.03627940905,86.0150516076401,30.6677942174499,0,0.995003800774898,1.06911483648484,-0,0,0.890695951584175,187.046149832677,0,0
125.15,0.943367749747107,0.943367749655068,0.943367749971483,310.791463019414,310.791463019414,111.81444519469,194.138724661634,85.9969575731069,30.655780784673,0,0.995003800774898,1.0692316513361,-0,0,0.89027326281493,186.957385191135,0,0
125.16,0.943197003578986,0.943197003497882,0.943197003798479,312.349497850675,312.349497850675,112.322831219913,195.725490052584,85.9797388892564,30.6442689088353,0,0.995003800774898,1.06842617854336,-0,0,0.884893408644891,185.827615815427,0,0
125.17,0.943027497891702,0.943027497808472,0.943027498108141,310.715392584849,310.715392584849,111.78202327737,194.120009992458,85.9625571296744,30.6328254627168,0,0.995003800774898,1.06871251392571,-0,0,0.913947413180336,191.928956767871,0,0
125.18,0.942849680935898,0.942849680849395,0.94284968115728,314.465072913487,314.465072913487,113.010565114127,197.900014399219,85.9444263491218,30.620632165146,0,0.995003800774898,1.06717747774841,-0,0,0.902627878421778,189.551854468573,0,0
125.19,0.942682364102264,0.94268236402171,0.942682364321254,315.485657374669,315.485657374669,113.342274188764,198.949555561675,85.9271283299658,30.6089734830281,0,0.995003800774898,1.06699304146171,-0,0,0.879710860203748,184.739280642787,0,0
125.2,0.942526943295177,0.942526943211429,0.94252694351271,312.820755710636,312.820755710636,112.462945786957,196.311098861248,85.9113135955655,30.5983432538223,0,0.995003800774898,1.06765472862293,-0,0,0.904449055941562,189.934301747728,0,0
125.21,0.942387616337456,0.94238761625137,0.942387616559881,311.375805970578,311.375805970578,111.984961089458,194.889787317127,85.8972095328723,30.5888091205791,0,0.995003800774898,1.06893611594212,-0,0,0.893511253138622,187.637363159111,0,0
125.22,0.942280972117737,0.942280972037242,0.942280972337572,312.304973606182,312.304973606182,112.288130493136,195.83631880625,85.8869826847765,30.5816721151548,0,0.995003800774898,1.06804856697801,-0,0,0.897827390927505,188.543752094776,0,0
125.23,0.942174446174574,0.942174446090977,0.942174446392009,313.478167475391,313.478167475391,112.671458814222,197.027256169235,85.8765357513167,30.5743755548389,0,0.995003800774898,1.06782648656914,-0,0,0.881870711609053,185.192849437901,0,0
125.24,0.942082976579891,0.942082976492529,0.942082976804517,313.638578217452,313.638578217452,112.722262845731,197.20263742298,85.8677918822263,30.568148912246,0,0.995003800774898,1.0671732642779,-0,0,0.898981212468007,188.786054618281,0,0
125.25,0.941984180819398,0.941984180736202,0.941984181041288,312.797134732295,312.797134732295,112.443560256874,196.377794139865,85.8580386089674,30.5613019834629,0,0.995003800774898,1.06785435745755,-0,0,0.901785544353883,189.374964314315,0,0
125.26,0.941903137628292,0.941903137544896,0.941903137849948,311.909650851783,311.909650851783,112.150157099243,195.503587103944,85.8503118308549,30.555751916985,0,0.995003800774898,1.06847343027508,-0,0,0.893501930684281,187.635405443699,0,0
125.27,0.941842584297798,0.941842584219083,0.941842584518675,312.349467553235,312.349467553235,112.293526578226,195.952772781297,85.8449945010482,30.5517002708898,0,0.995003800774898,1.06799383525827,-0,0,0.896434815200718,188.251311192151,0,0
125.28,0.941787810537236,0.941787810453355,0.941787810757026,312.192697360102,312.192697360102,112.240911915411,195.804571127881,85.8401712042736,30.5479550279475,0,0.995003800774898,1.06787823858548,-0,0,0.910134836549357,191.128315675365,0,0
125.29,0.941735283185495,0.941735283101549,0.941735283407567,313.139754297513,313.139754297513,112.551132358622,196.760022015386,85.8354833102359,30.5442489718909,0,0.995003800774898,1.06755425420957,-0,0,0.908953934309041,190.880326204899,0,0
125.3,0.941679963497,0.941679963414691,0.941679963718314,315.342295029483,315.342295029483,113.273933300947,198.97156276928,85.8304517647666,30.5402804954366,0,0.995003800774898,1.06688591997539,-0,0,0.88059034677379,184.923972822496,0,0
125.31,0.941645769811461,0.941645769728007,0.941645770031301,309.924806176906,309.924806176906,111.492652480233,193.559161794396,85.8276899440462,30.5379544384635,0,0.995003800774898,1.06948420572248,-0,0,0.885111854269402,185.873489396574,0,0
125.32,0.94164267367566,0.941642673588741,0.941642673902187,313.088771755797,313.088771755797,112.532783351723,196.721945867065,85.8288767405319,30.5379491482005,0,0.995003800774898,1.06706957323389,-0,0,0.910254530041442,191.153451308703,0,0
125.33,0.941608973876819,0.941608973795189,0.941608974099167,311.642610922469,311.642610922469,112.056790382359,195.281097649495,85.8260464176988,30.5354668552756,0,0.995003800774898,1.06838954204479,-0,0,0.911371194273042,191.387950797339,0,0
125.34,0.941591248080569,0.941591247997138,0.941591248301325,311.301077948826,311.301077948826,111.944293456668,194.941634850497,85.8252036549825,30.5342394433459,0,0.995003800774898,1.06879104449295,-0,0,0.89539387278967,188.032713285831,0,0
125.35,0.941579635187677,0.941579635102183,0.941579635411348,310.83661303025,310.83661303025,111.791581728852,194.477767062939,85.8252502200619,30.5335957472492,0,0.995003800774898,1.06868380250346,-0,0,0.90132141916616,189.277498024894,0,0
125.36,0.941575789901477,0.941575789817132,0.941575790123036,312.374053730894,312.374053730894,112.297018922868,196.014639267252,85.826047787544,30.533366676098,0,0.995003800774898,1.06790470991356,-0,0,0.90204687468687,189.429843684243,0,0
125.37,0.941547077836458,0.941547077751432,0.941547078056763,312.962172884698,312.962172884698,112.489838234079,196.606728113054,85.8240677474193,30.5313770242252,0,0.995003800774898,1.06752828275525,-0,0,0.907715155487505,190.620182652376,0,0
125.38,0.941508502268131,0.941508502184475,0.941508502489203,313.540020018203,313.540020018203,112.679037207603,197.190423496179,85.8209460766272,30.528650445397,0,0.995003800774898,1.06734812991338,-0,0,0.905461897388611,190.146998451608,0,0
125.39,0.941471882357298,0.941471882272574,0.941471882577417,315.355969218913,315.355969218913,113.275218799182,199.011940623809,85.8180201880976,30.5260084070066,0,0.995003800774898,1.06675890601184,-0,0,0.882925042630807,185.41425895247,0,0
125.4,0.941437601227788,0.941437601143161,0.941437601450199,313.515521685218,313.515521685218,112.669677528339,197.17644984405,85.8154253445646,30.5236464966036,0,0.995003800774898,1.06698881208489,-0,0,0.909599689796722,191.015934857312,0,0
125.41,0.941378687833169,0.9413786877523,0.941378688053566,314.479646149599,314.479646149599,112.985378234523,198.149964953593,85.810133829961,30.5195473660444,0,0.995003800774898,1.06727998937675,-0,0,0.884902803043894,185.829588639218,0,0
125.42,0.941347915652082,0.941347915569053,0.941347915873137,310.416453525759,310.416453525759,111.649372456336,194.090800990027,85.8080433765053,30.517609159227,0,0.995003800774898,1.06896898000398,-0,0,0.895358933106533,188.025375952372,0,0
125.43,0.941325398991431,0.941325398905588,0.94132539921595,311.412425813356,311.412425813356,111.976487762493,195.08887454098,85.8071763582351,30.5163749141401,0,0.995003800774898,1.06837231152926,-0,0,0.897749923599829,188.527483955964,0,0
125.44,0.941290605791697,0.941290605703742,0.941290606015009,310.870245768949,310.870245768949,111.797722906374,194.551191863996,85.8048152702732,30.51423863468,0,0.995003800774898,1.06909302145118,-0,0,0.880581485776382,184.92211201304,0,0
125.45,0.941258159420574,0.941258159335061,0.941258159641839,311.695854162398,311.695854162398,112.06864523753,195.380408014446,85.8030136249757,30.5124325229765,0,0.995003800774898,1.06820459260576,-0,0,0.886997542045208,186.269483829494,0,0
125.46,0.941210271008793,0.941210270924717,0.941210271227959,313.564267190364,313.564267190364,112.681914689176,197.255562564032,85.7993223626772,30.5093822636544,0,0.995003800774898,1.06734873099261,-0,0,0.885431045036495,185.940519457664,0,0
125.47,0.94115039485572,0.941150394770983,0.941150395077097,314.156540592748,314.156540592748,112.875431284813,197.856933039175,85.7942003147283,30.5054072388451,0,0.995003800774898,1.06662621682551,-0,0,0.906607195970524,190.38751115381,0,0
125.48,0.941067337937525,0.941067337852465,0.941067338159394,314.602818094411,314.602818094411,113.020371017098,198.316837575125,85.7863006866515,30.4996798326344,0,0.995003800774898,1.06726988449671,-0,0,0.878317641392613,184.446704692449,0,0
125.49,0.941003738909978,0.941003738825041,0.941003739129094,309.974077639461,309.974077639461,111.497758605488,193.697635512151,85.7808029911146,30.4956391361952,0,0.995003800774898,1.06939623307115,-0,0,0.87851939218421,184.489072358684,0,0
125.5,0.940950545381175,0.940950545296521,0.940950545601175,310.513573894786,310.513573894786,111.674214075619,194.244003281793,85.7769860759075,30.4925845370852,0,0.995003800774898,1.06819917389788,-0,0,0.914729115041396,192.093114158693,0,0
125.51,0.940771886706844,0.940771886621181,0.940771886926235,311.736369885951,311.736369885951,112.072352278415,195.495978273225,85.7594909202744,30.4809006924523,0,0.995003800774898,1.06867805610161,-0,0,0.884298166098494,185.702614880684,0,0
125.52,0.940561969592536,0.940561969505429,0.940561969812077,312.215193049941,312.215193049941,112.225346420315,196.008669007363,85.7391069001044,30.4674171424735,0,0.995003800774898,1.06795342235357,-0,0,0.881672845888317,185.151297636547,0,0
125.53,0.940335920146192,0.94033592006014,0.940335920365911,310.727082697526,310.727082697526,111.731458739905,194.55734432199,85.7169088332754,30.4528295422612,0,0.995003800774898,1.06810732346362,-0,0,0.914918324715056,192.132848190162,0,0
125.54,0.940085913635743,0.940085913549449,0.940085913853903,313.90385868294,313.90385868294,112.770250605217,197.775502813363,85.6919611370229,30.4363947325544,0,0.995003800774898,1.06734837609307,-0,0,0.88311873756822,185.454934889326,0,0
125.55,0.93984844387256,0.939848443782674,0.939848444093699,310.412058944019,310.412058944019,111.617486297799,194.322746050479,85.668357794741,30.4209550987988,0,0.995003800774898,1.06869062744082,-0,0,0.892241202313694,187.370652485876,0,0
125.56,0.939627878983095,0.939627878895943,0.939627879202423,309.732401589929,309.732401589929,111.389458613653,193.678834331232,85.6467834074877,30.4067838512088,0,0.995003800774898,1.06896728472267,-0,0,0.896202845701435,188.202597597301,0,0
125.57,0.939403116963093,0.939403116877439,0.939403117175502,312.511950512684,312.511950512684,112.29832094282,196.494893863646,85.6247940689173,30.3922625801211,0,0.995003800774898,1.06768769059067,-0,0,0.881452518448222,185.105028874127,0,0
125.58,0.939185175840059,0.939185175751337,0.939185176059076,310.194831834499,310.194831834499,111.532099517513,194.213411204565,85.6032814569023,30.3781391730314,0,0.995003800774898,1.06863858036263,-0,0,0.891713504542499,187.259835953925,0,0
125.59,0.938975605453015,0.938975605366245,0.938975605671353,313.407217744313,313.407217744313,112.583551323006,197.459843032606,85.5828299101625,30.3645448015454,0,0.995003800774898,1.06668613594098,-0,0,0.900201749679468,189.042367432688,0,0
125.6,0.938741141572563,0.938741141485458,0.938741141786355,311.256183002528,311.256183002528,111.871467170992,195.347925817096,85.5592122903823,30.3490448950505,0,0.995003800774898,1.06810118977039,-0,0,0.900880865957657,189.184981851108,0,0
125.61,0.938521609306577,0.938521609217842,0.938521609524068,313.565856021188,313.565856021188,112.625949173251,197.693656498139,85.5375261442655,30.334673378783,0,0.995003800774898,1.06692631197018,-0,0,0.886823051917103,186.232840902592,0,0
125.62,0.938310131368995,0.938310131282028,0.938310131587138,312.190028140251,312.190028140251,112.169214712175,196.352724236225,85.5165188977207,30.3207850063056,0,0.995003800774898,1.06714112851681,-0,0,0.90776213473699,190.630048294768,0,0
125.63,0.938102321194428,0.938102321107087,0.938102321405728,310.609111484481,310.609111484481,111.645131664221,194.806226776024,85.4957861803056,30.307098528152,0,0.995003800774898,1.06834097807547,-0,0,0.90327769829721,189.688316642414,0,0
125.64,0.937907153249578,0.937907153162192,0.937907153466213,313.936961091636,313.936961091636,112.734830030151,198.165864793924,85.4767437567446,30.2943525409677,0,0.995003800774898,1.06627788667819,-0,0,0.902640041514811,189.55440871811,0,0
125.65,0.937693639934248,0.937693639846256,0.937693640144688,313.92919947343,313.92919947343,112.727658839931,198.193772898522,85.4553031649768,30.2801234099305,0,0.995003800774898,1.06637396604427,-0,0,0.903929740457283,189.82524549603,0,0
125.66,0.93749697797957,0.937496977888317,0.937496978197589,312.847230281331,312.847230281331,112.367792369072,197.144545489327,85.4356302371033,30.267054554901,0,0.995003800774898,1.06741360252556,-0,0,0.880458386484808,184.89626116181,0,0
125.67,0.937604745871996,0.937604745784835,0.937604746085608,238.897732800748,238.897732800748,88.0646453467662,123.172455662618,85.448478387808,30.2767987503216,0,0.995003800774898,1.10180102656879,-0,0,0.388397351350277,81.5634437835581,0,0
125.68,0.938465423966903,0.938465423882861,0.938465424190647,209.548878623878,209.548878623878,78.4405623165521,93.6506707654528,85.5527408588816,30.345466999544,0,0.995003800774898,1.11200636450763,-0,0,0.404006206562895,84.8413033782079,0,0
125.69,0.939508222432796,0.939508222352775,0.939508222648791,205.969646184651,205.969646184651,77.2908028082994,89.8658336540446,85.6770700730727,30.4267424575334,0,0.995003800774898,1.11334947754288,-0,0,0.424635624599136,89.1734811658185,0,0
125.7,0.940588025842227,0.940588025760076,0.940588026042594,207.021909351669,207.021909351669,77.6638039670964,90.7089614984254,85.8036182401882,30.5093296130551,0,0.995003800774898,1.11310176768097,-0,0,0.425413966671879,89.3369330010946,0,0
125.71,0.941654115024941,0.941654114951382,0.941654115199001,204.953113976395,204.953113976395,77.0103580101795,88.4356248601221,85.9272907299426,30.5901983863306,0,0.995003800774898,1.11377949020745,-0,0,0.42383448749202,89.0052423733242,0,0
125.72,0.942682631092033,0.942682631019001,0.942682631284717,207.417967135565,207.417967135565,77.8459067304591,90.7047242182077,86.0456266730352,30.6676162443227,0,0.995003800774898,1.11305963543504,-0,0,0.395627052354151,83.0816809943717,0,0
125.73,0.943711258275458,0.943711258208208,0.943711258465496,203.558810355853,203.558810355853,76.6026779947755,86.6510740440976,86.1630503720223,30.7446859397326,0,0.995003800774898,1.11431982730483,-0,0,0.398650467777521,83.7165982332794,0,0
125.74,0.944701281285092,0.944701281218307,0.944701281461462,206.919164979795,206.919164979795,77.7312841459118,89.8254288516414,86.2753360912465,30.8184000369072,0,0.995003800774898,1.11335129868884,-0,0,0.389875579767149,81.8738717511014,0,0
125.75,0.945664533204452,0.945664533138085,0.945664533384588,204.304554647627,204.304554647627,76.8951937291705,87.0310527153236,86.3837079851613,30.889793947142,0,0.995003800774898,1.11420064720792,-0,0,0.390966336718503,82.1029307108855,0,0
125.76,0.946604871069847,0.9466048710064,0.946604871246966,202.93658402252,202.93658402252,76.4681906299962,85.4883744533531,86.4889437158359,30.9592658533313,0,0.995003800774898,1.11468868547072,-0,0,0.386700564524573,81.2071185501603,0,0
125.77,0.947494175625213,0.947494175561423,0.947494175800154,207.035672025364,207.035672025364,77.836790919277,89.422989260867,86.5879494024383,31.0247333620584,0,0.995003800774898,1.11354653241528,-0,0,0.417148156102045,87.6011127814294,0,0
125.78,0.948315647373702,0.948315647313995,0.948315647545176,205.149594619527,205.149594619527,77.2363355167793,87.3864431310634,86.6783554400755,31.0847960483877,0,0.995003800774898,1.11406419831681,-0,0,0.392739063934923,82.4752034263338,0,0
125.79,0.949125827642308,0.949125827581895,0.949125827808155,205.836827191584,205.836827191584,77.4813494311323,87.9257653266836,86.7671656952534,31.1438961696469,0,0.995003800774898,1.11393738078719,-0,0,0.392823254529652,82.492883451227,0,0
125.8,0.94987521887384,0.949875218814153,0.94987521903998,208.944628809885,208.944628809885,78.5204284728968,90.8974635156453,86.8487643797509,31.1984009144884,0,0.995003800774898,1.11308549946084,-0,0,0.420271791559201,88.2570762274323,0,0
125.81,0.95057851894585,0.950578518888351,0.950578519110534,206.004054915115,206.004054915115,77.5702525395986,87.8303520575643,86.9244605561065,31.249242301444,0,0.995003800774898,1.11394085852807,-0,0,0.406376683284679,85.3391034897826,0,0
125.82,0.951255067827685,0.95125506776938,0.951255067984759,209.563913099276,209.563913099276,78.7559956965975,91.268824710948,86.9970348172087,31.2980535711194,0,0.995003800774898,1.11296751931382,-0,0,0.426094527607006,89.4798507974712,0,0
125.83,0.951871592357027,0.951871592299344,0.95187159251639,210.054966936996,210.054966936996,78.9314930780379,91.6506169739825,87.0621983141053,31.3421516489085,0,0.995003800774898,1.11279416649004,-0,0,0.412711655836003,86.6694477255606,0,0
125.84,0.952469809679763,0.952469809623587,0.952469809838283,208.82322518879,208.82322518879,78.540256785163,90.3132509847419,87.1250863384009,31.384887865647,0,0.995003800774898,1.11317411874985,-0,0,0.396615054812884,83.2891615107057,0,0
125.85,0.953054062463603,0.953054062406861,0.953054062619947,209.229721656541,209.229721656541,78.6871632241553,90.6165518097175,87.1864478529812,31.426721993842,0,0.995003800774898,1.11315664735966,-0,0,0.423897289557578,89.0184308070913,0,0
125.86,0.953590188946098,0.953590188889543,0.953590189102521,210.094490539345,210.094490539345,78.9834486885692,91.3877252815084,87.2419689248306,31.4647963330055,0,0.995003800774898,1.11288842949511,-0,0,0.419378317996886,88.069446779346,0,0
125.87,0.954125410466658,0.954125410411249,0.954125410621355,207.320855465679,207.320855465679,78.0837828240623,88.5209546008704,87.2971417423164,31.5027591224918,0,0.995003800774898,1.11373204522078,-0,0,0.409496990943429,85.9943680981201,0,0
125.88,0.954648594162388,0.954648594107064,0.954648594315771,208.329683204811,208.329683204811,78.4270793736429,89.4387352235543,87.3510330137684,31.5399149674887,0,0.995003800774898,1.11350018168156,-0,0,0.420624100119273,88.3310610250473,0,0
125.89,0.955140154382873,0.955140154327218,0.95514015453507,209.501025875649,209.501025875649,78.8229577717845,90.5254469687582,87.401019013219,31.5745598936723,0,0.995003800774898,1.11315773822231,-0,0,0.421352753874477,88.4840783136402,0,0
125.9,0.955608989012806,0.955608988957304,0.955608989162609,210.0010490338,210.0010490338,78.9975885320114,90.9454074468616,87.4482051589154,31.6074364280226,0,0.995003800774898,1.11302573888726,-0,0,0.42156090327115,88.5277896869416,0,0
125.91,0.956081477755475,0.95608147770057,0.956081477906631,207.751542592504,207.751542592504,78.2685350802768,88.6154812641614,87.4955678288549,31.6404934994881,0,0.995003800774898,1.11369724665575,-0,0,0.406231271599187,85.3085670358292,0,0
125.92,0.95654767906849,0.956547679013995,0.956547679218826,208.129773250572,208.129773250572,78.4030624057699,88.9141559165601,87.5423830922621,31.6732342417495,0,0.995003800774898,1.1136465285035,-0,0,0.411496244805015,86.4142114090532,0,0
125.93,0.957004990161729,0.957004990107927,0.957004990311724,206.249816643809,206.249816643809,77.795097924529,86.9566323820278,87.5879557021008,31.7052285596803,0,0.995003800774898,1.11419320482306,-0,0,0.386954049818037,81.2603504617878,0,0
125.94,0.957467748069342,0.95746774801565,0.95746774821609,207.878605066686,207.878605066686,78.3405645920014,88.5065925641832,87.634289118972,31.7377233835306,0,0.995003800774898,1.11379873771953,-0,0,0.408128971272872,85.7070839673031,0,0
125.95,0.957914311456269,0.957914311402703,0.957914311603143,206.314456686781,206.314456686781,77.8360990981141,86.8671722811156,87.678431725484,31.7688526801814,0,0.995003800774898,1.11426195034077,-0,0,0.403882292708262,84.8152814687351,0,0
125.96,0.958356430280813,0.958356430227623,0.958356430427372,207.964265139958,207.964265139958,78.3878738241648,88.4427703587582,87.7219582969987,31.7995364842008,0,0.995003800774898,1.11377100596548,-0,0,0.393756308303425,82.6888247437192,0,0
125.97,0.958798343333345,0.958798343280316,0.958798343478563,210.05354065821,210.05354065821,79.0840516252544,90.458159989749,87.7652891228496,31.8300915456117,0,0.995003800774898,1.11322181119329,-0,0,0.425420548234034,89.3383151291471,0,0
125.98,0.959218087369629,0.959218087315781,0.95921808751449,209.767743219745,209.767743219745,78.9989298810635,90.1034958674831,87.8055848731904,31.8586624790716,0,0.995003800774898,1.11324466636185,-0,0,0.404207750181065,84.8836275380237,0,0
125.99,0.959660044835537,0.959660044783098,0.95966004498261,206.551185632158,206.551185632158,77.9510987981517,86.8135120106243,87.8485750979866,31.8890985235468,0,0.995003800774898,1.11427508088415,-0,0,0.405710668626379,85.1992404115396,0,0
126,0.960099832103614,0.96009983205078,0.960099832249421,221.144805148107,221.144805148107,82.7572499485219,101.333406814764,87.8920322010403,31.9193661323029,0,0.995003800774898,1.10579564272209,-0,0,0.882948894895359,185.419267928025,0,0
126.01,0.959638090677758,0.959638090636246,0.959638090867531,303.86488629034,303.86488629034,109.933108334879,184.152919710432,87.8313785195778,31.8805880603304,0,0.995003800774898,1.07421400899734,-0,0,0.887604163759525,186.3968743895,0,0
126.02,0.958895889500796,0.958895889440705,0.958895889663698,312.153138625411,312.153138625411,112.636475721542,192.601511194447,87.733325838033,31.818301592931,0,0.995003800774898,1.0719317834041,-0,0,0.883343788307057,185.502195544482,0,0
126.03,0.958135317314291,0.958135317249702,0.958135317469936,311.117272340568,311.117272340568,112.274992040761,191.727200023593,87.6344896599691,31.755582657005,0,0.995003800774898,1.07260268638986,-0,0,0.871722171704673,183.061656057981,0,0
