t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
126.04,0.957383397680463,0.957383397618676,0.957383397850654,311.414598520321,311.414598520321,112.352332649648,192.181288276235,87.5386123890403,31.6946978550454,0,0.995003800774898,1.07160860714514,-0,0,0.893207946576381,187.57366878104,0,0
126.05,0.956634709968142,0.956634709902222,0.956634710131827,311.867465973022,311.867465973022,112.481114612505,192.788492562303,87.4442487600442,31.6347246506747,0,0.995003800774898,1.07142178086583,-0,0,0.899346755518553,188.862818658896,0,0
126.06,0.955903003637351,0.955903003567085,0.955903003807098,312.611735205054,312.611735205054,112.706343438482,193.681979524282,87.3530465187621,31.5767091620097,0,0.995003800774898,1.07108369206252,-0,0,0.891086921928989,187.128253605088,0,0
126.07,0.955193964955795,0.95519396488923,0.955193965139501,315.47348421694,315.47348421694,113.628346737776,196.686889026109,87.2656166509945,31.5209785398364,0,0.995003800774898,1.06927984943023,-0,0,0.889665106312683,186.829672325663,0,0
126.08,0.954490878872956,0.954490878802766,0.954490879049748,313.681336818714,313.681336818714,113.020996245006,195.035502828059,87.1796045529238,31.4662294377311,0,0.995003800774898,1.07052684509611,-0,0,0.874010318084107,183.542166797662,0,0
126.09,0.953861984073562,0.953861983999174,0.953861984253122,309.399930049544,309.399930049544,111.597479283772,190.87934990033,87.1030370365992,31.4175431126144,0,0.995003800774898,1.07191527682902,-0,0,0.898766240602006,188.740910526421,0,0
126.1,0.953258823733469,0.953258823663646,0.953258823927764,314.68371570549,314.68371570549,113.318711413786,196.282152346228,87.0304381294248,31.3711252298373,0,0.995003800774898,1.06906353892114,-0,0,0.900109984091573,189.02309665923,0,0
126.11,0.952661129452832,0.952661129378474,0.952661129637755,311.19180470419,311.19180470419,112.155680776953,192.907903995805,86.9585781994875,31.3253225088976,0,0.995003800774898,1.07129014756748,-0,0,0.889566034201511,186.808867182317,0,0
126.12,0.952124682363948,0.952124682287085,0.952124682552803,310.43863255245,310.43863255245,111.894526115005,192.259362618127,86.8947073081604,31.2845626261624,0,0.995003800774898,1.07149745070895,-0,0,0.87703202914833,184.176726121149,0,0
126.13,0.951633066734656,0.951633066661053,0.951633066933064,309.091776005816,309.091776005816,111.439440144421,191.007875534343,86.836486948996,31.2474135224774,0,0.995003800774898,1.07200158928231,-0,0,0.874086459516652,183.558156498497,0,0
126.14,0.951184936093426,0.951184936014499,0.951184936285983,308.835535245059,308.835535245059,111.343973255099,190.838164846348,86.7836934648326,31.2136769338787,0,0.995003800774898,1.07187435569744,-0,0,0.878321411167191,184.44749634511,0,0
126.15,0.950764895152488,0.950764895075898,0.950764895350653,308.852529092202,308.852529092202,111.339060366079,190.935963378558,86.7344238226374,31.182141891007,0,0.995003800774898,1.07166382699936,-0,0,0.886815082149847,186.231167251468,0,0
126.16,0.950354627166148,0.950354627088495,0.950354627360973,311.408785088232,311.408785088232,112.169073402502,193.570670799864,86.6866605024144,31.1514537859529,0,0.995003800774898,1.07020719057139,-0,0,0.890649639794978,187.036424356945,0,0
126.17,0.949958182624057,0.949958182544083,0.949958182821599,312.886024882091,312.886024882091,112.644763461566,195.123816635023,86.640475864076,31.1217323829912,0,0.995003800774898,1.06985308907439,-0,0,0.871079839544249,182.926766304292,0,0
126.18,0.949598427190554,0.949598427112424,0.949598427392783,309.147427960343,309.147427960343,111.407043782641,191.453764546068,86.5987327042594,31.0949307100157,0,0.995003800774898,1.07105217851247,-0,0,0.898218162955435,188.625814220641,0,0
126.19,0.949255584674386,0.949255584595239,0.949255584876047,314.578087116321,314.578087116321,113.183595688961,196.949330014634,86.5593493118933,31.0694077897937,0,0.995003800774898,1.06883197093304,-0,0,0.868649535636035,182.416402483567,0,0
126.2,0.948939589545429,0.948939589464817,0.948939589748715,308.767977298007,308.767977298007,111.266117071651,191.199195149093,86.5228476141541,31.0459345347599,0,0.995003800774898,1.07142933012792,-0,0,0.884429835388939,185.730265431677,0,0
126.21,0.948658895923796,0.948658895845505,0.948658896130981,310.608468543554,310.608468543554,111.864249796288,193.092167443166,86.4910089678444,31.025292132544,0,0.995003800774898,1.07056494290593,-0,0,0.873712478698315,183.479620526646,0,0
126.22,0.948392570109508,0.948392570030058,0.948392570313038,312.994680430173,312.994680430173,112.642114454755,195.528101666842,86.4609063210419,31.0056724422892,0,0.995003800774898,1.06890209705446,-0,0,0.883935804352835,185.626518914095,0,0
126.23,0.948114753873604,0.948114753793077,0.948114754080542,313.872792495069,313.872792495069,112.923996738016,196.458200435808,86.4294285914942,30.9851634677663,0,0.995003800774898,1.06862945637201,-0,0,0.883668213924803,185.570324924209,0,0
126.24,0.947856329874293,0.947856329794019,0.947856330082439,313.385393380091,313.385393380091,112.757545216942,196.019033623269,86.400244027492,30.96611572933,0,0.995003800774898,1.06891491278459,-0,0,0.880395019291136,184.882954051139,0,0
126.25,0.94760900672205,0.947609006641442,0.947609006927409,313.098178985166,313.098178985166,112.6572246155,195.77748713563,86.3726268029482,30.9480650465881,0,0.995003800774898,1.06901551177274,-0,0,0.877010208684698,184.172143823787,0,0
126.26,0.947367642990786,0.947367642910581,0.947367643201645,312.216163512533,312.216163512533,112.361609518553,194.939540929196,86.3459777442859,30.9306448390514,0,0.995003800774898,1.06915970167355,-0,0,0.888797453639505,186.647465264296,0,0
126.27,0.947122520579414,0.947122520498958,0.947122520790416,314.06171501123,314.06171501123,112.962455217252,196.829544830775,86.3191338427971,30.9130363376581,0,0.995003800774898,1.06853602720229,-0,0,0.8733820334317,183.410227020657,0,0
126.28,0.946905141321631,0.946905141239538,0.94690514153217,311.435862087357,311.435862087357,112.094281223044,194.243039782935,86.2953553874435,30.8974669169782,0,0.995003800774898,1.06980860561323,-0,0,0.871985045538272,183.116859563037,0,0
126.29,0.946694658750124,0.946694658669737,0.946694658964284,312.400938810127,312.400938810127,112.406659785352,195.245402448068,86.2728790559832,30.8826573060756,0,0.995003800774898,1.06876786323582,-0,0,0.888917637649425,186.672703906379,0,0
126.3,0.946470750277049,0.946470750194498,0.946470750488062,309.694433052346,309.694433052346,111.511901912829,192.578804265995,86.248735572568,30.8668932137834,0,0.995003800774898,1.07082149284084,-0,0,0.874575213057542,183.660794742084,0,0
126.31,0.946278366546503,0.946278366464462,0.946278366759096,311.289608236961,311.289608236961,112.03190491262,194.207254611209,86.2287053480331,30.8536482777189,0,0.995003800774898,1.06939868582797,-0,0,0.880890621641086,184.987030544628,0,0
126.32,0.946068328100105,0.946068328020303,0.946068328316473,312.261540862137,312.261540862137,112.346604636311,195.215948324311,86.2065456396024,30.8390468982233,0,0.995003800774898,1.06917987150928,-0,0,0.872960244568686,183.321651359424,0,0
126.33,0.945859402260111,0.945859402177718,0.94585940247168,309.224249216897,309.224249216897,111.34359419257,192.214935404908,86.1846166641307,30.8246971478585,0,0.995003800774898,1.07059531115166,-0,0,0.879527882527972,184.700855330874,0,0
126.34,0.945655050583254,0.94565505050056,0.945655050796318,312.703679491791,312.703679491791,112.482714115845,195.729252225388,86.1636299628027,30.8107973036007,0,0.995003800774898,1.06854424054058,-0,0,0.881918983289979,185.202986490896,0,0
126.35,0.945427009008268,0.945427008925118,0.945427009221775,312.980091635492,312.980091635492,112.568434121944,196.045296313555,86.1397214968723,30.7950738250642,0,0.995003800774898,1.06863315147071,-0,0,0.877243646709164,184.221165808924,0,0
126.36,0.945210696361835,0.945210696278734,0.945210696576074,311.705753293161,311.705753293161,112.144747171049,194.808272404274,86.1172117223003,30.7802691665868,0,0.995003800774898,1.06907733577239,-0,0,0.884289918211383,185.700882824391,0,0
126.37,0.944986554878211,0.944986554795163,0.944986555093917,310.015334737673,310.015334737673,111.584166773223,193.156189993295,86.0940556984544,30.7650890459231,0,0.995003800774898,1.06972301420913,-0,0,0.899595593100113,188.915074551024,0,0
126.38,0.944751981700808,0.944751981617442,0.944751981915362,313.137712668399,313.137712668399,112.60526823384,196.318542150572,86.0699736750523,30.7491968427754,0,0.995003800774898,1.06810483807121,-0,0,0.898684756862649,188.723798941156,0,0
126.39,0.944518952419023,0.944518952335301,0.944518952634401,309.663965838905,309.663965838905,111.458297596562,192.884956930185,86.0456877631525,30.7333211455678,0,0.995003800774898,1.0703800197267,-0,0,0.884790212147293,185.805944550931,0,0
126.4,0.944314629425986,0.944314629343235,0.944314629643107,308.814484497209,308.814484497209,111.174687243027,192.069449846607,86.0252013327325,30.7198333178694,0,0.995003800774898,1.06996817672163,-0,0,0.908076375884707,190.696038935789,0,0
126.41,0.944088544450491,0.944088544364704,0.944088544663111,310.053717348898,310.053717348898,111.577065477821,193.346806096949,86.0021955930494,30.704715658899,0,0.995003800774898,1.07001087284369,-0,0,0.886787987629131,186.225477402118,0,0
126.42,0.943858622072781,0.943858621989089,0.943858622288009,311.863492007894,311.863492007894,112.166937365406,195.194982446089,85.9790470421774,30.6894625196279,0,0.995003800774898,1.0684826877789,-0,0,0.895343032260137,188.022036774629,0,0
126.43,0.9436081031683,0.943608103085297,0.943608103386188,313.02452126785,313.02452126785,112.543033176857,196.398591970129,85.953341912811,30.6725873849103,0,0.995003800774898,1.06845197446724,-0,0,0.874153533431885,183.572242020696,0,0
126.44,0.943384198860625,0.943384198776507,0.943384199078152,307.758753580816,307.758753580816,110.807387036607,191.170394662346,85.9305912052106,30.6577677132595,0,0.995003800774898,1.07102582845649,-0,0,0.875277152075402,183.808201935834,0,0
126.45,0.943189429331395,0.943189429245653,0.943189429546676,308.71240489348,308.71240489348,111.116756435579,192.155567642783,85.9116045371055,30.6452327135908,0,0.995003800774898,1.06977666569179,-0,0,0.89970034965977,188.937073428552,0,0
126.46,0.942949490454635,0.942949490366024,0.942949490667003,310.185724468905,310.185724468905,111.595824217548,193.668936905952,85.8874201281718,30.6293674347812,0,0.995003800774898,1.06935573585026,-0,0,0.898908506794186,188.770786426779,0,0
126.47,0.9427151841603,0.942715184074496,0.942715184377722,311.871951799044,311.871951799044,112.144976513229,195.39442380256,85.8637536595123,30.613774336972,0,0.995003800774898,1.06839306265998,-0,0,0.898151458131403,188.611806207595,0,0
126.48,0.942471298782646,0.942471298697429,0.942471298999901,312.431451614608,312.431451614608,112.323536211665,195.995140972725,85.8388845042857,30.5974261375972,0,0.995003800774898,1.06832722431239,-0,0,0.886570326796744,186.179768627316,0,0
126.49,0.942225314862643,0.942225314771697,0.942225315073319,312.29131144646,312.29131144646,112.272120667658,195.896323083854,85.8139373522563,30.5810510103495,0,0.995003800774898,1.06831050804966,-0,0,0.880968948762036,185.003479240028,0,0
126.5,0.94199132024243,0.941991320154474,0.941991320456552,308.582182203008,308.582182203008,111.047922150065,192.226267194222,85.7902859255108,30.5656290832758,0,0.995003800774898,1.07046687059196,-0,0,0.870593078928211,182.824546574924,0,0
126.51,0.941755001762222,0.941755001676393,0.941755001980496,310.617128158578,310.617128158578,111.711806217648,194.299575550464,85.7671264376236,30.5504261704909,0,0.995003800774898,1.06871752495901,-0,0,0.882963863241227,185.422411280658,0,0
126.52,0.941536028402727,0.941536028317258,0.94153602862024,310.295077442557,310.295077442557,111.601256829005,194.013785218049,85.7452594195653,30.5360328049433,0,0.995003800774898,1.06873291487544,-0,0,0.904764809754933,190.000610048536,0,0
126.53,0.941283222656266,0.941283222571034,0.941283222875067,312.006484589773,312.006484589773,112.158283467196,195.767531167815,85.719699401768,30.5192540201899,0,0.995003800774898,1.0684989530167,-0,0,0.880209437712407,184.843981919605,0,0
126.54,0.941032448946347,0.941032448860601,0.941032449164933,310.832049154529,310.832049154529,111.766861955998,194.634778273332,85.6944991552239,30.5027717259727,0,0.995003800774898,1.06883887748433,-0,0,0.877325396617884,184.238333289756,0,0
126.55,0.940782743163175,0.94078274307721,0.940782743381107,309.823255239877,309.823255239877,111.429940421776,193.667224953614,85.6695520388794,30.4864782473839,0,0.995003800774898,1.06919591699063,-0,0,0.882009166939639,185.221925057324,0,0
126.56,0.940526832852756,0.940526832766802,0.940526833070895,307.969663514894,307.969663514894,110.815221987216,191.85581489138,85.6439889849108,30.4698596386027,0,0.995003800774898,1.07045524347684,-0,0,0.869910426580052,182.681189581811,0,0
126.57,0.940302918926595,0.940302918840461,0.940302919144635,310.358454007091,310.358454007091,111.595697315239,194.280753228937,85.6221915279116,30.4555092502425,0,0.995003800774898,1.06839077486663,-0,0,0.890546463136877,187.014757258744,0,0
126.58,0.940023599767562,0.940023599681741,0.94002359998606,312.471212774511,312.471212774511,112.28407372453,196.440209587117,85.5939578768499,30.4370453105439,0,0.995003800774898,1.06767375112572,-0,0,0.887000640577909,186.270134521361,0,0
126.59,0.939830874495769,0.939830874404701,0.939830874707101,309.882416669464,309.882416669464,111.428999536863,193.883682438601,85.5745258915056,30.4242083393578,0,0.995003800774898,1.06911506464728,-0,0,0.885277908828936,185.908360854076,0,0
126.6,0.939700482223779,0.939700482139698,0.939700482444527,312.078396510609,312.078396510609,112.148041536348,196.100933763677,85.5619004017684,30.4155623451639,0,0.995003800774898,1.06777705898643,-0,0,0.882216573000404,185.265480330085,0,0
126.61,0.939571014922059,0.939571014834118,0.939571015138943,309.286859043707,309.286859043707,111.227731162068,193.330899683046,85.5490670773839,30.4068922832773,0,0.995003800774898,1.06926493628941,-0,0,0.888158096209255,186.513200203944,0,0
126.62,0.939456847876408,0.939456847789497,0.939456848095021,309.015424163887,309.015424163887,111.13615342179,193.077788479674,85.5381970837486,30.3994386004639,0,0.995003800774898,1.06928114611226,-0,0,0.891561101858197,187.227831390221,0,0
126.63,0.939366023047173,0.939366022960029,0.939366023265199,309.039692104991,309.039692104991,111.142280384555,193.11645248142,85.5297417832832,30.3934978402874,0,0.995003800774898,1.06932011085971,-0,0,0.890256224160409,186.953807073686,0,0
126.64,0.939288469151576,0.939288469064087,0.939288469369521,307.835403936261,307.835403936261,110.744898645572,191.924258042012,85.5226740482659,30.3884718459832,0,0.995003800774898,1.07000692502829,-0,0,0.887756671849253,186.428901088343,0,0
126.65,0.939220565868046,0.939220565780627,0.939220566085838,308.049854582688,308.049854582688,110.814087780102,192.148858904177,85.5168111998733,30.3841844786378,0,0.995003800774898,1.06962233022453,-0,0,0.895799488353176,188.117892554167,0,0
126.66,0.939145503899401,0.939145503811512,0.93914550411638,309.070465873094,309.070465873094,111.148054034629,193.181129374116,85.5100447274011,30.3792917715764,0,0.995003800774898,1.069215884303,-0,0,0.89385852788882,187.710290856652,0,0
126.67,0.939076491614312,0.939076491526561,0.939076491832254,311.944145748279,311.944145748279,112.091201641942,196.065669288523,85.5038142326121,30.3746622271446,0,0.995003800774898,1.06801219798057,-0,0,0.872981019093839,183.326014009706,0,0
126.68,0.939008513926563,0.939008513838871,0.939008514144728,311.040871690303,311.040871690303,111.792924653083,195.173233243406,85.4975571525366,30.3700812943603,0,0.995003800774898,1.06828136699536,-0,0,0.874895200386232,183.727992081109,0,0
126.69,0.938956710977388,0.938956710889178,0.938956711194959,310.290245966187,310.290245966187,111.545192038991,194.430589110687,85.4930413721862,30.3666154833142,0,0.995003800774898,1.06871562985381,-0,0,0.874062730622616,183.553173430749,0,0
126.7,0.938922682786455,0.938922682698531,0.938922683004694,307.350568898022,307.350568898022,110.578372705362,191.495643825408,85.4904656393068,30.3644594333073,0,0.995003800774898,1.07021780780757,-0,0,0.878666564742009,184.519978595822,0,0
126.71,0.93889958836812,0.938899588280679,0.93889958858684,309.056368826666,309.056368826666,111.138759378008,193.203815106811,85.4893986090592,30.3631551107958,0,0.995003800774898,1.06876081357193,-0,0,0.900489672516666,189.1028312285,0,0
126.72,0.938846381506551,0.938846381418751,0.938846381724832,312.044759712933,312.044759712933,112.119923930019,196.200664702996,85.4846496931401,30.3594453167966,0,0.995003800774898,1.06790559159201,-0,0,0.879749738157542,184.747445013084,0,0
126.73,0.938791158485852,0.938791158398348,0.938791158704928,312.201244584847,312.201244584847,112.17023520802,196.365991404451,85.4796531225906,30.3556000578049,0,0.995003800774898,1.06743803115298,-0,0,0.88712431361529,186.296105859211,0,0
126.74,0.938751830382282,0.938751830294143,0.938751830600784,308.967293452155,308.967293452155,111.106486383594,193.13837326689,85.4761296763708,30.3527905088945,0,0.995003800774898,1.06950499808789,-0,0,0.881154460665966,185.042436739853,0,0
126.75,0.938747508574415,0.938747508486212,0.93874750879266,309.512398741285,309.512398741285,111.2857466425,193.682970502418,85.4768354917342,30.3525927471329,0,0.995003800774898,1.06867556825212,-0,0,0.894623982234833,187.871036269315,0,0
126.76,0.938735898397698,0.938735898309992,0.93873589861686,310.282843789382,310.282843789382,111.538839875238,194.454701944093,85.4764571404274,30.3516847048624,0,0.995003800774898,1.06855003883668,-0,0,0.89200761367853,187.321598872491,0,0
126.77,0.938738799710177,0.938738799622351,0.938738799929268,309.143385264856,309.143385264856,111.164496655301,193.314073498254,85.4775639250827,30.3517478415193,0,0.995003800774898,1.06907429037615,-0,0,0.896242602786001,188.21094658506,0,0
126.78,0.938737191589639,0.938737191502275,0.938737191809164,312.037126098806,312.037126098806,112.115717329126,196.207323689271,85.4783110814372,30.3514913280981,0,0.995003800774898,1.0677958792893,-0,0,0.879768964152226,184.751482471967,0,0
126.79,0.938743830674255,0.938743830585946,0.938743830892859,312.125314330333,312.125314330333,112.144943844785,196.293889337599,85.4797369177582,30.3516880749762,0,0.995003800774898,1.06756157686172,-0,0,0.88316195950495,185.46401149604,0,0
126.8,0.938758268375763,0.938758268288234,0.938758268595227,311.542551021963,311.542551021963,111.953795398153,195.708296024133,85.481886544773,30.352368453057,0,0.995003800774898,1.06821288115294,-0,0,0.870473744080662,182.799486256939,0,0
126.81,0.938789294928831,0.938789294841009,0.938789295147868,311.124555928247,311.124555928247,111.817234718275,195.284163336682,85.4860682159638,30.3543243756014,0,0.995003800774898,1.06767223476128,-0,0,0.898216033294843,188.625366991917,0,0
126.82,0.938817880564878,0.938817880477107,0.938817880784123,309.144950647188,309.144950647188,111.167267079689,193.299404595294,85.4896118136874,30.3559342382069,0,0.995003800774898,1.06954384157466,-0,0,0.881705184393149,185.158088722561,0,0
126.83,0.938892682410054,0.938892682321883,0.938892682628596,307.579872056965,307.579872056965,110.65469196993,191.720374437534,85.4985241262507,30.3609734931805,0,0.995003800774898,1.07022419134114,-0,0,0.873050538516838,183.340613088536,0,0
126.84,0.938986293705149,0.938986293617391,0.93898629392373,309.971161958019,309.971161958019,111.44297289016,194.094205202682,85.5096420163453,30.3673147389923,0,0.995003800774898,1.06854740497255,-0,0,0.882711198388289,185.369351661541,0,0
126.85,0.939084607817519,0.939084607729094,0.939084608035335,307.72790160694,307.72790160694,110.70794420646,191.83351287878,85.5206975136499,30.3736912145095,0,0.995003800774898,1.06988135483811,-0,0,0.893652222911873,187.666966811493,0,0
126.86,0.939200193413825,0.939200193326438,0.939200193632375,308.994247743726,308.994247743726,111.126895241706,193.079169664509,85.5338026491649,30.3812754300515,0,0.995003800774898,1.06898046652382,-0,0,0.906084338962235,190.277711182069,0,0
126.87,0.939694977627839,0.939694977540067,0.939694977843426,230.710680325138,230.710680325138,85.4079500333048,114.705779471298,85.587695601394,30.4172052524465,0,0.995003800774898,1.10433707390249,-0,0,0.402049243659278,84.4303411684484,0,0
126.88,0.940875658119787,0.940875658037623,0.940875658331413,205.500221739897,205.500221739897,77.1511783676696,89.2678364604615,85.7253741505145,30.5070111289207,0,0.995003800774898,1.11330646194284,-0,0,0.395733804774511,83.1040990026473,0,0
126.89,0.942136981778367,0.942136981700787,0.942136981985557,206.686881925853,206.686881925853,77.572674375358,90.2120228558519,85.872309103651,30.6025499663498,0,0.995003800774898,1.11326533194293,-0,0,0.417034940697148,87.577337546401,0,0
126.9,0.943397456808028,0.943397456733177,0.943397457009412,203.88280856692,203.88280856692,76.6821146600475,87.1682375722613,86.0175090268525,30.6970619678058,0,0.995003800774898,1.11416521006403,-0,0,0.41399897444652,86.9397846337692,0,0
126.91,0.944494204504691,0.944494204435374,0.944494204702296,206.706623750219,206.706623750219,77.6374433144495,89.7823548308643,86.1443325078723,30.7799364114821,0,0.995003800774898,1.11336623124977,-0,0,0.402261732162248,84.4749637540722,0,0
126.92,0.945584911296292,0.945584911228877,0.945584911490253,205.860969373977,205.860969373977,77.3862432067242,88.7302841506925,86.2691012064529,30.861584016832,0,0.995003800774898,1.11365497320675,-0,0,0.386573179754563,81.1803677484582,0,0
126.93,0.946669334144666,0.946669334078027,0.946669334333208,203.008762978353,203.008762978353,76.475212117698,85.6739689677558,86.392361722739,30.9424322878579,0,0.995003800774898,1.11462190745919,-0,0,0.385241856867809,80.90078994224,0,0
126.94,0.947733659633348,0.947733659570518,0.947733659819953,202.460585975034,202.460585975034,76.3208525095459,84.9264621504562,86.5126649665584,31.0214588580192,0,0.995003800774898,1.11489563264652,-0,0,0.392724913661817,82.4722318689816,0,0
126.95,0.948734088503886,0.948734088441852,0.948734088685614,206.553154960737,206.553154960737,77.69011128906,88.8329469204296,86.6249248893835,31.0952831509237,0,0.995003800774898,1.11367627905711,-0,0,0.392471366439639,82.4189869523243,0,0
126.96,0.949706736321302,0.949706736261467,0.949706736500153,203.27564928149,203.27564928149,76.6361033798411,85.3757411099642,86.7331713592766,31.1667368122494,0,0.995003800774898,1.11473980340865,-0,0,0.400261692705722,84.0549554682015,0,0
126.97,0.950639140768229,0.95063914070945,0.950639140944343,206.290337951796,206.290337951796,77.6491696326546,88.2189640417351,86.8364212434808,31.2349526665801,0,0.995003800774898,1.1139068359416,-0,0,0.422145989492917,88.6506577935126,0,0
126.98,0.951511053909985,0.95151105385256,0.951511054083284,204.816969360934,204.816969360934,77.1854556592879,86.5866094496492,86.9320096757999,31.2983502354848,0,0.995003800774898,1.114319207472,-0,0,0.396905614989937,83.3501791478869,0,0
126.99,0.952354576732834,0.952354576675711,0.952354576902883,207.909463194536,207.909463194536,78.2217215575546,89.5258493116886,87.0241009113897,31.3595129714579,0,0.995003800774898,1.11346566099465,-0,0,0.401497887927198,84.3145564647115,0,0
127,0.953174699093397,0.953174699038996,0.953174699262831,206.535790104516,206.535790104516,77.7893430820663,88.0041518114556,87.1129321019812,31.4187061910793,0,0.995003800774898,1.11394661006672,-0,0,0.42207604828445,88.6359701397345,0,0
127.01,0.953940918521938,0.953940918468167,0.953940918689056,204.549162926766,204.549162926766,77.1541431257242,85.8798805866819,87.1953921913645,31.4738901487194,0,0.995003800774898,1.11452563868082,-0,0,0.389960189339516,81.8916397612985,0,0
127.02,0.954706137685937,0.954706137633214,0.95470613785154,208.897824960604,208.897824960604,78.6011856793133,90.0914122262579,87.2775628677217,31.5288498666244,0,0.995003800774898,1.11334039045707,-0,0,0.419754263989369,88.1483954377674,0,0
127.03,0.955425138245756,0.955425138193514,0.955425138409432,206.314519688824,206.314519688824,77.7685212410268,87.380787979454,87.3537033509709,31.5800283583996,0,0.995003800774898,1.11404884426378,-0,0,0.387640454229647,81.4044953882258,0,0
127.04,0.956145097968034,0.956145097916292,0.956145098129853,205.671928070453,205.671928070453,77.5738201739132,86.6101934509413,87.4301830464871,31.631551573025,0,0.995003800774898,1.11439695682262,-0,0,0.416601674137381,87.4863515688501,0,0
127.05,0.956810812068524,0.95681081201803,0.956810812229561,205.346552745208,205.346552745208,77.4820097105843,86.1673752798092,87.5002190777407,31.6789583876578,0,0.995003800774898,1.11447613013085,-0,0,0.40195359359275,84.4102546544774,0,0
127.06,0.957440490257721,0.957440490206873,0.957440490416639,208.889317198083,208.889317198083,78.6606956078213,89.5996245908919,87.5660480686973,31.7236445384939,0,0.995003800774898,1.11345446726146,-0,0,0.409037468040981,85.8978682886061,0,0
127.07,0.958030526537471,0.958030526488162,0.958030526696001,208.968433850634,208.968433850634,78.6999021827618,89.5761509849169,87.6270062966629,31.7652765690538,0,0.995003800774898,1.11345051850201,-0,0,0.417831777261744,87.7446732249662,0,0
127.08,0.958588122040685,0.958588121991604,0.958588122198487,208.472270238338,208.472270238338,78.5491912540929,88.9837886140399,87.6840555333015,31.8044260909969,0,0.995003800774898,1.11356899924912,-0,0,0.39067070335767,82.0408477051107,0,0
127.09,0.959133577554934,0.959133577506486,0.959133577711804,209.003628744605,209.003628744605,78.7359497142262,89.4209235687903,87.7398574603604,31.8428477154546,0,0.995003800774898,1.1134797098836,-0,0,0.39550167959979,83.0553527159559,0,0
127.1,0.959663862967947,0.959663862919163,0.959663863123446,207.21803867306,207.21803867306,78.1607945346941,87.5439117615889,87.7938908710517,31.8802360404193,0,0.995003800774898,1.11408046864739,-0,0,0.413412858801413,86.8167003482968,0,0
127.11,0.960168669203814,0.960168669156424,0.960168669359332,208.058905523464,208.058905523464,78.4482732825507,88.2982952112834,87.8449325321376,31.9156777800431,0,0.995003800774898,1.11384738392999,-0,0,0.419240976688516,88.0406051045885,0,0
127.12,0.960633062004105,0.96063306195678,0.960633062158681,208.393451325052,208.393451325052,78.5683320059453,88.554046446255,87.8912722205836,31.9481326582138,0,0.995003800774898,1.1137360344069,-0,0,0.407353911119403,85.5443213350746,0,0
127.13,0.961083625921076,0.961083625873272,0.961083626074618,208.718744897914,208.718744897914,78.6850114663176,88.8031305645624,87.9360134212722,31.9796009120799,0,0.995003800774898,1.11366439686658,-0,0,0.402964106267222,84.6224623161165,0,0
127.14,0.961499075306928,0.961499075260151,0.961499075460452,209.784609548109,209.784609548109,79.0442608526551,89.7992742562472,87.9767882936039,32.0085469982574,0,0.995003800774898,1.11335702330246,-0,0,0.397590759004058,83.4940593908522,0,0
127.15,0.961915760538795,0.961915760492484,0.961915760691867,206.77243042617,206.77243042617,78.0631646406278,86.7169912689215,88.0177148017305,32.0377243555176,0,0.995003800774898,1.11431449726654,-0,0,0.404577600426615,84.9612960895891,0,0
127.16,0.9622993126259,0.962299312578882,0.962299312778081,209.977916958917,209.977916958917,79.1249239476199,89.8585074898975,88.054960979361,32.0644484896588,0,0.995003800774898,1.11335802298144,-0,0,0.402400999359339,84.5042098654612,0,0
127.17,0.962655054584715,0.962655054537743,0.962655054736172,209.872620792623,209.872620792623,79.0977953073882,89.6944936756596,88.088956988759,32.0891701282043,0,0.995003800774898,1.11342518638159,-0,0,0.420296861109445,88.2623408329833,0,0
127.18,0.962980260595571,0.962980260548563,0.962980260746468,207.18853649601,207.18853649601,78.222316493844,86.9573920775842,88.1194405615167,32.1117038569086,0,0.995003800774898,1.11417954033183,-0,0,0.387816817658515,81.4415317082881,0,0
127.19,0.963289758612365,0.963289758565453,0.963289758762532,209.593479095409,209.593479095409,79.0192367380025,89.3114905460305,88.148592345838,32.1333962035403,0,0.995003800774898,1.11353014761008,-0,0,0.396895362301805,83.3480260833791,0,0
127.2,0.963566601817474,0.963566601771282,0.963566601967917,223.022609218971,223.022609218971,83.4389186886865,102.695407527641,88.1745371763492,32.1526645149809,0,0.995003800774898,1.10549462544914,-0,0,0.882066552748875,185.233976077264,0,0
127.21,0.963072550338409,0.96307255029083,0.963072550493006,307.320987198667,307.320987198667,111.132729594189,187.099551172661,88.110084356088,32.1113516699179,0,0.995003800774898,1.07303344130975,-0,0,0.886775175910242,186.222786941151,0,0
127.22,0.962215159317999,0.962215159264729,0.962215159475532,316.838350044715,316.838350044715,114.237355326217,196.798425259717,87.9991738260893,32.0407509589084,0,0.995003800774898,1.06964327122748,-0,0,0.907368743095134,190.547436049978,0,0
127.23,0.961306584339231,0.9613065842835,0.961306584503028,314.449854789869,314.449854789869,113.427735869776,194.598933457136,87.8836199755878,31.9673013571456,0,0.995003800774898,1.07111954507343,-0,0,0.91135450932617,191.384446958496,0,0
127.24,0.960415464028431,0.960415463968914,0.960415464196735,315.585921914854,315.585921914854,113.777444227728,195.917414830999,87.7721508924207,31.8963561914345,0,0.995003800774898,1.07019545737951,-0,0,0.911700727795555,191.457152837066,0,0
127.25,0.959536406739178,0.959536406676467,0.959536406910921,317.352901584071,317.352901584071,114.335103451975,197.862367650864,87.6634393672855,31.827094565921,0,0.995003800774898,1.06918119199257,-0,0,0.907285866125893,190.530031886438,0,0
127.26,0.958658857192526,0.958658857128035,0.95865885736933,316.480385229451,316.480385229451,114.025524113201,197.165329457295,87.5562279585437,31.7588278136119,0,0.995003800774898,1.06971235062151,-0,0,0.894579084235027,187.861607689356,0,0
127.27,0.95781881035442,0.957818810287246,0.957818810533663,316.703266203044,316.703266203044,114.077186288885,197.554446098108,87.4546827487331,31.6941373562028,0,0.995003800774898,1.06948578061159,-0,0,0.878791656127578,184.546247786791,0,0
127.28,0.957007217187627,0.957007217119023,0.957007217370709,312.05015428424,312.05015428424,112.527129279352,193.060265030757,87.3575154536932,31.6323737997896,0,0.995003800774898,1.07156847072689,-0,0,0.882528938592542,185.331077104434,0,0
127.29,0.956248627696946,0.95624862762629,0.95624862788266,310.955848056851,310.955848056851,112.148345878618,192.11297628071,87.2676695631649,31.5752022129764,0,0.995003800774898,1.07134640030768,-0,0,0.908997944470283,190.889568338759,0,0
127.3,0.955486101357434,0.955486101284403,0.955486101545049,316.357579959889,316.357579959889,113.904776206102,197.661269320375,87.1782383266503,31.5180723128632,0,0.995003800774898,1.06850786282835,-0,0,0.912578711260856,191.64152936478,0,0
127.31,0.954707621027461,0.954707620953688,0.954707621218419,317.053802996377,317.053802996377,114.114270374935,198.506429001065,87.0873401159464,31.4600338793655,0,0.995003800774898,1.068645512048,-0,0,0.890598702075079,187.025727435767,0,0
127.32,0.95397726872763,0.953977268653783,0.953977268921677,313.255307605541,313.255307605541,112.847753291222,194.846585684841,87.002663446591,31.4060584741098,0,0.995003800774898,1.0702403221324,-0,0,0.890762120037662,187.060045207909,0,0
127.33,0.953291200858765,0.95329120078196,0.953291201053708,312.311545527935,312.311545527935,112.520803445638,194.031775318626,86.9239361772559,31.3558340320536,0,0.995003800774898,1.07036220477763,-0,0,0.896612597610957,188.288645498301,0,0
127.34,0.952630147829237,0.952630147751937,0.952630148026459,313.949109192835,313.949109192835,113.043006375803,195.792840697611,86.8485950338028,31.307673461421,0,0.995003800774898,1.06937989025269,-0,0,0.896510287495266,188.267160374006,0,0
127.35,0.951979477818132,0.951979477741124,0.951979478017763,313.263154839479,313.263154839479,112.801828507173,195.227890912129,86.7747586716052,31.2605052557453,0,0.995003800774898,1.07006179346643,-0,0,0.877462803782552,184.267188794336,0,0
127.36,0.951376265338626,0.951376265260456,0.951376265539478,311.251972075506,311.251972075506,112.126334326606,193.327961088543,86.7068581425817,31.2171528443806,0,0.995003800774898,1.07074591215644,-0,0,0.876020452548951,183.96429503528,0,0
127.37,0.950784258903067,0.950784258824324,0.95078425910549,313.604350818893,313.604350818893,112.885486058039,195.788456823433,86.64094649977,31.1749474956901,0,0.995003800774898,1.0688235618227,-0,0,0.897081707144085,188.387158500258,0,0
127.38,0.950180880088209,0.950180880008994,0.950180880292169,315.824929009062,315.824929009062,113.601029505918,198.11938434313,86.5737090003943,31.1318356655381,0,0.995003800774898,1.06814773411647,-0,0,0.884627898230471,185.771858628399,0,0
127.39,0.949599109963757,0.94959910988385,0.94959911016902,312.41794648557,312.41794648557,112.467461336869,194.818264139723,86.5091490964119,31.0905332494349,0,0.995003800774898,1.06959381250856,-0,0,0.893519120620194,187.639015330241,0,0
127.4,0.949045798069992,0.949045797989378,0.949045798276531,314.0520868638,314.0520868638,112.991626405928,196.552181088686,86.4483859329339,31.0515198421797,0,0.995003800774898,1.0681678716504,-0,0,0.913580922522498,191.851993729725,0,0
127.41,0.948487360324317,0.948487360242486,0.948487360531513,315.236764480944,315.236764480944,113.367922766296,197.837707232209,86.3869968161968,31.0120604325379,0,0.995003800774898,1.06775152977361,-0,0,0.914484752733997,192.041798074139,0,0
127.42,0.947932763170684,0.947932763088759,0.947932763379439,316.128431016795,316.128431016795,113.648056040735,198.829112544596,86.326300298845,30.9730181733535,0,0.995003800774898,1.0674645087188,-0,0,0.899612114076229,188.918543956008,0,0
127.43,0.947401195507938,0.947401195425773,0.947401195717746,311.304744205099,311.304744205099,112.050260410929,194.100365995874,86.2684461437066,30.9359320655182,0,0.995003800774898,1.06953639294659,-0,0,0.914669667728437,192.080630222972,0,0
127.44,0.946896582038998,0.946896581954961,0.946896582248849,312.160608757353,312.160608757353,112.319993364456,195.045422058697,86.2141528838782,30.9010338147776,0,0.995003800774898,1.06942456317337,-0,0,0.892778295961904,187.483442152,0,0
127.45,0.946421289539622,0.946421289455984,0.94642128975062,312.392189395423,312.392189395423,112.385275909671,195.360487231239,86.1633514394959,30.8683507246879,0,0.995003800774898,1.06894568198173,-0,0,0.890584895741402,187.022828105694,0,0
127.46,0.945955634852385,0.945955634769081,0.945955635064201,313.130752003303,313.130752003303,112.617441206783,196.180650963961,86.1137185178035,30.8363825215392,0,0.995003800774898,1.06840399785551,-0,0,0.89272526836488,187.472306356625,0,0
127.47,0.945479448504906,0.945479448420241,0.945479448716613,312.152513667302,312.152513667302,112.28510899568,195.285633056194,86.0630722300898,30.803808381018,0,0.995003800774898,1.06885986487409,-0,0,0.895392038111215,188.032328003355,0,0
127.48,0.945032405027432,0.94503240494265,0.945032405239992,310.913623433424,310.913623433424,111.867818944988,194.124466940254,86.0157867337791,30.773369759391,0,0.995003800774898,1.06920266991463,-0,0,0.907582180035707,190.592257807498,0,0
127.49,0.944665118883054,0.944665118790826,0.944665119092211,314.715173354858,314.715173354858,113.109026680503,197.990067271632,85.9769742192548,30.7481318639714,0,0.995003800774898,1.06758413078199,-0,0,0.88546705516131,185.948081583875,0,0
127.5,0.94433912007718,0.944339119989546,0.944339120289039,312.455920686186,312.455920686186,112.359033261093,195.788000509971,85.9423040279362,30.725616148279,0,0.995003800774898,1.06858874050849,-0,0,0.885887888446779,186.036456573824,0,0
127.51,0.944010951046547,0.944010950961467,0.94401095126033,310.510651714982,310.510651714982,111.712299061832,193.899452888741,85.9078823168321,30.7033165094079,0,0.995003800774898,1.06968102661052,-0,0,0.878117478253531,184.404670433242,0,0
127.52,0.943760698724417,0.943760698639324,0.94376069893882,309.479938049709,309.479938049709,111.367996818343,192.911379225392,85.8820955076914,30.6864633166253,0,0.995003800774898,1.0696055481897,-0,0,0.898252829050432,188.633094100591,0,0
127.53,0.943504732825558,0.943504732739846,0.943504733039841,310.830594922922,310.830594922922,111.806267093222,194.305820321896,85.855647742334,30.669126858692,0,0.995003800774898,1.0691058308995,-0,0,0.896906583519534,188.350382539102,0,0
127.54,0.943253769705604,0.943253769619555,0.943253769919947,311.740164491858,311.740164491858,112.099661049207,195.258395554123,85.8296896358337,30.6520793019012,0,0.995003800774898,1.06872563221134,-0,0,0.888588688875184,186.603624663789,0,0
127.55,0.943005966652292,0.943005966566528,0.943005966867257,310.497585592781,310.497585592781,111.685766237454,194.058129890348,85.8041306145429,30.6353250878908,0,0.995003800774898,1.06898835046242,-0,0,0.90327583065983,189.687924438564,0,0
127.56,0.942746053597193,0.942746053510922,0.94274605381231,312.310984757433,312.310984757433,112.27606084441,195.915878413988,85.7773667558981,30.6177395875475,0,0.995003800774898,1.06830084919954,-0,0,0.893137399983789,187.558853996596,0,0
127.57,0.942497750197048,0.942497750111288,0.942497750412456,311.735236475305,311.735236475305,112.081339674338,195.382480938133,85.7518148119771,30.6009407251944,0,0.995003800774898,1.06817947931172,-0,0,0.908256114985886,190.733784147036,0,0
127.58,0.942255746460757,0.9422557463741,0.942255746676415,311.273890334386,311.273890334386,111.924340356829,194.962557531682,85.7268177891557,30.5845150135483,0,0.995003800774898,1.06923008494201,-0,0,0.876710475417937,184.109199837767,0,0
127.59,0.942051043622687,0.942051043535918,0.942051043838263,310.176263863233,310.176263863233,111.559157843052,193.899022857109,85.7062896381747,30.5709513679488,0,0.995003800774898,1.06904833555809,-0,0,0.888336098534757,186.550580692299,0,0
127.6,0.941830870249226,0.941830870162388,0.941830870464995,311.420659445941,311.420659445941,111.963401927076,195.180284203059,85.6840925469966,30.5562826958852,0,0.995003800774898,1.06841920268567,-0,0,0.891839115972469,187.286214354218,0,0
127.61,0.941612963231427,0.94161296314409,0.941612963447205,311.144799608765,311.144799608765,111.867985640039,194.941112046879,85.6620094271491,30.541678134737,0,0.995003800774898,1.06818178585801,-0,0,0.913757794557013,191.889136856973,0,0
127.62,0.941391338793929,0.941391338706463,0.941391339009998,310.780768819769,310.780768819769,111.743462951132,194.614735779164,85.6393318104471,30.5267012301587,0,0.995003800774898,1.06898376977241,-0,0,0.897067764076643,188.384230456095,0,0
127.63,0.941187491241522,0.941187491154085,0.941187491457899,311.704007639758,311.704007639758,112.042520521081,195.571987722539,85.6189077109773,30.5131122062421,0,0.995003800774898,1.06794408741138,-0,0,0.90607390929926,190.275520952845,0,0
127.64,0.940978383223277,0.940978383136051,0.940978383439951,310.786307302326,310.786307302326,111.736312585148,194.689651504677,85.5976235564682,30.4990322411811,0,0.995003800774898,1.06907712643735,-0,0,0.883454884807443,185.525525809563,0,0
127.65,0.940812548062126,0.940812547974451,0.940812548278794,311.654013019512,311.654013019512,112.018000809449,195.58457345347,85.5813549388209,30.4880846272209,0,0.995003800774898,1.06801293790503,-0,0,0.890412546052284,186.98663467098,0,0
127.66,0.940625989783311,0.940625989696424,0.940625990000249,311.97738440476,311.97738440476,112.120257695599,195.939135698306,85.5626492067987,30.4755994996554,0,0.995003800774898,1.06803483953311,-0,0,0.887757902007561,186.429159421588,0,0
127.67,0.940464174148314,0.940464174061206,0.940464174365342,309.633913118602,309.633913118602,111.346528360685,193.622512280432,85.5465696073504,30.4648312308201,0,0.995003800774898,1.06890178535449,-0,0,0.906103470228928,190.281728748075,0,0
127.68,0.940303687542963,0.940303687455282,0.94030368776015,312.453212600734,312.453212600734,112.269759843305,196.468383927176,85.5307218958913,30.4541067776666,0,0.995003800774898,1.06804624792076,-0,0,0.877152961687672,184.202121954411,0,0
127.69,0.940164930441873,0.940164930354957,0.940164930659094,308.386848634713,308.386848634713,110.930281061228,192.424716609729,85.5171567268955,30.4449752980883,0,0.995003800774898,1.06946496668474,-0,0,0.902234243210058,189.469191074112,0,0
127.7,0.940043451405098,0.940043451317299,0.94004345162219,311.744946339086,311.744946339086,112.03151753151,195.802392650342,85.5056051548409,30.4369485339031,0,0.995003800774898,1.06765137079428,-0,0,0.90910829906602,190.912742803864,0,0
127.71,0.93989697675346,0.939896976665081,0.939896976970656,314.551189068112,314.551189068112,112.950703002416,198.633341553098,85.4909436337137,30.4269038812999,0,0.995003800774898,1.06682890558691,-0,0,0.88194147623912,185.207710010215,0,0
127.72,0.939762609869706,0.939762609781685,0.939762610086914,312.624925989427,312.624925989427,112.314678279899,196.729537036767,85.4776134410897,30.4177755115704,0,0.995003800774898,1.0669720024312,-0,0,0.911847525868137,191.487980432309,0,0
127.73,0.939634376677897,0.939634376590281,0.939634376895523,312.754191363304,312.754191363304,112.354371543279,196.880512931171,85.4647589100964,30.4089195220368,0,0.995003800774898,1.06759217815518,-0,0,0.895806304126139,188.119323866489,0,0
127.74,0.939538055469739,0.939538055381284,0.939538055687688,311.494760422996,311.494760422996,111.938397465253,195.636826322932,85.4555429915933,30.402391108471,0,0.995003800774898,1.06767738489656,-0,0,0.911872358253969,191.493195233333,0,0
127.75,0.939466797041124,0.939466796953413,0.93946679725922,310.738731874531,310.738731874531,111.688417356957,194.892438897706,85.448837658314,30.3974553185109,0,0.995003800774898,1.06847719851016,-0,0,0.903115493746379,189.65425368674,0,0
127.76,0.939421360511124,0.93942136042291,0.939421360729112,309.808560744127,309.808560744127,111.381829101654,193.96906185183,85.445089107895,30.3944097844022,0,0.995003800774898,1.06877283837185,-0,0,0.904450388714473,189.934581630039,0,0
127.77,0.93938664205786,0.939386641969301,0.939386642275825,311.448752179828,311.448752179828,111.920326175089,195.61415861037,85.442531148323,30.3920624211344,0,0.995003800774898,1.06805445568017,-0,0,0.89395519213308,187.730590347947,0,0
127.78,0.939370239562844,0.939370239474565,0.939370239780997,313.666726252596,313.666726252596,112.649115497564,197.834107457661,85.4418125664524,30.3908062284829,0,0.995003800774898,1.06645352314838,-0,0,0.90753132576453,190.581578410551,0,0
127.79,0.939345494277615,0.939345494189286,0.939345494496181,314.612960665039,314.612960665039,112.959614918351,198.784546383949,85.4397402535962,30.3886740274931,0,0.995003800774898,1.06636520440171,-0,0,0.901023951433595,189.215029801055,0,0
127.8,0.939345975045025,0.939345974957627,0.939345975263836,310.996452330784,310.996452330784,111.770987791714,195.167787593821,85.4403212230203,30.388343513942,0,0.995003800774898,1.06841587222821,-0,0,0.895347468228864,188.022968328061,0,0
127.81,0.939248625453735,0.939248625365849,0.93924862567263,311.29444497825,311.29444497825,111.86698561468,195.480965704139,85.4314329960217,30.3820462780898,0,0.995003800774898,1.06829621216582,-0,0,0.879785937712193,184.755046919561,0,0
127.82,0.939208662352104,0.939208662264594,0.939208662570938,308.933856423099,308.933856423099,111.090444170585,193.125594213968,85.4286091512389,30.3796530578921,0,0.995003800774898,1.06920945619954,-0,0,0.890142226363598,186.929867536356,0,0
127.83,0.939162492646766,0.939162492559352,0.939162492865683,310.874008440235,310.874008440235,111.727368761488,195.071902461668,85.4252567545325,30.3768492240347,0,0.995003800774898,1.06837441188989,-0,0,0.880546702691062,184.914807565123,0,0
127.84,0.939123319851526,0.939123319764338,0.939123320070405,311.814446275901,311.814446275901,112.035815851356,196.017633992102,85.422439314984,30.3743729688145,0,0.995003800774898,1.06785256596868,-0,0,0.876771158243296,184.121943231092,0,0
127.85,0.939090548778654,0.9390905486911,0.939090548997778,312.644091578057,312.644091578057,112.307961859552,196.85169911841,85.4201715140013,30.372220945646,0,0.995003800774898,1.06728265329254,-0,0,0.88135187100618,185.083892911298,0,0
127.86,0.939055595829615,0.939055595742419,0.939055596048856,312.942118250851,312.942118250851,112.405286650193,197.154817287665,85.4175038077783,30.3697971554084,0,0.995003800774898,1.06694203011119,-0,0,0.895102784061221,187.971584652857,0,0
127.87,0.939014506166253,0.939014506078994,0.939014506385682,313.81351165616,313.81351165616,112.690889016253,198.03268665885,85.4140057199792,30.3668192773305,0,0.995003800774898,1.06689956458982,-0,0,0.882962910730844,185.422211253477,0,0
127.88,0.938991384196572,0.938991384108991,0.938991384416356,312.887613467545,312.887613467545,112.386170122636,197.11002679922,85.4124711931101,30.3651154752151,0,0.995003800774898,1.06711748518018,-0,0,0.88944458733771,186.783363340919,0,0
127.89,0.938980288570603,0.938980288483521,0.938980288790337,310.179223008023,310.179223008023,111.495845315312,194.402766633881,85.4121790145643,30.3642773595778,0,0.995003800774898,1.06877743453922,-0,0,0.885917170199634,186.042605741923,0,0
127.9,0.939007038021372,0.939007037934456,0.939007038241049,310.640463855931,310.640463855931,111.648251409616,194.858054524708,85.416252348826,30.366156982397,0,0.995003800774898,1.0683904383435,-0,0,0.883383760585706,185.510589722998,0,0
127.91,0.939034038758413,0.939034038671847,0.939034038978205,309.956377070069,309.956377070069,111.424195145262,194.168094472897,85.4202619742175,30.3680206229548,0,0.995003800774898,1.06861210491551,-0,0,0.891907115804625,187.300494318971,0,0
127.92,0.939060528081746,0.939060527994949,0.939060528301529,312.716344068627,312.716344068627,112.33212511074,196.922372647913,85.4242246627961,30.3697467579182,0,0.995003800774898,1.06707842203751,-0,0,0.896415923425364,188.247343919327,0,0
127.93,0.939093022481114,0.939093022394056,0.939093022701312,312.126159751574,312.126159751574,112.138957015491,196.326158596997,85.4283822733034,30.3716188812733,0,0.995003800774898,1.06741775962528,-0,0,0.905590858899904,190.17408036898,0,0
127.94,0.93911456320851,0.939114563121575,0.939114563428615,314.197471582539,314.197471582539,112.820338517742,198.393317989613,85.4314250988917,30.3727284940339,0,0.995003800774898,1.06690405245019,-0,0,0.878120191482224,184.405240211267,0,0
127.95,0.939156081265286,0.939156081178517,0.939156081485585,310.544491429266,310.544491429266,111.620712729873,194.732481407888,85.4366559711896,30.3753540501883,0,0.995003800774898,1.06815440433013,-0,0,0.901785657322896,189.374988037808,0,0
127.96,0.939229358220826,0.939229358134168,0.939229358441065,310.626517958622,310.626517958622,111.649452281504,194.801076816939,85.4453396836675,30.3801014580161,0,0.995003800774898,1.0681689393114,-0,0,0.910851350968045,191.278783703289,0,0
127.97,0.939301810095255,0.939301810008885,0.939301810315702,311.403487737448,311.403487737448,111.906568489334,195.564931770887,85.4538441800355,30.3847117865257,0,0.995003800774898,1.06817454353873,-0,0,0.895433127276008,188.040956727962,0,0
127.98,0.939374555323709,0.939374555237669,0.93937455554411,310.948861560225,310.948861560225,111.758919470325,195.096870225824,85.4625310438863,30.3894602905149,0,0.995003800774898,1.06799766379745,-0,0,0.90723989690058,190.520378349122,0,0
127.99,0.939449405824083,0.939449405737802,0.939449406044826,311.749489457898,311.749489457898,112.023867745053,195.88395336673,85.4712991692156,30.3942369219523,0,0.995003800774898,1.06809754408455,-0,0,0.889625906513382,186.82144036781,0,0
128,0.939541658949935,0.93954165886373,0.939541659170518,311.515863777775,311.515863777775,111.949295009176,195.633538483926,85.4820469432492,30.4002783505997,0,0.995003800774898,1.06783088184087,-0,0,0.897993461750428,188.57862696759,0,0
