t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW,label,attack_type
128.01,0.939629383385767,0.939629383299793,0.939629383606555,311.469883866226,311.469883866226,111.936269064655,195.571760866984,85.4921815012675,30.405941497974,0,0.995003800774898,1.06828714666488,-0,0,0.884503569643176,185.745749625067,0,0
128.02,0.939731258875773,0.939731258789755,0.939731259096362,312.851405105364,312.851405105364,112.392797657504,196.934749241223,85.504015480345,30.4126403837963,0,0.995003800774898,1.06738323198299,-0,0,0.881010178411634,185.012137466443,0,0
128.03,0.939833971394119,0.939833971307971,0.939833971615021,308.702545504456,308.702545504456,111.031567994238,192.767391782847,85.5157478989005,30.4194058227082,0,0.995003800774898,1.06917285415114,-0,0,0.910477064755051,191.200183598561,0,0
128.04,0.939933582094705,0.939933582008636,0.939933582315384,311.870428078085,311.870428078085,112.075205558181,195.917055738597,85.5274071661738,30.4259651733144,0,0.995003800774898,1.06763625267666,-0,0,0.912259994437541,191.574598831884,0,0
128.05,0.940014909750293,0.94001490966424,0.940014909971183,313.429330020708,313.429330020708,112.589499827492,197.461561109641,85.5367312021588,30.4310377089086,0,0.995003800774898,1.06740542497336,-0,0,0.888330937118959,186.549496794981,0,0
128.06,0.940103423041114,0.940103422955112,0.940103423262163,313.491945420548,313.491945420548,112.612185204732,197.50826423743,85.5469753576922,30.4367058254266,0,0.995003800774898,1.06681204850821,-0,0,0.901782248055528,189.374272091661,0,0
128.07,0.940468265234627,0.940468265149844,0.940468265455029,239.666554464071,239.666554464071,88.3554182259516,123.617348277903,85.5862130525037,30.4629931336642,0,0.995003800774898,1.10152142884734,-0,0,0.385296931444937,80.9123556034368,0,0
128.08,0.941589082182734,0.941589082101966,0.941589082398281,208.675347954076,208.675347954076,78.1972692547154,92.4087830292033,85.7176537161545,30.5489112087177,0,0.995003800774898,1.11233676959991,-0,0,0.385487520179753,80.9523792377481,0,0
128.09,0.942824344062652,0.942824343986328,0.942824344272616,203.612796760763,203.612796760763,76.5643081327027,87.1069394412716,85.8625179808152,30.643339338676,0,0.995003800774898,1.11416182506504,-0,0,0.393071763718087,82.5450703807982,0,0
128.1,0.944053672490379,0.944053672417326,0.944053672695153,203.668780020637,203.668780020637,76.6133555663669,86.9264699172913,86.0056374688271,30.7366726345188,0,0.995003800774898,1.11428979655987,-0,0,0.414494183629912,87.0437785622815,0,0
128.11,0.94522528292989,0.945225282859975,0.94522528312981,204.958297622631,204.958297622631,77.0661818504437,87.9923238959756,86.1409537135524,30.825020013103,0,0.995003800774898,1.11393718895193,-0,0,0.420900343061683,88.3890720429535,0,0
128.12,0.94633530776359,0.946335307696407,0.946335307959212,205.217642951933,205.217642951933,77.1787045835945,88.0410657378395,86.2682580012019,30.9083192128915,0,0.995003800774898,1.11388606935706,-0,0,0.404099424835398,84.8608792154335,0,0
128.13,0.947403290745937,0.947403290680933,0.947403290937614,206.480890519987,206.480890519987,77.6200204169602,89.1027007110406,86.3900300710227,30.9881597379237,0,0.995003800774898,1.11359665582763,-0,0,0.412010524185699,86.5222100789969,0,0
128.14,0.948423522436118,0.948423522373354,0.948423522623829,205.055382675424,205.055382675424,77.176273728093,87.4856162148283,86.505603313296,31.0641631473,0,0.995003800774898,1.11409564467952,-0,0,0.422652289435746,88.7569807815066,0,0
128.15,0.949379668289567,0.949379668228547,0.949379668473643,205.700854105446,205.700854105446,77.4115332104189,87.9525151850832,86.6132361732708,31.1351027470923,0,0.995003800774898,1.11388958139728,-0,0,0.39125454265764,82.1634539581043,0,0
128.16,0.950293641545996,0.950293641486295,0.950293641726745,208.062977292164,208.062977292164,78.2099385279673,90.1444141450136,86.7157202714471,31.202842875703,0,0.995003800774898,1.1133151472927,-0,0,0.422118421961655,88.6448686119476,0,0
128.17,0.951122985275777,0.951122985217294,0.951122985453862,207.90489395642,207.90489395642,78.1777803613791,89.833109626509,86.8078130015847,31.2639713283258,0,0.995003800774898,1.11331587506432,-0,0,0.395741859577089,83.1057905111887,0,0
128.18,0.951920642138353,0.951920642080902,0.951920642313487,206.898045403767,206.898045403767,77.8658542307562,88.6790743277188,86.8961295621491,31.3228415138992,0,0.995003800774898,1.1137087557832,-0,0,0.403144231395676,84.660288593092,0,0
128.19,0.952672619560771,0.952672619504347,0.9526726197334,208.396644097341,208.396644097341,78.3762390296793,90.0396324824772,86.9788618181968,31.3781497966665,0,0.995003800774898,1.1133185106933,-0,0,0.415843168983428,87.3270654865199,0,0
128.2,0.953374860008503,0.953374859952918,0.953374860178839,206.365533141664,206.365533141664,77.7251628231317,87.8804567903438,87.0554472524597,31.4296290988606,0,0.995003800774898,1.11392023195369,-0,0,0.398567242097126,83.6991208403964,0,0
128.21,0.954037316720014,0.954037316665257,0.954037316888292,209.429059719151,209.429059719151,78.7476498850608,90.8233187217876,87.1275079159022,31.4782330814617,0,0.995003800774898,1.1131024360226,-0,0,0.417461599311184,87.6669358553487,0,0
128.22,0.954630419548442,0.954630419494192,0.954630419715104,209.501664107188,209.501664107188,78.7852804597439,90.7890031771643,87.1911600268586,31.5215009031651,0,0.995003800774898,1.11306770461259,-0,0,0.416165351187529,87.3947237493811,0,0
128.23,0.955197268386995,0.955197268333372,0.955197268551772,205.845938144277,205.845938144277,77.5968036296725,87.031413551518,87.2516372819653,31.5628873107933,0,0.995003800774898,1.11416512250594,-0,0,0.393080017974855,82.5468037747195,0,0
128.24,0.955734324378271,0.955734324325209,0.955734324541306,206.454311524155,206.454311524155,77.809165517523,87.5433204339512,87.3088076968763,31.6021833933272,0,0.995003800774898,1.11403263032913,-0,0,0.391351680835095,82.1838529753699,0,0
128.25,0.956258775631651,0.956258775578956,0.956258775792879,207.159060254551,207.159060254551,78.0528612245603,88.1542158477286,87.3643455120425,31.6404988947802,0,0.995003800774898,1.11390654010186,-0,0,0.412484189000021,86.6216796900043,0,0
128.26,0.956719927867018,0.956719927814532,0.956719928026851,207.061391591351,207.061391591351,78.0312258162877,87.9749208569071,87.4124142843018,31.6740564501417,0,0.995003800774898,1.11389752428662,-0,0,0.393781256847512,82.6940639379775,0,0
128.27,0.957171792963762,0.957171792911766,0.957171793122016,205.925166600097,205.925166600097,77.6680285798577,86.758594466624,87.4594738761316,31.7070982573414,0,0.995003800774898,1.11434819974726,-0,0,0.421161848122005,88.4439881056211,0,0
128.28,0.95756815385265,0.957568153800663,0.95756815400968,206.038225697551,206.038225697551,77.7140512962859,86.8023411160089,87.4999735828736,31.735910998668,0,0.995003800774898,1.11424704031671,-0,0,0.389371720508763,81.7680613068403,0,0
128.29,0.957944217603713,0.957944217552061,0.957944217759611,207.623443277216,207.623443277216,78.2434669334428,88.321937762973,87.5381925658204,31.7633129484226,0,0.995003800774898,1.11381780069546,-0,0,0.389834347796197,81.8652130372013,0,0
128.3,0.958294569310034,0.958294569258612,0.958294569464742,207.831276631042,207.831276631042,78.3195015041599,88.4691855053964,87.5733085483673,31.7887825772786,0,0.995003800774898,1.11380161054375,-0,0,0.408845690128424,85.8575949269691,0,0
128.31,0.958611018807741,0.958611018756435,0.958611018961575,205.709831969394,205.709831969394,77.6290887399822,86.2936818768324,87.6044067059297,31.8117433866322,0,0.995003800774898,1.11442081893819,-0,0,0.394506766593373,82.8464209846084,0,0
128.32,0.958910346219716,0.958910346168555,0.958910346372709,207.014265479403,207.014265479403,78.0643083742073,87.5471306003162,87.6336336897212,31.8335011893658,0,0.995003800774898,1.1140442170217,-0,0,0.385519637904531,80.9591239599514,0,0
128.33,0.959173476200887,0.959173476150011,0.959173476353016,207.929412372378,207.929412372378,78.3707155702938,88.4178940611895,87.6587985603161,31.8527197508726,0,0.995003800774898,1.11381217629663,-0,0,0.394975322519433,82.9448177290809,0,0
128.34,0.95941490280138,0.959414902750551,0.959414902952507,208.607889394067,208.607889394067,78.5987422977019,89.0565442990619,87.6811974402499,31.8701476547547,0,0.995003800774898,1.11359702670672,-0,0,0.398646868453561,83.7158423752477,0,0
128.35,0.959631815553192,0.959631815502414,0.959631815704,207.90004174135,207.90004174135,78.3705119310921,88.3134245831821,87.7007840310361,31.8858331271322,0,0.995003800774898,1.11382637880038,-0,0,0.404921633275369,85.0335429878275,0,0
128.36,0.959831658233967,0.959831658183513,0.959831658384049,206.229770310127,206.229770310127,77.8255335742291,86.61105620128,87.7184064498338,31.9003076590129,0,0.995003800774898,1.1143163375911,-0,0,0.391207722034502,82.1536216272455,0,0
128.37,0.960014825830523,0.960014825779793,0.960014825980386,208.272640573345,208.272640573345,78.5006451801064,88.624608750019,87.7343380147761,31.9136938085499,0,0.995003800774898,1.11375555751462,-0,0,0.405900139253378,85.2390292432093,0,0
128.38,0.96016504533073,0.960165045280256,0.960165045479957,207.718867080885,207.718867080885,78.3214277094278,88.048088756929,87.7462551484725,31.9245231754835,0,0.995003800774898,1.11386562614191,-0,0,0.386140854078855,81.0895793565595,0,0
128.39,0.960372896585256,0.960372896533493,0.96037289673645,208.152323259571,208.152323259571,78.4680235858882,88.4485784792124,87.7644158332374,31.9393289471216,0,0.995003800774898,1.1137916182647,-0,0,0.39775784669471,83.529147805889,0,0
128.4,0.96062093653089,0.960620936480242,0.960620936678706,222.01512637821,222.01512637821,83.0295743945564,102.271344009972,87.7872077814119,31.9565745868261,0,0.995003800774898,1.10471318519669,-0,0,0.925561727587625,194.367962793401,0,0
128.41,0.960062293091702,0.9600622930378,0.960062293243,311.380103121134,311.380103121134,112.387166207387,191.75400670113,87.7156165644197,31.9104798555836,0,0.995003800774898,1.06995949662696,-0,0,0.928700834755568,195.027175298669,0,0
128.42,0.959138839299213,0.959138839241656,0.959138839456045,321.767717054234,321.767717054234,115.776200426901,202.335864384471,87.5970814241298,31.8347712456328,0,0.995003800774898,1.06646153791801,-0,0,0.936987353404818,196.767344215012,0,0
128.43,0.958196976985015,0.958196976923296,0.958196977146429,322.013509192998,322.013509192998,115.831583119799,202.777400747716,87.4776233628513,31.7584850824305,0,0.995003800774898,1.06642492913065,-0,0,0.936298811225438,196.622750357342,0,0
128.44,0.957284835143929,0.957284835079023,0.957284835310905,319.960833989157,319.960833989157,115.132582677072,200.912080639358,87.363262876884,31.6854904729151,0,0.995003800774898,1.06768466873598,-0,0,0.916834848715351,192.535318230224,0,0
128.45,0.956423379429571,0.956423379361717,0.95642337960087,321.967287183366,321.967287183366,115.769379565884,203.093407744398,87.2566097438697,31.6172696950977,0,0.995003800774898,1.06554918624808,-0,0,0.939575060413833,197.310762686905,0,0
128.46,0.955578497600844,0.955578497530572,0.955578497776555,321.815842806475,321.815842806475,115.697530745085,203.112041474152,87.1528699359274,31.5509313963952,0,0.995003800774898,1.06582544186615,-0,0,0.924104561045824,194.061957819623,0,0
128.47,0.954762628898035,0.954762628825461,0.954762629077302,320.962175567112,320.962175567112,115.395829120975,202.421093531798,87.0536478051382,31.4874342301759,0,0.995003800774898,1.06608750659092,-0,0,0.931615390446944,195.639231993858,0,0
128.48,0.953984912091494,0.953984912016963,0.953984912274627,322.784168564935,322.784168564935,115.974722035751,204.397007982982,86.9598754072824,31.4272851746705,0,0.995003800774898,1.06481258976761,-0,0,0.93936442559813,197.266529375607,0,0
128.49,0.953243221606326,0.953243221529982,0.953243221792853,321.518578712544,321.518578712544,115.539785364567,203.277545326611,86.8708405961677,31.3701927897649,0,0.995003800774898,1.06581148672356,-0,0,0.918412104865744,192.866542021806,0,0
128.5,0.952559978451205,0.952559978373448,0.952559978640638,318.776199016302,318.776199016302,114.621075476676,200.668770093029,86.7894348119016,31.3179941113714,0,0.995003800774898,1.06688102503101,-0,0,0.920169160672411,193.235523741206,0,0
128.51,0.951891384293759,0.951891384214849,0.951891384486191,319.103602429667,319.103602429667,114.711964899101,201.125096735,86.7109276858267,31.2675780088397,0,0.995003800774898,1.06608661313199,-0,0,0.939752241677259,197.347970752224,0,0
128.52,0.951266760807148,0.951266760726995,0.951266761001945,319.345344628271,319.345344628271,114.775795169841,201.487331670428,86.6375968531606,31.220416104682,0,0.995003800774898,1.06663130608068,-0,0,0.914645772105285,192.07561214211,0,0
128.53,0.950688912744484,0.950688912663593,0.95068891294161,318.479295974312,318.479295974312,114.476811117006,200.731774591411,86.5703826101516,31.1771387727501,0,0.995003800774898,1.066168617477,-0,0,0.9349913756471,196.348188885891,0,0
128.54,0.95012959275869,0.950129592676894,0.950129592957957,321.078270827095,321.078270827095,115.317237375244,203.437335349334,86.5056264305802,31.1353090471803,0,0.995003800774898,1.06511128551566,-0,0,0.925351149241972,194.323741340814,0,0
128.55,0.949587761578652,0.949587761496229,0.949587761779963,321.110597171404,321.110597171404,115.314546728159,203.572395197063,86.4432196322527,31.0949823420886,0,0.995003800774898,1.06504928475872,-0,0,0.918275391235815,192.837832159521,0,0
128.56,0.949091065580855,0.949091065497877,0.949091065784285,318.141876256246,318.141876256246,114.326616167741,200.697473145757,86.3862243030846,31.058178807405,0,0.995003800774898,1.06669109831119,-0,0,0.907637047621139,190.603780000439,0,0
128.57,0.948642727698733,0.948642727615349,0.94864272790359,319.259023165506,319.259023165506,114.682952353471,201.898386660183,86.3354170494845,31.0252194558385,0,0.995003800774898,1.06548453626915,-0,0,0.917919549245099,192.763105341471,0,0
128.58,0.948205300411441,0.948205300327657,0.948205300617701,317.711486733925,317.711486733925,114.16372083699,200.432511021029,86.2858701647586,30.9931055481376,0,0.995003800774898,1.06651234419655,-0,0,0.917201990604075,192.612418026856,0,0
128.59,0.947813967391737,0.947813967307668,0.947813967599197,316.474573698888,316.474573698888,113.747772898699,199.268132324282,86.2419199757748,30.9645213988305,0,0.995003800774898,1.06641314981839,-0,0,0.945683522439339,198.593539712261,0,0
128.6,0.947425060132829,0.947425060048501,0.947425060342043,318.104497095773,318.104497095773,114.274190493648,200.96997899031,86.1983821420153,30.9361359634481,0,0.995003800774898,1.06649519662177,-0,0,0.911618364859564,191.439856620509,0,0
128.61,0.947074526772764,0.947074526687971,0.94707452698256,319.25045877405,319.25045877405,114.642548801217,202.1800962958,86.1596258479118,30.9107366303383,0,0.995003800774898,1.06460798346682,-0,0,0.940376773467096,197.47912242809,0,0
128.62,0.946714575385944,0.946714575300968,0.946714575597075,322.780928284636,322.780928284636,115.794368290896,205.776984530573,86.1195638073441,30.8843799467186,0,0.995003800774898,1.06318598861618,-0,0,0.942755622710237,197.97868076915,0,0
128.63,0.946361376314897,0.946361376229559,0.946361376527293,319.90922582643,319.90922582643,114.842041051233,202.970536838517,86.0801355941541,30.8585533937589,0,0.995003800774898,1.06547393751361,-0,0,0.910356803932028,191.174928825726,0,0
128.64,0.946074903291462,0.946074903205967,0.946074903505135,320.565622719066,320.565622719066,115.051079229587,203.678853843144,86.0489022972709,30.8378665786514,0,0.995003800774898,1.06415654036907,-0,0,0.923205175010508,193.873086752207,0,0
128.65,0.945785715583453,0.945785715497773,0.9457857157975,320.750803770419,320.750803770419,115.105147697865,203.916634586633,86.0172521763404,30.8169170074453,0,0.995003800774898,1.06443017132425,-0,0,0.9156775362746,192.292282617666,0,0
128.66,0.94553781602231,0.945537815936431,0.945537816237052,316.513658083678,316.513658083678,113.706676075477,199.724294180981,85.9903097880015,30.7990541146957,0,0.995003800774898,1.06601910875427,-0,0,0.944311797666924,198.305477510054,0,0
128.67,0.945299425041619,0.945299424955703,0.945299425257194,322.518613676287,322.518613676287,115.674902266047,205.771961824321,85.9647895268138,30.7818623251521,0,0.995003800774898,1.06357892638099,-0,0,0.90990849440016,191.080783824034,0,0
128.68,0.945082580113546,0.945082580027582,0.945082580330147,319.9301852933,319.9301852933,114.81907615923,203.222685134142,85.9413610486556,30.7661391105027,0,0.995003800774898,1.06470465740628,-0,0,0.909165297431801,190.924712460678,0,0
128.69,0.944905671403377,0.944905671317391,0.944905671620424,316.696873300163,316.696873300163,113.752281345407,200.020849123765,85.9225845240067,30.753439652391,0,0.995003800774898,1.06629554773639,-0,0,0.912612639604473,191.648654316939,0,0
128.7,0.944757538386616,0.944757538300585,0.944757538604076,317.678498115994,317.678498115994,114.071620471437,201.028195958362,85.9073780850996,30.7429240725317,0,0.995003800774898,1.06539630797641,-0,0,0.924511365268842,194.147386706457,0,0
128.71,0.944498169080847,0.944498168995624,0.944498169300072,320.240976323229,320.240976323229,114.908099036839,203.635340884274,85.8805841379108,30.7250513010446,0,0.995003800774898,1.06428791627386,-0,0,0.909207814546775,190.933641054823,0,0
128.72,0.944266568863235,0.944266568777073,0.944266569081684,317.376137790622,317.376137790622,113.961310231251,200.810487526945,85.8566130109078,30.709037252769,0,0.995003800774898,1.06521647136215,-0,0,0.942128874808848,197.847063709858,0,0
128.73,0.94402790732246,0.944027907236365,0.944027907541405,318.712536211733,318.712536211733,114.395252927544,202.188034497702,85.8319729380993,30.6925287759315,0,0.995003800774898,1.06530205791463,-0,0,0.916472790028461,192.459285905977,0,0
128.74,0.943800081103567,0.943800081017457,0.94380008132294,320.487265206147,320.487265206147,114.97356455521,204.001651616095,85.8087584403852,30.6768551496668,0,0.995003800774898,1.06351702906095,-0,0,0.940842376056168,197.576898971795,0,0
128.75,0.943556255535763,0.943556255449939,0.943556255756478,320.899747419196,320.899747419196,115.103673964511,204.456503374765,85.7834032930416,30.6598407513893,0,0.995003800774898,1.0641006382738,-0,0,0.91614579391109,192.390616721329,0,0
128.76,0.943349877351715,0.943349877265694,0.9433498775723,317.358922033493,317.358922033493,113.935329122982,200.950819491847,85.7624107056668,30.6456918359793,0,0.995003800774898,1.06514100972274,-0,0,0.94075558678024,197.55867322385,0,0
128.77,0.943153575294231,0.943153575208262,0.943153575515454,319.022575391645,319.022575391645,114.477863716704,202.647715675759,85.7426273858629,30.6322323300233,0,0.995003800774898,1.06499263374597,-0,0,0.912572043634409,191.640129163226,0,0
128.78,0.942974990544338,0.942974990458413,0.942974990765511,319.540067577693,319.540067577693,114.64412402938,203.194987317492,85.7249721517436,30.6201081084568,0,0.995003800774898,1.06379857279695,-0,0,0.936962712219566,196.762169566109,0,0
128.79,0.942776357006426,0.942776356920457,0.942776357228096,320.296510714452,320.296510714452,114.888389297424,203.985322569662,85.7048038612234,30.6063842835667,0,0.995003800774898,1.06433006085219,-0,0,0.908962889739992,190.882206845398,0,0
128.8,0.94261744668984,0.942617446603937,0.942617446911852,316.062608163679,316.062608163679,113.493386569129,199.777737398418,85.6891963058231,30.5956744594385,0,0.995003800774898,1.06564126779073,-0,0,0.937930235320898,196.965349417389,0,0
128.81,0.94246334237677,0.94246334229098,0.942463342599186,317.23912416767,317.23912416767,113.876838274547,200.979549580197,85.6742594719723,30.5853151155016,0,0.995003800774898,1.06559777102562,-0,0,0.920406485848833,193.285362028255,0,0
128.82,0.942335426312455,0.942335426226551,0.94233542653481,320.042765334247,320.042765334247,114.795713000372,203.803806976158,85.662252418741,30.5767059393487,0,0.995003800774898,1.06328762767628,-0,0,0.944171664966218,198.276049642906,0,0
128.83,0.942174955088587,0.94217495500275,0.942174955311755,321.969194519461,321.969194519461,115.425385740759,205.757604412716,85.6461340335581,30.5654560731867,0,0.995003800774898,1.06307383951828,-0,0,0.926125250141895,194.486302529798,0,0
128.84,0.942028052614111,0.942028052528325,0.942028052837584,318.776914677163,318.776914677163,114.372965202215,202.590001009624,85.6315936178393,30.5553200496998,0,0.995003800774898,1.06438092270818,-0,0,0.935146044446422,196.380669333749,0,0
128.85,0.941900170260866,0.941900170174992,0.941900170484348,319.771175527285,319.771175527285,114.697079811164,203.60521634685,85.6193598865855,30.5465992938491,0,0.995003800774898,1.06432374550552,-0,0,0.91001839524277,191.103863000982,0,0
128.86,0.941807316583614,0.941807316497637,0.94180731680723,316.785550643274,316.785550643274,113.713904488174,200.634091570663,85.6110220553337,30.5404370172773,0,0.995003800774898,1.0650124035584,-0,0,0.938802459627863,197.148516521851,0,0
128.87,0.941705759046743,0.941705758960944,0.941705759270891,318.751864748239,318.751864748239,114.358146496481,202.616519220246,85.6017472570858,30.5335982709074,0,0.995003800774898,1.06474865867469,-0,0,0.915373792846303,192.228496497724,0,0
128.88,0.941625408903681,0.941625408817682,0.941625409127253,319.522811506513,319.522811506513,114.609991256797,203.399735054818,85.5948435084557,30.5282329432394,0,0.995003800774898,1.06346545981885,-0,0,0.941778886908656,197.773566250818,0,0
128.89,0.941522667347276,0.941522667261314,0.941522667571323,320.074381823674,320.074381823674,114.789125755217,203.968225259742,85.5850928591035,30.5210637048287,0,0.995003800774898,1.06416138195081,-0,0,0.914031189144831,191.946549720414,0,0
128.9,0.94145187201637,0.941451871930431,0.941451872240435,315.887897212807,315.887897212807,113.411742886983,199.792416032684,85.5790799860961,30.5164011940263,0,0.995003800774898,1.06581913397567,-0,0,0.925051238449214,194.260760074335,0,0
128.91,0.941388920271568,0.941388920185745,0.941388920496036,319.462090420068,319.462090420068,114.585413730535,203.375468044062,85.5742677087982,30.5123546672082,0,0.995003800774898,1.06405307321015,-0,0,0.914143225018679,191.970077253923,0,0
128.92,0.941317979576578,0.941317979490474,0.941317979801047,319.557252950415,319.557252950415,114.61533790552,203.481364892414,85.568297227696,30.5075908303052,0,0.995003800774898,1.06357466613843,-0,0,0.934334993157095,196.21034856299,0,0
128.93,0.941240058522879,0.941240058436649,0.941240058747107,320.484065392994,320.484065392994,114.91839871709,204.420564673638,85.5613365437424,30.5021641756136,0,0.995003800774898,1.06359700727481,-0,0,0.922181518619164,193.658118910024,0,0
128.94,0.94118027375584,0.941180273669478,0.941180273980295,316.412295493348,316.412295493348,113.578942124989,200.357777609705,85.5563807072148,30.4981371764278,0,0.995003800774898,1.06541256471071,-0,0,0.935745586090351,196.506573078974,0,0
128.95,0.941125485350215,0.941125485263883,0.941125485574827,317.40942182727,317.40942182727,113.905734995249,201.362490217223,85.552312904207,30.4946187058407,0,0.995003800774898,1.06531200859766,-0,0,0.914405051905308,192.025060900115,0,0
128.96,0.941088722667684,0.941088722581028,0.941088722892148,318.445645087861,318.445645087861,114.245779778316,202.403224942562,85.5501505334154,30.4922696118835,0,0.995003800774898,1.06452158020351,-0,0,0.919347746201715,193.06302670236,0,0
128.97,0.941040937943927,0.941040937857395,0.941040938168654,318.648140521145,318.648140521145,114.311526575156,202.612265174881,85.5467362849081,30.489139061356,0,0.995003800774898,1.06419170171702,-0,0,0.92752022183418,194.779246585178,0,0
128.98,0.940986613189035,0.940986613102291,0.940986613413861,319.464323145439,319.464323145439,114.578809698868,203.436333025841,85.5425221394842,30.4854679801131,0,0.995003800774898,1.06376272490251,-0,0,0.932510653269089,195.827237186509,0,0
128.99,0.940915122275852,0.940915122189129,0.94091512250101,319.687760101392,319.687760101392,114.65085668186,203.670813611279,85.5363841436489,30.4805623464636,0,0.995003800774898,1.06354797961171,-0,0,0.944009598278123,198.242015638406,0,0
129,0.940847141162183,0.940847141075134,0.940847141387165,318.271591775251,318.271591775251,114.184051785055,202.265208416523,85.5305093754271,30.4758739833002,0,0.995003800774898,1.06469877261864,-0,0,0.930978286390515,195.505440142008,0,0
129.01,0.940695832551775,0.940695832464674,0.940695832776512,320.937499876886,320.937499876886,115.057226013977,204.955038643761,85.5164954503238,30.4659657828017,0,0.995003800774898,1.06260288770346,-0,0,0.945891712077312,198.637259536236,0,0
129.02,0.940466789983715,0.940466789896347,0.940466790208291,319.981980924627,319.981980924627,114.738259176398,204.037530332637,85.4938068205958,30.4506437713941,0,0.995003800774898,1.06363949027864,-0,0,0.937222504728528,196.816725992991,0,0
129.03,0.940244964003397,0.940244963915749,0.940244964227403,318.336002016975,318.336002016975,114.192582793711,202.427743229663,85.4721918321119,30.4360669552003,0,0.995003800774898,1.06473171596196,-0,0,0.915719958379792,192.301191259756,0,0
129.04,0.940042475398953,0.940042475311285,0.940042475622487,318.519826528445,318.519826528445,114.248863033042,202.643695621284,85.4530787124,30.4230521947608,0,0.995003800774898,1.06372815396291,-0,0,0.939660986239202,197.328807110232,0,0
129.05,0.939817473580805,0.939817473492969,0.939817473804087,319.509430809028,319.509430809028,114.569396442662,203.670001639765,85.4311812172503,30.4082479520118,0,0.995003800774898,1.06383534374507,-0,0,0.924976167741615,194.244995225739,0,0
129.06,0.939610496272275,0.93961049618398,0.939610496494768,318.593864172366,318.593864172366,114.264162021783,202.787811258178,85.4113081851413,30.3947447290462,0,0.995003800774898,1.06366495793586,-0,0,0.945882126685738,198.635246604005,0,0
129.07,0.93938800648386,0.939388006395609,0.939388006706412,317.59265781245,317.59265781245,113.930392131645,201.822942939487,85.3895959198519,30.3801189531113,0,0.995003800774898,1.06505786712624,-0,0,0.917060591713447,192.582724259824,0,0
129.08,0.939200407410888,0.939200407322533,0.939200407633059,318.881279976848,318.881279976848,114.350147176124,203.141035401991,85.3721125348859,30.3681320399717,0,0.995003800774898,1.06376516065228,-0,0,0.912616727625301,191.649512801313,0,0
129.09,0.939003697272795,0.939003697184227,0.939003697494576,315.197050416266,315.197050416266,113.135145920373,199.488223806446,85.3533544775274,30.3554721322928,0,0.995003800774898,1.06561283382892,-0,0,0.929634679667048,195.22328273008,0,0
129.1,0.938817339709348,0.938817339620442,0.938817339930408,317.896433277996,317.896433277996,114.018623831303,202.21685932144,85.3360062425244,30.3435677140318,0,0.995003800774898,1.06411802315114,-0,0,0.930530681761238,195.41144316986,0,0
129.11,0.938614651705636,0.938614651616934,0.938614651927027,319.067959155365,319.067959155365,114.399472984106,203.421075225103,85.3165637824428,30.3303201478198,0,0.995003800774898,1.0635338527418,-0,0,0.931093345381191,195.52960253005,0,0
129.12,0.93843076166831,0.938430761579315,0.938430761889665,316.587836862388,316.587836862388,113.580462210281,200.970699363144,85.298865166689,30.3182723325554,0,0.995003800774898,1.06532421687751,-0,0,0.912006539112662,191.521373213659,0,0
129.13,0.938279324054963,0.938279323965902,0.938279324275856,315.515436987426,315.515436987426,113.22498938841,199.921564378792,85.2851210172151,30.3087515914185,0,0.995003800774898,1.0655167546552,-0,0,0.910506779301553,191.206423653326,0,0
129.14,0.938142895183286,0.938142895093721,0.938142895403326,314.313488415177,314.313488415177,112.827278152858,198.740243315398,85.2729801642751,30.3002649355037,0,0.995003800774898,1.06575408454835,-0,0,0.929554548059702,195.206455092537,0,0
129.15,0.938005419995067,0.938005419905758,0.938005420215549,315.669668647006,315.669668647006,113.27032911083,200.117491358902,85.2606177749123,30.291559513192,0,0.995003800774898,1.06497393542708,-0,0,0.941022927436558,197.614814761677,0,0
129.16,0.937856639004883,0.937856638915155,0.937856639224873,316.787634793499,316.787634793499,113.63476231814,201.258998572723,85.2467586654819,30.2818775552951,0,0.995003800774898,1.06474107333625,-0,0,0.930443911158254,195.393221343233,0,0
129.17,0.937701509171957,0.937701509081909,0.937701509391615,318.166010824542,318.166010824542,114.084651497922,202.661973215784,85.2322670539069,30.2717705548508,0,0.995003800774898,1.06393855850771,-0,0,0.923759235685588,193.989439493973,0,0
129.18,0.937561835569182,0.937561835479019,0.937561835789109,318.355004754337,318.355004754337,114.143920980097,202.873170837414,85.2192398123222,30.2625941046003,0,0.995003800774898,1.06376877063496,-0,0,0.924307543592636,194.104584154454,0,0
129.19,0.937425808700433,0.937425808610233,0.937425808920625,318.519315773139,318.519315773139,114.1951479234,203.059143476325,85.2065430643109,30.2536292325028,0,0.995003800774898,1.06387515397805,-0,0,0.914022546701442,191.944734807303,0,0
129.2,0.937302611508754,0.937302611418437,0.937302611729008,317.736765026961,317.736765026961,113.935468323159,202.295850839804,85.1953075942948,30.2456065928624,0,0.995003800774898,1.06380767373643,-0,0,0.930498780992089,195.404744008339,0,0
129.21,0.937184621775948,0.937184621685632,0.937184621996536,318.729697977761,318.729697977761,114.259460323593,203.307301760044,85.1845568609901,30.2378393567273,0,0.995003800774898,1.06317401972211,-0,0,0.939709249826067,197.338942463474,0,0
129.22,0.937040919373458,0.937040919282725,0.937040919593976,319.018425351499,319.018425351499,114.351362978463,203.619374386608,85.1708477225187,30.2282032423729,0,0.995003800774898,1.06363276048889,-0,0,0.92075391529151,193.358322211217,0,0
129.23,0.936928034651606,0.936928034560918,0.936928034872324,315.27582026223,315.27582026223,113.118970295874,199.89438515232,85.1605625638972,30.2208725460132,0,0.995003800774898,1.06568726265305,-0,0,0.90688165359409,190.445147254759,0,0
129.24,0.936811164777372,0.936811164686459,0.93681116499799,318.091585456994,318.091585456994,114.042190484527,202.727968353334,85.1502604467671,30.2133566568932,0,0.995003800774898,1.0634471152697,-0,0,0.944938286695859,198.43704020613,0,0
129.25,0.936681705180214,0.936681705089167,0.936681705401185,318.961243073226,318.961243073226,114.325360939874,203.618476803895,85.1380935073306,30.2046727620002,0,0.995003800774898,1.06339469460514,-0,0,0.932605048479069,195.847060180604,0,0
129.26,0.936572873818676,0.936572873727706,0.936572874040033,318.873083229451,318.873083229451,114.29418475295,203.547527711615,85.1281446914906,30.1974108263452,0,0.995003800774898,1.06350846696887,-0,0,0.919823941258246,193.163027664232,0,0
129.27,0.936836713649428,0.936836713560057,0.936836713869765,236.058441526,236.058441526,87.080930045991,120.681561172499,85.1584527358243,30.2184276176769,0,0.995003800774898,1.10286580803631,-0,0,0.438619712597422,92.1101396454587,0,0
129.28,0.937791253607214,0.937791253521876,0.937791253822432,213.498179552591,213.498179552591,79.6902864093706,97.9317335377455,85.2729976509138,30.2934483639317,0,0.995003800774898,1.1108486091424,-0,0,0.438906060172659,92.1702726362584,0,0
129.29,0.938921558465888,0.938921558383469,0.938921558675894,208.583708753599,208.583708753599,78.1035286744138,92.7969715756816,85.4063576772205,30.380379500697,0,0.995003800774898,1.1124129501138,-0,0,0.415467367869375,87.2481472525687,0,0
129.3,0.94008647617137,0.940086476093259,0.940086476375619,210.828405354267,210.828405354267,78.8704087238864,94.8172637502721,85.5422418222812,30.4688997817133,0,0.995003800774898,1.11190830876128,-0,0,0.435554260489748,91.466394702847,0,0
129.31,0.941219903773905,0.941219903698035,0.941219903972946,209.053652230217,209.053652230217,78.3150842265279,92.8263428441905,85.6730550470507,30.5542543389757,0,0.995003800774898,1.11244281968969,-0,0,0.425447056527075,89.3438818706858,0,0
129.32,0.94232254103737,0.942322540964705,0.942322541232214,211.132158762049,211.132158762049,79.025325258437,94.695895407214,85.7994596738757,30.6368036809597,0,0.995003800774898,1.1119245688842,-0,0,0.428905057893496,90.0700621576341,0,0
129.33,0.94338999157674,0.943389991506174,0.943389991767472,207.819277179483,207.819277179483,77.9624402303275,91.182176336389,85.9208238554804,30.7162769876133,0,0.995003800774898,1.11289405140034,-0,0,0.404406064091222,84.9252734591566,0,0
129.34,0.944444582995487,0.944444582927344,0.944444583182581,208.269580436345,208.269580436345,78.136057082547,91.4346536390827,86.0402935222462,30.7946332750163,0,0.995003800774898,1.1128999948968,-0,0,0.425146989310225,89.2808677551472,0,0
129.35,0.945435999512437,0.945435999446025,0.945435999696028,210.617707438373,210.617707438373,78.9317429998545,93.5981570570848,86.1517260630295,30.8678243182591,0,0.995003800774898,1.11225223744217,-0,0,0.430559138013715,90.4174189828802,0,0
129.36,0.946376022131471,0.946376022066222,0.946376022311312,210.912462616101,210.912462616101,79.0510963929623,93.7192075307806,86.256469118163,30.9367859671577,0,0.995003800774898,1.1121743834785,-0,0,0.411988414702483,86.5175670875214,0,0
129.37,0.947294245624925,0.947294245561118,0.947294245802073,210.237549866493,210.237549866493,78.8511001707375,92.8754349296102,86.3581961244771,31.0039188124055,0,0.995003800774898,1.11241972205174,-0,0,0.403208464098275,84.6737774606377,0,0
129.38,0.948186565880794,0.948186565818455,0.948186566055328,208.966285826009,208.966285826009,78.4544178907387,91.4404501040568,86.4567069265831,31.0691287953689,0,0.995003800774898,1.11289640491428,-0,0,0.427660649613851,89.8087364189088,0,0
129.39,0.949042518120273,0.949042518058692,0.949042518291774,208.035147164511,208.035147164511,78.1685224160701,90.353327484554,86.5504878482854,31.1313318316713,0,0.995003800774898,1.11317993711049,-0,0,0.415062127672693,87.1630468112656,0,0
129.4,0.949859370045167,0.949859369984539,0.949859370214283,210.319807088179,210.319807088179,78.9385998621561,92.4897587869737,86.639531758549,31.1905165426566,0,0.995003800774898,1.11257073297936,-0,0,0.418311429793452,87.845400256625,0,0
129.41,0.950655194923703,0.950655194864111,0.950655195090899,208.271809845104,208.271809845104,78.2839966553747,90.2981381950586,86.7256885835576,31.2479830664878,0,0.995003800774898,1.11323576156864,-0,0,0.435746621768246,91.5067905713317,0,0
129.42,0.951393518449161,0.951393518390254,0.951393518614411,212.247202475662,212.247202475662,79.6077012455029,94.1413729963885,86.8049227538829,31.3009067253904,0,0.995003800774898,1.11208084764913,-0,0,0.425168696792264,89.2854263263755,0,0
129.43,0.952104473179344,0.952104473121186,0.952104473343107,209.974973773059,209.974973773059,78.8771604724548,91.7427179342449,86.8805772540849,31.3516785847296,0,0.995003800774898,1.11273782648533,-0,0,0.40368398198832,84.7736362175472,0,0
129.44,0.95281114647892,0.952811146421346,0.952811146640812,208.014586231619,208.014586231619,78.2490534999311,89.6563330124946,86.9558829215044,31.40237029762,0,0.995003800774898,1.11342105986041,-0,0,0.41937020624057,88.0677433105197,0,0
129.45,0.953495241786038,0.95349524172898,0.953495241946227,207.901965655108,207.901965655108,78.2276596718675,89.422474892023,87.028294051169,31.451196711916,0,0.995003800774898,1.11346432934818,-0,0,0.407172313954805,85.506185930509,0,0
129.46,0.954147511684015,0.95414751162753,0.954147511842823,210.788249991821,210.788249991821,79.1911369083694,92.1938495397191,87.0968623029693,31.4975381491325,0,0.995003800774898,1.11268177247763,-0,0,0.433929865417551,91.1252717376857,0,0
129.47,0.954753773431016,0.954753773374667,0.954753773588503,212.197378601375,212.197378601375,79.6678770217135,93.4974614509428,87.1597116643508,31.540205486081,0,0.995003800774898,1.11226284218449,-0,0,0.42651961192386,89.5691185040106,0,0
129.48,0.955346295579071,0.955346295523264,0.955346295735724,211.377565765906,211.377565765906,79.4116267211646,92.5749709910655,87.2207859158921,31.5818088589482,0,0.995003800774898,1.11252572717187,-0,0,0.42244062105277,88.7125304210817,0,0
129.49,0.955913443279408,0.955913443224026,0.955913443435038,210.480341217312,210.480341217312,79.1293283540813,91.5796934926007,87.2790018618978,31.6216458628131,0,0.995003800774898,1.11282890427255,-0,0,0.42997169323338,90.2940555790097,0,0
129.5,0.956466176288053,0.956466176233391,0.956466176443168,210.939138064314,210.939138064314,79.2923484334645,91.9433939372994,87.3354200936352,31.6603240333795,0,0.995003800774898,1.11270115573658,-0,0,0.413210413888977,86.7741869166852,0,0
129.51,0.957009979023073,0.957009978968494,0.957009979177183,211.507554933788,211.507554933788,79.4911610276256,92.4185287256082,87.3907125477608,31.6983136604194,0,0.995003800774898,1.11256535331922,-0,0,0.406109573999009,85.2830105397919,0,0
129.52,0.957556891499599,0.957556891445375,0.957556891652691,208.829030913107,208.829030913107,78.6228206338876,89.6461744165068,87.4462697726308,31.736586723969,0,0.995003800774898,1.11339095480019,-0,0,0.403649353334767,84.7663642003011,0,0
129.53,0.958100969696684,0.958100969642582,0.958100969848643,208.660569366406,208.660569366406,78.5794517289775,89.3842213156481,87.5016042857349,31.7747437650231,0,0.995003800774898,1.11351045560398,-0,0,0.416384356009446,87.4407147619837,0,0
129.54,0.958624447178916,0.958624447125242,0.958624447330145,209.225513325844,209.225513325844,78.7766085142813,89.8597774425366,87.5544408716785,31.8112950116289,0,0.995003800774898,1.11337305609927,-0,0,0.427488487553384,89.7725823862106,0,0
129.55,0.959124865796697,0.959124865743345,0.959124865947288,209.733603419788,209.733603419788,78.9544602248274,90.2832454044603,87.6043853829613,31.8459726323659,0,0.995003800774898,1.11320507584583,-0,0,0.412677078613278,86.6621865087883,0,0
129.56,0.959618057481563,0.959618057428256,0.959618057631282,210.811685988158,210.811685988158,79.3194921163338,91.2779755843877,87.6535335775432,31.8801768262272,0,0.995003800774898,1.11295782144209,-0,0,0.434185260231298,91.1789046485725,0,0
129.57,0.960084261908249,0.960084261855324,0.960084262057709,212.041949981034,212.041949981034,79.7338108160392,92.4305522988358,87.6992650584461,31.912132623752,0,0.995003800774898,1.11257531726336,-0,0,0.424866739529773,89.2220153012523,0,0
129.58,0.96053469045549,0.960534690403082,0.960534690604839,213.851201172751,213.851201172751,80.3380407915413,94.1651379373684,87.7431555731432,31.9429076622395,0,0.995003800774898,1.11208678537752,-0,0,0.431487119812558,90.6122951606372,0,0
129.59,0.960984346430324,0.960984346377983,0.960984346579354,212.11318454771,212.11318454771,79.7762841670413,92.3528619158057,87.7867647173421,31.9735579145617,0,0.995003800774898,1.11259858175427,-0,0,0.432385317285872,90.8009166300332,0,0
129.6,0.961417257505458,0.96141725745331,0.961417257654163,226.125872697991,226.125872697991,84.3912383583111,106.293732990915,87.8291648178219,32.0029748892539,0,0.995003800774898,1.10396231890977,-0,0,0.903086046148032,189.648069691087,0,0
129.61,0.960999494732032,0.96099949467772,0.960999494882975,307.439214148786,307.439214148786,111.10573354647,187.698968614116,87.7732846702236,31.966960864447,0,0.995003800774898,1.07280905444209,-0,0,0.889677402247745,186.832254472026,0,0
129.62,0.960294579357085,0.960294579298626,0.960294579513772,314.693519665881,314.693519665881,113.470197918953,195.106700622814,87.6796157468469,31.9072032962199,0,0.995003800774898,1.07102075780324,-0,0,0.874975493958441,183.744853731273,0,0
129.63,0.959577818713375,0.95957781865212,0.959577818874536,313.373512475549,313.373512475549,113.016452707209,193.939855240951,87.5860659368985,31.8475912977002,0,0.995003800774898,1.07148013012269,-0,0,0.873434451175834,183.421234746925,0,0
129.64,0.958884146334525,0.958884146271146,0.958884146500885,312.978142312045,312.978142312045,112.867534038557,193.690630154008,87.4968353251312,31.7906768329055,0,0.995003800774898,1.07073615212062,-0,0,0.909772849024604,191.052298295167,0,0
129.65,0.958186260882242,0.95818626081661,0.958186261052749,313.888634005147,313.888634005147,113.147951915043,194.746354571625,87.4081929549722,31.7340864785502,0,0.995003800774898,1.07120539422489,-0,0,0.879855686615641,184.769694189285,0,0
129.66,0.95752876183395,0.957528761765877,0.957528762007905,314.83046763638,314.83046763638,113.43996113098,195.823507817064,87.3256485811394,31.6813112381761,0,0.995003800774898,1.06958074302193,-0,0,0.904426920656645,189.929653337895,0,0
129.67,0.956873781900031,0.956873781830251,0.95687378207802,317.048183191421,317.048183191421,114.151535233496,198.175009438646,87.2440936208498,31.6290801319248,0,0.995003800774898,1.06893238055262,-0,0,0.891387999211509,187.191479834417,0,0
129.68,0.956256232801447,0.956256232730777,0.956256232983326,314.508821000668,314.508821000668,113.300620066668,195.761032626805,87.167622875145,31.5801654987182,0,0.995003800774898,1.07027068286604,-0,0,0.879369256938859,184.66754395716,0,0
129.69,0.955681382033641,0.955681381961309,0.955681382218202,313.557835212841,313.557835212841,112.973072550665,194.925473201993,87.0972492373575,31.5351127734898,0,0.995003800774898,1.07015883815776,-0,0,0.890543962146325,187.014232050728,0,0
129.7,0.955132549117638,0.955132549044298,0.955132549305257,313.343948595345,313.343948595345,112.888568687531,194.821084690678,87.0305172788119,31.4923466258549,0,0.995003800774898,1.07029402058738,-0,0,0.891082098430495,187.127240670404,0,0
129.71,0.954601060520315,0.954601060446165,0.954601060710719,315.792624701796,315.792624701796,113.679777336775,197.374909942554,86.9665234460863,31.451191313156,0,0.995003800774898,1.06863765412018,-0,0,0.906367982738167,190.337276375015,0,0
129.72,0.954093945488068,0.954093945413318,0.954093945681207,314.309836277203,314.309836277203,113.179401433884,195.992428806189,86.9054478787554,31.4119595922586,0,0.995003800774898,1.07016289446834,-0,0,0.87464577489991,183.675612728981,0,0
129.73,0.953645186151555,0.95364518607591,0.953645186346662,310.134643829197,310.134643829197,111.795688612783,191.905076244942,86.8519236384886,31.3776439457666,0,0.995003800774898,1.07176288553208,-0,0,0.876175856950476,183.9969299596,0,0
129.74,0.953226315716235,0.953226315639948,0.953226315913259,313.493765909146,313.493765909146,112.889261752674,195.345356331575,86.8026049178031,31.3458046597678,0,0.995003800774898,1.06930680430731,-0,0,0.905130122453184,190.077325715169,0,0
129.75,0.952796308422691,0.952796308346009,0.952796308621662,311.90197071423,311.90197071423,112.355268775609,193.836829199293,86.751941059927,31.31320045501,0,0.995003800774898,1.07107032369705,-0,0,0.876417947775423,184.047769032839,0,0
129.76,0.95243992052468,0.952439920447481,0.952439920725088,310.418796791912,310.418796791912,111.858893594432,192.42217461291,86.710301623076,31.2863205559251,0,0.995003800774898,1.07070522239936,-0,0,0.904369123151336,189.91751586178,0,0
129.77,0.95206763085326,0.952067630775723,0.95206763105542,314.745141694925,314.745141694925,113.271693859581,196.819559007265,86.6672074733331,31.258375214327,0,0.995003800774898,1.06929797198099,-0,0,0.871951336758037,183.109780719188,0,0
129.78,0.951733402701801,0.951733402623918,0.951733402905268,310.386377883004,310.386377883004,111.830772797113,192.52457015047,86.6284545019117,31.2333532306229,0,0.995003800774898,1.07107356753863,-0,0,0.882622503054041,185.350725641349,0,0
129.79,0.951419518746245,0.95141951866807,0.951419518950816,310.788081071805,310.788081071805,111.955169646625,192.985236764313,86.5926883586295,31.2101559488615,0,0.995003800774898,1.07051223229052,-0,0,0.89631694315779,188.226558063136,0,0
129.8,0.951104627969472,0.951104627891215,0.951104628175405,313.785891656721,313.785891656721,112.932871101944,196.042011620978,86.556997851561,31.1868821841817,0,0.995003800774898,1.0687518077504,-0,0,0.909397608486635,190.973497782193,0,0
129.81,0.950778735674203,0.950778735595648,0.950778735881391,315.388569286182,315.388569286182,113.4517277287,197.705872847568,86.5199718764147,31.1627245621991,0,0.995003800774898,1.0683701224843,-0,0,0.896038096877452,188.168000344265,0,0
129.82,0.950472464432908,0.950472464353975,0.950472464641213,311.787413526052,311.787413526052,112.26069298428,194.161807807758,86.4853737769125,31.1402319413811,0,0.995003800774898,1.07005144895841,-0,0,0.89990727392424,188.98052752409,0,0
129.83,0.950201526159334,0.950201526080006,0.950201526368487,314.489102075323,314.489102075323,113.142245283704,196.913380515375,86.4552702094205,31.1204513505279,0,0.995003800774898,1.06826860513587,-0,0,0.906009076119926,190.261905985184,0,0
129.84,0.949913203026893,0.949913202947551,0.949913203237136,313.152452031114,313.152452031114,112.696031083474,195.629888781137,86.423117842323,31.0994454076538,0,0.995003800774898,1.06942984152647,-0,0,0.894141453216016,187.769705175363,0,0
129.85,0.949657976252092,0.949657976172605,0.949657976463122,313.055527487372,313.055527487372,112.658171177154,195.579378476652,86.3950947998192,31.0810542109008,0,0.995003800774898,1.06942620547976,-0,0,0.881029921351475,185.01628348381,0,0
129.86,0.949426174603494,0.949426174523457,0.949426174815085,310.621179969382,310.621179969382,111.852635747416,193.186807604401,86.3698525844945,31.0645197804867,0,0.995003800774898,1.07072419365383,-0,0,0.871861279717683,183.090868740713,0,0
129.87,0.94921535364323,0.949215353563571,0.949215353855486,309.285207049379,309.285207049379,111.408722622139,191.887961970037,86.3474564194216,31.0497886599203,0,0.995003800774898,1.07044297887498,-0,0,0.909707616616297,191.038599489422,0,0
129.88,0.948981964784645,0.948981964704647,0.94898196499742,313.448704488061,313.448704488061,112.771842105608,196.092917206799,86.3225041832044,31.0332830980569,0,0.995003800774898,1.06906567017072,-0,0,0.887595031580864,186.394956631982,0,0
129.89,0.948750703669476,0.948750703589408,0.948750703883047,313.298947329015,313.298947329015,112.717307966662,195.984257484811,86.2977432978668,31.0169465463372,0,0.995003800774898,1.06903682775063,-0,0,0.880591563965415,184.924228432737,0,0
129.9,0.94852228728691,0.948522287206885,0.948522287501066,312.136981491236,312.136981491236,112.330197688121,194.862450350777,86.2735415686489,31.0009895718103,0,0.995003800774898,1.06905266562222,-0,0,0.905014933800242,190.053136098051,0,0
129.91,0.94828805341764,0.948288053337352,0.948288053632324,311.481621869987,311.481621869987,112.109465462723,194.248292666977,86.2487052336048,30.9846239694046,0,0.995003800774898,1.06966253579513,-0,0,0.906546353305373,190.374734194128,0,0
129.92,0.948054482746841,0.948054482666321,0.948054482961959,312.594758419096,312.594758419096,112.470078313888,195.402111102622,86.2242012688658,30.9684460476083,0,0.995003800774898,1.06959988832938,-0,0,0.874380163728392,183.619834382962,0,0
129.93,0.947844612642918,0.947844612562299,0.94784461285831,310.095160865482,310.095160865482,111.643855663098,192.938445453482,86.2025444506532,30.9541709613475,0,0.995003800774898,1.07020759305069,-0,0,0.889561552971662,186.807926124049,0,0
129.94,0.947629093739655,0.947629093658439,0.947629093955011,310.699425313874,310.699425313874,111.837728377852,193.579388560305,86.1804634328953,30.9395733206739,0,0.995003800774898,1.06971654677358,-0,0,0.903286092101748,189.690079341367,0,0
129.95,0.94739927430065,0.947399274219271,0.947399274516346,311.229021620489,311.229021620489,112.006703447964,194.148399763704,86.1567105944989,30.9239112622865,0,0.995003800774898,1.0700553784361,-0,0,0.880169147453413,184.835520965217,0,0
129.96,0.947150969601525,0.947150969520123,0.947150969817606,314.906343307865,314.906343307865,113.209900709674,197.86814803538,86.1312025202504,30.9069927522352,0,0.995003800774898,1.06762425341705,-0,0,0.897751678768436,188.527852541371,0,0
129.97,0.946892251691723,0.946892251609985,0.946892251908134,312.364483142842,312.364483142842,112.368636497224,195.371089075726,86.1041491778889,30.8892448892266,0,0.995003800774898,1.06953974815957,-0,0,0.873349458991272,183.403386388167,0,0
